"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"02.06.2002 22:00:00","5.409084","0","1.707897","-128.2848","0","44.33791","-0.6068113","35.12403","5.288878","2.732587","13.2222","18.22947","0","32.40594","-13.2685","23.12511","24.45337","23.78924","13.2222","8.021465","60.05757","41.32239","41.32239","0","38.8139","15.7",
"02.06.2002 23:00:00","3.833725","0","0.7739834","-58.14577","0","44.67175","-0.624755","0","5.288878","2.732587","3.819746","17.98299","0","0","-17.46598","23.19003","24.3265","23.75826","3.819745","8.021465","50.65511","0","0","0","38.8139","14.9625",
"03.06.2002","3.575156","0","0.6641171","-58.65098","0","45.68686","-0.6209701","0","0","0","3.819746","17.65503","0","0","-19.09699","23.06356","24.23225","23.64791","3.819745","0","42.63365","0","0","0","38.8139","14.2625",
"03.06.2002 01:00:00","3.819244","0","1.114294","-79.76263","0","48.32185","-0.743173","1.37501","0","0","3.819746","18.30266","0","1.074937","-18.28938","22.41852","24.02911","23.22382","3.819745","0","42.63365","1.617659","1.617659","0","38.8139","13.8125",
"03.06.2002 02:00:00","1.56816","0","0.3849478","-28.96271","0","48.27967","-0.7796975","0","0","0","3.819746","17.88508","0","0","-20.41697","22.64143","23.77848","23.20996","3.819745","0","42.63365","0","0","0","38.8139","13.45",
"03.06.2002 03:00:00","0.015002","0","0.3884766","-28.96304","0","48.67452","-0.7235157","0","0","0","3.819746","17.62234","0","0","-21.04087","22.81104","23.81697","23.314","3.819745","0","42.63365","0","0","0","38.8139","13.4875",
"03.06.2002 04:00:00","1.674167","0","0.4346586","-34.50637","0","49.05853","-0.7138632","0","0","0","3.819746","17.58709","0","0","-20.74722","22.75424","23.87667","23.31545","3.819745","0","42.63365","0","0","0","38.8139","13.5375",
"03.06.2002 05:00:00","1.23585","0","0.4777418","-38.65462","0","49.16384","-0.709166","3.592883","0","0","3.819746","17.5097","1.181078","3.50743","-20.79154","22.75936","23.84471","23.30204","3.819745","0","42.63365","4.226921","4.226921","0","38.8139","13.5",
"03.06.2002 06:00:00","1.451148","0","2.502459","-248.2992","0","49.8258","-0.7965132","118.8137","0","110.4788","13.2222","14.54224","6.657767","129.2211","-11.30943","22.28188","23.87377","23.07782","13.2222","110.4788","154.7521","139.7808","139.7808","0","31.05112","13.625",
"03.06.2002 07:00:00","3.898495","0","2.372029","-234.5339","0","48.95595","-0.7378598","79.21755","52.88878","77.1001","38.19746","24.61694","19.18906","76.27181","-29.19461","22.7268","23.82445","23.27562","38.19746","129.9889","196.6256","93.19712","93.19712","0","28.43927","13.6375",
"03.06.2002 08:00:00","4.581715","0","2.059587","-182.3289","0","49.44495","-0.695183","67.40623","52.88878","77.1001","26.44439","32.95187","57.60213","66.62782","-47.21209","22.78058","24.0159","23.39824","26.44439","129.9889","182.2607","79.30145","79.30145","0","25.82742","13.975",
"03.06.2002 09:00:00","5.360922","-0.244562","2.951662","-243.5656","-0.244562","49.8339","-0.6144761","90.81203","52.88878","77.1001","26.44439","31.6205","124.0707","99.58806","-46.45264","22.92955","24.42706","23.67831","26.44439","129.9889","182.3966","106.8377","106.8377","0.135868","25.82742","14.7625",
"03.06.2002 10:00:00","5.208328","-0.356451","2.733949","-214.6334","-0.356451","51.24355","-0.5700952","75.91898","52.88878","77.1001","26.44439","30.6419","118.2469","82.14528","-46.84621","23.04247","24.51688","23.77968","26.44439","129.9889","182.4587","89.31646","89.31646","0.198028","25.82742","15.0375",
"03.06.2002 11:00:00","5.483555","-10.07469","4.707588","-302.045","-12.49884","55.61576","-0.5379618","151.4249","52.88878","77.1001","38.19746","46.14679","113.4276","138.3306","-68.72589","22.83976","24.79635","23.81806","38.19746","129.9889","213.8713","178.147","178.147","6.943798","38.74113","16.375",
"03.06.2002 12:00:00","4.993167","-33.56521","4.941542","-217.1707","-56.23357","60.70089","-0.4722618","51.44308","52.88878","77.1001","38.19746","49.12297","114.1125","50.81231","-85.94047","22.7391","25.17451","23.95681","38.19746","129.9889","245.9311","60.52127","60.52127","31.24087","46.50391","17.7625",
"03.06.2002 13:00:00","4.571649","-42.86204","5.168397","-195.504","-74.51535","62.69101","-0.4429414","32.74186","52.88878","77.1001","26.44439","45.61581","107.1623","32.46276","-90.07403","22.72781","25.26819","23.998","26.44439","129.9889","236.5718","38.51984","38.51984","41.39742","38.74113","18.35",
"03.06.2002 14:00:00","4.326538","-54.4484","4.050509","-153.2839","-87.55005","63.11293","-0.4203445","2.405578","52.88878","77.1001","26.44439","30.42367","104.1471","2.370478","-84.40581","22.87993","25.30627","24.0931","26.44439","129.9889","230.8996","2.830092","2.830092","48.63892","25.82742","18.8125",
"03.06.2002 15:00:00","4.12033","-57.91613","3.794532","-141.519","-92.6302","63.30267","-0.3636258","0","52.88878","77.1001","26.44439","30.32578","101.717","0","-86.65093","23.04685","25.35414","24.20049","26.44439","129.9889","233.7219","0","0","51.46122","25.82742","19.125",
"03.06.2002 16:00:00","4.348429","-51.10078","4.145318","-142.0665","-72.75097","59.20759","-0.4031337","0","52.88878","77.1001","38.19746","45.53053","134.7114","0","-93.73707","23.011","25.23312","24.12206","38.19746","129.9889","247.3447","0","0","40.4172","38.74113","19.2",
"03.06.2002 17:00:00","4.104287","-45.44567","4.69493","-160.4621","-45.44567","51.4581","-0.4549264","0","52.88878","77.1001","38.19746","61.14758","129.0163","0","-102.5185","23.05572","25.18334","24.11953","38.19746","129.9889","245.0888","0","0","25.24759","51.65483","19.2",
"03.06.2002 18:00:00","3.670123","-49.37966","3.95281","-146.1608","-49.37966","43.89745","-0.4896208","0","52.88878","137.8047","38.19746","49.24667","101.8897","0","-94.77539","23.17821","25.1718","24.175","38.19746","190.6935","302.828","0","0","27.43315","46.50391","19.075",
"03.06.2002 19:00:00","5.023609","0","4.441208","-171.478","0","41.54343","-0.5240817","3.776233","5.288878","113.2114","24.97526","13.96201","68.35152","3.66588","-5.959899","23.14035","25.07245","24.1064","24.97526","118.5003","174.5266","4.442627","4.442627","0","31.05112","18.875",
"03.06.2002 20:00:00","4.9833","0","5.729367","-228.1838","0","41.1106","-0.6140773","64.30933","5.288878","113.2114","13.2222","14.92326","24.95292","61.10339","-4.606026","22.94547","24.66949","23.80748","13.2222","118.5003","162.7736","75.65804","75.65804","0","31.05112","18.4875",
"03.06.2002 21:00:00","5.081033","0","5.837648","-255.8164","0","39.23412","-0.6898839","107.8102","5.288878","113.2114","13.2222","18.3835","0","104.7407","-6.173451","22.80462","24.44388","23.62425","13.2222","118.5003","170.5364","126.8355","126.8355","0","38.8139","17.9875",
"03.06.2002 22:00:00","4.274904","0","1.752657","-102.3609","0","38.15587","-0.6949424","40.70292","5.288878","2.732587","13.2222","17.7117","0","40.23323","-11.39336","23.01371","24.22437","23.61904","13.2222","8.021465","60.05757","47.88578","47.88578","0","38.8139","16.925",
"03.06.2002 23:00:00","3.500671","0","0.4341211","-28.939","0","39.10972","-0.7518314","0","5.288878","2.732587","3.819746","17.98244","0","0","-15.65826","22.93388","24.03144","23.48266","3.819745","8.021465","50.65511","0","0","0","38.8139","15.525",
"04.06.2002","1.873187","0","0.3803744","-28.13559","0","39.47867","-0.7165976","0","0","0","3.819746","17.51227","0","0","-19.77339","23.08688","23.92043","23.50365","3.819745","0","42.63365","0","0","0","38.8139","14.125",
"04.06.2002 01:00:00","0.412401","0","0.3996958","-33.44135","0","40.86005","-0.7539108","0","0","0","3.819746","17.51635","0","0","-22.73269","22.84802","23.79818","23.3231","3.819745","0","42.63365","0","0","0","38.8139","12.725",
"04.06.2002 02:00:00","-0.837844","0","0.4200539","-40.15024","0","41.97776","-0.8245193","0","0","0","3.819746","17.7497","0","0","-25.77718","22.51747","23.63402","23.07574","3.819745","0","42.63365","0","0","0","38.8139","11.1375",
"04.06.2002 03:00:00","-2.176629","0","0.4365611","-45.56261","0","42.21812","-0.9117583","0","0","0","3.819746","18.03047","0","0","-28.0129","22.16614","23.44446","22.8053","3.819745","0","42.63365","0","0","0","38.8139","9.875",
"04.06.2002 04:00:00","-3.228314","0","0.4440623","-48.66576","0","41.62735","-0.9935946","0","0","0","3.819746","18.26991","0","0","-29.46728","21.87962","23.26677","22.57319","3.819745","0","42.63365","0","0","0","38.8139","9",
"04.06.2002 05:00:00","-3.948477","0","0.4454008","-49.81718","0","41.1074","-1.02998","0","0","0","3.819746","18.42594","28.49775","0","-30.26301","21.77008","23.28267","22.52637","3.819745","0","42.63365","0","0","0","38.8139","8.575",
"04.06.2002 06:00:00","-11.18684","0","0.7971495","-120.9574","0","38.03896","-0.7966133","5.03509","0","110.4788","13.2222","14.16052","129.3995","5.070424","-24.85686","22.65762","24.17947","23.41854","13.2222","110.4788","154.7521","5.923635","5.923635","0","31.05112","8.875",
"04.06.2002 07:00:00","-10.62677","0","1.283731","-180.9683","0","36.22344","-0.5751475","4.871024","52.88878","77.1001","38.19746","24.15407","191.7291","4.081764","-44.43304","23.33105","24.89002","24.11054","38.19746","129.9889","196.6256","5.730617","5.730617","0","28.43927","9.7875",
"04.06.2002 08:00:00","1.858572","-6.437193","1.85682","-236.7078","-6.437193","37.36214","-0.5086319","35.86073","52.88878","77.1001","26.44439","30.90683","223.392","34.67083","-70.92528","23.11618","25.29197","24.20407","26.44439","129.9889","185.8369","42.1891","42.1891","3.576218","25.82742","11.0125",
"04.06.2002 09:00:00","6.389793","-32.27017","2.194026","-242.156","-32.27017","38.55833","-0.5366063","49.80474","52.88878","77.1001","26.44439","30.42653","230.1693","50.62955","-90.6121","22.83376","25.50061","24.16718","26.44439","129.9889","200.1886","58.59381","58.59381","17.92787","25.82742","12.3125",
"04.06.2002 10:00:00","7.021315","-46.69717","2.79764","-269.3366","-46.69717","39.31106","-0.5426809","92.45944","52.88878","77.1001","26.44439","30.50966","210.6496","89.64167","-98.06019","22.73819","25.57444","24.15632","26.44439","129.9889","208.2036","108.7758","108.7758","25.94287","25.82742","13.6125",
"04.06.2002 11:00:00","6.391299","-40.8017","3.812304","-298.1457","-40.8017","40.6975","-0.5320954","142.0445","52.88878","77.1001","38.19746","45.58191","179.8987","137.6239","-110.0852","22.80579","25.58093","24.19336","38.19746","129.9889","229.5951","167.1112","167.1112","22.66761","38.74113","14.85",
"04.06.2002 12:00:00","6.255608","-48.89845","4.980055","-335.2605","-48.89845","41.06368","-0.5068486","186.8914","52.88878","77.1001","38.19746","49.22477","171.3395","179.5641","-112.9015","22.85734","25.6388","24.24807","38.19746","129.9889","241.8561","219.8723","219.8723","27.16581","46.50391","15.8625",
"04.06.2002 13:00:00","6.269257","-65.53189","7.013162","-390.9742","-65.53189","40.99015","-0.4675143","203.7049","52.88878","77.1001","26.44439","45.54366","203.9324","216.9885","-122.9148","22.81042","25.90215","24.35628","26.44439","129.9889","231.581","239.6528","239.6528","36.4066","38.74113","16.7",
"04.06.2002 14:00:00","4.891407","-94.5826","6.718074","-356.9146","-94.5826","39.93351","-0.4052576","185.6731","52.88878","77.1001","26.44439","30.35231","241.4575","183.3883","-130.4681","22.95722","26.2356","24.59641","26.44439","129.9889","234.8066","218.4389","218.4389","52.54589","25.82742","17.25",
"04.06.2002 15:00:00","4.500833","-114.8933","9.695054","-471.4035","-114.8933","39.31139","-0.3822614","251.891","52.88878","77.1001","26.44439","30.53087","277.5107","260.7977","-149.417","22.89404","26.50837","24.7012","26.44439","129.9889","246.0903","296.3423","296.3423","63.82961","25.82742","17.525",
"04.06.2002 16:00:00","6.235851","-122.8082","12.70903","-582.701","-122.8082","39.13332","-0.3739694","281.189","52.88878","77.1001","38.19746","46.11186","305.9822","312.5147","-174.1515","22.71038","26.58964","24.65001","38.19746","129.9889","275.1542","330.8105","330.8105","68.22678","38.74113","17.5375",
"04.06.2002 17:00:00","6.847568","-117.8245","11.00288","-544.7991","-117.8245","38.5673","-0.4257229","273.7439","52.88878","77.1001","38.19746","61.52285","282.2617","289.9712","-188.8645","22.75397","26.55187","24.65292","38.19746","129.9889","285.2992","322.0516","322.0516","65.45805","51.65483","17.25",
"04.06.2002 18:00:00","7.155009","-94.91589","9.308663","-539.9351","-94.91589","38.63502","-0.4453278","235.0206","52.88878","137.8047","38.19746","49.78923","154.5381","255.0067","-154.132","22.73279","26.2471","24.48994","38.19746","190.6935","328.1259","276.4948","276.4948","52.73105","46.50391","16.6",
"04.06.2002 19:00:00","9.555287","0","5.342443","-414.5312","0","37.11744","-0.5027419","191.6975","5.288878","113.2114","24.97526","14.76863","58.98773","186.4502","-7.865127","23.18118","25.55178","24.36648","24.97526","118.5003","174.5266","225.5265","225.5265","0","31.05112","15.6125",
"04.06.2002 20:00:00","9.764716","0","3.665648","-343.0736","0","36.81851","-0.5481756","174.6902","5.288878","113.2114","13.2222","14.08907","43.66449","172.5968","-9.303511","23.0758","25.20154","24.13867","13.2222","118.5003","162.7736","205.5179","205.5179","0","31.05112","14.3875",
"04.06.2002 21:00:00","9.303477","0","3.320097","-349.7","0","37.11345","-0.6541136","183.0379","5.288878","113.2114","13.2222","18.34204","0","203.5826","-15.16742","22.92206","24.66495","23.7935","13.2222","118.5003","170.5364","215.3387","215.3387","0","38.8139","13.025",
"04.06.2002 22:00:00","8.749493","0","1.026535","-137.9304","0","36.67836","-0.631716","79.67111","5.288878","2.732587","13.2222","17.77389","0","54.55621","-22.28942","23.33905","24.33376","23.8364","13.2222","8.021465","60.05757","93.73071","93.73071","0","38.8139","11.4375",
"04.06.2002 23:00:00","3.379827","0","0.4423016","-53.30814","0","38.53946","-0.7478098","0","5.288878","2.732587","3.819746","17.79944","0","0","-29.00003","22.80911","24.08213","23.44562","3.819745","8.021465","50.65511","0","0","0","38.8139","9.675",
"05.06.2002","-0.608962","0","0.463267","-60.415","0","40.39272","-0.837844","0","0","0","3.819746","18.03197","0","0","-32.3656","22.32452","23.83045","23.07749","3.819745","0","42.63365","0","0","0","38.8139","7.9375",
"05.06.2002 01:00:00","-2.481031","0","0.4666093","-61.09896","0","41.34429","-0.9316893","0","0","0","3.819746","18.28713","0","0","-33.1564","21.98972","23.61416","22.80194","3.819745","0","42.63365","0","0","0","38.8139","7.3625",
"05.06.2002 02:00:00","-3.232485","0","0.4605201","-58.45226","0","41.58282","-0.9788852","0","0","0","3.819746","18.39234","0","0","-32.74101","21.85247","23.4711","22.66179","3.819745","0","42.63365","0","0","0","38.8139","7.4625",
"05.06.2002 03:00:00","-3.967009","0","0.4618244","-57.65137","0","41.73744","-1.015871","0","0","0","3.819746","18.45513","0","0","-32.48735","21.73013","23.34064","22.53539","3.819745","0","42.63365","0","0","0","38.8139","7.5",
"05.06.2002 04:00:00","-4.610239","0","0.4635064","-57.06907","0","41.4352","-1.06099","0","0","0","3.819746","18.5553","0","0","-32.25604","21.5882","23.21068","22.39944","3.819745","0","42.63365","0","0","0","38.8139","7.5",
"05.06.2002 05:00:00","-5.086914","0","0.4611226","-56.19694","0","40.40654","-1.076966","0","0","0","3.819746","18.60935","24.13134","0","-32.26629","21.56397","23.24159","22.40278","3.819745","0","42.63365","0","0","0","38.8139","7.5",
"05.06.2002 06:00:00","-11.41691","0","0.6055629","-91.37132","0","36.8736","-0.8161939","0","0","110.4788","13.2222","14.01494","110.3601","0","-26.74439","22.70998","24.09407","23.40203","13.2222","110.4788","154.7521","0","0","0","31.05112","8.25",
"05.06.2002 07:00:00","-6.594728","0","1.309014","-182.9859","0","36.35352","-0.6122234","18.48841","52.88878","77.1001","38.19746","24.52914","169.0125","19.1675","-43.45972","23.02073","24.79269","23.90671","38.19746","129.9889","196.6256","21.75108","21.75108","0","28.43927","9.7625",
"05.06.2002 08:00:00","7.95573","-4.639673","2.335248","-276.2677","-4.639673","37.99926","-0.6196352","76.36337","52.88878","77.1001","26.44439","31.30714","201.0014","80.10298","-65.12284","22.74155","25.12786","23.93471","26.44439","129.9889","184.8383","89.83926","89.83926","2.577596","25.82742","11.5875",
"05.06.2002 09:00:00","6.890946","-32.29041","3.834341","-370.7767","-32.29041","38.48764","-0.5657083","183.0117","52.88878","77.1001","26.44439","30.53101","211.5064","188.3816","-84.1442","22.83055","25.36832","24.09944","26.44439","129.9889","200.1998","215.3079","215.3079","17.93912","25.82742","13.55",
"05.06.2002 10:00:00","7.241935","-51.92571","5.264606","-389.8855","-51.92571","36.97229","-0.5636462","218.1227","52.88878","77.1001","26.44439","30.59517","192.7438","219.1382","-94.61909","22.78754","25.47764","24.13259","26.44439","129.9889","211.1083","256.6149","256.6149","28.84762","25.82742","15.55",
"05.06.2002 11:00:00","6.573776","-55.99757","9.134297","-410.293","-55.99757","34.0147","-0.5854677","200.8705","52.88878","77.1001","38.19746","45.89136","168.5724","222.3333","-108.6106","22.69858","25.49907","24.09882","38.19746","129.9889","238.0372","236.3182","236.3182","31.10976","38.74113","17.425",
"05.06.2002 12:00:00","4.600657","-71.99485","12.80427","-348.7094","-71.99485","32.16088","-0.5603572","185.775","52.88878","77.1001","38.19746","49.136","162.5404","187.4396","-114.7236","22.87096","25.61204","24.2415","38.19746","129.9889","254.6874","218.5588","218.5588","39.99714","46.50391","19.1",
"05.06.2002 13:00:00","3.747969","-93.0267","16.87504","-224.9915","-93.0267","30.70963","-0.5451079","15.32072","52.88878","77.1001","26.44439","45.9799","190.7713","15.89953","-126.0215","22.89792","25.81455","24.35624","26.44439","129.9889","246.8559","18.02438","18.02438","51.6815","38.74113","20.5125",
"05.06.2002 14:00:00","4.009079","-114.7598","19.05369","-161.0919","-114.7598","29.27358","-0.4709214","0","52.88878","77.1001","26.44439","30.63327","222.8043","7.468709E-05","-132.3132","23.18201","26.08934","24.63567","26.44439","129.9889","246.0162","0","0","63.75547","25.82742","21.5625",
"05.06.2002 15:00:00","3.209296","-135.0314","22.75519","-174.5053","-135.0314","27.83955","-0.3392633","0","52.88878","77.1001","26.44439","30.28361","252.3015","0","-149.7276","23.57755","26.49586","25.03671","26.44439","129.9889","257.2781","0","0","75.01743","25.82742","22.275",
"05.06.2002 16:00:00","1.507393","-155.4961","41.1484","-195.5096","-155.4961","27.1169","-0.2890271","0","52.88878","77.1001","38.19746","45.40245","279.3049","0","-175.2071","23.62299","26.76314","25.19307","38.19746","129.9889","293.3142","0","0","86.38671","38.74113","22.625",
"05.06.2002 17:00:00","1.281559","-163.3271","30.6786","-196.1248","-163.3271","26.42391","-0.2704247","0","52.88878","77.1001","38.19746","60.39085","256.0932","0","-190.7475","23.9145","26.85661","25.38556","38.19746","129.9889","310.5784","0","0","90.73727","51.65483","22.575",
"05.06.2002 18:00:00","2.098829","-135.8049","25.36588","-235.2157","-135.8049","26.7416","-0.2865265","0","52.88878","137.8047","38.19746","48.8225","141.1902","0","-159.7206","23.56109","26.6094","25.08524","38.19746","190.6935","350.842","0","0","75.44717","46.50391","22.0625",
"05.06.2002 19:00:00","5.598912","0","9.987361","-180.1097","0","26.43548","-0.3767017","0","5.288878","113.2114","24.97526","13.80648","57.11774","0","-2.89499","23.90065","26.00041","24.95053","24.97526","118.5003","174.5266","0","0","0","31.05112","21.1125",
"05.06.2002 20:00:00","6.377791","0","5.337333","-165.2165","0","27.49021","-0.4490741","0.026267","5.288878","113.2114","13.2222","13.86797","41.49465","0","-4.558428","23.66859","25.60369","24.63614","13.2222","118.5003","162.7736","0.030902","0.030902","0","31.05112","19.825",
"05.06.2002 21:00:00","6.383078","0","5.347871","-218.4768","0","28.29549","-0.5815551","35.23298","5.288878","113.2114","13.2222","18.07907","0","33.95265","-6.730815","23.28376","25.1091","24.19643","13.2222","118.5003","170.5364","41.45057","41.45057","0","38.8139","18.3625",
"05.06.2002 22:00:00","6.602051","0","2.437433","-151.5876","0","28.53058","-0.6497117","55.5154","5.288878","2.732587","13.2222","18.07174","0","53.0319","-10.87184","23.2917","24.68362","23.98766","13.2222","8.021465","60.05757","65.31224","65.31224","0","38.8139","16.8",
"05.06.2002 23:00:00","5.959689","0","0.588096","-47.45078","0","29.27005","-0.6860843","0","5.288878","2.732587","3.819746","17.93501","0","0","-16.70177","23.30692","24.45008","23.8785","3.819745","8.021465","50.65511","0","0","0","38.8139","15.2",
"06.06.2002","5.32536","0","1.131371","-92.40338","0","31.31157","-0.7774333","0","0","0","3.819746","18.14968","0","0","-18.95633","22.62123","24.24294","23.43209","3.819745","0","42.63365","0","0","0","38.8139","13.6",
"06.06.2002 01:00:00","3.192161","0","0.4029129","-37.4943","0","31.33156","-0.818883","0","0","0","3.819746","17.84438","0","0","-23.22359","22.81557","24.04841","23.43199","3.819745","0","42.63365","0","0","0","38.8139","12.1875",
"06.06.2002 02:00:00","0.616804","0","0.4272764","-44.62646","0","31.81071","-0.8149126","0","0","0","3.819746","17.6974","0","0","-26.71461","22.72437","23.93396","23.32916","3.819745","0","42.63365","0","0","0","38.8139","10.7625",
"06.06.2002 03:00:00","-0.906767","0","0.4406599","-49.05099","0","31.81562","-0.888233","0","0","0","3.819746","17.89001","0","0","-28.66846","22.43032","23.77015","23.10023","3.819745","0","42.63365","0","0","0","38.8139","9.7",
"06.06.2002 04:00:00","-2.086618","0","0.4495788","-51.72695","0","31.57809","-0.9589008","0","0","0","3.819746","18.08147","0","0","-29.76368","22.1733","23.60462","22.88896","3.819745","0","42.63365","0","0","0","38.8139","9.025",
"06.06.2002 05:00:00","-2.795865","0","0.4473203","-51.71713","0","31.11472","-0.9898493","0","0","0","3.819746","18.21093","25.63828","0","-30.30471","22.08348","23.61768","22.85058","3.819745","0","42.63365","0","0","0","38.8139","8.7375",
"06.06.2002 06:00:00","-3.048467","0","1.025298","-161.3408","0","29.61607","-0.8327827","3.585172","0","110.4788","13.2222","14.38122","115.9306","2.720908","-22.99975","22.43999","24.41002","23.425","13.2222","110.4788","154.7521","4.217849","4.217849","0","31.05112","9.2",
"06.06.2002 07:00:00","3.714686","-4.504369","1.639682","-230.4342","-4.504369","29.25062","-0.6804877","27.06699","52.88878","77.1001","38.19746","23.91269","176.3524","28.3915","-47.05097","22.8562","25.0206","23.9384","38.19746","129.9889","199.128","31.84351","31.84351","2.502427","28.43927","10.3125",
"06.06.2002 08:00:00","6.975482","-17.3017","2.039752","-242.8895","-17.3017","30.42389","-0.5941913","51.79039","52.88878","77.1001","26.44439","30.62428","207.8785","46.33491","-77.23049","22.87619","25.4274","24.1518","26.44439","129.9889","191.8727","60.92987","60.92987","9.612056","25.82742","11.8",
"06.06.2002 09:00:00","6.993187","-44.41631","2.450279","-241.0898","-44.41631","32.46941","-0.5684835","44.37541","52.88878","77.1001","26.44439","30.4248","218.22","44.09739","-97.34437","22.79575","25.67861","24.23717","26.44439","129.9889","206.9364","52.20637","52.20637","24.67573","25.82742","13.4",
"06.06.2002 10:00:00","6.033299","-59.98132","3.005972","-247.7038","-59.98132","32.50436","-0.5479643","86.9793","52.88878","77.1001","26.44439","30.54045","201.016","79.42687","-105.5624","22.81779","25.74637","24.28208","26.44439","129.9889","215.5836","102.3286","102.3286","33.32296","25.82742","15",
"06.06.2002 11:00:00","5.191258","-59.52054","4.450533","-277.4586","-59.52054","31.82597","-0.5475","138.9665","52.88878","77.1001","38.19746","45.66014","172.4213","125.5946","-117.7549","22.84583","25.76576","24.30579","38.19746","129.9889","239.9944","163.49","163.49","33.06697","38.74113","16.475",
"06.06.2002 12:00:00","4.838403","-70.19863","5.200231","-246.9734","-70.19863","31.80839","-0.5340599","97.06583","52.88878","77.1001","38.19746","49.18817","163.3004","88.73569","-121.9055","22.82309","25.84537","24.33423","38.19746","129.9889","253.6895","114.1951","114.1951","38.99924","46.50391","17.75",
"06.06.2002 13:00:00","4.267919","-87.68973","5.756929","-219.0395","-87.68973","30.74753","-0.5053743","12.02677","52.88878","77.1001","26.44439","45.75968","193.3627","11.81404","-132.5925","22.89192","26.04921","24.47057","26.44439","129.9889","243.8909","14.14914","14.14914","48.71651","38.74113","18.7625",
"06.06.2002 14:00:00","3.869154","-112.6659","7.201006","-219.0471","-112.6659","30.17046","-0.4606082","25.05882","52.88878","77.1001","26.44439","30.61465","227.6758","26.83326","-139.2176","22.97577","26.319","24.64739","26.44439","129.9889","244.8529","29.48097","29.48097","62.59219","25.82742","19.5375",
"06.06.2002 15:00:00","3.963771","-131.9029","10.56856","-265.2523","-131.9029","30.16316","-0.4110933","10.33826","52.88878","77.1001","26.44439","30.58338","261.4662","11.13923","-156.429","22.94297","26.59523","24.7691","26.44439","129.9889","255.5401","12.16266","12.16266","73.27937","25.82742","19.9875",
"06.06.2002 16:00:00","4.129411","-145.0205","11.70534","-247.5744","-145.0205","30.26341","-0.4071113","3.304512","52.88878","77.1001","38.19746","46.16189","290.8425","3.557062","-180.5337","22.89423","26.70984","24.80203","38.19746","129.9889","287.4944","3.887662","3.887662","80.56697","38.74113","20.1625",
"06.06.2002 17:00:00","4.202455","-147.0743","11.72113","-260.011","-147.0743","31.16376","-0.4058172","4.594043","52.88878","77.1001","38.19746","61.56723","263.9521","4.737332","-195.6808","22.85389","26.71413","24.78401","38.19746","129.9889","301.5491","5.404756","5.404756","81.70795","51.65483","20.0125",
"06.06.2002 18:00:00","4.093673","-122.0088","7.755185","-248.5086","-122.0088","30.33847","-0.4218638","8.82622","52.88878","137.8047","38.19746","49.51224","145.364","9.539488","-164.3241","23.04977","26.46063","24.7552","38.19746","190.6935","343.1775","10.38379","10.38379","67.78268","46.50391","19.4",
"06.06.2002 19:00:00","7.661105","0","9.287205","-355.5403","0","29.65681","-0.4980081","103.0215","5.288878","113.2114","24.97526","14.68051","57.44199","107.1222","-4.731089","23.26508","25.85737","24.56122","24.97526","118.5003","174.5266","121.2018","121.2018","0","31.05112","18.4125",
"06.06.2002 20:00:00","9.123397","0","5.988713","-325.1919","0","30.17962","-0.5400109","115.5917","5.288878","113.2114","13.2222","14.80263","41.08226","119.2886","-6.606967","23.27223","25.3685","24.32037","13.2222","118.5003","162.7736","135.9903","135.9903","0","31.05112","17.1875",
"06.06.2002 21:00:00","8.228654","0","3.822363","-286.288","0","29.90536","-0.6292805","121.4521","5.288878","113.2114","13.2222","18.21832","0","111.332","-8.753992","23.102","24.94407","24.02304","13.2222","118.5003","170.5364","142.8848","142.8848","0","38.8139","15.825",
"06.06.2002 22:00:00","7.844568","0","1.553699","-145.2923","0","29.48078","-0.6822343","59.90332","5.288878","2.732587","13.2222","18.25159","0","59.34988","-15.1079","23.13971","24.59169","23.8657","13.2222","8.021465","60.05757","70.47449","70.47449","0","38.8139","14.2375",
"06.06.2002 23:00:00","5.137543","0","0.9823905","-89.5014","0","30.9271","-0.7724196","0","5.288878","2.732587","3.819746","18.39703","0","0","-21.74942","22.78088","24.31143","23.54616","3.819745","8.021465","50.65511","0","0","0","38.8139","12.475",
"07.06.2002","2.67935","0","0.4253646","-46.4213","0","31.20403","-0.7671034","0","0","0","3.819746","17.75004","0","0","-26.73913","22.90551","24.16582","23.53566","3.819745","0","42.63365","0","0","0","38.8139","10.7375",
"07.06.2002 01:00:00","0.543951","0","0.4392968","-50.5198","0","31.8079","-0.8129124","0","0","0","3.819746","17.77526","0","0","-28.90884","22.67677","24.02645","23.35161","3.819745","0","42.63365","0","0","0","38.8139","9.725",
"07.06.2002 02:00:00","-0.76095","0","0.445316","-52.66983","0","31.84417","-0.8700839","0","0","0","3.819746","17.90017","0","0","-30.11271","22.46041","23.88066","23.17053","3.819745","0","42.63365","0","0","0","38.8139","9.0625",
"07.06.2002 03:00:00","-1.857027","0","0.4496062","-54.09175","0","31.99119","-0.9286904","0","0","0","3.819746","18.04749","0","0","-30.93736","22.2451","23.72846","22.98678","3.819745","0","42.63365","0","0","0","38.8139","8.55",
"07.06.2002 04:00:00","-2.759007","0","0.4529116","-55.10815","0","32.3716","-0.9805974","0","0","0","3.819746","18.1834","0","0","-31.53715","22.05514","23.58527","22.82021","3.819745","0","42.63365","0","0","0","38.8139","8.15",
"07.06.2002 05:00:00","-3.410711","0","0.4521098","-55.18453","0","32.8285","-0.9987254","0","0","0","3.819746","18.27874","24.5279","0","-31.96061","21.98883","23.60657","22.7977","3.819745","0","42.63365","0","0","0","38.8139","7.9375",
"07.06.2002 06:00:00","-10.25825","0","0.6430076","-99.43833","0","31.02817","-0.7514579","0","0","110.4788","13.2222","13.83868","110.6117","0","-26.55302","22.95346","24.44068","23.69707","13.2222","110.4788","154.7521","0","0","0","31.05112","8.4625",
"07.06.2002 07:00:00","-9.449227","-0.878021","1.197952","-170.1618","-0.878021","30.11","-0.5714486","10.08208","52.88878","77.1001","38.19746","23.75742","169.2576","10.54463","-46.85212","23.38007","25.10769","24.24388","38.19746","129.9889","197.1134","11.86127","11.86127","0.487789","28.43927","9.6125",
"07.06.2002 08:00:00","0.70276","-7.574293","1.803648","-226.3022","-7.574293","31.05114","-0.5222558","22.98029","52.88878","77.1001","26.44439","30.66434","201.8333","21.57464","-71.63774","23.12455","25.47962","24.30209","26.44439","129.9889","186.4686","27.03563","27.03563","4.207941","25.82742","11.1",
"07.06.2002 09:00:00","6.687486","-35.08971","2.214142","-236.9381","-35.08971","32.1976","-0.5453702","47.42423","52.88878","77.1001","26.44439","30.40578","212.2099","47.87592","-91.68188","22.87243","25.68018","24.2763","26.44439","129.9889","201.755","55.79322","55.79322","19.49428","25.82742","12.7",
"07.06.2002 10:00:00","6.618409","-52.66873","2.766651","-245.9112","-52.66873","32.12964","-0.5526291","59.81218","52.88878","77.1001","26.44439","30.51112","195.4007","57.01918","-101.306","22.78277","25.74638","24.26457","26.44439","129.9889","211.5211","70.36726","70.36726","29.2604","25.82742","14.3",
"07.06.2002 11:00:00","5.883653","-52.30117","3.468788","-235.9284","-52.30117","31.5242","-0.5517442","56.39402","52.88878","77.1001","38.19746","45.68977","170.8294","52.73935","-115.4009","22.80295","25.78621","24.29458","38.19746","129.9889","235.9837","66.3459","66.3459","29.05621","38.74113","15.8375",
"07.06.2002 12:00:00","5.589342","-63.71168","4.864405","-259.8143","-63.71168","31.55959","-0.5455052","51.62846","52.88878","77.1001","38.19746","49.32822","162.8672","50.55808","-120.2343","22.82269","25.81208","24.31738","38.19746","129.9889","250.0856","60.73936","60.73936","35.39538","46.50391","17.15",
"07.06.2002 13:00:00","4.852987","-82.5416","9.451848","-352.1901","-82.5416","32.2622","-0.5484373","105.2002","52.88878","77.1001","26.44439","46.25317","191.4867","118.1876","-130.1443","22.66994","25.92113","24.29554","26.44439","129.9889","241.0309","123.7649","123.7649","45.85645","38.74113","18.225",
"07.06.2002 14:00:00","3.882807","-109.1562","12.5258","-350.6534","-109.1562","33.76619","-0.5212806","110.4139","52.88878","77.1001","26.44439","30.98021","224.9196","127.0928","-137.3438","22.67042","26.10104","24.38573","26.44439","129.9889","242.903","129.8987","129.8987","60.64233","25.82742","19.0375",
"07.06.2002 15:00:00","4.120647","-129.3577","6.824643","-219.5038","-129.3577","34.41525","-0.4090227","1.500004","52.88878","77.1001","26.44439","30.6705","258.8082","1.403947","-155.7213","23.03607","26.46994","24.75301","26.44439","129.9889","254.1261","1.764711","1.764711","71.8654","25.82742","19.6125",
"07.06.2002 16:00:00","3.822093","-144.2326","7.188993","-211.1115","-144.2326","35.00271","-0.3407134","0","52.88878","77.1001","38.19746","45.9306","292.6504","0","-182.2888","23.12198","26.7532","24.93759","38.19746","129.9889","287.0567","0","0","80.12921","38.74113","19.8625",
"07.06.2002 17:00:00","3.194702","-147.4064","7.411139","-220.5647","-147.4064","35.03989","-0.2946031","0","52.88878","77.1001","38.19746","60.61526","267.6591","0","-199.0838","23.16285","26.92789","25.04537","38.19746","129.9889","301.7336","0","0","81.89245","51.65483","19.775",
"07.06.2002 18:00:00","4.076019","-123.0492","8.605129","-293.6346","-123.0492","34.50981","-0.3408382","11.77914","52.88878","137.8047","38.19746","49.24458","148.2568","13.1333","-166.2309","23.02524","26.63549","24.83036","38.19746","190.6935","343.7555","13.85781","13.85781","68.36066","46.50391","19.2625",
"07.06.2002 19:00:00","7.823917","0","6.374264","-278.5191","0","33.11559","-0.4741353","39.96753","5.288878","113.2114","24.97526","15.03197","58.43254","42.55537","-5.78882","23.33281","25.85609","24.59445","24.97526","118.5003","174.5266","47.02062","47.02062","0","31.05112","18.3125",
"07.06.2002 20:00:00","8.589914","0","4.751805","-282.1557","0","33.32103","-0.4991947","62.31029","5.288878","113.2114","13.2222","14.61189","44.98516","66.53245","-7.548885","23.28162","25.47367","24.37765","13.2222","118.5003","162.7736","73.30623","73.30623","0","31.05112","17.0875",
"07.06.2002 21:00:00","7.742738","0","3.080443","-236.2148","0","33.93964","-0.5748066","60.74676","5.288878","113.2114","13.2222","18.28159","0","57.92682","-10.84483","23.19181","25.01519","24.1035","13.2222","118.5003","170.5364","71.46679","71.46679","0","38.8139","15.725",
"07.06.2002 22:00:00","7.285354","0","1.346163","-127.1079","0","34.58034","-0.6211773","43.32478","5.288878","2.732587","13.2222","17.79688","0","41.03413","-15.83073","23.1994","24.69265","23.94603","13.2222","8.021465","60.05757","50.97032","50.97032","0","38.8139","14.2",
"07.06.2002 23:00:00","6.756266","0","0.9472195","-86.39085","0","36.4799","-0.7597085","0","5.288878","2.732587","3.819746","18.42564","0","0","-21.1461","22.63739","24.38612","23.51175","3.819745","8.021465","50.65511","0","0","0","38.8139","12.5375",
"08.06.2002","7.620462","0","0.5994414","-69.09574","0","36.7233","-0.7586592","0","0","0","3.819746","17.98438","0","0","-25.61831","22.6473","24.2057","23.4265","3.819745","0","42.63365","0","0","0","38.8139","10.9",
"08.06.2002 01:00:00","2.446403","0","0.4344644","-49.51658","0","36.79277","-0.8035148","0","0","0","3.819746","17.90527","0","0","-28.28954","22.64208","24.04004","23.34106","3.819745","0","42.63365","0","0","0","38.8139","9.925",
"08.06.2002 02:00:00","-0.51443","0","0.4472043","-53.03232","0","36.47259","-0.8243796","0","0","0","3.819746","17.85912","0","0","-30.06767","22.50748","23.92057","23.21402","3.819745","0","42.63365","0","0","0","38.8139","9.1375",
"08.06.2002 03:00:00","-1.83628","0","0.4535283","-55.24552","0","35.62515","-0.8924276","0","0","0","3.819746","18.0246","0","0","-31.16859","22.27302","23.77055","23.02179","3.819745","0","42.63365","0","0","0","38.8139","8.4875",
"08.06.2002 04:00:00","-2.865785","0","0.4570161","-56.63378","0","34.78099","-0.9548094","0","0","0","3.819746","18.16862","0","0","-31.95974","22.06945","23.62321","22.84633","3.819745","0","42.63365","0","0","0","38.8139","7.9875",
"08.06.2002 05:00:00","-3.667007","0","0.4580182","-57.3457","0","33.98291","-0.985865","0","0","0","3.819746","18.28057","24.81681","0","-32.55377","21.9798","23.63443","22.80711","3.819745","0","42.63365","0","0","0","38.8139","7.675",
"08.06.2002 06:00:00","-10.98736","0","0.5657968","-87.95694","0","31.1774","-0.736437","0","0","110.4788","13.2222","13.77585","112.2708","0","-27.77464","23.0917","24.47378","23.78274","13.2222","110.4788","154.7521","0","0","0","31.05112","7.975",
"08.06.2002 07:00:00","-14.94584","0","0.9125554","-131.1848","0","30.28487","-0.4795517","3.140876","52.88878","77.1001","38.19746","23.58791","175.8859","3.16336","-48.72255","23.78074","25.23963","24.51018","38.19746","129.9889","196.6256","3.695148","3.695148","0","28.43927","8.825",
"08.06.2002 08:00:00","-9.084149","-3.530401","1.386694","-180.8253","-3.530401","31.75893","-0.404775","15.24145","52.88878","77.1001","26.44439","30.59359","212.0379","16.20362","-73.47635","23.67714","25.67143","24.67428","26.44439","129.9889","184.222","17.93112","17.93112","1.961334","25.82742","10.075",
"08.06.2002 09:00:00","2.948612","-27.08728","1.956647","-243.3448","-27.08728","34.1122","-0.4676434","34.22098","52.88878","77.1001","26.44439","30.54049","219.304","31.08765","-89.6654","23.0276","25.74175","24.38468","26.44439","129.9889","197.3092","40.25997","40.25997","15.04849","25.82742","11.4125",
"08.06.2002 10:00:00","7.27365","-42.37049","2.371515","-258.5814","-42.37049","34.35198","-0.5391256","56.82882","52.88878","77.1001","26.44439","30.62044","199.0003","52.56202","-98.97662","22.81655","25.7305","24.27352","26.44439","129.9889","205.7999","66.85744","66.85744","23.53916","25.82742","12.65",
"08.06.2002 11:00:00","6.871439","-34.71135","2.81736","-252.988","-34.71135","34.06789","-0.5441353","82.83147","52.88878","77.1001","38.19746","45.77378","169.9625","76.95026","-110.8233","22.7903","25.73349","24.2619","38.19746","129.9889","226.2115","97.44879","97.44879","19.28408","38.74113","13.7875",
"08.06.2002 12:00:00","6.524523","-44.53008","3.601562","-284.7888","-44.53008","33.86469","-0.5351092","89.45627","52.88878","77.1001","38.19746","49.44986","168.7945","84.73843","-116.7492","22.76598","25.81361","24.28979","38.19746","129.9889","239.4292","105.2427","105.2427","24.73893","46.50391","14.7625",
"08.06.2002 13:00:00","6.866284","-66.3904","5.98418","-405.168","-66.3904","33.62598","-0.5375751","163.4266","52.88878","77.1001","26.44439","46.27293","214.0684","173.7225","-129.301","22.60941","26.01462","24.31201","26.44439","129.9889","232.058","192.2666","192.2666","36.88355","38.74113","15.725",
"08.06.2002 14:00:00","5.81749","-100.4029","5.731256","-359.7756","-100.4029","32.81499","-0.4750891","135.9326","52.88878","77.1001","26.44439","30.78026","252.8468","134.9241","-139.3232","22.82144","26.30278","24.56211","26.44439","129.9889","238.0401","159.9207","159.9207","55.77937","25.82742","16.5375",
"08.06.2002 15:00:00","5.753718","-124.3092","4.976937","-286.382","-124.3092","31.80978","-0.3725514","56.2433","52.88878","77.1001","26.44439","30.38749","285.4185","57.46606","-161.6033","22.89325","26.81994","24.8566","26.44439","129.9889","251.3214","66.16859","66.16859","69.06068","25.82742","17.05",
"08.06.2002 16:00:00","5.390247","-135.5914","5.19651","-293.6414","-135.5914","31.35625","-0.3860594","39.15338","52.88878","77.1001","38.19746","46.25247","303.8485","41.07409","-191.0301","22.88694","26.90037","24.89366","38.19746","129.9889","282.256","46.0628","46.0628","75.32857","38.74113","17.2",
"08.06.2002 17:00:00","4.780622","-132.016","3.870727","-215.3695","-132.016","31.37041","-0.3247671","12.37188","52.88878","77.1001","38.19746","60.70195","298.8783","11.0966","-207.7524","23.01946","27.07744","25.04845","38.19746","129.9889","293.1834","14.55516","14.55516","73.34221","51.65483","17.0125",
"08.06.2002 18:00:00","5.115166","-108.6965","4.13705","-279.5089","-108.6965","31.94881","-0.3483077","14.14253","52.88878","137.8047","38.19746","49.19439","165.1545","15.47457","-172.5261","23.05519","26.78037","24.91778","38.19746","190.6935","335.7818","16.63828","16.63828","60.38695","46.50391","16.4625",
"08.06.2002 19:00:00","8.815398","0","3.025384","-255.2172","0","32.21024","-0.4438041","20.93847","5.288878","113.2114","24.97526","14.69781","65.72183","20.14396","-10.62343","23.3929","25.98325","24.68807","24.97526","118.5003","174.5266","24.63349","24.63349","0","31.05112","15.575",
"08.06.2002 20:00:00","10.02456","0","2.44424","-241.7341","0","32.64993","-0.4915688","56.86132","5.288878","113.2114","13.2222","14.39369","47.6584","51.45373","-10.32119","23.25323","25.56037","24.4068","13.2222","118.5003","162.7736","66.89566","66.89566","0","31.05112","14.325",
"08.06.2002 21:00:00","9.162017","0","2.452737","-276.3864","0","32.53604","-0.6203048","69.33224","5.288878","113.2114","13.2222","18.64528","0","60.92242","-14.02139","23.0599","24.95888","24.00939","13.2222","118.5003","170.5364","81.56734","81.56734","0","38.8139","12.9875",
"08.06.2002 22:00:00","6.813717","0","0.7886608","-97.05208","0","32.09865","-0.6510732","18.09961","5.288878","2.732587","13.2222","18.18476","0","15.25106","-23.9049","23.25889","24.56677","23.91283","13.2222","8.021465","60.05757","21.29366","21.29366","0","38.8139","11.4375",
"08.06.2002 23:00:00","4.3264","0","0.4377432","-53.63187","0","32.90455","-0.6849489","0","5.288878","2.732587","3.819746","17.65391","0","0","-29.16817","23.1132","24.40368","23.75844","3.819745","8.021465","50.65511","0","0","0","38.8139","9.8",
"09.06.2002","1.278612","0","0.4799673","-64.99088","0","34.11354","-0.7670339","0","0","0","3.819746","17.79402","0","0","-32.37619","22.66488","24.19407","23.42948","3.819745","0","42.63365","0","0","0","38.8139","8.1375",
"09.06.2002 01:00:00","-1.522789","0","0.463884","-61.70023","0","34.59528","-0.851211","0","0","0","3.819746","17.98835","0","0","-33.35018","22.37705","23.99838","23.18771","3.819745","0","42.63365","0","0","0","38.8139","7.5625",
"09.06.2002 02:00:00","-2.479906","0","0.4606928","-59.53552","0","34.66652","-0.8964461","0","0","0","3.819746","18.06689","0","0","-32.96479","22.24333","23.85947","23.0514","3.819745","0","42.63365","0","0","0","38.8139","7.6625",
"09.06.2002 03:00:00","-3.215215","0","0.4593179","-58.19624","0","34.66412","-0.9336572","0","0","0","3.819746","18.13071","0","0","-32.73066","22.12712","23.73748","22.9323","3.819745","0","42.63365","0","0","0","38.8139","7.7",
"09.06.2002 04:00:00","-3.849479","0","0.4592688","-57.34073","0","34.38441","-0.9714189","0","0","0","3.819746","18.2017","0","0","-32.56264","22.01099","23.62122","22.81611","3.819745","0","42.63365","0","0","0","38.8139","7.7",
"09.06.2002 05:00:00","-4.362625","0","0.4595356","-56.75584","0","33.52553","-1.001831","0","0","0","3.819746","18.26784","17.99137","0","-32.44514","21.9286","23.5624","22.7455","3.819745","0","42.63365","0","0","0","38.8139","7.7",
"09.06.2002 06:00:00","-9.292149","0","0.5659417","-83.30278","0","31.34987","-0.870811","0","0","110.4788","13.2222","14.11852","64.00365","0","-26.45581","22.56879","24.03603","23.30241","13.2222","110.4788","154.7521","0","0","0","31.05112","8.2",
"09.06.2002 07:00:00","-8.522191","0","0.9144238","-124.9294","0","30.12247","-0.6998738","4.988028","52.88878","77.1001","38.19746","25.07127","107.0948","4.094693","-43.99632","23.09818","24.54194","23.82006","38.19746","129.9889","196.6256","5.868268","5.868268","0","28.43927","9.25",
"09.06.2002 08:00:00","3.078039","0","1.840289","-236.653","0","30.95367","-0.690599","27.91537","52.88878","77.1001","26.44439","34.20614","149.328","25.57147","-59.47618","22.65541","24.83543","23.74542","26.44439","129.9889","182.2607","32.84161","32.84161","0","25.82742","10.6375",
"09.06.2002 09:00:00","6.690426","-1.222315","2.326724","-258.5606","-1.222315","31.18076","-0.6746872","69.60429","52.88878","77.1001","26.44439","32.09676","147.3358","74.22139","-58.2285","22.77725","25.03167","23.90446","26.44439","129.9889","182.9398","81.88739","81.88739","0.679064","25.82742","12.1375",
"09.06.2002 10:00:00","6.696193","-19.26822","2.519281","-238.3413","-19.26822","31.43585","-0.6156411","61.49957","52.88878","77.1001","26.44439","30.40734","144.1564","63.85057","-71.38987","22.74295","25.3772","24.06008","26.44439","129.9889","192.9653","72.35244","72.35244","10.70457","25.82742","13.575",
"09.06.2002 11:00:00","6.061468","-23.01137","2.810935","-223.8637","-23.01137","30.7111","-0.5945897","48.52715","52.88878","77.1001","38.19746","45.72816","144.7126","44.21883","-92.84556","22.84816","25.54169","24.19492","38.19746","129.9889","219.7116","57.09075","57.09075","12.7841","38.74113","14.85",
"09.06.2002 12:00:00","5.281838","-39.90585","3.339367","-219.6137","-39.90585","30.67817","-0.5649129","22.35465","52.88878","77.1001","38.19746","49.51649","151.0781","20.52333","-105.4257","22.83669","25.63564","24.23617","38.19746","129.9889","236.8602","26.29959","26.29959","22.16992","46.50391","15.9875",
"09.06.2002 13:00:00","4.832616","-56.77564","3.257123","-181.3638","-56.77564","30.77055","-0.5420294","11.04726","52.88878","77.1001","26.44439","46.04066","166.6508","10.14808","-113.4369","22.93564","25.75706","24.34635","26.44439","129.9889","226.7164","12.99677","12.99677","31.54202","38.74113","17.025",
"09.06.2002 14:00:00","4.151613","-79.26807","4.163399","-209.4453","-79.26807","31.19311","-0.4850534","0","52.88878","77.1001","26.44439","30.52215","182.5943","0","-113.8724","23.04278","25.97005","24.50642","26.44439","129.9889","226.2985","0","0","44.03782","25.82742","17.8375",
"09.06.2002 15:00:00","3.749367","-90.8786","3.69062","-177.7215","-90.8786","30.75153","-0.4608741","0","52.88878","77.1001","26.44439","30.50941","190.0663","0","-122.9662","23.16366","26.12262","24.64314","26.44439","129.9889","232.7488","0","0","50.48811","25.82742","18.4125",
"09.06.2002 16:00:00","3.903608","-91.17445","4.612261","-205.1541","-91.17445","30.7879","-0.4124682","0","52.88878","77.1001","38.19746","45.60508","176.9482","0","-137.2874","23.24901","26.19813","24.72357","38.19746","129.9889","257.5799","0","0","50.65247","38.74113","18.725",
"09.06.2002 17:00:00","4.162758","-82.53549","5.133657","-199.6368","-82.53549","32.2252","-0.469535","6.933478","52.88878","77.1001","38.19746","60.83781","150.212","6.743986","-143.4152","22.97124","26.08895","24.53009","38.19746","129.9889","265.6942","8.157032","8.157032","45.85305","51.65483","18.675",
"09.06.2002 18:00:00","3.933347","-75.24323","4.40485","-207.9755","-75.24323","33.2706","-0.4635792","0","52.88878","137.8047","38.19746","49.21452","120.8213","0","-126.1039","23.13666","25.91902","24.52784","38.19746","190.6935","317.1966","0","0","41.8018","46.50391","18.2875",
"09.06.2002 19:00:00","6.516293","0","3.421153","-205.2007","0","34.1256","-0.5059822","0.898011","5.288878","113.2114","24.97526","14.48527","68.21676","0.66587","-8.251663","23.35161","25.47033","24.41097","24.97526","118.5003","174.5266","1.056484","1.056484","0","31.05112","17.6",
"09.06.2002 20:00:00","7.280298","0","3.109801","-208.6713","0","34.71488","-0.5648792","26.22201","5.288878","113.2114","13.2222","14.76668","39.33234","23.77891","-7.930009","23.13562","25.08755","24.11159","13.2222","118.5003","162.7736","30.84942","30.84942","0","31.05112","16.675",
"09.06.2002 21:00:00","6.077535","0","2.998949","-229.3781","0","34.94447","-0.6477986","57.31188","5.288878","113.2114","13.2222","18.36182","0","54.80121","-10.90279","22.95775","24.73813","23.84794","13.2222","118.5003","170.5364","67.42575","67.42575","0","38.8139","15.6125",
"09.06.2002 22:00:00","6.100585","0","1.219796","-110.7883","0","34.95053","-0.655368","40.33598","5.288878","2.732587","13.2222","17.8742","0","34.95495","-16.33452","23.18681","24.47933","23.83307","13.2222","8.021465","60.05757","47.45409","47.45409","0","38.8139","14.5125",
"09.06.2002 23:00:00","4.547694","0","0.4663533","-42.89171","0","35.93512","-0.6904786","0","5.288878","2.732587","3.819746","17.79706","0","0","-20.96547","23.12431","24.30892","23.71661","3.819745","8.021465","50.65511","0","0","0","38.8139","13.35",
"10.06.2002","7.610438","0","0.6662802","-64.99089","0","37.68984","-0.7555068","0","0","0","3.819746","17.88264","0","0","-23.09682","22.72161","24.13","23.4258","3.819745","0","42.63365","0","0","0","38.8139","12.15",
"10.06.2002 01:00:00","1.409752","0","0.4196317","-42.58218","0","38.02441","-0.7639481","0","0","0","3.819746","17.67845","0","0","-26.18976","22.79955","23.99644","23.39799","3.819745","0","42.63365","0","0","0","38.8139","11.075",
