"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.06.2002 02:00:00","-0.649964","0","0.4324984","-46.63739","0","38.9231","-0.8040724","0","0","0","3.819746","17.74938","0","0","-28.201","22.58097","23.86746","23.22421","3.819745","0","42.63365","0","0","0","38.8139","10.075",
"10.06.2002 03:00:00","-1.876259","0","0.4406919","-49.42334","0","39.63947","-0.8649867","0","0","0","3.819746","17.93242","0","0","-29.50413","22.33668","23.71552","23.0261","3.819745","0","42.63365","0","0","0","38.8139","9.325",
"10.06.2002 04:00:00","-2.849438","0","0.4469624","-51.35518","0","39.98711","-0.9223598","0","0","0","3.819746","18.09867","0","0","-30.35254","22.11901","23.56618","22.8426","3.819745","0","42.63365","0","0","0","38.8139","8.7875",
"10.06.2002 05:00:00","-3.520076","0","0.4473494","-51.51562","0","39.64161","-0.9492242","0","0","0","3.819746","18.21497","24.20094","0","-30.67641","22.03779","23.57982","22.8088","3.819745","0","42.63365","0","0","0","38.8139","8.6",
"10.06.2002 06:00:00","-2.945945","0","0.9528123","-148.9676","0","37.97906","-0.7689759","0","0","110.4788","13.2222","14.28456","108.7125","0","-24.38238","22.53075","24.34611","23.43843","13.2222","110.4788","154.7521","0","0","0","31.05112","9.1625",
"10.06.2002 07:00:00","3.291384","-0.282365","1.602676","-221","-0.282365","38.17444","-0.6661486","18.16826","52.88878","77.1001","38.19746","24.28641","170.9732","15.48071","-41.10892","22.72219","24.90808","23.81513","38.19746","129.9889","196.7825","21.37443","21.37443","0.156869","28.43927","10.4375",
"10.06.2002 08:00:00","5.794586","-11.54537","2.019187","-228.5217","-11.54537","41.18943","-0.5514257","46.17949","52.88878","77.1001","26.44439","30.6966","195.878","46.638","-71.17936","22.87457","25.29641","24.08549","26.44439","129.9889","188.6748","54.32881","54.32881","6.414095","25.82742","12",
"10.06.2002 09:00:00","6.231038","-37.78821","2.442229","-236.0914","-37.78821","43.50005","-0.495271","42.15009","52.88878","77.1001","26.44439","30.3526","205.0816","41.01187","-90.10036","22.83984","25.63168","24.23576","26.44439","129.9889","203.2541","49.58834","49.58834","20.99345","25.82742","13.6625",
"10.06.2002 10:00:00","6.347739","-54.31945","3.005974","-236.0542","-54.31945","40.53933","-0.4965733","56.60904","52.88878","77.1001","26.44439","30.49383","182.6687","53.79105","-98.909","22.80813","25.70857","24.25835","26.44439","129.9889","212.4382","66.59887","66.59887","30.17747","25.82742","15.3",
"10.06.2002 11:00:00","5.495553","-56.72617","4.334512","-248.6122","-56.72617","38.69662","-0.5153524","40.94159","52.88878","77.1001","38.19746","45.95212","161.2061","38.46527","-113.8217","22.80911","25.66877","24.23895","38.19746","129.9889","238.442","48.16657","48.16657","31.51454","38.74113","16.8375",
"10.06.2002 12:00:00","5.151371","-68.04543","4.683744","-208.5925","-68.04543","39.12256","-0.5142513","37.96077","52.88878","77.1001","38.19746","49.66939","157.9754","34.37998","-117.6938","22.88115","25.6729","24.27702","38.19746","129.9889","252.4933","44.65973","44.65973","37.80302","46.50391","18.15",
"10.06.2002 13:00:00","4.297844","-84.32372","7.150992","-217.821","-84.32372","38.30184","-0.4921938","28.50223","52.88878","77.1001","26.44439","45.95292","177.6324","27.98382","-125.6588","22.82802","25.84271","24.33537","26.44439","129.9889","242.0209","33.53204","33.53204","46.84652","38.74113","19.225",
"10.06.2002 14:00:00","3.449693","-105.2126","11.58971","-246.2555","-105.2126","37.59019","-0.4454106","31.80525","52.88878","77.1001","26.44439","30.5703","207.316","34.30094","-129.4581","22.89406","26.1416","24.51783","26.44439","129.9889","240.7121","37.41794","37.41794","58.45142","25.82742","20.0375",
"10.06.2002 15:00:00","2.911154","-121.5916","10.75451","-192.9875","-121.5916","37.67676","-0.3948577","9.048058","52.88878","77.1001","26.44439","30.5987","228.9283","9.718572","-143.7447","23.09537","26.36768","24.73153","26.44439","129.9889","249.8116","10.64477","10.64477","67.55087","25.82742","20.55",
"10.06.2002 16:00:00","2.697591","-133.7818","9.520226","-204.4587","-133.7818","37.73894","-0.2897348","0","52.88878","77.1001","38.19746","45.53338","241.4762","0","-165.9927","23.33551","26.6558","24.99565","38.19746","129.9889","281.2507","0","0","74.32321","38.74113","20.7625",
"10.06.2002 17:00:00","3.036531","-137.1135","9.991551","-220.5089","-137.1135","38.71077","-0.2850885","0","52.88878","77.1001","38.19746","60.9474","243.233","0","-180.8238","23.29674","26.66273","24.97973","38.19746","129.9889","296.0153","0","0","76.17416","51.65483","20.675",
"10.06.2002 18:00:00","3.068438","-123.0482","8.035625","-236.5697","-123.0482","39.24643","-0.2979098","0","52.88878","137.8047","38.19746","49.20848","157.9369","0","-160.6252","23.34697","26.49731","24.92214","38.19746","190.6935","343.7549","0","0","68.36012","46.50391","20.1625",
"10.06.2002 19:00:00","6.166277","0","5.36182","-220.1412","0","38.48886","-0.3471751","0","5.288878","113.2114","24.97526","14.26674","60.41028","0","-5.947843","23.70409","25.93038","24.81723","24.97526","118.5003","174.5266","0","0","0","31.05112","19.275",
"10.06.2002 20:00:00","7.12033","0","3.6621","-193.7294","0","39.1073","-0.3967347","5.873912","5.288878","113.2114","13.2222","14.10671","44.26252","6.114932","-7.347199","23.49703","25.56137","24.5292","13.2222","118.5003","162.7736","6.910485","6.910485","0","31.05112","18.0875",
"10.06.2002 21:00:00","7.596936","0","3.321587","-214.421","0","40.13652","-0.5256828","43.38116","5.288878","113.2114","13.2222","18.08921","0","41.91932","-9.695867","23.22095","25.07492","24.14794","13.2222","118.5003","170.5364","51.03665","51.03665","0","38.8139","16.7875",
"10.06.2002 22:00:00","7.062004","0","1.30725","-98.79538","0","40.47208","-0.5923032","40.13734","5.288878","2.732587","13.2222","18.18155","0","40.1473","-13.88938","23.21833","24.69856","23.95845","13.2222","8.021465","60.05757","47.22041","47.22041","0","38.8139","15.4875",
"10.06.2002 23:00:00","5.956821","0","0.6134778","-56.03999","0","41.01558","-0.5870811","0","5.288878","2.732587","3.819746","17.70978","0","0","-19.02303","23.25045","24.53084","23.89064","3.819745","8.021465","50.65511","0","0","0","38.8139","14.1875",
"11.06.2002","4.741424","0","1.010622","-95.00925","0","42.68831","-0.6253276","0","0","0","3.819746","17.61774","0","0","-21.13341","22.76348","24.35955","23.56151","3.819745","0","42.63365","0","0","0","38.8139","12.8875",
"11.06.2002 01:00:00","3.252405","0","0.399333","-36.84057","0","43.01287","-0.7975577","0","0","0","3.819746","18.31479","0","0","-23.18221","22.70313","24.10455","23.40384","3.819745","0","42.63365","0","0","0","38.8139","12.0875",
"11.06.2002 02:00:00","2.271076","0","0.4431026","-44.90955","0","43.45565","-0.7111308","0","0","0","3.819746","17.66076","0","0","-25.1673","22.81973","24.06876","23.44424","3.819745","0","42.63365","0","0","0","38.8139","11.525",
"11.06.2002 03:00:00","0.0815","0","0.4195872","-42.07093","0","43.97291","-0.7298051","0","0","0","3.819746","17.64436","0","0","-26.37694","22.77636","23.97363","23.37499","3.819745","0","42.63365","0","0","0","38.8139","11.05",
"11.06.2002 04:00:00","-0.86248","0","0.4222907","-42.48528","0","44.96064","-0.7585961","0","0","0","3.819746","17.70334","0","0","-26.84845","22.64352","23.87865","23.26109","3.819745","0","42.63365","0","0","0","38.8139","10.775",
"11.06.2002 05:00:00","-1.395169","0","0.4213314","-42.15015","0","45.72837","-0.7663928","0","0","0","3.819746","17.7548","22.65431","0","-27.01493","22.60224","23.89791","23.25008","3.819745","0","42.63365","0","0","0","38.8139","10.7",
"11.06.2002 06:00:00","1.546854","0","1.878369","-251.0609","0","47.37059","-0.7139003","35.11645","0","110.4788","13.2222","14.7189","85.4118","31.77369","-16.12055","22.32996","24.42115","23.37555","13.2222","110.4788","154.7521","41.31347","41.31347","0","31.05112","11.2625",
"11.06.2002 07:00:00","5.41213","-8.547372","2.560673","-289.2274","-8.547372","48.52367","-0.6210694","100.5224","52.88878","77.1001","38.19746","23.69743","141.5025","108.9102","-42.90186","22.67126","24.86611","23.76868","38.19746","129.9889","201.3741","118.2616","118.2616","4.74854","28.43927","12.475",
"11.06.2002 08:00:00","7.178189","-21.85091","2.899769","-270.6781","-21.85091","49.64591","-0.5103855","78.08284","52.88878","77.1001","26.44439","30.66575","175.8049","76.12193","-72.33397","22.78558","25.28751","24.03654","26.44439","129.9889","194.4001","91.86217","91.86217","12.13939","25.82742","13.9375",
"11.06.2002 09:00:00","5.4903","-46.57765","2.872414","-213.8461","-50.66483","50.79095","-0.45729","39.86339","52.88878","77.1001","26.44439","30.54525","184.6608","37.98411","-90.35477","22.80451","25.60127","24.20289","26.44439","129.9889","210.4078","46.8981","46.8981","28.14713","25.82742","15.5625",
"11.06.2002 10:00:00","4.489808","-65.02048","3.54635","-199.274","-71.1628","50.41961","-0.4106672","1.495097","52.88878","77.1001","26.44439","30.63148","164.1295","1.259684","-102.4203","22.96998","25.71764","24.34381","26.44439","129.9889","221.7956","1.758938","1.758938","39.53489","25.82742","17.2",
"11.06.2002 11:00:00","3.803765","-72.08073","3.944207","-173.4945","-72.08073","48.33588","-0.3741735","0","52.88878","77.1001","38.19746","45.67743","153.6433","0","-118.4237","23.28516","25.80405","24.5446","38.19746","129.9889","246.9723","0","0","40.04485","38.74113","18.7375",
"11.06.2002 12:00:00","3.264529","-85.63722","5.396608","-165.4778","-85.63722","46.15341","-0.3142882","0","52.88878","77.1001","38.19746","48.94393","153.5007","0","-123.8548","23.41773","25.96061","24.68917","38.19746","129.9889","262.2665","0","0","47.57624","46.50391","20.1125",
"11.06.2002 13:00:00","2.307899","-101.0647","7.148544","-142.958","-101.0647","44.37281","-0.2814282","0","52.88878","77.1001","26.44439","45.4453","169.885","0","-130.5339","23.5472","26.16051","24.85385","26.44439","129.9889","251.3215","0","0","56.14707","38.74113","21.225",
"11.06.2002 14:00:00","2.074479","-116.4864","13.50001","-158.237","-120.5033","44.14872","-0.2264248","0","52.88878","77.1001","26.44439","30.28911","193.4773","0","-132.4714","23.67162","26.41347","25.04254","26.44439","129.9889","249.207","0","0","66.94626","25.82742","22.0375",
"11.06.2002 15:00:00","1.069421","-130.7899","23.19276","-173.1065","-132.2098","42.43261","-0.1745037","0","52.88878","77.1001","26.44439","30.23566","209.7508","0","-144.2155","23.75751","26.65561","25.20656","26.44439","129.9889","255.7106","0","0","73.4499","25.82742","22.6125",
"11.06.2002 16:00:00","1.210997","-143.4093","20.07693","-168.2531","-143.4093","40.77113","-0.140172","0","52.88878","77.1001","38.19746","45.2131","212.5201","0","-162.1675","23.96344","26.83488","25.39916","38.19746","129.9889","286.5993","0","0","79.67184","38.74113","22.8625",
"11.06.2002 17:00:00","1.27576","-148.6936","14.71701","-166.0201","-148.6936","39.96536","-8.926364E-02","0","52.88878","77.1001","38.19746","60.01944","210.7229","0","-174.2806","24.11085","26.90876","25.50981","38.19746","129.9889","302.4487","0","0","82.60757","51.65483","22.8375",
"11.06.2002 18:00:00","1.485444","-133.0734","16.50998","-204.4421","-133.0734","40.31218","-0.1466353","0","52.88878","137.8047","38.19746","48.53291","147.3163","0","-155.0525","23.83696","26.74933","25.29314","38.19746","190.6935","349.3245","0","0","73.92967","46.50391","22.425",
"11.06.2002 19:00:00","3.182191","0","8.840348","-172.5293","0","38.69454","-0.2181055","0","5.288878","113.2114","24.97526","13.62569","63.49667","0","-2.797534","24.14374","26.22054","25.18214","24.97526","118.5003","174.5266","0","0","0","31.05112","21.575",
"11.06.2002 20:00:00","5.192638","0","5.902761","-180.4524","0","39.00681","-0.274032","0","5.288878","113.2114","13.2222","13.95823","42.99961","0","-4.217949","24.00965","25.83711","24.92338","13.2222","118.5003","162.7736","0","0","0","31.05112","20.45",
"11.06.2002 21:00:00","6.195411","0","3.537068","-148.5042","0","40.07314","-0.3693641","0","5.288878","113.2114","13.2222","17.3773","5.337693","0","-7.633967","23.76861","25.47302","24.62082","13.2222","118.5003","170.5364","0","0","0","38.8139","19.25",
"11.06.2002 22:00:00","6.492547","0","3.37187","-164.3926","0","41.40232","-0.4971298","26.11575","5.288878","2.732587","13.2222","18.13132","0","27.27751","-8.36617","23.197","25.04221","24.1196","13.2222","8.021465","60.05757","30.72441","30.72441","0","38.8139","18.05",
"11.06.2002 23:00:00","5.434499","0","2.037482","-121.3113","0","41.18288","-0.5911701","0","5.288878","2.732587","3.819746","18.7005","0","0","-12.31613","23.24676","24.72226","23.98451","3.819745","8.021465","50.65511","0","0","0","38.8139","16.9125",
"12.06.2002","5.416823","0","0.7445447","-57.16729","0","40.8637","-0.5740894","0","0","0","3.819746","17.72993","0","0","-15.57522","23.31029","24.60024","23.95527","3.819745","0","42.63365","0","0","0","38.8139","15.75",
"12.06.2002 01:00:00","4.830605","0","0.6647148","-55.8104","0","41.58928","-0.6003506","0","0","0","3.819746","17.62847","0","0","-17.57607","23.17147","24.53123","23.85135","3.819745","0","42.63365","0","0","0","38.8139","14.8625",
"12.06.2002 02:00:00","4.018118","0","0.652501","-58.8833","0","42.83327","-0.618448","0","0","0","3.819746","17.65627","0","0","-19.3244","23.0659","24.42631","23.7461","3.819745","0","42.63365","0","0","0","38.8139","14.1",
"12.06.2002 03:00:00","3.479804","0","0.512993","-45.73116","0","44.1745","-0.6555628","0","0","0","3.819746","17.68799","0","0","-20.44882","22.92376","24.31746","23.62061","3.819745","0","42.63365","0","0","0","38.8139","13.55",
"12.06.2002 04:00:00","2.470921","0","0.4743332","-42.27605","0","44.62162","-0.6594769","0","0","0","3.819746","17.58801","0","0","-21.58076","22.97606","24.23095","23.60351","3.819745","0","42.63365","0","0","0","38.8139","13.2125",
"12.06.2002 05:00:00","3.443589","0","0.9706835","-102.6288","0","45.21109","-0.6613429","38.65427","0","0","3.819746","17.66645","17.88522","32.03189","-19.61512","22.81637","24.19372","23.50505","3.819745","0","42.63365","45.47561","45.47561","0","38.8139","13.1",
"12.06.2002 06:00:00","2.95602","0","2.481299","-262.1805","0","44.77333","-0.6933823","81.05647","0","110.4788","13.2222","14.79841","61.90041","73.86985","-10.45867","22.50652","24.50149","23.504","13.2222","110.4788","154.7521","95.36055","95.36055","0","31.05112","13.5375",
"12.06.2002 07:00:00","6.424629","-14.13141","2.661221","-235.8114","-14.13141","42.82247","-0.6408974","62.40755","52.88878","77.1001","38.19746","22.87466","101.4655","61.69268","-42.86633","22.67259","24.92777","23.80018","38.19746","129.9889","204.4764","73.42065","73.42065","7.850781","28.43927","14.425",
"12.06.2002 08:00:00","6.159142","-23.39447","2.957475","-215.5806","-23.39447","42.94607","-0.5645766","38.73756","52.88878","77.1001","26.44439","30.40404","134.8279","38.06276","-66.91994","22.72811","25.29724","24.01268","26.44439","129.9889","195.2576","45.57359","45.57359","12.99693","25.82742","15.55",
"12.06.2002 09:00:00","5.045307","-41.79367","3.456885","-209.4204","-41.79367","43.52064","-0.5046255","17.92992","52.88878","77.1001","26.44439","30.55465","141.0903","17.37741","-81.0476","22.947","25.52781","24.2374","26.44439","129.9889","205.4794","21.09402","21.09402","23.21871","25.82742","16.6875",
"12.06.2002 10:00:00","3.714144","-60.07975","3.467117","-171.195","-60.07975","44.30436","-0.4418837","2.025111","52.88878","77.1001","26.44439","30.60326","140.2447","2.143628","-94.1302","23.02375","25.69998","24.36187","26.44439","129.9889","215.6383","2.382483","2.382483","33.37764","25.82742","17.975",
"12.06.2002 11:00:00","3.727376","-69.11755","4.2412","-174.9819","-69.11755","42.90224","-0.3653229","0","52.88878","77.1001","38.19746","45.56912","141.7897","0","-112.4454","23.38463","25.90978","24.6472","38.19746","129.9889","245.3261","0","0","38.39864","38.74113","19.1875",
"12.06.2002 12:00:00","2.698952","-83.0173","5.522386","-170.596","-83.0173","42.87581","-0.3208916","0","52.88878","77.1001","38.19746","49.0062","145.0176","0","-120.4293","23.45885","26.06175","24.7603","38.19746","129.9889","260.811","0","0","46.12072","46.50391","20.225",
"12.06.2002 13:00:00","2.716514","-94.71669","6.085338","-152.5749","-94.71669","43.83409","-0.2572729","0","52.88878","77.1001","26.44439","45.37779","151.901","0","-125.6992","23.69071","26.22698","24.95885","26.44439","129.9889","247.7948","0","0","52.62038","38.74113","21.0375",
"12.06.2002 14:00:00","1.931216","-105.3927","8.034145","-152.4138","-108.2451","44.35061","-0.2196623","0","52.88878","77.1001","26.44439","30.27433","163.3356","0","-123.3732","23.68595","26.37275","25.02935","26.44439","129.9889","242.3969","0","0","60.13619","25.82742","21.6125",
"12.06.2002 15:00:00","1.666023","-114.5123","12.10954","-162.2568","-117.5017","44.15068","-0.1992051","0","52.88878","77.1001","26.44439","30.25108","173.9502","0","-130.4334","23.66825","26.52432","25.09629","26.44439","129.9889","247.5394","0","0","65.2787","25.82742","22.05",
"12.06.2002 16:00:00","1.37063","-121.2043","16.33699","-181.8377","-121.2043","43.1409","-0.1934164","0","52.88878","77.1001","38.19746","45.3524","167.1954","0","-143.2347","23.6876","26.58528","25.13644","38.19746","129.9889","274.2632","0","0","67.33571","38.74113","22.325",
"12.06.2002 17:00:00","1.405358","-120.7494","14.47507","-169.4254","-120.7494","41.52695","-0.2148333","0","52.88878","77.1001","38.19746","60.48785","146.092","0","-150.6532","23.7035","26.50553","25.10451","38.19746","129.9889","286.9242","0","0","67.083","51.65483","22.275",
"12.06.2002 18:00:00","1.612548","-108.9262","10.60422","-179.5074","-108.9262","42.00602","-0.2381201","0","52.88878","137.8047","38.19746","48.77706","119.6157","0","-134.6179","23.72047","26.3437","25.03209","38.19746","190.6935","335.9094","0","0","60.51458","46.50391","21.8875",
"12.06.2002 19:00:00","3.5074","0","6.638104","-170.205","0","41.34949","-0.2186554","0","5.288878","113.2114","24.97526","13.73909","70.29035","0","-3.433912","24.21833","26.00858","25.11346","24.97526","118.5003","174.5266","0","0","0","31.05112","21.2625",
"12.06.2002 20:00:00","4.293978","0","4.96277","-166.9015","0","45.19458","-0.2444708","0","5.288878","113.2114","13.2222","13.91893","38.56535","0","-4.630609","24.09291","25.72384","24.90838","13.2222","118.5003","162.7736","0","0","0","31.05112","20.375",
"12.06.2002 21:00:00","5.866912","0","3.675205","-153.4984","0","46.72182","-0.3040274","0","5.288878","113.2114","13.2222","17.37791","2.986523","0","-7.410574","23.78496","25.45359","24.61928","13.2222","118.5003","170.5364","0","0","0","38.8139","19.4375",
"12.06.2002 22:00:00","5.485061","0","2.940365","-125.691","0","45.11999","-0.4766346","10.43979","5.288878","2.732587","13.2222","17.82959","0","11.15356","-7.924523","23.25513","25.10206","24.1786","13.2222","8.021465","60.05757","12.2821","12.2821","0","38.8139","18.6",
"12.06.2002 23:00:00","5.356842","0","2.683347","-138.6862","0","46.08263","-0.5124757","0","5.288878","2.732587","3.819746","18.70803","0","0","-10.47987","23.32524","24.77725","24.05124","3.819745","8.021465","50.65511","0","0","0","38.8139","17.8",
"13.06.2002","4.351546","0","1.426574","-85.80235","0","46.65162","-0.5226853","0","0","0","3.819746","17.82334","0","0","-12.53545","23.27744","24.69313","23.98529","3.819745","0","42.63365","0","0","0","38.8139","17",
"13.06.2002 01:00:00","3.667326","0","1.397602","-88.37723","0","47.65049","-0.5549313","0","0","0","3.819746","17.90039","0","0","-13.44266","23.15105","24.59938","23.87522","3.819745","0","42.63365","0","0","0","38.8139","16.575",
"13.06.2002 02:00:00","3.719915","0","1.029313","-68.90083","0","48.03253","-0.5689091","0","0","0","3.819746","17.82328","0","0","-14.36837","23.13984","24.50984","23.82484","3.819745","0","42.63365","0","0","0","38.8139","16.25",
"13.06.2002 03:00:00","3.736879","0","0.6919594","-49.54676","0","48.07765","-0.5952099","0","0","0","3.819746","17.61042","0","0","-15.02625","23.08254","24.4728","23.77767","3.819745","0","42.63365","0","0","0","38.8139","15.975",
"13.06.2002 04:00:00","3.545427","0","0.9186517","-69.76739","0","48.95524","-0.5914818","0","0","0","3.819746","17.62967","0","0","-15.11801","22.95643","24.40792","23.68217","3.819745","0","42.63365","0","0","0","38.8139","15.8375",
"13.06.2002 05:00:00","4.014157","0","1.921321","-140.7906","0","50.66559","-0.6444877","71.42563","0","0","3.819746","18.06083","13.56695","66.63974","-11.08321","22.71498","24.32442","23.5197","3.819745","0","42.63365","84.03015","84.03015","0","38.8139","15.8",
"13.06.2002 06:00:00","3.273452","0","3.041665","-215.1658","0","52.54812","-0.6198366","44.87267","0","110.4788","13.2222","14.76087","66.13994","44.47501","-8.773607","22.6031","24.65307","23.62808","13.2222","110.4788","154.7521","52.79138","52.79138","0","31.05112","16.2375",
"13.06.2002 07:00:00","4.509357","-33.26183","3.497936","-198.499","-36.85097","53.04074","-0.515821","7.186096","52.88878","77.1001","38.19746","22.7158","104.8019","7.045298","-55.66964","22.88436","25.09656","23.99046","38.19746","129.9889","217.0984","8.45423","8.45423","20.47276","28.43927","17.25",
"13.06.2002 08:00:00","3.95818","-49.33796","3.486368","-153.8569","-58.29222","53.20961","-0.4049976","0","52.88878","77.1001","26.44439","30.36788","144.7656","0","-80.97421","23.06009","25.54353","24.30181","26.44439","129.9889","214.6453","0","0","32.38457","25.82742","18.5125",
"13.06.2002 09:00:00","2.709594","-69.0507","4.499876","-162.0785","-83.46398","51.95273","-0.2863358","0","52.88878","77.1001","26.44439","30.21865","143.3936","0","-94.87799","23.52154","25.89766","24.7096","26.44439","129.9889","228.6296","0","0","46.36888","25.82742","19.875",
"13.06.2002 10:00:00","1.817824","-86.60297","6.689602","-151.5994","-101.3836","50.93225","-0.2440833","0","52.88878","77.1001","26.44439","30.35192","142.408","0","-106.0053","23.60614","26.05678","24.83146","26.44439","129.9889","238.5849","0","0","56.3242","25.82742","21.275",
"13.06.2002 11:00:00","0.906141","-101.3589","6.907887","-117.8763","-112.8963","48.1175","-0.1360628","0","52.88878","77.1001","38.19746","45.0596","143.8574","0","-122.6989","24.25497","26.2794","25.26719","38.19746","129.9889","269.6476","0","0","62.72017","38.74113","22.55",
"13.06.2002 12:00:00","0.500003","-113.6585","6.562436","-95.42737","-126.119","45.6879","3.117105E-02","0","52.88878","77.1001","38.19746","47.59215","146.6797","0","-129.2477","24.9735","26.56962","25.77156","38.19746","129.9889","284.7564","0","0","70.06614","46.50391","23.625",
"13.06.2002 13:00:00","0.241401","-125.1409","6.294508","-74.01348","-132.6592","42.75863","0.1598337","0","52.88878","77.1001","26.44439","43.96598","154.795","0","-135.0646","25.49868","26.85723","26.17795","26.44439","129.9889","268.874","0","0","73.69958","38.74113","24.5",
"13.06.2002 14:00:00","0.015764","-127.3591","5.620426","-61.61736","-138.5345","40.35545","0.2600597","0","52.88878","77.1001","26.44439","29.04415","159.2612","0","-131.6021","25.9258","27.1031","26.51445","26.44439","129.9889","259.2243","0","0","76.96363","25.82742","25.1125",
"13.06.2002 15:00:00","-0.034265","-132.7377","6.558075","-61.14939","-141.8155","40.05951","0.3320844","0","52.88878","77.1001","26.44439","28.88508","159.4883","0","-135.4282","26.12761","27.28937","26.70849","26.44439","129.9889","261.0471","0","0","78.78641","25.82742","25.4875",
"13.06.2002 16:00:00","-0.129488","-143.8892","6.416008","-64.137","-148.2972","39.86939","0.3819586","0","52.88878","77.1001","38.19746","43.17554","154.3565","0","-147.063","26.32239","27.41573","26.86906","38.19746","129.9889","289.3148","0","0","82.38734","38.74113","25.6625",
"13.06.2002 17:00:00","-0.157572","-152.9022","6.47143","-67.40678","-154.8074","40.17919","0.406177","0","52.88878","77.1001","38.19746","57.4664","148.2926","0","-157.4861","26.34835","27.47869","26.91352","38.19746","129.9889","305.8453","0","0","86.00414","51.65483","25.6375",
"13.06.2002 18:00:00","-0.086745","-135.122","7.020953","-90.23911","-141.9215","40.26146","0.3709189","0","52.88878","137.8047","38.19746","45.89877","117.0421","0","-141.2133","26.20182","27.32936","26.76559","38.19746","190.6935","354.2401","0","0","78.84527","46.50391","25.2875",
"13.06.2002 19:00:00","1.294273","0","6.660485","-104.9024","0","40.44231","0.3085286","0","5.288878","113.2114","24.97526","11.34682","70.38567","0","-2.001662","26.29283","26.9495","26.62116","24.97526","118.5003","174.5266","0","0","0","31.05112","24.6",
"13.06.2002 20:00:00","2.153242","0","7.188817","-116.0321","0","42.97459","0.2047405","0","5.288878","113.2114","13.2222","12.05262","32.79189","0","-2.030011","25.74599","26.61623","26.18111","13.2222","118.5003","162.7736","0","0","0","31.05112","23.7375",
"13.06.2002 21:00:00","2.574597","0","7.699348","-141.3217","0","44.90188","4.475024E-02","0","5.288878","113.2114","13.2222","15.97322","2.346472","0","-2.906543","25.03689","26.28002","25.65846","13.2222","118.5003","170.5364","0","0","0","38.8139","22.775",
"13.06.2002 22:00:00","3.041753","0","5.627771","-117.9106","0","48.26883","-0.1377801","0","5.288878","2.732587","13.2222","16.96456","0","0","-3.672056","24.31205","25.85471","25.08338","13.2222","8.021465","60.05757","0","0","0","38.8139","21.65",
"13.06.2002 23:00:00","4.329611","0","3.654325","-106.645","0","52.02784","-0.2554934","0","5.288878","2.732587","3.819746","17.28674","0","0","-5.316108","23.82293","25.57754","24.70023","3.819745","8.021465","50.65511","0","0","0","38.8139","20.45",
"14.06.2002","4.804617","0","3.208332","-123.4329","0","54.15583","-0.3346514","0","0","0","3.819746","17.84943","0","0","-7.104733","23.35259","25.33887","24.34574","3.819745","0","42.63365","0","0","0","38.8139","19.25",
"14.06.2002 01:00:00","5.696757","0","3.400997","-149.2125","0","55.17205","-0.4737135","0","0","0","3.819746","18.29352","0","0","-8.635788","22.95652","25.10083","24.02868","3.819745","0","42.63365","0","0","0","38.8139","18.2375",
"14.06.2002 02:00:00","4.880545","0","2.015153","-117.6202","0","55.18823","-0.4822241","0","0","0","3.819746","18.46133","0","0","-11.59332","23.12945","24.90257","24.01601","3.819745","0","42.63365","0","0","0","38.8139","17.275",
"14.06.2002 03:00:00","4.758592","0","1.679971","-110.8941","0","57.37655","-0.4712284","0","0","0","3.819746","17.96572","0","0","-13.11999","23.08143","24.84831","23.96487","3.819745","0","42.63365","0","0","0","38.8139","16.65",
"14.06.2002 04:00:00","3.863455","0","1.887817","-123.0725","0","59.23157","-0.4801965","0","0","0","3.819746","18.23478","0","0","-14.0891","23.03223","24.72635","23.87929","3.819745","0","42.63365","0","0","0","38.8139","16.25",
"14.06.2002 05:00:00","3.746415","0","2.198581","-155.8324","0","60.57829","-0.4971036","43.44395","0","0","3.819746","18.09438","9.798765","41.44611","-11.97176","22.89563","24.68752","23.79158","3.819745","0","42.63365","51.11053","51.11053","0","38.8139","16.0375",
"14.06.2002 06:00:00","4.277274","0","2.963619","-202.389","0","61.51768","-0.5059395","31.54246","0","110.4788","13.2222","14.75796","58.25488","30.57689","-8.72938","22.69736","24.92533","23.81134","13.2222","110.4788","154.7521","37.10878","37.10878","0","31.05112","16.375",
"14.06.2002 07:00:00","4.678471","-34.45564","3.51374","-202.1055","-48.85826","60.15947","-0.4155986","10.91721","52.88878","77.1001","38.19746","22.72732","85.21899","10.48228","-57.25155","22.95847","25.29613","24.1273","38.19746","129.9889","223.7691","12.84378","12.84378","27.14348","28.43927","17.1625",
"14.06.2002 08:00:00","4.215556","-33.97546","3.53242","-184.2836","-53.55341","59.60661","-0.4239299","12.98368","52.88878","77.1001","26.44439","30.70491","83.06067","13.44543","-69.68347","23.01294","25.20596","24.10945","26.44439","129.9889","212.0126","15.27491","15.27491","29.75189","25.82742","17.5625",
"14.06.2002 09:00:00","4.24113","-42.78003","3.277379","-157.4995","-62.4633","58.79768","-0.3763408","2.886039","52.88878","77.1001","26.44439","30.57777","126.012","3.150707","-76.85352","23.00807","25.4804","24.24423","26.44439","129.9889","216.9625","3.39534","3.39534","34.70184","25.82742","17.975",
"14.06.2002 10:00:00","3.78733","-54.01051","3.508673","-153.3023","-74.85521","57.18002","-0.3382923","0.267265","52.88878","77.1001","26.44439","30.51094","108.8654","0.2154318","-85.14281","23.15797","25.72947","24.44372","26.44439","129.9889","223.8469","0.31443","0.31443","41.58623","25.82742","18.6375",
"14.06.2002 11:00:00","3.63325","-57.60251","4.617215","-183.1997","-81.1217","57.02085","-0.2799292","0","52.88878","77.1001","38.19746","45.5462","105.9204","0","-100.91","23.21257","25.92135","24.56696","38.19746","129.9889","251.9951","0","0","45.06761","38.74113","19.15",
"14.06.2002 12:00:00","2.971855","-69.91737","4.997659","-176.9212","-88.95386","54.65551","-0.2473914","0","52.88878","77.1001","38.19746","49.08581","118.5746","0","-110.455","23.43043","26.09437","24.7624","38.19746","129.9889","264.1091","0","0","49.41881","46.50391","19.8",
"14.06.2002 13:00:00","2.326969","-78.14272","5.386818","-160.6086","-97.63663","53.19897","-0.2301528","0","52.88878","77.1001","26.44439","45.51492","112.9797","0","-113.1607","23.51388","26.12941","24.82165","26.44439","129.9889","249.417","0","0","54.24257","38.74113","20.4125",
"14.06.2002 14:00:00","2.274997","-74.85152","4.477366","-132.9151","-93.57441","53.23517","-0.256848","0","52.88878","77.1001","26.44439","30.28564","124.6772","0","-97.88728","23.51909","25.91743","24.71826","26.44439","129.9889","234.2465","0","0","51.98578","25.82742","20.475",
"14.06.2002 15:00:00","2.526272","-72.55241","4.311962","-137.0343","-87.22489","51.94451","-0.2517348","0","52.88878","77.1001","26.44439","30.2938","130.1745","0","-96.27819","23.56296","25.94723","24.75509","26.44439","129.9889","230.719","0","0","48.45827","25.82742","20.3375",
"14.06.2002 16:00:00","2.294574","-74.57867","5.488022","-168.5484","-92.14517","52.77918","-0.2379527","0","52.88878","77.1001","38.19746","45.5123","101.3454","0","-109.9377","23.52386","26.10255","24.81321","38.19746","129.9889","258.1192","0","0","51.19176","38.74113","20.3625",
"14.06.2002 17:00:00","2.699577","-73.48061","5.201262","-156.4083","-93.05556","54.09935","-0.214985","0","52.88878","77.1001","38.19746","60.56849","123.8266","0","-120.9899","23.55443","26.10884","24.83164","38.19746","129.9889","271.5387","0","0","51.69753","51.65483","20.3375",
"14.06.2002 18:00:00","2.54152","-78.37556","5.555762","-187.2207","-123.0464","58.31905","-0.1814886","0","52.88878","137.8047","38.19746","48.94321","105.8202","0","-115.9466","23.61051","26.18849","24.8995","38.19746","190.6935","343.7539","0","0","68.35912","46.50391","20.2375",
"14.06.2002 19:00:00","3.690228","0","4.805043","-187.0269","0","64.5431","-0.176372","0","5.288878","113.2114","24.97526","13.88106","73.08846","0","-5.490735","23.71106","25.75834","24.7347","24.97526","118.5003","174.5266","0","0","0","31.05112","19.825",
"14.06.2002 20:00:00","5.044072","0","3.715348","-168.5922","0","65.11792","-0.2480384","0","5.288878","113.2114","13.2222","13.98525","30.86659","0","-6.608153","23.53117","25.43685","24.48401","13.2222","118.5003","162.7736","0","0","0","31.05112","18.975",
"14.06.2002 21:00:00","4.28773","0","3.246161","-160.3136","0","63.04467","-0.2994032","0","5.288878","113.2114","13.2222","17.50674","2.757448","0","-8.918982","23.46256","25.24623","24.3544","13.2222","118.5003","170.5364","0","0","0","38.8139","18.725",
"14.06.2002 22:00:00","4.878099","0","3.063941","-144.7224","0","62.10579","-0.3768906","15.07219","5.288878","2.732587","13.2222","17.89665","0","16.27639","-8.985006","23.17491","25.06115","24.11803","13.2222","8.021465","60.05757","17.73199","17.73199","0","38.8139","18.2375",
"14.06.2002 23:00:00","5.339032","0","2.057256","-110.2517","0","61.16545","-0.491359","0","5.288878","2.732587","3.819746","18.58858","0","0","-11.11501","22.89983","24.69208","23.79595","3.819745","8.021465","50.65511","0","0","0","38.8139","17.2125",
"15.06.2002","4.644083","0","1.124907","-76.09105","0","59.3344","-0.5055259","0","0","0","3.819746","18.16878","0","0","-14.43514","23.12737","24.53097","23.82917","3.819745","0","42.63365","0","0","0","38.8139","16.2375",
"15.06.2002 01:00:00","3.337823","0","1.322177","-99.70661","0","58.76921","-0.5067966","0","0","0","3.819746","17.8707","0","0","-15.2349","22.91739","24.55181","23.7346","3.819745","0","42.63365","0","0","0","38.8139","15.7125",
"15.06.2002 02:00:00","3.462702","0","0.7817197","-63.41681","0","57.66042","-0.5228723","0","0","0","3.819746","17.6428","0","0","-16.80172","23.01145","24.48523","23.74834","3.819745","0","42.63365","0","0","0","38.8139","15.225",
"15.06.2002 03:00:00","3.11006","0","0.6716185","-54.77874","0","56.90323","-0.5587173","0","0","0","3.819746","17.66865","0","0","-17.58047","22.94543","24.4176","23.68152","3.819745","0","42.63365","0","0","0","38.8139","14.875",
"15.06.2002 04:00:00","2.538905","0","0.6654488","-54.78598","0","56.54185","-0.592628","0","0","0","3.819746","17.77604","0","0","-17.95262","22.86455","24.33679","23.60067","3.819745","0","42.63365","0","0","0","38.8139","14.675",
"15.06.2002 05:00:00","2.511516","0","1.679272","-150.3834","0","56.18632","-0.6136631","80.94989","0","0","3.819746","18.10878","5.359364","71.94916","-13.35065","22.65675","24.23013","23.44344","3.819745","0","42.63365","95.23516","95.23516","0","38.8139","14.6",
"15.06.2002 06:00:00","2.362676","0","2.970343","-257.1433","0","55.2912","-0.666256","56.95041","0","110.4788","13.2222","14.74454","35.64334","51.82597","-9.319973","22.46649","24.35347","23.40998","13.2222","110.4788","154.7521","67.00047","67.00047","0","31.05112","14.85",
"15.06.2002 07:00:00","5.233535","-11.19788","2.887777","-220.5226","-13.81085","54.50799","-0.6054752","63.59507","52.88878","77.1001","38.19746","23.25987","84.54613","61.59669","-36.97845","22.64205","24.61621","23.62913","38.19746","129.9889","204.2983","74.81773","74.81773","7.672693","28.43927","15.4375",
"15.06.2002 08:00:00","5.847468","-16.78308","3.076005","-196.7718","-22.35121","55.84857","-0.5277914","32.50858","52.88878","77.1001","26.44439","30.47534","115.2172","32.13117","-57.39898","22.69662","25.03586","23.86624","26.44439","129.9889","194.678","38.24538","38.24538","12.41734","25.82742","16.2625",
"15.06.2002 09:00:00","5.072749","-32.71589","3.084627","-172.7563","-39.67031","54.93201","-0.4630501","4.41696","52.88878","77.1001","26.44439","30.42259","122.6303","4.119835","-69.79654","22.82629","25.38103","24.10366","26.44439","129.9889","204.2997","5.196424","5.196424","22.03906","25.82742","17.225",
"15.06.2002 10:00:00","3.630876","-47.75902","3.443191","-163.3096","-52.76212","51.373","-0.4174482","4.666398","52.88878","77.1001","26.44439","30.55817","116.8826","4.992764","-80.74429","23.06329","25.53741","24.30035","26.44439","129.9889","211.573","5.48988","5.48988","29.31229","25.82742","18.225",
"15.06.2002 11:00:00","3.278224","-55.10358","4.204157","-175.2148","-57.67344","50.13727","-0.3460164","0","52.88878","77.1001","38.19746","45.61905","119.2049","0","-99.03642","23.33979","25.71245","24.52612","38.19746","129.9889","238.9683","0","0","32.0408","38.74113","19.1",
"15.06.2002 12:00:00","3.019434","-65.46822","4.703702","-164.3436","-71.13879","50.32895","-0.2976242","0","52.88878","77.1001","38.19746","48.97637","118.9578","0","-106.2943","23.46008","25.85284","24.65646","38.19746","129.9889","254.2118","0","0","39.52155","46.50391","19.775",
"15.06.2002 13:00:00","2.640755","-73.8632","4.42657","-132.2686","-80.29145","49.7627","-0.2850774","0","52.88878","77.1001","26.44439","45.3884","120.43","0","-109.6702","23.528","25.9571","24.74255","26.44439","129.9889","239.7808","0","0","44.60636","38.74113","20.3125",
"15.06.2002 14:00:00","2.480283","-80.93891","5.483349","-153.6094","-91.73219","48.93882","-0.260556","0","52.88878","77.1001","26.44439","30.2918","118.594","0","-103.0616","23.54481","26.0077","24.77625","26.44439","129.9889","233.223","0","0","50.96233","25.82742","20.6875",
"15.06.2002 15:00:00","2.386158","-83.12022","5.366072","-143.0194","-105.5152","53.12455","-0.2536797","0","52.88878","77.1001","26.44439","30.30463","112.9556","0","-104.3695","23.58514","25.99741","24.79128","26.44439","129.9889","240.8802","0","0","58.61955","25.82742","20.8625",
"15.06.2002 16:00:00","2.300644","-83.64172","5.660182","-147.3376","-140.0112","62.51852","-0.1689092","0","52.88878","77.1001","38.19746","45.39145","107.9633","0","-114.8513","23.68082","26.02715","24.85398","38.19746","129.9889","284.7115","0","0","77.78399","38.74113","20.9625",
"15.06.2002 17:00:00","2.272418","-70.03498","5.26027","-135.1428","-150.0758","68.71776","-0.1912666","0","52.88878","77.1001","38.19746","60.62439","120.4695","0","-114.4148","23.49588","25.68377","24.58982","38.19746","129.9889","303.2166","0","0","83.37545","51.65483","20.625",
"15.06.2002 18:00:00","2.695041","-66.57661","6.240479","-176.2532","-128.6819","68.04441","-0.2096563","0","52.88878","137.8047","38.19746","48.91443","110.2112","0","-102.4939","23.44224","25.57619","24.50921","38.19746","190.6935","346.8848","0","0","71.48997","46.50391","20.4",
"15.06.2002 19:00:00","4.02933","0","4.968215","-165.7384","0","65.45776","-0.2164516","0","5.288878","113.2114","24.97526","14.00897","63.56397","0","-4.799531","23.71908","25.54532","24.6322","24.97526","118.5003","174.5266","0","0","0","31.05112","20.2125",
"15.06.2002 20:00:00","4.645201","0","4.503442","-172.6056","0","64.39159","-0.2337731","0","5.288878","113.2114","13.2222","13.97366","22.78881","0","-5.49818","23.63296","25.34768","24.49032","13.2222","118.5003","162.7736","0","0","0","31.05112","19.6625",
"15.06.2002 21:00:00","4.567756","0","3.272419","-142.1335","0","63.30314","-0.3227665","0","5.288878","113.2114","13.2222","17.65177","1.544413","0","-7.965991","23.41792","25.15","24.28396","13.2222","118.5003","170.5364","0","0","0","38.8139","19.025",
"15.06.2002 22:00:00","4.945278","0","2.917548","-135.2002","0","62.4142","-0.4221041","13.66222","5.288878","2.732587","13.2222","18.25288","0","13.12397","-8.05221","23.10344","24.81939","23.96142","13.2222","8.021465","60.05757","16.0732","16.0732","0","38.8139","18.2375",
"15.06.2002 23:00:00","4.651706","0","1.563894","-91.52158","0","60.44015","-0.4618769","0","5.288878","2.732587","3.819746","17.85848","0","0","-11.59448","23.15051","24.61523","23.88287","3.819745","8.021465","50.65511","0","0","0","38.8139","17.3375",
"16.06.2002","4.066712","0","1.154185","-75.8582","0","59.19372","-0.4986576","0","0","0","3.819746","17.80863","0","0","-13.91151","23.11636","24.48345","23.7999","3.819745","0","42.63365","0","0","0","38.8139","16.4375",
"16.06.2002 01:00:00","3.761257","0","0.7594319","-57.26721","0","58.02304","-0.5292479","0","0","0","3.819746","17.7259","0","0","-15.57162","23.02471","24.39816","23.71144","3.819745","0","42.63365","0","0","0","38.8139","15.725",
"16.06.2002 02:00:00","3.129612","0","0.6753618","-54.31092","0","57.05365","-0.5595633","0","0","0","3.819746","17.65824","0","0","-17.19231","22.98178","24.31539","23.64859","3.819745","0","42.63365","0","0","0","38.8139","15.0625",
"16.06.2002 03:00:00","2.970794","0","0.7243792","-54.42264","0","56.3608","-0.6154193","0","0","0","3.819746","17.91243","0","0","-18.09422","22.86234","24.19446","23.5284","3.819745","0","42.63365","0","0","0","38.8139","14.6125",
"16.06.2002 04:00:00","3.538408","0","1.132378","-78.69754","0","56.28599","-0.7291394","0","0","0","3.819746","18.12908","0","0","-17.30647","22.24769","24.04557","23.14663","3.819745","0","42.63365","0","0","0","38.8139","14.25",
"16.06.2002 05:00:00","2.799943","0","1.609409","-147.6569","0","54.29217","-0.698712","74.32116","0","0","3.819746","17.94584","1.303394","78.93771","-14.91403","22.54748","24.00473","23.27611","3.819745","0","42.63365","87.43666","87.43666","0","38.8139","14.1625",
"16.06.2002 06:00:00","2.097639","0","3.221078","-302.595","0","54.38632","-0.7116938","119.0578","0","110.4788","13.2222","15.07738","13.96428","122.9453","-8.626615","22.34054","24.02636","23.18345","13.2222","110.4788","154.7521","140.068","140.068","0","31.05112","14.2",
"16.06.2002 07:00:00","5.278496","-2.389269","3.134922","-273.5397","-2.475931","51.67254","-0.6898356","118.41","52.88878","77.1001","38.19746","23.83871","68.67607","119.4484","-28.8017","22.6232","24.30446","23.46383","38.19746","129.9889","198.0011","139.3059","139.3059","1.375517","28.43927","14.575",
"16.06.2002 08:00:00","6.066305","-10.26905","3.329344","-237.013","-10.26905","51.20141","-0.5865893","56.7838","52.88878","77.1001","26.44439","30.7113","110.7619","57.10575","-53.41595","22.82975","24.75278","23.79127","26.44439","129.9889","187.9657","66.80446","66.80446","5.705029","25.82742","15.675",
"16.06.2002 09:00:00","5.183021","-24.31364","3.330446","-205.7464","-24.31364","50.22256","-0.5455769","35.17505","52.88878","77.1001","26.44439","30.94051","121.875","34.11192","-63.43943","22.87991","24.87677","23.87834","26.44439","129.9889","195.7683","41.38242","41.38242","13.50758","25.82742","16.6375",
"16.06.2002 10:00:00","4.863201","-46.10164","3.568114","-178.34","-46.10164","48.50172","-0.4769824","19.39215","52.88878","77.1001","26.44439","30.58661","138.2092","20.60274","-80.33466","22.99014","25.36238","24.17626","26.44439","129.9889","207.8727","22.81429","22.81429","25.61202","25.82742","17.9",
"16.06.2002 11:00:00","3.697469","-61.19242","4.74554","-164.1655","-61.19242","46.95744","-0.4002904","0","52.88878","77.1001","38.19746","45.58175","144.0175","0","-102.5538","23.21441","25.63559","24.425","38.19746","129.9889","240.9233","0","0","33.99579","38.74113","19.4375",
"16.06.2002 12:00:00","2.656945","-78.96026","7.337243","-165.9819","-78.96026","45.19266","-0.3409718","0","52.88878","77.1001","38.19746","49.05258","148.1901","0","-112.0463","23.44908","25.85378","24.65143","38.19746","129.9889","258.5571","0","0","43.86681","46.50391","20.8125",
"16.06.2002 13:00:00","1.65932","-93.91848","13.48633","-156.1346","-93.91848","45.21113","-0.3076007","0","52.88878","77.1001","26.44439","45.56823","156.0717","0","-118.8445","23.49352","26.01022","24.75187","26.44439","129.9889","247.3513","0","0","52.17693","38.74113","21.8625",
"16.06.2002 14:00:00","1.298136","-103.8711","22.07873","-141.6242","-107.8862","44.56655","-0.2558055","0","52.88878","77.1001","26.44439","30.27271","162.9597","0","-117.1023","23.68917","26.17747","24.93332","26.44439","129.9889","242.1975","0","0","59.9368","25.82742","22.6375",
"16.06.2002 15:00:00","1.200671","-109.8315","19.42127","-130.0821","-113.177","43.59606","-0.1857668","0","52.88878","77.1001","26.44439","30.10397","158.8358","0","-121.3343","24.02254","26.31214","25.16734","26.44439","129.9889","245.1368","0","0","62.87611","25.82742","23.0875",
"16.06.2002 16:00:00","1.080972","-116.9713","23.2867","-137.2847","-117.0599","43.90154","-0.1295656","0","52.88878","77.1001","38.19746","44.98829","153.0128","0","-132.8286","24.17384","26.42468","25.29926","38.19746","129.9889","271.9608","0","0","65.03329","38.74113","23.325",
"16.06.2002 17:00:00","0.968438","-123.9379","22.83458","-136.9005","-123.9379","44.15907","-0.1058578","0","52.88878","77.1001","38.19746","59.92801","153.3529","0","-144.5877","24.24021","26.49878","25.3695","38.19746","129.9889","288.6956","0","0","68.85439","51.65483","23.4",
"16.06.2002 18:00:00","1.010785","-118.4544","17.11508","-159.4579","-123.1039","44.53038","-8.368988E-02","0","52.88878","137.8047","38.19746","48.15795","137.9353","0","-135.6335","24.29634","26.53252","25.41443","38.19746","190.6935","343.7859","0","0","68.39108","46.50391","23.2125",
"16.06.2002 19:00:00","2.290462","0","11.72892","-156.861","0","45.03025","-0.1004245","0","5.288878","113.2114","24.97526","13.24984","66.77261","0","-1.702713","24.59164","26.14488","25.36826","24.97526","118.5003","174.5266","0","0","0","31.05112","22.725",
"16.06.2002 20:00:00","3.00973","0","8.519331","-156.6178","0","46.5108","-0.1395865","0","5.288878","113.2114","13.2222","13.51626","50.44121","0","-2.31033","24.38725","25.8857","25.13647","13.2222","118.5003","162.7736","0","0","0","31.05112","22",
"16.06.2002 21:00:00","3.543527","0","5.334685","-133.2077","0","46.96173","-0.2409745","0","5.288878","113.2114","13.2222","17.1339","6.51079","0","-4.380432","24.16295","25.51268","24.83782","13.2222","118.5003","170.5364","0","0","0","38.8139","21.1375",
"16.06.2002 22:00:00","4.177116","0","3.451887","-110.6226","0","49.1242","-0.3771447","0","5.288878","2.732587","13.2222","17.48448","0","0","-5.742496","23.54964","25.14297","24.3463","13.2222","8.021465","60.05757","0","0","0","38.8139","19.9875",
"16.06.2002 23:00:00","4.913173","0","2.116725","-90.0848","0","50.79941","-0.4697566","0","5.288878","2.732587","3.819746","17.85598","0","0","-8.302633","23.28189","24.87304","24.07747","3.819745","8.021465","50.65511","0","0","0","38.8139","18.6875",
"17.06.2002","4.506122","0","1.812636","-99.19418","0","51.1361","-0.5102979","0","0","0","3.819746","18.17644","0","0","-11.56616","23.29093","24.65014","23.97054","3.819745","0","42.63365","0","0","0","38.8139","17.45",
"17.06.2002 01:00:00","4.084512","0","1.109943","-73.33376","0","51.77829","-0.5436518","0","0","0","3.819746","17.94276","0","0","-13.98334","23.14331","24.50639","23.82485","3.819745","0","42.63365","0","0","0","38.8139","16.375",
"17.06.2002 02:00:00","3.951506","0","0.6836232","-52.83617","0","51.93085","-0.5552107","0","0","0","3.819746","17.54508","0","0","-16.40843","23.0809","24.43574","23.75832","3.819745","0","42.63365","0","0","0","38.8139","15.375",
"17.06.2002 03:00:00","3.435359","0","0.6631905","-55.90673","0","52.31615","-0.5833429","0","0","0","3.819746","17.58748","0","0","-17.93304","22.91152","24.33741","23.62446","3.819745","0","42.63365","0","0","0","38.8139","14.625",
"17.06.2002 04:00:00","2.563584","0","0.5153099","-42.50246","0","52.16304","-0.6372126","0","0","0","3.819746","17.85244","0","0","-19.05407","22.84289","24.22053","23.53171","3.819745","0","42.63365","0","0","0","38.8139","14.15",
"17.06.2002 05:00:00","2.821378","0","1.084459","-101.9267","0","51.57299","-0.6801114","48.85838","0","0","3.819746","18.04652","19.85295","43.96596","-16.42105","22.63974","24.15943","23.39959","3.819745","0","42.63365","57.48046","57.48046","0","38.8139","13.9375",
"17.06.2002 06:00:00","3.700352","0","2.804255","-264.94","0","50.49998","-0.6670749","93.23404","0","110.4788","13.2222","14.80764","65.30458","87.31306","-8.929807","22.39286","24.50857","23.45072","13.2222","110.4788","154.7521","109.6871","109.6871","0","31.05112","14.3375",
"17.06.2002 07:00:00","5.743933","-19.7317","2.70845","-217.5089","-19.7317","49.3566","-0.5741201","44.08304","52.88878","77.1001","38.19746","22.67156","114.7712","42.74185","-46.72214","22.73965","25.04802","23.89384","38.19746","129.9889","207.5877","51.8624","51.8624","10.96205","28.43927","15.2875",
"17.06.2002 08:00:00","4.616819","-38.44019","3.434794","-213.2311","-38.5837","49.17411","-0.4640837","21.15768","52.88878","77.1001","26.44439","30.66248","164.7072","20.60197","-78.05254","22.9653","25.45088","24.20809","26.44439","129.9889","203.6961","24.89139","24.89139","21.43539","25.82742","16.6375",
"17.06.2002 09:00:00","3.869399","-60.27477","3.241169","-159.7547","-63.43234","49.30018","-0.4072678","0","52.88878","77.1001","26.44439","30.49776","167.9911","0","-93.95947","23.05164","25.73961","24.39563","26.44439","129.9889","217.5009","0","0","35.24019","25.82742","18.075",
