"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"17.06.2002 10:00:00","3.221403","-77.81361","4.405478","-164.9924","-82.1833","48.09385","-0.3422608","0","52.88878","77.1001","26.44439","30.39811","156.0106","0","-105.2042","23.23191","25.95785","24.59488","26.44439","129.9889","227.9181","0","0","45.65739","25.82742","19.475",
"17.06.2002 11:00:00","2.636624","-87.65168","5.420905","-153.7492","-87.65511","46.33395","-0.2641572","0","52.88878","77.1001","38.19746","45.36089","150.47","0","-120.6325","23.67482","26.11626","24.89554","38.19746","129.9889","255.6248","0","0","48.69728","38.74113","20.75",
"17.06.2002 12:00:00","1.307639","-100.8213","7.731993","-148.0161","-100.8213","44.69992","-0.2095713","0","52.88878","77.1001","38.19746","48.72262","153.8499","0","-126.8797","23.85999","26.26646","25.06322","38.19746","129.9889","270.7021","0","0","56.01185","46.50391","21.8875",
"17.06.2002 13:00:00","0.894346","-113.65","7.174425","-112.7261","-113.65","42.30626","-0.1010186","0","52.88878","77.1001","26.44439","44.88701","166.0829","0","-133.2042","24.41895","26.51285","25.4659","26.44439","129.9889","258.3133","0","0","63.1389","38.74113","22.8625",
"17.06.2002 14:00:00","0.616761","-121.491","6.88588","-103.2892","-128.4855","41.58348","2.996896E-02","0","52.88878","77.1001","26.44439","29.64647","176.4268","0","-131.9969","24.87847","26.8138","25.84613","26.44439","129.9889","253.6415","0","0","71.38085","25.82742","23.5125",
"17.06.2002 15:00:00","0.556081","-128.2677","7.56604","-106.5916","-134.9723","41.658","0.1092236","0","52.88878","77.1001","26.44439","29.49878","178.1361","0","-137.5091","25.07208","27.02509","26.04859","26.44439","129.9889","257.2453","0","0","74.98461","25.82742","23.825",
"17.06.2002 16:00:00","0.535538","-138.3766","8.168013","-115.6687","-141.5008","41.87295","0.155141","0","52.88878","77.1001","38.19746","44.14582","178.4656","0","-151.5144","25.20323","27.17387","26.18855","38.19746","129.9889","285.539","0","0","78.61153","38.74113","23.9625",
"17.06.2002 17:00:00","0.532153","-144.9011","7.980658","-118.8259","-148.3222","42.89798","0.1769142","0","52.88878","77.1001","38.19746","58.80609","170.7995","0","-163.2617","25.2012","27.22468","26.21294","38.19746","129.9889","302.2424","0","0","82.40123","51.65483","23.875",
"17.06.2002 18:00:00","0.704932","-127.3576","8.149669","-142.6625","-138.3538","44.04494","0.1289474","0","52.88878","137.8047","38.19746","47.30106","131.0242","0","-144.4802","24.98254","27.02453","26.00353","38.19746","190.6935","352.258","0","0","76.8632","46.50391","23.425",
"17.06.2002 19:00:00","2.301492","0","7.783232","-158.9957","0","44.56612","5.249238E-02","0","5.288878","113.2114","24.97526","12.77693","72.92079","0","-2.596049","25.02435","26.58611","25.80523","24.97526","118.5003","174.5266","0","0","0","31.05112","22.7",
"17.06.2002 20:00:00","3.423835","0","7.681957","-168.3369","0","45.35865","-0.085834","0","5.288878","113.2114","13.2222","13.49846","42.07623","0","-2.849798","24.44832","26.16872","25.30852","13.2222","118.5003","162.7736","0","0","0","31.05112","21.7125",
"17.06.2002 21:00:00","4.198886","0","4.509748","-138.3142","0","46.32274","-0.1972325","0","5.288878","113.2114","13.2222","17.00266","3.457338","0","-5.565986","24.19449","25.82474","25.00961","13.2222","118.5003","170.5364","0","0","0","38.8139","20.6125",
"17.06.2002 22:00:00","5.149224","0","3.076523","-116.4208","0","49.71396","-0.3011553","0","5.288878","2.732587","13.2222","17.19782","0","0","-6.750998","23.67639","25.48715","24.58177","13.2222","8.021465","60.05757","0","0","0","38.8139","19.6375",
"17.06.2002 23:00:00","5.009749","0","2.476399","-114.721","0","50.39847","-0.3924941","0","5.288878","2.732587","3.819746","17.68182","0","0","-8.216735","23.34964","25.22544","24.28754","3.819745","8.021465","50.65511","0","0","0","38.8139","18.7375",
"18.06.2002","4.995042","0","3.547471","-181.0728","0","49.89733","-0.4939588","0","0","0","3.819746","18.73823","0","0","-10.38974","23.2156","24.91693","24.06626","3.819745","0","42.63365","0","0","0","38.8139","17.775",
"18.06.2002 01:00:00","5.197442","0","2.095778","-123.6695","0","49.6823","-0.5197026","0","0","0","3.819746","18.46434","0","0","-11.73656","23.12542","24.73902","23.93222","3.819745","0","42.63365","0","0","0","38.8139","17.2125",
"18.06.2002 02:00:00","4.173523","0","1.711633","-102.2657","0","49.16087","-0.5342194","0","0","0","3.819746","17.97334","0","0","-12.61005","23.11566","24.68964","23.90265","3.819745","0","42.63365","0","0","0","38.8139","16.9125",
"18.06.2002 03:00:00","3.25365","0","1.409773","-87.79742","0","49.20505","-0.5520021","0","0","0","3.819746","17.85524","0","0","-13.21189","23.0753","24.62977","23.85254","3.819745","0","42.63365","0","0","0","38.8139","16.675",
"18.06.2002 04:00:00","2.833424","0","1.401208","-89.30413","0","49.41983","-0.5714279","0","0","0","3.819746","17.86652","0","0","-13.63779","23.01216","24.5664","23.78928","3.819745","0","42.63365","0","0","0","38.8139","16.475",
"18.06.2002 05:00:00","3.458241","0","1.964569","-131.9413","0","49.76299","-0.5871883","41.92994","0","0","3.819746","18.08051","20.05016","38.29199","-11.63173","22.92377","24.52929","23.72653","3.819745","0","42.63365","49.32935","49.32935","0","38.8139","16.4",
"18.06.2002 06:00:00","4.318544","0","3.120848","-201.8775","0","51.64542","-0.5744562","24.48392","0","110.4788","13.2222","14.74878","66.91644","24.86197","-8.319242","22.7406","24.89865","23.81962","13.2222","110.4788","154.7521","28.80461","28.80461","0","31.05112","16.9",
"18.06.2002 07:00:00","3.94652","-41.52494","3.0649","-158.5978","-50.49719","54.87507","-0.4348803","0","52.88878","77.1001","38.19746","22.64306","107.5971","0","-62.63494","23.09107","25.34674","24.2189","38.19746","129.9889","224.6796","0","0","28.05399","28.43927","17.95",
"18.06.2002 08:00:00","3.09","-56.98674","3.711664","-160.2367","-83.45748","58.25726","-0.284661","0","52.88878","77.1001","26.44439","30.35452","143.1841","0","-85.67577","23.41515","25.74391","24.57953","26.44439","129.9889","228.6259","0","0","46.36526","25.82742","19.2125",
"18.06.2002 09:00:00","2.339872","-75.89763","5.22337","-157.7383","-113.8586","61.16736","-0.1846278","0","52.88878","77.1001","26.44439","30.29196","142.2489","0","-98.68021","23.5634","26.06471","24.81406","26.44439","129.9889","245.5155","0","0","63.25476","25.82742","20.5125",
"18.06.2002 10:00:00","1.506048","-91.46887","7.451942","-145.0514","-130.169","60.27897","-0.1134768","0","52.88878","77.1001","26.44439","30.24661","138.7842","0","-108.4703","23.82003","26.25354","25.03679","26.44439","129.9889","254.5768","0","0","72.31609","25.82742","21.8125",
"18.06.2002 11:00:00","0.910528","-105.0949","10.04871","-124.8998","-151.6255","57.6406","-1.567189E-02","0","52.88878","77.1001","38.19746","44.92716","137.0177","0","-123.268","24.3375","26.4521","25.3948","38.19746","129.9889","291.1638","0","0","84.23637","38.74113","22.9875",
"18.06.2002 12:00:00","0.552256","-114.8857","18.96496","-119.6186","-163.2456","56.36499","7.690015E-02","0","52.88878","77.1001","38.19746","47.84705","139.2992","0","-127.4443","24.66759","26.64969","25.65864","38.19746","129.9889","305.3823","0","0","90.69201","46.50391","23.9",
"18.06.2002 13:00:00","0.275085","-125.9078","22.0863","-94.09403","-175.2673","54.53886","0.1803237","0","52.88878","77.1001","26.44439","44.29634","151.5206","0","-133.8638","25.121","26.90685","26.01392","26.44439","129.9889","292.5451","0","0","97.37071","38.74113","24.6375",
"18.06.2002 14:00:00","0.124883","-129.723","21.72451","-82.67273","-171.9567","52.73468","0.3037412","0","52.88878","77.1001","26.44439","29.24658","163.1643","0","-132.5669","25.60299","27.18495","26.39397","26.44439","129.9889","277.7922","0","0","95.53151","25.82742","25.275",
"18.06.2002 15:00:00","0.056821","-137.4389","27.1439","-77.95943","-172.9276","50.21004","0.3913067","0","52.88878","77.1001","26.44439","29.03106","168.9689","0","-138.4371","25.92747","27.41449","26.67098","26.44439","129.9889","278.3316","0","0","96.07092","25.82742","25.75",
"18.06.2002 16:00:00","0.021201","-149.2375","24.89769","-84.17793","-190.0899","49.06003","0.4437927","0","52.88878","77.1001","38.19746","43.31898","159.3214","0","-149.6427","26.13375","27.54202","26.83788","38.19746","129.9889","312.533","0","0","105.6055","38.74113","25.9625",
"18.06.2002 17:00:00","0.028721","-158.3523","31.20672","-85.87479","-210.3902","50.0054","0.455716","0","52.88878","77.1001","38.19746","57.74633","148.0344","0","-158.5539","26.12186","27.57096","26.84641","38.19746","129.9889","336.7246","0","0","116.8834","51.65483","26",
"18.06.2002 18:00:00","0.123653","-140.7503","22.94919","-110.2125","-185.568","49.92217","0.4312651","0","52.88878","137.8047","38.19746","46.13686","122.603","0","-143.0539","26.00006","27.4603","26.73018","38.19746","190.6935","378.4881","0","0","103.0933","46.50391","25.6875",
"18.06.2002 19:00:00","1.317079","0","18.32446","-120.8566","0","49.96415","0.3657464","0","5.288878","113.2114","24.97526","11.60443","70.32307","0","-0.8160444","26.11511","27.09903","26.60707","24.97526","118.5003","174.5266","0","0","0","31.05112","25",
"18.06.2002 20:00:00","2.090261","0","13.21701","-126.4414","0","53.11056","0.2956394","0","5.288878","113.2114","13.2222","12.13789","38.17464","0","-1.182415","25.73845","26.78084","26.25965","13.2222","118.5003","162.7736","0","0","0","31.05112","24.1375",
"18.06.2002 21:00:00","2.627709","0","11.13343","-145.8494","0","56.38168","0.1604163","0","5.288878","113.2114","13.2222","15.98129","2.67537","0","-2.074824","25.1186","26.44459","25.78159","13.2222","118.5003","170.5364","0","0","0","38.8139","23.175",
"18.06.2002 22:00:00","2.64088","0","9.272611","-118.2893","0","60.10556","-3.480938E-03","0","5.288878","2.732587","13.2222","16.80169","0","0","-1.986174","24.45398","26.05352","25.25375","13.2222","8.021465","60.05757","0","0","0","38.8139","22.4875",
"18.06.2002 23:00:00","2.532714","0","6.22035","-100.2868","0","65.26336","-7.951389E-02","0","5.288878","2.732587","3.819746","17.20381","0","0","-2.718173","24.18481","25.80486","24.99484","3.819745","8.021465","50.65511","0","0","0","38.8139","21.925",
"19.06.2002","3.184115","0","4.790131","-100.6481","0","70.1137","-8.189551E-02","0","0","0","3.819746","17.19462","0","0","-3.744489","24.06979","25.66227","24.86603","3.819745","0","42.63365","0","0","0","38.8139","21.45",
"19.06.2002 01:00:00","3.456474","0","4.28044","-97.64819","0","71.62358","-0.1238806","0","0","0","3.819746","17.24483","0","0","-4.14544","23.83899","25.52703","24.68301","3.819745","0","42.63365","0","0","0","38.8139","21.1125",
"19.06.2002 02:00:00","3.145907","0","5.043457","-106.4096","0","70.24215","-0.1958495","0","0","0","3.819746","17.42219","0","0","-4.006016","23.60879","25.40482","24.5068","3.819745","0","42.63365","0","0","0","38.8139","21",
"19.06.2002 03:00:00","3.138017","0","5.781162","-106.5059","0","71.13983","-0.2261198","0","0","0","3.819746","17.48202","0","0","-3.67178","23.48228","25.36134","24.42181","3.819745","0","42.63365","0","0","0","38.8139","21",
"19.06.2002 04:00:00","3.099703","0","5.718221","-115.6298","0","72.32145","-0.2339107","0","0","0","3.819746","17.63004","0","0","-3.948851","23.50419","25.28133","24.39276","3.819745","0","42.63365","0","0","0","38.8139","20.9375",
"19.06.2002 05:00:00","3.228557","0","4.408633","-101.1415","0","71.8675","-0.2319202","0","0","0","3.819746","17.72823","3.27752","0","-4.339833","23.59004","25.21194","24.40099","3.819745","0","42.63365","0","0","0","38.8139","20.9",
"19.06.2002 06:00:00","2.015784","-10.98522","6.230956","-147.6747","-17.37722","72.16027","-0.2070765","0","0","110.4788","13.2222","13.98952","16.41996","0","-14.07394","23.51408","25.36701","24.44054","13.2222","110.4788","164.4061","0","0","9.654014","31.05112","21.0875",
"19.06.2002 07:00:00","1.932099","-53.18876","6.136429","-132.549","-90.45732","70.45935","-0.1861522","0","52.88878","77.1001","38.19746","22.07219","30.83808","0","-64.22622","23.60198","25.50958","24.55578","38.19746","129.9889","246.8797","0","0","50.25407","28.43927","21.325",
"19.06.2002 08:00:00","1.397079","-63.35558","8.097578","-130.4239","-117.6303","70.06312","-0.1417642","0","52.88878","77.1001","26.44439","30.26947","88.1963","0","-79.98112","23.66698","25.78671","24.72684","26.44439","129.9889","247.6109","0","0","65.35017","25.82742","21.8375",
"19.06.2002 09:00:00","0.574107","-84.87852","12.75769","-111.2099","-154.377","71.66461","1.930012E-02","0","52.88878","77.1001","26.44439","30.05454","126.0864","0","-95.54566","24.25228","26.31815","25.28522","26.44439","129.9889","268.0257","0","0","85.76502","25.82742","23.225",
"19.06.2002 10:00:00","0.169033","-101.443","12.59759","-70.67688","-170.2659","66.93497","0.2740277","0","52.88878","77.1001","26.44439","29.47803","121.2025","0","-106.018","25.30819","26.73524","26.02171","26.44439","129.9889","276.8529","0","0","94.59218","25.82742","24.775",
"19.06.2002 11:00:00","0.069072","-123.1892","11.79386","-48.46384","-211.8272","61.54834","0.4751061","0","52.88878","77.1001","38.19746","43.32842","121.5553","0","-122.3525","26.2897","27.10787","26.69878","38.19746","129.9889","324.6093","0","0","117.6818","38.74113","26.1125",
"19.06.2002 12:00:00","0.160138","-132.0171","12.02335","-33.35","-222.3492","59.34735","0.6375254","0","52.88878","77.1001","38.19746","45.23459","115.3561","0","-126.2426","26.90428","27.35917","27.13173","38.19746","129.9889","338.2176","0","0","123.5273","46.50391","26.975",
"19.06.2002 13:00:00","0.381948","-149.849","4.888378","-4.175887","-245.8417","57.47575","0.7964588","0","52.88878","77.1001","26.44439","42.13463","151.5467","0.1725719","-137.893","27.52795","27.7993","27.66362","26.44439","129.9889","331.7531","0","0","136.5787","38.74113","28.0125",
"19.06.2002 14:00:00","1.134295","-160.3304","0.3984778","0.755613","-237.6571","56.20391","0.9870716","0","52.88878","77.1001","26.44439","27.70704","187.9751","0.7672008","-146.9033","28.0818","28.32682","28.20431","26.44439","129.9889","314.2924","0","0","132.0317","25.82742","29.4375",
"19.06.2002 15:00:00","1.984588","-169.6367","0.418453","1.454977","-249.0262","56.11293","1.072691","0","52.88878","77.1001","26.44439","27.51675","167.4418","1.451475","-152.3284","28.28634","28.54481","28.41557","26.44439","129.9889","320.6086","0","0","138.3479","25.82742","30.4375",
"19.06.2002 16:00:00","2.300534","-188.8594","0.594273","1.640926","-300.4084","56.7807","1.121906","0","52.88878","77.1001","38.19746","41.11559","148.5349","2.376718","-160.6709","28.48133","28.62724","28.55428","38.19746","129.9889","373.8211","0","0","166.8936","38.74113","30.825",
"19.06.2002 17:00:00","2.030447","-214.7748","0.7570505","1.502308","-354.5789","57.42287","1.211253","0","52.88878","77.1001","38.19746","54.50262","173.3625","2.894071","-176.2525","28.71184","28.87284","28.79234","38.19746","129.9889","416.8295","0","0","196.9883","51.65483","30.9625",
"19.06.2002 18:00:00","1.16644","-196.7085","0.604134","1.420482","-299.6978","56.51575","1.31662","0","52.88878","137.8047","38.19746","42.26707","150.5821","1.906112","-167.756","29.17186","29.06235","29.11711","38.19746","190.6935","441.8936","0","0","166.4988","46.50391","31",
"19.06.2002 19:00:00","-0.024556","-11.36837","0.1818771","0.559256","-13.8966","55.5276","1.365373","0","5.288878","113.2114","24.97526","7.144656","71.39896","1.422332","-11.36875","29.77412","28.77164","29.27288","24.97526","118.5003","182.247","0","0","7.720331","31.05112","30.625",
"19.06.2002 20:00:00","-0.124699","-11.25106","3.29332","-3.802673","-13.68707","55.98521","1.339767","0","5.288878","113.2114","13.2222","7.519477","53.49331","0.7277443","-11.26842","29.5616","28.60421","29.0829","13.2222","118.5003","170.3775","0","0","7.603929","31.05112","29.8375",
"19.06.2002 21:00:00","0.176356","-5.417516","7.661978","-15.94573","-6.581365","54.46086","1.197669","0","5.288878","113.2114","13.2222","10.06029","7.990748","0.1081798","-5.645253","29.14175","28.23157","28.68666","13.2222","118.5003","174.1927","0","0","3.656314","38.8139","28.875",
"19.06.2002 22:00:00","0.414396","-1.789443","7.780295","-13.49372","-2.1929","57.51089","0.9965027","0","5.288878","2.732587","13.2222","11.39663","0","0.0646708","-1.981232","28.24419","27.84183","28.04301","13.2222","8.021465","61.27584","0","0","1.218278","38.8139","27.75",
"19.06.2002 23:00:00","1.024176","-0.067737","8.753057","-29.61187","-0.084137","61.99761","0.8267534","0","5.288878","2.732587","3.819746","12.70032","0","0","-0.5078209","27.4351","27.55541","27.49526","3.819745","8.021465","50.70186","0","0","0.046743","38.8139","26.6125",
"20.06.2002","1.39003","0","10.12612","-60.55138","0","65.85669","0.6545458","0","0","0","3.819746","13.87843","0","0","-0.8714178","26.54889","27.31026","26.92957","3.819745","0","42.63365","0","0","0","38.8139","25.45",
"20.06.2002 01:00:00","1.700753","0","11.38748","-83.76453","0","66.70336","0.4661172","0","0","0","3.819746","14.99678","0","0","-1.119775","25.77372","27.0554","26.41456","3.819745","0","42.63365","0","0","0","38.8139","24.5",
"20.06.2002 02:00:00","1.953482","0","12.06261","-112.282","0","66.86306","0.3023329","0","0","0","3.819746","15.74895","0","0","-1.43552","25.10272","26.82677","25.96474","3.819745","0","42.63365","0","0","0","38.8139","23.6375",
"20.06.2002 03:00:00","1.914567","0","8.944385","-112.2493","0","68.57537","0.1904372","0","0","0","3.819746","16.32018","0","0","-2.01684","24.77983","26.62007","25.69995","3.819745","0","42.63365","0","0","0","38.8139","23.05",
"20.06.2002 04:00:00","2.063458","0","8.272912","-119.8331","0","70.65752","0.1549916","0","0","0","3.819746","16.48126","0","0","-2.299781","24.56678","26.49069","25.52873","3.819745","0","42.63365","0","0","0","38.8139","22.7125",
"20.06.2002 05:00:00","2.089559","0","11.72874","-131.0377","0","70.63123","9.560093E-02","0","0","0","3.819746","16.83924","21.68592","0","-1.75666","24.31505","26.4371","25.37607","3.819745","0","42.63365","0","0","0","38.8139","22.6625",
"20.06.2002 06:00:00","0.961742","-29.3386","11.23912","-158.1291","-45.7116","67.60377","0.1718303","0","0","110.4788","13.2222","13.00524","67.08901","0","-30.14575","24.56047","26.86859","25.71453","13.2222","110.4788","180.1474","0","0","25.39533","31.05112","23.2",
"20.06.2002 07:00:00","0.63195","-77.86222","12.97786","-130.9276","-117.7285","65.84509","0.2292323","0","52.88878","77.1001","38.19746","21.141","68.53751","0","-82.79943","24.80906","26.96086","25.88496","38.19746","129.9889","262.0303","0","0","65.40474","28.43927","23.8125",
"20.06.2002 08:00:00","0.608937","-82.64711","11.31533","-111.4219","-137.9047","64.9736","0.2402687","0","52.88878","77.1001","26.44439","29.58511","31.92723","0","-90.74389","24.90406","26.91478","25.90942","26.44439","129.9889","258.8744","0","0","76.61372","25.82742","23.9375",
"20.06.2002 09:00:00","0.723863","-83.11203","9.949346","-111.8073","-137.3985","63.99479","0.242285","0","52.88878","77.1001","26.44439","29.57845","45.45464","0","-91.73763","24.90809","26.94271","25.92541","26.44439","129.9889","258.5932","0","0","76.3325","25.82742","23.8375",
"20.06.2002 10:00:00","0.509011","-89.60509","7.807044","-97.4022","-142.713","61.56165","0.2973769","0","52.88878","77.1001","26.44439","29.47497","103.8123","0","-97.31182","25.21268","27.17969","26.19618","26.44439","129.9889","261.5457","0","0","79.285","25.82742","24.1125",
"20.06.2002 11:00:00","0.353722","-99.95055","8.008892","-102.3483","-165.0618","59.48147","0.3885838","0","52.88878","77.1001","38.19746","43.85485","105.8915","0","-109.4997","25.54788","27.3678","26.45784","38.19746","129.9889","298.6285","0","0","91.70103","38.74113","24.4875",
"20.06.2002 12:00:00","0.280987","-102.2765","10.21482","-111.5992","-189.0805","64.04198","0.4200638","0","52.88878","77.1001","38.19746","46.76426","102.5033","0","-111.1967","25.51641","27.44008","26.47824","38.19746","129.9889","319.735","0","0","105.0447","46.50391","24.6",
"20.06.2002 13:00:00","0.225013","-109.285","9.073242","-96.64808","-211.3298","67.30262","0.5180042","0","52.88878","77.1001","26.44439","43.72971","105.9512","0","-115.9068","25.75011","27.64594","26.69802","26.44439","129.9889","312.5799","0","0","117.4055","38.74113","24.9125",
"20.06.2002 14:00:00","0.170824","-107.2821","8.463938","-79.3141","-174.8552","62.60428","0.572109","0","52.88878","77.1001","26.44439","28.96119","120.07","0","-109.7759","26.06059","27.74039","26.90049","26.44439","129.9889","279.4025","0","0","97.14178","25.82742","25.4125",
"20.06.2002 15:00:00","0.132059","-114.791","8.538833","-90.53069","-184.4767","61.79419","0.641489","0","52.88878","77.1001","26.44439","28.7938","161.4109","0","-116.5841","26.28828","28.03198","27.16013","26.44439","129.9889","284.7477","0","0","102.487","25.82742","25.6",
"20.06.2002 16:00:00","0.134999","-157.5537","8.536172","-82.19754","-251.9604","58.71629","0.8478423","0","52.88878","77.1001","38.19746","42.65417","238.9279","0","-154.1933","27.09338","28.68936","27.89137","38.19746","129.9889","346.9055","0","0","139.978","38.74113","26.6625",
"20.06.2002 17:00:00","-0.102675","-199.8571","7.964412","-73.34176","-276.5021","49.05785","1.051948","0","52.88878","77.1001","38.19746","55.63242","220.8767","0","-188.2021","27.89209","29.29572","28.59391","38.19746","129.9889","373.4535","0","0","153.6123","51.65483","27.675",
"20.06.2002 18:00:00","0.31789","-166.5196","7.039658","-62.91819","-239.032","49.15232","0.9967616","0","52.88878","137.8047","38.19746","43.67353","114.7188","0","-157.0038","28.00497","28.8762","28.44059","38.19746","190.6935","408.1904","0","0","132.7956","46.50391","27.8375",
"20.06.2002 19:00:00","0.359645","-0.221237","6.654241","-62.10432","-0.268649","55.11137","1.054156","0","5.288878","113.2114","24.97526","8.886299","59.31234","0","-1.415863","28.44973","28.54038","28.49505","24.97526","118.5003","174.6759","0","0","0.149249","31.05112","27.6125",
"20.06.2002 20:00:00","0.866629","-4.21444","7.673335","-71.67432","-5.2026","59.03188","1.060181","0","5.288878","113.2114","13.2222","9.265013","21.99411","0","-5.397823","28.21345","28.33623","28.27484","13.2222","118.5003","165.6639","0","0","2.890333","31.05112","27.125",
"20.06.2002 21:00:00","1.15939","-1.290096","9.764799","-83.62907","-1.638165","60.51104","0.9552088","0","5.288878","113.2114","13.2222","12.31956","1.506563","0","-2.635472","27.78812","28.12193","27.95502","13.2222","118.5003","171.4465","0","0","0.910092","38.8139","26.65",
"20.06.2002 22:00:00","1.444149","-0.028363","12.9274","-75.80152","-0.037096","64.05515","0.7916598","0","5.288878","2.732587","13.2222","13.41135","0","0","-0.8972562","26.94317","27.78796","27.36556","13.2222","8.021465","60.07817","0","0","0.020609","38.8139","25.8125",
"20.06.2002 23:00:00","2.079024","0","15.66644","-101.9164","0","68.25398","0.5907996","0","5.288878","2.732587","3.819746","14.69773","0","0","-0.9660066","26.03487","27.46592","26.75039","3.819745","8.021465","50.65511","0","0","0","38.8139","24.7125",
"21.06.2002","2.591122","0","16.26188","-138.042","0","71.40784","0.3947729","0","0","0","3.819746","15.80443","0","0","-1.296785","25.12944","27.15049","26.13997","3.819745","0","42.63365","0","0","0","38.8139","23.6125",
"21.06.2002 01:00:00","2.651094","0","18.16384","-164.3191","0","72.34232","0.182372","0","0","0","3.819746","16.89035","0","0","-1.553379","24.29712","26.82223","25.55967","3.819745","0","42.63365","0","0","0","38.8139","22.575",
"21.06.2002 02:00:00","3.324907","0","8.954424","-175.5658","0","71.05239","4.718402E-02","0","0","0","3.819746","17.24199","0","0","-3.862867","23.99036","26.4615","25.22593","3.819745","0","42.63365","0","0","0","38.8139","21.325",
"21.06.2002 03:00:00","4.055393","0","6.97594","-174.0993","0","71.41952","-6.898158E-02","0","0","0","3.819746","17.53953","0","0","-4.533113","23.52887","26.271","24.89994","3.819745","0","42.63365","0","0","0","38.8139","20.6125",
"21.06.2002 04:00:00","4.370209","0","6.014766","-174.2901","0","70.55399","-0.1102109","0","0","0","3.819746","17.63782","0","0","-5.197015","23.45792","26.19626","24.82709","3.819745","0","42.63365","0","0","0","38.8139","20.25",
"21.06.2002 05:00:00","4.158644","0","5.118567","-166.5853","0","69.77644","-0.1221558","0","0","0","3.819746","17.53101","6.770859","0","-5.711258","23.48229","26.12996","24.80613","3.819745","0","42.63365","0","0","0","38.8139","20.1",
"21.06.2002 06:00:00","2.417037","-17.57249","5.483061","-186.749","-28.28287","67.95507","-0.0863019","0","0","110.4788","13.2222","13.82252","48.15155","0","-21.96546","23.57464","26.34722","24.96093","13.2222","110.4788","170.4648","0","0","15.71271","31.05112","20.35",
"21.06.2002 07:00:00","2.073484","-64.58749","7.802768","-208.2846","-104.2314","67.46799","-1.331774E-02","0","52.88878","77.1001","38.19746","21.99978","92.98099","0","-76.77394","23.64527","26.69838","25.17183","38.19746","129.9889","254.532","0","0","57.90635","28.43927","21",
"21.06.2002 08:00:00","1.51208","-78.15213","9.615517","-187.9445","-136.916","69.12094","4.219703E-02","0","52.88878","77.1001","26.44439","30.22375","117.0925","0","-94.83753","23.83932","26.92496","25.38214","26.44439","129.9889","258.3252","0","0","76.06447","25.82742","21.8625",
"21.06.2002 09:00:00","1.228898","-92.5562","9.815999","-157.7099","-141.3003","62.87653","0.1581275","0","52.88878","77.1001","26.44439","29.96088","127.6914","0","-105.4121","24.38012","27.24533","25.81273","26.44439","129.9889","260.7609","0","0","78.50018","25.82742","22.825",
"21.06.2002 10:00:00","0.82577","-104.1504","14.72722","-150.9929","-135.9919","53.33267","0.2237141","0","52.88878","77.1001","26.44439","29.67808","121.2409","0","-113.2079","24.79934","27.51134","26.15534","26.44439","129.9889","257.8117","0","0","75.55103","25.82742","23.7625",
"21.06.2002 11:00:00","0.383862","-120.9755","12.59327","-124.8128","-151.2906","49.02693","0.3345364","0","52.88878","77.1001","38.19746","44.00274","127.776","0","-129.5291","25.49995","27.7919","26.64593","38.19746","129.9889","290.9778","0","0","84.05032","38.74113","24.6625",
"21.06.2002 12:00:00","0.113553","-131.1163","11.27897","-105.371","-163.8971","47.34401","0.4859429","0","52.88878","77.1001","38.19746","46.23807","131.9393","0","-135.5784","26.09204","28.07387","27.08296","38.19746","129.9889","305.7442","0","0","91.05393","46.50391","25.4375",
"21.06.2002 13:00:00","-0.015341","-139.0545","11.60708","-88.35352","-173.4772","46.50927","0.5818959","0","52.88878","77.1001","26.44439","43.11273","134.5683","0","-139.7561","26.43756","28.29026","27.36391","26.44439","129.9889","291.5507","0","0","96.37625","38.74113","26.0125",
"21.06.2002 14:00:00","-0.074505","-136.4497","9.862258","-78.84338","-166.8509","44.97765","0.6740677","0","52.88878","77.1001","26.44439","28.50883","138.7722","0","-135.2844","26.80786","28.4875","27.64768","26.44439","129.9889","274.9556","0","0","92.69493","25.82742","26.45",
"21.06.2002 15:00:00","-0.163846","-138.7251","7.266018","-68.28633","-162.7608","43.12815","0.7380781","0","52.88878","77.1001","26.44439","28.3024","131.0052","0","-136.6405","27.12455","28.60074","27.86264","26.44439","129.9889","272.6834","0","0","90.42268","25.82742","26.725",
"21.06.2002 16:00:00","-0.228128","-149.8875","7.028511","-76.5586","-178.949","43.22919","0.7894122","0","52.88878","77.1001","38.19746","42.23984","125.275","0","-146.5181","27.29127","28.7015","27.99638","38.19746","129.9889","306.3436","0","0","99.41612","38.74113","26.8",
"21.06.2002 17:00:00","-0.295897","-159.4516","7.178322","-79.0135","-198.1396","44.72091","0.8084873","0","52.88878","77.1001","38.19746","56.30122","126.8363","0","-155.5067","27.26725","28.72306","27.99516","38.19746","129.9889","329.9187","0","0","110.0775","51.65483","26.7375",
"21.06.2002 18:00:00","-0.289319","-144.3566","7.303764","-97.08141","-186.8792","45.86792","0.796964","0","52.88878","137.8047","38.19746","44.70876","109.7638","0","-143.2978","27.21551","28.66337","27.93944","38.19746","190.6935","379.2166","0","0","103.8218","46.50391","26.5125",
"21.06.2002 19:00:00","0.84541","0","7.041258","-108.5855","0","46.03841","0.7893368","0","5.288878","113.2114","24.97526","9.988928","75.07006","0","-1.991283","27.47489","28.3824","27.92864","24.97526","118.5003","174.5266","0","0","0","31.05112","26.025",
"21.06.2002 20:00:00","1.674108","0","7.774623","-119.6642","0","46.38926","0.7165681","0","5.288878","113.2114","13.2222","10.58792","39.53377","0","-1.96415","27.12442","28.146","27.63521","13.2222","118.5003","162.7736","0","0","0","31.05112","25.3625",
"21.06.2002 21:00:00","2.256667","0","10.7341","-151.9566","0","47.39725","0.5605068","0","5.288878","113.2114","13.2222","14.16694","3.214176","0","-2.266216","26.42705","27.83209","27.12957","13.2222","118.5003","170.5364","0","0","0","38.8139","24.6",
"21.06.2002 22:00:00","2.413564","0","10.98789","-138.8259","0","51.03478","0.3456363","0","5.288878","2.732587","13.2222","15.42553","0","0","-2.003388","25.52807","27.3961","26.46209","13.2222","8.021465","60.05757","0","0","0","38.8139","23.675",
"21.06.2002 23:00:00","2.884776","0","8.702764","-151.0892","0","53.2895","0.1880914","0","5.288878","2.732587","3.819746","16.24283","0","0","-2.769953","24.86014","27.06212","25.96113","3.819745","8.021465","50.65511","0","0","0","38.8139","22.6125",
"22.06.2002","3.111516","0","7.913609","-170.5079","0","54.79164","2.362313E-02","0","0","0","3.819746","17.02736","0","0","-3.583415","24.19921","26.76287","25.48104","3.819745","0","42.63365","0","0","0","38.8139","21.575",
"22.06.2002 01:00:00","3.602502","0","5.721569","-160.799","0","55.60029","-4.610782E-02","0","0","0","3.819746","17.26115","0","0","-4.98361","24.06326","26.55269","25.30797","3.819745","0","42.63365","0","0","0","38.8139","20.8875",
"22.06.2002 02:00:00","3.837975","0","4.528584","-151.607","0","56.92388","-9.313217E-02","0","0","0","3.819746","17.40012","0","0","-6.017089","23.90095","26.39492","25.14794","3.819745","0","42.63365","0","0","0","38.8139","20.325",
"22.06.2002 03:00:00","4.178005","0","4.966058","-181.8552","0","58.54587","-0.1221161","0","0","0","3.819746","17.40754","0","0","-6.492444","23.66587","26.28145","24.97366","3.819745","0","42.63365","0","0","0","38.8139","19.9125",
"22.06.2002 04:00:00","4.374307","0","4.808404","-170.3754","0","60.24599","-0.2130756","0","0","0","3.819746","17.61984","0","0","-6.372434","23.33448","26.14461","24.73954","3.819745","0","42.63365","0","0","0","38.8139","19.6125",
"22.06.2002 05:00:00","3.927262","0","3.479288","-141.1915","0","59.63965","-0.1891181","0","0","0","3.819746","17.33709","4.356996","0","-7.398756","23.56579","26.09534","24.83056","3.819745","0","42.63365","0","0","0","38.8139","19.5",
"22.06.2002 06:00:00","2.958541","-16.6954","5.354119","-224.2822","-21.66475","61.39405","-0.1263612","0","0","110.4788","13.2222","13.82994","51.32973","0","-22.31189","23.52909","26.42351","24.9763","13.2222","110.4788","166.7881","0","0","12.03597","31.05112","19.6875",
"22.06.2002 07:00:00","2.090836","-90.30811","9.270279","-240.2393","-122.4326","63.11019","4.553015E-02","0","52.88878","77.1001","38.19746","22.06603","190.8545","0","-102.1911","23.70338","27.34801","25.52569","38.19746","129.9889","264.6437","0","0","68.01813","28.43927","21.1125",
"22.06.2002 08:00:00","0.87107","-122.6742","14.06233","-190.06","-175.4713","62.38914","0.2177409","0","52.88878","77.1001","26.44439","29.94799","206.7548","0","-134.2879","24.44117","27.79703","26.1191","26.44439","129.9889","279.7448","0","0","97.48405","25.82742","23.0875",
"22.06.2002 09:00:00","0.312809","-129.6882","12.23388","-128.6796","-186.2604","60.27879","0.4194574","0","52.88878","77.1001","26.44439","29.4234","161.564","0","-135.7757","25.37912","27.9727","26.67591","26.44439","129.9889","285.7387","0","0","103.478","25.82742","24.4875",
"22.06.2002 10:00:00","0.109754","-135.3342","9.230868","-89.05212","-188.3632","56.16488","0.5923743","0","52.88878","77.1001","26.44439","28.93781","139.0682","0","-137.2464","26.21419","28.20318","27.20868","26.44439","129.9889","286.9069","0","0","104.6462","25.82742","25.5875",
"22.06.2002 11:00:00","0.138939","-140.4153","8.251385","-83.5365","-229.8975","58.92113","0.7098764","0","52.88878","77.1001","38.19746","42.87902","110.2729","0","-140.489","26.64417","28.24973","27.44695","38.19746","129.9889","334.6483","0","0","127.7208","38.74113","26.0625",
"22.06.2002 12:00:00","0.038006","-142.6994","8.778814","-84.37983","-227.2739","58.26947","0.800401","0","52.88878","77.1001","38.19746","45.26186","115.0368","0","-141.5389","26.84163","28.41429","27.62795","38.19746","129.9889","340.9536","0","0","126.2633","46.50391","26.35",
"22.06.2002 13:00:00","-0.028296","-139.7107","11.00778","-79.88837","-194.5269","51.12658","0.7363518","0","52.88878","77.1001","26.44439","42.67705","102.8693","0","-137.7716","26.75946","28.38706","27.57326","26.44439","129.9889","303.2449","0","0","108.0705","38.74113","26.4375",
"22.06.2002 14:00:00","-0.024426","-130.6096","9.812025","-77.13154","-169.3271","48.25946","0.696818","0","52.88878","77.1001","26.44439","28.50151","108.2829","0","-129.5369","26.76014","28.45145","27.6058","26.44439","129.9889","276.3313","0","0","94.07059","25.82742","26.4",
"22.06.2002 15:00:00","0.096689","-121.3048","7.984089","-73.41072","-171.0764","53.29148","0.687398","0","52.88878","77.1001","26.44439","28.49099","117.9157","0","-120.8436","26.69343","28.22057","27.457","26.44439","129.9889","277.3032","0","0","95.04247","25.82742","26.2125",
"22.06.2002 16:00:00","0.106955","-119.1644","9.702417","-86.39047","-175.0693","54.42338","0.6185435","0","52.88878","77.1001","38.19746","43.0421","91.77514","0","-120.9921","26.33991","27.9241","27.132","38.19746","129.9889","304.1882","0","0","97.26074","38.74113","25.7875",
"22.06.2002 17:00:00","0.066693","-136.1215","9.515059","-108.346","-191.2199","50.93988","0.6172713","0","52.88878","77.1001","38.19746","57.54207","129.023","0","-141.0671","26.30885","28.34986","27.32935","38.19746","129.9889","326.0745","0","0","106.2333","51.65483","25.5375",
"22.06.2002 18:00:00","0.021458","-132.4963","9.170948","-136.5666","-188.99","51.71803","0.6605402","0","52.88878","137.8047","38.19746","45.76357","117.1789","0","-137.933","26.38952","28.50367","27.44659","38.19746","190.6935","380.3893","0","0","104.9945","46.50391","25.375",
"22.06.2002 19:00:00","1.278543","0","9.725769","-152.137","0","57.80394","0.6661448","0","5.288878","113.2114","24.97526","11.04363","68.28326","0","-2.023695","26.56689","28.17939","27.37314","24.97526","118.5003","174.5266","0","0","0","31.05112","24.925",
"22.06.2002 20:00:00","2.332712","0","8.817726","-150.1378","0","58.6501","0.622333","0","5.288878","113.2114","13.2222","11.52291","15.95616","0","-2.181639","26.31447","27.84225","27.07836","13.2222","118.5003","162.7736","0","0","0","31.05112","24.325",
"22.06.2002 21:00:00","2.267493","0","7.982492","-161.2036","0","55.52399","0.4814737","0","5.288878","113.2114","13.2222","14.90805","0.8588398","0","-3.25619","25.94663","27.60051","26.77357","13.2222","118.5003","170.5364","0","0","0","38.8139","23.6625",
"22.06.2002 22:00:00","2.676165","0","7.927552","-165.1838","0","60.3962","0.301383","0","5.288878","2.732587","13.2222","15.97001","0","0","-3.340938","25.00277","27.2115","26.10713","13.2222","8.021465","60.05757","0","0","0","38.8139","22.525",
"22.06.2002 23:00:00","3.635876","0","6.319536","-178.2356","0","62.82499","0.1128195","0","5.288878","2.732587","3.819746","16.94255","0","0","-5.010484","24.32505","26.83007","25.57756","3.819745","8.021465","50.65511","0","0","0","38.8139","21.0625",
"23.06.2002","5.006958","0","4.818866","-188.2397","0","63.9318","-3.337811E-02","0","0","0","3.819746","17.57953","0","0","-6.951081","23.70876","26.51513","25.11195","3.819745","0","42.63365","0","0","0","38.8139","19.625",
"23.06.2002 01:00:00","5.193225","0","2.991211","-161.3575","0","63.63403","-0.1217923","0","0","0","3.819746","17.43283","0","0","-9.627753","23.54942","26.33078","24.9401","3.819745","0","42.63365","0","0","0","38.8139","18.4125",
"23.06.2002 02:00:00","5.596662","0","2.896771","-189.5477","0","63.07682","-0.1896745","0","0","0","3.819746","17.81794","0","0","-11.6213","23.26669","26.10899","24.68784","3.819745","0","42.63365","0","0","0","38.8139","17.3125",
"23.06.2002 03:00:00","5.531914","0","2.849682","-194.0005","0","63.23151","-0.3107074","0","0","0","3.819746","18.61505","0","0","-12.62829","22.89921","25.83606","24.36764","3.819745","0","42.63365","0","0","0","38.8139","16.525",
"23.06.2002 04:00:00","5.196156","0","2.250937","-175.1029","0","62.45313","-0.3340935","0","0","0","3.819746","18.05786","0","0","-14.05892","22.94529","25.73162","24.33846","3.819745","0","42.63365","0","0","0","38.8139","16.05",
"23.06.2002 05:00:00","5.004945","0","2.935193","-218.521","0","62.5489","-0.3618749","52.21255","0","0","3.819746","18.34637","26.5634","49.68956","-10.55567","22.7629","25.67726","24.22008","3.819745","0","42.63365","61.42654","61.42654","0","38.8139","15.8375",
"23.06.2002 06:00:00","4.405206","-8.930947","3.521382","-268.8205","-12.23558","60.63959","-0.2450179","11.23517","0","110.4788","13.2222","14.60364","99.85521","11.72246","-19.24182","23.0902","26.33329","24.71175","13.2222","110.4788","161.5497","13.21785","13.21785","6.797544","31.05112","16.425",
"23.06.2002 07:00:00","4.122468","-70.15198","3.795185","-229.3984","-97.55444","60.56017","-0.1109703","0","52.88878","77.1001","38.19746","22.24279","160.1878","0","-92.49902","23.26419","26.92604","25.09512","38.19746","129.9889","250.8225","0","0","54.19691","28.43927","17.675",
"23.06.2002 08:00:00","2.754511","-91.73258","5.444242","-245.6397","-134.2901","62.09853","-1.749108E-02","0","52.88878","77.1001","26.44439","30.33112","189.3596","0","-120.2563","23.48632","27.29458","25.39045","26.44439","129.9889","256.8663","0","0","74.60562","25.82742","19.2625",
"23.06.2002 09:00:00","1.595816","-114.7259","7.74507","-232.7047","-165.1457","63.07022","8.716705E-02","0","52.88878","77.1001","26.44439","30.22095","202.031","0","-135.6076","23.79096","27.54598","25.66847","26.44439","129.9889","274.0083","0","0","91.74763","25.82742","20.9625",
"23.06.2002 10:00:00","0.8139","-129.4154","8.001368","-167.3481","-176.2438","58.9737","0.2229384","0","52.88878","77.1001","26.44439","29.86709","188.9969","0","-142.9587","24.59189","27.75619","26.17404","26.44439","129.9889","280.1739","0","0","97.91324","25.82742","22.725",
"23.06.2002 11:00:00","0.175237","-143.1024","7.20699","-113.0273","-194.4517","53.07097","0.4243507","0","52.88878","77.1001","38.19746","43.87246","163.5694","0","-153.225","25.70436","28.00394","26.85415","38.19746","129.9889","314.9562","0","0","108.0287","38.74113","24.4625",
"23.06.2002 12:00:00","-0.185214","-153.4322","6.435411","-77.40491","-203.5217","49.19132","0.6366282","0","52.88878","77.1001","38.19746","45.58849","159.4197","0","-155.1094","26.70496","28.31868","27.51182","38.19746","129.9889","327.7578","0","0","113.0676","46.50391","25.975",
"23.06.2002 13:00:00","-0.068031","-169.1177","5.252545","-49.27159","-216.0101","45.95368","0.8398548","0","52.88878","77.1001","26.44439","42.17698","182.6483","0","-163.308","27.51407","28.7513","28.13268","26.44439","129.9889","315.18","0","0","120.0056","38.74113","27.1875",
"23.06.2002 14:00:00","0.156127","-176.3882","4.496415","-36.56695","-215.5182","43.17792","1.022896","0","52.88878","77.1001","26.44439","27.66144","212.0857","0","-168.7327","28.20378","29.24752","28.72565","26.44439","129.9889","301.993","0","0","119.7323","25.82742","28.1625",
"23.06.2002 15:00:00","0.334372","-195.0545","5.040809","-36.1101","-233.1952","42.44721","1.184482","0","52.88878","77.1001","26.44439","27.30477","238.892","0","-184.8328","28.66343","29.71869","29.19106","26.44439","129.9889","311.8136","0","0","129.5529","25.82742","28.8125",
"23.06.2002 16:00:00","0.256702","-225.3057","5.836736","-45.56625","-272.5421","41.85658","1.299547","0","52.88878","77.1001","38.19746","40.62383","258.8654","0","-208.3317","28.96404","30.08972","29.52688","38.19746","129.9889","358.3398","0","0","151.4123","38.74113","29.125",
"23.06.2002 17:00:00","0.082115","-246.8998","6.394041","-52.90458","-296.229","40.54173","1.337424","0","52.88878","77.1001","38.19746","54.00106","256.0218","0","-224.4385","29.01633","30.27546","29.6459","38.19746","129.9889","384.4128","0","0","164.5716","51.65483","29.1375",
"23.06.2002 18:00:00","-0.142493","-215.9412","6.691529","-82.09169","-260.1678","40.36779","1.308814","0","52.88878","137.8047","38.19746","42.37336","167.08","0","-202.2467","28.92683","30.18025","29.55354","38.19746","190.6935","419.9325","0","0","144.5377","46.50391","28.725",
"23.06.2002 19:00:00","0.03641","-10.16302","6.880159","-105.1798","-11.69763","40.37479","1.222084","0","5.288878","113.2114","24.97526","8.046023","60.26752","0","-12.16578","28.99904","29.61086","29.30495","24.97526","118.5003","181.0253","0","0","6.498684","31.05112","27.8125",
"23.06.2002 20:00:00","0.765144","-17.19877","6.759357","-110.2541","-19.46314","42.16344","1.048359","0","5.288878","113.2114","13.2222","9.217467","48.34907","0","-19.30011","28.19274","29.12229","28.65751","13.2222","118.5003","173.5864","0","0","10.81286","31.05112","26.5875",
"23.06.2002 21:00:00","1.496197","-7.522365","7.246475","-135.9028","-8.385628","45.51725","0.8079413","0","5.288878","113.2114","13.2222","13.0227","7.699018","0","-10.54932","27.24256","28.5602","27.90138","13.2222","118.5003","175.195","0","0","4.658682","38.8139","25.225",
"23.06.2002 22:00:00","2.199748","-0.87898","7.227939","-140.5838","-0.983553","52.29232","0.5631081","0","5.288878","2.732587","13.2222","14.6581","0","0","-3.992735","26.09796","28.00782","27.05289","13.2222","8.021465","60.60398","0","0","0.546418","38.8139","23.7625",
"23.06.2002 23:00:00","3.047195","0","8.031618","-182.8091","0","58.0857","0.3285351","0","5.288878","2.732587","3.819746","16.19099","0","0","-3.639491","24.9672","27.53867","26.25293","3.819745","8.021465","50.65511","0","0","0","38.8139","22.2",
"24.06.2002","3.865492","0","6.098779","-196.1247","0","58.88602","0.1224912","0","0","0","3.819746","17.13559","0","0","-5.574941","24.27831","27.13127","25.70478","3.819745","0","42.63365","0","0","0","38.8139","20.6625",
"24.06.2002 01:00:00","5.339948","0","4.817342","-202.0034","0","59.44595","-1.387958E-02","0","0","0","3.819746","17.46604","0","0","-7.346391","23.83821","26.8416","25.33991","3.819745","0","42.63365","0","0","0","38.8139","19.5375",
"24.06.2002 02:00:00","5.68539","0","4.742112","-224.3875","0","62.34002","-0.1084281","0","0","0","3.819746","17.83542","0","0","-8.322539","23.36155","26.61063","24.98609","3.819745","0","42.63365","0","0","0","38.8139","18.6375",
"24.06.2002 03:00:00","5.447688","0","3.469552","-181.7636","0","63.22047","-0.1845466","0","0","0","3.819746","17.91572","0","0","-9.686415","23.24412","26.41551","24.82981","3.819745","0","42.63365","0","0","0","38.8139","17.9875",
"24.06.2002 04:00:00","5.73366","0","2.968043","-182.9978","0","62.53135","-0.179115","0","0","0","3.819746","17.95033","0","0","-11.01425","23.28887","26.28918","24.78903","3.819745","0","42.63365","0","0","0","38.8139","17.55",
"24.06.2002 05:00:00","5.495603","0","3.501254","-208.9659","0","63.6056","-0.2021986","0","0","0","3.819746","17.88417","26.69736","0","-10.94058","23.11255","26.31653","24.71454","3.819745","0","42.63365","0","0","0","38.8139","17.4",
"24.06.2002 06:00:00","3.66348","-36.66954","4.601014","-281.6901","-48.2823","64.27063","-5.189231E-02","0","0","110.4788","13.2222","14.24519","133.3358","0","-44.85651","23.36755","27.11119","25.23937","13.2222","110.4788","181.5756","0","0","26.8235","31.05112","18.025",
"24.06.2002 07:00:00","2.972079","-106.6654","6.448035","-294.8003","-144.5244","65.61606","0.1084417","0","52.88878","77.1001","38.19746","22.17518","210.3828","0","-123.6966","23.57901","27.78872","25.68387","38.19746","129.9889","276.917","0","0","80.29134","28.43927","19.4625",
"24.06.2002 08:00:00","1.32887","-136.7541","8.661572","-258.3932","-195.2597","65.52868","0.2147435","0","52.88878","77.1001","26.44439","30.21338","234.8413","0","-156.5073","23.94084","28.16693","26.05389","26.44439","129.9889","290.7383","0","0","108.4776","25.82742","21.225",
"24.06.2002 09:00:00","0.375933","-158.722","8.166208","-183.3043","-220.8747","62.09086","0.4373181","0","52.88878","77.1001","26.44439","29.64497","242.7173","0","-170.6607","25.03155","28.54993","26.79074","26.44439","129.9889","304.9689","0","0","122.7082","25.82742","23.15",
"24.06.2002 10:00:00","-0.109591","-165.8623","7.21063","-120.4642","-222.7891","56.92463","0.6563282","0","52.88878","77.1001","26.44439","29.00337","206.1511","0","-170.8386","26.09805","28.78381","27.44093","26.44439","129.9889","306.0324","0","0","123.7717","25.82742","24.9",
"24.06.2002 11:00:00","-0.180161","-177.1581","6.533812","-81.70591","-244.3336","51.75434","0.8476889","0","52.88878","77.1001","38.19746","42.55005","169.1626","0","-175.2901","27.15157","29.01248","28.08202","38.19746","129.9889","342.6684","0","0","135.7409","38.74113","26.5",
"24.06.2002 12:00:00","-0.222836","-167.6203","6.697276","-78.34328","-229.6158","49.64764","0.9447424","0","52.88878","77.1001","38.19746","44.33267","122.5449","0","-163.4661","27.48705","29.03351","28.26028","38.19746","129.9889","342.2545","0","0","127.5643","46.50391","26.975",
"24.06.2002 13:00:00","-0.225671","-158.6302","6.782208","-80.6822","-219.6262","50.08557","0.8995253","0","52.88878","77.1001","26.44439","42.20795","112.5864","0","-155.9367","27.2334","28.98679","28.1101","26.44439","129.9889","317.189","0","0","122.0146","38.74113","26.65",
"24.06.2002 14:00:00","-0.23123","-142.58","6.945606","-92.20476","-193.229","51.57112","0.8430298","0","52.88878","77.1001","26.44439","28.33522","109.983","0","-142.5628","26.92594","28.92712","27.92653","26.44439","129.9889","289.6102","0","0","107.3495","25.82742","26.1875",
"24.06.2002 15:00:00","-0.273339","-141.8353","7.554286","-108.8716","-188.0532","51.91196","0.8080407","0","52.88878","77.1001","26.44439","28.49284","122.8251","0","-143.3047","26.69155","28.97257","27.83206","26.44439","129.9889","286.7347","0","0","104.474","25.82742","25.8125",
"24.06.2002 16:00:00","-0.201755","-145.1089","8.052247","-125.3968","-203.1309","52.34405","0.7555743","0","52.88878","77.1001","38.19746","42.92682","108.9486","0","-149.5517","26.49048","28.88677","27.68863","38.19746","129.9889","319.778","0","0","112.8505","38.74113","25.45",
"24.06.2002 17:00:00","-0.13082","-145.6499","8.173148","-136.0181","-220.7886","54.37503","0.7012089","0","52.88878","77.1001","38.19746","57.55323","116.1305","0","-155.3043","26.20832","28.76215","27.48524","38.19746","129.9889","342.5015","0","0","122.6603","51.65483","24.9875",
"24.06.2002 18:00:00","-0.050644","-130.742","8.206567","-165.9352","-201.8443","56.62926","0.647486","0","52.88878","137.8047","38.19746","46.18721","111.574","0","-142.1673","25.96005","28.61751","27.28878","38.19746","190.6935","387.5305","0","0","112.1357","46.50391","24.425",
"24.06.2002 19:00:00","1.742251","0","8.186378","-195.1127","0","58.68335","0.6224971","0","5.288878","113.2114","24.97526","11.63025","74.19613","0","-3.10338","26.09297","28.35805","27.22551","24.97526","118.5003","174.5266","0","0","0","31.05112","23.7",
