"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"24.06.2002 20:00:00","2.901311","0","8.910419","-217.3565","0","60.48931","0.522262","0","5.288878","113.2114","13.2222","12.32251","33.93139","0","-3.148641","25.59439","28.02662","26.81051","13.2222","118.5003","162.7736","0","0","0","31.05112","22.8375",
"24.06.2002 21:00:00","3.175064","0","8.910097","-236.4739","0","62.15078","0.3616858","0","5.288878","113.2114","13.2222","16.21824","2.59075","0","-4.29314","25.00866","27.66502","26.33684","13.2222","118.5003","170.5364","0","0","0","38.8139","22",
"24.06.2002 22:00:00","3.600534","0","7.234953","-190.4496","0","65.18137","0.191926","0","5.288878","2.732587","13.2222","17.02974","0","0","-4.568735","24.40309","27.23657","25.81983","13.2222","8.021465","60.05757","0","0","0","38.8139","21.2",
"24.06.2002 23:00:00","4.682874","0","5.871984","-197.0975","0","65.36157","0.1151635","0","5.288878","2.732587","3.819746","17.17464","0","0","-5.857214","24.19738","26.98294","25.59016","3.819745","8.021465","50.65511","0","0","0","38.8139","20.4625",
"25.06.2002","5.301083","0","4.951816","-195.552","0","66.10445","2.638867E-02","0","0","0","3.819746","17.45988","0","0","-7.02527","23.85941","26.76616","25.31278","3.819745","0","42.63365","0","0","0","38.8139","19.7",
"25.06.2002 01:00:00","5.137571","0","4.364259","-196.3002","0","66.20004","-1.861021E-02","0","0","0","3.819746","17.52291","0","0","-7.996066","23.76258","26.60957","25.18607","3.819745","0","42.63365","0","0","0","38.8139","19.275",
"25.06.2002 02:00:00","4.760652","0","3.838919","-183.6852","0","65.24897","-5.435541E-02","0","0","0","3.819746","17.43328","0","0","-8.533978","23.69248","26.48955","25.09101","3.819745","0","42.63365","0","0","0","38.8139","19.0125",
"25.06.2002 03:00:00","5.0506","0","3.352566","-162.1427","0","64.6133","-0.1010751","0","0","0","3.819746","17.58354","0","0","-8.738282","23.57207","26.37284","24.97245","3.819745","0","42.63365","0","0","0","38.8139","18.8375",
"25.06.2002 04:00:00","4.837652","0","3.334538","-168.3475","0","63.76587","-0.1329821","0","0","0","3.819746","17.57852","0","0","-9.041049","23.50438","26.26642","24.8854","3.819745","0","42.63365","0","0","0","38.8139","18.675",
"25.06.2002 05:00:00","4.781688","0","3.605937","-178.6265","0","63.11485","-0.1321667","0","0","0","3.819746","17.49693","25.88391","0","-8.900826","23.48026","26.31816","24.89921","3.819745","0","42.63365","0","0","0","38.8139","18.725",
"25.06.2002 06:00:00","2.857264","-34.20544","5.355419","-250.6746","-48.47567","62.82387","-2.817216E-02","0","0","110.4788","13.2222","14.00871","112.1184","0","-40.22519","23.58372","27.00953","25.29662","13.2222","110.4788","181.683","0","0","26.93093","31.05112","19.425",
"25.06.2002 07:00:00","1.771812","-100.923","7.007096","-238.9524","-139.1933","61.97196","0.1481538","0","52.88878","77.1001","38.19746","21.78721","185.2379","0","-114.612","24.0407","27.65758","25.84914","38.19746","129.9889","273.9552","0","0","77.32961","28.43927","20.7375",
"25.06.2002 08:00:00","0.453724","-135.8428","7.905643","-186.6493","-188.8989","59.98108","0.3180552","0","52.88878","77.1001","26.44439","29.82137","234.5118","0","-149.4933","24.76741","28.23537","26.50139","26.44439","129.9889","287.2045","0","0","104.9438","25.82742","22.7375",
"25.06.2002 09:00:00","-0.103831","-148.7687","7.280654","-127.5851","-201.259","56.19627","0.5628374","0","52.88878","77.1001","26.44439","29.13716","198.4431","0","-155.2085","25.8561","28.52121","27.18865","26.44439","129.9889","294.0712","0","0","111.8105","25.82742","24.5375",
"25.06.2002 10:00:00","-0.225108","-152.0854","6.155656","-86.18152","-199.6456","52.21498","0.7321981","0","52.88878","77.1001","26.44439","28.63375","156.9896","0","-153.3786","26.70283","28.71683","27.70983","26.44439","129.9889","293.1749","0","0","110.9142","25.82742","25.85",
"25.06.2002 11:00:00","-0.16134","-166.4072","5.879238","-67.7492","-218.96","48.07753","0.8831096","0","52.88878","77.1001","38.19746","42.21605","153.1937","0","-161.8196","27.48874","28.93574","28.21224","38.19746","129.9889","328.572","0","0","121.6445","38.74113","26.9875",
"25.06.2002 12:00:00","0.098274","-175.167","4.985939","-38.56005","-233.0908","46.19456","1.0393","0","52.88878","77.1001","38.19746","43.6031","156.134","0","-163.5249","28.23564","29.19917","28.71741","38.19746","129.9889","344.1852","0","0","129.4949","46.50391","28.2125",
"25.06.2002 13:00:00","0.232029","-180.3258","4.99094","-24.27701","-235.2818","45.01698","1.172097","0","52.88878","77.1001","26.44439","40.93259","148.751","0","-163.9696","28.63638","29.42561","29.03099","26.44439","129.9889","325.8865","0","0","130.7121","38.74113","28.95",
"25.06.2002 14:00:00","0.371361","-164.4646","4.024212","-20.3771","-208.8015","43.89431","1.195722","0","52.88878","77.1001","26.44439","27.18857","132.0203","0","-152.9778","28.75974","29.49191","29.12582","26.44439","129.9889","298.2615","0","0","116.0008","25.82742","29.1",
"25.06.2002 15:00:00","0.219432","-153.1417","5.19128","-28.40736","-195.3471","45.52525","1.149706","0","52.88878","77.1001","26.44439","27.28833","112.386","0","-143.0475","28.48292","29.28769","28.88531","26.44439","129.9889","290.7869","0","0","108.5262","25.82742","28.725",
"25.06.2002 16:00:00","0.05162","-151.2097","6.434384","-52.65125","-207.2201","47.84818","1.039047","0","52.88878","77.1001","38.19746","41.42936","114.9924","0","-141.1755","27.97976","29.0498","28.51478","38.19746","129.9889","322.0498","0","0","115.1223","38.74113","27.875",
"25.06.2002 17:00:00","-0.044062","-160.6038","7.28873","-80.74654","-242.6403","51.02309","1.007297","0","52.88878","77.1001","38.19746","55.79057","126.3643","0","-152.8125","27.62612","29.19163","28.40887","38.19746","129.9889","354.6414","0","0","134.8002","51.65483","27.1875",
"25.06.2002 18:00:00","-0.406707","-153.4579","7.728135","-118.9875","-225.16","51.50337","1.025536","0","52.88878","137.8047","38.19746","44.29202","128.1135","0","-151.0697","27.53295","29.38188","28.45741","38.19746","190.6935","400.4837","0","0","125.0889","46.50391","26.75",
"25.06.2002 19:00:00","0.516989","0","7.337999","-133.9783","0","49.99045","1.00615","0","5.288878","113.2114","24.97526","9.574268","70.3442","0","-2.386839","27.84388","29.13178","28.48783","24.97526","118.5003","174.5266","0","0","0","31.05112","26.225",
"25.06.2002 20:00:00","1.220606","-4.887457","7.459406","-139.7864","-6.005654","51.81764","0.9432957","0","5.288878","113.2114","13.2222","10.16143","52.29389","0","-7.319806","27.50723","28.89153","28.19938","13.2222","118.5003","166.11","0","0","3.336474","31.05112","25.5625",
"25.06.2002 21:00:00","1.898235","-1.029508","8.06335","-156.0884","-1.271516","53.66459","0.7843541","0","5.288878","113.2114","13.2222","13.60353","7.701503","0","-4.168465","26.88544","28.45291","27.66918","13.2222","118.5003","171.2428","0","0","0.706398","38.8139","24.7375",
"25.06.2002 22:00:00","2.244488","0","7.739131","-150.0417","0","57.06508","0.574271","0","5.288878","2.732587","13.2222","14.82311","0","0","-3.117438","25.96695","27.99126","26.97911","13.2222","8.021465","60.05757","0","0","0","38.8139","23.65",
"25.06.2002 23:00:00","2.827336","0","8.363325","-176.3104","0","60.59029","0.3678845","0","5.288878","2.732587","3.819746","16.00505","0","0","-3.383914","25.07279","27.60735","26.34007","3.819745","8.021465","50.65511","0","0","0","38.8139","22.5125",
"26.06.2002","3.21524","0","8.139787","-206.0711","0","63.95869","0.1758406","0","0","0","3.819746","16.99864","0","0","-4.171984","24.29678","27.25644","25.77661","3.819745","0","42.63365","0","0","0","38.8139","21.35",
"26.06.2002 01:00:00","4.153988","0","5.573802","-193.5357","0","66.76648","9.589461E-02","0","0","0","3.819746","17.3455","0","0","-6.063814","24.05894","26.98806","25.5235","3.819745","0","42.63365","0","0","0","38.8139","20.3375",
"26.06.2002 02:00:00","5.086191","0","4.87131","-210.5119","0","68.40125","3.331886E-02","0","0","0","3.819746","17.47756","0","0","-7.696667","23.7513","26.8041","25.2777","3.819745","0","42.63365","0","0","0","38.8139","19.375",
"26.06.2002 03:00:00","5.25402","0","3.734597","-192.8619","0","68.50801","-4.418875E-02","0","0","0","3.819746","17.60664","0","0","-9.334729","23.59127","26.60865","25.09996","3.819745","0","42.63365","0","0","0","38.8139","18.5625",
"26.06.2002 04:00:00","5.425353","0","3.177681","-199.9988","0","69.06496","-0.1133849","0","0","0","3.819746","17.87235","0","0","-11.53323","23.33522","26.319","24.82711","3.819745","0","42.63365","0","0","0","38.8139","17.425",
"26.06.2002 05:00:00","4.75099","0","2.947856","-178.6915","0","69.27485","-0.1861065","0","0","0","3.819746","17.77253","3.776693","0","-11.36079","23.06742","26.18141","24.62441","3.819745","0","42.63365","0","0","0","38.8139","17.275",
"26.06.2002 06:00:00","3.589886","-5.907572","3.854662","-226.6587","-9.198381","69.24884","-0.1507564","0","0","110.4788","13.2222","14.23367","17.29601","0","-14.25784","23.26363","26.29536","24.77949","13.2222","110.4788","159.8623","0","0","5.110212","31.05112","18",
"26.06.2002 07:00:00","3.486342","-47.28007","4.00096","-223.6353","-83.44622","68.96451","-8.393627E-02","0","52.88878","77.1001","38.19746","22.23062","23.4087","0","-67.89699","23.41784","26.48775","24.95279","38.19746","129.9889","242.9846","0","0","46.35901","28.43927","18.3",
"26.06.2002 08:00:00","3.497598","-42.1899","4.058564","-215.1164","-90.60484","69.59872","-0.1027906","0","52.88878","77.1001","26.44439","30.43365","48.68026","0","-74.84924","23.37002","26.39734","24.88368","26.44439","129.9889","232.5967","0","0","50.33603","25.82742","18.3625",
"26.06.2002 09:00:00","3.412112","-44.01522","4.02461","-206.6478","-94.39552","70.32406","-0.1047849","0","52.88878","77.1001","26.44439","30.43057","34.7804","0","-75.92922","23.39137","26.34381","24.86759","26.44439","129.9889","234.7027","0","0","52.44196","25.82742","18.525",
"26.06.2002 10:00:00","3.373058","-49.36041","4.487931","-213.1441","-93.52197","68.27162","-9.031224E-02","0","52.88878","77.1001","26.44439","30.4368","43.17005","0","-80.02348","23.35116","26.44165","24.89641","26.44439","129.9889","234.2173","0","0","51.95665","25.82742","18.7875",
"26.06.2002 11:00:00","3.383411","-50.15694","4.817813","-211.5293","-95.79857","64.49369","-0.1164185","0","52.88878","77.1001","38.19746","45.60337","80.84882","0","-94.93356","23.33464","26.60703","24.97083","38.19746","129.9889","260.1489","0","0","53.22143","38.74113","18.9625",
"26.06.2002 12:00:00","3.408719","-62.07729","5.223539","-221.4008","-111.1498","63.0844","-3.904144E-02","0","52.88878","77.1001","38.19746","48.8589","110.009","0","-105.9407","23.54314","26.98434","25.26374","38.19746","129.9889","276.4402","0","0","61.74992","46.50391","19.375",
"26.06.2002 13:00:00","2.41845","-73.78616","5.833032","-217.225","-130.6041","63.86037","4.710046E-03","0","52.88878","77.1001","26.44439","45.40156","101.5914","0","-111.8842","23.61185","27.11299","25.36242","26.44439","129.9889","267.7322","0","0","72.55783","38.74113","19.975",
"26.06.2002 14:00:00","2.088162","-87.64703","6.288295","-206.2827","-140.1644","64.91543","0.051061","0","52.88878","77.1001","26.44439","30.27002","119.61","0","-110.5926","23.71648","27.26918","25.49283","26.44439","129.9889","260.1298","0","0","77.86909","25.82742","20.5125",
"26.06.2002 15:00:00","1.377547","-96.65668","8.115104","-242.39","-153.0154","65.35506","0.1477046","0","52.88878","77.1001","26.44439","30.07545","124.515","0","-117.2446","24.00996","27.43753","25.72375","26.44439","129.9889","267.2692","0","0","85.00855","25.82742","21.075",
"26.06.2002 16:00:00","1.470454","-101.3018","9.387967","-222.6922","-154.3969","61.89396","9.348164E-02","0","52.88878","77.1001","38.19746","45.26661","114.8896","0","-128.6978","23.84765","27.39807","25.62286","38.19746","129.9889","292.7035","0","0","85.77604","38.74113","21.55",
"26.06.2002 17:00:00","1.302073","-102.6374","8.964893","-205.3844","-142.5677","55.82811","6.801611E-02","0","52.88878","77.1001","38.19746","60.17713","119.9637","0","-137.7322","24.00274","27.36315","25.68294","38.19746","129.9889","299.0455","0","0","79.20431","51.65483","21.7625",
"26.06.2002 18:00:00","1.143132","-105.8051","8.889296","-219.4535","-140.7665","53.59134","0.106555","0","52.88878","137.8047","38.19746","48.29449","118.5322","0","-132.2365","24.22267","27.48531","25.85399","38.19746","190.6935","353.5984","0","0","78.20361","46.50391","21.925",
"26.06.2002 19:00:00","2.509167","0","8.628368","-219.5337","0","50.63822","0.1082706","0","5.288878","113.2114","24.97526","13.23905","74.27007","0","-3.288683","24.61697","27.20249","25.90973","24.97526","118.5003","174.5266","0","0","0","31.05112","21.875",
"26.06.2002 20:00:00","3.103168","0","8.642323","-214.2401","0","48.97771","4.775655E-02","0","5.288878","113.2114","13.2222","13.48784","37.81737","0","-3.180327","24.47655","26.92645","25.7015","13.2222","118.5003","162.7736","0","0","0","31.05112","21.6125",
"26.06.2002 21:00:00","3.233234","0","7.412441","-192.6156","0","47.45917","-5.007355E-02","0","5.288878","113.2114","13.2222","17.16427","2.871536","0","-4.524428","24.28229","26.64299","25.46264","13.2222","118.5003","170.5364","0","0","0","38.8139","21.1875",
"26.06.2002 22:00:00","4.265967","0","4.862445","-158.0666","0","48.23821","-0.1166188","0","5.288878","2.732587","13.2222","16.98461","0","0","-5.700838","24.01827","26.37703","25.19765","13.2222","8.021465","60.05757","0","0","0","38.8139","20.4375",
"26.06.2002 23:00:00","4.417032","0","3.479618","-145.944","0","53.2452","-0.1788483","0","5.288878","2.732587","3.819746","17.46004","0","0","-7.580715","23.81755","26.14185","24.9797","3.819745","8.021465","50.65511","0","0","0","38.8139","19.475",
"27.06.2002","5.03283","0","3.245936","-167.536","0","59.35406","-0.2190584","0","0","0","3.819746","17.58603","0","0","-9.296122","23.46437","25.88346","24.67392","3.819745","0","42.63365","0","0","0","38.8139","18.475",
"27.06.2002 01:00:00","4.982153","0","2.77921","-151.7554","0","61.53819","-0.3129373","0","0","0","3.819746","18.09374","0","0","-10.22203","23.07229","25.70226","24.38728","3.819745","0","42.63365","0","0","0","38.8139","17.725",
"27.06.2002 02:00:00","5.258856","0","2.716945","-149.8761","0","61.24903","-0.3757278","0","0","0","3.819746","18.3598","0","0","-10.90324","22.71181","25.54522","24.12852","3.819745","0","42.63365","0","0","0","38.8139","17.0625",
"27.06.2002 03:00:00","4.791593","0","2.781104","-180.6894","0","59.61813","-0.4667358","0","0","0","3.819746","18.77119","0","0","-12.8107","22.61004","25.2068","23.90842","3.819745","0","42.63365","0","0","0","38.8139","16.2375",
"27.06.2002 04:00:00","4.267111","0","1.876022","-133.3145","0","57.56021","-0.5183595","0","0","0","3.819746","18.01652","0","0","-13.90985","22.73311","25.13138","23.93225","3.819745","0","42.63365","0","0","0","38.8139","16.025",
"27.06.2002 05:00:00","3.623032","0","2.674718","-183.5883","0","57.30471","-0.5015635","48.92475","0","0","3.819746","18.42527","5.790673","51.45664","-11.29298","22.7197","25.12859","23.92414","3.819745","0","42.63365","57.55853","57.55853","0","38.8139","16.0375",
"27.06.2002 06:00:00","3.856131","0","3.508298","-252.1488","0","57.67081","-0.4589073","25.7683","0","110.4788","13.2222","14.60176","37.39058","26.18053","-9.686258","22.68568","25.34431","24.015","13.2222","110.4788","154.7521","30.31565","30.31565","0","31.05112","16.3125",
"27.06.2002 07:00:00","4.893052","-30.15771","4.788829","-300.6413","-40.58549","57.67933","-0.4113757","80.22344","52.88878","77.1001","38.19746","22.90925","83.15965","85.4355","-53.41859","22.84376","25.58239","24.21307","38.19746","129.9889","219.1731","94.38052","94.38052","22.54749","28.43927","16.875",
"27.06.2002 08:00:00","4.516695","-35.34598","4.958545","-265.1947","-53.39973","58.83768","-0.3719992","52.43919","52.88878","77.1001","26.44439","30.67104","116.7991","55.70075","-70.71914","22.80569","25.80591","24.3058","26.44439","129.9889","211.9272","61.69317","61.69317","29.66652","25.82742","17.5375",
"27.06.2002 09:00:00","3.882877","-47.45065","4.967001","-227.8435","-73.69798","61.17348","-0.3255349","11.1841","52.88878","77.1001","26.44439","30.5947","120.786","11.54037","-79.74312","22.80842","26.04736","24.42789","26.44439","129.9889","223.204","13.15776","13.15776","40.94332","25.82742","18.2375",
"27.06.2002 10:00:00","3.433996","-59.49924","4.928509","-202.0685","-77.65074","56.69612","-0.2665375","0","52.88878","77.1001","26.44439","30.46864","107.182","0","-88.91839","23.07996","26.28482","24.68239","26.44439","129.9889","225.4","0","0","43.1393","25.82742","19",
"27.06.2002 11:00:00","2.810183","-66.46446","5.147171","-195.0062","-67.16512","48.83811","-0.2033042","0","52.88878","77.1001","38.19746","45.5306","112.0954","0","-106.2945","23.52826","26.45251","24.99039","38.19746","129.9889","244.2414","0","0","37.31395","38.74113","19.7375",
"27.06.2002 12:00:00","2.55702","-77.55078","6.459122","-202.4452","-77.55078","46.16417","-0.2006018","0","52.88878","77.1001","38.19746","48.92524","118.3232","0","-113.7093","23.57326","26.59649","25.08487","38.19746","129.9889","257.774","0","0","43.08377","46.50391","20.4375",
"27.06.2002 13:00:00","1.683014","-87.34432","6.734987","-179.3043","-87.43071","46.41851","-0.1539733","0","52.88878","77.1001","26.44439","45.39255","123.6855","0","-118.5651","23.69696","26.71299","25.20497","26.44439","129.9889","243.747","0","0","48.57262","38.74113","21.0125",
"27.06.2002 14:00:00","1.291868","-96.93842","7.959111","-182.8912","-106.2677","46.36127","-0.1276588","0","52.88878","77.1001","26.44439","30.23084","134.4606","0","-115.4644","23.75685","26.84319","25.30002","26.44439","129.9889","241.2983","0","0","59.03762","25.82742","21.5125",
"27.06.2002 15:00:00","1.151458","-101.2529","7.919472","-169.2747","-109.4831","46.12971","-8.251671E-02","0","52.88878","77.1001","26.44439","30.12067","129.123","0","-118.2323","23.95651","26.9116","25.43406","26.44439","129.9889","243.0846","0","0","60.82393","25.82742","21.8875",
"27.06.2002 16:00:00","1.090715","-103.9514","8.209131","-171.7863","-106.4199","45.72288","-4.985609E-02","0","52.88878","77.1001","38.19746","45.05257","120.3632","0","-128.4691","24.09738","26.95424","25.52581","38.19746","129.9889","266.0496","0","0","59.12215","38.74113","22.0625",
"27.06.2002 17:00:00","1.080335","-103.0154","8.241439","-166.2309","-104.0168","46.60549","-5.063003E-02","0","52.88878","77.1001","38.19746","60.02748","119.6417","0","-135.4346","24.10838","26.8834","25.49589","38.19746","129.9889","277.6283","0","0","57.78712","51.65483","22.1",
"27.06.2002 18:00:00","1.207825","-95.91266","8.48381","-186.0527","-106.5303","47.8738","-6.709025E-02","0","52.88878","137.8047","38.19746","48.39562","113.618","0","-122.1651","24.04189","26.756","25.39894","38.19746","190.6935","334.5783","0","0","59.1835","46.50391","21.9125",
"27.06.2002 19:00:00","2.416732","0","7.977284","-200.3073","0","52.17825","-7.191994E-02","0","5.288878","113.2114","24.97526","13.58778","70.46128","0","-3.235826","24.21525","26.50344","25.35934","24.97526","118.5003","174.5266","0","0","0","31.05112","21.4875",
"27.06.2002 20:00:00","3.799492","0","6.788315","-190.6497","0","52.27285","-0.1082456","0","5.288878","113.2114","13.2222","13.86979","24.34416","0","-3.804171","24.083","26.21048","25.14674","13.2222","118.5003","162.7736","0","0","0","31.05112","20.925",
"27.06.2002 21:00:00","4.509268","0","5.211173","-182.0169","0","52.64944","-0.1813445","0","5.288878","113.2114","13.2222","17.32956","1.755723","0","-6.134499","23.91506","25.99483","24.95494","13.2222","118.5003","170.5364","0","0","0","38.8139","20.2",
"27.06.2002 22:00:00","4.389064","0","3.255329","-132.2364","0","59.8339","-0.2111848","0","5.288878","2.732587","13.2222","17.4013","0","0","-7.319804","23.70242","25.73521","24.71881","13.2222","8.021465","60.05757","0","0","0","38.8139","19.525",
"27.06.2002 23:00:00","5.047562","0","3.072663","-132.4436","0","64.13704","-0.2744341","0","5.288878","2.732587","3.819746","17.84858","0","0","-8.092826","23.31694","25.51689","24.41692","3.819745","8.021465","50.65511","0","0","0","38.8139","18.8",
"28.06.2002","5.494108","0","3.424063","-156.679","0","63.05954","-0.4003555","0","0","0","3.819746","18.55047","0","0","-9.078638","22.89114","25.2467","24.06892","3.819745","0","42.63365","0","0","0","38.8139","18",
"28.06.2002 01:00:00","4.624601","0","1.896244","-113.5277","0","60.18731","-0.4155578","0","0","0","3.819746","18.13961","0","0","-11.77771","23.12198","24.98759","24.05478","3.819745","0","42.63365","0","0","0","38.8139","17.2625",
"28.06.2002 02:00:00","4.150009","0","2.00171","-125.6168","0","59.81729","-0.4666855","0","0","0","3.819746","17.89996","0","0","-13.38818","23.00248","24.83899","23.92074","3.819745","0","42.63365","0","0","0","38.8139","16.5625",
"28.06.2002 03:00:00","3.618902","0","2.537878","-153.3797","0","59.1853","-0.4981851","0","0","0","3.819746","18.0662","0","0","-13.15874","22.83798","24.7405","23.78924","3.819745","0","42.63365","0","0","0","38.8139","16.55",
"28.06.2002 04:00:00","3.293828","0","2.164041","-135.7789","0","58.43201","-0.6280794","0","0","0","3.819746","19.10314","0","0","-12.75023","22.47616","24.47388","23.47502","3.819745","0","42.63365","0","0","0","38.8139","16.325",
"28.06.2002 05:00:00","3.272251","0","1.697482","-112.572","0","57.17939","-0.5581249","31.00167","0","0","3.819746","18.01952","2.165203","29.03673","-12.29548","22.79512","24.48933","23.64223","3.819745","0","42.63365","36.47255","36.47255","0","38.8139","16.35",
"28.06.2002 06:00:00","3.167073","0","2.968031","-192.9908","0","58.22012","-0.5763817","24.52942","0","110.4788","13.2222","15.01755","16.05926","23.02314","-7.999842","22.57455","24.72042","23.64749","13.2222","110.4788","154.7521","28.85814","28.85814","0","31.05112","16.6875",
"28.06.2002 07:00:00","4.355217","-20.32269","3.386946","-201.2548","-28.3731","58.10378","-0.4886923","16.58774","52.88878","77.1001","38.19746","22.91841","47.73392","17.13486","-43.46272","22.93016","24.96806","23.94911","38.19746","129.9889","212.3884","19.51499","19.51499","15.76284","28.43927","17.05",
"28.06.2002 08:00:00","4.633392","-25.29063","3.166331","-167.3175","-40.36531","58.49504","-0.4466454","6.343524","52.88878","77.1001","26.44439","30.66002","82.43781","5.709795","-61.24086","22.91854","25.17193","24.04523","26.44439","129.9889","204.6859","7.462969","7.462969","22.42517","25.82742","17.5125",
"28.06.2002 09:00:00","4.098402","-33.92879","3.47622","-165.9161","-58.04514","60.49797","-0.4120018","2.036407","52.88878","77.1001","26.44439","30.59962","114.809","2.129542","-67.74431","23.00466","25.30833","24.1565","26.44439","129.9889","214.508","2.395773","2.395773","32.2473","25.82742","18.0125",
"28.06.2002 10:00:00","3.616105","-39.32351","3.332359","-149.4957","-66.74651","62.12222","-0.356331","0","52.88878","77.1001","26.44439","30.51718","106.8808","0","-71.28881","23.07848","25.38914","24.23381","26.44439","129.9889","219.3421","0","0","37.08139","25.82742","18.45",
"28.06.2002 11:00:00","3.410755","-44.36322","3.685047","-156.4085","-80.89228","61.65741","-0.273542","0","52.88878","77.1001","38.19746","45.48052","124.7928","0","-89.55021","23.3532","25.76988","24.56154","38.19746","129.9889","251.8676","0","0","44.94016","38.74113","18.9125",
"28.06.2002 12:00:00","3.061492","-55.31219","4.872182","-191.222","-77.0526","58.31437","-0.2139488","0","52.88878","77.1001","38.19746","48.9708","101.0658","0","-98.36913","23.46438","25.96632","24.71535","38.19746","129.9889","257.4973","0","0","42.807","46.50391","19.475",
"28.06.2002 13:00:00","2.838295","-63.5133","4.967826","-157.2252","-64.5424","48.69366","-0.2976156","0","52.88878","77.1001","26.44439","45.54632","100.6136","0","-101.1996","23.36075","25.99169","24.67622","26.44439","129.9889","231.0313","0","0","35.85688","38.74113","20.0125",
"28.06.2002 14:00:00","2.482915","-67.98941","4.802517","-155.8369","-74.60046","47.25629","-0.2968918","0","52.88878","77.1001","26.44439","30.32676","98.64161","0","-92.05389","23.52654","25.93005","24.72829","26.44439","129.9889","223.7054","0","0","41.4447","25.82742","20.2625",
"28.06.2002 15:00:00","3.068402","-55.01431","3.498177","-144.2896","-79.3592","55.34807","-0.3131436","0","52.88878","77.1001","26.44439","30.30148","126.9309","0","-83.585","23.36279","25.64035","24.50157","26.44439","129.9889","226.3491","0","0","44.08844","25.82742","19.2375",
"28.06.2002 16:00:00","3.098407","-52.76722","3.803721","-147.6067","-102.5624","62.55126","-0.2657391","0","52.88878","77.1001","38.19746","45.5892","117.2953","0","-94.92853","23.44114","25.67994","24.56054","38.19746","129.9889","263.9066","0","0","56.97911","38.74113","19.35",
"28.06.2002 17:00:00","2.754479","-54.07798","5.085839","-150.1299","-117.853","68.86183","-0.2309568","0","52.88878","77.1001","38.19746","60.63657","100.5389","0","-102.5738","23.39001","25.58856","24.48929","38.19746","129.9889","285.3151","0","0","65.47391","51.65483","20.175",
"28.06.2002 18:00:00","2.555613","-57.52358","5.206567","-159.5558","-116.0885","67.83572","-0.1974519","0","52.88878","137.8047","38.19746","48.82928","59.08764","0","-94.30963","23.58248","25.58674","24.58461","38.19746","190.6935","339.8885","0","0","64.49364","46.50391","20.3375",
"28.06.2002 19:00:00","3.568389","0","4.569876","-162.4918","0","65.38649","-0.2147548","0","5.288878","113.2114","24.97526","13.93054","15.92454","0","-5.108925","23.67864","25.4846","24.58162","24.97526","118.5003","174.5266","0","0","0","31.05112","20.05",
"28.06.2002 20:00:00","4.140174","0","4.904037","-175.6787","0","65.31508","-0.2705777","0","5.288878","113.2114","13.2222","14.09596","4.936876","0","-5.045083","23.39266","25.34746","24.37006","13.2222","118.5003","162.7736","0","0","0","31.05112","19.7125",
"28.06.2002 21:00:00","3.959162","0","3.626428","-150.3675","0","65.02","-0.2966117","0","5.288878","113.2114","13.2222","17.50402","0.4479415","0","-7.573224","23.48557","25.24892","24.36725","13.2222","118.5003","170.5364","0","0","0","38.8139","19.35",
"28.06.2002 22:00:00","4.250585","0","2.627559","-122.0514","0","65.9562","-0.3535527","0","5.288878","2.732587","13.2222","17.44878","0","0","-8.451418","23.1518","25.02722","24.08951","13.2222","8.021465","60.05757","0","0","0","38.8139","18.6375",
"28.06.2002 23:00:00","4.547121","0","2.367068","-108.7626","0","64.24597","-0.4990149","0","5.288878","2.732587","3.819746","18.55572","0","0","-9.889234","22.75778","24.70354","23.73066","3.819745","8.021465","50.65511","0","0","0","38.8139","17.6125",
"29.06.2002","3.560246","0","1.134437","-73.01963","0","61.10305","-0.4912749","0","0","0","3.819746","17.84888","0","0","-13.60037","23.07459","24.45899","23.76679","3.819745","0","42.63365","0","0","0","38.8139","16.575",
"29.06.2002 01:00:00","3.260058","0","0.8218231","-61.47202","0","60.21177","-0.5234943","0","0","0","3.819746","17.72512","0","0","-15.33901","22.96433","24.4355","23.69992","3.819745","0","42.63365","0","0","0","38.8139","15.825",
"29.06.2002 02:00:00","2.891013","0","0.7310576","-59.95797","0","58.9122","-0.5487117","0","0","0","3.819746","17.73164","0","0","-17.27997","22.89824","24.38038","23.63931","3.819745","0","42.63365","0","0","0","38.8139","14.975",
"29.06.2002 03:00:00","2.189814","0","0.7725953","-61.17217","0","57.22007","-0.605299","0","0","0","3.819746","17.97337","0","0","-18.89356","22.83167","24.25073","23.5412","3.819745","0","42.63365","0","0","0","38.8139","14.2875",
"29.06.2002 04:00:00","1.958984","0","0.5264853","-43.75757","0","55.983","-0.6186551","0","0","0","3.819746","17.63108","0","0","-19.7422","22.77024","24.18652","23.47838","3.819745","0","42.63365","0","0","0","38.8139","13.9125",
"29.06.2002 05:00:00","0.786784","0","1.547179","-163.625","0","53.3349","-0.5921991","83.73848","0","0","3.819746","17.61188","14.66213","61.71329","-16.6754","22.80201","24.15239","23.4772","3.819745","0","42.63365","98.51587","98.51587","0","38.8139","13.7375",
"29.06.2002 06:00:00","1.852688","0","2.536666","-247.2423","0","52.8166","-0.7062737","55.81338","0","110.4788","13.2222","15.02029","64.95055","50.12184","-10.85379","22.39636","24.35517","23.37576","13.2222","110.4788","154.7521","65.6628","65.6628","0","31.05112","14.075",
"29.06.2002 07:00:00","5.954895","-6.758746","2.915375","-245.2749","-7.319921","52.02405","-0.6124831","60.92803","52.88878","77.1001","38.19746","23.54456","92.94195","57.67059","-33.57747","22.68671","24.7138","23.70025","38.19746","129.9889","200.6922","71.68004","71.68004","4.066623","28.43927","14.8625",
"29.06.2002 08:00:00","5.996767","-16.24154","2.99754","-207.6289","-19.97965","53.96079","-0.5215815","35.95491","52.88878","77.1001","26.44439","30.43184","127.7043","35.50031","-58.74634","22.71568","25.14244","23.92906","26.44439","129.9889","193.3605","42.2999","42.2999","11.0998","25.82742","15.825",
"29.06.2002 09:00:00","5.186099","-33.17283","3.392946","-200.7803","-34.8596","52.14223","-0.461599","10.80025","52.88878","77.1001","26.44439","30.50085","133.4286","10.54488","-71.68995","22.80215","25.42818","24.11516","26.44439","129.9889","201.6271","12.70617","12.70617","19.36645","25.82742","16.8875",
"29.06.2002 10:00:00","4.282421","-46.47171","3.120504","-156.9734","-46.47171","47.73822","-0.4593217","2.596431","52.88878","77.1001","26.44439","30.67228","123.2087","2.324761","-80.96111","23.00174","25.4869","24.24432","26.44439","129.9889","208.0783","3.054625","3.054625","25.81762","25.82742","17.8625",
"29.06.2002 11:00:00","3.930469","-51.70661","3.895691","-163.9934","-51.70661","45.91334","-0.4172942","0","52.88878","77.1001","38.19746","45.67278","125.8991","0","-98.54324","23.15796","25.65744","24.4077","38.19746","129.9889","235.6534","0","0","28.72589","38.74113","18.6375",
"29.06.2002 12:00:00","3.323482","-63.18567","4.355381","-173.5239","-63.18567","43.89423","-0.3562149","0","52.88878","77.1001","38.19746","48.8882","131.7414","0","-107.1342","23.42211","25.87531","24.64871","38.19746","129.9889","249.7934","0","0","35.10315","46.50391","19.3375",
"29.06.2002 13:00:00","2.954704","-73.80915","5.197403","-169.9984","-73.80915","44.20903","-0.3355509","0","52.88878","77.1001","26.44439","45.55317","137.874","0","-111.6729","23.37745","25.97762","24.67754","26.44439","129.9889","236.1795","0","0","41.00508","38.74113","19.975",
"29.06.2002 14:00:00","2.576602","-83.74149","4.869406","-147.9341","-83.74149","44.41931","-0.2951539","0","52.88878","77.1001","26.44439","30.29325","141.9054","0","-106.948","23.53248","26.09207","24.81227","26.44439","129.9889","228.7837","0","0","46.52305","25.82742","20.45",
"29.06.2002 15:00:00","2.68086","-89.34007","5.995866","-161.7616","-93.74178","46.31044","-0.2705902","0","52.88878","77.1001","26.44439","30.34812","142.1028","0","-110.9641","23.53636","26.15243","24.8444","26.44439","129.9889","234.3395","0","0","52.07877","25.82742","20.7875",
"29.06.2002 16:00:00","2.36497","-87.13262","6.676443","-171.7635","-92.72427","48.71161","-0.2651392","0","52.88878","77.1001","38.19746","45.54911","119.9094","0","-119.1903","23.50822","26.07776","24.79299","38.19746","129.9889","258.4409","0","0","51.51348","38.74113","20.8375",
"29.06.2002 17:00:00","2.423357","-83.91537","6.382316","-159.8525","-86.20207","49.82021","-0.2813451","0","52.88878","77.1001","38.19746","60.77807","122.1543","0","-127.5509","23.45418","26.01185","24.73302","38.19746","129.9889","267.7312","0","0","47.89004","51.65483","20.7375",
"29.06.2002 18:00:00","2.648192","-75.47052","5.527919","-178.4107","-100.7458","53.73362","-0.2723415","0","52.88878","137.8047","38.19746","49.00639","106.4554","0","-112.7659","23.53773","25.82885","24.68329","38.19746","190.6935","331.3647","0","0","55.96989","46.50391","20.2625",
"29.06.2002 19:00:00","3.945976","0","4.65707","-180.8311","0","60.29282","-0.2495298","0","5.288878","113.2114","24.97526","13.9894","75.43204","0","-5.430948","23.67986","25.58787","24.63387","24.97526","118.5003","174.5266","0","0","0","31.05112","19.8125",
"29.06.2002 20:00:00","5.237655","0","3.521435","-151.5846","0","62.58805","-0.2545906","0","5.288878","113.2114","13.2222","13.93784","36.57732","0","-6.282115","23.64002","25.42694","24.53348","13.2222","118.5003","162.7736","0","0","0","31.05112","19.2",
"29.06.2002 21:00:00","4.661769","0","3.497216","-176.1591","0","61.30296","-0.3241054","2.553459","5.288878","113.2114","13.2222","17.55372","2.794549","2.650817","-9.105466","23.34931","25.17754","24.26342","13.2222","118.5003","170.5364","3.004069","3.004069","0","38.8139","18.4",
"29.06.2002 22:00:00","4.808829","0","2.950634","-151.0071","0","60.36465","-0.4413399","15.22734","5.288878","2.732587","13.2222","18.23294","0","14.07801","-8.739615","23.12746","24.81417","23.97082","13.2222","8.021465","60.05757","17.91452","17.91452","0","38.8139","17.7875",
"29.06.2002 23:00:00","4.481445","0","1.783497","-100.0998","0","59.29587","-0.4741179","0","5.288878","2.732587","3.819746","18.34016","0","0","-11.83505","23.19915","24.55909","23.87912","3.819745","8.021465","50.65511","0","0","0","38.8139","17.2875",
"30.06.2002","3.426802","0","1.432129","-86.81449","0","58.7782","-0.5042946","0","0","0","3.819746","17.94606","0","0","-12.98407","23.08971","24.48354","23.78663","3.819745","0","42.63365","0","0","0","38.8139","16.7875",
"30.06.2002 01:00:00","3.723502","0","0.8650789","-57.86134","0","57.99044","-0.5276801","0","0","0","3.819746","17.71345","0","0","-13.59109","23.06815","24.42297","23.74556","3.819745","0","42.63365","0","0","0","38.8139","16.6",
"30.06.2002 02:00:00","3.280058","0","0.8103017","-52.58426","0","57.94166","-0.539269","0","0","0","3.819746","17.70366","0","0","-13.47041","23.02498","24.37177","23.69837","3.819745","0","42.63365","0","0","0","38.8139","16.6625",
"30.06.2002 03:00:00","2.557604","0","1.354965","-85.87637","0","58.84398","-0.5688162","0","0","0","3.819746","18.02842","0","0","-12.9886","22.89946","24.28159","23.59053","3.819745","0","42.63365","0","0","0","38.8139","16.7625",
"30.06.2002 04:00:00","2.711173","0","0.9103439","-57.70382","0","58.96052","-0.5629056","0","0","0","3.819746","17.74634","0","0","-13.18598","22.9683","24.23121","23.59975","3.819745","0","42.63365","0","0","0","38.8139","16.8",
"30.06.2002 05:00:00","2.731217","0","2.563788","-158.0664","0","59.70787","-0.5998459","84.09169","0","0","3.819746","18.01988","3.032338","74.78021","-9.344808","22.79392","24.16759","23.48075","3.819745","0","42.63365","98.9314","98.9314","0","38.8139","16.8625",
"30.06.2002 06:00:00","2.178809","0","2.762246","-158.5745","0","59.58082","-0.6187863","52.80915","0","110.4788","13.2222","14.77452","15.67828","54.36217","-8.009108","22.63565","24.24374","23.43969","13.2222","110.4788","154.7521","62.12841","62.12841","0","31.05112","17.0875",
"30.06.2002 07:00:00","4.169111","-13.66492","3.882332","-208.1707","-19.6702","58.40531","-0.5761841","15.18658","52.88878","77.1001","38.19746","23.20851","28.49986","14.02908","-34.91804","22.9119","24.34271","23.6273","38.19746","129.9889","207.5535","17.86656","17.86656","10.92789","28.43927","17.3875",
"30.06.2002 08:00:00","4.235026","-19.58792","4.243824","-197.0913","-31.45733","59.84899","-0.5673412","49.62496","52.88878","77.1001","26.44439","30.78224","49.38728","54.91295","-54.10461","22.86475","24.44006","23.65241","26.44439","129.9889","199.737","58.3823","58.3823","17.4763","25.82742","17.75",
"30.06.2002 09:00:00","4.682122","-23.69191","3.84673","-169.795","-28.31985","57.30085","-0.5383767","48.28515","52.88878","77.1001","26.44439","30.81034","52.88607","52.11174","-56.9035","22.93687","24.50246","23.71967","26.44439","129.9889","197.9939","56.80606","56.80606","15.73325","25.82742","18.025",
"30.06.2002 10:00:00","5.198737","-33.4925","5.419452","-202.0541","-33.4925","50.98461","-0.5383382","51.51954","52.88878","77.1001","26.44439","30.71801","118.3549","55.31943","-64.43599","22.92588","24.78927","23.85757","26.44439","129.9889","200.8676","60.61122","60.61122","18.60695","25.82742","18.5375",
"30.06.2002 11:00:00","3.402286","-47.12067","6.742724","-162.4771","-47.12067","49.05683","-0.5006613","22.87347","52.88878","77.1001","38.19746","46.10269","109.8855","25.24253","-86.56341","22.9516","25.17399","24.06279","38.19746","129.9889","233.1056","26.90997","26.90997","26.17815","38.74113","19.6125",
"30.06.2002 12:00:00","2.51064","-64.81825","8.273707","-158.4415","-65.74241","49.82991","-0.4133987","0","52.88878","77.1001","38.19746","49.10491","121.6078","0","-97.60138","23.22631","25.49031","24.35831","38.19746","129.9889","251.2138","0","0","36.52356","46.50391","20.7875",
"30.06.2002 13:00:00","2.226482","-80.49543","14.32571","-139.6789","-84.21509","49.25663","-0.3491948","0","52.88878","77.1001","26.44439","45.61089","133.4101","0","-105.1016","23.39805","25.69949","24.54877","26.44439","129.9889","241.9606","0","0","46.78616","38.74113","21.8875",
"30.06.2002 14:00:00","1.610594","-90.82491","20.04582","-119.8028","-104.1831","48.68885","-0.2640124","0","52.88878","77.1001","26.44439","30.23806","136.913","0","-103.357","23.77082","25.89562","24.83322","26.44439","129.9889","240.1402","0","0","57.87949","25.82742","22.8",
"30.06.2002 15:00:00","1.135896","-101.0363","21.5227","-104.9938","-115.1365","47.80245","-0.1415331","0","52.88878","77.1001","26.44439","29.99262","145.7575","0","-110.6651","24.27501","26.13897","25.20699","26.44439","129.9889","246.2254","0","0","63.96471","25.82742","23.5375",
"30.06.2002 16:00:00","0.717855","-113.7049","24.1411","-102.4553","-148.1414","52.59968","-9.149384E-03","0","52.88878","77.1001","38.19746","44.61407","141.9833","0","-124.6799","24.70237","26.34408","25.52322","38.19746","129.9889","289.2283","0","0","82.30081","38.74113","24.1125",
"30.06.2002 17:00:00","0.750404","-120.4817","28.06355","-94.45197","-151.0087","51.16662","6.351412E-02","0","52.88878","77.1001","38.19746","59.20889","129.3087","0","-132.8129","24.89754","26.37565","25.63659","38.19746","129.9889","303.7349","0","0","83.89375","51.65483","24.425",
"30.06.2002 18:00:00","0.733502","-111.2154","25.21992","-107.6825","-129.1127","47.02129","3.892011E-02","0","52.88878","137.8047","38.19746","47.38652","108.2478","0","-120.3719","25.01221","26.34628","25.67924","38.19746","190.6935","347.1241","0","0","71.72929","46.50391","24.5",
"30.06.2002 19:00:00","1.749588","0","27.54199","-117.9323","0","52.54972","2.059564E-02","0","5.288878","113.2114","24.97526","12.54237","75.5238","0","-0.4702511","25.07504","25.94876","25.5119","24.97526","118.5003","174.5266","0","0","0","31.05112","24.125",
"30.06.2002 20:00:00","1.603662","0","39.93116","-120.7771","0","64.4398","-4.025834E-03","0","5.288878","113.2114","13.2222","13.06653","33.97868","0","-0.3008927","24.6751","25.71993","25.19752","13.2222","118.5003","162.7736","0","0","0","31.05112","23.65",
"30.06.2002 21:00:00","3.055535","0","36.60619","-139.3521","0","63.51385","-6.463934E-02","0","5.288878","113.2114","13.2222","16.83561","2.658506","0","-0.5158901","24.3104","25.53105","24.92072","13.2222","118.5003","170.5364","0","0","0","38.8139","23.125",
"30.06.2002 22:00:00","3.167242","0","14.56201","-119.5643","0","66.35319","-0.2586632","0","5.288878","2.732587","13.2222","17.59715","0","0","-2.180748","23.70429","25.04868","24.37648","13.2222","8.021465","60.05757","0","0","0","38.8139","21.775",
"30.06.2002 23:00:00","4.4501","0","6.812974","-95.53376","0","71.64602","-0.3638223","0","5.288878","2.732587","3.819746","18.14481","0","0","-3.696781","23.19057","24.73114","23.96086","3.819745","8.021465","50.65511","0","0","0","38.8139","20.6625",
"01.07.2002","4.29806","0","5.102129","-104.229","0","69.05929","-0.4356031","0","0","0","3.819746","18.33039","0","0","-5.349076","22.91211","24.60019","23.75615","3.819745","0","42.63365","0","0","0","38.8139","19.7125",
"01.07.2002 01:00:00","4.214862","0","1.289326","-59.35961","0","66.97998","-0.4519271","0","0","0","3.819746","18.09994","0","0","-9.052847","23.17929","24.45963","23.81946","3.819745","0","42.63365","0","0","0","38.8139","18.55",
"01.07.2002 02:00:00","3.766888","0","1.653353","-90.53811","0","64.94299","-0.4946811","0","0","0","3.819746","18.15055","0","0","-11.67438","23.03083","24.35598","23.6934","3.819745","0","42.63365","0","0","0","38.8139","17.35",
"01.07.2002 03:00:00","3.189125","0","1.407314","-81.88036","0","63.17429","-0.5218351","0","0","0","3.819746","17.71644","0","0","-14.60775","22.99917","24.26057","23.62987","3.819745","0","42.63365","0","0","0","38.8139","16.15",
"01.07.2002 04:00:00","3.685856","0","0.6746677","-48.1483","0","61.01089","-0.6133729","0","0","0","3.819746","18.17639","0","0","-16.02301","22.78531","24.08809","23.4367","3.819745","0","42.63365","0","0","0","38.8139","15.3875",
"01.07.2002 05:00:00","2.779824","0","1.887783","-154.3093","0","58.69448","-0.5971897","82.01638","0","0","3.819746","17.94543","23.34736","74.54148","-13.72853","22.75569","24.15377","23.45473","3.819745","0","42.63365","96.48985","96.48985","0","38.8139","15.1375",
"01.07.2002 06:00:00","3.769881","0","3.261896","-251.0286","0","57.6081","-0.5782028","79.51382","0","110.4788","13.2222","14.54512","92.21814","76.37492","-7.814682","22.52325","24.71983","23.62154","13.2222","110.4788","154.7521","93.54568","93.54568","0","31.05112","15.6",
"01.07.2002 07:00:00","5.042777","-37.33195","2.899856","-192.4348","-49.44374","56.63855","-0.4699045","15.04954","52.88878","77.1001","38.19746","22.96204","145.2787","13.72373","-61.64601","22.89832","25.23585","24.06708","38.19746","129.9889","224.0944","17.70534","17.70534","27.46875","28.43927","16.65",
"01.07.2002 08:00:00","4.3558","-59.37364","4.606305","-226.4269","-85.64126","59.32352","-0.3780724","22.99386","52.88878","77.1001","26.44439","30.49834","182.6544","24.56152","-93.1266","22.90388","25.66634","24.28511","26.44439","129.9889","229.8392","27.05161","27.05161","47.57848","25.82742","17.975",
"01.07.2002 09:00:00","3.655622","-80.30383","5.526645","-187.5642","-101.5184","56.40118","-0.3240974","2.315338","52.88878","77.1001","26.44439","30.45321","195.363","2.351112","-107.5092","23.03952","25.9265","24.48301","26.44439","129.9889","238.6598","2.723927","2.723927","56.39913","25.82742","19.4375",
"01.07.2002 10:00:00","2.452062","-95.08768","7.257062","-159.3091","-105.6123","49.19405","-0.300218","0","52.88878","77.1001","26.44439","30.41148","172.1366","0","-115.8228","23.38309","26.06857","24.72583","26.44439","129.9889","240.9342","0","0","58.67348","25.82742","20.9375",
"01.07.2002 11:00:00","1.767458","-105.9242","15.88198","-153.1074","-106.8464","46.09327","-0.2394331","0","52.88878","77.1001","38.19746","45.39705","158.2355","0","-127.6528","23.72766","26.16218","24.94492","38.19746","129.9889","266.2866","0","0","59.35912","38.74113","22.375",
"01.07.2002 12:00:00","1.044824","-116.2957","29.35532","-118.4818","-118.3516","44.16195","-0.1439934","0","52.88878","77.1001","38.19746","48.34082","157.7017","0","-130.2736","24.31866","26.33235","25.3255","38.19746","129.9889","280.4412","0","0","65.7509","46.50391","23.65",
"01.07.2002 13:00:00","0.815683","-129.3754","42.59471","-88.27262","-138.4202","43.85923","3.383578E-02","0","52.88878","77.1001","26.44439","44.41925","174.4644","5.038692E-05","-137.2977","25.008","26.65982","25.83391","26.44439","129.9889","272.0745","0","0","76.90012","38.74113","24.6625",
"01.07.2002 14:00:00","0.432528","-138.2832","35.89634","-77.52963","-154.6624","43.02214","0.2112873","0","52.88878","77.1001","26.44439","29.24373","200.2737","0","-140.6109","25.63836","27.08323","26.36079","26.44439","129.9889","268.1843","0","0","85.92358","25.82742","25.4375",
"01.07.2002 15:00:00","0.087996","-152.5601","37.85784","-76.02222","-166.9374","41.61724","0.3471372","0","52.88878","77.1001","26.44439","28.97211","217.0448","0","-152.9454","26.03496","27.4595","26.74723","26.44439","129.9889","275.0037","0","0","92.74298","25.82742","25.95",
"01.07.2002 16:00:00","-0.022142","-171.8931","48.60096","-90.71013","-184.2637","41.17125","0.4194097","0","52.88878","77.1001","38.19746","43.25589","221.3079","0","-171.2841","26.19896","27.71621","26.95758","38.19746","129.9889","309.2962","0","0","102.3687","38.74113","26.1625",
"01.07.2002 17:00:00","0.04463","-182.6964","59.11255","-99.24438","-197.0984","41.98687","0.4267011","0","52.88878","77.1001","38.19746","57.71239","218.0523","0","-182.5551","26.11618","27.77492","26.94555","38.19746","129.9889","329.3403","0","0","109.4991","51.65483","26.075",
"01.07.2002 18:00:00","0.243343","-159.457","56.87112","-137.3593","-168.908","40.6478","0.3560465","0","52.88878","137.8047","38.19746","46.32272","150.3202","0","-162.0901","25.79895","27.62516","26.71206","38.19746","190.6935","369.2326","0","0","93.83779","46.50391","25.625",
"01.07.2002 19:00:00","2.533413","0","37.25088","-151.5964","0","38.35113","0.2347254","0","5.288878","113.2114","24.97526","11.9132","65.21072","0","-0.4407626","25.81088","27.09679","26.45384","24.97526","118.5003","174.5266","0","0","0","31.05112","24.775",
"01.07.2002 20:00:00","2.805163","0","30.43546","-158.1721","0","38.90647","7.309325E-02","0","5.288878","113.2114","13.2222","12.76982","44.55613","0","-0.5868891","25.17452","26.62771","25.90111","13.2222","118.5003","162.7736","0","0","0","31.05112","23.7125",
"01.07.2002 21:00:00","3.28302","0","19.20279","-174.4305","0","40.65361","-0.1266834","0","5.288878","113.2114","13.2222","16.95192","5.989657","0","-1.505586","24.44155","26.14503","25.29329","13.2222","118.5003","170.5364","0","0","0","38.8139","22.55",
"01.07.2002 22:00:00","3.887661","0","6.798236","-123.0316","0","44.54882","-0.2622971","0","5.288878","2.732587","13.2222","17.25473","0","0","-3.447332","23.93464","25.71291","24.82377","13.2222","8.021465","60.05757","0","0","0","38.8139","21.225",
"01.07.2002 23:00:00","5.12381","0","4.074052","-117.1464","0","47.52473","-0.3659947","0","5.288878","2.732587","3.819746","18.00894","0","0","-5.626487","23.43502","25.38228","24.40865","3.819745","8.021465","50.65511","0","0","0","38.8139","19.825",
"02.07.2002","5.670227","0","4.015964","-154.7936","0","49.01604","-0.4701986","0","0","0","3.819746","18.55686","0","0","-7.897141","22.95508","25.07943","24.01726","3.819745","0","42.63365","0","0","0","38.8139","18.425",
"02.07.2002 01:00:00","5.596","0","3.170886","-152.7085","0","50.21989","-0.5808176","0","0","0","3.819746","18.74718","0","0","-9.898435","22.79093","24.83993","23.81543","3.819745","0","42.63365","0","0","0","38.8139","17.525",
"02.07.2002 02:00:00","3.569664","0","1.797876","-104.8162","0","50.18233","-0.6076143","0","0","0","3.819746","18.59345","0","0","-12.55207","23.04676","24.7076","23.87718","3.819745","0","42.63365","0","0","0","38.8139","16.8",
"02.07.2002 03:00:00","4.292298","0","1.269222","-84.3758","0","51.58673","-0.5487134","0","0","0","3.819746","18.01562","0","0","-14.00631","23.02993","24.64784","23.83888","3.819745","0","42.63365","0","0","0","38.8139","16.25",
"02.07.2002 04:00:00","4.528439","0","1.27302","-91.98581","0","54.84411","-0.5508782","0","0","0","3.819746","17.8493","0","0","-14.23436","22.7619","24.60826","23.68508","3.819745","0","42.63365","0","0","0","38.8139","15.9125",
"02.07.2002 05:00:00","3.885602","0","2.816086","-209.0346","0","56.86629","-0.5753095","104.2686","0","0","3.819746","18.26431","22.13587","99.95716","-11.31996","22.77318","24.57402","23.6736","3.819745","0","42.63365","122.669","122.669","0","38.8139","15.8",
