"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"02.07.2002 06:00:00","4.9488","0","3.616552","-254.304","0","58.73277","-0.4992883","57.19333","0","110.4788","13.2222","14.61056","82.98658","55.29532","-7.950351","22.7058","25.11704","23.91142","13.2222","110.4788","154.7521","67.28627","67.28627","0","31.05112","16.3",
"02.07.2002 07:00:00","5.162383","-51.64149","4.591723","-254.313","-68.48915","60.47057","-0.3882082","46.04558","52.88878","77.1001","38.19746","22.52477","140.4284","49.47942","-73.43335","22.84296","25.66308","24.25302","38.19746","129.9889","234.6751","54.17127","54.17127","38.04953","28.43927","17.4125",
"02.07.2002 08:00:00","4.457268","-73.26612","6.837715","-252.3727","-103.6267","60.95293","-0.2997884","35.36947","52.88878","77.1001","26.44439","30.56219","180.6611","37.85983","-102.7075","22.93854","26.05199","24.49527","26.44439","129.9889","239.8311","41.61115","41.61115","57.57039","25.82742","18.9",
"02.07.2002 09:00:00","3.025348","-94.47853","8.344758","-186.3281","-130.0606","60.56039","-0.2417043","2.102749","52.88878","77.1001","26.44439","30.48064","190.2192","2.243833","-116.8617","23.16416","26.28922","24.72669","26.44439","129.9889","254.5166","2.473822","2.473822","72.25588","25.82742","20.5",
"02.07.2002 10:00:00","1.851723","-108.0363","16.88225","-167.6652","-140.3618","57.3944","-0.1435375","0","52.88878","77.1001","26.44439","30.32409","164.1375","0","-123.7313","23.56844","26.45609","25.01227","26.44439","129.9889","260.2395","0","0","77.97879","25.82742","22.0375",
"02.07.2002 11:00:00","1.087623","-121.1203","37.57256","-138.6335","-159.6621","55.13786","-0.0665647","0","52.88878","77.1001","38.19746","45.14594","157.3031","0","-135.6106","24.15628","26.5861","25.37119","38.19746","129.9889","295.6286","0","0","88.70115","38.74113","23.475",
"02.07.2002 12:00:00","0.619631","-131.5176","46.34474","-95.0741","-174.295","52.64876","0.1408699","0","52.88878","77.1001","38.19746","47.50084","155.5902","3.128483E-03","-138.3494","25.12646","26.85224","25.98935","38.19746","129.9889","311.5208","0","0","96.83056","46.50391","24.8125",
"02.07.2002 13:00:00","0.134887","-144.6697","50.3058","-64.94648","-185.541","49.26289","0.3361034","0","52.88878","77.1001","26.44439","43.64085","170.8805","5.997041E-03","-145.4936","25.92529","27.23092","26.57811","26.44439","129.9889","298.2527","0","0","103.0783","38.74113","25.8625",
"02.07.2002 14:00:00","-0.091967","-149.5384","56.76179","-52.62701","-183.7185","46.75514","0.4964679","0","52.88878","77.1001","26.44439","28.70895","191.0764","7.144829E-03","-147.1211","26.52125","27.64372","27.08249","26.44439","129.9889","284.3265","0","0","102.0658","25.82742","26.6375",
"02.07.2002 15:00:00","-0.485408","-161.6511","65.10627","-48.19306","-193.8572","45.51018","0.6222032","0","52.88878","77.1001","26.44439","28.42945","205.6285","1.030004E-02","-157.2853","26.92157","27.98742","27.4545","26.44439","129.9889","289.9591","0","0","107.6984","25.82742","27.15",
"02.07.2002 16:00:00","-0.631224","-182.1268","78.31069","-61.51699","-220.3461","44.89046","0.6962039","0","52.88878","77.1001","38.19746","42.43517","209.4372","1.191973E-02","-174.4149","27.09331","28.23366","27.66349","38.19746","129.9889","329.342","0","0","122.4145","38.74113","27.3625",
"02.07.2002 17:00:00","-0.490889","-196.1538","62.21722","-70.21523","-239.5762","44.79239","0.7089588","0","52.88878","77.1001","38.19746","56.57552","205.8036","8.095456E-04","-186.648","27.04528","28.33056","27.68792","38.19746","129.9889","352.9391","0","0","133.0979","51.65483","27.275",
"02.07.2002 18:00:00","-0.260007","-172.5432","44.33893","-106.0355","-214.9755","45.96592","0.6662093","0","52.88878","137.8047","38.19746","45.12957","146.479","0","-167.7538","26.81022","28.23252","27.52137","38.19746","190.6935","394.8257","0","0","119.4309","46.50391","26.8875",
"02.07.2002 19:00:00","1.151388","0","43.59666","-128.0186","0","47.77948","0.5921214","0","5.288878","113.2114","24.97526","10.68706","64.50315","0","-0.3038486","26.81195","27.77586","27.2939","24.97526","118.5003","174.5266","0","0","0","31.05112","26.1375",
"02.07.2002 20:00:00","2.435584","-3.530794","39.53465","-137.1721","-4.20344","51.19004","0.4660293","0","5.288878","113.2114","13.2222","11.64783","47.11357","0","-3.894079","26.19867","27.34454","26.7716","13.2222","118.5003","165.1088","0","0","2.335244","31.05112","25.05",
"02.07.2002 21:00:00","2.668072","-0.054635","41.46197","-170.1812","-0.065341","53.72319","0.2375099","0","5.288878","113.2114","13.2222","15.8577","6.741824","0","-0.6119422","25.2432","26.84725","26.04523","13.2222","118.5003","170.5727","0","0","0.036301","38.8139","23.85",
"02.07.2002 22:00:00","2.896736","0","36.23845","-139.9362","0","58.98515","2.801863E-02","0","5.288878","2.732587","13.2222","16.88872","0","0","-0.5072172","24.45596","26.35629","25.40612","13.2222","8.021465","60.05757","0","0","0","38.8139","23.025",
"02.07.2002 23:00:00","3.097668","0","19.53205","-120.6894","0","62.49797","-5.373446E-02","0","5.288878","2.732587","3.819746","17.30333","0","0","-1.217306","24.20649","26.0629","25.1347","3.819745","8.021465","50.65511","0","0","0","38.8139","22.4875",
"03.07.2002","3.336402","0","11.14839","-120.2751","0","64.214","-9.672679E-02","0","0","0","3.819746","17.37957","0","0","-2.235314","24.00427","25.88587","24.94507","3.819745","0","42.63365","0","0","0","38.8139","21.925",
"03.07.2002 01:00:00","3.16484","0","10.06367","-114.4484","0","65.11062","-0.1536025","0","0","0","3.819746","17.5875","0","0","-2.388511","23.80133","25.74807","24.7747","3.819745","0","42.63365","0","0","0","38.8139","21.7",
"03.07.2002 02:00:00","3.555593","0","10.53728","-101.739","0","64.26788","-0.1787759","0","0","0","3.819746","17.43863","0","0","-2.32862","23.76671","25.66127","24.71399","3.819745","0","42.63365","0","0","0","38.8139","21.7625",
"03.07.2002 03:00:00","2.976128","0","11.24296","-110.4474","0","65.3785","-0.1947667","0","0","0","3.819746","17.58846","0","0","-2.13002","23.68745","25.59029","24.63887","3.819745","0","42.63365","0","0","0","38.8139","21.8",
"03.07.2002 04:00:00","3.465477","0","12.73551","-115.0571","0","67.52736","-0.2101197","0","0","0","3.819746","17.7669","0","0","-2.028864","23.61983","25.49772","24.55878","3.819745","0","42.63365","0","0","0","38.8139","21.8",
"03.07.2002 05:00:00","3.439036","0","11.18548","-107.3345","0","69.74902","-0.2010765","0","0","0","3.819746","17.49248","1.837329","0","-2.089706","23.60767","25.47209","24.53988","3.819745","0","42.63365","0","0","0","38.8139","21.8",
"03.07.2002 06:00:00","2.199237","-16.88626","12.87673","-150.9551","-24.67252","72.38525","-0.175097","0","0","110.4788","13.2222","13.9217","11.54911","0","-18.18728","23.54493","25.5973","24.57111","13.2222","110.4788","168.4591","0","0","13.70695","31.05112","21.925",
"03.07.2002 07:00:00","1.976042","-57.78402","13.92964","-145.1852","-101.4969","76.06316","-0.1519305","0","52.88878","77.1001","38.19746","22.1775","25.92569","0","-66.43081","23.52497","25.63457","24.57977","38.19746","129.9889","253.0128","0","0","56.3872","28.43927","22",
"03.07.2002 08:00:00","1.930382","-61.14694","13.71867","-137.5416","-128.851","77.4734","-0.1373668","0","52.88878","77.1001","26.44439","30.35971","48.21821","0","-76.44316","23.51582","25.63244","24.57413","26.44439","129.9889","253.8446","0","0","71.58389","25.82742","22.0625",
"03.07.2002 09:00:00","1.269897","-68.05762","23.94397","-126.1572","-138.4045","76.94293","-0.1066715","0","52.88878","77.1001","26.44439","30.30873","69.05153","0","-80.7038","23.66714","25.75575","24.71144","26.44439","129.9889","259.1521","0","0","76.8914","25.82742","22.6625",
"03.07.2002 10:00:00","0.869642","-77.37997","26.74455","-115.7135","-149.9762","75.24812","-1.416883E-03","0","52.88878","77.1001","26.44439","30.10404","85.68382","0","-87.64053","24.01801","26.05313","25.03557","26.44439","129.9889","265.5808","0","0","83.32011","25.82742","23.25",
"03.07.2002 11:00:00","0.639884","-87.12567","30.11152","-114.8365","-182.9575","73.49799","6.775301E-02","0","52.88878","77.1001","38.19746","44.9398","97.96386","0","-100.1972","24.30389","26.23939","25.27164","38.19746","129.9889","308.5705","0","0","101.643","38.74113","23.65",
"03.07.2002 12:00:00","0.54295","-92.38673","24.63939","-107.4316","-189.8839","72.03188","0.1451986","0","52.88878","77.1001","38.19746","47.88903","105.6779","0","-103.7543","24.60853","26.40787","25.5082","38.19746","129.9889","320.1813","0","0","105.4911","46.50391","23.9875",
"03.07.2002 13:00:00","0.453769","-96.55614","25.17181","-91.354","-195.9982","71.39485","0.2028984","0","52.88878","77.1001","26.44439","44.49058","110.3137","0","-105.9989","24.80472","26.5333","25.66901","26.44439","129.9889","304.0623","0","0","108.8879","38.74113","24.2875",
"03.07.2002 14:00:00","0.404044","-94.30659","25.26786","-85.26299","-170.2528","70.39541","0.2496422","0","52.88878","77.1001","26.44439","29.56241","120.1278","0","-99.65844","24.97764","26.65256","25.8151","26.44439","129.9889","276.8456","0","0","94.58488","25.82742","24.525",
"03.07.2002 15:00:00","0.24112","-95.35518","25.63374","-79.0632","-168.5901","69.46498","0.2791395","0","52.88878","77.1001","26.44439","29.47489","104.3531","0","-99.90486","25.12473","26.69676","25.91074","26.44439","129.9889","275.9218","0","0","93.66116","25.82742","24.725",
"03.07.2002 16:00:00","0.153011","-101.5574","22.79946","-82.72546","-200.2599","69.25395","0.3036028","0","52.88878","77.1001","38.19746","44.0953","82.38674","0","-107.664","25.26632","26.69971","25.98301","38.19746","129.9889","318.183","0","0","111.2555","38.74113","24.8625",
"03.07.2002 17:00:00","0.242564","-106.9493","20.06035","-85.43286","-229.9775","69.54678","0.3188922","0","52.88878","77.1001","38.19746","58.71582","68.9864","0","-115.468","25.28681","26.69887","25.99284","38.19746","129.9889","347.6065","0","0","127.7653","51.65483","24.8375",
"03.07.2002 18:00:00","0.376103","-95.82786","17.03319","-110.2821","-195.4725","69.86878","0.2862263","0","52.88878","137.8047","38.19746","47.11602","49.2902","0","-104.3141","25.19322","26.55504","25.87413","38.19746","190.6935","383.9906","0","0","108.5958","46.50391","24.55",
"03.07.2002 19:00:00","0.94641","0","17.11249","-109.6409","0","69.1629","0.2792266","0","5.288878","113.2114","24.97526","12.19268","27.70974","0","-0.8003961","25.42452","26.39807","25.9113","24.97526","118.5003","174.5266","0","0","0","31.05112","24.4625",
"03.07.2002 20:00:00","1.277213","0","21.92295","-114.8774","0","70.10553","0.2529846","0","5.288878","113.2114","13.2222","12.41721","10.69532","0","-0.614949","25.27348","26.25445","25.76397","13.2222","118.5003","162.7736","0","0","0","31.05112","24.25",
"03.07.2002 21:00:00","1.638062","0","20.08803","-120.9468","0","71.3207","0.2237322","0","5.288878","113.2114","13.2222","15.7404","0.7352495","0","-0.9032628","25.1362","26.20845","25.67232","13.2222","118.5003","170.5364","0","0","0","38.8139","24.0375",
"03.07.2002 22:00:00","1.819485","0","20.159","-117.2029","0","74.93528","8.842452E-02","0","5.288878","2.732587","13.2222","16.4905","0","0","-0.8784589","24.36851","25.87761","25.12306","13.2222","8.021465","60.05757","0","0","0","38.8139","23.125",
"03.07.2002 23:00:00","2.924753","0","7.550462","-111.4497","0","75.67813","-9.289541E-02","0","5.288878","2.732587","3.819746","17.29146","0","0","-3.061719","23.77759","25.56689","24.67224","3.819745","8.021465","50.65511","0","0","0","38.8139","21.5375",
"04.07.2002","2.617632","0","6.612026","-101.3916","0","73.02127","-0.1792013","0","0","0","3.819746","17.44554","0","0","-3.200748","23.63602","25.37308","24.50455","3.819745","0","42.63365","0","0","0","38.8139","21.4625",
"04.07.2002 01:00:00","2.987268","0","5.091168","-110.127","0","71.49252","-0.2128792","0","0","0","3.819746","17.64359","0","0","-4.267848","23.49989","25.35078","24.42534","3.819745","0","42.63365","0","0","0","38.8139","20.8625",
"04.07.2002 02:00:00","3.795858","0","3.845673","-149.0087","0","71.63824","-0.2774067","0","0","0","3.819746","17.83022","0","0","-7.497886","23.21368","25.19315","24.20341","3.819745","0","42.63365","0","0","0","38.8139","19.175",
"04.07.2002 03:00:00","3.465808","0","2.686787","-134.7898","0","71.75192","-0.3830073","0","0","0","3.819746","18.46526","0","0","-9.972731","22.94507","24.952","23.94853","3.819745","0","42.63365","0","0","0","38.8139","17.875",
"04.07.2002 04:00:00","3.826697","0","3.592135","-180.6825","0","71.21624","-0.5055719","0","0","0","3.819746","19.09101","0","0","-10.54151","22.47349","24.71428","23.59389","3.819745","0","42.63365","0","0","0","38.8139","17.125",
"04.07.2002 05:00:00","4.938583","0","3.151256","-179.1797","0","67.6226","-0.4953498","78.14274","0","0","3.819746","18.58829","21.32322","83.91777","-9.162223","22.55668","24.68545","23.62107","3.819745","0","42.63365","91.93264","91.93264","0","38.8139","16.8375",
"04.07.2002 06:00:00","3.538019","0","2.963278","-190.7901","0","62.46461","-0.4589563","11.54413","0","110.4788","13.2222","14.40649","59.08312","11.06153","-8.799876","22.7904","25.15305","23.97173","13.2222","110.4788","154.7521","13.58133","13.58133","0","31.05112","16.9875",
"04.07.2002 07:00:00","3.848077","-35.58703","3.068247","-177.5876","-50.91005","57.71408","-0.3833573","6.087766","52.88878","77.1001","38.19746","22.43876","90.34779","6.324646","-57.86791","23.04619","25.47417","24.26019","38.19746","129.9889","224.909","7.162077","7.162077","28.28336","28.43927","17.5375",
"04.07.2002 08:00:00","3.527204","-42.33218","3.476327","-169.1263","-55.95822","55.80861","-0.3584471","3.012382","52.88878","77.1001","26.44439","30.46052","117.6142","3.190802","-75.86327","23.06333","25.70943","24.38638","26.44439","129.9889","213.3486","3.543979","3.543979","31.0879","25.82742","18.1125",
"04.07.2002 09:00:00","3.438783","-60.18617","4.076438","-186.7613","-74.66312","53.1111","-0.2663678","0","52.88878","77.1001","26.44439","30.40211","152.52","0","-90.30364","23.3761","26.07395","24.72502","26.44439","129.9889","223.7402","0","0","41.47952","25.82742","18.925",
"04.07.2002 10:00:00","3.021368","-65.49035","4.559411","-184.4628","-80.99998","52.61826","-0.2550655","0","52.88878","77.1001","26.44439","30.35359","111.7832","0","-93.03233","23.43467","26.07364","24.75416","26.44439","129.9889","227.2607","0","0","44.99998","25.82742","19.4875",
"04.07.2002 11:00:00","2.893466","-70.81686","5.161001","-175.8806","-81.60385","51.93128","-0.2328564","0","52.88878","77.1001","38.19746","45.47144","122.3558","0","-109.2173","23.43766","26.24709","24.84237","38.19746","129.9889","252.263","0","0","45.33548","38.74113","19.9125",
"04.07.2002 12:00:00","2.410827","-81.84808","5.639338","-176.1374","-91.6973","49.58126","-0.1769483","0","52.88878","77.1001","38.19746","48.7584","131.7676","0","-117.5773","23.723","26.43238","25.07769","38.19746","129.9889","265.6332","0","0","50.94295","46.50391","20.5375",
"04.07.2002 13:00:00","2.353194","-84.19048","6.018939","-163.6576","-89.21151","48.65193","-0.1915245","0","52.88878","77.1001","26.44439","45.41786","110.5316","0","-116.3624","23.64786","26.35831","25.00308","26.44439","129.9889","244.7364","0","0","49.56195","38.74113","20.8625",
"04.07.2002 14:00:00","2.244112","-84.68136","5.263122","-149.4769","-104.8192","51.0701","-0.1840176","0","52.88878","77.1001","26.44439","30.20973","114.1057","0","-105.9425","23.71811","26.30115","25.00963","26.44439","129.9889","240.4936","0","0","58.23291","25.82742","20.9",
"04.07.2002 15:00:00","2.440364","-72.25411","4.573105","-134.451","-83.90324","52.06349","-0.2470509","0","52.88878","77.1001","26.44439","30.31925","74.80859","0","-95.11887","23.56768","25.92569","24.74669","26.44439","129.9889","228.8736","0","0","46.61292","25.82742","20.525",
"04.07.2002 16:00:00","2.693076","-65.15808","5.38495","-179.6294","-81.71854","52.79476","-0.2733508","0","52.88878","77.1001","38.19746","45.54005","127.6581","0","-102.9312","23.40822","25.93569","24.67196","38.19746","129.9889","252.3267","0","0","45.39919","38.74113","19.9875",
"04.07.2002 17:00:00","3.021758","-65.08641","5.08977","-174.1286","-74.64361","54.03185","-0.2396401","0","52.88878","77.1001","38.19746","60.72441","130.5488","0","-117.3758","23.42373","26.16299","24.79336","38.19746","129.9889","261.3098","0","0","41.46867","51.65483","19.8",
"04.07.2002 18:00:00","2.79478","-78.63864","5.843613","-217.1498","-86.473","49.61243","-0.1889898","0","52.88878","137.8047","38.19746","49.00026","129.8563","0","-119.0508","23.55272","26.43671","24.99472","38.19746","190.6935","323.4354","0","0","48.04055","46.50391","19.8625",
"04.07.2002 19:00:00","5.053503","0","5.13342","-202.3739","0","47.68366","-0.2536295","0","5.288878","113.2114","24.97526","14.05345","69.41085","0","-5.560277","23.71346","26.01249","24.86297","24.97526","118.5003","174.5266","0","0","0","31.05112","19.65",
"04.07.2002 20:00:00","5.288184","0","4.244537","-194.2642","0","46.2576","-0.2969764","0","5.288878","113.2114","13.2222","14.07269","34.15553","0","-6.406456","23.7356","25.72956","24.73258","13.2222","118.5003","162.7736","0","0","0","31.05112","19.1875",
"04.07.2002 21:00:00","5.398404","0","3.311146","-163.7067","0","46.39522","-0.3396126","0","5.288878","113.2114","13.2222","17.43794","2.854946","0","-8.96366","23.57903","25.51393","24.54648","13.2222","118.5003","170.5364","0","0","0","38.8139","18.6875",
"04.07.2002 22:00:00","5.293956","0","3.221501","-163.9297","0","47.48332","-0.4695024","13.00604","5.288878","2.732587","13.2222","18.01147","0","13.11133","-8.961812","23.13498","25.17217","24.15357","13.2222","8.021465","60.05757","15.30122","15.30122","0","38.8139","17.9375",
"04.07.2002 23:00:00","5.372089","0","2.255876","-121.3831","0","50.08953","-0.5548723","0","5.288878","2.732587","3.819746","18.41456","0","0","-11.43846","22.87851","24.90188","23.89019","3.819745","8.021465","50.65511","0","0","0","38.8139","16.975",
"05.07.2002","3.916469","0","1.063026","-76.23141","0","51.28288","-0.541058","0","0","0","3.819746","18.14761","0","0","-15.37418","23.14245","24.61689","23.87967","3.819745","0","42.63365","0","0","0","38.8139","15.7875",
"05.07.2002 01:00:00","3.593216","0","0.7834982","-61.25719","0","52.40464","-0.5449047","0","0","0","3.819746","17.59596","0","0","-16.08388","23.01163","24.59348","23.80255","3.819745","0","42.63365","0","0","0","38.8139","15.4875",
"05.07.2002 02:00:00","3.380921","0","0.9768884","-79.17635","0","53.07424","-0.5601274","0","0","0","3.819746","17.70637","0","0","-16.1682","22.88145","24.52515","23.7033","3.819745","0","42.63365","0","0","0","38.8139","15.35",
"05.07.2002 03:00:00","2.464704","0","0.7081399","-58.19848","0","53.8298","-0.600767","0","0","0","3.819746","17.76875","0","0","-17.53536","22.83386","24.33335","23.5836","3.819745","0","42.63365","0","0","0","38.8139","14.825",
"05.07.2002 04:00:00","1.852754","0","0.7708105","-55.46799","0","54.35676","-0.6389536","0","0","0","3.819746","17.95239","0","0","-17.32435","22.81383","24.21333","23.51358","3.819745","0","42.63365","0","0","0","38.8139","14.975",
"05.07.2002 05:00:00","2.559714","0","1.421518","-109.5258","0","54.55194","-0.6420562","40.14197","0","0","3.819746","17.98198","0.8544966","38.30634","-14.04116","22.59833","24.3001","23.44922","3.819745","0","42.63365","47.22584","47.22584","0","38.8139","15.2625",
"05.07.2002 06:00:00","2.492806","0","3.326859","-268.3106","0","55.03656","-0.6520913","68.69364","0","110.4788","13.2222","14.66877","14.47261","64.58549","-7.960994","22.43473","24.39332","23.41403","13.2222","110.4788","154.7521","80.81605","80.81605","0","31.05112","15.3625",
"05.07.2002 07:00:00","5.426669","-11.46636","2.930464","-207.8389","-16.02248","55.91586","-0.5905259","53.45809","52.88878","77.1001","38.19746","23.36672","65.47392","53.79113","-36.26111","22.72162","24.61288","23.66725","38.19746","129.9889","205.527","62.89187","62.89187","8.901377","28.43927","15.9",
"05.07.2002 08:00:00","5.674353","-16.32011","3.127341","-186.7686","-23.99033","58.32078","-0.5214909","25.76114","52.88878","77.1001","26.44439","30.47595","106.5676","25.40863","-55.31229","22.67927","24.97403","23.82665","26.44439","129.9889","195.5887","30.30722","30.30722","13.32796","25.82742","16.6375",
"05.07.2002 09:00:00","4.938684","-30.59039","3.159313","-166.4772","-47.95314","59.05427","-0.4483372","1.377014","52.88878","77.1001","26.44439","30.40832","120.1233","1.205075","-66.46252","22.83988","25.33109","24.08549","26.44439","129.9889","208.9013","1.620017","1.620017","26.64063","25.82742","17.525",
"05.07.2002 10:00:00","3.829935","-42.51793","3.373174","-158.7974","-68.31031","60.47275","-0.3624367","2.031093","52.88878","77.1001","26.44439","30.35476","111.3049","2.166802","-74.99101","23.08566","25.53668","24.31117","26.44439","129.9889","220.2109","2.389521","2.389521","37.95017","25.82742","18.3375",
"05.07.2002 11:00:00","3.265813","-50.68456","4.115515","-166.8361","-67.0871","57.2923","-0.2888621","0","52.88878","77.1001","38.19746","45.64771","108.634","0","-93.7999","23.37764","25.69972","24.53868","38.19746","129.9889","244.1981","0","0","37.27061","38.74113","19.225",
"05.07.2002 12:00:00","3.038132","-58.46987","4.883294","-164.9263","-61.43618","50.97716","-0.3028484","0","52.88878","77.1001","38.19746","48.8736","99.03078","0","-98.64968","23.40647","25.757","24.58173","38.19746","129.9889","248.8215","0","0","34.13121","46.50391","19.85",
"05.07.2002 13:00:00","2.890939","-64.33002","5.051528","-153.4341","-64.33426","48.72908","-0.3303835","0","52.88878","77.1001","26.44439","45.48298","101.9748","0","-100.7882","23.37364","25.811","24.59232","26.44439","129.9889","230.9157","0","0","35.74126","38.74113","20.1875",
"05.07.2002 14:00:00","2.382917","-77.18241","4.620625","-130.5499","-82.60048","46.62943","-0.2688014","0","52.88878","77.1001","26.44439","30.19436","125.9304","0","-99.49757","23.63602","26.06297","24.84949","26.44439","129.9889","228.1499","0","0","45.88916","25.82742","20.675",
"05.07.2002 15:00:00","1.764847","-86.85506","6.16412","-148.2227","-92.21139","46.24224","-0.2326188","0","52.88878","77.1001","26.44439","30.2639","131.9644","0","-106.4283","23.71436","26.18247","24.94841","26.44439","129.9889","233.4892","0","0","51.22855","25.82742","21.275",
"05.07.2002 16:00:00","1.276388","-85.77592","7.498835","-153.0259","-87.35329","47.25768","-0.2456724","0","52.88878","77.1001","38.19746","45.35334","103.8793","0","-113.1273","23.70532","26.04974","24.87753","38.19746","129.9889","255.4571","0","0","48.52961","38.74113","21.5625",
"05.07.2002 17:00:00","1.449857","-85.10312","7.710217","-148.2842","-85.10312","48.20261","-0.2450704","0","52.88878","77.1001","38.19746","60.50834","112.7658","0","-121.2164","23.67252","26.01998","24.84625","38.19746","129.9889","267.1207","0","0","47.27951","51.65483","21.6",
"05.07.2002 18:00:00","1.565846","-82.05437","7.997141","-168.5884","-86.75423","48.38216","-0.2521901","0","52.88878","137.8047","38.19746","48.76125","114.4188","0","-110.7244","23.66243","25.96637","24.8144","38.19746","190.6935","323.5916","0","0","48.1968","46.50391","21.475",
"05.07.2002 19:00:00","2.481798","0","5.552283","-152.6833","0","47.25613","-0.2418629","0","5.288878","113.2114","24.97526","13.60911","73.19696","0","-4.03145","24.21467","25.79661","25.00564","24.97526","118.5003","174.5266","0","0","0","31.05112","21.2125",
"05.07.2002 20:00:00","3.460883","0","5.579958","-167.3407","0","48.59592","-0.210352","0","5.288878","113.2114","13.2222","13.71274","41.98767","0","-4.053455","23.98028","25.64715","24.81371","13.2222","118.5003","162.7736","0","0","0","31.05112","20.7875",
"05.07.2002 21:00:00","3.831284","0","4.127636","-137.119","0","49.11592","-0.3080898","0","5.288878","113.2114","13.2222","17.27693","4.411628","0","-6.035534","23.80703","25.38347","24.59525","13.2222","118.5003","170.5364","0","0","0","38.8139","20.225",
"05.07.2002 22:00:00","4.368699","0","2.717886","-111.031","0","49.91127","-0.4103971","0","5.288878","2.732587","13.2222","17.33047","0","0","-7.360301","23.37858","25.07833","24.22845","13.2222","8.021465","60.05757","0","0","0","38.8139","19.25",
"05.07.2002 23:00:00","4.93042","0","2.701134","-133.6469","0","49.92031","-0.500039","0","5.288878","2.732587","3.819746","18.42892","0","0","-10.11601","23.23027","24.73262","23.98145","3.819745","8.021465","50.65511","0","0","0","38.8139","17.9875",
"06.07.2002","3.678594","0","1.414187","-87.31902","0","49.40106","-0.5425966","0","0","0","3.819746","17.93383","0","0","-13.05025","23.12782","24.58005","23.85393","3.819745","0","42.63365","0","0","0","38.8139","16.75",
"06.07.2002 01:00:00","3.378858","0","1.000126","-72.67588","0","48.90674","-0.5856841","0","0","0","3.819746","17.81998","0","0","-15.89878","23.0372","24.45491","23.74605","3.819745","0","42.63365","0","0","0","38.8139","15.55",
"06.07.2002 02:00:00","3.2276","0","0.6556876","-57.80923","0","49.00062","-0.6218753","0","0","0","3.819746","17.77057","0","0","-18.71365","22.89182","24.34733","23.61958","3.819745","0","42.63365","0","0","0","38.8139","14.2875",
"06.07.2002 03:00:00","3.786414","0","1.62882","-129.6151","0","51.33801","-0.7763664","0.407918","0","0","3.819746","18.71667","0","7.237051E-02","-18.151","21.96891","24.1274","23.04815","3.819745","0","42.63365","0.479903","0.479903","0","38.8139","13.3625",
"06.07.2002 04:00:00","5.22036","0","0.9655499","-84.23891","0","49.6408","-0.7801051","1.83531","0","0","3.819746","17.96454","0","1.46481","-20.13418","22.13641","23.98485","23.06063","3.819745","0","42.63365","2.159188","2.159188","0","38.8139","12.7875",
"06.07.2002 05:00:00","3.346957","0","0.5191531","-48.31361","0","46.31478","-0.8422748","15.8918","0","0","3.819746","18.34448","19.5356","13.62609","-21.48904","22.4584","23.94118","23.19979","3.819745","0","42.63365","18.69624","18.69624","0","38.8139","12.5375",
"06.07.2002 06:00:00","3.062246","0","2.409585","-269.5782","0","43.32935","-0.7374583","88.90507","0","110.4788","13.2222","14.81557","74.07076","81.58281","-10.04121","22.24878","24.45359","23.35118","13.2222","110.4788","154.7521","104.5942","104.5942","0","31.05112","12.9375",
"06.07.2002 07:00:00","6.411985","-11.59841","2.43052","-233.6547","-11.59841","41.39882","-0.6351878","54.80162","52.88878","77.1001","38.19746","22.8596","125.9857","52.5259","-41.8732","22.69744","25.05978","23.87861","38.19746","129.9889","203.0692","64.47249","64.47249","6.443562","28.43927","13.8875",
"06.07.2002 08:00:00","6.031209","-27.08812","2.959631","-233.0719","-27.08812","42.33012","-0.5341872","44.1012","52.88878","77.1001","26.44439","30.6152","167.5357","40.94661","-72.20562","22.82852","25.43451","24.13152","26.44439","129.9889","197.3096","51.88377","51.88377","15.04896","25.82742","15.175",
"06.07.2002 09:00:00","5.076004","-48.38927","3.178546","-206.3887","-48.38927","43.4861","-0.4780429","8.741535","52.88878","77.1001","26.44439","30.58331","174.9085","8.064545","-88.64725","22.88395","25.659","24.27148","26.44439","129.9889","209.1436","10.28416","10.28416","26.88293","25.82742","16.5125",
"06.07.2002 10:00:00","4.556425","-63.8883","4.760135","-241.8145","-63.8883","45.5498","-0.4493507","31.64635","52.88878","77.1001","26.44439","30.56006","153.3294","33.66924","-98.17558","22.8488","25.80066","24.32473","26.44439","129.9889","217.7542","37.23099","37.23099","35.4935","25.82742","17.8125",
"06.07.2002 11:00:00","3.995431","-69.92431","5.759115","-206.9737","-69.92431","47.39529","-0.4476351","3.080726","52.88878","77.1001","38.19746","45.88135","148.1202","2.911764","-113.4351","22.82079","25.8435","24.33215","38.19746","129.9889","245.7743","3.624383","3.624383","38.84684","38.74113","18.9875",
"06.07.2002 12:00:00","3.600411","-80.08156","6.405281","-184.0895","-80.44624","47.92653","-0.373878","0","52.88878","77.1001","38.19746","49.2504","151.5122","0","-118.7248","23.12275","25.96766","24.5452","38.19746","129.9889","259.3826","0","0","44.69235","46.50391","19.9625",
"06.07.2002 13:00:00","2.640499","-92.53149","8.756433","-185.1031","-98.15244","48.44112","-0.2902296","0","52.88878","77.1001","26.44439","45.63492","164.8177","0","-124.6587","23.38168","26.1408","24.76124","26.44439","129.9889","249.7036","0","0","54.52914","38.74113","20.8",
"06.07.2002 14:00:00","1.936147","-105.0921","11.25661","-178.3665","-120.6364","49.54162","-0.2391989","0","52.88878","77.1001","26.44439","30.34313","178.952","0","-123.6944","23.45439","26.348","24.9012","26.44439","129.9889","249.2809","0","0","67.02021","25.82742","21.4125",
"06.07.2002 15:00:00","2.163906","-113.4041","14.96398","-185.1462","-126.3209","48.87483","-0.2100907","0","52.88878","77.1001","26.44439","30.38723","187.9002","0","-130.2926","23.4898","26.47513","24.98246","26.44439","129.9889","252.439","0","0","70.17828","25.82742","21.7875",
"06.07.2002 16:00:00","2.425658","-120.3945","15.29954","-188.206","-130.4489","48.26862","-0.182697","0","52.88878","77.1001","38.19746","45.4887","185.773","0","-144.7183","23.60225","26.56817","25.08521","38.19746","129.9889","279.399","0","0","72.47159","38.74113","21.9625",
"06.07.2002 17:00:00","2.608613","-122.6013","17.42537","-192.6367","-131.837","49.08545","-0.1841702","0","52.88878","77.1001","38.19746","60.59521","179.5221","0","-155.1677","23.53153","26.5709","25.05122","38.19746","129.9889","293.084","0","0","73.24277","51.65483","21.9375",
"06.07.2002 18:00:00","2.671157","-111.3207","13.87877","-195.3597","-123.9472","49.20406","-0.2125665","0","52.88878","137.8047","38.19746","48.95341","135.0259","0","-138.6969","23.49608","26.42658","24.96133","38.19746","190.6935","344.2544","0","0","68.85956","46.50391","21.5875",
"06.07.2002 19:00:00","5.690982","0","8.908246","-202.3341","0","48.02956","-0.2299933","0","5.288878","113.2114","24.97526","13.89476","66.73086","0","-3.395698","23.86468","26.02784","24.94626","24.97526","118.5003","174.5266","0","0","0","31.05112","20.9",
"06.07.2002 20:00:00","5.981475","0","5.486044","-178.3934","0","48.52328","-0.2876986","0","5.288878","113.2114","13.2222","14.18762","42.96419","0","-4.726718","23.75677","25.6668","24.71179","13.2222","118.5003","162.7736","0","0","0","31.05112","19.975",
"06.07.2002 21:00:00","6.282895","0","3.935127","-162.0713","0","49.53695","-0.3719365","0","5.288878","113.2114","13.2222","17.68793","4.438685","0","-7.701498","23.41641","25.34621","24.38131","13.2222","118.5003","170.5364","0","0","0","38.8139","18.9125",
"06.07.2002 22:00:00","6.626332","0","3.791616","-183.2781","0","50.47142","-0.5038972","37.75238","5.288878","2.732587","13.2222","18.83487","0","35.69345","-8.083436","23.12901","24.88537","24.00719","13.2222","8.021465","60.05757","44.41456","44.41456","0","38.8139","17.8125",
"06.07.2002 23:00:00","5.596344","0","2.015877","-119.8866","0","50.84604","-0.5206724","0","5.288878","2.732587","3.819746","18.36659","0","0","-12.90421","23.20311","24.64263","23.92287","3.819745","8.021465","50.65511","0","0","0","38.8139","16.7125",
"07.07.2002","5.212488","0","0.7471364","-58.32365","0","51.10867","-0.5256608","0","0","0","3.819746","17.69091","0","0","-15.73798","23.1692","24.5688","23.869","3.819745","0","42.63365","0","0","0","38.8139","15.6125",
"07.07.2002 01:00:00","4.378494","0","0.7211342","-60.60336","0","51.21264","-0.5604453","0","0","0","3.819746","17.73704","0","0","-17.48592","23.07663","24.47125","23.77394","3.819745","0","42.63365","0","0","0","38.8139","14.8875",
"07.07.2002 02:00:00","2.678735","0","0.7710793","-61.76991","0","51.06271","-0.596567","0","0","0","3.819746","17.74493","0","0","-18.57472","23.02101","24.37697","23.69899","3.819745","0","42.63365","0","0","0","38.8139","14.45",
"07.07.2002 03:00:00","3.289932","0","0.7604862","-67.62267","0","51.40448","-0.629999","0","0","0","3.819746","18.10777","0","0","-18.97008","22.86493","24.23672","23.55082","3.819745","0","42.63365","0","0","0","38.8139","14.175",
"07.07.2002 04:00:00","3.020825","0","0.5956582","-50.69975","0","51.72459","-0.6605695","0","0","0","3.819746","17.89599","0","0","-19.24996","22.73877","24.153","23.44589","3.819745","0","42.63365","0","0","0","38.8139","13.975",
"07.07.2002 05:00:00","1.990063","0","0.698553","-60.86086","0","51.64548","-0.6159733","8.878428","0","0","3.819746","17.39985","2.705342","8.658161","-19.2225","22.82824","24.14827","23.48825","3.819745","0","42.63365","10.44521","10.44521","0","38.8139","13.9625",
"07.07.2002 06:00:00","1.82442","0","2.568456","-246.7349","0","52.67377","-0.6949712","79.41286","0","110.4788","13.2222","14.55878","15.89067","78.3084","-10.90614","22.52465","24.24109","23.38287","13.2222","110.4788","154.7521","93.4269","93.4269","0","31.05112","14.1875",
"07.07.2002 07:00:00","4.489488","-2.005027","2.692949","-231.0899","-2.129951","52.11482","-0.6381669","83.47437","52.88878","77.1001","38.19746","23.67179","31.44683","95.32414","-30.73192","22.80236","24.30932","23.55584","38.19746","129.9889","197.8089","98.20514","98.20514","1.183306","28.43927","14.425",
"07.07.2002 08:00:00","5.224339","-0.309935","2.447979","-199.0046","-0.309935","51.71093","-0.5939327","54.64326","52.88878","77.1001","26.44439","30.83459","66.57124","57.57447","-47.69464","22.95886","24.49545","23.72716","26.44439","129.9889","182.4329","64.28619","64.28619","0.172186","25.82742","14.75",
"07.07.2002 09:00:00","5.843544","-13.05818","3.519931","-257.4811","-13.46731","52.59276","-0.5715169","102.7003","52.88878","77.1001","26.44439","30.6803","121.916","108.1443","-56.48428","22.68947","24.83412","23.7618","26.44439","129.9889","189.7425","120.8239","120.8239","7.481839","25.82742","15.4625",
"07.07.2002 10:00:00","5.250018","-36.11145","4.018287","-227.6958","-41.8943","52.78811","-0.4900605","54.08064","52.88878","77.1001","26.44439","30.54142","129.2505","51.96688","-73.99783","22.80183","25.35164","24.07674","26.44439","129.9889","205.5353","63.62428","63.62428","23.27461","25.82742","16.8625",
"07.07.2002 11:00:00","4.200559","-50.13051","6.116355","-232.3329","-56.88404","53.26042","-0.4348423","49.69368","52.88878","77.1001","38.19746","45.90559","137.948","49.75615","-96.9477","22.85005","25.54707","24.19856","38.19746","129.9889","238.5297","58.46316","58.46316","31.60225","38.74113","18.4375",
"07.07.2002 12:00:00","3.550528","-70.2617","8.741063","-215.6839","-83.77959","53.90642","-0.3984443","4.498803","52.88878","77.1001","38.19746","49.38341","148.0071","4.685335","-108.528","22.90774","25.76231","24.33502","38.19746","129.9889","261.2345","5.292709","5.292709","46.54422","46.50391","19.9375",
"07.07.2002 13:00:00","2.585568","-92.16891","11.00165","-156.4051","-109.9539","52.42255","-0.2991277","0","52.88878","77.1001","26.44439","45.634","169.5809","0","-119.8099","23.38657","26.01504","24.7008","26.44439","129.9889","256.2599","0","0","61.08549","38.74113","21.4375",
"07.07.2002 14:00:00","1.198412","-108.0432","27.12687","-143.8853","-128.1768","50.94052","-0.2052306","0","52.88878","77.1001","26.44439","30.30328","174.1616","0","-121.1998","23.6555","26.25511","24.95531","26.44439","129.9889","253.47","0","0","71.20933","25.82742","22.625",
"07.07.2002 15:00:00","0.84824","-112.936","35.73343","-135.6785","-130.0477","49.46331","-0.1527596","0","52.88878","77.1001","26.44439","30.14656","158.6869","0","-123.7744","23.92879","26.34875","25.13877","26.44439","129.9889","254.5094","0","0","72.2487","25.82742","23.1875",
"07.07.2002 16:00:00","0.857443","-134.8591","31.22716","-147.8482","-155.5957","48.79213","-2.504146E-02","0","52.88878","77.1001","38.19746","44.92306","211.7938","0","-148.8366","24.33358","26.79411","25.56384","38.19746","129.9889","293.3695","0","0","86.44207","38.74113","23.6125",
"07.07.2002 17:00:00","0.605331","-172.1191","37.23077","-157.4891","-196.4818","47.1469","0.1283151","0","52.88878","77.1001","38.19746","59.47398","279.9997","0","-186.5168","24.74716","27.37565","26.06141","38.19746","129.9889","328.9977","0","0","109.1565","51.65483","24.175",
"07.07.2002 18:00:00","0.422301","-167.4909","34.14018","-174.0076","-193.0789","46.03659","0.2093751","0","52.88878","137.8047","38.19746","47.34851","206.2408","0","-176.5307","25.07874","27.50798","26.29336","38.19746","190.6935","382.6609","0","0","107.2661","46.50391","24.525",
"07.07.2002 19:00:00","1.953466","-5.964062","23.95999","-155.2494","-6.911982","44.42657","0.2193322","0","5.288878","113.2114","24.97526","12.23836","74.13262","0","-6.729445","25.74399","26.98557","26.36478","24.97526","118.5003","178.3666","0","0","3.83999","31.05112","24.4125",
"07.07.2002 20:00:00","2.398093","-1.085041","14.8847","-132.0236","-1.232276","44.59061","0.1545199","0","5.288878","113.2114","13.2222","12.54044","52.17678","0","-2.181396","25.52168","26.55796","26.03982","13.2222","118.5003","163.4582","0","0","0.684598","31.05112","23.8",
"07.07.2002 21:00:00","2.959117","0","8.225404","-129.7168","0","46.06993","2.113722E-02","0","5.288878","113.2114","13.2222","16.13684","6.654744","0","-2.459498","25.07771","26.08244","25.58007","13.2222","118.5003","170.5364","0","0","0","38.8139","22.875",
"07.07.2002 22:00:00","3.281788","0","5.991017","-109.6783","0","50.70336","-0.1789378","0","5.288878","2.732587","13.2222","17.15485","0","0","-3.222081","24.21746","25.59831","24.90788","13.2222","8.021465","60.05757","0","0","0","38.8139","21.625",
"07.07.2002 23:00:00","4.585795","0","3.423026","-105.1643","0","54.12703","-0.2879043","0","5.288878","2.732587","3.819746","17.62555","0","0","-5.473483","23.80548","25.27822","24.54185","3.819745","8.021465","50.65511","0","0","0","38.8139","20.2875",
"08.07.2002","5.151221","0","2.947115","-109.725","0","57.44444","-0.3892234","0","0","0","3.819746","18.13306","0","0","-7.270704","23.20786","25.00337","24.10562","3.819745","0","42.63365","0","0","0","38.8139","18.9875",
"08.07.2002 01:00:00","4.723136","0","1.434924","-78.87039","0","57.41923","-0.4774328","0","0","0","3.819746","17.99555","0","0","-10.86775","23.27921","24.81545","24.04733","3.819745","0","42.63365","0","0","0","38.8139","17.6875",
"08.07.2002 02:00:00","4.056309","0","1.386239","-91.86465","0","57.23815","-0.4694101","0","0","0","3.819746","17.80674","0","0","-14.0152","23.15989","24.68578","23.92284","3.819745","0","42.63365","0","0","0","38.8139","16.325",
"08.07.2002 03:00:00","4.584775","0","0.7799202","-63.38871","0","56.67244","-0.5056866","0","0","0","3.819746","17.80439","0","0","-16.6435","23.14034","24.55892","23.84963","3.819745","0","42.63365","0","0","0","38.8139","15.3",
"08.07.2002 04:00:00","3.837626","0","0.714009","-61.51696","0","56.97456","-0.5325666","0","0","0","3.819746","17.63839","0","0","-18.02203","22.98972","24.47958","23.73465","3.819745","0","42.63365","0","0","0","38.8139","14.625",
"08.07.2002 05:00:00","3.703359","0","1.721488","-163.0419","0","57.49229","-0.5683174","89.95758","0","0","3.819746","18.21168","26.97077","79.16518","-13.52219","22.84862","24.48146","23.66504","3.819745","0","42.63365","105.8325","105.8325","0","38.8139","14.3375",
"08.07.2002 06:00:00","4.5382","-1.282653","2.843885","-260.4231","-1.556148","59.52076","-0.4354626","40.85067","0","110.4788","13.2222","14.31716","125.7809","35.57188","-11.88651","22.73516","25.29538","24.01527","13.2222","110.4788","155.6166","48.0596","48.0596","0.864527","31.05112","14.8625",
"08.07.2002 07:00:00","4.997275","-61.62125","2.910273","-215.9317","-85.62243","61.8486","-0.3232976","27.63207","52.88878","77.1001","38.19746","22.50445","186.7831","28.65728","-87.51643","22.98912","25.91579","24.45246","38.19746","129.9889","244.1936","32.50832","32.50832","47.56802","28.43927","16.2",
"08.07.2002 08:00:00","3.547938","-88.16024","4.522803","-246.4565","-133.055","64.79678","-0.2242185","11.98041","52.88878","77.1001","26.44439","30.53935","217.7034","12.91037","-122.2927","23.07882","26.31462","24.69672","26.44439","129.9889","256.1801","14.0946","14.0946","73.91946","25.82742","17.925",
"08.07.2002 09:00:00","3.017489","-111.9905","4.842835","-185.6764","-163.7867","64.38562","-9.869233E-02","0","52.88878","77.1001","26.44439","30.35441","224.9378","0","-138.055","23.51215","26.55647","25.03431","26.44439","129.9889","273.2533","0","0","90.99262","25.82742","19.7875",
"08.07.2002 10:00:00","1.650515","-126.2989","7.946203","-163.1091","-174.1922","62.56303","-5.377533E-02","0","52.88878","77.1001","26.44439","30.25032","210.462","0","-143.7683","23.76977","26.65222","25.21099","26.44439","129.9889","279.0341","0","0","96.77345","25.82742","21.6875",
"08.07.2002 11:00:00","0.837077","-135.0164","12.67651","-121.4856","-182.7804","56.42071","4.183322E-02","0","52.88878","77.1001","38.19746","44.86558","180.991","0","-150.5073","24.47758","26.74378","25.61068","38.19746","129.9889","308.4722","0","0","101.5447","38.74113","23.4",
"08.07.2002 12:00:00","0.242357","-142.5853","21.60932","-83.90691","-191.6333","53.07637","0.1963617","0","52.88878","77.1001","38.19746","47.23459","162.8318","0","-148.9201","25.34662","26.94279","26.14471","38.19746","129.9889","321.1533","0","0","106.463","46.50391","24.9375",
"08.07.2002 13:00:00","0.023519","-158.9284","20.63337","-45.45134","-217.3728","51.95969","0.4336082","0","52.88878","77.1001","26.44439","43.33858","188.1982","4.019705E-03","-157.4717","26.28659","27.37551","26.83105","26.44439","129.9889","315.9371","0","0","120.7627","38.74113","26.25",
"08.07.2002 14:00:00","0.090998","-169.8588","18.34815","-33.01683","-221.1841","50.51057","0.6634573","0","52.88878","77.1001","26.44439","28.39872","225.7561","6.223698E-04","-165.2162","27.02703","27.93441","27.48072","26.44439","129.9889","305.1408","0","0","122.8801","25.82742","27.2",
"08.07.2002 15:00:00","0.200289","-190.4875","20.91354","-34.13356","-237.2421","48.32224","0.8275364","0","52.88878","77.1001","26.44439","28.06872","260.917","0","-183.5217","27.50423","28.46328","27.98376","26.44439","129.9889","314.0619","0","0","131.8012","25.82742","27.8125",
"08.07.2002 16:00:00","0.217338","-220.4763","25.11431","-52.89907","-278.4558","46.95849","0.9316508","0","52.88878","77.1001","38.19746","41.82365","292.1168","0","-208.7238","27.7332","28.87501","28.30411","38.19746","129.9889","361.6252","0","0","154.6977","38.74113","28.0625",
"08.07.2002 17:00:00","-0.018091","-240.2742","17.78669","-63.33555","-307.909","46.18596","0.9676765","0","52.88878","77.1001","38.19746","55.68225","273.0073","0","-225.5972","27.76038","29.07415","28.41726","38.19746","129.9889","390.9017","0","0","171.0605","51.65483","27.975",
"08.07.2002 18:00:00","-0.138339","-207.39","12.75861","-95.49298","-258.2415","45.21559","0.9181975","0","52.88878","137.8047","38.19746","44.14451","172.619","0","-199.9963","27.59184","28.9367","28.26427","38.19746","190.6935","418.8623","0","0","143.4675","46.50391","27.4625",
"08.07.2002 19:00:00","0.762958","-6.685875","11.06097","-116.9861","-7.728389","45.75643","0.8037119","0","5.288878","113.2114","24.97526","9.841724","62.48032","0","-8.053225","27.61727","28.30853","27.9629","24.97526","118.5003","178.8202","0","0","4.29355","31.05112","26.45",
"08.07.2002 20:00:00","1.613288","-11.83882","8.590253","-120.3361","-13.62421","49.49005","0.652839","0","5.288878","113.2114","13.2222","10.83984","43.93461","0","-13.60561","26.8741","27.77534","27.32472","13.2222","118.5003","170.3426","0","0","7.569005","31.05112","25.125",
"08.07.2002 21:00:00","2.605268","-2.316467","8.565634","-146.5703","-2.664479","52.32459","0.4011563","0","5.288878","113.2114","13.2222","15.03174","5.309781","0","-5.029215","25.87866","27.19462","26.53664","13.2222","118.5003","172.0166","0","0","1.480266","38.8139","23.6625",
"08.07.2002 22:00:00","2.93613","0","8.627357","-131.0848","0","57.04212","0.1538427","0","5.288878","2.732587","13.2222","16.35892","0","0","-2.374604","24.89596","26.6584","25.77718","13.2222","8.021465","60.05757","0","0","0","38.8139","22.6625",
"08.07.2002 23:00:00","3.038418","0","7.560616","-126.4313","0","61.3601","2.058877E-02","0","5.288878","2.732587","3.819746","17.04833","0","0","-2.662086","24.39831","26.31689","25.3576","3.819745","8.021465","50.65511","0","0","0","38.8139","22.025",
"09.07.2002","3.304395","0","5.367352","-120.3657","0","64.62945","-3.152198E-02","0","0","0","3.819746","17.25085","0","0","-3.986","24.20371","26.09707","25.15039","3.819745","0","42.63365","0","0","0","38.8139","21.3625",
"09.07.2002 01:00:00","3.768381","0","6.216152","-124.0498","0","67.84438","-7.420246E-02","0","0","0","3.819746","17.34948","0","0","-3.647753","23.92933","25.96049","24.94491","3.819745","0","42.63365","0","0","0","38.8139","21.2875",
"09.07.2002 02:00:00","3.300602","0","7.249189","-122.3411","0","68.61527","-0.103382","0","0","0","3.819746","17.48159","0","0","-2.99448","23.89748","25.85958","24.87853","3.819745","0","42.63365","0","0","0","38.8139","21.5875",
"09.07.2002 03:00:00","2.704482","0","6.472674","-103.2707","0","69.99284","-7.998843E-02","0","0","0","3.819746","17.27463","0","0","-2.791392","23.99492","25.81807","24.9065","3.819745","0","42.63365","0","0","0","38.8139","21.825",
"09.07.2002 04:00:00","2.946392","0","7.281206","-106.5001","0","70.91154","-7.644626E-02","0","0","0","3.819746","17.21516","0","0","-2.62038","23.97206","25.77937","24.87572","3.819745","0","42.63365","0","0","0","38.8139","21.9",
"09.07.2002 05:00:00","2.595181","0","7.326024","-108.2723","0","70.38308","-8.904284E-02","0","0","0","3.819746","17.24551","4.504719","0","-2.644355","23.95856","25.73202","24.84529","3.819745","0","42.63365","0","0","0","38.8139","21.9",
"09.07.2002 06:00:00","1.154628","-23.14619","9.866293","-156.6257","-34.03295","72.513","-6.467399E-02","0","0","110.4788","13.2222","13.66251","45.82183","0","-24.22129","23.80466","26.0332","24.91893","13.2222","110.4788","173.6593","0","0","18.90719","31.05112","22.2125",
"09.07.2002 07:00:00","0.655711","-92.46716","13.34635","-143.5872","-144.3398","71.04344","0.1835974","0","52.88878","77.1001","38.19746","21.45759","158.0433","0","-98.11517","24.57528","26.92403","25.74965","38.19746","129.9889","276.8144","0","0","80.18877","28.43927","23.4625",
"09.07.2002 08:00:00","0.094069","-138.6324","10.74134","-75.8217","-214.1345","64.16535","0.5296274","0","52.88878","77.1001","26.44439","29.09477","228.9831","4.055277E-03","-139.6017","26.12319","27.7993","26.96124","26.44439","129.9889","301.2243","0","0","118.9636","25.82742","25.725",
"09.07.2002 09:00:00","0.288891","-150.5393","7.615116","-21.51796","-226.5717","59.38383","0.8316122","0","52.88878","77.1001","26.44439","28.17131","179.0079","2.386746E-02","-143.9746","27.39972","28.12442","27.76207","26.44439","129.9889","308.1338","0","0","125.8731","25.82742","27.6375",
"09.07.2002 10:00:00","-0.056366","-144.77","2.817334","-2.332503","-206.6599","57.00321","0.9264348","0","52.88878","77.1001","26.44439","27.82944","121.7919","0.1911636","-135.167","27.80531","28.10956","27.95744","26.44439","129.9889","297.0717","0","0","114.811","25.82742","28.45",
"09.07.2002 11:00:00","0.073852","-150.7062","6.137107","-3.781609","-219.0961","55.00243","0.9121743","0","52.88878","77.1001","38.19746","41.69385","129.3507","0.2918221","-135.9738","27.86497","28.06292","27.96394","38.19746","129.9889","328.6475","0","0","121.72","38.74113","28.5375",
"09.07.2002 12:00:00","0.458213","-154.1159","7.519016","-10.20591","-229.2408","53.91738","0.9712235","0","52.88878","77.1001","38.19746","43.69059","109.2968","0.1015629","-138.93","28.07853","28.31878","28.19866","38.19746","129.9889","342.0462","0","0","127.356","46.50391","28.625",
