"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"09.07.2002 13:00:00","0.357745","-167.5028","0.5611174","0.696188","-246.2836","53.42892","1.078126","0","52.88878","77.1001","26.44439","41.22536","143.5075","0.395823","-148.6549","28.39528","28.66962","28.53245","26.44439","129.9889","331.9986","0","0","136.8242","38.74113","29.2625",
"09.07.2002 14:00:00","0.613743","-159.8264","0.3918945","1.016203","-223.1343","53.21085","1.15069","0","52.88878","77.1001","26.44439","27.31896","136.4222","0.648809","-144.7395","28.56472","28.8514","28.70806","26.44439","129.9889","306.2242","0","0","123.9635","25.82742","29.9125",
"09.07.2002 15:00:00","0.671542","-152.982","0.3964675","1.171238","-212.4403","54.13702","1.111145","0","52.88878","77.1001","26.44439","27.40663","118.0225","0.8978584","-137.6359","28.39783","28.70859","28.55321","26.44439","129.9889","300.2831","0","0","118.0224","25.82742","29.975",
"09.07.2002 16:00:00","0.519403","-178.0173","0.5723046","1.102876","-260.0558","53.37479","1.21685","0","52.88878","77.1001","38.19746","40.80051","134.315","0.7194962","-154.3679","28.85232","29.03993","28.94612","38.19746","129.9889","351.403","0","0","144.4755","38.74113","30.0875",
"09.07.2002 17:00:00","0.431507","-187.8239","7.379838","2.936473","-288.2886","53.73787","1.223526","0","52.88878","77.1001","38.19746","54.22246","122.4876","1.0433","-156.4526","28.80586","28.92193","28.8639","38.19746","129.9889","380.0016","0","0","160.1604","51.65483","30.075",
"09.07.2002 18:00:00","0.158485","-158.1823","13.55462","-13.78442","-230.3645","51.43968","1.17048","0","52.88878","137.8047","38.19746","42.66215","66.73205","0.235809","-137.7476","28.76273","28.71903","28.74088","38.19746","190.6935","403.3751","0","0","127.9803","46.50391","29.5625",
"09.07.2002 19:00:00","0.056162","0","17.42738","-43.81067","0","46.11457","1.067011","0","5.288878","113.2114","24.97526","8.105242","15.92348","1.362149E-03","-0.2457367","28.77449","28.45204","28.61327","24.97526","118.5003","174.5266","0","0","0","31.05112","28.7375",
"09.07.2002 20:00:00","0.510822","-1.274302","15.42416","-58.88707","-1.58928","52.01607","1.023353","0","5.288878","113.2114","13.2222","8.901245","7.687188","0","-1.695906","28.48223","28.30434","28.39329","13.2222","118.5003","163.6565","0","0","0.882933","31.05112","27.9",
"09.07.2002 21:00:00","0.814628","-1.039424","13.59142","-74.0335","-1.315668","58.61512","0.9957905","0","5.288878","113.2114","13.2222","11.89007","0.5711859","0","-1.852723","28.06319","28.17341","28.1183","13.2222","118.5003","171.2673","0","0","0.730927","38.8139","27.225",
"09.07.2002 22:00:00","1.152504","-0.02336","10.3058","-59.72327","-0.030241","62.40382","0.859001","0","5.288878","2.732587","13.2222","12.91595","0","0","-0.9084535","27.301","27.88587","27.59344","13.2222","8.021465","60.07437","0","0","0.016801","38.8139","26.25",
"09.07.2002 23:00:00","1.813612","0","8.068213","-81.22175","0","65.78361","0.6761295","0","5.288878","2.732587","3.819746","14.06387","0","0","-1.573831","26.47368","27.57064","27.02216","3.819745","8.021465","50.65511","0","0","0","38.8139","24.9875",
"10.07.2002","2.130984","0","9.750756","-117.3834","0","69.24105","0.4861715","0","0","0","3.819746","15.20895","0","0","-1.902267","25.55642","27.3168","26.43661","3.819745","0","42.63365","0","0","0","38.8139","23.875",
"10.07.2002 01:00:00","2.634287","0","9.94096","-148.1114","0","70.36121","0.2981481","0","0","0","3.819746","16.22166","0","0","-2.39145","24.79254","27.03397","25.91325","3.819745","0","42.63365","0","0","0","38.8139","22.8125",
"10.07.2002 02:00:00","2.978623","0","8.619436","-173.4902","0","69.33918","0.1201593","0","0","0","3.819746","17.03038","0","0","-3.336247","24.17364","26.75426","25.46395","3.819745","0","42.63365","0","0","0","38.8139","21.7125",
"10.07.2002 03:00:00","3.479314","0","5.555732","-144.9092","0","67.39349","3.468373E-02","0","0","0","3.819746","17.14314","0","0","-4.785661","23.99966","26.56123","25.28045","3.819745","0","42.63365","0","0","0","38.8139","20.925",
"10.07.2002 04:00:00","4.143982","0","4.047735","-151.5685","0","66.85841","-5.551096E-02","0","0","0","3.819746","17.0868","0","0","-6.793989","23.7541","26.25561","25.00486","3.819745","0","42.63365","0","0","0","38.8139","19.8875",
"10.07.2002 05:00:00","3.81136","0","4.179011","-155.9486","0","67.80354","-0.1227416","0","0","0","3.819746","17.4559","0.8547387","0","-6.845434","23.5732","26.09154","24.83237","3.819745","0","42.63365","0","0","0","38.8139","19.775",
"10.07.2002 06:00:00","2.493605","-12.57406","5.374119","-190.4419","-20.01673","68.75463","-0.1009412","0","0","110.4788","13.2222","13.78394","7.111024","0","-17.40855","23.54534","26.23755","24.89145","13.2222","110.4788","165.8725","0","0","11.1204","31.05112","20.1875",
"10.07.2002 07:00:00","2.301601","-56.3856","6.009808","-193.2667","-94.59159","68.70708","-5.865674E-02","0","52.88878","77.1001","38.19746","22.03252","39.90519","0","-70.35212","23.58856","26.45359","25.02107","38.19746","129.9889","249.1765","0","0","52.55088","28.43927","20.425",
"10.07.2002 08:00:00","2.221169","-68.09798","7.727934","-199.4753","-119.3667","67.96738","4.614756E-03","0","52.88878","77.1001","26.44439","30.20957","112.7076","0","-88.64813","23.64028","26.82952","25.2349","26.44439","129.9889","248.5755","0","0","66.31482","25.82742","21",
"10.07.2002 09:00:00","1.607761","-82.11613","10.74106","-198.636","-139.0298","68.37151","5.361496E-02","0","52.88878","77.1001","26.44439","30.17922","123.1206","0","-99.29666","23.75059","27.07969","25.41514","26.44439","129.9889","259.4995","0","0","77.23875","25.82742","21.7375",
"10.07.2002 10:00:00","1.162549","-94.26484","11.73711","-182.8052","-158.9167","69.32727","0.1361962","0","52.88878","77.1001","26.44439","30.09122","113.3173","0","-108.2018","24.09682","27.26641","25.68162","26.44439","129.9889","270.5477","0","0","88.28704","25.82742","22.5",
"10.07.2002 11:00:00","0.971876","-102.5114","10.92342","-170.8742","-194.6656","69.62097","0.2626622","0","52.88878","77.1001","38.19746","44.69662","106.8536","0","-120.2768","24.55432","27.39159","25.97295","38.19746","129.9889","315.0751","0","0","108.1476","38.74113","23.05",
"10.07.2002 12:00:00","0.924816","-112.3656","11.24821","-162.9086","-186.6566","63.43264","0.3304429","0","52.88878","77.1001","38.19746","47.65295","121.9839","0","-128.0792","24.85855","27.65298","26.25576","38.19746","129.9889","318.3883","0","0","103.6981","46.50391","23.5125",
"10.07.2002 13:00:00","0.668092","-123.6738","11.72202","-144.644","-162.8427","52.00366","0.3645841","0","52.88878","77.1001","26.44439","44.14777","136.8976","0","-135.4309","25.23047","27.91139","26.57093","26.44439","129.9889","285.6426","0","0","90.46819","38.74113","24.1375",
"10.07.2002 14:00:00","0.384863","-122.1579","19.16431","-142.756","-147.519","47.48795","0.3387649","0","52.88878","77.1001","26.44439","29.37015","125.4682","0","-127.9845","25.27653","27.95791","26.61722","26.44439","129.9889","264.2157","0","0","81.95499","25.82742","24.5875",
"10.07.2002 15:00:00","0.261439","-125.0622","17.1523","-128.7263","-149.8543","47.79446","0.3733608","0","52.88878","77.1001","26.44439","29.29856","123.7344","0","-129.9588","25.47648","28.02546","26.75097","26.44439","129.9889","265.5131","0","0","83.25237","25.82742","24.825",
"10.07.2002 16:00:00","0.304676","-125.6076","12.10951","-118.2845","-155.6495","48.46912","0.4114899","0","52.88878","77.1001","38.19746","43.69056","112.9384","0","-132.7774","25.68538","27.89038","26.78788","38.19746","129.9889","293.3994","0","0","86.47194","38.74113","24.9",
"10.07.2002 17:00:00","0.490542","-117.0421","16.16912","-131.4413","-147.6535","50.12992","0.3128844","0","52.88878","77.1001","38.19746","58.61106","45.01908","0","-129.2779","25.27639","27.53296","26.40468","38.19746","129.9889","301.8709","0","0","82.02975","51.65483","24.525",
"10.07.2002 18:00:00","0.676688","-103.781","16.24589","-165.0648","-135.8238","51.3952","0.2288611","0","52.88878","137.8047","38.19746","47.33878","23.30249","0","-116.5308","24.96394","27.35854","26.16124","38.19746","190.6935","350.8525","0","0","75.45768","46.50391","23.9875",
"10.07.2002 19:00:00","1.808339","0","14.90183","-180.3757","0","51.27354","0.1918674","0","5.288878","113.2114","24.97526","12.66927","12.82543","0","-1.540317","25.07457","27.14363","26.10909","24.97526","118.5003","174.5266","0","0","0","31.05112","23.4875",
"10.07.2002 20:00:00","2.271999","0","14.24178","-194.3105","0","57.88013","0.1780818","0","5.288878","113.2114","13.2222","12.97795","4.773381","0","-1.725688","24.83693","26.99391","25.91542","13.2222","118.5003","162.7736","0","0","0","31.05112","22.925",
"10.07.2002 21:00:00","2.344975","0","15.82643","-212.4247","0","69.10637","0.1235769","0","5.288878","113.2114","13.2222","16.87236","0.3254914","0","-2.128493","24.35516","26.69659","25.52587","13.2222","118.5003","170.5364","0","0","0","38.8139","22.3875",
"10.07.2002 22:00:00","2.551557","0","9.967031","-164.4553","0","72.79704","6.488392E-02","0","5.288878","2.732587","13.2222","17.21062","0","0","-2.782488","24.12131","26.45835","25.28983","13.2222","8.021465","60.05757","0","0","0","38.8139","21.8875",
"10.07.2002 23:00:00","3.633561","0","6.926597","-157.0624","0","71.24857","2.122861E-02","0","5.288878","2.732587","3.819746","17.37555","0","0","-3.954871","23.96558","26.30544","25.13551","3.819745","8.021465","50.65511","0","0","0","38.8139","21.2",
"11.07.2002","4.130742","0","5.042416","-147.8495","0","69.56446","-5.924872E-02","0","0","0","3.819746","17.4205","0","0","-5.405395","23.78003","26.14864","24.96433","3.819745","0","42.63365","0","0","0","38.8139","20.4625",
"11.07.2002 01:00:00","4.29406","0","3.988842","-143.1204","0","68.3395","-0.1388962","0","0","0","3.819746","17.54688","0","0","-6.652991","23.54964","25.94166","24.74565","3.819745","0","42.63365","0","0","0","38.8139","19.7625",
"11.07.2002 02:00:00","3.952748","0","3.271238","-135.2451","0","66.88457","-0.2071648","0","0","0","3.819746","17.70944","0","0","-7.652082","23.38919","25.73122","24.5602","3.819745","0","42.63365","0","0","0","38.8139","19.25",
"11.07.2002 03:00:00","3.812301","0","2.908221","-128.5637","0","65.13529","-0.2300114","0","0","0","3.819746","17.65199","0","0","-8.059927","23.33994","25.74797","24.54396","3.819745","0","42.63365","0","0","0","38.8139","19.0375",
"11.07.2002 04:00:00","3.822329","0","3.472422","-153.2038","0","64.81519","-0.2734257","0","0","0","3.819746","17.72762","0","0","-8.122499","23.20529","25.6618","24.43355","3.819745","0","42.63365","0","0","0","38.8139","18.875",
"11.07.2002 05:00:00","4.505226","0","2.716808","-127.812","0","66.38499","-0.2930517","0.577876","0","0","3.819746","17.39476","0.8977993","0.5220799","-8.766883","23.16963","25.51638","24.34301","3.819745","0","42.63365","0.679854","0.679854","0","38.8139","18.6125",
"11.07.2002 06:00:00","3.403872","0","4.442621","-212.7039","0","67.91041","-0.2953042","0","0","110.4788","13.2222","14.18361","11.6825","0","-6.886209","23.10076","25.57934","24.34005","13.2222","110.4788","154.7521","0","0","0","31.05112","18.6875",
"11.07.2002 07:00:00","3.578205","-41.42426","4.907153","-201.2775","-69.57083","67.04729","-0.2390986","0","52.88878","77.1001","38.19746","22.34319","37.89813","0","-58.92","23.13844","25.81227","24.47536","38.19746","129.9889","235.2761","0","0","38.65046","28.43927","19.1125",
"11.07.2002 08:00:00","2.945619","-46.25782","4.816555","-173.1389","-83.63357","65.7522","-0.2258926","0","52.88878","77.1001","26.44439","30.41237","68.61507","0","-73.2438","23.25503","25.9587","24.60687","26.44439","129.9889","228.7238","0","0","46.46309","25.82742","19.55",
"11.07.2002 09:00:00","2.675475","-53.16889","5.15884","-186.3721","-91.93929","64.29818","-0.1596139","0","52.88878","77.1001","26.44439","30.34599","91.1236","0","-78.57137","23.51281","26.11609","24.81445","26.44439","129.9889","233.3381","0","0","51.07738","25.82742","19.95",
"11.07.2002 10:00:00","2.350702","-56.34883","4.760794","-153.9449","-100.243","65.69675","-0.1456602","0","52.88878","77.1001","26.44439","30.28673","101.8574","0","-80.42908","23.51126","26.11565","24.81345","26.44439","129.9889","237.9513","0","0","55.69057","25.82742","20.225",
"11.07.2002 11:00:00","2.197525","-64.11044","5.805768","-173.3753","-129.2973","67.52244","-6.058975E-02","0","52.88878","77.1001","38.19746","45.3126","135.4697","0","-97.45392","23.74294","26.41278","25.07786","38.19746","129.9889","278.7593","0","0","71.83181","38.74113","20.675",
"11.07.2002 12:00:00","1.839315","-72.94965","7.227906","-181.1582","-133.7539","66.13911","-1.689971E-02","0","52.88878","77.1001","38.19746","48.7607","128.6534","0","-103.9716","23.75781","26.56731","25.16256","38.19746","129.9889","288.998","0","0","74.30774","46.50391","21.15",
"11.07.2002 13:00:00","1.333583","-78.81079","8.404545","-181.2515","-134.3792","63.9659","-4.747175E-02","0","52.88878","77.1001","26.44439","45.3416","133.2433","0","-106.4455","23.70385","26.59488","25.14936","26.44439","129.9889","269.8295","0","0","74.65509","38.74113","21.4875",
"11.07.2002 14:00:00","1.51965","-79.53114","9.115137","-173.1885","-122.3343","62.55564","-0.06501","0","52.88878","77.1001","26.44439","30.25432","123.4052","0","-96.81315","23.68727","26.52685","25.10706","26.44439","129.9889","250.2242","0","0","67.96351","25.82742","21.725",
"11.07.2002 15:00:00","1.26939","-78.38877","8.895164","-164.8398","-120.5252","61.94265","-4.192353E-02","0","52.88878","77.1001","26.44439","30.1321","103.6108","0","-95.53145","23.90484","26.48855","25.1967","26.44439","129.9889","249.2191","0","0","66.95844","25.82742","21.8",
"11.07.2002 16:00:00","1.516532","-78.66157","9.771409","-167.7675","-131.9431","63.51822","-6.996427E-02","0","52.88878","77.1001","38.19746","45.30443","98.97845","0","-104.0539","23.70821","26.46574","25.08697","38.19746","129.9889","280.2292","0","0","73.3017","38.74113","21.8",
"11.07.2002 17:00:00","1.501465","-79.07108","8.732939","-166.3843","-146.8637","64.5025","-5.895429E-02","0","52.88878","77.1001","38.19746","60.39887","91.12698","0","-113.1552","23.79132","26.44079","25.11605","38.19746","129.9889","301.4321","0","0","81.59092","51.65483","21.8",
"11.07.2002 18:00:00","1.979854","-66.89866","7.259291","-198.3714","-138.5059","69.03502","-8.680185E-02","0","52.88878","137.8047","38.19746","48.80383","67.71629","0","-100.2054","23.63276","26.18849","24.91063","38.19746","190.6935","352.3426","0","0","76.94774","46.50391","20.8",
"11.07.2002 19:00:00","3.177139","0","5.378843","-173.085","0","70.58499","-8.218461E-02","0","5.288878","113.2114","24.97526","13.81769","33.47257","0","-4.547963","23.86746","25.98749","24.92748","24.97526","118.5003","174.5266","0","0","0","31.05112","20.575",
"11.07.2002 20:00:00","2.976099","0","6.057069","-169.2764","0","68.78059","-5.858328E-02","0","5.288878","113.2114","13.2222","13.69423","7.197953","0","-3.979921","23.99547","25.92301","24.95924","13.2222","118.5003","162.7736","0","0","0","31.05112","20.9875",
"11.07.2002 21:00:00","2.883127","0","6.023021","-184.4864","0","66.74204","-3.524427E-02","0","5.288878","113.2114","13.2222","16.94394","0.4072951","0","-5.60334","24.17149","25.9464","25.05895","13.2222","118.5003","170.5364","0","0","0","38.8139","20.9125",
"11.07.2002 22:00:00","4.095678","0","3.948201","-131.8005","0","68.01706","-0.1416089","0","5.288878","2.732587","13.2222","17.34099","0","0","-5.992536","23.72712","25.688","24.70756","13.2222","8.021465","60.05757","0","0","0","38.8139","20.2375",
"11.07.2002 23:00:00","3.831478","0","2.7019","-112.9655","0","67.30397","-0.2175292","0","5.288878","2.732587","3.819746","17.31767","0","0","-7.604633","23.49335","25.51216","24.50275","3.819745","8.021465","50.65511","0","0","0","38.8139","19.3375",
"12.07.2002","4.335544","0","2.754083","-137.7971","0","66.75048","-0.3014454","0","0","0","3.819746","17.58504","0","0","-9.097643","23.12461","25.33614","24.23038","3.819745","0","42.63365","0","0","0","38.8139","18.375",
"12.07.2002 01:00:00","3.595689","0","2.758535","-142.5736","0","67.50769","-0.4040016","0","0","0","3.819746","18.54641","0","0","-10.23711","22.7831","25.08782","23.93546","3.819745","0","42.63365","0","0","0","38.8139","17.5625",
"12.07.2002 02:00:00","3.779803","0","2.935993","-181.7879","0","66.17056","-0.4607567","0","0","0","3.819746","18.42155","0","0","-12.51936","22.84483","24.90762","23.87623","3.819745","0","42.63365","0","0","0","38.8139","16.7375",
"12.07.2002 03:00:00","5.085174","0","1.427495","-88.28793","0","64.29077","-0.5493891","0","0","0","3.819746","18.47799","0","0","-12.99171","22.46279","24.73164","23.59721","3.819745","0","42.63365","0","0","0","38.8139","16.15",
"12.07.2002 04:00:00","2.567668","0","2.456986","-166.2228","0","62.56433","-0.5136883","0","0","0","3.819746","18.62631","0","0","-15.10577","22.87671","24.6132","23.74495","3.819745","0","42.63365","0","0","0","38.8139","15.8125",
"12.07.2002 05:00:00","3.400452","0","2.125219","-158.4657","0","62.91988","-0.5061851","36.79956","0","0","3.819746","17.9863","16.30268","37.34801","-13.47437","22.73123","24.69034","23.71078","3.819745","0","42.63365","43.2936","43.2936","0","38.8139","15.6375",
"12.07.2002 06:00:00","4.380434","-0.857996","3.165869","-236.6759","-1.2021","61.13213","-0.3971275","21.04248","0","110.4788","13.2222","14.56234","126.4411","21.7107","-11.05824","22.84746","25.53861","24.19304","13.2222","110.4788","155.42","24.75586","24.75586","0.667833","31.05112","16.225",
"12.07.2002 07:00:00","4.231212","-62.32745","3.993159","-245.2878","-84.83286","58.33558","-0.2271616","0","52.88878","77.1001","38.19746","22.26032","182.9147","0","-85.15366","23.15159","26.24867","24.70013","38.19746","129.9889","243.755","0","0","47.12937","28.43927","17.475",
"12.07.2002 08:00:00","3.335254","-93.71346","4.917583","-217.4725","-122.8812","56.73166","-0.1610923","0","52.88878","77.1001","26.44439","30.37299","231.0951","0","-122.5418","23.40062","26.7229","25.06176","26.44439","129.9889","250.528","0","0","68.26733","25.82742","19.1875",
"12.07.2002 09:00:00","1.681358","-122.2838","7.229114","-191.1216","-155.1297","55.63731","-4.598952E-02","0","52.88878","77.1001","26.44439","30.23903","244.2827","0","-142.086","23.78799","27.04311","25.41555","26.44439","129.9889","268.4439","0","0","86.18318","25.82742","21.2125",
"12.07.2002 10:00:00","0.770825","-135.5184","7.853607","-129.8327","-157.9378","49.08583","9.605681E-02","0","52.88878","77.1001","26.44439","29.8068","210.4442","0","-147.1952","24.70371","27.22316","25.96343","26.44439","129.9889","270.0039","0","0","87.74319","25.82742","23.1875",
"12.07.2002 11:00:00","0.22846","-143.5392","9.555705","-88.85876","-157.8826","43.69617","0.254925","0","52.88878","77.1001","38.19746","43.86517","162.8721","0","-150.8371","25.6723","27.34838","26.51034","38.19746","129.9889","294.64","0","0","87.71256","38.74113","24.9",
"12.07.2002 12:00:00","0.274172","-129.606","17.87793","-103.484","-146.254","44.78152","0.2809812","0","52.88878","77.1001","38.19746","46.54772","109.383","0","-135.7764","25.56327","27.21016","26.38672","38.19746","129.9889","295.9424","0","0","81.2522","46.50391","25.0625",
"12.07.2002 13:00:00","0.286975","-126.8937","18.20702","-100.8556","-147.2655","46.25183","0.2298985","0","52.88878","77.1001","26.44439","44.01948","122.8828","0","-134.3131","25.33232","27.26712","26.29972","26.44439","129.9889","276.9886","0","0","81.81418","38.74113","24.8",
"12.07.2002 14:00:00","0.351136","-117.7786","16.5442","-107.6632","-140.8029","47.12457","0.2278512","0","52.88878","77.1001","26.44439","29.36418","118.3953","0","-123.4531","25.23439","27.25279","26.24359","26.44439","129.9889","260.4845","0","0","78.22385","25.82742","24.6125",
"12.07.2002 15:00:00","0.470874","-117.7656","19.50233","-123.2274","-135.7999","46.75522","0.1984816","0","52.88878","77.1001","26.44439","29.47988","128.4809","0","-124.3152","25.03222","27.29562","26.16392","26.44439","129.9889","257.7051","0","0","75.44438","25.82742","24.375",
"12.07.2002 16:00:00","0.54967","-120.9192","21.14441","-138.2693","-132.7052","45.84394","0.1514944","0","52.88878","77.1001","38.19746","44.36021","118.7413","0","-131.9635","24.88679","27.24485","26.06582","38.19746","129.9889","280.6526","0","0","73.72511","38.74113","24.175",
"12.07.2002 17:00:00","0.83832","-118.8127","16.55174","-144.0818","-119.4632","44.67609","9.115101E-02","0","52.88878","77.1001","38.19746","59.36328","127.2992","0","-137.4249","24.67818","27.12312","25.90065","38.19746","129.9889","286.2096","0","0","66.36844","51.65483","23.725",
"12.07.2002 18:00:00","1.023113","-116.4449","14.58399","-194.8676","-125.3965","44.87502","0.0928909","0","52.88878","137.8047","38.19746","47.81406","132.3774","0","-133.9406","24.56255","27.31523","25.93889","38.19746","190.6935","345.0596","0","0","69.66474","46.50391","23.25",
"12.07.2002 19:00:00","2.304933","0","13.21486","-214.9113","0","42.74364","7.426649E-02","0","5.288878","113.2114","24.97526","13.03249","68.76862","0","-2.052056","24.80791","27.09059","25.94925","24.97526","118.5003","174.5266","0","0","0","31.05112","22.7875",
"12.07.2002 20:00:00","2.917161","0","9.516935","-193.0935","0","41.16814","-5.901924E-03","0","5.288878","113.2114","13.2222","13.29225","47.80056","0","-2.572502","24.6643","26.72118","25.69274","13.2222","118.5003","162.7736","0","0","0","31.05112","22.1625",
"12.07.2002 21:00:00","3.619661","0","7.730193","-193.7934","0","41.76424","-0.1385758","0","5.288878","113.2114","13.2222","17.13232","6.065631","0","-4.149826","24.23756","26.2692","25.25338","13.2222","118.5003","170.5364","0","0","0","38.8139","21.275",
"12.07.2002 22:00:00","4.735385","0","3.695914","-127.6267","0","43.22192","-0.2639551","0","5.288878","2.732587","13.2222","17.28339","0","0","-6.283395","23.80683","25.87576","24.8413","13.2222","8.021465","60.05757","0","0","0","38.8139","19.9625",
"12.07.2002 23:00:00","5.684743","0","3.317054","-152.0703","0","44.68785","-0.4062761","0","5.288878","2.732587","3.819746","17.89739","0","0","-8.615439","23.24226","25.55958","24.40092","3.819745","8.021465","50.65511","0","0","0","38.8139","18.4",
"13.07.2002","5.768936","0","2.889013","-170.4106","0","43.89168","-0.5343122","0","0","0","3.819746","18.62077","0","0","-11.32353","22.7927","25.23937","24.01604","3.819745","0","42.63365","0","0","0","38.8139","16.8625",
"13.07.2002 01:00:00","4.925274","0","1.578475","-116.8221","0","41.84198","-0.6028628","0","0","0","3.819746","18.79673","0","0","-14.6813","22.8303","24.94703","23.88866","3.819745","0","42.63365","0","0","0","38.8139","15.6125",
"13.07.2002 02:00:00","4.697466","0","1.715633","-144.0855","0","41.21172","-0.5924298","0","0","0","3.819746","18.20978","0","0","-17.86992","22.90425","24.88161","23.89293","3.819745","0","42.63365","0","0","0","38.8139","14.45",
"13.07.2002 03:00:00","3.680442","0","0.7276406","-71.63464","0","40.98789","-0.5922174","0","0","0","3.819746","17.53268","0","0","-20.20151","22.95917","24.84197","23.90057","3.819745","0","42.63365","0","0","0","38.8139","13.625",
"13.07.2002 04:00:00","2.948907","0","0.7110987","-73.18947","0","41.51797","-0.6087382","0","0","0","3.819746","17.55472","0","0","-21.47871","22.89305","24.7798","23.83642","3.819745","0","42.63365","0","0","0","38.8139","13.0875",
"13.07.2002 05:00:00","3.007129","0","1.169108","-124.6355","0","42.70806","-0.6334248","35.49562","0","0","3.819746","17.74266","12.74479","33.11389","-18.98355","22.67739","24.74989","23.71364","3.819745","0","42.63365","41.75955","41.75955","0","38.8139","12.8375",
"13.07.2002 06:00:00","4.330437","0","2.865531","-310.8187","0","43.64983","-0.5862737","50.94768","0","110.4788","13.2222","14.76018","107.6596","49.7035","-12.41218","22.54057","25.37176","23.95617","13.2222","110.4788","154.7521","59.93845","59.93845","0","31.05112","13.3625",
"13.07.2002 07:00:00","5.320293","-40.03255","2.632648","-246.1579","-40.03255","42.79933","-0.4323379","18.62313","52.88878","77.1001","38.19746","22.70124","172.9694","16.50499","-70.49711","23.00034","26.03743","24.51888","38.19746","129.9889","218.8659","21.90956","21.90956","22.24031","28.43927","14.575",
"13.07.2002 08:00:00","5.312298","-66.35715","3.786972","-269.3312","-66.35715","43.87459","-0.3248515","18.20856","52.88878","77.1001","26.44439","30.46464","205.9421","19.26472","-108.0438","22.98818","26.47039","24.72929","26.44439","129.9889","219.1258","21.42183","21.42183","36.86508","25.82742","16.225",
"13.07.2002 09:00:00","3.904749","-92.11625","4.140622","-221.7509","-92.11625","44.20969","-0.273924","0.410397","52.88878","77.1001","26.44439","30.47522","215.6665","0.4169323","-125.8833","23.24112","26.64668","24.9439","26.44439","129.9889","233.4364","0.48282","0.48282","51.17569","25.82742","18.0875",
"13.07.2002 10:00:00","2.87703","-107.8801","5.473794","-195.3734","-107.8801","42.45127","-0.2180994","0","52.88878","77.1001","26.44439","30.27065","203.8194","0","-133.184","23.50367","26.79593","25.1498","26.44439","129.9889","242.1941","0","0","59.93337","25.82742","19.9875",
"13.07.2002 11:00:00","1.611598","-116.6522","10.6529","-182.1005","-116.6522","41.64804","-0.1612216","0","52.88878","77.1001","38.19746","45.29967","175.4792","0","-142.7343","23.79144","26.82504","25.30824","38.19746","129.9889","271.7343","0","0","64.80678","38.74113","21.7625",
"13.07.2002 12:00:00","0.95604","-126.3425","16.91053","-140.6939","-126.3425","40.42498","-8.213224E-02","0","52.88878","77.1001","38.19746","48.36017","159.4176","0","-142.6548","24.32364","26.92723","25.62544","38.19746","129.9889","284.8806","0","0","70.19029","46.50391","23.3375",
"13.07.2002 13:00:00","0.389228","-142.7915","21.10539","-103.173","-142.7915","37.44318","0.1155029","0","52.88878","77.1001","26.44439","44.29116","184.5369","0","-151.1799","25.18082","27.32028","26.25055","26.44439","129.9889","274.5031","0","0","79.32864","38.74113","24.65",
"13.07.2002 14:00:00","0.033756","-156.3929","20.46753","-92.7874","-156.3929","36.04954","0.3147402","0","52.88878","77.1001","26.44439","29.10813","219.2223","0","-158.3938","25.91291","27.83302","26.87296","26.44439","129.9889","269.1457","0","0","86.88496","25.82742","25.6",
"13.07.2002 15:00:00","-0.135377","-176.8622","14.48044","-88.8138","-176.8622","34.66798","0.5095578","0","52.88878","77.1001","26.44439","28.69131","253.8177","0","-176.4548","26.54726","28.35","27.44863","26.44439","129.9889","280.5175","0","0","98.25675","25.82742","26.275",
"13.07.2002 16:00:00","-0.211774","-204.0225","18.85794","-105.8007","-204.0225","32.56636","0.6186153","0","52.88878","77.1001","38.19746","42.71137","286.4063","0","-201.4609","26.80395","28.74569","27.77482","38.19746","129.9889","320.2733","0","0","113.3458","38.74113","26.625",
"13.07.2002 17:00:00","-0.177194","-221.7695","18.13242","-112.6541","-221.7695","32.2669","0.645072","0","52.88878","77.1001","38.19746","56.87803","266.682","0","-218.2897","26.85127","28.91832","27.88479","38.19746","129.9889","343.0465","0","0","123.2053","51.65483","26.6375",
"13.07.2002 18:00:00","-0.181631","-192.7622","14.3376","-146.3485","-192.7622","34.45047","0.6356087","0","52.88878","137.8047","38.19746","45.21846","168.6216","0","-193.4925","26.71433","28.77376","27.74405","38.19746","190.6935","382.4849","0","0","107.0901","46.50391","26.1625",
"13.07.2002 19:00:00","1.532575","-13.32137","14.87763","-160.8785","-14.17372","34.96299","0.5108893","0","5.288878","113.2114","24.97526","11.0527","60.75046","0","-14.67884","26.6761","28.11569","27.3959","24.97526","118.5003","182.4009","0","0","7.874287","31.05112","25.2125",
"13.07.2002 20:00:00","2.328156","-7.674551","8.847834","-151.2217","-7.88616","36.19092","0.3713068","0","5.288878","113.2114","13.2222","11.75224","42.39166","0","-9.835929","26.14399","27.59099","26.86749","13.2222","118.5003","167.1548","0","0","4.3812","31.05112","23.9875",
"13.07.2002 21:00:00","3.098624","-0.524955","8.151684","-178.4908","-0.5261","38.47446","0.1623466","0","5.288878","113.2114","13.2222","15.81864","5.188689","0","-3.9933","25.29756","27.03862","26.16809","13.2222","118.5003","170.8286","0","0","0.292278","38.8139","22.625",
"13.07.2002 22:00:00","4.455967","0","5.813331","-168.5061","0","41.75462","-9.485796E-02","0","5.288878","2.732587","13.2222","17.1047","0","0","-4.971438","24.24204","26.46126","25.35165","13.2222","8.021465","60.05757","0","0","0","38.8139","20.7875",
"13.07.2002 23:00:00","6.317889","0","3.007957","-144.7226","0","44.10497","-0.2586358","0","5.288878","2.732587","3.819746","17.52039","0","0","-8.712883","23.69778","26.07095","24.88437","3.819745","8.021465","50.65511","0","0","0","38.8139","18.6875",
"14.07.2002","6.719203","0","2.008487","-147.6915","0","44.73155","-0.345751","0","0","0","3.819746","17.6514","0","0","-13.03491","23.38923","25.7907","24.58997","3.819745","0","42.63365","0","0","0","38.8139","16.65",
"14.07.2002 01:00:00","6.521097","0","2.198421","-169.2109","0","45.2211","-0.5142682","0","0","0","3.819746","18.6927","0","0","-15.68007","22.78352","25.42259","24.10305","3.819745","0","42.63365","0","0","0","38.8139","14.9625",
"14.07.2002 02:00:00","6.9803","0","2.115986","-192.256","0","45.42237","-0.591498","0","0","0","3.819746","18.9312","0","0","-18.94877","22.52174","25.13022","23.82598","3.819745","0","42.63365","0","0","0","38.8139","13.4",
"14.07.2002 03:00:00","6.410667","0","1.279441","-145.4181","0","43.80541","-0.5741599","0","0","0","3.819746","18.22543","0","0","-23.11709","22.91704","25.0182","23.96762","3.819745","0","42.63365","0","0","0","38.8139","12.2375",
"14.07.2002 04:00:00","3.544539","0","0.9604782","-116.2665","0","43.22755","-0.5765749","0","0","0","3.819746","17.8743","0","0","-25.08857","22.87636","24.93742","23.90689","3.819745","0","42.63365","0","0","0","38.8139","11.4625",
"14.07.2002 05:00:00","4.553985","0","1.010252","-133.3491","0","41.99526","-0.6019714","39.34512","0","0","3.819746","18.01743","13.98193","32.3373","-23.23598","22.95899","24.89324","23.92612","3.819745","0","42.63365","46.28837","46.28837","0","38.8139","11.075",
"14.07.2002 06:00:00","3.674603","0","1.698545","-236.2235","0","40.11451","-0.4824072","13.01659","0","110.4788","13.2222","14.25749","114.5651","10.62841","-18.33151","22.73518","25.68781","24.21149","13.2222","110.4788","154.7521","15.31364","15.31364","0","31.05112","11.375",
"14.07.2002 07:00:00","8.382012","-33.03699","2.388726","-294.6563","-33.03699","37.48415","-0.4068606","11.91385","52.88878","77.1001","38.19746","22.70459","179.5075","11.57379","-71.32336","22.98829","26.288","24.63814","38.19746","129.9889","214.9795","14.01629","14.01629","18.35388","28.43927","12.2875",
"14.07.2002 08:00:00","5.952258","-53.40949","2.586967","-263.943","-53.40949","36.52591","-0.3459867","16.86835","52.88878","77.1001","26.44439","30.4121","212.3338","14.96719","-107.0919","23.02151","26.68472","24.85312","26.44439","129.9889","211.9326","19.84512","19.84512","29.67194","25.82742","13.5125",
"14.07.2002 09:00:00","5.719791","-77.57888","3.410626","-295.282","-77.57888","35.18658","-0.3451861","45.90503","52.88878","77.1001","26.44439","30.60426","225.0124","49.79063","-124.6142","22.93387","26.79444","24.86415","26.44439","129.9889","225.3601","54.00592","54.00592","43.09938","25.82742","14.9375",
"14.07.2002 10:00:00","4.937785","-91.84805","4.021944","-282.877","-91.84805","33.53745","-0.3469886","25.20147","52.88878","77.1001","26.44439","30.6403","209.884","26.74124","-132.5182","23.04794","26.83544","24.94169","26.44439","129.9889","233.2874","29.64879","29.64879","51.0267","25.82742","16.4375",
"14.07.2002 11:00:00","5.075106","-90.63908","6.531295","-316.7189","-90.63908","33.65643","-0.3777194","38.93063","52.88878","77.1001","38.19746","46.17242","172.0312","41.43819","-141.9228","22.82953","26.72396","24.77675","38.19746","129.9889","257.2825","45.80074","45.80074","50.35505","38.74113","17.8125",
"14.07.2002 12:00:00","4.747836","-88.51093","6.844816","-282.7593","-88.51093","33.76799","-0.4273372","33.56193","52.88878","77.1001","38.19746","50.08678","144.5732","35.38648","-137.1334","22.81227","26.5278","24.67004","38.19746","129.9889","263.863","39.48463","39.48463","49.17274","46.50391","18.425",
"14.07.2002 13:00:00","4.750474","-89.41869","6.458663","-260.9714","-89.41869","34.82495","-0.4129935","10.67841","52.88878","77.1001","26.44439","46.12744","150.7338","10.93942","-135.6316","22.80091","26.59312","24.69702","26.44439","129.9889","244.8515","12.56283","12.56283","49.67706","38.74113","18.5625",
"14.07.2002 14:00:00","4.497584","-98.18633","6.065153","-247.9357","-98.18633","35.16499","-0.3915395","9.596378","52.88878","77.1001","26.44439","30.78146","162.7642","10.09309","-128.6902","22.86223","26.64599","24.75411","26.44439","129.9889","236.8087","11.28986","11.28986","54.54796","25.82742","18.6625",
"14.07.2002 15:00:00","4.815446","-100.0648","7.022046","-281.8839","-100.0648","35.26451","-0.3892593","23.573","52.88878","77.1001","26.44439","30.77789","164.494","24.96425","-130.5916","22.80415","26.6855","24.74482","26.44439","129.9889","237.8522","27.73294","27.73294","55.59153","25.82742","18.6375",
"14.07.2002 16:00:00","4.559151","-92.52728","7.195384","-296.9594","-92.52728","34.60257","-0.4111976","39.00489","52.88878","77.1001","38.19746","46.29764","152.4681","41.34089","-139.6839","22.78477","26.59022","24.6875","38.19746","129.9889","258.3315","45.88811","45.88811","51.40405","38.74113","18.4125",
"14.07.2002 17:00:00","4.894123","-81.00904","7.79192","-336.7424","-81.00904","34.23939","-0.4606345","71.44328","52.88878","77.1001","38.19746","61.95861","142.2852","76.02267","-146.8901","22.66574","26.4344","24.55007","38.19746","129.9889","264.8462","84.05092","84.05092","45.00502","51.65483","17.9875",
"14.07.2002 18:00:00","5.039688","-76.6969","4.767599","-249.5993","-76.6969","34.00759","-0.4196993","39.10593","52.88878","137.8047","38.19746","49.25487","125.1805","36.87862","-132.3454","22.96706","26.44402","24.70554","38.19746","190.6935","318.0042","46.00697","46.00697","42.60939","46.50391","17.425",
"14.07.2002 19:00:00","7.254939","0","3.394743","-240.4317","0","33.42679","-0.4071815","14.09046","5.288878","113.2114","24.97526","14.07995","66.29764","12.5679","-9.399451","23.33959","26.18114","24.76037","24.97526","118.5003","174.5266","16.57701","16.57701","0","31.05112","16.7",
"14.07.2002 20:00:00","7.81239","0","3.469788","-274.0989","0","33.21698","-0.4590389","57.65288","5.288878","113.2114","13.2222","14.58759","39.84407","59.45204","-9.651665","23.2005","25.81553","24.50802","13.2222","118.5003","162.7736","67.82691","67.82691","0","31.05112","15.775",
"14.07.2002 21:00:00","7.307517","0","2.84754","-254.558","0","33.53872","-0.5398585","52.38389","5.288878","113.2114","13.2222","18.12691","0","50.03966","-13.63585","23.03972","25.47727","24.2585","13.2222","118.5003","170.5364","61.62811","61.62811","0","38.8139","14.775",
"14.07.2002 22:00:00","7.210851","0","2.226174","-228.0345","0","34.12896","-0.5960996","63.67302","5.288878","2.732587","13.2222","18.41998","0","60.55107","-15.76414","23.00531","25.10569","24.0555","13.2222","8.021465","60.05757","74.90945","74.90945","0","38.8139","13.5875",
"14.07.2002 23:00:00","5.66663","0","0.8923605","-99.96545","0","33.86176","-0.6082616","0","5.288878","2.732587","3.819746","18.14399","0","0","-23.31067","23.17306","24.87116","24.02211","3.819745","8.021465","50.65511","0","0","0","38.8139","12.2875",
"15.07.2002","4.377987","0","0.8401232","-103.4007","0","34.15958","-0.6325217","0","0","0","3.819746","17.60205","0","0","-26.10483","22.93816","24.79026","23.86421","3.819745","0","42.63365","0","0","0","38.8139","10.9875",
"15.07.2002 01:00:00","2.892586","0","0.5860615","-65.43725","0","34.98549","-0.8064213","0","0","0","3.819746","18.37151","0","0","-25.93496","22.30937","24.53386","23.42162","3.819745","0","42.63365","0","0","0","38.8139","10.4375",
"15.07.2002 02:00:00","4.631957","0","0.6322352","-78.09057","0","34.62521","-0.7355925","0","0","0","3.819746","17.79934","0","0","-27.89129","22.71743","24.48049","23.59896","3.819745","0","42.63365","0","0","0","38.8139","10.2125",
"15.07.2002 03:00:00","1.349073","0","0.5894814","-72.95782","0","34.63745","-0.7094374","0","0","0","3.819746","17.47412","0","0","-29.00738","22.79821","24.42506","23.61164","3.819745","0","42.63365","0","0","0","38.8139","9.9125",
"15.07.2002 04:00:00","0.152855","0","0.485215","-57.94918","0","34.96867","-0.7638734","0","0","0","3.819746","17.72589","0","0","-29.35355","22.66429","24.30491","23.4846","3.819745","0","42.63365","0","0","0","38.8139","9.675",
"15.07.2002 05:00:00","-0.45976","0","0.5321476","-66.12984","0","35.09315","-0.7677333","1.361208","0","0","3.819746","17.62792","11.95326","0.7109284","-29.07002","22.57823","24.29253","23.43538","3.819745","0","42.63365","1.601421","1.601421","0","38.8139","9.475",
"15.07.2002 06:00:00","-1.107241","0","1.085923","-168.5484","0","34.38896","-0.6739814","2.407954","0","110.4788","13.2222","14.32057","102.4486","1.740677","-22.72064","22.66904","24.95704","23.81304","13.2222","110.4788","154.7521","2.832887","2.832887","0","31.05112","9.7125",
"15.07.2002 07:00:00","5.019767","-4.806408","1.449973","-201.4715","-4.806408","34.10574","-0.5363883","0","52.88878","77.1001","38.19746","23.2379","167.9956","0","-48.3001","22.95853","25.64141","24.29997","38.19746","129.9889","199.2958","0","0","2.670227","28.43927","10.525",
"15.07.2002 08:00:00","6.878221","-22.35365","1.931216","-231.4473","-22.35365","35.10007","-0.4672962","27.13557","52.88878","77.1001","26.44439","30.53037","202.8008","25.34003","-83.89391","22.97972","26.01079","24.49526","26.44439","129.9889","194.6794","31.9242","31.9242","12.4187","25.82742","11.7125",
"15.07.2002 09:00:00","6.933414","-48.92269","2.927954","-308.3881","-48.92269","35.44852","-0.4623281","49.4208","52.88878","77.1001","26.44439","30.61016","213.8071","51.02487","-103.8527","22.78178","26.16244","24.47211","26.44439","129.9889","209.44","58.14212","58.14212","27.17927","25.82742","13.1375",
"15.07.2002 10:00:00","6.543375","-63.71313","3.783618","-334.8399","-63.71313","35.45253","-0.4871068","90.02196","52.88878","77.1001","26.44439","30.80116","200.4682","96.09351","-112.1405","22.75147","26.11354","24.43251","26.44439","129.9889","217.6569","105.9082","105.9082","35.39618","25.82742","14.5125",
"15.07.2002 11:00:00","5.657858","-60.78784","4.321698","-305.5457","-60.78784","35.20393","-0.491392","75.15405","52.88878","77.1001","38.19746","46.16702","175.1266","80.05028","-125.3121","22.79778","26.07899","24.43839","38.19746","129.9889","240.6985","88.41653","88.41653","33.77102","38.74113","15.8125",
"15.07.2002 12:00:00","4.688957","-69.25638","4.564159","-269.9532","-69.25638","34.24587","-0.4630021","56.31323","52.88878","77.1001","38.19746","49.60315","158.3079","59.45589","-128.8099","22.9233","26.14438","24.53384","38.19746","129.9889","253.166","66.25087","66.25087","38.47577","46.50391","16.925",
"15.07.2002 13:00:00","4.262087","-84.68609","4.332684","-221.8637","-84.68609","32.9451","-0.4161191","22.26871","52.88878","77.1001","26.44439","45.72808","183.4552","23.4622","-136.1031","23.0654","26.40508","24.73524","26.44439","129.9889","242.2222","26.19848","26.19848","47.04783","38.74113","17.8625",
"15.07.2002 14:00:00","3.640263","-109.8552","4.489985","-223.8602","-109.8552","32.81946","-0.2975614","0","52.88878","77.1001","26.44439","30.42708","218.5339","0","-141.3937","23.32055","26.75282","25.03668","26.44439","129.9889","243.2914","0","0","61.03069","25.82742","18.575",
"15.07.2002 15:00:00","3.418289","-128.1874","4.633412","-211.7282","-128.1874","33.20677","-0.2655012","0","52.88878","77.1001","26.44439","30.40543","248.3076","0","-157.8492","23.34608","27.05134","25.19871","26.44439","129.9889","253.4759","0","0","71.21523","25.82742","18.9875",
"15.07.2002 16:00:00","3.110582","-138.6589","4.839288","-216.4477","-138.6589","32.33986","-0.2021409","0","52.88878","77.1001","38.19746","45.37329","275.7839","0","-182.6405","23.49588","27.31118","25.40353","38.19746","129.9889","283.9602","0","0","77.03271","38.74113","19.1",
"15.07.2002 17:00:00","3.255404","-139.5555","5.269583","-236.1857","-139.5555","31.89064","-0.1849226","0","52.88878","77.1001","38.19746","60.40072","259.0804","0","-199.3587","23.49721","27.39626","25.44673","38.19746","129.9889","297.372","0","0","77.53081","51.65483","18.975",
"15.07.2002 18:00:00","3.431624","-124.0221","4.916377","-255.017","-124.0221","31.9057","-0.2233795","0","52.88878","137.8047","38.19746","48.80618","162.9006","0","-174.2857","23.43865","27.1752","25.30692","38.19746","190.6935","344.296","0","0","68.90117","46.50391","18.4625",
"15.07.2002 19:00:00","7.963831","0","3.626043","-236.2253","0","31.15547","-0.3016513","0","5.288878","113.2114","24.97526","14.15757","60.20213","0","-9.047776","23.7987","26.46813","25.13341","24.97526","118.5003","174.5266","0","0","0","31.05112","17.575",
"15.07.2002 20:00:00","9.394875","0","3.224852","-242.2699","0","32.35601","-0.364","21.73146","5.288878","113.2114","13.2222","14.06941","40.27522","23.64952","-10.28318","23.58354","26.02472","24.80413","13.2222","118.5003","162.7736","25.56643","25.56643","0","31.05112","16.45",
"15.07.2002 21:00:00","8.575727","0","2.876276","-241.8198","0","33.87127","-0.5008102","48.03651","5.288878","113.2114","13.2222","17.71121","0","47.06399","-12.74908","23.15102","25.54372","24.34737","13.2222","118.5003","170.5364","56.51354","56.51354","0","38.8139","15.25",
"15.07.2002 22:00:00","8.147774","0","2.088856","-211.7077","0","34.59687","-0.5817395","65.39664","5.288878","2.732587","13.2222","18.34822","0","58.49245","-14.45031","23.08543","25.12101","24.10322","13.2222","8.021465","60.05757","76.93723","76.93723","0","38.8139","13.925",
"15.07.2002 23:00:00","5.595477","0","0.8170647","-87.9797","0","34.91388","-0.5980573","0","5.288878","2.732587","3.819746","18.05809","0","0","-22.86581","23.22147","24.83488","24.02818","3.819745","8.021465","50.65511","0","0","0","38.8139","12.4625",
"16.07.2002","4.768027","0","0.5684652","-69.41795","0","35.41239","-0.618927","0","0","0","3.819746","17.67075","0","0","-26.52353","23.15742","24.71361","23.93551","3.819745","0","42.63365","0","0","0","38.8139","11.025",
"16.07.2002 01:00:00","2.830362","0","0.473426","-55.49746","0","35.94781","-0.6470408","0","0","0","3.819746","17.5518","0","0","-27.98201","23.03131","24.58769","23.8095","3.819745","0","42.63365","0","0","0","38.8139","10.4375",
"16.07.2002 02:00:00","1.354153","0","0.4592588","-52.7282","0","36.0757","-0.6763342","0","0","0","3.819746","17.46858","0","0","-28.44231","22.97018","24.48961","23.72989","3.819745","0","42.63365","0","0","0","38.8139","10.275",
"16.07.2002 03:00:00","1.158393","0","0.4976556","-58.92129","0","36.49508","-0.7113509","0","0","0","3.819746","17.51207","0","0","-28.35274","22.75632","24.38658","23.57145","3.819745","0","42.63365","0","0","0","38.8139","10.1375",
"16.07.2002 04:00:00","0.020968","0","0.4585052","-51.83567","0","36.78851","-0.7391219","0","0","0","3.819746","17.55999","0","0","-28.68818","22.73303","24.28598","23.5095","3.819745","0","42.63365","0","0","0","38.8139","10.0375",
"16.07.2002 05:00:00","0.338787","0","0.5740892","-70.85064","0","37.59418","-0.76815","4.109895","0","0","3.819746","17.75344","11.97727","2.995354","-27.6614","22.57016","24.2229","23.39653","3.819745","0","42.63365","4.835171","4.835171","0","38.8139","9.9375",
"16.07.2002 06:00:00","-0.019506","0","1.499873","-220.3042","0","38.62229","-0.726306","32.8149","0","110.4788","13.2222","14.58832","77.52403","30.5285","-18.42418","22.37926","24.71363","23.54645","13.2222","110.4788","154.7521","38.60576","38.60576","0","31.05112","10.275",
"16.07.2002 07:00:00","6.557553","-2.672384","1.882205","-243.4513","-2.672384","40.0146","-0.6201414","42.84857","52.88878","77.1001","38.19746","23.57313","127.4615","42.36141","-41.25667","22.7037","25.19751","23.9506","38.19746","129.9889","198.1103","50.41008","50.41008","1.484658","28.43927","11.25",
"16.07.2002 08:00:00","6.791662","-10.66512","2.179298","-236.2891","-10.66512","41.51964","-0.5075741","46.45079","52.88878","77.1001","26.44439","30.52956","165.4025","44.20776","-67.70287","22.82971","25.58523","24.20747","26.44439","129.9889","188.1858","54.64799","54.64799","5.925068","25.82742","12.575",
"16.07.2002 09:00:00","6.472967","-33.73249","2.711143","-255.4974","-33.73249","41.66497","-0.4727676","57.16804","52.88878","77.1001","26.44439","30.55723","175.0119","51.74173","-84.10229","22.83823","25.83335","24.33579","26.44439","129.9889","201.001","67.25652","67.25652","18.74027","25.82742","14.0375",
"16.07.2002 10:00:00","5.71795","-51.44149","2.905446","-228.1755","-51.44149","40.8684","-0.4482443","28.27869","52.88878","77.1001","26.44439","30.60374","155.5357","26.00017","-95.89971","22.91341","25.96504","24.43923","26.44439","129.9889","210.8393","33.26905","33.26905","28.5786","25.82742","15.475",
"16.07.2002 11:00:00","4.857251","-56.66888","4.222804","-253.7278","-56.66888","41.23832","-0.4316204","28.74841","52.88878","77.1001","38.19746","45.78828","150.3322","30.28497","-114.7251","22.92684","26.04138","24.48411","38.19746","129.9889","238.4102","33.82166","33.82166","31.48271","38.74113","16.875",
"16.07.2002 12:00:00","4.315332","-70.14091","4.846247","-226.1462","-70.14091","41.18596","-0.4035557","18.14502","52.88878","77.1001","38.19746","49.27702","154.1756","18.49018","-121.4404","22.96919","26.14426","24.55672","38.19746","129.9889","253.6574","21.34708","21.34708","38.96717","46.50391","18.0875",
"16.07.2002 13:00:00","3.630844","-84.70222","4.535473","-185.3103","-84.70222","39.59491","-0.3460873","1.504886","52.88878","77.1001","26.44439","45.60095","169.6286","1.482689","-128.5686","23.26531","26.33939","24.80235","26.44439","129.9889","242.2312","1.770454","1.770454","47.05679","38.74113","19.0625",
"16.07.2002 14:00:00","2.816114","-102.9393","5.743928","-196.1536","-102.9393","37.59259","-0.3093771","0","52.88878","77.1001","26.44439","30.45442","186.9257","0","-128.6834","23.29666","26.52876","24.91271","26.44439","129.9889","239.4492","0","0","57.18847","25.82742","19.8375",
"16.07.2002 15:00:00","2.442144","-114.1036","6.453709","-190.6871","-114.1036","37.1278","-0.2782897","0","52.88878","77.1001","26.44439","30.39271","196.4804","0","-137.5815","23.4158","26.6894","25.0526","26.44439","129.9889","245.6516","0","0","63.39091","25.82742","20.35",
"16.07.2002 16:00:00","2.465773","-120.3549","6.855172","-202.2701","-120.3549","37.3499","-0.2225891","0","52.88878","77.1001","38.19746","45.41339","194.1866","0","-153.9785","23.59184","26.83975","25.2158","38.19746","129.9889","273.7913","0","0","66.86383","38.74113","20.625",
"16.07.2002 17:00:00","2.574754","-121.3228","7.125015","-202.1382","-121.3228","37.19055","-0.208878","0","52.88878","77.1001","38.19746","60.53264","190.6052","0","-166.121","23.62022","26.84202","25.23112","38.19746","129.9889","287.2427","0","0","67.40153","51.65483","20.6375",
"16.07.2002 18:00:00","2.744186","-112.072","6.474617","-212.3465","-112.072","38.16026","-0.2328389","0","52.88878","137.8047","38.19746","48.91089","142.4203","0","-149.2158","23.56733","26.71406","25.1407","38.19746","190.6935","337.657","0","0","62.26223","46.50391","20.2875",
"16.07.2002 19:00:00","4.935822","0","4.859735","-209.5215","0","38.31926","-0.2564646","0","5.288878","113.2114","24.97526","13.90225","62.10875","0","-5.994973","23.93236","26.24747","25.08991","24.97526","118.5003","174.5266","0","0","0","31.05112","19.6",
