"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"16.07.2002 20:00:00","6.576865","0","3.302622","-168.4413","0","38.85958","-0.31038","0","5.288878","113.2114","13.2222","14.03899","39.4598","0","-7.26017","23.79566","25.86038","24.82802","13.2222","118.5003","162.7736","0","0","0","31.05112","18.6125",
"16.07.2002 21:00:00","5.51558","0","3.264534","-196.1239","0","38.92472","-0.4121705","11.46145","5.288878","113.2114","13.2222","17.4022","0","12.0383","-10.53229","23.44516","25.51224","24.4787","13.2222","118.5003","170.5364","13.48406","13.48406","0","38.8139","17.575",
"16.07.2002 22:00:00","6.813562","0","3.406139","-225.8375","0","40.59306","-0.5495727","70.8653","5.288878","2.732587","13.2222","18.43383","0","75.24674","-9.42465","22.97738","25.07183","24.0246","13.2222","8.021465","60.05757","83.37094","83.37094","0","38.8139","16.3875",
"16.07.2002 23:00:00","6.309194","0","1.33979","-110.2044","0","41.20821","-0.5818849","0","5.288878","2.732587","3.819746","18.15706","0","0","-16.4944","23.14744","24.82422","23.98583","3.819745","8.021465","50.65511","0","0","0","38.8139","15.0875",
"17.07.2002","5.257282","0","0.6441268","-62.04116","0","41.53901","-0.5758789","0","0","0","3.819746","17.64547","0","0","-19.88294","23.18706","24.69322","23.94014","3.819745","0","42.63365","0","0","0","38.8139","13.85",
"17.07.2002 01:00:00","3.896589","0","0.5142534","-50.53724","0","42.03885","-0.6128491","0","0","0","3.819746","17.73343","0","0","-22.3989","23.11284","24.57298","23.84291","3.819745","0","42.63365","0","0","0","38.8139","12.8375",
"17.07.2002 02:00:00","3.289889","0","0.5448933","-58.2751","0","42.79196","-0.6340442","0","0","0","3.819746","17.59568","0","0","-24.27934","22.92874","24.45451","23.69163","3.819745","0","42.63365","0","0","0","38.8139","11.9375",
"17.07.2002 03:00:00","2.241582","0","0.5045122","-55.58094","0","43.28687","-0.6623067","0","0","0","3.819746","17.58237","0","0","-26.08265","22.88161","24.34126","23.61143","3.819745","0","42.63365","0","0","0","38.8139","11.225",
"17.07.2002 04:00:00","0.700751","0","0.4506005","-48.18492","0","43.84895","-0.6788448","0","0","0","3.819746","17.53037","0","0","-27.15814","22.85009","24.24554","23.54782","3.819745","0","42.63365","0","0","0","38.8139","10.8125",
"17.07.2002 05:00:00","2.348697","0","0.8125549","-101.9095","0","44.96551","-0.700529","21.66381","0","0","3.819746","17.67543","13.35892","20.80058","-23.78927","22.52538","24.2107","23.36804","3.819745","0","42.63365","25.48684","25.48684","0","38.8139","10.6375",
"17.07.2002 06:00:00","1.541649","0","1.615084","-223.1013","0","44.81771","-0.6752304","23.23511","0","110.4788","13.2222","14.77302","110.6224","20.47317","-17.44591","22.42718","24.86029","23.64373","13.2222","110.4788","154.7521","27.33542","27.33542","0","31.05112","11.0375",
"17.07.2002 07:00:00","5.662903","-21.09387","2.61417","-312.482","-21.09387","43.86165","-0.5283489","59.19326","52.88878","77.1001","38.19746","23.09729","175.8985","62.03295","-57.92883","22.75786","25.53371","24.14578","38.19746","129.9889","208.3444","69.63912","69.63912","11.71882","28.43927","12.175",
"17.07.2002 08:00:00","5.104851","-45.38436","3.841095","-369.9788","-45.38436","45.20562","-0.4715475","114.469","52.88878","77.1001","26.44439","30.87711","210.9224","123.9462","-96.57858","22.74091","25.85088","24.2959","26.44439","129.9889","207.4742","134.6694","134.6694","25.21353","25.82742","13.825",
"17.07.2002 09:00:00","4.479884","-73.77746","4.615967","-341.2187","-75.56308","48.21844","-0.4209057","98.98952","52.88878","77.1001","26.44439","30.83509","220.7436","107.692","-116.8241","22.75389","26.03986","24.39688","26.44439","129.9889","224.2402","116.4583","116.4583","41.97949","25.82742","15.75",
"17.07.2002 10:00:00","4.291109","-91.56528","4.977789","-260.562","-95.37566","48.3255","-0.3871202","44.46439","52.88878","77.1001","26.44439","30.69087","210.4984","47.17552","-126.298","22.81525","26.14552","24.48038","26.44439","129.9889","235.2472","52.31105","52.31105","52.98648","25.82742","17.6875",
"17.07.2002 11:00:00","3.104854","-96.84626","5.348867","-189.1091","-96.84626","46.19912","-0.3526186","0","52.88878","77.1001","38.19746","45.74375","180.2987","0","-137.8663","23.13317","26.22239","24.67778","38.19746","129.9889","260.731","0","0","53.80348","38.74113","19.4625",
"17.07.2002 12:00:00","1.995684","-107.6098","6.397871","-159.4702","-107.6098","43.622","-0.2500256","0","52.88878","77.1001","38.19746","48.96328","163.6499","0","-139.4913","23.65402","26.3331","24.99356","38.19746","129.9889","274.4735","0","0","59.78323","46.50391","21.0375",
"17.07.2002 13:00:00","1.049446","-126.1555","7.287868","-126.0241","-126.1555","41.73225","-0.1432482","0","52.88878","77.1001","26.44439","45.12414","189.1575","0","-148.3641","24.14934","26.65782","25.40358","26.44439","129.9889","265.2608","0","0","70.0864","38.74113","22.4125",
"17.07.2002 14:00:00","0.561274","-145.5638","6.702338","-111.2919","-150.3421","39.9756","6.954369E-02","0","52.88878","77.1001","26.44439","29.65754","227.937","0","-156.3726","24.93335","27.17761","26.05548","26.44439","129.9889","265.7841","0","0","83.5234","25.82742","23.4625",
"17.07.2002 15:00:00","0.423087","-166.7533","7.910954","-120.8863","-167.4539","37.4515","0.2266809","0","52.88878","77.1001","26.44439","29.35787","263.4922","0","-175.0545","25.37249","27.68309","26.52779","26.44439","129.9889","275.2906","0","0","93.02994","25.82742","24.1125",
"17.07.2002 16:00:00","0.300422","-190.7034","8.512964","-134.6388","-190.7034","36.7279","0.3282462","0","52.88878","77.1001","38.19746","43.76529","295.0044","0","-201.4636","25.67325","28.06431","26.86878","38.19746","129.9889","312.8738","0","0","105.9463","38.74113","24.425",
"17.07.2002 17:00:00","0.171177","-204.3777","8.245654","-138.8352","-204.3777","37.93962","0.3917742","0","52.88878","77.1001","38.19746","58.17902","274.2996","0","-218.8228","25.77321","28.24063","27.00692","38.19746","129.9889","333.3844","0","0","113.5432","51.65483","24.4375",
"17.07.2002 18:00:00","0.196403","-177.6375","8.475755","-171.2557","-179.4847","38.83901","0.3570648","0","52.88878","137.8047","38.19746","46.59381","171.5066","0","-192.1427","25.5781","28.06045","26.81927","38.19746","190.6935","375.1085","0","0","99.7137","46.50391","23.9625",
"17.07.2002 19:00:00","2.334839","-4.827693","8.204518","-190.9968","-5.407037","38.37188","0.2264414","0","5.288878","113.2114","24.97526","12.29186","59.91788","0","-7.815701","25.5548","27.35671","26.45576","24.97526","118.5003","177.5305","0","0","3.003909","31.05112","22.95",
"17.07.2002 20:00:00","3.627431","-2.403952","7.528009","-195.0321","-2.609139","39.15782","1.328838E-02","0","5.288878","113.2114","13.2222","13.35966","40.5797","0","-5.881955","24.83379","26.73482","25.7843","13.2222","118.5003","164.2231","0","0","1.449522","31.05112","21.625",
"17.07.2002 21:00:00","5.174316","0","5.118314","-182.4302","0","42.05537","-0.1441981","0","5.288878","113.2114","13.2222","17.27308","0","0","-6.176161","24.248","26.1547","25.20135","13.2222","118.5003","170.5364","0","0","0","38.8139","20.225",
"17.07.2002 22:00:00","5.904137","0","3.543744","-158.6655","0","45.72929","-0.2956964","0","5.288878","2.732587","13.2222","17.79523","0","0","-7.984941","23.68287","25.71336","24.69811","13.2222","8.021465","60.05757","0","0","0","38.8139","18.95",
"17.07.2002 23:00:00","6.873429","0","2.846233","-153.5121","0","47.37894","-0.4138132","0","5.288878","2.732587","3.819746","18.39208","0","0","-10.14741","23.33578","25.36533","24.35055","3.819745","8.021465","50.65511","0","0","0","38.8139","17.75",
"18.07.2002","6.078749","0","1.96808","-114.654","0","48.73449","-0.5241963","0","0","0","3.819746","18.39275","0","0","-12.18175","22.92527","25.11357","24.01942","3.819745","0","42.63365","0","0","0","38.8139","16.55",
"18.07.2002 01:00:00","5.950189","0","1.555319","-118.7244","0","48.09013","-0.4852639","0","0","0","3.819746","18.25529","0","0","-14.99819","23.16369","24.98046","24.07208","3.819745","0","42.63365","0","0","0","38.8139","15.7875",
"18.07.2002 02:00:00","5.446432","0","1.793193","-135.7065","0","48.16989","-0.530065","0","0","0","3.819746","18.16259","0","0","-16.07429","23.04107","24.86523","23.95315","3.819745","0","42.63365","0","0","0","38.8139","15.2875",
"18.07.2002 03:00:00","4.926915","0","1.265653","-103.2077","0","47.97739","-0.5458748","0","0","0","3.819746","17.9204","0","0","-17.10039","23.01838","24.77839","23.89839","3.819745","0","42.63365","0","0","0","38.8139","14.9125",
"18.07.2002 04:00:00","4.543696","0","1.253134","-104.9985","0","48.12148","-0.5718404","0","0","0","3.819746","17.96686","0","0","-17.66868","22.96049","24.69342","23.82695","3.819745","0","42.63365","0","0","0","38.8139","14.675",
"18.07.2002 05:00:00","4.174744","0","1.472622","-131.6757","0","47.91744","-0.5868081","47.23073","0","0","3.819746","17.94586","10.22788","43.34507","-15.25963","22.82763","24.66685","23.74724","3.819745","0","42.63365","55.56557","55.56557","0","38.8139","14.5375",
"18.07.2002 06:00:00","4.720446","0","2.954486","-265.3065","0","47.82011","-0.55234","55.7102","0","110.4788","13.2222","14.64331","89.1536","53.23308","-10.41486","22.71819","25.25087","23.98453","13.2222","110.4788","154.7521","65.54142","65.54142","0","31.05112","14.9375",
"18.07.2002 07:00:00","5.372896","-49.86255","3.324362","-247.4925","-50.05881","48.94535","-0.4318121","35.29172","52.88878","77.1001","38.19746","22.60136","147.6172","36.76727","-75.96959","22.89383","25.82611","24.35997","38.19746","129.9889","224.4361","41.51966","41.51966","27.81045","28.43927","16.075",
"18.07.2002 08:00:00","4.120305","-70.47812","4.221395","-244.1065","-76.94102","50.23907","-0.2988068","2.814975","52.88878","77.1001","26.44439","30.47544","184.0019","2.994809","-106.3151","23.12542","26.23188","24.67865","26.44439","129.9889","225.0057","3.311735","3.311735","42.74501","25.82742","17.6",
"18.07.2002 09:00:00","3.32169","-94.16335","4.461128","-184.5842","-107.4021","50.62554","-0.2545491","0","52.88878","77.1001","26.44439","30.4265","198.3762","0","-122.3226","23.33372","26.48442","24.90907","26.44439","129.9889","241.9285","0","0","59.66782","25.82742","19.325",
"18.07.2002 10:00:00","1.997171","-110.5664","6.748518","-177.7323","-119.7547","47.40166","-0.1615342","0","52.88878","77.1001","26.44439","30.2866","186.8003","0","-131.0448","23.66925","26.65509","25.16217","26.44439","129.9889","248.7911","0","0","66.53042","25.82742","21.0625",
"18.07.2002 11:00:00","0.827632","-122.7924","7.335409","-126.6509","-125.7356","44.08006","-6.427552E-02","0","52.88878","77.1001","38.19746","44.93803","163.8037","0","-143.0006","24.43005","26.8061","25.61808","38.19746","129.9889","276.7806","0","0","69.8531","38.74113","22.7625",
"18.07.2002 12:00:00","0.278359","-134.5627","6.713284","-86.72572","-140.7784","41.91211","0.1539053","0","52.88878","77.1001","38.19746","47.09506","159.9959","0","-145.9503","25.43959","27.10437","26.27198","38.19746","129.9889","292.9005","0","0","78.21024","46.50391","24.3375",
"18.07.2002 13:00:00","-0.048115","-151.4959","7.121726","-60.66838","-166.9847","41.44795","0.3702814","0","52.88878","77.1001","26.44439","43.3476","182.5257","0","-154.5572","26.22853","27.53065","26.87959","26.44439","129.9889","287.9437","0","0","92.76926","38.74113","25.65",
"18.07.2002 14:00:00","-0.117208","-161.6447","10.10865","-52.39748","-183.2397","40.86515","0.5525154","0","52.88878","77.1001","26.44439","28.5513","211.5337","0","-159.58","26.8016","28.00509","27.40335","26.44439","129.9889","284.0606","0","0","101.7999","25.82742","26.6625",
"18.07.2002 15:00:00","-0.097225","-179.0635","10.41602","-46.62367","-194.4911","38.46164","0.7051727","0","52.88878","77.1001","26.44439","28.19626","233.3279","0","-174.2856","27.32878","28.45421","27.89149","26.44439","129.9889","290.3113","0","0","108.0506","25.82742","27.375",
"18.07.2002 16:00:00","-0.205571","-205.2125","9.559493","-53.38773","-214.6759","36.63629","0.8169949","0","52.88878","77.1001","38.19746","41.89718","253.5791","0","-196.2894","27.68811","28.8101","28.2491","38.19746","129.9889","326.1919","0","0","119.2644","38.74113","27.725",
"18.07.2002 17:00:00","-0.103604","-223.6964","12.22671","-63.85624","-235.1923","37.10961","0.8499144","0","52.88878","77.1001","38.19746","55.79607","250.4518","0","-211.6691","27.67245","28.98268","28.32757","38.19746","129.9889","350.5036","0","0","130.6624","51.65483","27.7375",
"18.07.2002 18:00:00","-0.395369","-195.9309","9.807536","-87.70993","-213.2741","37.72253","0.8383203","0","52.88878","137.8047","38.19746","44.15637","159.4089","0","-189.5571","27.63251","28.87876","28.25564","38.19746","190.6935","393.8804","0","0","118.4856","46.50391","27.3875",
"18.07.2002 19:00:00","0.646588","-14.26651","7.418823","-97.60992","-16.25479","37.10938","0.7829043","0","5.288878","113.2114","24.97526","9.538276","60.96983","0","-15.93703","27.90226","28.32446","28.11336","24.97526","118.5003","183.5571","0","0","9.030437","31.05112","26.575",
"18.07.2002 20:00:00","1.331495","-9.572308","6.740968","-105.4265","-10.59011","39.12027","0.6342811","0","5.288878","113.2114","13.2222","10.49601","40.80936","0","-11.55218","27.18174","27.84427","27.51301","13.2222","118.5003","168.657","0","0","5.883394","31.05112","25.3875",
"18.07.2002 21:00:00","2.115634","-1.036399","7.116545","-128.0845","-1.12624","41.7082","0.4049771","0","5.288878","113.2114","13.2222","14.49396","0","0","-3.893241","26.26988","27.3116","26.79074","13.2222","118.5003","171.162","0","0","0.625689","38.8139","24.0875",
"18.07.2002 22:00:00","2.592064","0","7.043467","-124.8241","0","47.1606","0.1709276","0","5.288878","2.732587","13.2222","15.88482","0","0","-2.783598","25.17976","26.82049","26.00013","13.2222","8.021465","60.05757","0","0","0","38.8139","22.85",
"18.07.2002 23:00:00","3.468431","0","6.124859","-131.2298","0","52.41696","-1.404634E-02","0","5.288878","2.732587","3.819746","16.94353","0","0","-3.703244","24.4069","26.42694","25.41692","3.819745","8.021465","50.65511","0","0","0","38.8139","21.5875",
"19.07.2002","4.737487","0","4.223724","-140.4931","0","55.01635","-0.1123153","0","0","0","3.819746","17.28135","0","0","-5.902077","24.00159","26.15416","25.07788","3.819745","0","42.63365","0","0","0","38.8139","20.2875",
"19.07.2002 01:00:00","5.118077","0","3.268871","-142.3811","0","55.56773","-0.191987","0","0","0","3.819746","17.42704","0","0","-7.658642","23.67434","25.95721","24.81577","3.819745","0","42.63365","0","0","0","38.8139","19.3",
"19.07.2002 02:00:00","5.284969","0","2.878263","-143.1371","0","56.24506","-0.2917494","0","0","0","3.819746","17.70439","0","0","-8.924679","23.32393","25.76928","24.54661","3.819745","0","42.63365","0","0","0","38.8139","18.4375",
"19.07.2002 03:00:00","5.408104","0","2.982967","-166.4025","0","57.92083","-0.3469209","0","0","0","3.819746","18.33401","0","0","-10.20313","23.17572","25.56566","24.37069","3.819745","0","42.63365","0","0","0","38.8139","17.7875",
"19.07.2002 04:00:00","5.392859","0","2.918761","-161.623","0","59.64313","-0.4145509","0","0","0","3.819746","18.72709","0","0","-10.57112","22.94205","25.32591","24.13398","3.819745","0","42.63365","0","0","0","38.8139","17.4125",
"19.07.2002 05:00:00","4.719072","0","3.163349","-186.1275","0","60.28218","-0.404328","17.15152","0","0","3.819746","18.89511","10.09147","15.66194","-9.528028","23.0134","25.22786","24.12063","3.819745","0","42.63365","20.17826","20.17826","0","38.8139","17.2375",
"19.07.2002 06:00:00","3.762633","-7.191827","3.563104","-215.2427","-8.950767","61.90985","-0.3289461","16.68102","0","110.4788","13.2222","14.22243","57.71578","18.18886","-15.77415","23.07919","25.6703","24.37474","13.2222","110.4788","159.7248","19.62472","19.62472","4.972648","31.05112","17.5125",
"19.07.2002 07:00:00","3.991969","-51.56687","3.548007","-186.9203","-74.4705","63.31158","-0.2646145","4.918551","52.88878","77.1001","38.19746","22.41448","85.76141","5.183168","-71.9185","23.17731","25.95691","24.56711","38.19746","129.9889","237.9981","5.78653","5.78653","41.3725","28.43927","18.2",
"19.07.2002 08:00:00","3.302001","-62.03216","4.270038","-185.3885","-96.10384","61.99752","-0.1809034","0","52.88878","77.1001","26.44439","30.3839","121.031","0","-91.07304","23.33811","26.29991","24.81901","26.44439","129.9889","235.6517","0","0","53.39102","25.82742","19.125",
"19.07.2002 09:00:00","2.47306","-79.23217","5.58875","-192.6462","-113.8365","59.8233","-0.1001568","0","52.88878","77.1001","26.44439","30.33084","140.1878","0","-103.3113","23.58856","26.578","25.08328","26.44439","129.9889","245.5032","0","0","63.24253","25.82742","20.25",
"19.07.2002 10:00:00","1.557407","-91.99666","7.47305","-182.3473","-124.82","57.72139","-7.774397E-02","0","52.88878","77.1001","26.44439","30.25823","122.8119","0","-111.2063","23.72342","26.72569","25.22456","26.44439","129.9889","251.6052","0","0","69.34447","25.82742","21.325",
"19.07.2002 11:00:00","1.040801","-102.497","7.714903","-158.0935","-141.2824","55.9039","9.358464E-03","0","52.88878","77.1001","38.19746","45.07056","121.5861","0","-125.9716","24.18039","26.89375","25.53707","38.19746","129.9889","285.4177","0","0","78.49023","38.74113","22.2",
"19.07.2002 12:00:00","0.59132","-109.8611","6.668968","-135.6342","-173.9189","59.38184","0.1458642","0","52.88878","77.1001","38.19746","47.85183","119.4353","0","-130.465","24.68763","27.08039","25.88401","38.19746","129.9889","311.3119","0","0","96.62162","46.50391","22.8125",
"19.07.2002 13:00:00","0.626672","-119.2286","8.066544","-131.0302","-176.5699","58.6615","0.2522008","0","52.88878","77.1001","26.44439","44.44706","137.0189","0","-135.5477","24.86016","27.32376","26.09196","26.44439","129.9889","293.2688","0","0","98.0944","38.74113","23.375",
"19.07.2002 14:00:00","0.283634","-126.4185","6.909849","-110.056","-160.2499","50.37135","0.3056595","0","52.88878","77.1001","26.44439","29.39791","155.6517","0","-134.8509","25.35998","27.59946","26.47972","26.44439","129.9889","271.2884","0","0","89.0277","25.82742","24.0375",
"19.07.2002 15:00:00","0.059317","-134.5049","6.518209","-101.4426","-163.601","48.12215","0.3985807","0","52.88878","77.1001","26.44439","29.14065","159.643","0","-140.9693","25.75385","27.83637","26.79511","26.44439","129.9889","273.1501","0","0","90.88941","25.82742","24.55",
"19.07.2002 16:00:00","-0.069556","-148.567","6.804265","-109.1366","-189.603","49.00433","0.4921861","0","52.88878","77.1001","38.19746","43.44625","166.9262","0","-156.7702","26.03009","28.06367","27.04688","38.19746","129.9889","312.2625","0","0","105.335","38.74113","24.825",
"19.07.2002 17:00:00","-0.127708","-165.6274","7.401917","-113.8502","-217.3127","49.36318","0.5630848","0","52.88878","77.1001","38.19746","57.72554","186.6816","0","-175.0671","26.16812","28.27472","27.22141","38.19746","129.9889","340.5705","0","0","120.7293","51.65483","25.025",
"19.07.2002 18:00:00","-0.188705","-153.9302","7.818206","-133.5332","-192.7608","47.18663","0.5718085","0","52.88878","137.8047","38.19746","45.91106","141.2423","0","-161.7389","26.26197","28.27657","27.26927","38.19746","190.6935","382.4841","0","0","107.0893","46.50391","25.0375",
"19.07.2002 19:00:00","1.231543","0","7.562793","-143.1038","0","44.12248","0.545947","0","5.288878","113.2114","24.97526","11.05969","64.11848","0","-2.438341","26.64178","27.92631","27.28404","24.97526","118.5003","174.5266","0","0","0","31.05112","24.6875",
"19.07.2002 20:00:00","2.035058","-1.324086","7.603805","-139.7105","-1.553647","44.16736","0.4432399","0","5.288878","113.2114","13.2222","11.6354","43.60718","0","-3.661609","26.26441","27.54952","26.90697","13.2222","118.5003","163.6367","0","0","0.863137","31.05112","24.0625",
"19.07.2002 21:00:00","2.538065","0","7.780485","-151.1202","0","45.91041","0.2844561","0","5.288878","113.2114","13.2222","15.33351","0","0","-3.092615","25.67022","27.09853","26.38438","13.2222","118.5003","170.5364","0","0","0","38.8139","23.3",
"19.07.2002 22:00:00","3.272898","0","7.159889","-163.46","0","49.68892","5.914222E-02","0","5.288878","2.732587","13.2222","16.60769","0","0","-3.823394","24.58456","26.62122","25.60289","13.2222","8.021465","60.05757","0","0","0","38.8139","21.75",
"19.07.2002 23:00:00","5.675746","0","3.607638","-137.6852","0","50.12492","-0.1419241","0","5.288878","2.732587","3.819746","17.3517","0","0","-6.851666","23.91669","26.21748","25.06708","3.819745","8.021465","50.65511","0","0","0","38.8139","19.75",
"20.07.2002","6.255378","0","2.995307","-168.2406","0","49.45569","-0.2937051","0","0","0","3.819746","17.97334","0","0","-10.165","23.35255","25.88578","24.61916","3.819745","0","42.63365","0","0","0","38.8139","17.8125",
"20.07.2002 01:00:00","6.09618","0","1.773343","-137.886","0","49.8161","-0.3943579","0","0","0","3.819746","17.99564","0","0","-14.04246","23.16308","25.63758","24.40033","3.819745","0","42.63365","0","0","0","38.8139","16.1",
"20.07.2002 02:00:00","6.519517","0","1.813154","-175.2111","0","50.4452","-0.4244448","0","0","0","3.819746","17.82279","0","0","-17.94658","22.99789","25.47623","24.23706","3.819745","0","42.63365","0","0","0","38.8139","14.375",
"20.07.2002 03:00:00","4.422979","0","2.09521","-216.2934","0","50.04018","-0.5243842","0","0","0","3.819746","19.1159","0","0","-20.75659","22.81533","25.08449","23.94991","3.819745","0","42.63365","0","0","0","38.8139","13.075",
"20.07.2002 04:00:00","5.360197","0","1.569455","-177.2836","0","48.55712","-0.536396","0","0","0","3.819746","18.27678","0","0","-22.90994","22.80824","24.99131","23.89978","3.819745","0","42.63365","0","0","0","38.8139","12.2625",
"20.07.2002 05:00:00","3.818926","0","1.267786","-152.0524","0","47.32505","-0.5902723","20.65481","0","0","3.819746","18.51904","2.608891","19.44751","-21.88765","22.77022","24.83887","23.80455","3.819745","0","42.63365","24.29978","24.29978","0","38.8139","11.875",
"20.07.2002 06:00:00","4.30922","0","2.269142","-285.5085","0","46.17167","-0.5127538","39.95211","0","110.4788","13.2222","14.70955","103.3375","38.03587","-15.091","22.65029","25.58919","24.11974","13.2222","110.4788","154.7521","47.00249","47.00249","0","31.05112","12.175",
"20.07.2002 07:00:00","6.437186","-31.34971","2.287488","-252.3976","-31.34971","44.1367","-0.3750243","30.35998","52.88878","77.1001","38.19746","22.4889","143.8105","29.58965","-66.28545","22.98702","26.23616","24.61159","38.19746","129.9889","214.0421","35.71762","35.71762","17.41651","28.43927","13.15",
"20.07.2002 08:00:00","6.378744","-58.9049","3.11982","-287.4711","-59.41246","46.46851","-0.2926418","24.23967","52.88878","77.1001","26.44439","30.56895","209.1066","26.00075","-108.1244","23.03","26.70428","24.86714","26.44439","129.9889","215.2676","28.51726","28.51726","33.00692","25.82742","14.6",
"20.07.2002 09:00:00","4.864374","-87.34885","3.740182","-273.287","-99.2474","50.56226","-0.2092575","13.27897","52.88878","77.1001","26.44439","30.53736","227.2122","14.5157","-129.1998","23.06214","26.89865","24.9804","26.44439","129.9889","237.3981","15.62231","15.62231","55.13744","25.82742","16.2625",
"20.07.2002 10:00:00","3.827508","-104.7088","4.51225","-256.1609","-126.0131","52.74606","-0.1569567","0","52.88878","77.1001","26.44439","30.55206","211.8608","0","-139.1453","23.30183","26.99232","25.14708","26.44439","129.9889","252.268","0","0","70.00727","25.82742","17.9625",
"20.07.2002 11:00:00","3.443189","-108.2092","5.312218","-220.7592","-136.1125","53.75891","-0.1010395","0","52.88878","77.1001","38.19746","45.52937","173.1346","0","-149.7134","23.5357","27.06449","25.30009","38.19746","129.9889","282.5455","0","0","75.61805","38.74113","19.475",
"20.07.2002 12:00:00","2.396314","-108.5892","6.468454","-217.0382","-138.3948","54.16914","-8.732495E-02","0","52.88878","77.1001","38.19746","49.04149","147.0475","0","-145.9345","23.54714","27.01485","25.28099","38.19746","129.9889","291.5763","0","0","76.88602","46.50391","20.25",
"20.07.2002 13:00:00","2.390352","-109.6263","6.58305","-207.3257","-140.8217","54.40224","-6.603478E-02","0","52.88878","77.1001","26.44439","45.47987","150.8829","0","-144.3106","23.57581","27.05337","25.31459","26.44439","129.9889","273.4087","0","0","78.23428","38.74113","20.4625",
"20.07.2002 14:00:00","2.364962","-112.7203","6.40972","-204.8217","-140.0655","53.88665","-6.374638E-02","0","52.88878","77.1001","26.44439","30.29863","155.1177","0","-135.6651","23.58984","27.09945","25.34464","26.44439","129.9889","260.0749","0","0","77.81417","25.82742","20.5",
"20.07.2002 15:00:00","2.626277","-115.4683","6.913874","-214.0343","-137.0431","52.43404","-6.572336E-02","0","52.88878","77.1001","26.44439","30.34308","163.4488","0","-138.3921","23.56928","27.15392","25.3616","26.44439","129.9889","258.3958","0","0","76.13506","25.82742","20.5",
"20.07.2002 16:00:00","2.485262","-114.7966","6.799107","-225.2567","-136.5174","51.59785","-6.073416E-02","0","52.88878","77.1001","38.19746","45.41988","160.7282","0","-150.1725","23.61271","27.19682","25.40477","38.19746","129.9889","282.7704","0","0","75.84299","38.74113","20.375",
"20.07.2002 17:00:00","2.59413","-108.1266","6.282895","-220.8225","-131.619","52.27989","-7.383605E-02","0","52.88878","77.1001","38.19746","60.65375","150.2694","0","-158.3237","23.58421","27.11814","25.35117","38.19746","129.9889","292.9628","0","0","73.12167","51.65483","20.05",
"20.07.2002 18:00:00","3.12763","-95.92151","6.011812","-246.1603","-117.6865","52.56658","-0.1224577","0","52.88878","137.8047","38.19746","49.11523","111.4731","0","-138.9592","23.44806","26.90715","25.17761","38.19746","190.6935","340.7762","0","0","65.38142","46.50391","19.4625",
"20.07.2002 19:00:00","6.53556","0","4.440506","-232.5388","0","51.17339","-0.1479812","0","5.288878","113.2114","24.97526","13.98475","61.44511","0","-7.331964","23.7957","26.57784","25.18677","24.97526","118.5003","174.5266","0","0","0","31.05112","18.6375",
"20.07.2002 20:00:00","7.742245","0","3.894024","-240.6509","0","52.28389","-0.1837293","7.608208","5.288878","113.2114","13.2222","14.05642","26.67096","8.034813","-8.426406","23.64018","26.18651","24.91335","13.2222","118.5003","162.7736","8.950833","8.950833","0","31.05112","17.675",
"20.07.2002 21:00:00","7.157888","0","2.949312","-207.9834","0","54.23103","-0.2954275","12.09685","5.288878","113.2114","13.2222","17.87694","0","11.53658","-11.94291","23.34886","25.87451","24.61169","13.2222","118.5003","170.5364","14.23158","14.23158","0","38.8139","16.6125",
"20.07.2002 22:00:00","7.64407","0","3.041277","-225.4625","0","55.25186","-0.3882852","60.07667","5.288878","2.732587","13.2222","18.4284","0","56.35349","-9.872223","23.00904","25.50223","24.25563","13.2222","8.021465","60.05757","70.67845","70.67845","0","38.8139","15.95",
"20.07.2002 23:00:00","6.48337","0","1.83751","-142.3279","0","55.28189","-0.4243221","0","5.288878","2.732587","3.819746","18.31584","0","0","-14.73016","22.98694","25.30528","24.14611","3.819745","8.021465","50.65511","0","0","0","38.8139","15.6125",
"21.07.2002","5.511267","0","1.639759","-135.9304","0","56.11633","-0.4745749","0","0","0","3.819746","18.19125","0","0","-15.87703","22.9845","25.14898","24.06674","3.819745","0","42.63365","0","0","0","38.8139","15.25",
"21.07.2002 01:00:00","5.61435","0","2.639878","-193.7894","0","56.55357","-0.4762483","0","0","0","3.819746","18.64066","0","0","-15.60273","22.99596","24.96983","23.98289","3.819745","0","42.63365","0","0","0","38.8139","15.475",
"21.07.2002 02:00:00","4.558493","0","1.87511","-125.7652","0","55.55217","-0.4665824","0","0","0","3.819746","18.01045","0","0","-14.3776","23.06964","24.95895","24.01429","3.819745","0","42.63365","0","0","0","38.8139","16.1375",
"21.07.2002 03:00:00","4.263017","0","2.248423","-138.5401","0","55.20924","-0.4820791","0","0","0","3.819746","18.13861","0","0","-13.11006","23.02414","24.91585","23.97","3.819745","0","42.63365","0","0","0","38.8139","16.65",
"21.07.2002 04:00:00","4.111786","0","2.287271","-134.2184","0","55.02232","-0.4837292","0","0","0","3.819746","17.9257","0","0","-12.48262","23.01064","24.87806","23.94435","3.819745","0","42.63365","0","0","0","38.8139","16.925",
"21.07.2002 05:00:00","4.080808","0","3.203364","-185.5422","0","55.53143","-0.5561516","42.08216","0","0","3.819746","18.72424","2.890552","44.06325","-9.641438","22.66895","24.7269","23.69792","3.819745","0","42.63365","49.50842","49.50842","0","38.8139","17",
"21.07.2002 06:00:00","4.096692","-1.896324","3.474681","-208.3175","-2.166","54.9775","-0.4591437","11.63554","0","110.4788","13.2222","14.50561","75.85","11.99884","-10.22577","22.94846","25.32738","24.13792","13.2222","110.4788","155.9554","13.68887","13.68887","1.203333","31.05112","17.4375",
"21.07.2002 07:00:00","3.454229","-56.18248","4.035332","-199.228","-68.92502","55.43195","-0.3102779","3.540248","52.88878","77.1001","38.19746","22.33281","120.2186","3.612019","-75.21308","23.26211","25.94927","24.60569","38.19746","129.9889","234.9173","4.164997","4.164997","38.29168","28.43927","18.6375",
"21.07.2002 08:00:00","2.452783","-85.07569","5.013699","-163.2625","-111.8958","56.20342","-0.1612319","0","52.88878","77.1001","26.44439","30.30839","179.3091","0","-108.5187","23.60968","26.44362","25.02665","26.44439","129.9889","244.425","0","0","62.16434","25.82742","20.3875",
"21.07.2002 09:00:00","0.787767","-112.2976","7.509025","-147.5758","-149.8446","56.74949","6.119318E-03","0","52.88878","77.1001","26.44439","29.99917","199.6892","0","-126.9767","24.25737","26.8478","25.55258","26.44439","129.9889","265.5077","0","0","83.24701","25.82742","22.4125",
"21.07.2002 10:00:00","0.17304","-130.389","6.319671","-78.67417","-164.5644","51.5399","0.2536898","0","52.88878","77.1001","26.44439","29.37423","188.5388","0","-136.724","25.52299","27.21272","26.36786","26.44439","129.9889","273.6854","0","0","91.42467","25.82742","24.5125",
"21.07.2002 11:00:00","-0.169217","-151.1494","4.961179","-36.35968","-186.9969","46.0376","0.5042049","0","52.88878","77.1001","38.19746","42.89335","166.2012","0","-149.1048","26.81024","27.56207","27.18616","38.19746","129.9889","310.8147","0","0","103.8872","38.74113","26.4875",
"21.07.2002 12:00:00","0.43028","-166.4666","2.147522","-4.133522","-206.7654","44.33162","0.7364179","0","52.88878","77.1001","38.19746","44.23532","165.8925","0.4057597","-153.4545","27.73376","27.93415","27.83396","38.19746","129.9889","329.5599","0","0","114.8697","46.50391","28.325",
"21.07.2002 13:00:00","1.511152","-187.1349","0.5715311","0.891396","-230.7803","44.47823","0.8928488","0","52.88878","77.1001","26.44439","41.5059","191.3705","1.72134","-165.2449","28.09341","28.37394","28.23368","26.44439","129.9889","323.3857","0","0","128.2113","38.74113","29.875",
"21.07.2002 14:00:00","2.288666","-192.2801","0.4166974","1.785978","-228.4615","43.82956","1.025251","0","52.88878","77.1001","26.44439","27.44511","221.601","1.826125","-173.1441","28.46886","28.84296","28.65591","26.44439","129.9889","309.1837","0","0","126.923","25.82742","31.0875",
"21.07.2002 15:00:00","2.926235","-212.922","0.4233881","2.279592","-245.2191","42.87365","1.162495","0","52.88878","77.1001","26.44439","27.17279","248.0685","2.154146","-190.5862","28.86151","29.30729","29.0844","26.44439","129.9889","318.4935","0","0","136.2328","25.82742","31.9375",
"21.07.2002 16:00:00","3.320031","-250.0998","0.5934672","2.128869","-291.7094","42.24796","1.295198","0","52.88878","77.1001","38.19746","40.31783","266.2117","3.100423","-214.0414","29.29821","29.70187","29.50004","38.19746","129.9889","368.9883","0","0","162.0608","38.74113","32.3875",
"21.07.2002 17:00:00","3.402329","-275.63","0.762148","1.895107","-334.9569","42.61942","1.381825","0","52.88878","77.1001","38.19746","53.35871","248.8743","3.845274","-226.6191","29.5153","29.91313","29.71422","38.19746","129.9889","405.9284","0","0","186.0872","51.65483","32.5",
"21.07.2002 18:00:00","2.692486","-229.4461","0.6104395","1.24007","-285.6586","42.82218","1.423862","0","52.88878","137.8047","38.19746","41.28685","140.1891","2.45106","-194.7251","29.82679","29.81548","29.82113","38.19746","190.6935","434.094","0","0","158.6992","46.50391","32.125",
"21.07.2002 19:00:00","0.501979","-8.854384","0.8490258","-1.839074","-10.39905","42.26323","1.421497","0","5.288878","113.2114","24.97526","6.3798","59.22509","1.335833","-8.911207","30.27913","29.31813","29.79863","24.97526","118.5003","180.3039","0","0","5.777251","31.05112","31.2125",
"21.07.2002 20:00:00","-0.114673","-14.83214","1.398246","-5.283245","-17.16855","43.80551","1.302678","0","5.288878","113.2114","13.2222","7.227752","34.18546","0.730946","-14.978","29.73453","28.85466","29.2946","13.2222","118.5003","172.3117","0","0","9.538082","31.05112","29.9875",
"21.07.2002 21:00:00","0.120768","-7.482236","4.443136","-27.27082","-8.511668","42.36509","1.125154","0","5.288878","113.2114","13.2222","10.03207","0","1.645102E-02","-8.334767","29.14335","28.45184","28.7976","13.2222","118.5003","175.2651","0","0","4.728704","38.8139","28.5625",
"21.07.2002 22:00:00","0.565226","-2.719485","4.183192","-29.69479","-3.084786","45.64727","0.890959","0","5.288878","2.732587","13.2222","11.67167","0","0","-3.760833","28.0651","28.04643","28.05577","13.2222","8.021465","61.77134","0","0","1.71377","38.8139","27.125",
"21.07.2002 23:00:00","1.14645","-0.108816","5.310459","-54.83212","-0.124231","51.77623","0.7002259","0","5.288878","2.732587","3.819746","13.24551","0","0","-1.689895","27.0774","27.71671","27.39705","3.819745","8.021465","50.72413","0","0","0.069017","38.8139","25.6625",
"22.07.2002","1.623303","0","6.390045","-91.44","0","56.04969","0.4959406","0","0","0","3.819746","14.65247","0","0","-2.25116","26.04455","27.39438","26.71946","3.819745","0","42.63365","0","0","0","38.8139","24.225",
"22.07.2002 01:00:00","2.068871","0","7.15638","-133.5206","0","60.48236","0.2833695","0","0","0","3.819746","15.8843","0","0","-2.972398","25.0557","27.06606","26.06088","3.819745","0","42.63365","0","0","0","38.8139","22.825",
"22.07.2002 02:00:00","2.928282","0","6.933509","-172.3187","0","63.32379","9.752304E-02","0","0","0","3.819746","16.88999","0","0","-4.353487","24.33269","26.73368","25.53318","3.819745","0","42.63365","0","0","0","38.8139","21.425",
"22.07.2002 03:00:00","4.002923","0","5.127255","-170.8841","0","64.32655","-5.280697E-03","0","0","0","3.819746","17.46035","0","0","-5.898574","23.96893","26.45946","25.2142","3.819745","0","42.63365","0","0","0","38.8139","20.4",
"22.07.2002 04:00:00","4.460762","0","4.009614","-159.9753","0","65.11963","-6.853402E-02","0","0","0","3.819746","17.37734","0","0","-7.067512","23.75729","26.30403","25.03066","3.819745","0","42.63365","0","0","0","38.8139","19.725",
"22.07.2002 05:00:00","3.968054","0","3.808091","-163.8337","0","66.26652","-0.1047154","0","0","0","3.819746","17.51995","2.489963","0","-7.669788","23.68787","26.18004","24.93395","3.819745","0","42.63365","0","0","0","38.8139","19.4375",
"22.07.2002 06:00:00","2.490423","-35.61238","5.546464","-238.5938","-48.98974","68.64819","5.635556E-03","0","0","110.4788","13.2222","13.97051","106.6963","0","-40.93056","23.60873","26.87607","25.2424","13.2222","110.4788","181.9686","0","0","27.21652","31.05112","19.775",
"22.07.2002 07:00:00","1.701081","-92.06946","7.866212","-252.3287","-132.9296","67.84637","0.1035281","0","52.88878","77.1001","38.19746","21.96098","147.1152","0","-105.1427","23.715","27.43917","25.57708","38.19746","129.9889","270.4754","0","0","73.8498","28.43927","20.75",
"22.07.2002 08:00:00","0.754297","-130.2205","8.509643","-209.1622","-187.393","63.62331","0.2529077","0","52.88878","77.1001","26.44439","29.97458","223.374","0","-145.9312","24.39221","27.99027","26.19124","26.44439","129.9889","286.3679","0","0","104.1072","25.82742","22.2",
"22.07.2002 09:00:00","0.093581","-155.3517","7.668452","-150.7739","-213.2239","58.89264","0.4934083","0","52.88878","77.1001","26.44439","29.3767","241.2597","0","-164.2109","25.49016","28.46253","26.97635","26.44439","129.9889","300.7184","0","0","118.4577","25.82742","23.925",
"22.07.2002 10:00:00","-0.21186","-170.19","6.686413","-97.30463","-225.5829","54.40728","0.739105","0","52.88878","77.1001","26.44439","28.70073","217.701","0","-171.9176","26.6322","28.84563","27.73892","26.44439","129.9889","307.5846","0","0","125.3239","25.82742","25.725",
"22.07.2002 11:00:00","-0.072524","-185.8596","5.941327","-60.51336","-252.7704","49.96631","0.959183","0","52.88878","77.1001","38.19746","41.99096","182.5977","0","-178.6529","27.72665","29.10436","28.41551","38.19746","129.9889","347.3555","0","0","140.428","38.74113","27.4",
"22.07.2002 12:00:00","-0.005808","-176.929","5.752846","-48.02192","-239.521","47.93103","1.052879","0","52.88878","77.1001","38.19746","43.56849","132.272","0","-166.5019","28.10061","29.11256","28.60658","38.19746","129.9889","347.7574","0","0","133.0672","46.50391","28",
"22.07.2002 13:00:00","-0.023537","-170.582","5.992643","-48.3186","-230.3858","47.65975","1.037687","0","52.88878","77.1001","26.44439","41.52174","125.4793","0","-160.5739","27.97612","29.13546","28.55579","26.44439","129.9889","323.1665","0","0","127.9921","38.74113","27.875",
"22.07.2002 14:00:00","0.02248","-156.1403","7.741123","-61.95259","-202.4432","47.40195","1.012754","0","52.88878","77.1001","26.44439","27.78938","130.7932","0","-150.198","27.79426","29.18766","28.49096","26.44439","129.9889","294.7291","0","0","112.4684","25.82742","27.675",
"22.07.2002 15:00:00","0.121371","-154.0033","10.66303","-74.68756","-198.1039","48.29183","0.9737454","0","52.88878","77.1001","26.44439","27.94001","128.5289","0","-148.6989","27.56536","29.19073","28.37804","26.44439","129.9889","292.3184","0","0","110.0577","25.82742","27.475",
"22.07.2002 16:00:00","0.050378","-158.7021","13.99644","-93.18785","-216.2613","49.79","0.9210963","0","52.88878","77.1001","38.19746","42.15589","108.928","0","-152.5606","27.28503","29.07258","28.1788","38.19746","129.9889","327.0727","0","0","120.1452","38.74113","27.15",
"22.07.2002 17:00:00","-0.107175","-159.8464","11.03414","-96.11585","-224.8975","50.16327","0.8470435","0","52.88878","77.1001","38.19746","56.57657","111.4628","0","-156.0905","27.01214","28.9154","27.96377","38.19746","129.9889","344.7843","0","0","124.9431","51.65483","26.625",
"22.07.2002 18:00:00","-0.101317","-140.0074","10.69323","-130.4807","-198.1475","51.18228","0.7750213","0","52.88878","137.8047","38.19746","45.2348","109.2551","0","-141.6969","26.68688","28.75972","27.7233","38.19746","190.6935","385.4768","0","0","110.082","46.50391","25.9625",
"22.07.2002 19:00:00","1.288312","0","8.906113","-146.1187","0","51.17587","0.7284331","0","5.288878","113.2114","24.97526","10.7477","61.22851","0","-2.133746","26.88138","28.47834","27.67986","24.97526","118.5003","174.5266","0","0","0","31.05112","25.2",
"22.07.2002 20:00:00","2.099361","0","8.116856","-158.8804","0","51.80768","0.6569789","0","5.288878","113.2114","13.2222","11.28408","19.6738","0","-2.512558","26.5414","28.19826","27.36983","13.2222","118.5003","162.7736","0","0","0","31.05112","24.3375",
"22.07.2002 21:00:00","2.492176","0","8.472466","-183.2193","0","52.23289","0.5136948","0","5.288878","113.2114","13.2222","14.92532","0","0","-3.480554","25.96387","27.90782","26.93585","13.2222","118.5003","170.5364","0","0","0","38.8139","23.5",
"22.07.2002 22:00:00","2.907003","0","8.398705","-182.1819","0","54.07327","0.3077356","0","5.288878","2.732587","13.2222","15.99731","0","0","-3.46261","25.04948","27.49497","26.27223","13.2222","8.021465","60.05757","0","0","0","38.8139","22.45",
"22.07.2002 23:00:00","3.819214","0","7.398091","-192.9127","0","56.34842","9.777001E-02","0","5.288878","2.732587","3.819746","17.09599","0","0","-4.425857","24.29425","27.10432","25.69929","3.819745","8.021465","50.65511","0","0","0","38.8139","21.1875",
"23.07.2002","5.329321","0","5.10324","-195.1966","0","57.35207","1.325056E-03","0","0","0","3.819746","17.24834","0","0","-6.676249","23.94353","26.84201","25.39277","3.819745","0","42.63365","0","0","0","38.8139","19.95",
"23.07.2002 01:00:00","5.208911","0","4.25278","-197.7591","0","58.51019","-7.304575E-02","0","0","0","3.819746","17.5774","0","0","-8.213417","23.7725","26.62844","25.20047","3.819745","0","42.63365","0","0","0","38.8139","19.1875",
"23.07.2002 02:00:00","5.3066","0","3.434751","-179.3362","0","59.12526","-0.1068429","0","0","0","3.819746","17.46566","0","0","-9.292977","23.63762","26.48409","25.06086","3.819745","0","42.63365","0","0","0","38.8139","18.625",
"23.07.2002 03:00:00","5.389796","0","3.51028","-193.1075","0","58.51666","-0.1654044","0","0","0","3.819746","17.78612","0","0","-9.856995","23.39042","26.32006","24.85524","3.819745","0","42.63365","0","0","0","38.8139","18.15",
"23.07.2002 04:00:00","5.294707","0","3.106384","-176.0859","0","57.82904","-0.2393113","0","0","0","3.819746","17.97063","0","0","-10.25509","23.25369","26.15862","24.70616","3.819745","0","42.63365","0","0","0","38.8139","17.875",
"23.07.2002 05:00:00","5.209839","0","2.934717","-159.1633","0","57.94279","-0.2767677","0.969656","0","0","3.819746","17.86243","2.694439","0.9181474","-10.18947","23.10907","26.07138","24.59023","3.819745","0","42.63365","1.140772","1.140772","0","38.8139","17.7375",
"23.07.2002 06:00:00","3.646036","-16.76541","3.930626","-230.3324","-21.09495","55.53476","-0.1860713","0","0","110.4788","13.2222","13.96244","70.54542","0","-24.99131","23.32018","26.60626","24.96322","13.2222","110.4788","166.4715","0","0","11.71942","31.05112","18.075",
"23.07.2002 07:00:00","3.13924","-69.6699","4.840388","-239.8819","-86.36607","54.12669","-7.501214E-02","0","52.88878","77.1001","38.19746","22.12194","118.1493","0","-88.21988","23.53921","27.09766","25.31844","38.19746","129.9889","244.6068","0","0","47.98115","28.43927","18.9875",
"23.07.2002 08:00:00","1.955559","-100.1327","6.34033","-233.9014","-129.6751","54.94707","4.095362E-02","0","52.88878","77.1001","26.44439","30.20365","184.7469","0","-123.8922","23.93927","27.58632","25.76279","26.44439","129.9889","254.3024","0","0","72.04173","25.82742","20.4",
"23.07.2002 09:00:00","1.007459","-125.0086","8.964474","-218.8459","-158.8986","54.66568","0.1891176","0","52.88878","77.1001","26.44439","29.98485","208.0644","0","-141.3664","24.26623","27.91665","26.09144","26.44439","129.9889","270.5377","0","0","88.27701","25.82742","22.0625",
"23.07.2002 10:00:00","0.599737","-141.7667","10.68631","-158.8291","-168.1192","49.00571","0.3317679","0","52.88878","77.1001","26.44439","29.56336","199.2082","0","-150.9207","25.12296","28.22523","26.6741","26.44439","129.9889","275.6602","0","0","93.39957","25.82742","23.825",
"23.07.2002 11:00:00","0.050849","-160.8517","16.82116","-113.6644","-185.4118","44.35835","0.5160652","0","52.88878","77.1001","38.19746","43.47767","173.6303","0","-162.987","26.17091","28.51418","27.34255","38.19746","129.9889","309.9341","0","0","103.0066","38.74113","25.75",
"23.07.2002 12:00:00","-0.020782","-156.1307","25.45931","-100.0547","-184.0447","43.97239","0.6513397","0","52.88878","77.1001","38.19746","45.4457","125.5506","0","-153.4859","26.6437","28.55147","27.59758","38.19746","129.9889","316.9373","0","0","102.2471","46.50391","26.5625",
"23.07.2002 13:00:00","-0.044467","-163.1531","30.33022","-90.7723","-197.0972","44.42069","0.727581","0","52.88878","77.1001","26.44439","42.70888","156.4813","0","-158.2901","26.86575","28.83179","27.84877","26.44439","129.9889","304.6728","0","0","109.4984","38.74113","26.9125",
"23.07.2002 14:00:00","-0.065582","-159.5469","30.44413","-87.28854","-193.8577","44.6419","0.8229234","0","52.88878","77.1001","26.44439","28.2783","169.9462","0","-154.8295","27.15987","29.05966","28.10977","26.44439","129.9889","289.9594","0","0","107.6987","25.82742","27.2875",
"23.07.2002 15:00:00","-0.032448","-174.3418","36.03502","-90.49005","-205.2548","43.41767","0.9314539","0","52.88878","77.1001","26.44439","28.08384","202.577","0","-167.9878","27.47728","29.42537","28.45132","26.44439","129.9889","296.2911","0","0","114.0304","25.82742","27.7125",
"23.07.2002 16:00:00","-0.109864","-183.9302","34.08553","-89.37511","-213.0186","41.73701","0.9546178","0","52.88878","77.1001","38.19746","41.90337","159.802","0","-173.4483","27.63426","29.40534","28.5198","38.19746","129.9889","325.2712","0","0","118.3437","38.74113","27.9",
"23.07.2002 17:00:00","-0.058084","-183.5332","29.72406","-92.18623","-209.1853","41.42575","0.8952563","0","52.88878","77.1001","38.19746","56.02908","132.7985","0","-172.126","27.41516","29.20878","28.31197","38.19746","129.9889","336.0552","0","0","116.214","51.65483","27.5875",
"23.07.2002 18:00:00","-0.216026","-152.1776","25.16191","-120.6484","-175.9957","42.13473","0.7607416","0","52.88878","137.8047","38.19746","44.9087","91.69808","0","-148.1962","26.91714","28.83025","27.87369","38.19746","190.6935","373.1702","0","0","97.77541","46.50391","26.8375",
"23.07.2002 19:00:00","1.120758","0","22.89838","-151.4935","0","42.2905","0.663039","0","5.288878","113.2114","24.97526","10.70101","49.85192","0","-0.7884407","26.85745","28.46714","27.66229","24.97526","118.5003","174.5266","0","0","0","31.05112","25.875",
"23.07.2002 20:00:00","1.887787","-1.088168","15.18499","-154.2881","-1.286498","43.5423","0.5674082","0","5.288878","113.2114","13.2222","11.40303","15.72071","0","-2.398171","26.51201","28.15117","27.33159","13.2222","118.5003","163.4883","0","0","0.714721","31.05112","24.9375",
"23.07.2002 21:00:00","2.265613","0","8.748382","-163.1606","0","46.89086","0.4976658","0","5.288878","113.2114","13.2222","14.67642","0","0","-3.032001","26.21293","27.90821","27.06057","13.2222","118.5003","170.5364","0","0","0","38.8139","23.975",
"23.07.2002 22:00:00","2.689699","0","8.032407","-158.0143","0","51.52455","0.3542688","0","5.288878","2.732587","13.2222","15.59495","0","0","-3.140373","25.39441","27.54794","26.47117","13.2222","8.021465","60.05757","0","0","0","38.8139","22.975",
"23.07.2002 23:00:00","3.068572","0","8.277917","-178.951","0","54.78176","0.1742042","0","5.288878","2.732587","3.819746","16.58264","0","0","-3.454906","24.62668","27.20805","25.91737","3.819745","8.021465","50.65511","0","0","0","38.8139","21.975",
"24.07.2002","3.66928","0","6.611222","-173.7464","0","55.47561","4.135144E-02","0","0","0","3.819746","17.08903","0","0","-4.606883","24.18399","26.92385","25.55392","3.819745","0","42.63365","0","0","0","38.8139","21.0375",
"24.07.2002 01:00:00","3.93945","0","5.00682","-179.2666","0","59.70539","-3.017507E-02","0","0","0","3.819746","17.36669","0","0","-6.283631","23.93486","26.65077","25.29282","3.819745","0","42.63365","0","0","0","38.8139","20.1375",
"24.07.2002 02:00:00","4.740773","0","3.446636","-156.0425","0","64.10291","-8.185893E-02","0","0","0","3.819746","17.43811","0","0","-8.231303","23.69393","26.3765","25.03521","3.819745","0","42.63365","0","0","0","38.8139","19.175",
"24.07.2002 03:00:00","4.676148","0","3.331517","-164.6257","0","63.62511","-0.1471009","0","0","0","3.819746","17.43611","0","0","-8.908648","23.47966","26.22008","24.84987","3.819745","0","42.63365","0","0","0","38.8139","18.7375",
"24.07.2002 04:00:00","4.509129","0","3.266402","-167.3217","0","63.87394","-0.1887519","0","0","0","3.819746","17.64321","0","0","-9.275652","23.36415","26.06787","24.71601","3.819745","0","42.63365","0","0","0","38.8139","18.5125",
"24.07.2002 05:00:00","3.541139","0","3.263536","-164.9224","0","65.29593","-0.2165997","2.376664","0","0","3.819746","17.52129","0.5713647","2.002672","-9.053222","23.24013","25.98075","24.61044","3.819745","0","42.63365","2.796075","2.796075","0","38.8139","18.3375",
