"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"24.07.2002 06:00:00","3.612717","-3.516327","3.829413","-202.6731","-4.967313","65.60272","-0.1852175","0","0","110.4788","13.2222","14.01423","6.866327","0","-11.05181","23.34216","26.08587","24.71402","13.2222","110.4788","157.5117","0","0","2.759618","31.05112","18.55",
"24.07.2002 07:00:00","3.910929","-38.69999","4.452786","-242.9434","-66.07029","67.61746","-0.2185986","2.866385","52.88878","77.1001","38.19746","22.39232","20.37463","2.700581","-59.75599","23.06664","26.06973","24.56818","38.19746","129.9889","233.3313","3.372218","3.372218","36.70572","28.43927","17.8875",
"24.07.2002 08:00:00","4.054397","-34.97879","4.418399","-233.5194","-78.11723","69.68104","-0.2033765","7.325201","52.88878","77.1001","26.44439","30.49475","36.70261","7.695136","-69.46896","23.03807","26.07422","24.55614","26.44439","129.9889","225.6591","8.617883","8.617883","43.39846","25.82742","17.8375",
"24.07.2002 09:00:00","4.455392","-36.32441","5.008762","-266.2455","-79.20803","70.9105","-0.2535667","29.95393","52.88878","77.1001","26.44439","30.59665","57.02612","31.33163","-71.33337","22.8095","26.0579","24.4337","26.44439","129.9889","226.2652","35.23991","35.23991","44.00446","25.82742","17.6",
"24.07.2002 10:00:00","3.973971","-42.41223","4.993175","-231.6723","-84.83474","69.43231","-0.2570507","15.3597","52.88878","77.1001","26.44439","30.58336","72.674","16.07345","-74.75891","22.86378","26.06909","24.46643","26.44439","129.9889","229.3911","18.07024","18.07024","47.13041","25.82742","18.2375",
"24.07.2002 11:00:00","3.149654","-46.8075","4.539546","-181.6307","-94.73742","65.80949","-0.168649","0","52.88878","77.1001","38.19746","45.60192","79.86706","0","-89.31667","23.39194","26.20788","24.79991","38.19746","129.9889","259.5594","0","0","52.6319","38.74113","19.3",
"24.07.2002 12:00:00","2.65968","-56.45468","5.244855","-195.9","-105.1009","63.98427","-9.908494E-02","0","52.88878","77.1001","38.19746","48.89269","85.80257","0","-97.68019","23.52781","26.48428","25.00605","38.19746","129.9889","273.0797","0","0","58.3894","46.50391","19.725",
"24.07.2002 13:00:00","2.044859","-57.10475","5.328808","-187.8255","-112.0017","65.91798","-0.1121755","0","52.88878","77.1001","26.44439","45.36807","87.9679","0","-96.1584","23.44047","26.42573","24.9331","26.44439","129.9889","257.3976","0","0","62.22315","38.74113","19.8",
"24.07.2002 14:00:00","2.66064","-61.66692","5.558275","-190.4497","-106.4085","66.1162","-0.1145847","0","52.88878","77.1001","26.44439","30.32498","84.21937","0","-87.04411","23.39531","26.41913","24.90722","26.44439","129.9889","241.3765","0","0","59.11585","25.82742","19.925",
"24.07.2002 15:00:00","2.652054","-64.0491","5.646232","-196.303","-106.4952","64.69355","-0.1137222","0","52.88878","77.1001","26.44439","30.37879","80.04044","0","-89.1368","23.46085","26.43156","24.94621","26.44439","129.9889","241.4247","0","0","59.164","25.82742","20",
"24.07.2002 16:00:00","2.821734","-61.76656","5.727342","-190.3647","-113.1089","64.63611","-0.1172882","0","52.88878","77.1001","38.19746","45.49236","73.33596","0","-99.0051","23.47189","26.41945","24.94567","38.19746","129.9889","269.7657","0","0","62.83826","38.74113","20.0625",
"24.07.2002 17:00:00","2.941304","-58.15025","5.999087","-190.7823","-115.1298","65.36504","-0.123119","0","52.88878","77.1001","38.19746","60.60715","59.73254","0","-108.0635","23.43777","26.36731","24.90254","38.19746","129.9889","283.8022","0","0","63.961","51.65483","20.0375",
"24.07.2002 18:00:00","2.568576","-61.68792","5.491735","-193.4106","-115.4269","64.90102","-0.1059348","0","52.88878","137.8047","38.19746","48.78193","40.56492","0","-100.9936","23.58323","26.36832","24.97578","38.19746","190.6935","339.5209","0","0","64.12605","46.50391","20",
"24.07.2002 19:00:00","4.496258","0","5.532816","-210.5896","0","64.14694","-0.1053067","0","5.288878","113.2114","24.97526","13.80733","19.59039","0","-5.445739","23.73707","26.21267","24.97487","24.97526","118.5003","174.5266","0","0","0","31.05112","19.875",
"24.07.2002 20:00:00","4.236996","0","5.01259","-200.9308","0","63.7907","-0.1429442","0","5.288878","113.2114","13.2222","13.87877","5.720144","0","-5.724809","23.65767","25.99509","24.82638","13.2222","118.5003","162.7736","0","0","0","31.05112","19.6125",
"24.07.2002 21:00:00","4.102846","0","4.954226","-204.8543","0","63.60466","-0.1753522","0","5.288878","113.2114","13.2222","17.4593","0","0","-7.390602","23.58693","25.93769","24.76231","13.2222","118.5003","170.5364","0","0","0","38.8139","19.5",
"24.07.2002 22:00:00","4.005195","0","3.524957","-147.9376","0","63.63655","-0.2267884","0","5.288878","2.732587","13.2222","17.41199","0","0","-7.748797","23.39338","25.73238","24.56288","13.2222","8.021465","60.05757","0","0","0","38.8139","19.125",
"24.07.2002 23:00:00","4.815765","0","3.16763","-144.0427","0","62.8443","-0.3171714","0","5.288878","2.732587","3.819746","17.89302","0","0","-8.628974","23.11645","25.51829","24.31737","3.819745","8.021465","50.65511","0","0","0","38.8139","18.4625",
"25.07.2002","5.039506","0","2.927979","-149.1646","0","61.52178","-0.3997801","0","0","0","3.819746","18.55787","0","0","-9.959491","22.92396","25.25849","24.09123","3.819745","0","42.63365","0","0","0","38.8139","17.7625",
"25.07.2002 01:00:00","4.509468","0","3.354405","-216.5324","0","60.41596","-0.4666306","0","0","0","3.819746","19.10118","0","0","-12.74283","22.84026","25.01136","23.92581","3.819745","0","42.63365","0","0","0","38.8139","16.5625",
"25.07.2002 02:00:00","4.60312","0","2.2257","-148.995","0","60.19199","-0.5917106","0","0","0","3.819746","18.82848","0","0","-15.15735","22.32881","24.80078","23.56479","3.819745","0","42.63365","0","0","0","38.8139","15",
"25.07.2002 03:00:00","3.540809","0","1.236068","-112.6916","0","57.36013","-0.5380552","0","0","0","3.819746","18.38093","0","0","-19.72904","22.83258","24.7126","23.77259","3.819745","0","42.63365","0","0","0","38.8139","13.775",
"25.07.2002 04:00:00","2.7526","0","0.7630494","-79.4613","0","56.24836","-0.5440459","0","0","0","3.819746","17.70506","0","0","-21.95368","22.75786","24.69065","23.72425","3.819745","0","42.63365","0","0","0","38.8139","12.8375",
"25.07.2002 05:00:00","2.503636","0","0.9985914","-112.2338","0","54.92651","-0.5795718","15.9243","0","0","3.819746","17.97871","0","15.01853","-22.50759","22.69437","24.57518","23.63478","3.819745","0","42.63365","18.73447","18.73447","0","38.8139","12.125",
"25.07.2002 06:00:00","1.800486","0","2.204098","-268.9171","0","52.7623","-0.6071191","56.42623","0","110.4788","13.2222","14.54744","44.24356","54.26659","-13.36346","22.29321","24.8054","23.5493","13.2222","110.4788","154.7521","66.38381","66.38381","0","31.05112","12.0875",
"25.07.2002 07:00:00","5.407226","-8.610405","3.021854","-323.8818","-8.610405","47.74535","-0.5099955","54.68718","52.88878","77.1001","38.19746","23.58212","125.5928","56.20304","-41.28175","22.72671","25.51447","24.12059","38.19746","129.9889","201.4092","64.33787","64.33787","4.783558","28.43927","13.1375",
"25.07.2002 08:00:00","5.908878","-35.19752","3.372527","-294.7235","-35.19752","45.62645","-0.4096111","42.80695","52.88878","77.1001","26.44439","30.65467","195.1723","43.82744","-83.24722","22.87121","26.03731","24.45426","26.44439","129.9889","201.8149","50.36111","50.36111","19.55418","25.82742","14.7",
"25.07.2002 09:00:00","4.951273","-63.35757","3.380046","-240.0133","-63.35757","44.42086","-0.3494777","8.561477","52.88878","77.1001","26.44439","30.60236","212.5252","7.950638","-105.1943","23.07646","26.31549","24.69598","26.44439","129.9889","217.4593","10.07233","10.07233","35.19865","25.82742","16.2375",
"25.07.2002 10:00:00","3.841338","-80.95863","4.244741","-234.0687","-80.95863","42.67475","-0.3273345","28.45484","52.88878","77.1001","26.44439","30.51175","202.8338","30.55033","-116.0382","23.1085","26.45411","24.78131","26.44439","129.9889","227.2377","33.47628","33.47628","44.97701","25.82742","17.7375",
"25.07.2002 11:00:00","3.898753","-86.1367","5.575754","-212.6897","-86.1367","41.62082","-0.3018869","0","52.88878","77.1001","38.19746","45.60941","176.7297","0","-129.6523","23.19733","26.53686","24.86709","38.19746","129.9889","254.7812","0","0","47.85372","38.74113","19.1125",
"25.07.2002 12:00:00","3.249616","-97.00409","8.768202","-221.103","-97.00409","40.71959","-0.3147625","1.578231","52.88878","77.1001","38.19746","49.39712","165.8729","1.685388","-133.325","23.19683","26.55059","24.87371","38.19746","129.9889","268.5814","1.856742","1.856742","53.89116","46.50391","20.2875",
"25.07.2002 13:00:00","2.312484","-113.9734","12.02129","-194.1689","-113.9734","38.14473","-0.2376982","0","52.88878","77.1001","26.44439","45.45058","194.7203","0","-142.9026","23.407","26.84205","25.12452","26.44439","129.9889","258.4929","0","0","63.31853","38.74113","21.2625",
"25.07.2002 14:00:00","1.891107","-133.015","16.45165","-202.7168","-133.015","36.21403","-0.1777467","0","52.88878","77.1001","26.44439","30.25735","229.1419","0","-149.4785","23.59386","27.17087","25.38236","26.44439","129.9889","256.1579","0","0","73.89722","25.82742","21.9125",
"25.07.2002 15:00:00","1.825298","-151.7524","21.46311","-226.493","-151.7524","36.2012","-0.1120742","0","52.88878","77.1001","26.44439","30.24359","260.6819","0","-166.5901","23.70707","27.48004","25.59355","26.44439","129.9889","266.5676","0","0","84.30687","25.82742","22.2875",
"25.07.2002 16:00:00","1.062239","-169.8484","24.22263","-242.1127","-169.8484","35.97512","-5.780418E-02","0","52.88878","77.1001","38.19746","45.17859","288.2185","0","-191.7476","23.95613","27.72436","25.84024","38.19746","129.9889","301.2877","0","0","94.36021","38.74113","22.4",
"25.07.2002 17:00:00","1.572533","-173.2267","21.72433","-243.3406","-173.2267","36.58305","-1.910534E-02","0","52.88878","77.1001","38.19746","60.2281","258.5866","0","-204.2353","23.72408","27.78041","25.75224","38.19746","129.9889","316.0782","0","0","96.23708","51.65483","22.15",
"25.07.2002 18:00:00","2.108609","-143.1718","14.83841","-275.0947","-143.1718","37.40745","-0.1196798","0","52.88878","137.8047","38.19746","48.90603","142.0639","0","-171.4113","23.59895","27.44697","25.52296","38.19746","190.6935","354.9347","0","0","79.53989","46.50391","21.5",
"25.07.2002 19:00:00","5.739665","0","8.281935","-247.4767","0","35.52939","-0.1733115","0","5.288878","113.2114","24.97526","13.8939","55.69762","0","-4.259176","24.11065","26.76292","25.43678","24.97526","118.5003","174.5266","0","0","0","31.05112","20.5125",
"25.07.2002 20:00:00","6.693667","0","5.048659","-216.3786","0","36.18799","-0.2351661","0","5.288878","113.2114","13.2222","14.06658","31.22215","0","-5.993812","23.93447","26.25921","25.09684","13.2222","118.5003","162.7736","0","0","0","31.05112","19.2875",
"25.07.2002 21:00:00","7.100086","0","4.878668","-252.829","0","38.32205","-0.4038868","16.20359","5.288878","113.2114","13.2222","18.04282","0","16.0608","-8.151445","23.26447","25.81927","24.54187","13.2222","118.5003","170.5364","19.06305","19.06305","0","38.8139","17.9875",
"25.07.2002 22:00:00","6.84971","0","3.110421","-205.2282","0","38.45997","-0.5032911","41.84537","5.288878","2.732587","13.2222","18.41937","0","40.12406","-9.914403","23.14278","25.39561","24.2692","13.2222","8.021465","60.05757","49.22985","49.22985","0","38.8139","16.5625",
"25.07.2002 23:00:00","6.790771","0","1.897604","-154.7509","0","38.74147","-0.532025","0","5.288878","2.732587","3.819746","18.44624","0","0","-16.60288","23.24273","25.10486","24.17379","3.819745","8.021465","50.65511","0","0","0","38.8139","15.0625",
"26.07.2002","5.811514","0","1.184561","-112.4852","0","39.29622","-0.5627998","0","0","0","3.819746","17.88955","0","0","-20.14994","23.10064","24.95196","24.0263","3.819745","0","42.63365","0","0","0","38.8139","13.5625",
"26.07.2002 01:00:00","4.371974","0","0.6942935","-76.14059","0","39.83966","-0.5770547","0","0","0","3.819746","17.65249","0","0","-22.62907","23.06896","24.86676","23.96786","3.819745","0","42.63365","0","0","0","38.8139","12.625",
"26.07.2002 02:00:00","3.244021","0","0.6348463","-72.54386","0","40.3972","-0.6045959","0","0","0","3.819746","17.56897","0","0","-24.37582","22.98494","24.76221","23.87358","3.819745","0","42.63365","0","0","0","38.8139","11.9",
"26.07.2002 03:00:00","2.240838","0","0.4739977","-51.54732","0","40.01194","-0.6396372","0","0","0","3.819746","17.63717","0","0","-26.12581","22.94396","24.62859","23.78628","3.819745","0","42.63365","0","0","0","38.8139","11.225",
"26.07.2002 04:00:00","0.90548","0","0.4784556","-53.72184","0","39.63804","-0.6496668","0","0","0","3.819746","17.43506","0","0","-27.59906","22.93953","24.53926","23.73939","3.819745","0","42.63365","0","0","0","38.8139","10.6875",
"26.07.2002 05:00:00","1.626415","0","0.5706714","-69.38905","0","39.84795","-0.6997638","0","0","0","3.819746","17.61082","0","0","-28.05541","22.67087","24.415","23.54294","3.819745","0","42.63365","0","0","0","38.8139","10.25",
"26.07.2002 06:00:00","0.105564","0","1.217836","-176.5844","0","39.68636","-0.7348185","15.83941","0","110.4788","13.2222","14.58281","36.76306","13.48855","-19.53293","22.33226","24.56771","23.44999","13.2222","110.4788","154.7521","18.6346","18.6346","0","31.05112","10.225",
"26.07.2002 07:00:00","3.734138","-0.090373","1.932495","-258.8816","-0.090373","39.06271","-0.6256287","46.8975","52.88878","77.1001","38.19746","24.12619","109.3183","48.16983","-39.91591","22.68789","25.17243","23.93016","38.19746","129.9889","196.6758","55.17352","55.17352","0.050207","28.43927","10.8625",
"26.07.2002 08:00:00","6.859578","-4.201455","1.973784","-232.2422","-4.201455","39.16799","-0.50037","29.5312","52.88878","77.1001","26.44439","30.79762","171.9456","27.81499","-64.57291","22.92146","25.68202","24.30174","26.44439","129.9889","184.5948","34.7426","34.7426","2.334142","25.82742","11.825",
"26.07.2002 09:00:00","5.351408","-29.00501","3.528654","-381.8523","-29.00501","39.64022","-0.481116","105.4342","52.88878","77.1001","26.44439","30.82219","195.8616","114.3556","-84.50979","22.7617","25.89405","24.32787","26.44439","129.9889","198.3746","124.0403","124.0403","16.1139","25.82742","12.8875",
"26.07.2002 10:00:00","5.097213","-45.16068","4.047533","-384.1063","-45.16068","37.4258","-0.4954409","130.3136","52.88878","77.1001","26.44439","30.87022","181.6439","142.0626","-95.7805","22.7313","25.9575","24.3444","26.44439","129.9889","207.35","153.3101","153.3101","25.08927","25.82742","13.925",
"26.07.2002 11:00:00","4.942403","-41.52742","4.619521","-376.0764","-41.52742","36.16488","-0.5086522","123.8435","52.88878","77.1001","38.19746","46.31065","160.5878","134.5405","-111.7055","22.73808","25.96472","24.3514","38.19746","129.9889","229.9983","145.6983","145.6983","23.07079","38.74113","14.8",
"26.07.2002 12:00:00","4.878466","-51.68934","5.019808","-364.5679","-51.68934","37.99044","-0.490378","116.5023","52.88878","77.1001","38.19746","50.07723","165.6545","126.4126","-119.5522","22.73671","26.02987","24.38329","38.19746","129.9889","243.4066","137.0615","137.0615","28.7163","46.50391","15.5375",
"26.07.2002 13:00:00","4.669647","-66.20139","5.43893","-357.522","-66.20139","38.92666","-0.4541018","109.0762","52.88878","77.1001","26.44439","46.2916","189.8636","119.0321","-127.6847","22.73212","26.2105","24.47131","26.44439","129.9889","231.953","128.325","128.325","36.77855","38.74113","16.175",
"26.07.2002 14:00:00","5.545796","-90.63993","5.785659","-356.5963","-90.63993","39.70715","-0.4321477","123.5642","52.88878","77.1001","26.44439","30.92503","215.4485","132.9973","-129.5804","22.75551","26.39898","24.57725","26.44439","129.9889","232.6162","145.3696","145.3696","50.35551","25.82742","16.5875",
"26.07.2002 15:00:00","6.301121","-104.9188","7.276665","-416.9092","-104.9188","41.83181","-0.3688392","129.6738","52.88878","77.1001","26.44439","30.765","236.1022","139.9672","-142.6887","22.64761","26.64846","24.64804","26.44439","129.9889","240.5489","152.5574","152.5574","58.2882","25.82742","16.825",
"26.07.2002 16:00:00","5.608551","-109.0231","7.046075","-401.4153","-109.0231","44.23199","-0.3775344","109.6113","52.88878","77.1001","38.19746","46.56096","250.3709","116.359","-165.8482","22.62594","26.68242","24.65418","38.19746","129.9889","267.4959","128.9545","128.9545","60.5684","38.74113","16.8375",
"26.07.2002 17:00:00","5.634855","-97.37872","6.647854","-390.3935","-97.37872","45.67268","-0.3789245","106.9918","52.88878","77.1001","38.19746","62.04942","232.6333","113.2768","-175.6906","22.59436","26.58591","24.59013","38.19746","129.9889","273.9405","125.8726","125.8726","54.09929","51.65483","16.55",
"26.07.2002 18:00:00","5.7073","-80.8199","5.283728","-361.4473","-80.8199","45.94203","-0.4129866","78.82099","52.88878","137.8047","38.19746","50.30413","129.335","82.86042","-146.4364","22.70526","26.2703","24.48778","38.19746","190.6935","320.2948","92.73058","92.73058","44.89994","46.50391","15.9625",
"26.07.2002 19:00:00","8.495606","0","3.335411","-301.9901","0","44.61154","-0.4006333","51.9269","5.288878","113.2114","24.97526","14.53792","55.70403","52.00178","-10.93477","23.2461","25.80762","24.52686","24.97526","118.5003","174.5266","61.09047","61.09047","0","31.05112","15.075",
"26.07.2002 20:00:00","9.039907","0","2.915215","-287.4003","0","45.13454","-0.5038387","89.94044","5.288878","113.2114","13.2222","15.11224","29.08582","88.96982","-10.44822","22.987","25.30121","24.14411","13.2222","118.5003","162.7736","105.8123","105.8123","0","31.05112","14.075",
"26.07.2002 21:00:00","7.544299","0","2.330287","-258.5314","0","47.03936","-0.5373555","59.85944","5.288878","113.2114","13.2222","17.95301","0","53.74809","-14.75515","22.89053","25.08413","23.98733","13.2222","118.5003","170.5364","70.42287","70.42287","0","38.8139","13.0125",
"26.07.2002 22:00:00","6.400357","0","1.131276","-132.5616","0","47.65993","-0.5612216","43.73186","5.288878","2.732587","13.2222","17.96752","0","40.12863","-19.63066","22.96959","24.77612","23.87286","13.2222","8.021465","60.05757","51.44926","51.44926","0","38.8139","12.225",
"26.07.2002 23:00:00","5.903547","0","0.6261676","-70.3797","0","47.86907","-0.5858794","0","5.288878","2.732587","3.819746","18.04769","0","0","-24.93136","23.07545","24.57485","23.82515","3.819745","8.021465","50.65511","0","0","0","38.8139","11.625",
"27.07.2002","3.116366","0","0.4767073","-53.3679","0","48.65136","-0.5999537","0","0","0","3.819746","17.71847","0","0","-26.60367","22.96734","24.47051","23.71893","3.819745","0","42.63365","0","0","0","38.8139","10.9625",
"27.07.2002 01:00:00","2.580792","0","0.5078779","-56.81159","0","48.94602","-0.6052573","0","0","0","3.819746","17.47395","0","0","-26.47338","22.90984","24.39686","23.65335","3.819745","0","42.63365","0","0","0","38.8139","11.075",
"27.07.2002 02:00:00","2.070632","0","0.4769356","-48.57617","0","49.35381","-0.6293265","0","0","0","3.819746","17.63658","0","0","-25.07197","22.90761","24.32024","23.61393","3.819745","0","42.63365","0","0","0","38.8139","11.7375",
"27.07.2002 03:00:00","3.311661","0","0.7382314","-72.74113","0","50.41569","-0.653307","0","0","0","3.819746","17.71591","0","0","-23.68791","22.75651","24.23288","23.49469","3.819745","0","42.63365","0","0","0","38.8139","12.1875",
"27.07.2002 04:00:00","1.712649","0","0.4782135","-44.92582","0","50.79311","-0.6361308","0","0","0","3.819746","17.5871","0","0","-23.43716","22.884","24.19496","23.53948","3.819745","0","42.63365","0","0","0","38.8139","12.4875",
"27.07.2002 05:00:00","1.512332","0","0.7618154","-78.56092","0","51.39422","-0.6315619","23.17344","0","0","3.819746","17.60478","0","18.23137","-21.62552","22.90186","24.13958","23.52072","3.819745","0","42.63365","27.26287","27.26287","0","38.8139","12.7875",
"27.07.2002 06:00:00","2.93722","0","2.367726","-261.1682","0","54.57277","-0.7108515","93.91438","0","110.4788","13.2222","14.66406","8.859623","91.94014","-11.61373","22.24036","24.17705","23.20871","13.2222","110.4788","154.7521","110.4875","110.4875","0","31.05112","12.9625",
"27.07.2002 07:00:00","6.719721","0","2.679324","-259.7912","0","54.95147","-0.6922199","115.6571","52.88878","77.1001","38.19746","23.97365","40.30961","126.8314","-29.41827","22.5724","24.29486","23.43363","38.19746","129.9889","196.6256","136.0672","136.0672","0","28.43927","13.5625",
"27.07.2002 08:00:00","7.040372","0","3.119853","-266.7461","0","56.25513","-0.5839174","109.5539","52.88878","77.1001","26.44439","31.35531","76.91016","118.8705","-47.36832","22.69639","24.51012","23.60326","26.44439","129.9889","182.2607","128.8869","128.8869","0","25.82742","14.3375",
"27.07.2002 09:00:00","5.815497","-8.979656","2.959749","-218.8595","-13.37651","57.33144","-0.5247768","60.64076","52.88878","77.1001","26.44439","30.73375","122.3987","67.32745","-54.03993","22.88818","24.81472","23.85145","26.44439","129.9889","189.6921","71.34207","71.34207","7.431393","25.82742","15.2875",
"27.07.2002 10:00:00","5.037784","-22.1114","3.421137","-225.0349","-30.78929","56.70763","-0.4975252","49.21437","52.88878","77.1001","26.44439","30.74234","127.0899","47.6811","-62.98191","22.80821","24.98767","23.89794","26.44439","129.9889","199.3658","57.89926","57.89926","17.10516","25.82742","16.2",
"27.07.2002 11:00:00","4.702556","-30.07163","3.34856","-178.2981","-37.26464","55.88768","-0.4541942","6.245916","52.88878","77.1001","38.19746","45.72507","109.8063","5.812248","-85.61703","22.84737","25.3871","24.11723","38.19746","129.9889","227.6301","7.348136","7.348136","20.70258","38.74113","17.25",
"27.07.2002 12:00:00","4.198269","-47.672","4.489698","-173.3677","-64.1118","56.43627","-0.4101072","0","52.88878","77.1001","38.19746","49.56865","115.0398","0","-97.08263","22.90112","25.49777","24.19945","38.19746","129.9889","250.3079","0","0","35.61766","46.50391","18.45",
"27.07.2002 13:00:00","3.487204","-55.18462","4.43225","-151.3209","-70.37653","55.69409","-0.402456","2.980821","52.88878","77.1001","26.44439","45.58759","102.0986","3.155809","-98.16575","23.00329","25.53919","24.27124","26.44439","129.9889","234.2725","3.506848","3.506848","39.09807","38.74113","19.15",
"27.07.2002 14:00:00","3.153893","-67.31145","4.835037","-158.4219","-97.87399","58.38869","-0.3474409","0","52.88878","77.1001","26.44439","30.42013","113.288","0","-94.16805","23.11798","25.68596","24.40197","26.44439","129.9889","236.6351","0","0","54.37444","25.82742","19.55",
"27.07.2002 15:00:00","2.806706","-72.053","4.998765","-143.0215","-97.39471","58.81498","-0.3072829","0","52.88878","77.1001","26.44439","30.30197","111.3671","0","-96.82372","23.17793","25.75494","24.46644","26.44439","129.9889","236.3689","0","0","54.10817","25.82742","20.0125",
"27.07.2002 16:00:00","2.672574","-75.04832","7.291375","-166.5569","-113.2927","59.59681","-0.3033484","0","52.88878","77.1001","38.19746","45.56339","113.1766","0","-109.6126","23.22075","25.79785","24.5093","38.19746","129.9889","269.8679","0","0","62.94041","38.74113","20.3875",
"27.07.2002 17:00:00","2.563163","-74.19547","6.575368","-157.2654","-149.7876","66.86696","-0.2376022","0","52.88878","77.1001","38.19746","60.74507","129.965","0","-119.4078","23.34389","25.76663","24.55526","38.19746","129.9889","303.0565","0","0","83.21535","51.65483","20.5",
"27.07.2002 18:00:00","2.559849","-75.80161","6.448935","-166.7923","-124.4789","63.83612","-0.2044979","0","52.88878","137.8047","38.19746","48.91849","105.4557","0","-110.1806","23.4789","25.80522","24.64206","38.19746","190.6935","344.5498","0","0","69.15497","46.50391","20.625",
"27.07.2002 19:00:00","4.060054","0","6.243032","-176.8828","0","58.41193","-0.2427386","0","5.288878","113.2114","24.97526","13.92582","58.93098","0","-4.157584","23.69411","25.59677","24.64544","24.97526","118.5003","174.5266","0","0","0","31.05112","20.45",
"27.07.2002 20:00:00","5.162276","0","5.889195","-170.1462","0","60.01976","-0.315794","5.358997","5.288878","113.2114","13.2222","14.08833","27.82714","5.711612","-4.431396","23.42514","25.28957","24.35736","13.2222","118.5003","162.7736","6.304702","6.304702","0","31.05112","19.925",
"27.07.2002 21:00:00","4.45347","0","6.805465","-228.658","0","66.5108","-0.416926","79.00677","5.288878","113.2114","13.2222","17.81372","0","76.47655","-5.531643","23.01437","24.93416","23.97426","13.2222","118.5003","170.5364","92.94914","92.94914","0","38.8139","18.8875",
"27.07.2002 22:00:00","4.396381","0","4.396599","-158.4003","0","69.39072","-0.4171451","46.22403","5.288878","2.732587","13.2222","18.25557","0","51.72916","-7.53357","23.04905","24.65766","23.85335","13.2222","8.021465","60.05757","54.38121","54.38121","0","38.8139","18.5875",
"27.07.2002 23:00:00","4.32615","0","2.370421","-94.45804","0","69.11354","-0.4603532","0","5.288878","2.732587","3.819746","18.19532","0","0","-8.970947","23.13385","24.51017","23.82201","3.819745","8.021465","50.65511","0","0","0","38.8139","18.45",
"28.07.2002","4.22787","0","1.497993","-67.80725","0","68.71432","-0.4636964","0","0","0","3.819746","18.19291","0","0","-9.866899","23.0912","24.37636","23.73378","3.819745","0","42.63365","0","0","0","38.8139","18.1125",
"28.07.2002 01:00:00","3.687673","0","1.070475","-60.60685","0","69.12089","-0.5005455","0","0","0","3.819746","17.96479","0","0","-12.2976","22.93224","24.2181","23.57517","3.819745","0","42.63365","0","0","0","38.8139","17",
"28.07.2002 02:00:00","2.531948","0","1.075437","-59.50657","0","68.2806","-0.5190243","0","0","0","3.819746","17.91628","0","0","-13.50703","22.97245","24.10659","23.53952","3.819745","0","42.63365","0","0","0","38.8139","16.65",
"28.07.2002 03:00:00","2.0571","0","1.117608","-67.81416","0","67.68682","-0.5313104","0","0","0","3.819746","17.85427","0","0","-14.15074","22.95167","24.02082","23.48625","3.819745","0","42.63365","0","0","0","38.8139","16.425",
"28.07.2002 04:00:00","2.368249","0","0.5307334","-32.48888","0","67.58823","-0.5605723","0","0","0","3.819746","17.8829","0","0","-14.35515","22.84867","24.00329","23.42598","3.819745","0","42.63365","0","0","0","38.8139","16.2625",
"28.07.2002 05:00:00","2.424034","0","2.55105","-173.3552","0","67.29161","-0.6007946","105.7187","0","0","3.819746","18.1918","0","108.7562","-10.49649","22.67814","23.9725","23.32532","3.819745","0","42.63365","124.3749","124.3749","0","38.8139","16.175",
"28.07.2002 06:00:00","2.440365","0","3.279867","-228.7251","0","66.62438","-0.6141368","55.55357","0","110.4788","13.2222","14.57508","7.484436","54.6079","-8.428251","22.53067","24.06021","23.29544","13.2222","110.4788","154.7521","65.35716","65.35716","0","31.05112","16.1625",
"28.07.2002 07:00:00","5.277039","-9.454983","3.672996","-235.7298","-19.08859","65.51991","-0.6055281","79.87286","52.88878","77.1001","38.19746","23.50739","20.58536","86.05198","-32.78258","22.67081","24.11642","23.39361","38.19746","129.9889","207.2304","93.96808","93.96808","10.60477","28.43927","16.2625",
"28.07.2002 08:00:00","5.947387","-9.070987","3.961882","-230.59","-21.15998","66.04791","-0.5644964","97.22163","52.88878","77.1001","26.44439","30.82391","45.07291","107.8951","-48.54864","22.77914","24.23893","23.50903","26.44439","129.9889","194.0162","114.3784","114.3784","11.75555","25.82742","16.55",
"28.07.2002 09:00:00","5.840856","-14.97532","3.602339","-208.918","-36.76087","66.76061","-0.5133224","54.6482","52.88878","77.1001","26.44439","30.78575","81.20613","55.42999","-53.51331","22.85492","24.41875","23.63684","26.44439","129.9889","202.6834","64.292","64.292","20.42271","25.82742","16.7625",
"28.07.2002 10:00:00","5.401281","-23.12886","4.071848","-214.0861","-52.75574","67.22614","-0.5016045","55.89664","52.88878","77.1001","26.44439","30.91316","123.936","58.1117","-59.37456","22.77329","24.59045","23.68187","26.44439","129.9889","211.5694","65.76076","65.76076","29.30875","25.82742","17.2375",
"28.07.2002 11:00:00","4.237975","-38.76834","4.074816","-161.6068","-76.70789","66.02882","-0.422672","13.06895","52.88878","77.1001","38.19746","46.08319","125.0973","12.96114","-85.83641","22.97086","25.05507","24.01297","38.19746","129.9889","249.543","15.37524","15.37524","42.61549","38.74113","18.5",
"28.07.2002 12:00:00","3.581285","-53.4167","4.094186","-132.7572","-87.21566","61.68372","-0.3485459","0","52.88878","77.1001","38.19746","49.01892","109.3725","0","-95.44329","23.23067","25.29335","24.26201","38.19746","129.9889","263.1434","0","0","48.45314","46.50391","19.5375",
"28.07.2002 13:00:00","3.113833","-52.6418","3.698335","-111.7621","-92.23621","62.03259","-0.3736121","0","52.88878","77.1001","26.44439","45.60503","120.3044","0","-91.80711","23.21254","25.15507","24.18381","26.44439","129.9889","246.4167","0","0","51.24234","38.74113","19.7375",
"28.07.2002 14:00:00","3.339161","-52.56663","3.820643","-122.8872","-89.75821","64.67461","-0.389363","0","52.88878","77.1001","26.44439","30.56887","94.1831","0","-79.29115","23.11473","25.0202","24.06746","26.44439","129.9889","232.1264","0","0","49.86567","25.82742","19.575",
"28.07.2002 15:00:00","3.267598","-56.44286","3.81802","-113.4301","-87.6989","62.86109","-0.3837374","0","52.88878","77.1001","26.44439","30.50503","113.3363","0","-83.15245","23.03998","25.21861","24.1293","26.44439","129.9889","230.9823","0","0","48.72161","25.82742","19.5625",
"28.07.2002 16:00:00","3.294028","-58.20425","4.150541","-137.9395","-85.89356","58.72296","-0.3305027","0","52.88878","77.1001","38.19746","45.44954","102.6499","0","-97.66848","23.32738","25.43136","24.37937","38.19746","129.9889","254.6461","0","0","47.71865","38.74113","19.725",
"28.07.2002 17:00:00","3.17788","-59.55771","4.377255","-140.5434","-82.336","57.20899","-0.3159968","0","52.88878","77.1001","38.19746","60.6926","127.5279","0","-111.6702","23.37373","25.52364","24.44869","38.19746","129.9889","265.5834","0","0","45.74222","51.65483","19.8",
"28.07.2002 18:00:00","3.217872","-69.0669","5.857644","-192.7192","-97.77624","56.93338","-0.304305","0","52.88878","137.8047","38.19746","49.22017","117.0487","0","-108.9313","23.34621","25.68928","24.51775","38.19746","190.6935","329.7149","0","0","54.32013","46.50391","19.8625",
"28.07.2002 19:00:00","4.579854","0","4.099067","-156.1187","0","57.05787","-0.3312509","0","5.288878","113.2114","24.97526","13.96129","60.52755","0","-5.469755","23.61486","25.24798","24.43142","24.97526","118.5003","174.5266","0","0","0","31.05112","19.7125",
"28.07.2002 20:00:00","4.715764","0","3.43183","-143.6946","0","57.4772","-0.3579586","0","5.288878","113.2114","13.2222","14.02726","22.89287","0","-5.983984","23.49928","24.99899","24.24913","13.2222","118.5003","162.7736","0","0","0","31.05112","19.2875",
"28.07.2002 21:00:00","4.867778","0","3.555807","-154.4621","0","57.20417","-0.4530587","0","5.288878","113.2114","13.2222","18.00287","0","0","-8.123142","23.22425","24.74098","23.98262","13.2222","118.5003","170.5364","0","0","0","38.8139","18.7875",
"28.07.2002 22:00:00","4.365074","0","2.484204","-109.5391","0","56.23703","-0.5001041","0.969321","5.288878","2.732587","13.2222","18.18044","0","0.6047839","-8.708348","23.22159","24.42746","23.82452","13.2222","8.021465","60.05757","1.140378","1.140378","0","38.8139","18.475",
"28.07.2002 23:00:00","3.672021","0","1.13399","-52.43322","0","55.70273","-0.5426849","0","5.288878","2.732587","3.819746","17.88875","0","0","-9.665792","23.25093","24.31615","23.78354","3.819745","8.021465","50.65511","0","0","0","38.8139","18.3375",
"29.07.2002","3.161428","0","1.897169","-87.37982","0","56.21172","-0.5580058","0","0","0","3.819746","18.12629","0","0","-9.953005","23.13369","24.2027","23.66819","3.819745","0","42.63365","0","0","0","38.8139","18.175",
"29.07.2002 01:00:00","2.593202","0","1.522238","-71.4166","0","56.93531","-0.5755696","0","0","0","3.819746","18.07339","0","0","-10.02249","23.08358","24.119","23.60129","3.819745","0","42.63365","0","0","0","38.8139","18.1625",
"29.07.2002 02:00:00","2.641672","0","1.263126","-58.85718","0","57.55717","-0.5843915","0","0","0","3.819746","18.08799","0","0","-9.792936","23.09325","24.05578","23.57452","3.819745","0","42.63365","0","0","0","38.8139","18.325",
"29.07.2002 03:00:00","2.673388","0","1.394287","-59.41672","0","57.73912","-0.5962012","0","0","0","3.819746","17.86884","0","0","-9.09074","22.92691","24.03306","23.47999","3.819745","0","42.63365","0","0","0","38.8139","18.4625",
"29.07.2002 04:00:00","2.195288","0","1.127581","-48.9166","0","56.35621","-0.600977","0","0","0","3.819746","17.75247","0","0","-9.358893","23.02673","23.98887","23.5078","3.819745","0","42.63365","0","0","0","38.8139","18.5",
"29.07.2002 05:00:00","2.651478","0","1.3281","-54.20618","0","55.12391","-0.6380689","2.515162","0","0","3.819746","17.9548","0","2.123157","-8.710188","22.945","23.94702","23.44601","3.819745","0","42.63365","2.959014","2.959014","0","38.8139","18.5625",
"29.07.2002 06:00:00","2.353471","0","3.207056","-132.3854","0","53.32149","-0.6448435","3.787998","0","110.4788","13.2222","14.71542","23.74421","3.743342","-6.119148","22.69414","24.0664","23.38027","13.2222","110.4788","154.7521","4.456468","4.456468","0","31.05112","18.725",
"29.07.2002 07:00:00","3.306822","-29.14888","2.99301","-103.5279","-30.21412","48.95867","-0.5900059","0","52.88878","77.1001","38.19746","22.56476","77.31664","0","-45.19177","23.19118","24.54574","23.86846","38.19746","129.9889","213.4112","0","0","16.78562","28.43927","19.55",
"29.07.2002 08:00:00","2.46422","-47.00393","4.280574","-103.0331","-47.48178","48.16911","-0.4277417","0","52.88878","77.1001","26.44439","30.26389","111.7274","0","-68.23784","23.55007","25.0011","24.27559","26.44439","129.9889","208.6395","0","0","26.37877","25.82742","20.875",
"29.07.2002 09:00:00","1.289956","-63.48827","6.874989","-101.4496","-68.09009","48.09333","-0.3552516","0","52.88878","77.1001","26.44439","30.24117","128.243","0","-79.33401","23.75386","25.30001","24.52694","26.44439","129.9889","220.0885","0","0","37.82783","25.82742","22.0875",
"29.07.2002 10:00:00","0.782178","-78.08945","8.250626","-80.56612","-87.14574","47.15055","-0.2262671","0","52.88878","77.1001","26.44439","29.99864","122.0178","0","-89.41599","24.29792","25.6112","24.95457","26.44439","129.9889","230.675","0","0","48.4143","25.82742","23.1875",
"29.07.2002 11:00:00","0.394197","-96.03468","6.911035","-60.90554","-105.8805","45.9742","-4.228989E-02","0","52.88878","77.1001","38.19746","44.33398","126.0057","0","-106.7756","25.1423","25.93945","25.54087","38.19746","129.9889","265.75","0","0","58.8225","38.74113","24.2875",
"29.07.2002 12:00:00","0.107229","-107.3216","5.689311","-45.91917","-120.9899","44.80572","0.1350641","0","52.88878","77.1001","38.19746","46.61455","128.6064","0","-113.5022","25.78636","26.2473","26.01683","38.19746","129.9889","281.9069","0","0","67.2166","46.50391","25.1375",
"29.07.2002 13:00:00","0.011241","-116.71","7.55857","-32.51299","-130.8241","43.74868","0.2271957","0","52.88878","77.1001","26.44439","43.41417","133.6693","0","-118.6282","26.05785","26.49287","26.27536","26.44439","129.9889","267.8545","0","0","72.68006","38.74113","25.775",
"29.07.2002 14:00:00","-0.068581","-116.6668","7.295085","-20.82848","-133.6063","42.06626","0.3025742","0","52.88878","77.1001","26.44439","28.77085","140.9368","0","-115.8003","26.38275","26.72167","26.55221","26.44439","129.9889","256.4864","0","0","74.22571","25.82742","26.3125",
"29.07.2002 15:00:00","-0.078368","-120.1771","7.791429","-13.69921","-132.946","40.89824","0.3618805","0","52.88878","77.1001","26.44439","28.60177","132.2071","7.432362E-04","-117.8045","26.61142","26.85576","26.73359","26.44439","129.9889","256.1196","0","0","73.85889","25.82742","26.6875",
"29.07.2002 16:00:00","-0.132483","-128.7119","5.74122","-14.89805","-135.342","40.37943","0.3912057","0","52.88878","77.1001","38.19746","42.74478","111.0785","0","-124.6838","26.76886","26.87335","26.8211","38.19746","129.9889","282.1175","0","0","75.19003","38.74113","26.8",
"29.07.2002 17:00:00","-0.037331","-134.8115","8.304917","-21.68123","-163.6039","44.97847","0.4016085","0","52.88878","77.1001","38.19746","57.01971","112.2947","0","-130.1765","26.66872","26.83773","26.75323","38.19746","129.9889","310.7322","0","0","90.89103","51.65483","26.675",
"29.07.2002 18:00:00","0.040383","-117.6486","8.627824","-47.12331","-183.6455","54.56209","0.4279629","0","52.88878","137.8047","38.19746","45.57035","100.711","0","-116.8231","26.4851","26.727","26.60605","38.19746","190.6935","377.4201","0","0","102.0253","46.50391","26.225",
"29.07.2002 19:00:00","0.796832","0","8.559435","-64.68385","0","53.57832","0.4123794","0","5.288878","113.2114","24.97526","10.9232","45.75934","0","-0.9275914","26.55594","26.47271","26.51432","24.97526","118.5003","174.5266","0","0","0","31.05112","25.6875",
"29.07.2002 20:00:00","1.530216","0","8.586159","-75.00592","0","45.46267","0.2629906","0","5.288878","113.2114","13.2222","11.40238","5.203856","0","-1.064732","26.17221","26.20542","26.18881","13.2222","118.5003","162.7736","0","0","0","31.05112","25",
"29.07.2002 21:00:00","1.908843","0","8.830141","-104.7961","0","42.53395","6.741496E-02","0","5.288878","113.2114","13.2222","15.19631","0","0","-1.852176","25.42404","25.98664","25.70534","13.2222","118.5003","170.5364","0","0","0","38.8139","23.8875",
"29.07.2002 22:00:00","2.350082","0","9.068128","-106.0797","0","43.68256","-0.1817697","0","5.288878","2.732587","13.2222","16.60999","0","0","-1.805204","24.28382","25.58198","24.9329","13.2222","8.021465","60.05757","0","0","0","38.8139","22.5875",
"29.07.2002 23:00:00","3.272023","0","4.792932","-94.62498","0","42.31902","-0.3597471","0","5.288878","2.732587","3.819746","17.3706","0","0","-3.667954","23.79852","25.24507","24.5218","3.819745","8.021465","50.65511","0","0","0","38.8139","21.2875",
"30.07.2002","3.264069","0","3.685081","-118.2946","0","41.75293","-0.4699272","0","0","0","3.819746","17.78994","0","0","-5.974656","23.5003","25.00193","24.25111","3.819745","0","42.63365","0","0","0","38.8139","20.05",
"30.07.2002 01:00:00","3.838184","0","2.719723","-114.6409","0","42.81083","-0.5537094","0","0","0","3.819746","18.10939","0","0","-8.308372","23.13586","24.78453","23.9602","3.819745","0","42.63365","0","0","0","38.8139","18.725",
"30.07.2002 02:00:00","3.598696","0","3.340873","-177.7707","0","44.57145","-0.6106423","0","0","0","3.819746","18.98453","0","0","-11.72445","23.01138","24.51414","23.76275","3.819745","0","42.63365","0","0","0","38.8139","17.2",
"30.07.2002 03:00:00","2.934863","0","0.6686684","-47.43353","0","47.61494","-0.6317079","0","0","0","3.819746","17.82227","0","0","-15.2245","23.03808","24.28503","23.66156","3.819745","0","42.63365","0","0","0","38.8139","15.9125",
"30.07.2002 04:00:00","2.512549","0","1.360584","-96.63322","0","51.50594","-0.6444816","0","0","0","3.819746","18.13274","0","0","-16.09732","22.70016","24.26097","23.48056","3.819745","0","42.63365","0","0","0","38.8139","15.25",
"30.07.2002 05:00:00","2.545414","0","1.228795","-105.1181","0","51.93011","-0.6514533","39.84687","0","0","3.819746","17.99486","0","34.03429","-15.84278","22.83625","24.23516","23.5357","3.819745","0","42.63365","46.87867","46.87867","0","38.8139","14.725",
"30.07.2002 06:00:00","3.10865","0","2.912103","-263.0504","0","52.7119","-0.6510851","69.19207","0","110.4788","13.2222","14.53831","26.74594","65.69579","-9.542574","22.491","24.3705","23.43075","13.2222","110.4788","154.7521","81.40244","81.40244","0","31.05112","14.5625",
"30.07.2002 07:00:00","5.663343","-8.416042","3.261809","-265.8369","-8.956676","52.45852","-0.6176414","108.5624","52.88878","77.1001","38.19746","23.4245","70.04422","112.6404","-34.50903","22.59387","24.68544","23.63966","38.19746","129.9889","201.6015","127.7205","127.7205","4.975931","28.43927","14.975",
"30.07.2002 08:00:00","5.968393","-7.990498","3.262769","-248.09","-8.091588","52.30524","-0.5580876","66.65977","52.88878","77.1001","26.44439","30.82664","101.5854","61.80527","-51.99194","22.84502","24.79575","23.82039","26.44439","129.9889","186.756","78.42326","78.42326","4.495327","25.82742","15.3875",
"30.07.2002 09:00:00","5.910846","-14.77737","3.318827","-240.8838","-16.97612","53.25879","-0.5271778","55.10514","52.88878","77.1001","26.44439","30.78711","119.6165","52.39169","-58.17618","22.88369","24.91689","23.90029","26.44439","129.9889","191.6919","64.82958","64.82958","9.431178","25.82742","15.625",
"30.07.2002 10:00:00","6.131809","-24.20208","3.0589","-210.0474","-31.2131","54.61141","-0.4960689","49.88658","52.88878","77.1001","26.44439","30.66452","116.0542","49.35242","-66.23147","22.776","25.17407","23.97503","26.44439","129.9889","199.6013","58.6901","58.6901","17.34061","25.82742","15.95",
"30.07.2002 11:00:00","5.379324","-23.29909","3.222119","-199.4701","-23.29909","51.98691","-0.462768","31.73191","52.88878","77.1001","38.19746","45.90052","106.104","30.49152","-84.05064","22.83184","25.39512","24.11348","38.19746","129.9889","219.8714","37.33165","37.33165","12.94394","38.74113","16.35",
"30.07.2002 12:00:00","5.179295","-32.58866","3.721438","-214.5015","-32.58866","46.64314","-0.4625145","13.69849","52.88878","77.1001","38.19746","49.61386","117.2976","12.66143","-93.89095","22.94481","25.51958","24.2322","38.19746","129.9889","232.7951","16.11587","16.11587","18.10481","46.50391","16.6875",
"30.07.2002 13:00:00","4.799989","-42.97466","4.241477","-228.0412","-42.97466","44.93129","-0.4594206","2.058018","52.88878","77.1001","26.44439","45.78049","129.3819","2.04531","-100.3978","22.98132","25.68313","24.33223","26.44439","129.9889","219.0492","2.421197","2.421197","23.87481","38.74113","17.05",
"30.07.2002 14:00:00","4.690629","-55.74982","3.549839","-190.5378","-55.93519","46.58931","-0.4487976","3.042881","52.88878","77.1001","26.44439","30.60632","120.5403","2.982903","-92.59704","22.95299","25.66584","24.30941","26.44439","129.9889","213.3358","3.57986","3.57986","31.07511","25.82742","17.325",
"30.07.2002 15:00:00","4.648008","-60.40757","3.629586","-190.6905","-63.61683","48.75968","-0.417927","2.151248","52.88878","77.1001","26.44439","30.59105","128.6744","2.066855","-96.65762","22.97768","25.74883","24.36325","26.44439","129.9889","217.6034","2.53088","2.53088","35.34269","25.82742","17.4625",
"30.07.2002 16:00:00","4.727128","-53.99902","3.574771","-180.1312","-55.23562","50.36243","-0.4022436","3.466881","52.88878","77.1001","38.19746","45.81955","118.247","3.33378","-108.091","22.92443","25.74891","24.33667","38.19746","129.9889","237.6139","4.078683","4.078683","30.68646","38.74113","17.5",
"30.07.2002 17:00:00","5.025997","-41.58861","4.205531","-204.6019","-41.60535","51.88635","-0.4424251","5.915328","52.88878","77.1001","38.19746","61.51464","117.0808","4.973151","-114.3493","22.90028","25.53924","24.21976","38.19746","129.9889","242.9552","6.95921","6.95921","23.11408","51.65483","17.375",
"30.07.2002 18:00:00","4.99053","-43.36367","3.907254","-208.7264","-49.3429","52.67532","-0.435782","8.461139","52.88878","137.8047","38.19746","49.52372","105.7187","8.067693","-102.2793","22.98513","25.43586","24.21049","38.19746","190.6935","302.8075","9.954281","9.954281","27.41272","46.50391","17.1125",
"30.07.2002 19:00:00","6.037544","0","3.483335","-223.3916","0","52.19965","-0.4631768","21.12967","5.288878","113.2114","24.97526","14.56172","58.60313","19.33899","-8.31171","23.048","25.17525","24.11162","24.97526","118.5003","174.5266","24.85844","24.85844","0","31.05112","16.6875",
"30.07.2002 20:00:00","6.241494","0","3.543388","-244.4958","0","51.30461","-0.5347939","52.1151","5.288878","113.2114","13.2222","14.55893","5.815912","51.40205","-7.788935","22.88794","24.86325","23.87559","13.2222","118.5003","162.7736","61.3119","61.3119","0","31.05112","16.1875",
"30.07.2002 21:00:00","5.407016","0","2.945989","-218.076","0","50.29164","-0.5971139","50.736","5.288878","113.2114","13.2222","17.74747","0","48.75356","-10.63707","22.6711","24.75061","23.71086","13.2222","118.5003","170.5364","59.68942","59.68942","0","38.8139","15.75",
"30.07.2002 22:00:00","4.900789","0","1.641406","-131.4843","0","48.88277","-0.6023132","41.5144","5.288878","2.732587","13.2222","17.91975","0","38.501","-13.71009","22.9498","24.53041","23.7401","13.2222","8.021465","60.05757","48.84047","48.84047","0","38.8139","15.35",
"30.07.2002 23:00:00","4.059156","0","0.6652803","-54.27839","0","48.81599","-0.6142762","0","5.288878","2.732587","3.819746","18.06434","0","0","-17.27463","23.04834","24.32225","23.6853","3.819745","8.021465","50.65511","0","0","0","38.8139","14.95",
"31.07.2002","3.499096","0","0.9567946","-72.88888","0","49.36817","-0.6207234","0","0","0","3.819746","17.76765","0","0","-18.3632","23.00508","24.2368","23.62094","3.819745","0","42.63365","0","0","0","38.8139","14.55",
"31.07.2002 01:00:00","2.691798","0","0.6170089","-50.5535","0","49.75224","-0.6302339","0","0","0","3.819746","17.63329","0","0","-18.23638","22.91639","24.17096","23.54368","3.819745","0","42.63365","0","0","0","38.8139","14.5875",
"31.07.2002 02:00:00","1.981825","0","0.5172415","-37.94006","0","49.63335","-0.6698002","0","0","0","3.819746","17.85277","0","0","-17.34781","22.85286","24.10573","23.47929","3.819745","0","42.63365","0","0","0","38.8139","14.95",
"31.07.2002 03:00:00","2.251528","0","0.516847","-36.70478","0","48.98291","-0.6831812","0","0","0","3.819746","17.74432","0","0","-16.72551","22.8305","24.05039","23.44045","3.819745","0","42.63365","0","0","0","38.8139","15.225",
"31.07.2002 04:00:00","1.463488","0","0.7232295","-54.77846","0","48.62068","-0.6601945","0","0","0","3.819746","17.58861","0","0","-16.53627","22.85395","24.00933","23.43164","3.819745","0","42.63365","0","0","0","38.8139","15.3625",
"31.07.2002 05:00:00","1.653992","0","1.374836","-101.0323","0","49.25144","-0.7295476","50.12143","0","0","3.819746","17.93331","0","51.0778","-13.8472","22.67763","23.93178","23.3047","3.819745","0","42.63365","58.96639","58.96639","0","38.8139","15.525",
"31.07.2002 06:00:00","2.58801","0","3.051238","-221.2179","0","50.71625","-0.7427506","59.835","0","110.4788","13.2222","14.92485","30.76013","60.71387","-8.87659","22.36795","24.0566","23.21228","13.2222","110.4788","154.7521","70.39412","70.39412","0","31.05112","15.9125",
"31.07.2002 07:00:00","4.848659","-10.86883","3.167963","-195.9254","-10.87469","50.7354","-0.6397444","23.23056","52.88878","77.1001","38.19746","23.57841","75.44329","21.59236","-33.45497","22.8412","24.4364","23.6388","38.19746","129.9889","202.6671","27.33006","27.33006","6.041493","28.43927","16.85",
"31.07.2002 08:00:00","4.067156","-27.96643","3.497295","-168.6288","-30.15369","51.15096","-0.5547828","3.959118","52.88878","77.1001","26.44439","30.88101","109.4521","3.661237","-61.46598","23.02142","24.7147","23.86806","26.44439","129.9889","199.0127","4.657786","4.657786","16.75205","25.82742","18.05",
"31.07.2002 09:00:00","3.38564","-40.40532","3.281381","-126.3489","-61.15398","56.50796","-0.4833345","0","52.88878","77.1001","26.44439","30.64927","129.0149","0","-69.52496","23.14243","24.89324","24.01783","26.44439","129.9889","216.2351","0","0","33.97444","25.82742","19.0625",
"31.07.2002 10:00:00","2.592587","-54.20854","3.724452","-111.4024","-93.25967","63.13652","-0.3248988","0","52.88878","77.1001","26.44439","30.37267","119.6832","0","-78.28884","23.46352","25.22097","24.34225","26.44439","129.9889","234.0716","0","0","51.81093","25.82742","20.2125",
"31.07.2002 11:00:00","2.01769","-69.84315","6.045635","-133.7219","-107.3226","61.34763","-0.2302167","0","52.88878","77.1001","38.19746","45.44922","118.6479","0","-99.026","23.63949","25.55695","24.59822","38.19746","129.9889","266.5511","0","0","59.62365","38.74113","21.2625",
