"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"31.07.2002 12:00:00","1.491977","-80.85751","8.327607","-130.7669","-90.62988","51.08117","-0.246691","0","52.88878","77.1001","38.19746","48.75708","120.6852","0","-105.5524","23.76196","25.71904","24.7405","38.19746","129.9889","265.0402","0","0","50.34994","46.50391","22.0375",
"31.07.2002 13:00:00","1.150307","-90.14622","8.291881","-106.9169","-90.14622","45.04621","-0.2227742","0","52.88878","77.1001","26.44439","45.1076","125.5937","0","-110.4818","24.08887","25.88492","24.98689","26.44439","129.9889","245.2556","0","0","50.08123","38.74113","22.675",
"31.07.2002 14:00:00","0.998971","-93.09209","8.31128","-97.56751","-96.70625","43.10152","-0.1672349","0","52.88878","77.1001","26.44439","29.92174","124.6421","0","-104.9942","24.334","26.015","25.1745","26.44439","129.9889","235.9864","0","0","53.72569","25.82742","23.0875",
"31.07.2002 15:00:00","0.846202","-97.02517","8.623313","-92.46838","-100.006","42.75619","-0.122459","0","52.88878","77.1001","26.44439","29.81695","122.8384","0","-107.703","24.5158","26.12535","25.32058","26.44439","129.9889","237.8196","0","0","55.55889","25.82742","23.3875",
"31.07.2002 16:00:00","0.875562","-98.61568","9.014081","-93.83549","-98.61568","42.95903","-0.1060597","0","52.88878","77.1001","38.19746","44.63198","109.4189","0","-113.9979","24.59768","26.07176","25.33472","38.19746","129.9889","261.714","0","0","54.78649","38.74113","23.5",
"31.07.2002 17:00:00","0.974838","-96.44061","8.769685","-94.96314","-96.44061","43.10549","-0.1325222","0","52.88878","77.1001","38.19746","59.58036","128.2024","0","-118.4775","24.48597","25.9775","25.23174","38.19746","129.9889","273.4193","0","0","53.57812","51.65483","23.3125",
"31.07.2002 18:00:00","1.149011","-89.27466","9.033917","-126.2853","-89.27466","43.43798","-0.1496119","0","52.88878","137.8047","38.19746","48.02631","105.9971","0","-108.6129","24.37695","25.9799","25.17842","38.19746","190.6935","324.9919","0","0","49.59703","46.50391","22.95",
"31.07.2002 19:00:00","2.201369","0","9.039154","-144.07","0","43.09389","-0.2100697","0","5.288878","113.2114","24.97526","13.3304","55.92127","0","-2.005486","24.33008","25.68041","25.00525","24.97526","118.5003","174.5266","0","0","0","31.05112","22.425",
"31.07.2002 20:00:00","3.164027","0","8.509182","-144.2822","0","43.60434","-0.3183959","0","5.288878","113.2114","13.2222","13.79159","5.19901","0","-2.367214","23.94246","25.33641","24.63943","13.2222","118.5003","162.7736","0","0","0","31.05112","21.7",
"31.07.2002 21:00:00","3.228381","0","5.875591","-141.1281","0","44.46114","-0.394479","0","5.288878","113.2114","13.2222","17.45561","0","0","-4.356751","23.72554","25.13718","24.43136","13.2222","118.5003","170.5364","0","0","0","38.8139","20.9",
"31.07.2002 22:00:00","3.714963","0","3.232529","-104.4427","0","48.75652","-0.439819","0","5.288878","2.732587","13.2222","17.46746","0","0","-5.943443","23.51169","24.89568","24.20369","13.2222","8.021465","60.05757","0","0","0","38.8139","20.0375",
"31.07.2002 23:00:00","4.144584","0","4.128447","-121.8831","0","58.03693","-0.5117058","0","5.288878","2.732587","3.819746","18.21395","0","0","-6.641622","23.00779","24.64138","23.82459","3.819745","8.021465","50.65511","0","0","0","38.8139","19.2",
"01.08.2002","4.013203","0","1.789517","-66.2039","0","64.85993","-0.5332805","0","0","0","3.819746","18.56813","0","0","-8.745561","22.92171","24.41978","23.67074","3.819745","0","42.63365","0","0","0","38.8139","18.3375",
"01.08.2002 01:00:00","4.063607","0","1.080729","-61.15901","0","62.83089","-0.4903437","0","0","0","3.819746","17.92578","0","0","-11.70564","23.13155","24.35634","23.74395","3.819745","0","42.63365","0","0","0","38.8139","17.4375",
"01.08.2002 02:00:00","3.405857","0","0.9282666","-60.46579","0","61.91446","-0.5249705","0","0","0","3.819746","17.84586","0","0","-13.87779","23.0273","24.25619","23.64174","3.819745","0","42.63365","0","0","0","38.8139","16.475",
"01.08.2002 03:00:00","3.130455","0","0.7825567","-56.36105","0","61.16365","-0.5560976","0","0","0","3.819746","17.79787","0","0","-15.51327","22.96585","24.17533","23.57059","3.819745","0","42.63365","0","0","0","38.8139","15.7875",
"01.08.2002 04:00:00","1.716029","0","1.312359","-86.60261","0","61.05951","-0.5937902","0","0","0","3.819746","18.15969","0","0","-16.60087","22.87651","24.02525","23.45088","3.819745","0","42.63365","0","0","0","38.8139","15.2875",
"01.08.2002 05:00:00","3.483975","0","2.146348","-172.5942","0","60.56591","-0.6498922","90.66857","0","0","3.819746","18.17008","0","100.5518","-13.37087","22.55599","23.94181","23.2489","3.819745","0","42.63365","106.6689","106.6689","0","38.8139","14.85",
"01.08.2002 06:00:00","2.257427","0","2.491042","-215.6153","0","58.73895","-0.6574011","63.1695","0","110.4788","13.2222","14.40514","34.01341","61.67584","-10.03013","22.46187","24.19089","23.32638","13.2222","110.4788","154.7521","74.31706","74.31706","0","31.05112","14.8875",
"01.08.2002 07:00:00","5.466897","-15.75239","3.046809","-220.7595","-21.09676","56.9379","-0.5641879","55.37531","52.88878","77.1001","38.19746","23.18583","102.9268","52.29169","-40.25945","22.67678","24.79742","23.7371","38.19746","129.9889","208.346","65.14743","65.14743","11.72042","28.43927","15.8125",
"01.08.2002 08:00:00","5.200609","-29.2351","3.24846","-192.8697","-34.89587","54.78597","-0.5002453","22.79854","52.88878","77.1001","26.44439","30.42372","136.3225","22.22574","-67.31306","22.76811","25.17562","23.97187","26.44439","129.9889","201.6473","26.82182","26.82182","19.38659","25.82742","16.8625",
"01.08.2002 09:00:00","4.631995","-50.89394","3.395439","-168.1821","-55.84216","51.42807","-0.4433564","4.212636","52.88878","77.1001","26.44439","30.65408","178.2419","3.908169","-85.17202","22.9889","25.4855","24.2372","26.44439","129.9889","213.2841","4.956042","4.956042","31.02342","25.82742","17.8875",
"01.08.2002 10:00:00","3.464012","-79.78387","4.673471","-176.4578","-86.39188","48.39331","-0.3357031","0","52.88878","77.1001","26.44439","30.41088","188.5872","0","-106.8997","23.29178","25.92818","24.60998","26.44439","129.9889","230.2562","0","0","47.99549","25.82742","19.55",
"01.08.2002 11:00:00","2.732165","-82.85631","6.494314","-168.0331","-84.22603","48.05885","-0.3228346","0","52.88878","77.1001","38.19746","45.56864","141.3486","0","-116.3087","23.39046","25.88445","24.63745","38.19746","129.9889","253.7197","0","0","46.79224","38.74113","20.6125",
"01.08.2002 12:00:00","2.728232","-89.64913","7.537105","-160.0902","-95.09174","48.28586","-0.2771659","0","52.88878","77.1001","38.19746","48.95575","148.4326","0","-120.3084","23.57246","26.00407","24.78826","38.19746","129.9889","267.519","0","0","52.82874","46.50391","21.175",
"01.08.2002 13:00:00","1.61723","-104.7203","9.397423","-149.2616","-114.5646","48.15786","-0.2099502","0","52.88878","77.1001","26.44439","45.3636","171.7689","0","-129.7844","23.74872","26.24811","24.99841","26.44439","129.9889","258.8214","0","0","63.64699","38.74113","21.9",
"01.08.2002 14:00:00","1.285516","-102.8094","10.82485","-145.5905","-129.8564","53.31601","-0.1965261","0","52.88878","77.1001","26.44439","30.22584","133.951","0","-118.2314","23.68823","26.1715","24.92986","26.44439","129.9889","254.4032","0","0","72.14246","25.82742","22.1375",
"01.08.2002 15:00:00","1.438337","-98.06647","9.273032","-130.7694","-145.6064","63.03933","-0.1594095","0","52.88878","77.1001","26.44439","30.24634","121.1008","0","-114.0853","23.69236","26.06082","24.87659","26.44439","129.9889","263.1531","0","0","80.89242","25.82742","21.975",
"01.08.2002 16:00:00","2.141934","-78.00984","6.759842","-122.9925","-145.2977","68.62457","-0.1993379","0","52.88878","77.1001","38.19746","45.38474","59.07442","0","-107.0448","23.48158","25.57858","24.53008","38.19746","129.9889","287.6484","0","0","80.72092","38.74113","21.2125",
"01.08.2002 17:00:00","3.152057","-59.53973","4.69562","-120.4016","-122.9966","67.99294","-0.2790766","0","52.88878","77.1001","38.19746","60.66113","27.99531","0","-107.1852","23.30075","25.33999","24.32037","38.19746","129.9889","288.1726","0","0","68.33146","51.65483","20.2375",
"01.08.2002 18:00:00","3.108605","-47.44463","4.16924","-153.8642","-94.72892","66.494","-0.3467568","0","52.88878","137.8047","38.19746","48.94806","17.9176","0","-92.19128","23.17855","25.12768","24.15312","38.19746","190.6935","328.022","0","0","52.62718","46.50391","19.15",
"01.08.2002 19:00:00","4.576123","0","3.692998","-172.4768","0","64.48715","-0.420186","3.003011","5.288878","113.2114","24.97526","14.52507","9.039688","3.153332","-6.810322","23.07667","24.88247","23.97957","24.97526","118.5003","174.5266","3.532954","3.532954","0","31.05112","18.45",
"01.08.2002 20:00:00","4.90139","0","3.410994","-170.101","0","61.75981","-0.4398632","19.33996","5.288878","113.2114","13.2222","14.32722","2.240616","20.18757","-7.27641","23.00661","24.84033","23.92347","13.2222","118.5003","162.7736","22.7529","22.7529","0","31.05112","17.8625",
"01.08.2002 21:00:00","4.805792","0","3.440891","-193.0203","0","60.14656","-0.497171","19.83809","5.288878","113.2114","13.2222","18.57925","0","19.20594","-9.359934","22.95881","24.66882","23.81381","13.2222","118.5003","170.5364","23.33893","23.33893","0","38.8139","17.35",
"01.08.2002 22:00:00","4.983471","0","2.908654","-171.607","0","59.07328","-0.5413783","30.70683","5.288878","2.732587","13.2222","18.6494","0","28.67473","-10.42488","23.01428","24.40704","23.71066","13.2222","8.021465","60.05757","36.12569","36.12569","0","38.8139","16.95",
"01.08.2002 23:00:00","3.698181","0","1.027766","-64.56259","0","58.1966","-0.5269272","0","5.288878","2.732587","3.819746","18.10658","0","0","-13.7535","23.15263","24.28532","23.71898","3.819745","8.021465","50.65511","0","0","0","38.8139","16.55",
"02.08.2002","3.698402","0","0.7123105","-49.75842","0","58.02427","-0.5474494","0","0","0","3.819746","17.66046","0","0","-14.69851","23.07123","24.28065","23.67594","3.819745","0","42.63365","0","0","0","38.8139","16.15",
"02.08.2002 01:00:00","2.950949","0","0.7002407","-49.53793","0","58.04716","-0.562887","0","0","0","3.819746","17.69842","0","0","-15.15572","22.98995","24.21626","23.60311","3.819745","0","42.63365","0","0","0","38.8139","15.9375",
"02.08.2002 02:00:00","2.573786","0","0.6879804","-49.51324","0","58.22966","-0.5790003","0","0","0","3.819746","17.73639","0","0","-15.64634","22.98096","24.14837","23.56467","3.819745","0","42.63365","0","0","0","38.8139","15.775",
"02.08.2002 03:00:00","2.148193","0","0.5281611","-35.5411","0","58.24131","-0.6066117","0","0","0","3.819746","17.84237","0","0","-15.89966","22.9642","24.07227","23.51823","3.819745","0","42.63365","0","0","0","38.8139","15.7",
"02.08.2002 04:00:00","2.155144","0","0.7503965","-54.53741","0","58.52301","-0.6141649","0","0","0","3.819746","17.61122","0","0","-15.52237","22.79446","24.03069","23.41257","3.819745","0","42.63365","0","0","0","38.8139","15.7",
"02.08.2002 05:00:00","1.961722","0","1.805079","-139.2925","0","57.68282","-0.6405262","65.32645","0","0","3.819746","17.96427","0","51.37549","-12.60844","22.61954","23.94283","23.28119","3.819745","0","42.63365","76.85465","76.85465","0","38.8139","15.7",
"02.08.2002 06:00:00","1.538386","0","2.471358","-193.8545","0","56.45758","-0.7550497","55.78097","0","110.4788","13.2222","14.8798","5.395607","51.92107","-9.900893","22.45185","23.74795","23.0999","13.2222","110.4788","154.7521","65.62467","65.62467","0","31.05112","15.45",
"02.08.2002 07:00:00","3.755043","0","1.480909","-102.7228","0","55.42023","-0.6672735","28.1459","52.88878","77.1001","38.19746","23.6514","23.44111","27.78631","-26.01379","22.88458","23.92764","23.40611","38.19746","129.9889","196.6256","33.11283","33.11283","0","28.43927","15.6125",
"02.08.2002 08:00:00","4.560567","0","1.633757","-98.37642","0","56.31893","-0.6017379","23.47081","52.88878","77.1001","26.44439","31.09746","42.85746","23.4086","-40.92234","23.04565","24.0595","23.55257","26.44439","129.9889","182.2607","27.61272","27.61272","0","25.82742","16.175",
"02.08.2002 09:00:00","4.95376","-3.174182","1.684307","-94.90241","-3.174182","57.93103","-0.5625983","20.24684","52.88878","77.1001","26.44439","30.52843","62.42922","20.24429","-43.44426","23.09468","24.18638","23.64053","26.44439","129.9889","184.0241","23.81982","23.81982","1.763434","25.82742","16.5875",
"02.08.2002 10:00:00","4.606576","-12.03442","3.249645","-166.4742","-15.71597","59.62519","-0.5566673","51.35499","52.88878","77.1001","26.44439","30.72875","80.46189","58.47888","-49.89156","22.95448","24.28905","23.62177","26.44439","129.9889","190.9918","60.41764","60.41764","8.731093","25.82742","17.075",
"02.08.2002 11:00:00","5.03084","-16.29521","4.70033","-215.3445","-17.06981","61.02009","-0.5485732","50.8344","52.88878","77.1001","38.19746","45.89737","97.61077","55.25712","-69.37114","22.85154","24.57925","23.71539","38.19746","129.9889","216.4107","59.80518","59.80518","9.483226","38.74113","17.55",
"02.08.2002 12:00:00","4.487841","-23.29347","4.552063","-198.9287","-33.40805","62.35495","-0.5093062","27.26275","52.88878","77.1001","38.19746","50.14204","105.3178","24.85814","-74.69038","22.84964","24.61062","23.73013","38.19746","129.9889","233.2503","32.07382","32.07382","18.56003","46.50391","17.95",
"02.08.2002 13:00:00","5.199515","-28.7639","5.859217","-231.5601","-48.1215","63.14427","-0.4987621","62.74067","52.88878","77.1001","26.44439","46.31372","112.1736","59.28821","-76.36465","22.90625","24.65219","23.77922","26.44439","129.9889","221.9086","73.81256","73.81256","26.73417","38.74113","18.2875",
"02.08.2002 14:00:00","4.476898","-37.87598","5.070643","-186.2948","-66.50322","63.4089","-0.4949664","41.07105","52.88878","77.1001","26.44439","30.96272","102.9566","44.78767","-68.78854","22.90962","24.61634","23.76298","26.44439","129.9889","219.2069","48.31888","48.31888","36.94623","25.82742","18.525",
"02.08.2002 15:00:00","4.465006","-38.91478","6.46447","-225.1748","-67.25919","63.522","-0.5060475","73.31699","52.88878","77.1001","26.44439","30.78049","89.51364","74.99753","-69.23544","22.88993","24.62651","23.75822","26.44439","129.9889","219.6269","86.25528","86.25528","37.36621","25.82742","18.6",
"02.08.2002 16:00:00","4.526893","-33.56285","7.827258","-274.7696","-60.98292","63.89671","-0.5029616","146.2713","52.88878","77.1001","38.19746","46.12191","78.91489","140.6535","-78.42485","22.843","24.61573","23.72936","38.19746","129.9889","240.8069","172.0838","172.0838","33.8794","38.74113","18.6",
"02.08.2002 17:00:00","4.387172","-24.65672","9.515977","-334.2627","-28.39635","64.20359","-0.5160925","157.8831","52.88878","77.1001","38.19746","61.61089","62.65839","160.8194","-86.13288","22.92854","24.50686","23.7177","38.19746","129.9889","235.6169","185.7448","185.7448","15.77575","51.65483","18.475",
"02.08.2002 18:00:00","4.017072","-26.19306","8.594068","-333.367","-46.16442","65.17963","-0.5262661","175.8833","52.88878","137.8047","38.19746","49.78934","45.31724","174.5468","-74.49416","22.85184","24.38181","23.61683","38.19746","190.6935","301.0417","206.9215","206.9215","25.6469","46.50391","18.275",
"02.08.2002 19:00:00","4.616299","0","7.315451","-306.3745","0","64.96021","-0.5520266","145.8695","5.288878","113.2114","24.97526","14.59935","21.91573","149.2017","-4.750705","22.76015","24.27185","23.516","24.97526","118.5003","174.5266","171.6111","171.6111","0","31.05112","18.1375",
"02.08.2002 20:00:00","4.005231","0","4.385146","-223.1517","0","63.27875","-0.5645268","92.02986","5.288878","113.2114","13.2222","14.37382","3.552742","92.64739","-7.21192","22.94393","24.12039","23.53216","13.2222","118.5003","162.7736","108.2704","108.2704","0","31.05112","17.5375",
"02.08.2002 21:00:00","3.488599","0","3.953325","-240.0848","0","64.09708","-0.5892342","102.0167","5.288878","113.2114","13.2222","17.99508","0","105.2066","-10.3036","22.81816","24.01797","23.41806","13.2222","118.5003","170.5364","120.0197","120.0197","0","38.8139","16.7",
"02.08.2002 22:00:00","4.886146","0","2.681615","-185.3024","0","64.11017","-0.6674857","117.4375","5.288878","2.732587","13.2222","17.9705","0","126.404","-11.32882","22.58348","23.78821","23.18585","13.2222","8.021465","60.05757","138.1618","138.1618","0","38.8139","15.7125",
"02.08.2002 23:00:00","3.770905","0","0.6449453","-41.77866","0","63.4543","-0.7309867","0","5.288878","2.732587","3.819746","18.12677","0","0","-17.11287","22.43981","23.58007","23.00994","3.819745","8.021465","50.65511","0","0","0","38.8139","14.6125",
"03.08.2002","0.990129","0","0.3762587","-23.89377","0","62.52713","-0.6910743","0","0","0","3.819746","17.74483","0","0","-18.11985","22.73599","23.51412","23.12506","3.819745","0","42.63365","0","0","0","38.8139","14.7",
"03.08.2002 01:00:00","0.454506","0","0.37954","-23.37159","0","62.7016","-0.6889396","0","0","0","3.819746","17.65979","0","0","-17.79928","22.72105","23.48713","23.10409","3.819745","0","42.63365","0","0","0","38.8139","14.875",
"03.08.2002 02:00:00","0.040203","0","0.3939644","-26.42827","0","62.51604","-0.6912069","0","0","0","3.819746","17.64181","0","0","-19.12524","22.69322","23.48886","23.09104","3.819745","0","42.63365","0","0","0","38.8139","14.3",
"03.08.2002 03:00:00","-0.539107","0","0.4035953","-28.54522","0","62.00887","-0.7301669","0","0","0","3.819746","17.73414","0","0","-20.13027","22.54366","23.40559","22.97462","3.819745","0","42.63365","0","0","0","38.8139","13.75",
"03.08.2002 04:00:00","-1.001823","0","0.4035387","-29.28127","0","61.24149","-0.7815188","0","0","0","3.819746","17.84792","0","0","-20.87898","22.37908","23.26887","22.82397","3.819745","0","42.63365","0","0","0","38.8139","13.2875",
"03.08.2002 05:00:00","-1.427567","0","0.4020992","-29.2891","0","60.50222","-0.8441341","0","0","0","3.819746","18.03697","0","0","-21.226","22.18881","23.15198","22.67039","3.819745","0","42.63365","0","0","0","38.8139","12.975",
"03.08.2002 06:00:00","-0.433044","0","1.003143","-110.1721","0","58.27581","-0.79677","42.73659","0","110.4788","13.2222","14.15472","11.55365","33.81227","-16.12827","22.40449","23.22285","22.81367","13.2222","110.4788","154.7521","50.27834","50.27834","0","31.05112","12.9625",
"03.08.2002 07:00:00","1.463984","0","1.030709","-100.5323","0","56.3345","-0.8055798","20.58768","52.88878","77.1001","38.19746","25.43642","22.56924","20.83051","-32.35259","22.64906","23.29186","22.97046","38.19746","129.9889","196.6256","24.2208","24.2208","0","28.43927","12.6875",
"03.08.2002 08:00:00","3.049423","0","1.18902","-109.5588","0","55.26321","-0.7180321","48.44121","52.88878","77.1001","26.44439","35.03487","39.69219","37.25898","-47.19751","22.92915","23.42671","23.17793","26.44439","129.9889","182.2607","56.98967","56.98967","0","25.82742","13.25",
"03.08.2002 09:00:00","3.455576","0","1.911985","-177.3974","0","55.53574","-0.687494","101.4963","52.88878","77.1001","26.44439","33.81104","79.37685","87.43091","-45.41491","22.94136","23.74752","23.34444","26.44439","129.9889","182.2607","119.4074","119.4074","0","25.82742","13.8875",
"03.08.2002 10:00:00","4.779785","0","1.400307","-107.6105","0","55.18849","-0.6063828","28.0003","52.88878","77.1001","26.44439","32.24588","124.1974","27.63878","-46.40421","22.88469","24.18313","23.53391","26.44439","129.9889","182.2607","32.94152","32.94152","0","25.82742","14.5625",
"03.08.2002 11:00:00","4.782411","0","3.811498","-277.3175","0","55.35332","-0.5908883","79.67357","52.88878","77.1001","38.19746","47.40952","120.1615","79.16016","-64.25188","22.79762","24.35866","23.57814","38.19746","129.9889","206.9275","93.73362","93.73362","0","38.74113","15.3375",
"03.08.2002 12:00:00","5.060419","-0.903376","3.217999","-201.4414","-0.903376","55.87912","-0.5904824","72.84057","52.88878","77.1001","38.19746","49.96286","132.7599","80.92711","-67.53307","22.88858","24.37022","23.6294","38.19746","129.9889","215.1921","85.69478","85.69478","0.501876","46.50391","15.7875",
"03.08.2002 13:00:00","5.561334","-11.48998","3.711382","-216.9293","-11.49448","57.27344","-0.568939","90.71085","52.88878","77.1001","26.44439","46.15467","106.3547","103.3033","-72.45666","22.66736","24.59521","23.63129","26.44439","129.9889","201.5602","106.7187","106.7187","6.385823","38.74113","16.2125",
"03.08.2002 14:00:00","4.234526","-33.14256","2.959105","-173.4087","-39.00417","54.8604","-0.5013564","17.12058","52.88878","77.1001","26.44439","30.58142","126.0635","16.29634","-71.99022","23.00945","24.85591","23.93268","26.44439","129.9889","203.9297","20.14186","20.14186","21.66898","25.82742","16.8375",
"03.08.2002 15:00:00","4.397321","-44.20736","3.466139","-182.5227","-46.85707","50.86137","-0.54498","28.8901","52.88878","77.1001","26.44439","30.93143","134.5668","28.92274","-80.10873","22.88016","24.87063","23.87539","26.44439","129.9889","208.2924","33.98836","33.98836","26.03171","25.82742","17.4125",
"03.08.2002 16:00:00","4.325259","-43.09843","3.836463","-181.7247","-43.09843","49.56816","-0.535906","9.526479","52.88878","77.1001","38.19746","46.0814","125.6824","9.134428","-94.89244","22.95697","24.93336","23.94517","38.19746","129.9889","230.871","11.20762","11.20762","23.94357","38.74113","17.7875",
"03.08.2002 17:00:00","4.851587","-36.25391","3.862331","-170.4927","-36.25391","48.33323","-0.5470529","10.1069","52.88878","77.1001","38.19746","61.62128","125.9782","10.52445","-104.7914","22.98445","24.83616","23.91031","38.19746","129.9889","239.9822","11.89047","11.89047","20.14106","51.65483","17.9",
"03.08.2002 18:00:00","4.443507","-44.26869","3.68944","-170.0975","-44.26869","47.56285","-0.5292473","6.316303","52.88878","137.8047","38.19746","49.54835","106.8576","6.489038","-97.67455","23.00535","24.97815","23.99175","38.19746","190.6935","299.9885","7.430945","7.430945","24.59372","46.50391","17.9",
"03.08.2002 19:00:00","5.064574","0","3.936926","-201.896","0","47.83054","-0.5752199","7.292781","5.288878","113.2114","24.97526","14.65235","58.74237","6.378546","-7.383937","23.04117","24.67043","23.8558","24.97526","118.5003","174.5266","8.579742","8.579742","0","31.05112","17.775",
"03.08.2002 20:00:00","5.548827","0","4.152078","-221.7538","0","48.60612","-0.6606066","75.80931","5.288878","113.2114","13.2222","14.78656","8.717185","81.54237","-6.812598","22.76109","24.19497","23.47803","13.2222","118.5003","162.7736","89.18743","89.18743","0","31.05112","17.2625",
"03.08.2002 21:00:00","5.23041","0","3.702769","-234.2587","0","48.05194","-0.733236","84.68272","5.288878","113.2114","13.2222","18.76417","0","88.06531","-8.508995","22.6113","23.954","23.28265","13.2222","118.5003","170.5364","99.62672","99.62672","0","38.8139","16.4375",
"03.08.2002 22:00:00","2.831893","0","1.710975","-133.8045","0","47.42809","-0.7442853","73.29376","5.288878","2.732587","13.2222","18.03227","0","61.54985","-12.4001","22.89021","23.76034","23.32528","13.2222","8.021465","60.05757","86.22795","86.22795","0","38.8139","15.5375",
"03.08.2002 23:00:00","3.136869","0","0.3717413","-25.63858","0","47.93729","-0.7500483","0","5.288878","2.732587","3.819746","17.83007","0","0","-18.14322","22.88721","23.61802","23.25262","3.819745","8.021465","50.65511","0","0","0","38.8139","14.575",
"04.08.2002","1.336359","0","0.3891545","-29.00924","0","48.72643","-0.7686482","0","0","0","3.819746","17.72423","0","0","-20.30768","22.7213","23.50915","23.11522","3.819745","0","42.63365","0","0","0","38.8139","13.6375",
"04.08.2002 01:00:00","0.395755","0","0.3945196","-30.72697","0","48.89882","-0.8260033","0","0","0","3.819746","17.86718","0","0","-21.60392","22.50284","23.3907","22.94677","3.819745","0","42.63365","0","0","0","38.8139","12.925",
"04.08.2002 02:00:00","-0.343615","0","0.4028277","-33.20667","0","49.22967","-0.8731847","0","0","0","3.819746","17.99516","0","0","-22.94613","22.31287","23.27378","22.79332","3.819745","0","42.63365","0","0","0","38.8139","12.2",
"04.08.2002 03:00:00","-1.078624","0","0.4099507","-35.21405","0","49.14619","-0.9283451","0","0","0","3.819746","18.14834","0","0","-23.9884","22.10954","23.14798","22.62876","3.819745","0","42.63365","0","0","0","38.8139","11.5875",
"04.08.2002 04:00:00","-1.674832","0","0.4143078","-36.46704","0","49.12923","-0.9774935","0","0","0","3.819746","18.28299","0","0","-24.68017","21.9375","23.02943","22.48346","3.819745","0","42.63365","0","0","0","38.8139","11.15",
"04.08.2002 05:00:00","-2.25708","0","0.4197611","-37.86642","0","48.67644","-1.021939","0","0","0","3.819746","18.39984","0","0","-25.3191","21.78417","22.92348","22.35382","3.819745","0","42.63365","0","0","0","38.8139","10.75",
"04.08.2002 06:00:00","-1.664299","0","0.860724","-108.4226","0","45.54419","-0.9995028","32.38148","0","110.4788","13.2222","14.48423","14.90105","31.72295","-18.03721","21.98332","23.05017","22.51675","13.2222","110.4788","154.7521","38.09585","38.09585","0","31.05112","10.6625",
"04.08.2002 07:00:00","0.095187","0","0.7905704","-87.58899","0","42.51449","-0.8711655","19.54747","52.88878","77.1001","38.19746","25.73467","61.92246","16.04309","-36.50681","22.66155","23.36076","23.01115","38.19746","129.9889","196.6256","22.99702","22.99702","0","28.43927","11.075",
"04.08.2002 08:00:00","2.437483","0","1.215015","-121.1942","0","42.47109","-0.8010076","33.03508","52.88878","77.1001","26.44439","35.52064","105.3548","32.2415","-52.02488","22.57441","23.71024","23.14232","26.44439","129.9889","182.2607","38.8648","38.8648","0","25.82742","11.7375",
"04.08.2002 09:00:00","3.837837","0","1.355415","-126.3261","0","42.05911","-0.7385905","38.28089","52.88878","77.1001","26.44439","33.92305","138.1224","37.03382","-51.02595","22.72506","24.19037","23.45771","26.44439","129.9889","182.2607","45.03634","45.03634","0","25.82742","12.75",
"04.08.2002 10:00:00","5.279824","-0.427081","1.340989","-108.8941","-0.427081","41.57364","-0.6242179","22.97482","52.88878","77.1001","26.44439","31.5771","132.3331","22.89167","-50.86262","23.06209","24.58211","23.8221","26.44439","129.9889","182.498","27.0292","27.0292","0.237267","25.82742","13.95",
"04.08.2002 11:00:00","5.738659","-1.54669","3.75553","-296.7694","-1.54669","42.23854","-0.6398492","87.69222","52.88878","77.1001","38.19746","46.39539","128.7275","86.71145","-69.82179","22.85932","24.63373","23.74653","38.19746","129.9889","207.7867","103.1673","103.1673","0.859272","38.74113","14.9",
"04.08.2002 12:00:00","6.026266","-13.16724","4.180495","-294.5649","-13.16724","41.38316","-0.6434668","133.1306","52.88878","77.1001","38.19746","49.80261","135.0557","121.1254","-78.50964","22.83611","24.72861","23.78236","38.19746","129.9889","222.0054","156.6243","156.6243","7.315134","46.50391","15.6375",
"04.08.2002 13:00:00","5.229013","-24.01509","4.723645","-308.0502","-24.01509","41.01058","-0.6223809","123.836","52.88878","77.1001","26.44439","46.24577","137.9141","121.169","-84.45898","22.93497","24.77923","23.8571","26.44439","129.9889","208.5161","145.6894","145.6894","13.34171","38.74113","16.2125",
"04.08.2002 14:00:00","5.063497","-40.98259","4.652424","-292.693","-40.98259","41.20445","-0.6097585","111.7221","52.88878","77.1001","26.44439","30.79593","137.2445","109.0663","-79.58954","22.89907","24.85","23.87454","26.44439","129.9889","205.0288","131.4378","131.4378","22.76811","25.82742","16.5875",
"04.08.2002 15:00:00","4.835516","-43.13516","4.925559","-306.0974","-43.13516","41.57917","-0.6062281","130.5207","52.88878","77.1001","26.44439","30.79525","126.2313","126.9875","-81.26126","22.92387","24.83974","23.88181","26.44439","129.9889","206.2247","153.5538","153.5538","23.96398","25.82742","16.7",
"04.08.2002 16:00:00","5.484756","-40.26346","4.423144","-258.8795","-40.26346","42.54818","-0.5908276","113.7904","52.88878","77.1001","38.19746","45.97493","155.0585","110.4303","-97.86642","22.75014","25.03636","23.89325","38.19746","129.9889","229.2961","133.871","133.871","22.36859","38.74113","16.6375",
"04.08.2002 17:00:00","6.171041","-62.5654","6.568344","-358.6837","-62.5654","41.89439","-0.5220969","108.224","52.88878","77.1001","38.19746","61.49789","255.6156","116.5469","-138.8167","22.67845","25.67168","24.17507","38.19746","129.9889","254.5997","127.3223","127.3223","34.75855","51.65483","16.7875",
"04.08.2002 18:00:00","5.268105","-67.01192","4.475067","-271.6221","-67.01192","41.25117","-0.4918933","18.46473","52.88878","137.8047","38.19746","49.51452","159.1188","16.47892","-127.2233","22.91165","25.62396","24.2678","38.19746","190.6935","312.6237","21.72321","21.72321","37.22884","46.50391","16.8375",
"04.08.2002 19:00:00","6.676041","0","3.228046","-227.1906","0","41.32163","-0.6057521","67.67908","5.288878","113.2114","24.97526","14.56833","58.91046","61.25817","-7.334248","22.9663","24.87461","23.92046","24.97526","118.5003","174.5266","79.62244","79.62244","0","31.05112","16.425",
"04.08.2002 20:00:00","6.792058","0","3.570524","-267.8274","0","40.95012","-0.668975","88.43484","5.288878","113.2114","13.2222","14.95239","12.58945","94.65958","-8.037869","22.91474","24.3093","23.61202","13.2222","118.5003","162.7736","104.041","104.041","0","31.05112","15.6375",
"04.08.2002 21:00:00","5.042561","0","1.502547","-130.9846","0","40.82527","-0.7101064","36.8124","5.288878","113.2114","13.2222","17.83938","0","35.87261","-15.41259","23.00081","24.09802","23.54942","13.2222","118.5003","170.5364","43.30871","43.30871","0","38.8139","14.675",
"04.08.2002 22:00:00","3.847886","0","0.4813227","-40.63465","0","42.60442","-0.7619879","6.863305","5.288878","2.732587","13.2222","17.97191","0","6.576835","-19.60452","22.87643","23.83909","23.35776","13.2222","8.021465","60.05757","8.074476","8.074476","0","38.8139","13.675",
"04.08.2002 23:00:00","2.307605","0","0.3927311","-33.57559","0","43.85599","-0.7780672","0","5.288878","2.732587","3.819746","17.82844","0","0","-22.05147","22.77249","23.66817","23.22033","3.819745","8.021465","50.65511","0","0","0","38.8139","12.7375",
"05.08.2002","1.06983","0","0.4066832","-37.03085","0","45.34619","-0.8266237","0","0","0","3.819746","17.90661","0","0","-24.04869","22.519","23.50395","23.01148","3.819745","0","42.63365","0","0","0","38.8139","11.775",
"05.08.2002 01:00:00","0.00411","0","0.4128981","-38.4857","0","46.24781","-0.8899219","0","0","0","3.819746","18.08861","0","0","-24.95832","22.27402","23.35513","22.81457","3.819745","0","42.63365","0","0","0","38.8139","11.2125",
"05.08.2002 02:00:00","-0.755013","0","0.4173328","-39.4436","0","46.41044","-0.9373853","0","0","0","3.819746","18.20694","0","0","-25.51739","22.10144","23.228","22.66472","3.819745","0","42.63365","0","0","0","38.8139","10.85",
"05.08.2002 03:00:00","-1.394994","0","0.419193","-39.83512","0","46.16346","-0.9842816","0","0","0","3.819746","18.31899","0","0","-25.89022","21.94587","23.11004","22.52795","3.819745","0","42.63365","0","0","0","38.8139","10.575",
"05.08.2002 04:00:00","-1.92603","0","0.4208458","-40.29075","0","45.97434","-1.024951","0","0","0","3.819746","18.41369","0","0","-26.26295","21.81121","23.00178","22.40649","3.819745","0","42.63365","0","0","0","38.8139","10.3125",
"05.08.2002 05:00:00","-2.40793","0","0.4218263","-40.62117","0","45.86662","-1.062328","0","0","0","3.819746","18.50483","0","0","-26.59403","21.68735","22.9036","22.29547","3.819745","0","42.63365","0","0","0","38.8139","10.075",
"05.08.2002 06:00:00","-1.752293","0","0.8238065","-109.3773","0","44.23058","-1.000156","21.74843","0","110.4788","13.2222","14.51595","33.40613","20.34343","-18.99762","21.9756","23.17794","22.57677","13.2222","110.4788","154.7521","25.58639","25.58639","0","31.05112","10.125",
"05.08.2002 07:00:00","3.558191","0","1.723384","-212.2979","0","42.28253","-0.8387973","51.43834","52.88878","77.1001","38.19746","25.587","117.0484","50.98877","-34.66409","22.3965","23.92237","23.15943","38.19746","129.9889","196.6256","60.51569","60.51569","0","28.43927","11.2625",
"05.08.2002 08:00:00","7.097133","-3.914498","2.929348","-299.0062","-3.914498","41.30752","-0.6975997","102.5131","52.88878","77.1001","26.44439","32.14122","192.9934","107.2224","-55.62416","22.68426","24.53044","23.60735","26.44439","129.9889","184.4354","120.6037","120.6037","2.174721","25.82742","13.0875",
"05.08.2002 09:00:00","5.39364","-35.76969","3.498366","-280.1073","-35.76969","40.16739","-0.6264806","89.4527","52.88878","77.1001","26.44439","30.56176","212.1849","91.65391","-81.9034","22.82817","24.95945","23.89381","26.44439","129.9889","202.1327","105.2385","105.2385","19.87205","25.82742","15.05",
"05.08.2002 10:00:00","4.378191","-58.52478","3.336828","-199.1589","-58.52478","38.5525","-0.5951622","20.35128","52.88878","77.1001","26.44439","30.90887","203.7854","18.82786","-96.09456","22.89085","25.04653","23.96869","26.44439","129.9889","214.7745","23.94268","23.94268","32.51377","25.82742","16.9875",
"05.08.2002 11:00:00","3.834036","-67.44221","3.726055","-143.9384","-67.44221","38.05814","-0.5604583","6.652997","52.88878","77.1001","38.19746","45.90868","180.2699","7.145148","-113.0148","23.08359","25.16758","24.12559","38.19746","129.9889","244.3954","7.827055","7.827055","37.46789","38.74113","18.7625",
"05.08.2002 12:00:00","2.508791","-82.39061","4.510595","-132.2074","-82.39061","37.60608","-0.4639037","0","52.88878","77.1001","38.19746","48.89229","170.0157","0","-119.4009","23.47286","25.41972","24.44629","38.19746","129.9889","260.4628","0","0","45.77256","46.50391","20.275",
"05.08.2002 13:00:00","1.805967","-103.6476","6.43789","-121.8949","-103.6476","36.5729","-0.377179","0","52.88878","77.1001","26.44439","45.44646","201.1175","0","-130.9705","23.65944","25.73851","24.69898","26.44439","129.9889","252.7564","0","0","57.58201","38.74113","21.55",
"05.08.2002 14:00:00","1.325185","-126.1678","10.91295","-132.7262","-126.1678","35.76038","-0.2911585","0","52.88878","77.1001","26.44439","30.18463","239.7958","0","-140.2202","23.8779","26.16404","25.02097","26.44439","129.9889","252.3539","0","0","70.0932","25.82742","22.5",
"05.08.2002 15:00:00","1.108315","-147.6665","10.94955","-132.9412","-147.6665","35.07869","-0.1472679","0","52.88878","77.1001","26.44439","29.94616","279.2018","0","-159.6685","24.3198","26.61161","25.46571","26.44439","129.9889","264.2976","0","0","82.03696","25.82742","23.05",
"05.08.2002 16:00:00","0.956383","-169.6006","9.778417","-142.4041","-169.6006","34.52246","-0.0360149","0","52.88878","77.1001","38.19746","44.64999","299.6033","0","-186.7037","24.65796","26.98822","25.82309","38.19746","129.9889","301.15","0","0","94.22253","38.74113","23.2625",
"05.08.2002 17:00:00","1.05919","-175.7056","9.520151","-157.8991","-175.7056","34.40434","1.506573E-03","0","52.88878","77.1001","38.19746","59.40524","264.2249","0","-200.4294","24.62512","27.10853","25.86683","38.19746","129.9889","317.4554","0","0","97.6142","51.65483","23.05",
"05.08.2002 18:00:00","1.275123","-142.4551","9.359089","-188.2919","-142.4551","35.63892","-9.094203E-02","0","52.88878","137.8047","38.19746","48.02614","143.3499","0","-165.6189","24.30369","26.78474","25.54422","38.19746","190.6935","354.5365","0","0","79.1417","46.50391","22.4",
"05.08.2002 19:00:00","3.221324","0","6.432506","-160.8571","0","36.78719","-0.2489897","0","5.288878","113.2114","24.97526","13.50052","59.62043","0","-3.510394","24.18051","25.96979","25.07515","24.97526","118.5003","174.5266","0","0","0","31.05112","21.225",
"05.08.2002 20:00:00","5.208163","0","4.039624","-150.6814","0","37.9705","-0.3805841","0","5.288878","113.2114","13.2222","13.81264","13.19249","0","-5.228879","23.84068","25.34273","24.5917","13.2222","118.5003","162.7736","0","0","0","31.05112","19.7625",
"05.08.2002 21:00:00","5.789747","0","2.973099","-150.5708","0","41.06549","-0.4842276","0","5.288878","113.2114","13.2222","17.33887","0","0","-9.011674","23.37918","25.04194","24.21056","13.2222","118.5003","170.5364","0","0","0","38.8139","18.325",
"05.08.2002 22:00:00","5.924038","0","2.483835","-154.3629","0","42.91564","-0.5826444","20.13897","5.288878","2.732587","13.2222","18.44813","0","18.33288","-10.39343","23.20598","24.59443","23.90021","13.2222","8.021465","60.05757","23.69291","23.69291","0","38.8139","16.925",
"05.08.2002 23:00:00","5.051621","0","0.8257345","-62.88319","0","42.70282","-0.5980902","0","5.288878","2.732587","3.819746","18.11372","0","0","-16.12343","23.3195","24.31132","23.81541","3.819745","8.021465","50.65511","0","0","0","38.8139","15.525",
"06.08.2002","6.325006","0","1.411721","-99.09615","0","45.35882","-0.7975849","0","0","0","3.819746","18.6147","0","0","-16.71876","22.21871","24.08788","23.15329","3.819745","0","42.63365","0","0","0","38.8139","14.125",
"06.08.2002 01:00:00","3.233409","0","0.3883566","-32.59742","0","43.451","-0.7320163","0","0","0","3.819746","17.79432","0","0","-21.38178","22.9186","23.9937","23.45615","3.819745","0","42.63365","0","0","0","38.8139","13.1625",
"06.08.2002 02:00:00","1.141996","0","0.4050499","-36.43258","0","43.46218","-0.707581","0","0","0","3.819746","17.54596","0","0","-23.64561","22.92104","23.94308","23.43206","3.819745","0","42.63365","0","0","0","38.8139","12.3375",
"06.08.2002 03:00:00","0.041202","0","0.4124972","-38.58285","0","43.55601","-0.7510465","0","0","0","3.819746","17.63396","0","0","-24.90748","22.74761","23.84397","23.29579","3.819745","0","42.63365","0","0","0","38.8139","11.6875",
"06.08.2002 04:00:00","-0.756797","0","0.4168297","-39.80881","0","43.61872","-0.7939765","0","0","0","3.819746","17.73615","0","0","-25.66784","22.58989","23.7371","23.16349","3.819745","0","42.63365","0","0","0","38.8139","11.25",
"06.08.2002 05:00:00","-1.438931","0","0.4203793","-40.90119","0","43.62434","-0.8356612","0","0","0","3.819746","17.83977","0","0","-26.33983","22.44047","23.63202","23.03625","3.819745","0","42.63365","0","0","0","38.8139","10.85",
"06.08.2002 06:00:00","0.208897","0","1.007255","-143.3916","0","42.41553","-0.7719414","38.51432","0","110.4788","13.2222","14.10667","29.08512","30.39444","-19.27055","22.66997","23.86111","23.26554","13.2222","110.4788","154.7521","45.31096","45.31096","0","31.05112","10.7625",
"06.08.2002 07:00:00","6.051506","0","2.222056","-268.4314","0","41.946","-0.7372397","81.01464","52.88878","77.1001","38.19746","24.88603","102.8965","85.03788","-34.22938","22.51576","24.41453","23.46515","38.19746","129.9889","196.6256","95.31134","95.31134","0","28.43927","11.7375",
"06.08.2002 08:00:00","6.771169","-8.60015","2.628921","-264.6706","-8.60015","41.75523","-0.6136204","87.3652","52.88878","77.1001","26.44439","30.83561","174.2172","87.65248","-61.75147","22.74973","25.04555","23.89764","26.44439","129.9889","187.0386","102.7826","102.7826","4.777861","25.82742","13.3",
"06.08.2002 09:00:00","6.171864","-38.41299","2.901623","-236.8022","-38.41299","43.44175","-0.5405068","51.23407","52.88878","77.1001","26.44439","30.59156","197.8974","47.7576","-84.31141","22.81419","25.387","24.1006","26.44439","129.9889","203.6012","60.27538","60.27538","21.34055","25.82742","14.9625",
"06.08.2002 10:00:00","5.320421","-58.41124","3.355307","-213.2283","-58.41124","43.75774","-0.502082","35.34228","52.88878","77.1001","26.44439","30.69889","189.2206","35.31258","-97.75894","22.89413","25.50972","24.20193","26.44439","129.9889","214.7114","41.57915","41.57915","32.45069","25.82742","16.6",
"06.08.2002 11:00:00","4.318709","-65.27248","3.869906","-187.4799","-65.27248","41.80478","-0.4656994","0","52.88878","77.1001","38.19746","45.83888","167.2364","0","-115.7782","23.07367","25.61201","24.34284","38.19746","129.9889","243.19","0","0","36.26249","38.74113","18.075",
"06.08.2002 12:00:00","3.087947","-79.3735","3.871267","-149.4524","-79.3735","40.85168","-0.3879928","0","52.88878","77.1001","38.19746","49.0571","163.6451","0","-123.167","23.42708","25.81807","24.62258","38.19746","129.9889","258.7867","0","0","44.09639","46.50391","19.35",
"06.08.2002 13:00:00","2.659042","-97.31236","5.492692","-162.3233","-97.31236","41.18959","-0.3288286","0","52.88878","77.1001","26.44439","45.54006","188.5345","0","-132.5292","23.43284","26.09811","24.76547","26.44439","129.9889","249.2368","0","0","54.06242","38.74113","20.3625",
"06.08.2002 14:00:00","2.116829","-117.9365","6.33991","-162.6788","-117.9365","40.7045","-0.2486786","0","52.88878","77.1001","26.44439","30.27924","215.8899","0","-138.1085","23.68499","26.4189","25.05194","26.44439","129.9889","247.781","0","0","65.52029","25.82742","21.1375",
"06.08.2002 15:00:00","1.525798","-134.2234","8.334078","-177.6134","-134.2234","39.69078","-0.1990988","0","52.88878","77.1001","26.44439","30.24769","236.7999","0","-152.3392","23.70399","26.68995","25.19697","26.44439","129.9889","256.8293","0","0","74.56857","25.82742","21.5875",
"06.08.2002 16:00:00","1.424774","-145.8021","8.573815","-185.2421","-145.8021","37.70576","-0.1625571","0","52.88878","77.1001","38.19746","45.26181","243.0949","0","-172.4271","23.83401","26.89067","25.36234","38.19746","129.9889","287.9286","0","0","81.00117","38.74113","21.7",
"06.08.2002 17:00:00","1.563956","-144.6908","8.707884","-194.26","-144.6908","36.7364","-0.1847808","0","52.88878","77.1001","38.19746","60.41549","231.4653","0","-182.2189","23.71418","26.87589","25.29503","38.19746","129.9889","300.2249","0","0","80.38377","51.65483","21.45",
"06.08.2002 18:00:00","1.882786","-120.29","7.041729","-203.2967","-120.29","36.80701","-0.2392472","0","52.88878","137.8047","38.19746","48.82949","129.577","0","-153.8939","23.67","26.5905","25.13025","38.19746","190.6935","342.2226","0","0","66.8278","46.50391","20.8",
"06.08.2002 19:00:00","5.338569","0","4.912863","-197.9586","0","36.00562","-0.2959159","0","5.288878","113.2114","24.97526","13.79498","52.80805","0","-5.535062","24.00599","25.94907","24.97753","24.97526","118.5003","174.5266","0","0","0","31.05112","19.8125",
"06.08.2002 20:00:00","6.752731","0","3.166955","-153.8497","0","37.09963","-0.4157102","0","5.288878","113.2114","13.2222","13.86342","10.26431","0","-7.049579","23.6149","25.44405","24.52948","13.2222","118.5003","162.7736","0","0","0","31.05112","18.525",
"06.08.2002 21:00:00","6.824426","0","3.128397","-188.7355","0","39.93102","-0.5149943","6.23111","5.288878","113.2114","13.2222","18.07245","0","4.879215","-9.842192","23.20361","25.12241","24.16301","13.2222","118.5003","170.5364","7.330718","7.330718","0","38.8139","17.1875",
"06.08.2002 22:00:00","6.722232","0","2.014024","-149.2296","0","41.04693","-0.5790747","33.7568","5.288878","2.732587","13.2222","18.44738","0","31.41209","-12.47449","23.20355","24.70515","23.95435","13.2222","8.021465","60.05757","39.71388","39.71388","0","38.8139","15.8875",
"06.08.2002 23:00:00","5.687074","0","0.6554695","-58.26287","0","41.24118","-0.5837523","0","5.288878","2.732587","3.819746","17.82573","0","0","-18.12082","23.30742","24.53952","23.92347","3.819745","8.021465","50.65511","0","0","0","38.8139","14.65",
"07.08.2002","6.229461","0","1.647029","-129.7041","0","44.5606","-0.7918772","0.030954","0","0","3.819746","18.80765","0","0","-18.05153","22.10662","24.26163","23.18412","3.819745","0","42.63365","0.036416","0.036416","0","38.8139","13.3875",
"07.08.2002 01:00:00","4.226824","0","0.9297374","-83.4798","0","43.51828","-0.7916368","1.259354","0","0","3.819746","18.31134","0","0.8668131","-20.72758","22.33841","24.12308","23.23074","3.819745","0","42.63365","1.481593","1.481593","0","38.8139","12.525",
"07.08.2002 02:00:00","5.574273","0","0.633926","-63.87257","0","42.78837","-0.7670481","0","0","0","3.819746","17.85728","0","0","-23.43657","22.51007","24.04277","23.27642","3.819745","0","42.63365","0","0","0","38.8139","11.8625",
"07.08.2002 03:00:00","3.076656","0","0.4108187","-39.58545","0","42.65064","-0.8132609","0","0","0","3.819746","18.0538","0","0","-24.89923","22.56761","23.94204","23.25483","3.819745","0","42.63365","0","0","0","38.8139","11.4125",
"07.08.2002 04:00:00","-0.263374","0","0.4200667","-41.40173","0","42.67969","-0.7623897","0","0","0","3.819746","17.68513","0","0","-26.31923","22.70441","23.90932","23.30687","3.819745","0","42.63365","0","0","0","38.8139","11.05",
"07.08.2002 05:00:00","-1.362881","0","0.4247239","-42.46666","0","43.08211","-0.7830184","0","0","0","3.819746","17.69691","0","0","-26.98427","22.59891","23.83508","23.21699","3.819745","0","42.63365","0","0","0","38.8139","10.7125",
"07.08.2002 06:00:00","0.695234","0","1.433433","-201.034","0","42.44541","-0.7781356","52.07643","0","110.4788","13.2222","14.50566","26.75856","49.97205","-18.13127","22.46181","23.96121","23.21151","13.2222","110.4788","154.7521","61.26638","61.26638","0","31.05112","10.6625",
"07.08.2002 07:00:00","5.269089","0","2.065382","-254.3192","0","40.51796","-0.7713938","91.40485","52.88878","77.1001","38.19746","24.58063","81.14462","93.54262","-33.97172","22.40642","24.42262","23.41452","38.19746","129.9889","196.6256","107.5351","107.5351","0","28.43927","11.3875",
"07.08.2002 08:00:00","6.621509","0","2.31595","-241.4471","0","39.9335","-0.6591013","74.07793","52.88878","77.1001","26.44439","31.70819","137.0229","78.05665","-54.44776","22.67007","24.87388","23.77198","26.44439","129.9889","182.2607","87.15052","87.15052","0","25.82742","12.6125",
"07.08.2002 09:00:00","6.747785","-13.13189","2.830742","-271.5777","-13.13189","39.93069","-0.5855217","74.95245","52.88878","77.1001","26.44439","30.77568","150.7371","67.31585","-63.5493","22.8833","25.12821","24.00576","26.44439","129.9889","189.5562","88.17935","88.17935","7.295494","25.82742","13.85",
"07.08.2002 10:00:00","6.86236","-31.3296","2.887924","-227.0331","-31.3296","40.48661","-0.5600057","51.14358","52.88878","77.1001","26.44439","30.46782","138.6676","51.38724","-77.05941","22.75098","25.38608","24.06853","26.44439","129.9889","199.666","60.16893","60.16893","17.40533","25.82742","15.05",
"07.08.2002 11:00:00","5.049456","-34.42031","3.525403","-227.1223","-34.42031","39.84377","-0.5318576","29.61941","52.88878","77.1001","38.19746","45.78765","136.9977","28.03219","-97.09892","22.92412","25.51484","24.21948","38.19746","129.9889","226.0499","34.84637","34.84637","19.12239","38.74113","16.0625",
"07.08.2002 12:00:00","4.859652","-47.81872","3.672766","-203.9965","-47.81872","41.14417","-0.4914721","8.762936","52.88878","77.1001","38.19746","49.58164","145.9676","8.183978","-108.0082","22.97097","25.61167","24.29132","38.19746","129.9889","241.2562","10.30934","10.30934","26.56596","46.50391","16.9",
"07.08.2002 13:00:00","4.404747","-62.42401","3.430706","-171.079","-62.42401","41.58231","-0.4476828","0.134077","52.88878","77.1001","26.44439","45.9911","160.3113","0.0763313","-115.3948","23.02853","25.78243","24.40548","26.44439","129.9889","229.8544","0.157738","0.157738","34.68","38.74113","17.7",
"07.08.2002 14:00:00","4.352349","-79.04053","3.867033","-191.0359","-79.04053","40.83931","-0.4167973","5.267974","52.88878","77.1001","26.44439","30.52185","165.7279","5.531737","-111.8274","23.10407","25.93141","24.51774","26.44439","129.9889","226.1721","6.197616","6.197616","43.91141","25.82742","18.25",
"07.08.2002 15:00:00","3.672085","-83.57212","3.759302","-179.3046","-83.57212","40.22999","-0.3900214","1.23467","52.88878","77.1001","26.44439","30.38893","159.7348","1.162737","-115.4722","23.17294","26.0238","24.59837","26.44439","129.9889","228.6897","1.452553","1.452553","46.42896","25.82742","18.4625",
"07.08.2002 16:00:00","3.778524","-79.23573","3.437844","-159.3149","-79.23573","39.693","-0.3776608","0","52.88878","77.1001","38.19746","45.66613","149.2133","0","-127.1557","23.2987","26.02682","24.66276","38.19746","129.9889","250.9473","0","0","44.01985","38.74113","18.5",
