"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"07.08.2002 17:00:00","3.995282","-68.08801","3.878131","-175.6469","-68.08801","39.51944","-0.4011163","0","52.88878","77.1001","38.19746","60.73195","138.8698","0","-133.5228","23.21229","25.9269","24.56959","38.19746","129.9889","257.6678","0","0","37.82667","51.65483","18.3125",
"07.08.2002 18:00:00","4.669579","-61.60885","5.226285","-262.8342","-61.60885","40.24595","-0.4832177","26.4858","52.88878","137.8047","38.19746","49.50742","93.58672","27.31005","-114.9702","22.84968","25.66829","24.25899","38.19746","190.6935","309.6219","31.15976","31.15976","34.22714","46.50391","17.7625",
"07.08.2002 19:00:00","6.766865","0","4.459545","-275.152","0","38.53413","-0.5703706","80.38333","5.288878","113.2114","24.97526","14.73652","54.63988","84.75134","-7.797566","23.03303","25.17059","24.10181","24.97526","118.5003","174.5266","94.56862","94.56862","0","31.05112","17",
"07.08.2002 20:00:00","6.347147","0","3.001283","-218.3954","0","38.63023","-0.5885618","47.81602","5.288878","113.2114","13.2222","14.59216","4.894327","46.55294","-8.70361","23.07662","24.84908","23.96285","13.2222","118.5003","162.7736","56.25415","56.25415","0","31.05112","16.075",
"07.08.2002 21:00:00","5.800263","0","2.879929","-240.153","0","41.02281","-0.6626063","78.81102","5.288878","113.2114","13.2222","18.65509","0","72.62426","-10.82928","22.80683","24.61144","23.70914","13.2222","118.5003","170.5364","92.71885","92.71885","0","38.8139","15.1375",
"07.08.2002 22:00:00","5.744445","0","1.309228","-122.2184","0","42.07677","-0.6691343","54.82646","5.288878","2.732587","13.2222","17.94746","0","50.98051","-15.11483","22.91251","24.39549","23.654","13.2222","8.021465","60.05757","64.50172","64.50172","0","38.8139","14.2375",
"07.08.2002 23:00:00","4.090862","0","0.46808","-42.9036","0","42.14986","-0.6717999","0","5.288878","2.732587","3.819746","17.9029","0","0","-21.11853","23.0549","24.24751","23.65121","3.819745","8.021465","50.65511","0","0","0","38.8139","13.275",
"08.08.2002","2.996858","0","0.4397001","-42.09755","0","42.59509","-0.6786194","0","0","0","3.819746","17.64028","0","0","-23.55706","23.00464","24.14006","23.57235","3.819745","0","42.63365","0","0","0","38.8139","12.3375",
"08.08.2002 01:00:00","2.268382","0","0.4435413","-43.60077","0","43.24293","-0.7116889","0","0","0","3.819746","17.60982","0","0","-24.59673","22.83018","24.04044","23.43531","3.819745","0","42.63365","0","0","0","38.8139","11.8125",
"08.08.2002 02:00:00","-0.053585","0","0.4173857","-40.33637","0","43.38529","-0.7332248","0","0","0","3.819746","17.59286","0","0","-25.71671","22.79584","23.93873","23.36728","3.819745","0","42.63365","0","0","0","38.8139","11.3875",
"08.08.2002 03:00:00","-1.001702","0","0.4209646","-40.98338","0","43.55585","-0.7697842","0","0","0","3.819746","17.66869","0","0","-26.23022","22.6499","23.83921","23.24455","3.819745","0","42.63365","0","0","0","38.8139","11.075",
"08.08.2002 04:00:00","-1.60026","0","0.4229094","-41.48873","0","43.58175","-0.8056824","0","0","0","3.819746","17.75156","0","0","-26.63025","22.5245","23.74022","23.13236","3.819745","0","42.63365","0","0","0","38.8139","10.8125",
"08.08.2002 05:00:00","-2.12055","0","0.4244471","-41.89469","0","43.63653","-0.8411772","0","0","0","3.819746","17.84085","0","0","-26.97047","22.40262","23.64439","23.02351","3.819745","0","42.63365","0","0","0","38.8139","10.575",
"08.08.2002 06:00:00","-0.039213","0","1.000029","-144.9773","0","42.33266","-0.7683018","45.90748","0","110.4788","13.2222","14.07733","30.17362","35.61108","-18.95092","22.69754","23.84571","23.27163","13.2222","110.4788","154.7521","54.0088","54.0088","0","31.05112","10.625",
"08.08.2002 07:00:00","4.304247","0","2.146057","-260.0946","0","42.82019","-0.7463598","80.79475","52.88878","77.1001","38.19746","24.75061","93.703","84.41626","-33.80301","22.49038","24.41115","23.45077","38.19746","129.9889","196.6256","95.05266","95.05266","0","28.43927","11.6375",
"08.08.2002 08:00:00","6.902912","-4.518495","2.388427","-235.9504","-4.518495","43.58503","-0.6051038","75.86503","52.88878","77.1001","26.44439","31.24816","163.8551","75.83095","-56.91777","22.73374","24.99398","23.86386","26.44439","129.9889","184.771","89.25297","89.25297","2.510275","25.82742","13.325",
"08.08.2002 09:00:00","5.829472","-34.86623","2.775426","-220.9285","-34.86623","44.90824","-0.527227","47.28972","52.88878","77.1001","26.44439","30.54963","193.2711","46.2663","-80.31335","22.8365","25.36539","24.10094","26.44439","129.9889","201.6308","55.63496","55.63496","19.37012","25.82742","15.1875",
"08.08.2002 10:00:00","4.685475","-58.7201","3.494965","-202.1437","-58.7201","44.84339","-0.4676228","7.893213","52.88878","77.1001","26.44439","30.59794","185.0321","8.138721","-96.67618","22.99312","25.57651","24.28482","26.44439","129.9889","214.883","9.286132","9.286132","32.62228","25.82742","17.0875",
"08.08.2002 11:00:00","3.536261","-68.30995","3.964206","-164.5772","-68.30995","43.10971","-0.4365673","0","52.88878","77.1001","38.19746","45.72792","157.3692","0","-114.0021","23.19226","25.67826","24.43526","38.19746","129.9889","244.8774","0","0","37.94997","38.74113","18.8",
"08.08.2002 12:00:00","2.445808","-83.93893","5.60419","-169.0254","-83.93893","42.19727","-0.377009","0","52.88878","77.1001","38.19746","49.07232","158.3474","0","-121.2351","23.36823","25.8479","24.60806","38.19746","129.9889","261.323","0","0","46.63274","46.50391","20.2125",
"08.08.2002 13:00:00","2.032188","-101.612","6.688897","-142.3329","-101.612","42.09355","-0.2889163","0","52.88878","77.1001","26.44439","45.42323","180.0447","0","-130.4963","23.637","26.11824","24.87762","26.44439","129.9889","251.6255","0","0","56.4511","38.74113","21.325",
"08.08.2002 14:00:00","1.392219","-118.9591","11.96809","-158.6032","-118.9591","42.12519","-0.2238359","0","52.88878","77.1001","26.44439","30.23918","204.02","0","-134.2835","23.74906","26.41553","25.08229","26.44439","129.9889","248.3491","0","0","66.08837","25.82742","22.2",
"08.08.2002 15:00:00","1.274621","-129.9681","17.29264","-161.4638","-129.9681","41.77727","-0.1703378","0","52.88878","77.1001","26.44439","30.1536","209.1355","0","-143.1602","23.86217","26.61938","25.24078","26.44439","129.9889","254.4652","0","0","72.20449","25.82742","22.6875",
"08.08.2002 16:00:00","1.224407","-138.0869","21.33649","-172.9039","-138.0869","42.18819","-0.1512509","0","52.88878","77.1001","38.19746","45.20774","203.6764","0","-157.1124","23.87688","26.70695","25.29192","38.19746","129.9889","283.6424","0","0","76.71497","38.74113","22.8",
"08.08.2002 17:00:00","1.43253","-138.1384","21.40557","-183.7402","-138.1384","43.06848","-0.1712161","0","52.88878","77.1001","38.19746","60.38908","196.5943","0","-165.47","23.70919","26.66079","25.18499","38.19746","129.9889","296.5847","0","0","76.74355","51.65483","22.55",
"08.08.2002 18:00:00","1.888592","-113.8774","13.31738","-195.262","-113.8774","43.13921","-0.245351","0","52.88878","137.8047","38.19746","48.94403","111.4495","0","-139.7295","23.61692","26.33322","24.97507","38.19746","190.6935","338.66","0","0","63.26521","46.50391","21.8375",
"08.08.2002 19:00:00","4.711394","0","6.468469","-176.4835","0","41.41332","-0.2775957","0","5.288878","113.2114","24.97526","13.81907","51.68096","0","-3.853446","24.02526","25.83737","24.93132","24.97526","118.5003","174.5266","0","0","0","31.05112","20.8125",
"08.08.2002 20:00:00","5.365608","0","4.046141","-156.3859","0","40.49691","-0.3645723","0","5.288878","113.2114","13.2222","13.93349","9.567129","0","-5.534493","23.73255","25.4017","24.56712","13.2222","118.5003","162.7736","0","0","0","31.05112","19.525",
"08.08.2002 21:00:00","5.638002","0","3.306029","-162.1559","0","41.17984","-0.4627592","0","5.288878","113.2114","13.2222","17.71717","0","0","-8.813993","23.4241","25.16014","24.29212","13.2222","118.5003","170.5364","0","0","0","38.8139","18.5",
"08.08.2002 22:00:00","5.647759","0","2.990532","-160.3995","0","43.00691","-0.5496914","17.68167","5.288878","2.732587","13.2222","18.25347","0","15.54629","-8.715658","23.2184","24.79665","24.00752","13.2222","8.021465","60.05757","20.80197","20.80197","0","38.8139","17.6375",
"08.08.2002 23:00:00","4.597209","0","1.391907","-86.8127","0","43.27564","-0.5662146","0","5.288878","2.732587","3.819746","18.18008","0","0","-13.10916","23.29249","24.56164","23.92706","3.819745","8.021465","50.65511","0","0","0","38.8139","16.7375",
"09.08.2002","4.757299","0","0.6901171","-51.92434","0","43.6932","-0.5794094","0","0","0","3.819746","17.64401","0","0","-15.37971","23.22786","24.48812","23.85799","3.819745","0","42.63365","0","0","0","38.8139","15.8375",
"09.08.2002 01:00:00","4.103092","0","0.6630984","-53.67693","0","44.49215","-0.6179085","0","0","0","3.819746","17.63217","0","0","-16.95455","23.09443","24.39958","23.74701","3.819745","0","42.63365","0","0","0","38.8139","15.125",
"09.08.2002 02:00:00","3.327379","0","0.5146651","-41.26486","0","45.23317","-0.6387441","0","0","0","3.819746","17.8243","0","0","-18.55951","23.07915","24.27758","23.67837","3.819745","0","42.63365","0","0","0","38.8139","14.525",
"09.08.2002 03:00:00","2.962521","0","0.6625594","-58.76491","0","46.33363","-0.6502602","0","0","0","3.819746","17.60537","0","0","-19.24407","22.9035","24.19662","23.55006","3.819745","0","42.63365","0","0","0","38.8139","14.1125",
"09.08.2002 04:00:00","2.538124","0","0.4771068","-39.65035","0","46.57748","-0.6691239","0","0","0","3.819746","17.72965","0","0","-20.31777","22.97462","24.10411","23.53937","3.819745","0","42.63365","0","0","0","38.8139","13.8125",
"09.08.2002 05:00:00","1.303068","0","0.8792889","-82.7851","0","48.41649","-0.7353021","34.13689","0","0","3.819746","17.96286","0","30.68905","-18.03603","22.54317","24.00165","23.27241","3.819745","0","42.63365","40.16105","40.16105","0","38.8139","13.5125",
"09.08.2002 06:00:00","2.18831","0","2.273118","-244.3344","0","50.23261","-0.7494174","117.5649","0","110.4788","13.2222","14.58919","8.462557","114.3878","-11.25074","22.40506","23.95843","23.18174","13.2222","110.4788","154.7521","138.3116","138.3116","0","31.05112","13.275",
"09.08.2002 07:00:00","3.773049","0","1.325751","-122.5607","0","51.11192","-0.6810106","39.47098","52.88878","77.1001","38.19746","24.0472","46.91963","38.17065","-31.34277","22.81416","24.04868","23.43142","38.19746","129.9889","196.6256","46.43644","46.43644","0","28.43927","13.5125",
"09.08.2002 08:00:00","4.572175","0","1.471724","-120.1187","0","52.43117","-0.624198","39.22189","52.88878","77.1001","26.44439","32.25531","96.1404","38.32804","-48.21462","22.89071","24.26586","23.57828","26.44439","129.9889","182.2607","46.1434","46.1434","0","25.82742","14.0125",
"09.08.2002 09:00:00","5.19286","0","1.797746","-157.0558","0","52.76604","-0.5729169","41.65477","52.88878","77.1001","26.44439","31.76081","120.5046","43.30122","-49.60756","22.96057","24.51337","23.73697","26.44439","129.9889","182.2607","49.00561","49.00561","0","25.82742","13.95",
"09.08.2002 10:00:00","5.693755","-4.682534","3.367252","-253.2224","-5.721341","54.10269","-0.5611738","87.29545","52.88878","77.1001","26.44439","31.14383","121.1457","98.20093","-49.50956","22.83619","24.63887","23.73753","26.44439","129.9889","185.4392","102.7005","102.7005","3.178523","25.82742","15.175",
"09.08.2002 11:00:00","4.850224","-15.88278","3.743924","-221.1146","-18.95365","56.20104","-0.5095074","40.13749","52.88878","77.1001","38.19746","45.93827","103.7049","43.64419","-76.32684","22.89803","25.00187","23.94995","38.19746","129.9889","217.4573","47.22057","47.22057","10.5298","38.74113","16.4375",
"09.08.2002 12:00:00","4.902337","-31.06527","4.01985","-203.4455","-50.27337","58.75357","-0.4583076","21.18432","52.88878","77.1001","38.19746","49.81206","109.6733","20.94374","-88.74703","22.83512","25.1692","24.00216","38.19746","129.9889","242.6199","24.92274","24.92274","27.92965","46.50391","17.1375",
"09.08.2002 13:00:00","4.742863","-39.50941","4.495319","-222.2973","-65.43329","59.85142","-0.4437293","20.77629","52.88878","77.1001","26.44439","46.12556","110.7993","19.09925","-92.44983","22.88066","25.23824","24.05945","26.44439","129.9889","231.5262","24.44269","24.44269","36.35183","38.74113","17.525",
"09.08.2002 14:00:00","4.614047","-51.49065","4.487528","-200.2501","-79.65127","60.82153","-0.4439603","61.76601","52.88878","77.1001","26.44439","30.80347","104.468","63.11178","-85.13226","22.81907","25.19791","24.00849","26.44439","129.9889","226.5114","72.66589","72.66589","44.25071","25.82742","17.85",
"09.08.2002 15:00:00","4.068174","-52.80852","4.306634","-194.553","-67.98901","57.57304","-0.4478519","6.42093","52.88878","77.1001","26.44439","30.73627","100.5577","5.973805","-86.09353","22.91788","25.18145","24.04967","26.44439","129.9889","220.0324","7.554035","7.554035","37.77167","25.82742","18.0625",
"09.08.2002 16:00:00","3.949781","-45.57072","3.786344","-166.0785","-45.57072","49.35371","-0.48809","10.80146","52.88878","77.1001","38.19746","46.12859","121.4367","11.70449","-95.80407","23.00944","25.09711","24.05328","38.19746","129.9889","232.2445","12.7076","12.7076","25.31707","38.74113","18.1",
"09.08.2002 17:00:00","4.491396","-34.90627","3.861492","-166.5969","-34.90627","46.62566","-0.5485097","11.50032","52.88878","77.1001","38.19746","61.62785","114.3394","12.14423","-103.2297","22.93102","25.00002","23.96552","38.19746","129.9889","239.2335","13.52979","13.52979","19.39237","51.65483","17.9125",
"09.08.2002 18:00:00","4.997999","-38.20633","3.539415","-172.2783","-52.95417","54.3959","-0.5215561","11.74505","52.88878","137.8047","38.19746","49.65277","69.34648","12.21188","-93.27867","22.88767","24.95022","23.91895","38.19746","190.6935","304.8138","13.81771","13.81771","29.41898","46.50391","17.6125",
"09.08.2002 19:00:00","6.47621","0","2.977196","-183.9801","0","59.98872","-0.5278104","11.49834","5.288878","113.2114","24.97526","14.13071","30.16887","10.31986","-7.657108","22.81019","24.7055","23.75784","24.97526","118.5003","174.5266","13.52746","13.52746","0","31.05112","17",
"09.08.2002 20:00:00","5.038129","0","3.058733","-216.3184","0","58.91001","-0.5978807","45.02375","5.288878","113.2114","13.2222","14.75049","2.94785","44.02831","-8.834577","22.817","24.30542","23.56121","13.2222","118.5003","162.7736","52.96914","52.96914","0","31.05112","16.0125",
"09.08.2002 21:00:00","3.891694","0","2.772512","-197.9365","0","57.10218","-0.6428114","67.8861","5.288878","113.2114","13.2222","18.51334","0","74.68993","-11.17847","22.70162","24.13073","23.41617","13.2222","118.5003","170.5364","79.866","79.866","0","38.8139","15.725",
"09.08.2002 22:00:00","3.829583","0","1.147151","-86.02395","0","55.1414","-0.6097424","23.63634","5.288878","2.732587","13.2222","17.9545","0","22.54766","-15.00068","22.95197","24.10779","23.52988","13.2222","8.021465","60.05757","27.80745","27.80745","0","38.8139","15.3625",
"09.08.2002 23:00:00","2.511165","0","0.4223872","-30.68518","0","54.20481","-0.614967","0","5.288878","2.732587","3.819746","17.60309","0","0","-18.18621","23.07286","24.01724","23.54505","3.819745","8.021465","50.65511","0","0","0","38.8139","14.725",
"10.08.2002","3.325252","0","0.4297114","-33.04673","0","54.0396","-0.6355597","0","0","0","3.819746","17.53953","0","0","-19.40551","22.95558","23.9353","23.44544","3.819745","0","42.63365","0","0","0","38.8139","14.1875",
"10.08.2002 01:00:00","0.973936","0","0.3894464","-29.29622","0","53.64407","-0.6417226","0","0","0","3.819746","17.43883","0","0","-20.79235","22.99688","23.86184","23.42936","3.819745","0","42.63365","0","0","0","38.8139","13.75",
"10.08.2002 02:00:00","0.212189","0","0.3953192","-30.56518","0","53.2769","-0.6728338","0","0","0","3.819746","17.48323","0","0","-21.55441","22.87791","23.78092","23.32941","3.819745","0","42.63365","0","0","0","38.8139","13.35",
"10.08.2002 03:00:00","-0.273205","0","0.3978426","-31.137","0","52.57881","-0.7129623","0","0","0","3.819746","17.57392","0","0","-21.97599","22.75331","23.69057","23.22194","3.819745","0","42.63365","0","0","0","38.8139","13.075",
"10.08.2002 04:00:00","-0.643335","0","0.3988723","-31.3809","0","51.79887","-0.7509272","0","0","0","3.819746","17.65705","0","0","-22.24068","22.64328","23.60196","23.12262","3.819745","0","42.63365","0","0","0","38.8139","12.875",
"10.08.2002 05:00:00","-0.950908","0","0.3986439","-31.33595","0","51.06688","-0.7850373","0","0","0","3.819746","17.73142","0","0","-22.39005","22.54927","23.52299","23.03613","3.819745","0","42.63365","0","0","0","38.8139","12.7375",
"10.08.2002 06:00:00","-1.248994","0","1.80612","-211.5147","0","49.72142","-0.7629954","83.27629","0","110.4788","13.2222","14.28524","26.76905","72.46118","-13.42192","22.45699","23.71834","23.08766","13.2222","110.4788","154.7521","97.9721","97.9721","0","31.05112","12.7625",
"10.08.2002 07:00:00","4.908543","0","2.806306","-269.9068","0","48.86239","-0.7298935","73.85114","52.88878","77.1001","38.19746","24.78827","92.49519","69.6657","-27.30993","22.5417","24.25387","23.39779","38.19746","129.9889","196.6256","86.8837","86.8837","0","28.43927","13.925",
"10.08.2002 08:00:00","5.471505","-26.68312","3.157006","-223.7426","-33.57581","52.6157","-0.5322185","28.83695","52.88878","77.1001","26.44439","30.61891","201.2956","28.50025","-69.40169","22.79776","25.11147","23.95461","26.44439","129.9889","200.9139","33.92583","33.92583","18.65323","25.82742","15.85",
"10.08.2002 09:00:00","4.104009","-66.37923","4.582963","-223.3131","-95.3969","59.66138","-0.4207761","31.84874","52.88878","77.1001","26.44439","30.63665","233.1992","33.7177","-99.91291","22.82852","25.52036","24.17444","26.44439","129.9889","235.259","37.4691","37.4691","52.99828","25.82742","17.975",
"10.08.2002 10:00:00","2.914662","-90.01986","4.820024","-156.2986","-117.3242","57.56364","-0.3058927","0","52.88878","77.1001","26.44439","30.3719","214.6119","0","-115.0351","23.30931","25.79038","24.54984","26.44439","129.9889","247.4408","0","0","65.1801","25.82742","19.9875",
"10.08.2002 11:00:00","1.548453","-105.6257","8.94554","-143.0504","-113.8057","48.91927","-0.2512773","0","52.88878","77.1001","38.19746","45.43694","182.7546","0","-130.7232","23.72412","25.95965","24.84188","38.19746","129.9889","270.1529","0","0","63.22539","38.74113","21.8875",
"10.08.2002 12:00:00","1.375208","-99.97473","10.98609","-131.4603","-99.97473","44.81127","-0.2561021","0","52.88878","77.1001","38.19746","48.55672","122.9459","0","-121.6749","23.86566","25.82679","24.84623","38.19746","129.9889","270.2318","0","0","55.54152","46.50391","22.475",
"10.08.2002 13:00:00","1.261083","-93.59838","9.918363","-117.6417","-95.71853","46.67119","-0.2976269","0","52.88878","77.1001","26.44439","45.3214","115.9123","0","-116.8164","23.67142","25.75264","24.71203","26.44439","129.9889","248.3514","0","0","53.17696","38.74113","22.15",
"10.08.2002 14:00:00","1.63394","-89.20135","8.52183","-128.6051","-98.42812","47.67396","-0.3043706","0","52.88878","77.1001","26.44439","30.2829","116.8416","0","-106.1634","23.61399","25.73073","24.67236","26.44439","129.9889","236.943","0","0","54.68229","25.82742","21.8125",
"10.08.2002 15:00:00","2.245713","-85.24724","7.585902","-124.6251","-94.33463","48.62078","-0.3268409","0","52.88878","77.1001","26.44439","30.32559","110.7129","0","-103.7477","23.51064","25.67699","24.59382","26.44439","129.9889","234.6688","0","0","52.40813","25.82742","21.45",
"10.08.2002 16:00:00","2.052894","-80.3597","5.908082","-131.9749","-90.01288","50.31439","-0.3026544","0","52.88878","77.1001","38.19746","45.27616","105.2487","0","-111.0383","23.57939","25.68021","24.6298","38.19746","129.9889","256.9346","0","0","50.00716","38.74113","21.05",
"10.08.2002 17:00:00","2.444979","-69.77416","6.234134","-147.2105","-70.98358","51.00252","-0.3562949","0","52.88878","77.1001","38.19746","60.5558","113.2302","0","-115.5985","23.28264","25.56326","24.42295","38.19746","129.9889","259.2765","0","0","39.43532","51.65483","20.4625",
"10.08.2002 18:00:00","3.786538","-65.49104","5.709241","-177.4204","-66.88937","49.68104","-0.3860179","0","52.88878","137.8047","38.19746","49.11417","90.4736","0","-105.4984","23.24524","25.52365","24.38444","38.19746","190.6935","312.5556","0","0","37.16076","46.50391","19.825",
"10.08.2002 19:00:00","4.669634","0","3.845891","-159.1706","0","49.39027","-0.4375455","0","5.288878","113.2114","24.97526","14.32456","50.3465","0","-6.062162","23.34074","25.14536","24.24305","24.97526","118.5003","174.5266","0","0","0","31.05112","19.1",
"10.08.2002 20:00:00","5.132614","0","3.349518","-163.9117","0","51.77307","-0.4923299","8.248684","5.288878","113.2114","13.2222","14.51478","6.38421","8.674805","-7.002756","23.15192","24.81545","23.98369","13.2222","118.5003","162.7736","9.704334","9.704334","0","31.05112","18.175",
"10.08.2002 21:00:00","4.599458","0","3.377318","-184.6412","0","55.15842","-0.5358776","3.744079","5.288878","113.2114","13.2222","18.22058","0","3.04306","-9.870259","23.0525","24.61535","23.83393","13.2222","118.5003","170.5364","4.404798","4.404798","0","38.8139","17.6125",
"10.08.2002 22:00:00","4.313243","0","1.306474","-71.30618","0","57.16982","-0.5446678","23.22185","5.288878","2.732587","13.2222","18.25084","0","24.38678","-11.26766","23.16772","24.36859","23.76816","13.2222","8.021465","60.05757","27.31982","27.31982","0","38.8139","17.25",
"10.08.2002 23:00:00","4.339437","0","0.7616533","-47.8779","0","56.96975","-0.520061","0","5.288878","2.732587","3.819746","17.68237","0","0","-13.0896","23.24385","24.2857","23.76478","3.819745","8.021465","50.65511","0","0","0","38.8139","16.9125",
"11.08.2002","3.526063","0","0.726077","-47.40292","0","57.12042","-0.5568658","0","0","0","3.819746","17.68646","0","0","-13.70996","23.07428","24.20555","23.63992","3.819745","0","42.63365","0","0","0","38.8139","16.55",
"11.08.2002 01:00:00","2.969674","0","0.8357286","-57.56538","0","57.0969","-0.57251","0","0","0","3.819746","17.79106","0","0","-14.33332","23.04106","24.10539","23.57323","3.819745","0","42.63365","0","0","0","38.8139","16.3375",
"11.08.2002 02:00:00","2.560421","0","0.6399689","-42.69239","0","57.21102","-0.5996774","0","0","0","3.819746","17.65566","0","0","-14.59929","22.9445","24.04657","23.49554","3.819745","0","42.63365","0","0","0","38.8139","16.175",
"11.08.2002 03:00:00","2.280109","0","0.5258573","-33.12555","0","58.00934","-0.6277834","0","0","0","3.819746","17.90088","0","0","-14.75433","22.89739","23.97084","23.43411","3.819745","0","42.63365","0","0","0","38.8139","16.1",
"11.08.2002 04:00:00","1.665306","0","0.4702704","-29.69865","0","58.36763","-0.6160107","0","0","0","3.819746","17.53539","0","0","-15.82087","23.01749","23.87082","23.44415","3.819745","0","42.63365","0","0","0","38.8139","15.85",
"11.08.2002 05:00:00","1.454329","0","1.361288","-99.1669","0","60.43615","-0.632432","42.19375","0","0","3.819746","17.78981","0","33.0285","-13.38283","22.71442","23.8196","23.26701","3.819745","0","42.63365","49.63971","49.63971","0","38.8139","15.8875",
"11.08.2002 06:00:00","2.689375","0","3.464138","-239.9682","0","62.88445","-0.6937109","79.58224","0","110.4788","13.2222","14.98329","8.440538","84.15135","-8.412919","22.4408","23.85817","23.14948","13.2222","110.4788","154.7521","93.62616","93.62616","0","31.05112","16",
"11.08.2002 07:00:00","5.241365","-8.508037","2.839227","-172.6685","-17.06247","65.16814","-0.6196741","70.52382","52.88878","77.1001","38.19746","23.27547","51.43914","75.54904","-31.65021","22.7266","24.09413","23.41036","38.19746","129.9889","206.1048","82.96919","82.96919","9.479151","28.43927","16.5",
"11.08.2002 08:00:00","4.586387","-17.25629","3.099478","-159.9646","-41.56289","65.98465","-0.4909833","25.18163","52.88878","77.1001","26.44439","30.65395","104.2787","25.10991","-53.43774","23.02582","24.43991","23.73287","26.44439","129.9889","205.3512","29.62544","29.62544","23.09049","25.82742","17.425",
"11.08.2002 09:00:00","3.735374","-31.87455","4.095722","-171.5119","-66.74037","67.60062","-0.4611974","30.59453","52.88878","77.1001","26.44439","30.73044","125.182","33.56659","-63.53547","22.93231","24.72146","23.82689","26.44439","129.9889","219.3387","35.99357","35.99357","37.07798","25.82742","18.425",
"11.08.2002 10:00:00","3.484282","-44.51597","3.68354","-121.7536","-76.00056","64.7915","-0.4106665","2.720352","52.88878","77.1001","26.44439","30.46982","112.4237","2.866095","-72.10657","23.03288","24.98665","24.00976","26.44439","129.9889","224.4832","3.200414","3.200414","42.22254","25.82742","19.3625",
"11.08.2002 11:00:00","2.80395","-51.95121","4.700227","-141.4782","-97.80363","63.64903","-0.3370867","0","52.88878","77.1001","38.19746","45.47152","103.5942","0","-88.9907","23.38128","25.22071","24.30099","38.19746","129.9889","261.2628","0","0","54.33535","38.74113","20.075",
"11.08.2002 12:00:00","2.354702","-61.33004","5.376332","-137.5025","-121.9224","67.52085","-0.2676277","0","52.88878","77.1001","38.19746","49.11977","103.7568","0","-95.74636","23.48399","25.32098","24.40248","38.19746","129.9889","282.4249","0","0","67.73465","46.50391","20.6125",
"11.08.2002 13:00:00","2.51433","-69.58168","6.448676","-133.8366","-113.0283","63.12126","-0.248004","0","52.88878","77.1001","26.44439","45.49719","109.1357","0","-99.56197","23.48677","25.44696","24.46686","26.44439","129.9889","257.9679","0","0","62.79351","38.74113","21.1125",
"11.08.2002 14:00:00","1.970677","-75.91393","6.552356","-118.6016","-95.26541","53.90646","-0.2877498","0","52.88878","77.1001","26.44439","30.27683","109.1355","0","-94.06673","23.60579","25.53341","24.5696","26.44439","129.9889","235.1859","0","0","52.92523","25.82742","21.55",
"11.08.2002 15:00:00","1.677609","-78.38734","7.733651","-120.9069","-103.4601","54.91187","-0.3007414","0","52.88878","77.1001","26.44439","30.29401","101.248","0","-95.47334","23.61783","25.53756","24.57769","26.44439","129.9889","239.7385","0","0","57.47781","25.82742","21.7625",
"11.08.2002 16:00:00","1.673076","-75.56875","7.009064","-113.7388","-137.5353","65.2318","-0.2454252","0","52.88878","77.1001","38.19746","45.41866","122.2365","0","-100.8549","23.68136","25.38804","24.5347","38.19746","129.9889","283.336","0","0","76.40852","38.74113","21.8",
"11.08.2002 17:00:00","1.998541","-65.55006","5.459518","-103.0194","-150.4275","71.63058","-0.2180623","0","52.88878","77.1001","38.19746","60.50625","116.982","0","-103.2892","23.62675","25.20163","24.41419","38.19746","129.9889","303.412","0","0","83.57082","51.65483","21.3625",
"11.08.2002 18:00:00","2.189291","-63.27537","6.249869","-137.5656","-133.7639","71.10092","-0.2318152","0","52.88878","137.8047","38.19746","48.89537","73.15946","0","-93.77315","23.58249","25.17388","24.37819","38.19746","190.6935","349.7081","0","0","74.3133","46.50391","21.1625",
"11.08.2002 19:00:00","2.956989","0","4.746999","-125.5449","0","69.91479","-0.2730609","0","5.288878","113.2114","24.97526","13.91013","32.83029","0","-3.83634","23.65626","24.92805","24.29216","24.97526","118.5003","174.5266","0","0","0","31.05112","20.7625",
"11.08.2002 20:00:00","3.989448","0","3.757568","-135.9607","0","70.31219","-0.3344978","1.829845","5.288878","113.2114","13.2222","14.09328","2.869259","1.701768","-5.222497","23.23478","24.70084","23.96781","13.2222","118.5003","162.7736","2.152759","2.152759","0","31.05112","19.4375",
"11.08.2002 21:00:00","3.634473","0","3.66314","-150.2937","0","68.56924","-0.4561481","0","5.288878","113.2114","13.2222","18.20564","0","0","-7.498275","23.12064","24.50431","23.81248","13.2222","118.5003","170.5364","0","0","0","38.8139","19.1125",
"11.08.2002 22:00:00","4.660994","0","4.583038","-167.3833","0","68.17557","-0.486011","32.25604","5.288878","2.732587","13.2222","18.39647","0","32.35662","-6.186116","22.9159","24.31943","23.61766","13.2222","8.021465","60.05757","37.94828","37.94828","0","38.8139","18.7375",
"11.08.2002 23:00:00","3.730518","0","1.129396","-56.70245","0","65.74788","-0.5035852","0","5.288878","2.732587","3.819746","18.06465","0","0","-10.75657","23.14761","24.16783","23.65772","3.819745","8.021465","50.65511","0","0","0","38.8139","17.8375",
"12.08.2002","3.578811","0","1.321493","-67.00169","0","64.9821","-0.5358634","0","0","0","3.819746","17.77481","0","0","-12.7827","23.0237","24.09948","23.56159","3.819745","0","42.63365","0","0","0","38.8139","16.9375",
"12.08.2002 01:00:00","2.627117","0","0.4723258","-30.21274","0","63.5724","-0.5595897","0","0","0","3.819746","17.88649","0","0","-15.22104","23.05014","23.97604","23.51309","3.819745","0","42.63365","0","0","0","38.8139","16.0375",
"12.08.2002 02:00:00","2.295258","0","0.4776033","-34.20023","0","62.1614","-0.5796328","0","0","0","3.819746","17.52283","0","0","-17.3075","22.91552","23.92863","23.42208","3.819745","0","42.63365","0","0","0","38.8139","15.075",
"12.08.2002 03:00:00","1.308206","0","0.3841231","-26.76037","0","60.25537","-0.6317675","0","0","0","3.819746","17.62922","0","0","-19.12077","22.91902","23.82697","23.37299","3.819745","0","42.63365","0","0","0","38.8139","14.3875",
"12.08.2002 04:00:00","0.082202","0","0.3945084","-29.06348","0","58.33375","-0.6375797","0","0","0","3.819746","17.45826","0","0","-20.58292","22.89511","23.75811","23.32661","3.819745","0","42.63365","0","0","0","38.8139","13.825",
"12.08.2002 05:00:00","-0.444259","0","0.3956521","-29.86021","0","56.6127","-0.684503","0","0","0","3.819746","17.54321","0","0","-21.31205","22.7674","23.67806","23.22273","3.819745","0","42.63365","0","0","0","38.8139","13.4125",
"12.08.2002 06:00:00","0.993732","0","2.526945","-283.3729","0","53.5133","-0.7468481","163.3873","0","110.4788","13.2222","14.59402","23.94543","163.671","-11.19478","22.33234","23.7934","23.06287","13.2222","110.4788","154.7521","192.2204","192.2204","0","31.05112","13.3",
"12.08.2002 07:00:00","4.799758","-2.892538","3.49765","-316.8276","-2.892538","50.60408","-0.7065006","139.2729","52.88878","77.1001","38.19746","24.2577","77.90143","144.9006","-30.12341","22.59974","24.21863","23.40918","38.19746","129.9889","198.2326","163.8505","163.8505","1.606966","28.43927","14.2375",
"12.08.2002 08:00:00","5.510087","-22.11391","2.927387","-208.3888","-22.75917","50.05702","-0.5623645","48.20715","52.88878","77.1001","26.44439","30.68762","170.1951","45.77088","-64.2841","22.82019","24.9321","23.87614","26.44439","129.9889","194.9047","56.71429","56.71429","12.64398","25.82742","15.925",
"12.08.2002 09:00:00","4.563275","-56.05792","3.356889","-176.6927","-62.85269","51.00793","-0.4752793","4.447955","52.88878","77.1001","26.44439","30.63312","199.959","4.468472","-90.79985","22.98338","25.3375","24.16044","26.44439","129.9889","217.1788","5.232888","5.232888","34.91816","25.82742","17.7875",
"12.08.2002 10:00:00","3.710352","-78.52045","4.909601","-162.1162","-83.34569","48.50638","-0.3932578","0","52.88878","77.1001","26.44439","30.43412","198.7086","0","-104.9211","23.22615","25.58057","24.40336","26.44439","129.9889","228.5639","0","0","46.30316","25.82742","19.6875",
"12.08.2002 11:00:00","2.459893","-92.90854","10.5096","-161.4","-92.90854","45.94653","-0.3423763","0","52.88878","77.1001","38.19746","45.39481","174.4005","0","-120.634","23.50956","25.78141","24.64548","38.19746","129.9889","258.5433","0","0","51.61586","38.74113","21.4625",
"12.08.2002 12:00:00","1.571645","-110.3328","34.82257","-131.2443","-110.3328","42.92891","-0.2747961","0","52.88878","77.1001","38.19746","48.84724","180.2973","5.688189E-05","-127.8616","23.86244","25.97334","24.91789","38.19746","129.9889","275.9862","0","0","61.29598","46.50391","23.0375",
"12.08.2002 13:00:00","0.776359","-132.6445","42.80886","-96.63429","-132.6445","37.61015","-0.1013723","0","52.88878","77.1001","26.44439","44.69847","211.123","9.310377E-04","-142.7986","24.72058","26.43212","25.57635","26.44439","129.9889","268.8658","0","0","73.69141","38.74113","24.2875",
"12.08.2002 14:00:00","0.291745","-147.7071","42.94736","-88.16479","-147.7071","35.7629","0.0981923","0","52.88878","77.1001","26.44439","29.36208","240.2109","1.607001E-05","-151.0258","25.4392","26.95442","26.19681","26.44439","129.9889","264.3202","0","0","82.05948","25.82742","25.2",
"12.08.2002 15:00:00","0.099653","-168.3279","51.0176","-87.41707","-168.3279","35.35834","0.2555779","0","52.88878","77.1001","26.44439","29.07671","272.5689","0","-169.5574","25.85731","27.42311","26.64021","26.44439","129.9889","275.7762","0","0","93.5155","25.82742","25.75",
"12.08.2002 16:00:00","0.076072","-189.1501","53.95763","-102.7829","-189.1501","35.04774","0.3381428","0","52.88878","77.1001","38.19746","43.40588","284.656","0","-189.8226","26.03901","27.71083","26.87492","38.19746","129.9889","312.0109","0","0","105.0834","38.74113","25.9625",
"12.08.2002 17:00:00","0.106538","-186.5704","58.46219","-121.291","-186.5704","36.14632","0.328761","0","52.88878","77.1001","38.19746","57.94656","220.7846","0","-189.0638","25.87912","27.68605","26.78259","38.19746","129.9889","323.4914","0","0","103.6502","51.65483","25.75",
"12.08.2002 18:00:00","0.540756","-155.1449","41.64728","-152.2448","-155.1449","37.16045","0.2148854","0","52.88878","137.8047","38.19746","46.74592","133.7189","0","-161.3108","25.41127","27.3506","26.38094","38.19746","190.6935","361.5864","0","0","86.1916","46.50391","25.0375",
"12.08.2002 19:00:00","2.41005","0","38.77401","-161.8681","0","38.28288","2.972032E-02","0","5.288878","113.2114","24.97526","12.61417","51.53353","0","-0.4459958","25.09736","26.539","25.81818","24.97526","118.5003","174.5266","0","0","0","31.05112","23.8875",
"12.08.2002 20:00:00","3.463253","0","18.8713","-161.7907","0","40.82162","-0.1621245","0","5.288878","113.2114","13.2222","13.55479","6.512007","0","-1.427786","24.45961","25.92465","25.19213","13.2222","118.5003","162.7736","0","0","0","31.05112","22.4625",
"12.08.2002 21:00:00","4.293685","0","8.914669","-173.579","0","44.61917","-0.2671251","0","5.288878","113.2114","13.2222","17.42701","0","0","-3.543529","24.00276","25.59574","24.79925","13.2222","118.5003","170.5364","0","0","0","38.8139","21.275",
"12.08.2002 22:00:00","4.648693","0","4.29652","-111.7398","0","48.94122","-0.3762842","0","5.288878","2.732587","13.2222","17.96796","0","0","-5.018885","23.54973","25.21409","24.38191","13.2222","8.021465","60.05757","0","0","0","38.8139","20.2125",
"12.08.2002 23:00:00","5.165001","0","2.41867","-92.54319","0","50.34929","-0.453409","0","5.288878","2.732587","3.819746","17.88576","0","0","-7.387534","23.37048","24.97784","24.17416","3.819745","8.021465","50.65511","0","0","0","38.8139","19.1125",
"13.08.2002","5.062372","0","2.835382","-137.7271","0","50.09966","-0.4967325","0","0","0","3.819746","18.44736","0","0","-10.10103","23.2949","24.7441","24.0195","3.819745","0","42.63365","0","0","0","38.8139","18.0125",
"13.08.2002 01:00:00","4.099229","0","1.849442","-96.88905","0","50.48415","-0.5417554","0","0","0","3.819746","18.09184","0","0","-11.55229","23.09684","24.59747","23.84715","3.819745","0","42.63365","0","0","0","38.8139","17.2875",
"13.08.2002 02:00:00","4.626528","0","1.061564","-68.95926","0","50.14272","-0.5747451","0","0","0","3.819746","18.1138","0","0","-13.21557","23.08389","24.48676","23.78532","3.819745","0","42.63365","0","0","0","38.8139","16.6625",
"13.08.2002 03:00:00","3.948652","0","1.024021","-74.09736","0","50.41714","-0.5727232","0","0","0","3.819746","17.71294","0","0","-14.16985","22.97652","24.442","23.70926","3.819745","0","42.63365","0","0","0","38.8139","16.2125",
"13.08.2002 04:00:00","2.740852","0","1.003114","-67.64004","0","50.44701","-0.621899","0","0","0","3.819746","17.93555","0","0","-14.92256","22.93566","24.35095","23.6433","3.819745","0","42.63365","0","0","0","38.8139","15.9125",
"13.08.2002 05:00:00","3.895745","0","2.073805","-160.4095","0","50.35213","-0.633994","85.79143","0","0","3.819746","18.11241","0","76.16162","-11.8132","22.84904","24.26002","23.55453","3.819745","0","42.63365","100.9311","100.9311","0","38.8139","15.6125",
"13.08.2002 06:00:00","2.877205","0","3.463509","-267.6473","0","51.20625","-0.670568","67.90611","0","110.4788","13.2222","14.57506","9.313795","67.53833","-8.350437","22.53445","24.31526","23.42486","13.2222","110.4788","154.7521","79.88955","79.88955","0","31.05112","15.5625",
"13.08.2002 07:00:00","5.401817","-13.30147","3.204349","-227.7915","-13.9471","51.88512","-0.6309007","65.99886","52.88878","77.1001","38.19746","23.31458","51.39919","61.14046","-37.53779","22.74573","24.46455","23.60514","38.19746","129.9889","204.374","77.64571","77.64571","7.748391","28.43927","15.975",
"13.08.2002 08:00:00","5.88733","-18.10039","3.533308","-217.0081","-19.42642","52.12467","-0.569956","32.31747","52.88878","77.1001","26.44439","30.94015","100.8487","29.82309","-56.75089","22.88673","24.66491","23.77582","26.44439","129.9889","193.0531","38.02056","38.02056","10.79246","25.82742","16.7",
"13.08.2002 09:00:00","4.464376","-30.74428","3.606443","-186.1586","-36.38037","53.35756","-0.5287331","26.50037","52.88878","77.1001","26.44439","30.8622","122.957","26.74765","-66.56256","22.87645","24.91919","23.89782","26.44439","129.9889","202.472","31.1769","31.1769","20.21132","25.82742","17.4375",
"13.08.2002 10:00:00","4.522448","-44.22776","3.739493","-166.9696","-52.08752","53.31018","-0.4653403","14.55401","52.88878","77.1001","26.44439","30.68833","112.1362","15.60174","-76.77277","22.93715","25.23233","24.08474","26.44439","129.9889","211.1982","17.12237","17.12237","28.93751","25.82742","18.2625",
"13.08.2002 11:00:00","3.4827","-52.07536","3.430915","-131.1418","-53.55749","51.03667","-0.3951417","0.452161","52.88878","77.1001","38.19746","45.42639","112.7555","0.4296155","-95.84898","23.25924","25.55392","24.40658","38.19746","129.9889","236.6816","0.531954","0.531954","29.75416","38.74113","19.1",
"13.08.2002 12:00:00","3.15189","-65.44682","4.86951","-162.6248","-70.38006","50.10669","-0.3168726","0","52.88878","77.1001","38.19746","48.91974","120.7858","0","-105.2722","23.42692","25.76688","24.5969","38.19746","129.9889","253.7903","0","0","39.10003","46.50391","19.9",
"13.08.2002 13:00:00","2.477542","-76.30367","5.455276","-151.6035","-86.20208","50.53326","-0.2864817","0","52.88878","77.1001","26.44439","45.54165","125.4097","0","-110.667","23.51162","25.8814","24.69651","26.44439","129.9889","243.0645","0","0","47.89005","38.74113","20.5125",
"13.08.2002 14:00:00","2.11374","-83.90388","5.196937","-132.9269","-96.73944","49.62251","-0.2732034","0","52.88878","77.1001","26.44439","30.28903","122.7686","0","-104.8473","23.60192","25.94724","24.77458","26.44439","129.9889","236.0048","0","0","53.74414","25.82742","20.95",
"13.08.2002 15:00:00","1.758255","-85.70635","5.067473","-129.8316","-94.99338","48.15208","-0.2394329","0","52.88878","77.1001","26.44439","30.19798","113.168","0","-105.8293","23.75995","25.97896","24.86946","26.44439","129.9889","235.0348","0","0","52.7741","25.82742","21.1625",
"13.08.2002 16:00:00","1.803722","-84.30653","6.40027","-146.997","-107.8171","52.7404","-0.2412962","0","52.88878","77.1001","38.19746","45.35949","107.9259","0","-113.9644","23.6526","25.92413","24.78837","38.19746","129.9889","266.8258","0","0","59.89836","38.74113","21.2",
"13.08.2002 17:00:00","1.828872","-78.88992","5.36011","-123.2276","-144.5946","61.91754","-0.216983","0","52.88878","77.1001","38.19746","60.57624","117.2365","0","-119.9286","23.61553","25.8103","24.71292","38.19746","129.9889","300.1715","0","0","80.33031","51.65483","21.0125",
"13.08.2002 18:00:00","2.104825","-73.71432","6.41366","-177.8666","-119.5378","62.9459","-0.1841964","0","52.88878","137.8047","38.19746","48.95436","90.40988","0","-107.8355","23.64918","25.71126","24.68022","38.19746","190.6935","341.8047","0","0","66.40989","46.50391","20.7125",
"13.08.2002 19:00:00","3.882177","0","4.416531","-150.9097","0","53.58459","-0.2740015","0","5.288878","113.2114","24.97526","13.92366","33.41633","0","-4.934501","23.82272","25.41702","24.61987","24.97526","118.5003","174.5266","0","0","0","31.05112","20.225",
"13.08.2002 20:00:00","4.595349","0","3.443707","-143.2514","0","48.6186","-0.3484284","0","5.288878","113.2114","13.2222","13.85546","2.829984","0","-5.877244","23.71295","25.21013","24.46154","13.2222","118.5003","162.7736","0","0","0","31.05112","19.5625",
"13.08.2002 21:00:00","4.082609","0","3.032595","-142.1414","0","48.43739","-0.4048826","0","5.288878","113.2114","13.2222","17.35343","0","0","-8.44284","23.50501","25.08198","24.2935","13.2222","118.5003","170.5364","0","0","0","38.8139","18.925",
"13.08.2002 22:00:00","3.920035","0","2.401445","-113.5756","0","51.2235","-0.49868","2.563677","5.288878","2.732587","13.2222","17.90885","0","2.061025","-9.153654","23.24479","24.77107","24.00793","13.2222","8.021465","60.05757","3.016091","3.016091","0","38.8139","18.2",
"13.08.2002 23:00:00","3.993382","0","1.084899","-62.99546","0","54.50698","-0.5295355","0","5.288878","2.732587","3.819746","17.83331","0","0","-11.8669","23.21007","24.43359","23.82183","3.819745","8.021465","50.65511","0","0","0","38.8139","17.3375",
"14.08.2002","3.496316","0","0.8118581","-51.07044","0","56.22627","-0.5344055","0","0","0","3.819746","17.64988","0","0","-13.10331","23.14075","24.35042","23.74558","3.819745","0","42.63365","0","0","0","38.8139","16.875",
"14.08.2002 01:00:00","3.587418","0","1.052923","-71.76926","0","57.37603","-0.5373867","0","0","0","3.819746","17.6912","0","0","-13.35365","22.96933","24.39584","23.68258","3.819745","0","42.63365","0","0","0","38.8139","16.6125",
"14.08.2002 02:00:00","2.797149","0","1.028695","-67.51078","0","57.71327","-0.5599477","0","0","0","3.819746","17.89636","0","0","-14.26674","23.00394","24.28265","23.6433","3.819745","0","42.63365","0","0","0","38.8139","16.3125",
"14.08.2002 03:00:00","2.7969","0","0.6971866","-48.26711","0","57.8973","-0.5824398","0","0","0","3.819746","17.75465","0","0","-14.85535","22.96997","24.23419","23.60208","3.819745","0","42.63365","0","0","0","38.8139","16.075",
"14.08.2002 04:00:00","2.510686","0","0.7635933","-54.4822","0","57.93038","-0.5890593","0","0","0","3.819746","17.83019","0","0","-15.1472","22.92406","24.16453","23.54429","3.819745","0","42.63365","0","0","0","38.8139","15.9375",
"14.08.2002 05:00:00","2.486217","0","1.788152","-133.883","0","57.97747","-0.6255586","69.77646","0","0","3.819746","18.23865","0","63.10172","-12.15588","22.77616","24.05355","23.41486","3.819745","0","42.63365","82.08995","82.08995","0","38.8139","15.775",
"14.08.2002 06:00:00","2.878057","0","3.32675","-249.1628","0","58.42029","-0.6623926","55.78938","0","110.4788","13.2222","14.65658","6.783497","54.10992","-8.210581","22.45686","24.10981","23.28333","13.2222","110.4788","154.7521","65.63457","65.63457","0","31.05112","15.7625",
"14.08.2002 07:00:00","6.184825","-10.70405","3.453548","-227.4351","-16.30249","58.28548","-0.6290909","95.92025","52.88878","77.1001","38.19746","23.47228","50.43585","105.3208","-34.65368","22.70792","24.26832","23.48812","38.19746","129.9889","205.6825","112.8474","112.8474","9.05694","28.43927","16.175",
"14.08.2002 08:00:00","4.479859","-20.6596","3.494349","-189.4774","-34.65971","59.2536","-0.5275089","30.77534","52.88878","77.1001","26.44439","30.78912","99.57932","30.74328","-57.14345","22.93229","24.65703","23.79466","26.44439","129.9889","201.5161","36.20628","36.20628","19.2554","25.82742","17.275",
"14.08.2002 09:00:00","3.869618","-35.53792","3.288741","-144.1512","-60.65153","60.91394","-0.4583294","4.026172","52.88878","77.1001","26.44439","30.75404","116.8919","4.352269","-67.52204","23.04858","24.86448","23.95653","26.44439","129.9889","215.956","4.736673","4.736673","33.69529","25.82742","18.425",
"14.08.2002 10:00:00","3.754829","-39.99779","3.613963","-137.6622","-69.26047","63.49579","-0.4616809","1.947445","52.88878","77.1001","26.44439","30.66855","99.42663","1.981115","-69.77287","22.93835","24.8508","23.89458","26.44439","129.9889","220.7387","2.291112","2.291112","38.47804","25.82742","18.8625",
"14.08.2002 11:00:00","3.575545","-44.42957","4.381519","-152.5841","-63.35354","59.52945","-0.3962418","0","52.88878","77.1001","38.19746","45.92179","124.2766","0","-86.74011","23.11147","25.14374","24.12761","38.19746","129.9889","242.1239","0","0","35.19641","38.74113","19.275",
"14.08.2002 12:00:00","2.913476","-69.17656","7.475319","-154.5438","-86.00938","54.38603","-0.3273481","0","52.88878","77.1001","38.19746","49.03133","147.5729","0","-103.8137","23.32216","25.67572","24.49894","38.19746","129.9889","262.4732","0","0","47.78299","46.50391","20.5625",
"14.08.2002 13:00:00","1.764594","-94.89101","19.21293","-150.4147","-111.8699","51.70776","-0.2538897","0","52.88878","77.1001","26.44439","45.45973","173.6283","0","-117.9426","23.54851","26.01764","24.78307","26.44439","129.9889","257.3243","0","0","62.14993","38.74113","22.1375",
"14.08.2002 14:00:00","1.315478","-112.9982","29.76495","-127.5974","-130.7066","47.85696","-0.1534981","0","52.88878","77.1001","26.44439","30.13177","193.1452","0","-123.1738","24.1182","26.34837","25.23329","26.44439","129.9889","254.8754","0","0","72.61475","25.82742","23.3875",
"14.08.2002 15:00:00","0.631245","-135.4991","48.34972","-115.6848","-152.3045","45.61846","3.632436E-02","0","52.88878","77.1001","26.44439","29.73162","227.0612","0","-141.8675","24.79692","26.81746","25.80719","26.44439","129.9889","266.8743","0","0","84.61362","25.82742","24.3625",
"14.08.2002 16:00:00","0.356706","-163.1743","42.91629","-114.228","-179.8345","44.06075","0.1992591","0","52.88878","77.1001","38.19746","44.0897","256.1167","0","-168.7602","25.38595","27.24801","26.31698","38.19746","129.9889","306.8355","0","0","99.90804","38.74113","25.075",
"14.08.2002 17:00:00","0.252505","-171.9264","33.00759","-115.3128","-188.6213","43.65656","0.2993671","0","52.88878","77.1001","38.19746","58.28749","219.6426","0","-176.8846","25.70641","27.43505","26.57073","38.19746","129.9889","324.6308","0","0","104.7896","51.65483","25.425",
"14.08.2002 18:00:00","0.129904","-157.0148","27.66323","-130.2127","-177.5297","43.40073","0.3271711","0","52.88878","137.8047","38.19746","46.436","155.5623","0","-160.5704","25.83839","27.43802","26.63821","38.19746","190.6935","374.0224","0","0","98.62762","46.50391","25.5",
"14.08.2002 19:00:00","1.659497","0","20.37574","-109.9272","0","40.8852","0.2598518","0","5.288878","113.2114","24.97526","11.57827","56.26873","0","-0.6114446","26.16048","26.7527","26.45659","24.97526","118.5003","174.5266","0","0","0","31.05112","25.125",
"14.08.2002 20:00:00","2.166825","0","19.83201","-109.7919","0","41.25129","0.1023257","0","5.288878","113.2114","13.2222","12.30176","10.38486","0","-0.6465119","25.54978","26.22452","25.88715","13.2222","118.5003","162.7736","0","0","0","31.05112","24.2125",
"14.08.2002 21:00:00","2.320235","0","13.17943","-129.1987","0","45.18985","-5.253741E-02","0","5.288878","113.2114","13.2222","16.24455","0","0","-1.506303","24.86716","25.90065","25.3839","13.2222","118.5003","170.5364","0","0","0","38.8139","23.175",
"14.08.2002 22:00:00","2.860493","0","7.911446","-98.78477","0","47.83481","-0.2190056","0","5.288878","2.732587","13.2222","17.15774","0","0","-2.223476","24.17672","25.4947","24.83571","13.2222","8.021465","60.05757","0","0","0","38.8139","22.1125",
"14.08.2002 23:00:00","3.313557","0","4.48475","-99.08876","0","48.37613","-0.3249208","0","5.288878","2.732587","3.819746","17.48623","0","0","-4.157121","23.85297","25.2172","24.53509","3.819745","8.021465","50.65511","0","0","0","38.8139","21.0125",
