"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"15.08.2002","4.305441","0","3.787764","-111.5891","0","49.97066","-0.4039903","0","0","0","3.819746","17.89102","0","0","-5.591871","23.34667","24.99072","24.1687","3.819745","0","42.63365","0","0","0","38.8139","19.9125",
"15.08.2002 01:00:00","4.47039","0","2.685045","-101.5312","0","50.23423","-0.5141544","0","0","0","3.819746","18.22807","0","0","-7.700994","23.07719","24.78424","23.93072","3.819745","0","42.63365","0","0","0","38.8139","18.8125",
"15.08.2002 02:00:00","4.413293","0","1.95576","-101.5332","0","49.21749","-0.568986","0","0","0","3.819746","18.14279","0","0","-10.89241","23.20559","24.61297","23.90928","3.819745","0","42.63365","0","0","0","38.8139","17.7125",
"15.08.2002 03:00:00","4.247853","0","1.01555","-66.8186","0","49.27229","-0.5447268","0","0","0","3.819746","17.78346","0","0","-12.84223","23.17102","24.55855","23.86478","3.819745","0","42.63365","0","0","0","38.8139","16.925",
"15.08.2002 04:00:00","3.247741","0","1.148921","-77.90209","0","49.57541","-0.5833831","0","0","0","3.819746","18.09029","0","0","-14.19694","23.08839","24.45676","23.77257","3.819745","0","42.63365","0","0","0","38.8139","16.325",
"15.08.2002 05:00:00","3.705575","0","1.222918","-86.88882","0","49.97192","-0.6143309","22.30265","0","0","3.819746","18.09377","0","21.61716","-14.27425","22.9493","24.32583","23.63757","3.819745","0","42.63365","26.23841","26.23841","0","38.8139","15.7875",
"15.08.2002 06:00:00","3.693313","0","3.436258","-266.8056","0","50.30532","-0.6515229","70.92101","0","110.4788","13.2222","14.59789","12.27163","67.47188","-7.614437","22.54493","24.41267","23.4788","13.2222","110.4788","154.7521","83.43647","83.43647","0","31.05112","15.6",
"15.08.2002 07:00:00","5.677502","-15.98383","2.998259","-207.8845","-16.37348","50.57404","-0.6132437","55.81505","52.88878","77.1001","38.19746","23.12786","60.37236","56.15361","-40.65049","22.7398","24.63642","23.68811","38.19746","129.9889","205.722","65.66477","65.66477","9.096376","28.43927","16.0375",
"15.08.2002 08:00:00","5.642169","-24.72781","3.151765","-182.1749","-26.4597","52.60143","-0.5438573","19.32584","52.88878","77.1001","26.44439","30.47248","104.5578","19.03958","-62.86444","22.69181","25.07033","23.88107","26.44439","129.9889","196.9605","22.73628","22.73628","14.69983","25.82742","16.8625",
"15.08.2002 09:00:00","4.590449","-41.2363","3.272907","-161.9906","-47.7316","52.69041","-0.4620365","2.63766","52.88878","77.1001","26.44439","30.58874","134.6941","2.642797","-75.79078","22.90756","25.37877","24.14316","26.44439","129.9889","208.7782","3.10313","3.10313","26.51756","25.82742","17.825",
"15.08.2002 10:00:00","3.213095","-56.83929","3.616754","-162.4705","-67.57426","51.90897","-0.379969","1.997906","52.88878","77.1001","26.44439","30.41843","122.8302","2.113152","-87.23576","23.24344","25.65728","24.45036","26.44439","129.9889","219.802","2.350478","2.350478","37.54126","25.82742","18.825",
"15.08.2002 11:00:00","3.01275","-65.93744","4.739028","-173.4884","-77.13953","51.82569","-0.2868812","0","52.88878","77.1001","38.19746","45.52699","126.7923","0","-105.8518","23.46122","25.85299","24.6571","38.19746","129.9889","249.7828","0","0","42.8553","38.74113","19.7",
"15.08.2002 12:00:00","2.578756","-78.46961","5.359036","-156.3045","-90.90265","51.33698","-0.2574082","0","52.88878","77.1001","38.19746","48.8865","134.8941","0","-114.5162","23.54155","26.03682","24.78919","38.19746","129.9889","265.1917","0","0","50.50147","46.50391","20.4375",
"15.08.2002 13:00:00","2.329763","-90.2617","6.787398","-160.896","-99.2271","49.44315","-0.231868","0","52.88878","77.1001","26.44439","45.51884","145.8637","0","-120.8086","23.57823","26.17925","24.87874","26.44439","129.9889","250.3006","0","0","55.12617","38.74113","21.075",
"15.08.2002 14:00:00","1.674259","-99.8103","7.484953","-157.6023","-113.4239","48.10095","-0.2015974","0","52.88878","77.1001","26.44439","30.26675","150.8958","0","-118.0847","23.70885","26.31336","25.01111","26.44439","129.9889","245.274","0","0","63.01327","25.82742","21.55",
"15.08.2002 15:00:00","1.540344","-103.9689","8.894689","-159.3492","-114.2056","47.48654","-0.1938993","0","52.88878","77.1001","26.44439","30.2312","144.9131","0","-120.9369","23.69273","26.364","25.02836","26.44439","129.9889","245.7082","0","0","63.44755","25.82742","21.825",
"15.08.2002 16:00:00","1.486632","-104.8528","9.853562","-165.4355","-107.9718","46.75649","-0.2032449","0","52.88878","77.1001","38.19746","45.34982","131.647","0","-129.8455","23.71354","26.34197","25.02775","38.19746","129.9889","266.9118","0","0","59.98431","38.74113","21.9",
"15.08.2002 17:00:00","1.379805","-98.07874","8.947983","-158.4689","-118.2937","51.56829","-0.2209862","0","52.88878","77.1001","38.19746","60.54517","130.0757","0","-133.488","23.64299","26.18497","24.91398","38.19746","129.9889","285.5599","0","0","65.71871","51.65483","21.65",
"15.08.2002 18:00:00","1.903458","-89.46777","7.630587","-166.2309","-143.0131","61.00326","-0.1707166","0","52.88878","137.8047","38.19746","48.70629","89.26761","0","-119.4974","23.65223","26.07795","24.86509","38.19746","190.6935","354.8466","0","0","79.45174","46.50391","21.25",
"15.08.2002 19:00:00","4.332844","0","5.51298","-161.2176","0","60.62685","-0.1645888","0","5.288878","113.2114","24.97526","13.76209","44.55013","0","-4.185631","23.92272","25.72523","24.82397","24.97526","118.5003","174.5266","0","0","0","31.05112","20.6625",
"15.08.2002 20:00:00","5.206973","0","4.397475","-160.5824","0","53.21654","-0.2690111","0","5.288878","113.2114","13.2222","14.09714","3.422121","0","-5.189548","23.78306","25.41494","24.599","13.2222","118.5003","162.7736","0","0","0","31.05112","19.9",
"15.08.2002 21:00:00","5.45817","0","3.698583","-158.8013","0","50.65236","-0.3733937","0","5.288878","113.2114","13.2222","17.7642","0","0","-7.914755","23.39529","25.23898","24.31714","13.2222","118.5003","170.5364","0","0","0","38.8139","18.9125",
"15.08.2002 22:00:00","5.261755","0","3.283815","-151.6223","0","51.81271","-0.4843487","37.96976","5.288878","2.732587","13.2222","17.87872","0","41.7907","-9.197203","23.13872","24.93251","24.03561","13.2222","8.021465","60.05757","44.67031","44.67031","0","38.8139","17.875",
"15.08.2002 23:00:00","4.616925","0","1.492072","-91.89806","0","52.25779","-0.4973594","0","5.288878","2.732587","3.819746","18.07826","0","0","-12.84897","23.23405","24.71284","23.97345","3.819745","8.021465","50.65511","0","0","0","38.8139","16.8125",
"16.08.2002","4.361858","0","1.070085","-78.50089","0","52.62481","-0.5225743","0","0","0","3.819746","17.79513","0","0","-15.55359","23.16008","24.58643","23.87325","3.819745","0","42.63365","0","0","0","38.8139","15.7125",
"16.08.2002 01:00:00","4.107743","0","0.720889","-60.76397","0","52.6489","-0.5469272","0","0","0","3.819746","17.72659","0","0","-17.39585","23.05892","24.48903","23.77398","3.819745","0","42.63365","0","0","0","38.8139","14.925",
"16.08.2002 02:00:00","3.399668","0","0.6612468","-58.89528","0","52.37463","-0.5777091","0","0","0","3.819746","17.68434","0","0","-18.98913","22.99656","24.39209","23.69433","3.819745","0","42.63365","0","0","0","38.8139","14.2625",
"16.08.2002 03:00:00","4.619586","0","1.70905","-127.652","0","55.08247","-0.8181008","0.131819","0","0","3.819746","18.83889","0","0","-16.52954","21.69974","24.12823","22.91399","3.819745","0","42.63365","0.155081","0.155081","0","38.8139","13.75",
"16.08.2002 04:00:00","2.037082","0","0.4290567","-35.46402","0","51.03834","-0.7009119","0","0","0","3.819746","17.87389","0","0","-20.73531","22.78659","24.07469","23.43064","3.819745","0","42.63365","0","0","0","38.8139","13.4125",
"16.08.2002 05:00:00","0.249682","0","0.6294491","-63.68885","0","50.23039","-0.626898","19.99373","0","0","3.819746","17.47984","0","14.93484","-21.46896","23.04426","24.08542","23.56484","3.819745","0","42.63365","23.52203","23.52203","0","38.8139","13.1125",
"16.08.2002 06:00:00","2.063489","0","2.120851","-233.7941","0","51.47392","-0.6930505","50.38203","0","110.4788","13.2222","14.38589","23.92212","49.34928","-13.03582","22.44965","24.22353","23.33659","13.2222","110.4788","154.7521","59.27298","59.27298","0","31.05112","13",
"16.08.2002 07:00:00","5.986535","-2.559817","2.663767","-257.4125","-2.634302","51.2635","-0.6242437","115.6554","52.88878","77.1001","38.19746","23.63583","71.19022","121.7555","-31.39515","22.60511","24.67431","23.63971","38.19746","129.9889","198.0891","136.0652","136.0652","1.463501","28.43927","13.875",
"16.08.2002 08:00:00","5.937933","-23.74897","3.001981","-225.1301","-27.61493","52.57245","-0.493201","35.25258","52.88878","77.1001","26.44439","30.52921","156.8559","35.01096","-68.08084","22.78718","25.32256","24.05487","26.44439","129.9889","197.6023","41.47363","41.47363","15.34163","25.82742","15.4625",
"16.08.2002 09:00:00","4.219344","-54.94118","3.968163","-231.5585","-71.80334","54.91875","-0.4028659","36.58958","52.88878","77.1001","26.44439","30.50614","192.8938","38.99605","-92.17854","22.95346","25.68246","24.31796","26.44439","129.9889","222.1514","43.04657","43.04657","39.89075","25.82742","17.225",
"16.08.2002 10:00:00","3.187517","-77.3027","3.579698","-153.5857","-96.85458","54.64709","-0.3038913","4.404643","52.88878","77.1001","26.44439","30.39711","186.5734","4.649855","-106.7523","23.30215","25.9398","24.62097","26.44439","129.9889","236.0688","5.181932","5.181932","53.8081","25.82742","19.025",
"16.08.2002 11:00:00","2.482942","-90.95223","6.90555","-180.1765","-112.9569","53.23145","-0.2366376","0","52.88878","77.1001","38.19746","45.44049","164.0209","0","-123.9079","23.51717","26.11749","24.81733","38.19746","129.9889","269.6813","0","0","62.75384","38.74113","20.7",
"16.08.2002 12:00:00","1.727987","-107.7624","12.88081","-160.5102","-136.7895","53.9508","-0.1820155","0","52.88878","77.1001","38.19746","48.99572","167.1918","0","-131.5482","23.67977","26.26483","24.9723","38.19746","129.9889","290.6844","0","0","75.99419","46.50391","22.1125",
"16.08.2002 13:00:00","0.952749","-127.8105","19.6827","-136.9446","-159.4161","52.1567","-0.0637458","0","52.88878","77.1001","26.44439","45.08637","196.181","0","-144.1694","24.15775","26.61836","25.38806","26.44439","129.9889","283.7389","0","0","88.56449","38.74113","23.225",
"16.08.2002 14:00:00","0.516626","-142.6237","27.2079","-126.2012","-168.5385","48.17743","8.017055E-02","0","52.88878","77.1001","26.44439","29.76511","222.7679","0","-150.0859","24.71027","27.04533","25.8778","26.44439","129.9889","275.8932","0","0","93.63252","25.82742","24.1",
"16.08.2002 15:00:00","0.400388","-162.5612","33.29861","-126.4709","-183.4546","45.73098","0.2106904","0","52.88878","77.1001","26.44439","29.49145","256.0316","0","-167.6553","25.15081","27.47204","26.31142","26.44439","129.9889","284.1799","0","0","101.9192","25.82742","24.7125",
"16.08.2002 16:00:00","0.362361","-184.762","35.15097","-140.2544","-205.3588","44.60809","0.3060553","0","52.88878","77.1001","38.19746","43.98109","276.8522","0","-190.6955","25.41277","27.78667","26.59972","38.19746","129.9889","321.0157","0","0","114.0882","38.74113","25.025",
"16.08.2002 17:00:00","0.368574","-183.1629","26.38007","-146.5067","-202.9297","44.52346","0.318593","0","52.88878","77.1001","38.19746","58.54491","217.0734","0","-192.2233","25.42494","27.79574","26.61034","38.19746","129.9889","332.5799","0","0","112.7387","51.65483","24.9125",
"16.08.2002 18:00:00","0.603227","-154.2493","19.74053","-170.6085","-173.1041","44.84848","0.2374782","0","52.88878","137.8047","38.19746","47.10429","129.1294","0","-165.0899","25.11342","27.48661","26.30001","38.19746","190.6935","371.5638","0","0","96.16896","46.50391","24.3",
"16.08.2002 19:00:00","2.308649","0","14.7899","-165.8051","0","44.13237","7.586129E-02","0","5.288878","113.2114","24.97526","12.79284","47.90907","0","-1.407921","25.07154","26.69477","25.88315","24.97526","118.5003","174.5266","0","0","0","31.05112","23.3125",
"16.08.2002 20:00:00","3.421324","0","8.749946","-157.5513","0","46.2049","-6.904174E-02","0","5.288878","113.2114","13.2222","13.42677","5.800602","0","-2.382269","24.55504","26.15265","25.35384","13.2222","118.5003","162.7736","0","0","0","31.05112","22.025",
"16.08.2002 21:00:00","4.306798","0","5.970279","-168.9193","0","49.29375","-0.1709346","0","5.288878","113.2114","13.2222","17.26802","0","0","-4.80273","24.18525","25.85069","25.01797","13.2222","118.5003","170.5364","0","0","0","38.8139","20.875",
"16.08.2002 22:00:00","5.471402","0","3.253354","-113.8224","0","51.30811","-0.2734505","0","5.288878","2.732587","13.2222","17.57438","0","0","-6.295938","23.71866","25.50065","24.60966","13.2222","8.021465","60.05757","0","0","0","38.8139","19.8125",
"16.08.2002 23:00:00","5.845444","0","2.380649","-103.4051","0","51.58624","-0.3994327","0","5.288878","2.732587","3.819746","17.85327","0","0","-8.12812","23.40139","25.23204","24.31671","3.819745","8.021465","50.65511","0","0","0","38.8139","18.775",
"17.08.2002","5.124824","0","3.535267","-167.3064","0","53.38717","-0.5011731","0","0","0","3.819746","18.56183","0","0","-9.562695","22.94969","24.97016","23.95992","3.819745","0","42.63365","0","0","0","38.8139","17.775",
"17.08.2002 01:00:00","5.067229","0","2.305885","-126.2174","0","54.6468","-0.5512261","0","0","0","3.819746","18.71885","0","0","-11.36136","22.8047","24.73408","23.76939","3.819745","0","42.63365","0","0","0","38.8139","16.9625",
"17.08.2002 02:00:00","3.582976","0","1.663479","-109.9495","0","54.03115","-0.5274348","0","0","0","3.819746","18.42833","0","0","-14.12796","23.1255","24.6311","23.8783","3.819745","0","42.63365","0","0","0","38.8139","16.2625",
"17.08.2002 03:00:00","3.763107","0","1.056886","-77.22942","0","54.23322","-0.5284159","0","0","0","3.819746","17.96225","0","0","-15.45082","23.09357","24.58916","23.84136","3.819745","0","42.63365","0","0","0","38.8139","15.75",
"17.08.2002 04:00:00","4.098189","0","0.9126247","-75.47221","0","53.9995","-0.5392373","0","0","0","3.819746","17.61034","0","0","-16.17497","22.90007","24.55316","23.72662","3.819745","0","42.63365","0","0","0","38.8139","15.2875",
"17.08.2002 05:00:00","4.162224","0","1.692203","-144.3513","0","53.32735","-0.5990375","66.48856","0","0","3.819746","17.94159","0","61.0873","-13.41967","22.72878","24.4373","23.58304","3.819745","0","42.63365","78.22185","78.22185","0","38.8139","14.9125",
"17.08.2002 06:00:00","3.789766","0","2.848822","-255.2061","0","53.7083","-0.6372439","77.53841","0","110.4788","13.2222","14.83878","22.8072","72.45754","-8.932049","22.55741","24.52058","23.53899","13.2222","110.4788","154.7521","91.22167","91.22167","0","31.05112","14.8",
"17.08.2002 07:00:00","5.502927","-20.36553","3.214368","-240.749","-25.18995","54.74004","-0.5223877","35.08033","52.88878","77.1001","38.19746","22.85418","76.86098","34.70622","-46.503","22.75965","25.1188","23.93923","38.19746","129.9889","210.62","41.27097","41.27097","13.99442","28.43927","15.7375",
"17.08.2002 08:00:00","4.297494","-51.73545","3.89778","-225.7045","-67.3438","55.26027","-0.3864988","42.17955","52.88878","77.1001","26.44439","30.66218","172.6031","44.97592","-87.80136","23.02969","25.73803","24.38386","26.44439","129.9889","219.6739","49.623","49.623","37.41322","25.82742","17.4875",
"17.08.2002 09:00:00","3.674826","-85.92639","5.008607","-193.8161","-113.8023","56.80021","-0.2601229","0","52.88878","77.1001","26.44439","30.4199","202.0052","0","-113.3721","23.25532","26.17616","24.71574","26.44439","129.9889","245.4842","0","0","63.22348","25.82742","19.45",
"17.08.2002 10:00:00","1.824396","-108.6786","7.717156","-158.9485","-137.1183","55.41632","-0.1513303","0","52.88878","77.1001","26.44439","30.27269","200.1906","0","-127.254","23.66611","26.4152","25.04066","26.44439","129.9889","258.4375","0","0","76.17681","25.82742","21.45",
"17.08.2002 11:00:00","0.789728","-126.1152","17.34003","-126.2534","-160.2915","53.06678","-4.822179E-02","0","52.88878","77.1001","38.19746","45.01714","183.3938","0","-141.5428","24.325","26.61316","25.46908","38.19746","129.9889","295.9783","0","0","89.05083","38.74113","23.3875",
"17.08.2002 12:00:00","0.22535","-143.486","22.23248","-83.21074","-184.5626","50.69154","0.1987583","0","52.88878","77.1001","38.19746","47.16735","184.6093","1.687447E-03","-148.9103","25.4443","26.99321","26.21875","38.19746","129.9889","317.225","0","0","102.5348","46.50391","25.1",
"17.08.2002 13:00:00","0.019815","-167.1541","28.46597","-51.68458","-211.8679","47.90673","0.4587699","0","52.88878","77.1001","26.44439","43.2215","223.0111","7.264791E-03","-164.6799","26.42297","27.56165","26.99231","26.44439","129.9889","312.8788","0","0","117.7044","38.74113","26.45",
"17.08.2002 14:00:00","0.116596","-180.6624","26.16732","-37.67737","-223.7784","47.14236","0.696681","0","52.88878","77.1001","26.44439","28.29771","255.4434","6.084014E-03","-175.0799","27.21236","28.17223","27.6923","26.44439","129.9889","306.5821","0","0","124.3214","25.82742","27.4625",
"17.08.2002 15:00:00","0.302021","-205.1128","20.71424","-33.94222","-247.7166","45.9338","0.8935354","0","52.88878","77.1001","26.44439","27.91535","306.7128","0","-197.075","27.7428","28.74098","28.24189","26.44439","129.9889","319.881","0","0","137.6203","25.82742","28.1125",
"17.08.2002 16:00:00","0.261908","-234.4053","22.36593","-50.40444","-287.9197","44.95764","1.006083","0","52.88878","77.1001","38.19746","41.55593","301.855","0","-220.6731","28.03303","29.1483","28.59066","38.19746","129.9889","366.8829","0","0","159.9554","38.74113","28.425",
"17.08.2002 17:00:00","0.138723","-235.8593","17.33204","-64.81967","-301.8874","45.52651","1.024653","0","52.88878","77.1001","38.19746","55.33548","235.1332","0","-219.1359","27.99146","29.17938","28.58542","38.19746","129.9889","387.5564","0","0","167.7152","51.65483","28.25",
"17.08.2002 18:00:00","-0.104281","-196.4732","11.42151","-91.70042","-257.5385","47.38916","0.9473732","0","52.88878","137.8047","38.19746","43.96082","141.2059","0","-188.6149","27.68547","28.87789","28.28168","38.19746","190.6935","418.4717","0","0","143.0769","46.50391","27.5375",
"17.08.2002 19:00:00","0.75041","-2.290822","9.379753","-101.6226","-2.685984","48.89787","0.7770153","0","5.288878","113.2114","24.97526","9.928098","49.22706","0","-3.700062","27.50622","28.02371","27.76497","24.97526","118.5003","176.0189","0","0","1.492213","31.05112","26.325",
"17.08.2002 20:00:00","1.79724","-6.186278","7.104878","-108.3417","-7.252497","52.53033","0.5879196","0","5.288878","113.2114","13.2222","11.06511","6.044444","0","-8.13019","26.68552","27.41638","27.05095","13.2222","118.5003","166.8027","0","0","4.029165","31.05112","24.8",
"17.08.2002 21:00:00","2.145535","-0.261471","6.793334","-119.6486","-0.309665","57.86777","0.4289183","0","5.288878","113.2114","13.2222","14.91262","0","0","-3.069752","26.08381","27.08246","26.58313","13.2222","118.5003","170.7084","0","0","0.172036","38.8139","23.8875",
"17.08.2002 22:00:00","2.390478","0","6.738172","-100.2678","0","62.83331","0.3040186","0","5.288878","2.732587","13.2222","15.68292","0","0","-2.327489","25.40623","26.72072","26.06348","13.2222","8.021465","60.05757","0","0","0","38.8139","23.325",
"17.08.2002 23:00:00","2.493561","0","6.792093","-102.0941","0","65.21988","0.1724822","0","5.288878","2.732587","3.819746","16.33433","0","0","-2.350451","24.89749","26.44349","25.67049","3.819745","8.021465","50.65511","0","0","0","38.8139","22.7875",
"18.08.2002","2.551897","0","7.133017","-114.3856","0","66.21972","6.383809E-02","0","0","0","3.819746","16.80602","0","0","-2.518098","24.43716","26.2265","25.33183","3.819745","0","42.63365","0","0","0","38.8139","22.2875",
"18.08.2002 01:00:00","2.417027","0","6.953279","-114.653","0","65.95947","-2.567783E-02","0","0","0","3.819746","17.11948","0","0","-2.595702","24.1806","26.05439","25.1175","3.819745","0","42.63365","0","0","0","38.8139","22.0375",
"18.08.2002 02:00:00","2.261543","0","6.703549","-110.6011","0","66.18442","-5.987801E-02","0","0","0","3.819746","17.18225","0","0","-2.600715","24.10821","25.94413","25.02617","3.819745","0","42.63365","0","0","0","38.8139","22",
"18.08.2002 03:00:00","2.326993","0","7.022373","-111.9587","0","64.65868","-8.358133E-02","0","0","0","3.819746","17.20827","0","0","-2.521485","24.04771","25.85965","24.95368","3.819745","0","42.63365","0","0","0","38.8139","22",
"18.08.2002 04:00:00","2.119931","0","6.37699","-106.5301","0","63.52471","-0.1110139","0","0","0","3.819746","17.19651","0","0","-2.670254","24.07339","25.79257","24.93298","3.819745","0","42.63365","0","0","0","38.8139","22",
"18.08.2002 05:00:00","2.123689","0","6.732384","-107.8136","0","64.04879","-0.1192845","0","0","0","3.819746","17.21212","0","0","-2.538032","24.00191","25.73376","24.86783","3.819745","0","42.63365","0","0","0","38.8139","22",
"18.08.2002 06:00:00","1.230627","-24.77403","6.919772","-139.7785","-35.98635","65.8007","-0.1140477","0","0","110.4788","13.2222","13.56928","6.225039","0","-26.46594","23.91418","25.83974","24.87696","13.2222","110.4788","174.7445","0","0","19.99242","31.05112","22",
"18.08.2002 07:00:00","1.141965","-63.44223","6.898085","-122.8967","-100.1599","67.19651","-3.942532E-02","0","52.88878","77.1001","38.19746","21.72142","39.34631","0","-71.91512","24.11509","26.04411","25.0796","38.19746","129.9889","252.27","0","0","55.64438","28.43927","22.375",
"18.08.2002 08:00:00","0.727702","-75.38272","6.076174","-92.56647","-130.2955","66.02418","0.0699529","0","52.88878","77.1001","26.44439","29.83876","84.45986","0","-87.05328","24.56473","26.33099","25.44786","26.44439","129.9889","254.6471","0","0","72.38641","25.82742","23.1",
"18.08.2002 09:00:00","0.35011","-84.64594","5.279292","-75.4328","-152.2825","67.33994","0.2262201","0","52.88878","77.1001","26.44439","29.53695","119.212","0","-93.39994","25.10959","26.63164","25.87061","26.44439","129.9889","266.8621","0","0","84.60139","25.82742","23.8375",
"18.08.2002 10:00:00","0.250339","-87.20515","5.895273","-73.91623","-160.4632","69.22184","0.3274929","0","52.88878","77.1001","26.44439","29.34653","122.7776","0","-94.07483","25.35867","26.74294","26.05081","26.44439","129.9889","271.4069","0","0","89.14623","25.82742","24.2875",
"18.08.2002 11:00:00","0.070714","-102.7755","5.73847","-58.32193","-203.7227","66.97907","0.4445884","0","52.88878","77.1001","38.19746","43.5945","103.7817","0","-107.6366","25.97719","26.99685","26.48702","38.19746","129.9889","320.1068","0","0","113.1793","38.74113","25.2125",
"18.08.2002 12:00:00","0.0738","-121.6472","4.809168","-41.47599","-227.5505","63.80381","0.6546671","0","52.88878","77.1001","38.19746","45.46648","111.8721","0","-120.3479","26.78532","27.4709","27.12811","38.19746","129.9889","341.1071","0","0","126.4169","46.50391","26.325",
"18.08.2002 13:00:00","0.171339","-136.5645","4.495078","-30.38524","-245.7883","61.99257","0.8118017","0","52.88878","77.1001","26.44439","42.33076","118.8712","0","-130.4478","27.26079","27.86158","27.56119","26.44439","129.9889","331.7234","0","0","136.549","38.74113","27.075",
"18.08.2002 14:00:00","0.314706","-131.7937","3.509227","-15.94021","-214.7785","60.70973","0.8912571","0","52.88878","77.1001","26.44439","28.01179","113.456","0","-125.2274","27.58417","28.02629","27.80523","26.44439","129.9889","301.5821","0","0","119.3214","25.82742","27.675",
"18.08.2002 15:00:00","0.366501","-133.3014","3.635275","-11.91513","-212.5419","59.9275","0.9365994","0","52.88878","77.1001","26.44439","27.87387","102.1634","0","-125.537","27.73427","28.09984","27.91705","26.44439","129.9889","300.3395","0","0","118.0788","25.82742","27.9625",
"18.08.2002 16:00:00","0.417941","-145.4022","3.743034","-11.94509","-251.0482","59.3866","0.9575328","0","52.88878","77.1001","38.19746","41.70035","111.6403","0","-132.8845","27.87139","28.12639","27.99889","38.19746","129.9889","346.3987","0","0","139.4712","38.74113","28.125",
"18.08.2002 17:00:00","0.306935","-153.2808","4.992758","-15.12528","-271.0342","58.11903","0.948144","0","52.88878","77.1001","38.19746","55.57813","120.1128","0","-137.2009","27.82174","28.09013","27.95594","38.19746","129.9889","370.4157","0","0","150.5745","51.65483","28.075",
"18.08.2002 18:00:00","0.211445","-135.0798","5.328089","-37.44939","-224.5512","55.90221","0.9114364","0","52.88878","137.8047","38.19746","43.93235","73.17363","0","-125.6356","27.81575","28.03284","27.9243","38.19746","190.6935","400.1454","0","0","124.7506","46.50391","27.75",
"18.08.2002 19:00:00","0.241848","0","5.337469","-53.70093","0","55.9567","0.8969507","0","5.288878","113.2114","24.97526","9.193874","28.29233","0","-1.283142","28.02491","27.82159","27.92325","24.97526","118.5003","174.5266","0","0","0","31.05112","27.225",
"18.08.2002 20:00:00","0.803523","0","6.116612","-63.14671","0","57.16813","0.8474657","0","5.288878","113.2114","13.2222","9.723065","2.054439","0","-1.303127","27.73567","27.63781","27.68674","13.2222","118.5003","162.7736","0","0","0","31.05112","26.625",
"18.08.2002 21:00:00","1.070166","0","6.061973","-73.6124","0","58.05544","0.7734787","0","5.288878","113.2114","13.2222","12.72824","0","0","-1.94279","27.44296","27.5187","27.48083","13.2222","118.5003","170.5364","0","0","0","38.8139","26.0875",
"18.08.2002 22:00:00","1.116292","0","5.305675","-48.90882","0","61.61715","0.6564584","0","5.288878","2.732587","13.2222","13.53763","0","0","-1.418462","26.83329","27.2652","27.04924","13.2222","8.021465","60.05757","0","0","0","38.8139","25.5875",
"18.08.2002 23:00:00","1.302623","0","5.622205","-50.72465","0","63.94778","0.5510735","0","5.288878","2.732587","3.819746","14.2006","0","0","-1.38413","26.37933","27.06443","26.72188","3.819745","8.021465","50.65511","0","0","0","38.8139","25.0875",
"19.08.2002","1.271543","0","5.5909","-59.49841","0","65.90454","0.4615619","0","0","0","3.819746","14.6812","0","0","-1.660923","25.97888","26.90496","26.44192","3.819745","0","42.63365","0","0","0","38.8139","24.5875",
"19.08.2002 01:00:00","1.383737","0","6.205952","-71.1307","0","68.36732","0.385509","0","0","0","3.819746","15.1158","0","0","-1.801718","25.60017","26.7654","26.18278","3.819745","0","42.63365","0","0","0","38.8139","24.15",
"19.08.2002 02:00:00","1.618965","0","6.808256","-85.07209","0","69.2072","0.3064675","0","0","0","3.819746","15.54626","0","0","-1.970577","25.24507","26.62775","25.93641","3.819745","0","42.63365","0","0","0","38.8139","23.6875",
"19.08.2002 03:00:00","1.470738","0","6.339669","-84.87756","0","70.60584","0.2451239","0","0","0","3.819746","15.84468","0","0","-2.124947","25.06384","26.50718","25.78551","3.819745","0","42.63365","0","0","0","38.8139","23.4375",
"19.08.2002 04:00:00","1.67883","0","6.80794","-91.01988","0","71.27494","0.2181226","0","0","0","3.819746","15.9902","0","0","-2.115855","24.90352","26.41477","25.65915","3.819745","0","42.63365","0","0","0","38.8139","23.275",
"19.08.2002 05:00:00","1.629357","0","6.748096","-91.96445","0","70.25917","0.1673653","0","0","0","3.819746","16.14986","0","0","-2.157953","24.78159","26.3252","25.5534","3.819745","0","42.63365","0","0","0","38.8139","23.1375",
"19.08.2002 06:00:00","0.812533","-25.73302","7.216219","-127.9021","-42.72822","68.84414","0.1684535","0","0","110.4788","13.2222","12.7332","20.48237","0","-27.08262","24.70447","26.49424","25.59935","13.2222","110.4788","178.49","0","0","23.7379","31.05112","23.1625",
"19.08.2002 07:00:00","0.375051","-73.82607","6.714313","-115.7644","-121.6949","65.10822","0.3104228","0","52.88878","77.1001","38.19746","20.86068","74.36062","0","-79.53345","25.25396","27.095","26.17448","38.19746","129.9889","264.2339","0","0","67.60827","28.43927","23.825",
"19.08.2002 08:00:00","-0.01315","-115.7967","6.729887","-92.86951","-183.916","60.82724","0.578382","0","52.88878","77.1001","26.44439","28.94743","187.6094","0","-119.1717","26.21762","27.9482","27.08291","26.44439","129.9889","284.4362","0","0","102.1755","25.82742","25.2625",
"19.08.2002 09:00:00","0.121587","-142.6599","5.892941","-60.34388","-214.398","57.99585","0.8358423","0","52.88878","77.1001","26.44439","28.28941","203.8358","0","-139.7339","27.26347","28.45481","27.85914","26.44439","129.9889","301.3707","0","0","119.11","25.82742","26.8375",
"19.08.2002 10:00:00","0.478116","-161.6766","4.877462","-23.35444","-233.453","55.2557","1.065164","0","52.88878","77.1001","26.44439","27.68779","207.917","9.953831E-04","-152.4474","28.17615","28.86812","28.52213","26.44439","129.9889","311.9568","0","0","129.6961","25.82742","28.4",
"19.08.2002 11:00:00","0.976573","-192.4879","1.53459","-0.987988","-282.1544","51.90105","1.259682","0","52.88878","77.1001","38.19746","40.6526","193.3457","0.3563235","-169.304","29.01553","29.25767","29.1366","38.19746","129.9889","363.68","0","0","156.7525","38.74113","30",
"19.08.2002 12:00:00","2.001212","-209.3864","0.6090137","1.442389","-301.9297","51.63662","1.410245","0","52.88878","77.1001","38.19746","41.84731","188.5979","2.312178","-177.461","29.42289","29.62756","29.52522","38.19746","129.9889","382.429","0","0","167.7387","46.50391","31.5375",
"19.08.2002 13:00:00","2.262477","-196.0807","0.5862015","1.975602","-292.3359","53.60974","1.36186","0","52.88878","77.1001","26.44439","40.28276","109.8135","2.618152","-162.659","29.11031","29.38213","29.24622","26.44439","129.9889","357.5833","0","0","162.4089","38.74113","31.7875",
"19.08.2002 14:00:00","2.005667","-163.2582","0.4121197","1.646197","-240.5363","54.82692","1.292807","0","52.88878","77.1001","26.44439","27.0544","117.6903","1.478278","-143.0459","28.89346","29.18937","29.04142","26.44439","129.9889","315.892","0","0","133.6313","25.82742","31.225",
"19.08.2002 15:00:00","1.463899","-147.3642","0.4024974","1.236703","-222.2179","56.10888","1.21835","0","52.88878","77.1001","26.44439","27.21377","82.88387","1.070498","-129.8554","28.66865","28.91678","28.79272","26.44439","129.9889","305.7151","0","0","123.4544","25.82742","30.5",
"19.08.2002 16:00:00","0.76268","-148.5414","2.32883","-2.69694","-247.3312","56.64178","1.185136","0","52.88878","77.1001","38.19746","40.85605","36.02963","0.3702932","-127.6185","28.6748","28.68811","28.68145","38.19746","129.9889","344.3337","0","0","137.4062","38.74113","29.575",
"19.08.2002 17:00:00","0.435633","-151.2705","5.787941","-21.62981","-264.9118","55.74691","1.120203","0","52.88878","77.1001","38.19746","54.75711","32.48702","0","-130.6072","28.36777","28.58379","28.47578","38.19746","129.9889","367.0144","0","0","147.1732","51.65483","28.7",
"19.08.2002 18:00:00","0.296337","-135.5516","5.890766","-53.75564","-232.0607","55.87201","1.092214","0","52.88878","137.8047","38.19746","43.39138","64.99869","0","-124.4276","28.21841","28.72074","28.46958","38.19746","190.6935","404.3174","0","0","128.9226","46.50391","28.0875",
"19.08.2002 19:00:00","0.073134","0","6.262372","-76.04015","0","55.89051","1.116685","0","5.288878","113.2114","24.97526","8.646557","35.90942","0","-1.572014","28.45136","28.69444","28.5729","24.97526","118.5003","174.5266","0","0","0","31.05112","27.5875",
"19.08.2002 20:00:00","0.558135","0","6.059076","-75.74862","0","57.82469","1.062521","0","5.288878","113.2114","13.2222","9.157676","3.133753","0","-1.609976","28.21584","28.45126","28.33355","13.2222","118.5003","162.7736","0","0","0","31.05112","27.025",
"19.08.2002 21:00:00","1.001145","0","6.716487","-95.6246","0","61.15012","0.993916","0","5.288878","113.2114","13.2222","12.17385","0","0","-2.303869","27.77071","28.30903","28.03987","13.2222","118.5003","170.5364","0","0","0","38.8139","26.3",
"19.08.2002 22:00:00","1.418257","0","6.714795","-85.15294","0","64.12098","0.8245769","0","5.288878","2.732587","13.2222","13.32167","0","0","-2.012668","26.9449","27.99587","27.47038","13.2222","8.021465","60.05757","0","0","0","38.8139","25.4375",
"19.08.2002 23:00:00","1.611436","0","6.590055","-94.2855","0","67.12978","0.6662917","0","5.288878","2.732587","3.819746","14.26448","0","0","-2.284613","26.31898","27.72528","27.02213","3.819745","8.021465","50.65511","0","0","0","38.8139","24.6",
"20.08.2002","1.916393","0","7.303633","-120.496","0","70.9199","0.5377991","0","0","0","3.819746","15.06258","0","0","-2.645552","25.64997","27.48732","26.56864","3.819745","0","42.63365","0","0","0","38.8139","23.7375",
"20.08.2002 01:00:00","2.436977","0","8.196065","-165.1827","0","74.8056","0.366399","0","0","0","3.819746","16.02867","0","0","-3.242883","24.78763","27.21777","26.0027","3.819745","0","42.63365","0","0","0","38.8139","22.525",
"20.08.2002 02:00:00","2.993001","0","7.582362","-200.3047","0","78.88847","0.1770545","0","0","0","3.819746","17.10949","0","0","-4.486085","24.02814","26.89115","25.45964","3.819745","0","42.63365","0","0","0","38.8139","21.125",
"20.08.2002 03:00:00","4.017514","0","4.711271","-170.8626","0","78.94899","9.766709E-02","0","0","0","3.819746","17.18286","0","0","-6.553435","23.8531","26.67397","25.26353","3.819745","0","42.63365","0","0","0","38.8139","20.1",
"20.08.2002 04:00:00","4.536478","0","4.503868","-198.3305","0","77.57864","2.309243E-02","0","0","0","3.819746","17.523","0","0","-7.902194","23.59689","26.49365","25.04527","3.819745","0","42.63365","0","0","0","38.8139","19.3",
"20.08.2002 05:00:00","4.365309","0","3.455912","-176.9358","0","75.7338","-4.005353E-02","0","0","0","3.819746","17.50385","0","0","-9.294592","23.48397","26.33586","24.90992","3.819745","0","42.63365","0","0","0","38.8139","18.625",
"20.08.2002 06:00:00","3.727199","-8.521109","4.014186","-224.2512","-15.30054","74.10182","-5.898388E-02","0","0","110.4788","13.2222","14.02921","20.25667","0","-16.28735","23.37204","26.44903","24.91053","13.2222","110.4788","163.2524","0","0","8.500301","31.05112","18.4",
"20.08.2002 07:00:00","3.242061","-54.57827","4.841025","-238.6003","-105.1197","73.82524","2.489172E-02","0","52.88878","77.1001","38.19746","22.12983","67.80087","0","-73.02817","23.52148","26.91301","25.21725","38.19746","129.9889","255.0255","0","0","58.39984","28.43927","19.025",
"20.08.2002 08:00:00","2.201425","-79.426","6.181851","-224.4175","-153.2519","74.28011","0.1264146","0","52.88878","77.1001","26.44439","30.27001","146.9511","0","-103.4453","23.74359","27.37995","25.56177","26.44439","129.9889","267.4007","0","0","85.13997","25.82742","20.275",
"20.08.2002 09:00:00","1.205152","-103.7051","8.604199","-238.7783","-180.0211","72.50706","0.2538648","0","52.88878","77.1001","26.44439","30.01809","181.1602","0","-121.5388","24.1497","27.73125","25.94048","26.44439","129.9889","282.2724","0","0","100.0117","25.82742","21.675",
"20.08.2002 10:00:00","0.590212","-120.8466","7.790977","-165.774","-189.4985","66.41558","0.398708","0","52.88878","77.1001","26.44439","29.67516","176.9303","0","-132.7405","24.94968","28.03679","26.49323","26.44439","129.9889","287.5376","0","0","105.2769","25.82742","23.1375",
"20.08.2002 11:00:00","0.131763","-137.8934","7.463392","-129.722","-216.1607","59.62708","0.569044","0","52.88878","77.1001","38.19746","43.72101","158.912","0","-147.6947","25.85043","28.35297","27.1017","38.19746","129.9889","327.0168","0","0","120.0893","38.74113","24.5125",
"20.08.2002 12:00:00","-0.001826","-151.1756","8.761806","-112.6451","-221.3129","54.67908","0.7271547","0","52.88878","77.1001","38.19746","45.75033","164.2873","0","-154.4095","26.52186","28.69418","27.60802","38.19746","129.9889","337.6418","0","0","122.9516","46.50391","25.6875",
"20.08.2002 13:00:00","0.028922","-168.1611","10.74885","-98.42825","-227.9111","50.07473","0.8435942","0","52.88878","77.1001","26.44439","42.61757","191.5966","0","-165.4707","27.0034","29.0962","28.0498","26.44439","129.9889","321.7917","0","0","126.6173","38.74113","26.6",
"20.08.2002 14:00:00","0.094406","-175.2344","13.48714","-98.77534","-219.6016","46.70408","0.9702822","0","52.88878","77.1001","26.44439","28.10167","216.9954","0","-170.5448","27.47338","29.51911","28.49624","26.44439","129.9889","304.2616","0","0","122.0009","25.82742","27.3375",
"20.08.2002 15:00:00","0.136038","-191.2663","14.46522","-99.94913","-231.0044","45.22158","1.078456","0","52.88878","77.1001","26.44439","27.86579","237.4481","0","-184.8373","27.80517","29.87964","28.8424","26.44439","129.9889","310.5965","0","0","128.3358","25.82742","27.7875",
"20.08.2002 16:00:00","0.107341","-215.3732","12.85271","-110.1249","-266.702","44.81572","1.166882","0","52.88878","77.1001","38.19746","41.53038","253.0436","0","-204.9398","28.05553","30.15699","29.10626","38.19746","129.9889","355.0953","0","0","148.1678","38.74113","27.9625",
"20.08.2002 17:00:00","0.008579","-219.4749","9.61467","-111.2343","-292.0547","46.32402","1.204556","0","52.88878","77.1001","38.19746","55.19051","207.0356","0","-207.1204","28.14608","30.18119","29.16364","38.19746","129.9889","382.0938","0","0","162.2526","51.65483","27.8125",
"20.08.2002 18:00:00","-0.379673","-187.6971","9.242297","-137.4921","-253.1374","48.04775","1.162005","0","52.88878","137.8047","38.19746","43.69727","127.4294","0","-182.3403","27.89721","29.94592","28.92156","38.19746","190.6935","416.0267","0","0","140.6319","46.50391","27.2625",
"20.08.2002 19:00:00","0.638486","-8.666208","7.839375","-133.7715","-10.20149","48.03862","1.032089","0","5.288878","113.2114","24.97526","9.44781","37.38953","0","-10.91294","27.96599","29.21676","28.59138","24.97526","118.5003","180.1941","0","0","5.667496","31.05112","26.375",
"20.08.2002 20:00:00","1.628544","-6.804094","7.558098","-140.5399","-8.002608","50.23941","0.8614746","0","5.288878","113.2114","13.2222","10.41436","3.903852","0","-9.195018","27.24664","28.65269","27.94967","13.2222","118.5003","167.2195","0","0","4.445893","31.05112","25.25",
"20.08.2002 21:00:00","2.37018","-0.690804","8.155012","-189.8616","-0.818669","54.07275","0.6586518","0","5.288878","113.2114","13.2222","14.391","0","0","-4.456436","26.30212","28.27633","27.28923","13.2222","118.5003","170.9912","0","0","0.454816","38.8139","23.7375",
"20.08.2002 22:00:00","3.145198","0","8.354374","-206.6236","0","59.12406","0.3780169","0","5.288878","2.732587","13.2222","16.09509","0","0","-3.973408","24.99094","27.73198","26.36146","13.2222","8.021465","60.05757","0","0","0","38.8139","22.1",
"20.08.2002 23:00:00","4.114264","0","6.195486","-211.6074","0","59.74942","0.1551688","0","5.288878","2.732587","3.819746","17.12464","0","0","-5.975977","24.30787","27.27349","25.79068","3.819745","8.021465","50.65511","0","0","0","38.8139","20.5",
"21.08.2002","6.478619","0","4.53399","-223.8681","0","58.92357","-8.901156E-03","0","0","0","3.819746","17.55779","0","0","-8.768679","23.77206","26.92988","25.35097","3.819745","0","42.63365","0","0","0","38.8139","18.8375",
"21.08.2002 01:00:00","6.155477","0","3.321297","-211.771","0","59.51072","-9.682172E-02","0","0","0","3.819746","17.87822","0","0","-11.36985","23.54993","26.66248","25.1062","3.819745","0","42.63365","0","0","0","38.8139","17.575",
"21.08.2002 02:00:00","6.11552","0","2.844631","-214.8351","0","60.91355","-0.1598326","0","0","0","3.819746","18.05849","0","0","-13.45806","23.26968","26.44423","24.85695","3.819745","0","42.63365","0","0","0","38.8139","16.45",
"21.08.2002 03:00:00","6.108112","0","2.506045","-200.2596","0","60.32379","-0.269454","0","0","0","3.819746","18.11006","0","0","-14.67033","22.93207","26.2338","24.58294","3.819745","0","42.63365","0","0","0","38.8139","15.625",
"21.08.2002 04:00:00","5.872714","0","2.434181","-217.0479","0","58.94932","-0.2861103","0","0","0","3.819746","18.29946","0","0","-16.22329","22.9124","26.08607","24.49923","3.819745","0","42.63365","0","0","0","38.8139","15.025",
"21.08.2002 05:00:00","5.781994","0","2.530823","-231.8892","0","58.47677","-0.3594122","61.06072","0","0","3.819746","18.03614","0","57.7445","-12.35734","22.73063","25.9445","24.33757","3.819745","0","42.63365","71.83614","71.83614","0","38.8139","14.55",
"21.08.2002 06:00:00","4.79431","0","2.426252","-239.7869","0","55.67368","-0.3410745","17.91294","0","110.4788","13.2222","14.39826","18.8757","15.53749","-12.29808","22.91858","26.08922","24.5039","13.2222","110.4788","154.7521","21.07405","21.07405","0","31.05112","14.4",
"21.08.2002 07:00:00","5.517167","-31.43452","3.449635","-315.0191","-40.39649","54.19267","-0.2260396","9.08788","52.88878","77.1001","38.19746","22.54555","72.14158","9.296238","-61.61678","23.09342","26.61862","24.85602","38.19746","129.9889","219.0681","10.69162","10.69162","22.44249","28.43927","15.0875",
"21.08.2002 08:00:00","4.861652","-57.34851","3.959768","-288.8791","-77.48604","55.57003","-0.1358243","2.47707","52.88878","77.1001","26.44439","30.60335","162.3294","2.625797","-98.10188","23.1909","27.0951","25.143","26.44439","129.9889","225.3085","2.9142","2.9142","43.0478","25.82742","16.5625",
"21.08.2002 09:00:00","3.473406","-88.8886","4.745422","-256.5401","-116.8753","56.16639","-4.286572E-02","0","52.88878","77.1001","26.44439","30.42125","193.8142","0","-121.7096","23.36143","27.43224","25.39684","26.44439","129.9889","247.1914","0","0","64.93073","25.82742","18.325",
"21.08.2002 10:00:00","2.558715","-109.7978","6.042791","-232.1371","-138.0436","54.60832","2.174933E-02","0","52.88878","77.1001","26.44439","30.30248","193.9934","0","-134.6478","23.74899","27.63194","25.69046","26.44439","129.9889","258.9516","0","0","76.6909","25.82742","20.125",
"21.08.2002 11:00:00","1.347582","-123.7411","8.828738","-218.4102","-150.1326","51.64944","0.1152948","0","52.88878","77.1001","38.19746","45.0846","173.4661","0","-149.9566","24.10009","27.8058","25.95294","38.19746","129.9889","290.3345","0","0","83.40699","38.74113","21.8",
"21.08.2002 12:00:00","0.792009","-138.7134","9.058145","-175.8212","-160.2332","47.04344","0.2608625","0","52.88878","77.1001","38.19746","47.66663","175.7884","0","-157.1686","24.92043","28.1063","26.51336","38.19746","129.9889","303.7087","0","0","89.01842","46.50391","23.2125",
"21.08.2002 13:00:00","0.492809","-159.3481","12.82473","-157.7248","-173.2201","42.90103","0.3986387","0","52.88878","77.1001","26.44439","44.05028","207.4966","0","-169.8626","25.41586","28.53345","26.97465","26.44439","129.9889","291.4078","0","0","96.23341","38.74113","24.3875",
"21.08.2002 14:00:00","0.154196","-172.8665","13.39676","-149.9951","-187.0473","39.55542","0.5610918","0","52.88878","77.1001","26.44439","28.97183","236.9534","0","-176.6241","26.03202","29.0078","27.51991","26.44439","129.9889","286.1759","0","0","103.9152","25.82742","25.2375",
"21.08.2002 15:00:00","0.026563","-192.1968","20.40803","-161.0131","-200.0016","37.85938","0.6537347","0","52.88878","77.1001","26.44439","28.83184","271.3908","0","-193.8018","26.23203","29.39351","27.81277","26.44439","129.9889","293.3727","0","0","111.112","25.82742","25.75",
"21.08.2002 16:00:00","-0.065173","-213.2463","18.57209","-167.4017","-215.3222","36.91487","0.7193314","0","52.88878","77.1001","38.19746","43.05911","279.4095","0","-214.6265","26.48064","29.64956","28.0651","38.19746","129.9889","326.5509","0","0","119.6234","38.74113","25.9625",
"21.08.2002 17:00:00","-0.092046","-210.0001","12.79204","-169.1688","-210.0001","37.12265","0.752662","0","52.88878","77.1001","38.19746","57.17199","215.839","0","-214.0882","26.58296","29.63246","28.10771","38.19746","129.9889","336.5079","0","0","116.6667","51.65483","25.75",
"21.08.2002 18:00:00","-0.136524","-177.7378","10.58761","-191.2458","-187.6427","38.9538","0.6893355","0","52.88878","137.8047","38.19746","45.67142","128.5087","0","-185.5011","26.35015","29.32157","27.83586","38.19746","190.6935","379.6408","0","0","104.246","46.50391","25.1",
"21.08.2002 19:00:00","1.699309","-6.931951","8.615374","-192.4959","-7.894007","39.64353","0.5615029","0","5.288878","113.2114","24.97526","11.35317","34.54412","0","-9.833744","26.40066","28.51321","27.45693","24.97526","118.5003","178.9122","0","0","4.38556","31.05112","24.05",
"21.08.2002 20:00:00","2.982325","-3.109147","8.371483","-209.1064","-3.458178","41.06551","0.3645679","0","5.288878","113.2114","13.2222","12.36778","3.551347","0","-6.292621","25.58241","27.88368","26.73305","13.2222","118.5003","164.6948","0","0","1.92121","31.05112","22.725",
"21.08.2002 21:00:00","3.881333","0","8.480381","-251.901","0","45.75777","0.1453574","0","5.288878","113.2114","13.2222","16.74948","0","0","-4.818352","24.65396","27.45215","26.05305","13.2222","118.5003","170.5364","0","0","0","38.8139","21.2625",
"21.08.2002 22:00:00","5.914433","0","5.101637","-206.1986","0","49.79636","-5.995055E-03","0","5.288878","2.732587","13.2222","17.39246","0","0","-6.990345","24.07664","26.97735","25.52699","13.2222","8.021465","60.05757","0","0","0","38.8139","19.7625",
"21.08.2002 23:00:00","6.446403","0","4.148392","-214.0574","0","51.13683","-0.1584491","0","5.288878","2.732587","3.819746","17.80971","0","0","-9.261629","23.53331","26.63831","25.08581","3.819745","8.021465","50.65511","0","0","0","38.8139","18.2625",
"22.08.2002","7.040312","0","2.731536","-197.5701","0","50.78877","-0.2123777","0","0","0","3.819746","17.9213","0","0","-12.71632","23.39767","26.38307","24.89037","3.819745","0","42.63365","0","0","0","38.8139","16.7625",
"22.08.2002 01:00:00","6.926786","0","2.177271","-175.4012","0","51.26426","-0.3183324","0","0","0","3.819746","17.9031","0","0","-14.79344","23.0235","26.17067","24.59709","3.819745","0","42.63365","0","0","0","38.8139","15.575",
"22.08.2002 02:00:00","6.632999","0","2.112076","-193.0584","0","51.99284","-0.4049357","0","0","0","3.819746","18.60785","0","0","-17.0719","22.80258","25.89508","24.34883","3.819745","0","42.63365","0","0","0","38.8139","14.45",
"22.08.2002 03:00:00","5.587248","0","2.465093","-249.6602","0","51.86153","-0.4486426","0","0","0","3.819746","19.07502","0","0","-18.88544","22.67412","25.64588","24.16","3.819745","0","42.63365","0","0","0","38.8139","13.625",
"22.08.2002 04:00:00","5.170712","0","1.667575","-175.1545","0","50.91164","-0.516619","0","0","0","3.819746","18.91605","0","0","-20.0566","22.52394","25.42296","23.97345","3.819745","0","42.63365","0","0","0","38.8139","13.025",
"22.08.2002 05:00:00","3.81831","0","2.159998","-244.2517","0","48.60843","-0.5210891","83.49151","0","0","3.819746","18.52492","0","90.93004","-17.34609","22.69235","25.34673","24.01954","3.819745","0","42.63365","98.22531","98.22531","0","38.8139","12.4875",
"22.08.2002 06:00:00","4.116984","0","2.053817","-257.5309","0","47.95868","-0.5162827","43.26693","0","110.4788","13.2222","14.4024","19.02754","40.01494","-15.4028","22.57352","25.55736","24.06544","13.2222","110.4788","154.7521","50.90227","50.90227","0","31.05112","12.2375",
"22.08.2002 07:00:00","6.438549","-8.887324","2.335062","-265.0796","-8.887324","47.55252","-0.403041","23.03728","52.88878","77.1001","38.19746","22.77844","60.20975","22.07616","-44.49664","22.86931","26.03989","24.4546","38.19746","129.9889","201.563","27.10269","27.10269","4.937402","28.43927","12.825",
"22.08.2002 08:00:00","6.303952","-26.97548","2.971089","-285.9244","-26.97548","48.08201","-0.3050909","26.63707","52.88878","77.1001","26.44439","30.5108","139.7073","27.66889","-78.60788","22.96674","26.5205","24.74362","26.44439","129.9889","197.2471","31.33773","31.33773","14.98638","25.82742","14.075",
"22.08.2002 09:00:00","5.955533","-54.58532","3.633564","-294.5829","-56.59887","48.76877","-0.253027","23.74433","52.88878","77.1001","26.44439","30.62343","180.1861","25.54267","-99.59789","23.03061","26.79133","24.91097","26.44439","129.9889","213.7045","27.93451","27.93451","31.44382","25.82742","15.5375",
