"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"29.08.2002 21:00:00","2.597175","0","7.945486","-173.0369","0","64.13432","7.709341E-02","0","5.288878","113.2114","13.2222","16.60241","0","0","-3.499837","24.52955","26.3244","25.42697","13.2222","118.5003","170.5364","0","0","0","38.8139","22",
"29.08.2002 22:00:00","3.071925","0","5.219899","-130.5639","0","68.97305","-3.699863E-02","0","5.288878","2.732587","13.2222","17.22385","0","0","-4.383816","24.0833","25.96871","25.026","13.2222","8.021465","60.05757","0","0","0","38.8139","21.1375",
"29.08.2002 23:00:00","3.814356","0","3.991344","-121.9475","0","71.18876","-0.1072559","0","5.288878","2.732587","3.819746","17.32434","0","0","-5.629288","23.75327","25.74123","24.74725","3.819745","8.021465","50.65511","0","0","0","38.8139","20.3",
"30.08.2002","4.063046","0","3.073034","-121.7173","0","71.06913","-0.1860292","0","0","0","3.819746","17.47627","0","0","-7.211041","23.48041","25.56948","24.52495","3.819745","0","42.63365","0","0","0","38.8139","19.4375",
"30.08.2002 01:00:00","4.435182","0","2.72787","-116.9271","0","71.39259","-0.2764327","0","0","0","3.819746","17.6211","0","0","-8.061729","23.15813","25.41763","24.28788","3.819745","0","42.63365","0","0","0","38.8139","18.7875",
"30.08.2002 02:00:00","4.712777","0","3.18073","-137.6395","0","72.33437","-0.354364","0","0","0","3.819746","18.40877","0","0","-8.537746","22.85795","25.20476","24.03135","3.819745","0","42.63365","0","0","0","38.8139","18.2875",
"30.08.2002 03:00:00","4.048372","0","2.405727","-112.0693","0","71.93638","-0.3820451","0","0","0","3.819746","18.21797","0","0","-9.51391","22.84455","25.07893","23.96174","3.819745","0","42.63365","0","0","0","38.8139","17.9125",
"30.08.2002 04:00:00","3.96762","0","2.411275","-116.332","0","72.32874","-0.4140022","0","0","0","3.819746","18.29264","0","0","-9.896023","22.74089","24.97696","23.85893","3.819745","0","42.63365","0","0","0","38.8139","17.675",
"30.08.2002 05:00:00","3.691691","0","2.953244","-159.2012","0","71.36699","-0.4104339","24.78855","0","0","3.819746","18.32056","0","25.23267","-9.409269","22.87974","24.86626","23.873","3.819745","0","42.63365","29.163","29.163","0","38.8139","17.475",
"30.08.2002 06:00:00","3.382266","0","3.868441","-221.206","0","71.67663","-0.4176598","55.12717","0","110.4788","13.2222","14.67166","8.772046","58.78166","-7.923984","22.77647","24.95645","23.86646","13.2222","110.4788","154.7521","64.85549","64.85549","0","31.05112","17.4",
"30.08.2002 07:00:00","3.986777","-34.77813","3.559243","-186.3283","-66.79826","71.57475","-0.3015779","0","52.88878","77.1001","38.19746","22.58245","58.03652","0","-55.83776","23.03602","25.48177","24.25889","38.19746","129.9889","233.7357","0","0","37.11014","28.43927","17.9625",
"30.08.2002 08:00:00","3.253874","-53.1891","4.865895","-197.6199","-109.2557","72.84987","-0.1968329","0","52.88878","77.1001","26.44439","30.48858","129.1498","0","-82.04269","23.13539","26.00851","24.57195","26.44439","129.9889","242.9583","0","0","60.69759","25.82742","19.1125",
"30.08.2002 09:00:00","2.404841","-79.56746","5.277275","-176.2185","-139.9604","69.96312","-5.983966E-02","0","52.88878","77.1001","26.44439","30.29412","175.6577","0","-103.1428","23.6292","26.42433","25.02676","26.44439","129.9889","260.0165","0","0","77.75579","25.82742","20.35",
"30.08.2002 10:00:00","1.217854","-109.3123","7.683493","-162.3904","-167.3491","65.32689","4.707648E-02","0","52.88878","77.1001","26.44439","30.12428","197.4001","0","-125.4063","24.07728","26.8985","25.48789","26.44439","129.9889","275.2324","0","0","92.97174","25.82742","22.05",
"30.08.2002 11:00:00","0.513018","-126.5761","7.041263","-118.6885","-197.1722","60.50537","0.2339826","0","52.88878","77.1001","38.19746","44.40935","171.1189","0","-141.8328","25.04852","27.16454","26.10653","38.19746","129.9889","316.4676","0","0","109.5401","38.74113","23.55",
"30.08.2002 12:00:00","0.141777","-149.7721","7.183408","-97.68072","-236.1008","59.79422","0.4654429","0","52.88878","77.1001","38.19746","46.5349","204.8876","0","-157.5594","25.91639","27.67196","26.79417","38.19746","129.9889","345.8574","0","0","131.1671","46.50391","24.875",
"30.08.2002 13:00:00","0.120162","-166.8563","8.270698","-80.99392","-261.1584","59.56715","0.6776991","0","52.88878","77.1001","26.44439","43.0129","206.0486","0","-167.5069","26.54577","28.09084","27.31831","26.44439","129.9889","340.2624","0","0","145.088","38.74113","25.9625",
"30.08.2002 14:00:00","0.124865","-147.3948","9.374735","-67.09236","-217.1236","59.60159","0.6871673","0","52.88878","77.1001","26.44439","28.56427","136.2737","0","-146.5505","26.58484","27.92196","27.2534","26.44439","129.9889","302.8849","0","0","120.6242","25.82742","26.2375",
"30.08.2002 15:00:00","0.160059","-127.5932","8.720777","-62.85025","-193.0433","61.36079","0.5766196","0","52.88878","77.1001","26.44439","28.75114","121.2279","0","-128.5336","26.20774","27.50495","26.85635","26.44439","129.9889","289.507","0","0","107.2463","25.82742","25.7625",
"30.08.2002 16:00:00","0.313118","-116.1468","8.823309","-87.56077","-202.977","63.92128","0.4431483","0","52.88878","77.1001","38.19746","43.57392","63.88969","0","-122.9421","25.66956","27.15135","26.41045","38.19746","129.9889","319.6925","0","0","112.765","38.74113","24.875",
"30.08.2002 17:00:00","0.682641","-104.876","9.357087","-112.6396","-212.5179","67.39356","0.2902128","0","52.88878","77.1001","38.19746","58.85558","28.14727","0","-121.9399","25.00791","26.82353","25.91572","38.19746","129.9889","337.9067","0","0","118.0655","51.65483","23.875",
"30.08.2002 18:00:00","1.054698","-92.20081","9.352089","-153.004","-177.0614","68.41647","0.1807116","0","52.88878","137.8047","38.19746","47.77568","32.1217","0","-111.0225","24.56047","26.68529","25.62288","38.19746","190.6935","373.7622","0","0","98.36742","46.50391","23",
"30.08.2002 19:00:00","2.215972","0","8.238978","-174.1739","0","67.23581","0.1102745","0","5.288878","113.2114","24.97526","13.14778","17.93392","0","-2.719092","24.53833","26.44553","25.49193","24.97526","118.5003","174.5266","0","0","0","31.05112","22.2625",
"30.08.2002 20:00:00","2.709226","0","8.025483","-183.8009","0","67.3883","1.388224E-02","0","5.288878","113.2114","13.2222","13.61953","0","0","-2.972706","24.17335","26.20517","25.18926","13.2222","118.5003","162.7736","0","0","0","31.05112","21.5625",
"30.08.2002 21:00:00","2.838865","0","5.48089","-143.4715","0","67.25661","-2.260141E-02","0","5.288878","113.2114","13.2222","17.00219","0","0","-4.796025","24.16998","26.0813","25.12564","13.2222","118.5003","170.5364","0","0","0","38.8139","21.1125",
"30.08.2002 22:00:00","3.556383","0","4.59315","-130.515","0","68.00547","-7.719304E-02","0","5.288878","2.732587","13.2222","17.1728","0","0","-5.009969","23.96019","25.86355","24.91187","13.2222","8.021465","60.05757","0","0","0","38.8139","20.8125",
"30.08.2002 23:00:00","3.93631","0","3.690758","-110.0508","0","66.37575","-0.1394112","0","5.288878","2.732587","3.819746","17.2653","0","0","-5.476874","23.81398","25.69001","24.752","3.819745","8.021465","50.65511","0","0","0","38.8139","20.5125",
"31.08.2002","3.614227","0","3.586788","-115.3015","0","63.71079","-0.2040347","0","0","0","3.819746","17.25112","0","0","-5.942027","23.64142","25.57609","24.60875","3.819745","0","42.63365","0","0","0","38.8139","20.2125",
"31.08.2002 01:00:00","3.776549","0","2.949273","-105.2038","0","62.07704","-0.2578803","0","0","0","3.819746","17.30881","0","0","-6.522089","23.48736","25.47442","24.48089","3.819745","0","42.63365","0","0","0","38.8139","19.85",
"31.08.2002 02:00:00","3.652984","0","2.853772","-111.46","0","62.13683","-0.3021594","0","0","0","3.819746","17.52577","0","0","-7.12536","23.38463","25.3658","24.37522","3.819745","0","42.63365","0","0","0","38.8139","19.5125",
"31.08.2002 03:00:00","3.446942","0","3.083095","-109.375","0","63.41465","-0.3657127","0","0","0","3.819746","17.82985","0","0","-6.852502","23.05774","25.22867","24.14321","3.819745","0","42.63365","0","0","0","38.8139","19.275",
"31.08.2002 04:00:00","3.643629","0","3.013134","-116.1378","0","63.30186","-0.3788874","0","0","0","3.819746","17.86162","0","0","-7.294213","23.01528","25.14948","24.08238","3.819745","0","42.63365","0","0","0","38.8139","19.075",
"31.08.2002 05:00:00","3.587313","0","3.324999","-135.2021","0","63.05162","-0.4490232","0","0","0","3.819746","17.97292","0","0","-7.426656","22.91962","25.04081","23.98021","3.819745","0","42.63365","0","0","0","38.8139","18.9375",
"31.08.2002 06:00:00","3.321311","0","3.706693","-166.576","0","61.75783","-0.3817741","0","0","110.4788","13.2222","14.10917","7.898507","0","-6.607827","23.15323","25.1621","24.15767","13.2222","110.4788","154.7521","0","0","0","31.05112","18.9",
"31.08.2002 07:00:00","2.947816","-42.09182","4.132096","-168.7876","-62.48923","60.17252","-0.2709318","0","52.88878","77.1001","38.19746","22.28273","54.66854","0","-58.95544","23.43121","25.62606","24.52864","38.19746","129.9889","231.3418","0","0","34.71624","28.43927","19.4625",
"31.08.2002 08:00:00","2.123923","-63.42718","5.90535","-170.7765","-92.79348","58.92724","-0.1793506","0","52.88878","77.1001","26.44439","30.30521","131.8541","0","-85.27972","23.61031","26.17943","24.89487","26.44439","129.9889","233.8126","0","0","51.55193","25.82742","20.7375",
"31.08.2002 09:00:00","0.944676","-103.4448","7.491745","-141.807","-138.5937","55.33063","1.394358E-02","0","52.88878","77.1001","26.44439","29.99652","212.5346","0","-117.3932","24.38623","26.84137","25.6138","26.44439","129.9889","259.2572","0","0","76.99651","25.82742","22.6125",
"31.08.2002 10:00:00","0.157807","-130.1857","6.293548","-80.53604","-161.7314","49.27047","0.2978601","0","52.88878","77.1001","26.44439","29.24806","212.8258","0","-135.5926","25.75988","27.37341","26.56664","26.44439","129.9889","272.1115","0","0","89.8508","25.82742","24.775",
"31.08.2002 11:00:00","-0.056883","-152.1898","6.415161","-49.76025","-193.6958","46.7832","0.5638465","0","52.88878","77.1001","38.19746","42.76678","175.2005","0","-149.8808","26.89677","27.75201","27.32439","38.19746","129.9889","314.5363","0","0","107.6088","38.74113","26.5375",
"31.08.2002 12:00:00","0.142273","-165.2965","7.695109","-28.89907","-211.3546","45.81238","0.7573241","0","52.88878","77.1001","38.19746","44.45568","177.4915","0","-155.9274","27.57195","28.12267","27.84731","38.19746","129.9889","332.1094","0","0","117.4192","46.50391","27.725",
"31.08.2002 13:00:00","0.257216","-172.2903","6.663406","-8.659771","-213.3221","43.77928","0.8692917","0","52.88878","77.1001","26.44439","41.618","169.5202","4.450068E-02","-158.3718","27.99165","28.38191","28.18678","26.44439","129.9889","313.6867","0","0","118.5123","38.74113","28.475",
"31.08.2002 14:00:00","0.230168","-156.3397","7.778605","-5.084497","-189.2514","43.28712","0.9020739","0","52.88878","77.1001","26.44439","27.63394","146.8111","0.1003812","-146.1763","28.07593","28.42542","28.25067","26.44439","129.9889","287.4004","0","0","105.1397","25.82742","28.7",
"31.08.2002 15:00:00","0.225523","-150.1709","11.69743","-7.473632","-178.26","43.29612","0.8835463","0","52.88878","77.1001","26.44439","27.67249","124.435","7.093801E-02","-140.4699","28.00311","28.36659","28.18485","26.44439","129.9889","281.294","0","0","99.03332","25.82742","28.575",
"31.08.2002 16:00:00","0.032497","-150.4114","22.2228","-26.86666","-178.1","42.39334","0.8097274","0","52.88878","77.1001","38.19746","41.70394","113.468","2.467233E-03","-138.5182","27.72944","28.17767","27.95355","38.19746","129.9889","305.8719","0","0","98.94442","38.74113","28.125",
"31.08.2002 17:00:00","-0.083213","-148.8149","20.47237","-41.82759","-177.3219","43.65129","0.7047895","0","52.88878","77.1001","38.19746","56.15769","103.0566","0","-137.6953","27.30476","27.97494","27.63985","38.19746","129.9889","318.3533","0","0","98.51216","51.65483","27.525",
"31.08.2002 18:00:00","-0.147234","-126.2458","20.53438","-85.7954","-152.8683","44.47198","0.5987038","0","52.88878","137.8047","38.19746","45.04796","56.89849","0","-122.7205","26.79963","27.75791","27.27877","38.19746","190.6935","360.3217","0","0","84.92683","46.50391","26.7375",
"31.08.2002 19:00:00","0.669914","0","14.68461","-101.4618","0","44.14411","0.4797064","0","5.288878","113.2114","24.97526","10.77732","15.0842","0","-0.8752298","26.63907","27.4174","27.02823","24.97526","118.5003","174.5266","0","0","0","31.05112","25.8375",
"31.08.2002 20:00:00","1.613977","0","10.06832","-110.7434","0","44.10328","0.4144681","0","5.288878","113.2114","13.2222","11.32014","0","0","-1.371856","26.3537","27.19423","26.77396","13.2222","118.5003","162.7736","0","0","0","31.05112","24.9375",
"31.08.2002 21:00:00","2.12426","0","8.616596","-148.3913","0","47.55437","0.2845993","0","5.288878","113.2114","13.2222","15.02217","0","0","-2.74203","25.66031","26.9893","26.3248","13.2222","118.5003","170.5364","0","0","0","38.8139","23.6625",
"31.08.2002 22:00:00","2.441828","0","7.885486","-152.5851","0","51.56868","5.283887E-02","0","5.288878","2.732587","13.2222","16.52341","0","0","-3.234586","24.55371","26.5498","25.55175","13.2222","8.021465","60.05757","0","0","0","38.8139","22.1625",
"31.08.2002 23:00:00","4.198102","0","4.828961","-138.6869","0","52.68499","-0.1140092","0","5.288878","2.732587","3.819746","17.19164","0","0","-5.336521","23.99618","26.19195","25.09406","3.819745","8.021465","50.65511","0","0","0","38.8139","20.6625",
"01.09.2002","4.706636","0","3.317178","-145.0773","0","52.81847","-0.2305357","0","0","0","3.819746","17.46976","0","0","-7.939645","23.55805","25.94205","24.75005","3.819745","0","42.63365","0","0","0","38.8139","19.1625",
"01.09.2002 01:00:00","4.860368","0","2.898813","-171.8848","0","47.83644","-0.3544407","0","0","0","3.819746","17.65152","0","0","-10.50775","23.12838","25.70977","24.41907","3.819745","0","42.63365","0","0","0","38.8139","17.6625",
"01.09.2002 02:00:00","5.27008","0","2.867313","-194.4831","0","41.68146","-0.5516355","0","0","0","3.819746","18.7499","0","0","-12.93237","22.71709","25.35728","24.03719","3.819745","0","42.63365","0","0","0","38.8139","16.225",
"01.09.2002 03:00:00","4.491718","0","1.884226","-158.0876","0","40.84177","-0.6115457","0","0","0","3.819746","18.86428","0","0","-16.19593","22.58133","25.0657","23.82352","3.819745","0","42.63365","0","0","0","38.8139","14.7625",
"01.09.2002 04:00:00","4.082902","0","1.70825","-163.357","0","39.49573","-0.6485248","0","0","0","3.819746","18.87524","0","0","-19.71036","22.75593","24.8861","23.82101","3.819745","0","42.63365","0","0","0","38.8139","13.575",
"01.09.2002 05:00:00","3.628789","0","1.566585","-176.3506","0","38.34089","-0.6382242","61.1203","0","0","3.819746","17.97916","0","54.23009","-17.7405","22.71779","24.86648","23.79213","3.819745","0","42.63365","71.90623","71.90623","0","38.8139","12.7625",
"01.09.2002 06:00:00","2.854913","0","2.443939","-292.6947","0","36.8611","-0.6930289","56.58498","0","110.4788","13.2222","14.96113","8.256504","52.11982","-12.44097","22.47163","24.88408","23.67786","13.2222","110.4788","154.7521","66.57055","66.57055","0","31.05112","12.4375",
"01.09.2002 07:00:00","5.78208","-3.112577","2.539496","-274.2331","-3.112577","33.96798","-0.6189938","40.52229","52.88878","77.1001","38.19746","23.15766","55.92217","38.97293","-36.13732","22.68897","25.40894","24.04895","38.19746","129.9889","198.3548","47.67329","47.67329","1.729209","28.43927","13.025",
"01.09.2002 08:00:00","5.291581","-16.38427","3.619774","-330.0082","-16.38427","34.90566","-0.5262463","94.82388","52.88878","77.1001","26.44439","30.83796","128.0846","102.6342","-65.10179","22.8701","25.84591","24.35801","26.44439","129.9889","191.3631","111.5575","111.5575","9.102369","25.82742","14.4625",
"01.09.2002 09:00:00","4.675263","-53.72505","3.675678","-260.5657","-53.72505","36.42618","-0.3841839","11.49332","52.88878","77.1001","26.44439","30.48353","182.2816","11.99505","-95.0321","23.12775","26.33641","24.73208","26.44439","129.9889","212.1079","13.52155","13.52155","29.84725","25.82742","16.35",
"01.09.2002 10:00:00","4.073032","-79.50127","4.628417","-227.9496","-79.50127","38.10341","-0.3503204","8.405459","52.88878","77.1001","26.44439","30.58785","192.1058","9.076282","-111.6173","23.06973","26.53659","24.80316","26.44439","129.9889","226.4281","9.888775","9.888775","44.16737","25.82742","18.35",
"01.09.2002 11:00:00","2.786544","-95.87663","5.887489","-196.4545","-95.87663","37.71923","-0.2319472","0","52.88878","77.1001","38.19746","45.41191","175.4439","0","-132.2956","23.62615","26.82567","25.22591","38.19746","129.9889","260.1923","0","0","53.26479","38.74113","20.225",
"01.09.2002 12:00:00","1.008422","-119.8964","12.34853","-210.3747","-119.8964","38.52093","-0.1224289","0","52.88878","77.1001","38.19746","48.64449","195.7153","0","-146.1771","23.84674","27.1466","25.49667","38.19746","129.9889","281.2994","0","0","66.60914","46.50391","21.8375",
"01.09.2002 13:00:00","0.980847","-143.6756","17.47202","-174.5149","-143.6756","38.8253","-5.357512E-03","0","52.88878","77.1001","26.44439","45.00032","223.4298","0","-160.5428","24.32325","27.5245","25.92387","26.44439","129.9889","274.9942","0","0","79.8198","38.74113","23.2125",
"01.09.2002 14:00:00","0.554473","-163.2892","19.42703","-162.6152","-163.2892","38.11979","0.2046268","0","52.88878","77.1001","26.44439","29.59584","258.6478","0","-170.7473","25.01314","28.02575","26.51944","26.44439","129.9889","272.9769","0","0","90.71622","25.82742","24.2",
"01.09.2002 15:00:00","0.364671","-183.1915","21.20187","-162.2128","-183.1915","37.19265","0.3423623","0","52.88878","77.1001","26.44439","29.33749","292.9041","0","-188.5558","25.40987","28.43846","26.92417","26.44439","129.9889","284.0338","0","0","101.7731","25.82742","24.75",
"01.09.2002 16:00:00","0.255233","-181.7848","20.17798","-174.1918","-181.7848","37.32395","0.4051549","0","52.88878","77.1001","38.19746","43.77242","218.6569","0","-188.7409","25.64407","28.53643","27.09025","38.19746","129.9889","307.919","0","0","100.9915","38.74113","24.9625",
"01.09.2002 17:00:00","0.179965","-153.8682","13.95429","-165.2067","-153.8682","37.44657","0.3596309","0","52.88878","77.1001","38.19746","58.32356","121.4451","0","-166.1847","25.58315","28.16938","26.87626","38.19746","129.9889","305.3235","0","0","85.48235","51.65483","24.625",
"01.09.2002 18:00:00","0.543561","-129.3572","12.15038","-199.966","-129.3572","38.13005","0.2501341","0","52.88878","137.8047","38.19746","47.06312","95.72211","0","-144.7073","25.12396","27.85076","26.48736","38.19746","190.6935","347.2599","0","0","71.8651","46.50391","23.7125",
"01.09.2002 19:00:00","2.668823","0","10.9672","-217.6003","0","39.98409","4.783474E-02","0","5.288878","113.2114","24.97526","13.02076","38.08164","0","-2.509961","24.6775","27.08002","25.87876","24.97526","118.5003","174.5266","0","0","0","31.05112","22.3625",
"01.09.2002 20:00:00","4.029642","0","6.607872","-209.8822","0","43.10144","-7.945647E-02","0","5.288878","113.2114","13.2222","13.66286","0","0","-4.35723","24.36956","26.5247","25.44713","13.2222","118.5003","162.7736","0","0","0","31.05112","20.8",
"01.09.2002 21:00:00","5.15405","0","4.89029","-208.6962","0","47.27242","-0.1753326","0","5.288878","113.2114","13.2222","17.56297","0","0","-7.453602","23.90565","26.22573","25.06569","13.2222","118.5003","170.5364","0","0","0","38.8139","19.5125",
"01.09.2002 22:00:00","5.948355","0","3.006899","-149.9546","0","49.88907","-0.2779534","0","5.288878","2.732587","13.2222","17.84249","0","0","-9.096572","23.47865","25.87912","24.67888","13.2222","8.021465","60.05757","0","0","0","38.8139","18.4125",
"01.09.2002 23:00:00","6.456413","0","2.931368","-177.9436","0","51.08825","-0.3805154","0","5.288878","2.732587","3.819746","18.26679","0","0","-11.09079","23.188","25.60243","24.39522","3.819745","8.021465","50.65511","0","0","0","38.8139","17.3125",
"02.09.2002","7.387455","0","2.770535","-177.1995","0","52.51146","-0.5172843","0","0","0","3.819746","18.60824","0","0","-12.10124","22.49608","25.30309","23.89958","3.819745","0","42.63365","0","0","0","38.8139","16.2125",
"02.09.2002 01:00:00","4.892611","0","2.416964","-179.6522","0","50.5706","-0.5560571","0","0","0","3.819746","18.74769","0","0","-14.59423","22.73291","25.12871","23.93081","3.819745","0","42.63365","0","0","0","38.8139","15.55",
"02.09.2002 02:00:00","6.250905","0","1.869345","-137.3652","0","50.22425","-0.6041971","0","0","0","3.819746","18.53267","0","0","-15.04434","22.49458","24.9844","23.73949","3.819745","0","42.63365","0","0","0","38.8139","15.15",
"02.09.2002 03:00:00","4.575637","0","2.384624","-181.6727","0","49.87676","-0.6586415","0","0","0","3.819746","19.34612","0","0","-15.42216","22.35441","24.78462","23.56952","3.819745","0","42.63365","0","0","0","38.8139","14.875",
"02.09.2002 04:00:00","4.12811","0","1.24893","-104.2311","0","48.50664","-0.5712044","0","0","0","3.819746","18.16794","0","0","-17.69679","22.93214","24.76875","23.85045","3.819745","0","42.63365","0","0","0","38.8139","14.675",
"02.09.2002 05:00:00","2.840155","0","1.445508","-126.7506","0","49.25638","-0.5836514","33.28124","0","0","3.819746","18.05441","0","33.2494","-16.30693","22.82231","24.76544","23.79387","3.819745","0","42.63365","39.1544","39.1544","0","38.8139","14.5375",
"02.09.2002 06:00:00","3.839791","0","2.577238","-238.267","0","52.38948","-0.584583","63.14471","0","110.4788","13.2222","14.38688","6.631023","58.1393","-9.294398","22.42838","24.87528","23.65183","13.2222","110.4788","154.7521","74.2879","74.2879","0","31.05112","14.4375",
"02.09.2002 07:00:00","5.177765","-10.08917","2.904728","-243.4001","-13.29649","54.81703","-0.5175616","44.99247","52.88878","77.1001","38.19746","22.9502","44.83178","43.18559","-37.59922","22.79285","25.13168","23.96227","38.19746","129.9889","204.0125","52.93232","52.93232","7.386937","28.43927","14.9625",
"02.09.2002 08:00:00","5.716603","-18.69574","3.270762","-226.8569","-28.90708","57.10435","-0.4370311","27.05722","52.88878","77.1001","26.44439","30.48201","88.4238","26.6515","-60.76744","22.78068","25.47228","24.12648","26.44439","129.9889","198.3202","31.83202","31.83202","16.05949","25.82742","15.9875",
"02.09.2002 09:00:00","3.656126","-43.11391","4.572457","-250.1155","-62.11651","57.76515","-0.358803","44.34013","52.88878","77.1001","26.44439","30.60042","142.2389","47.1119","-78.83726","22.9296","25.84923","24.38941","26.44439","129.9889","216.7699","52.16486","52.16486","34.50917","25.82742","17.525",
"02.09.2002 10:00:00","3.171558","-67.75191","5.133859","-189.1219","-88.25126","56.12852","-0.2878122","0","52.88878","77.1001","26.44439","30.51943","145.1985","0","-95.38531","23.11552","26.18315","24.64934","26.44439","129.9889","231.2892","0","0","49.02848","25.82742","19.3875",
"02.09.2002 11:00:00","1.893536","-87.42843","8.095954","-180.2318","-109.0198","53.09143","-0.1710868","0","52.88878","77.1001","38.19746","45.44879","136.1119","0","-116.5432","23.66805","26.4418","25.05492","38.19746","129.9889","267.494","0","0","60.56657","38.74113","21.2875",
"02.09.2002 12:00:00","1.460798","-92.11662","11.5561","-165.151","-115.2898","53.17804","-0.1434297","0","52.88878","77.1001","38.19746","48.73933","109.0593","0","-115.5937","23.77352","26.37398","25.07375","38.19746","129.9889","278.7401","0","0","64.04988","46.50391","22.1875",
"02.09.2002 13:00:00","1.36305","-90.48649","8.645064","-140.8821","-115.6225","53.34139","-0.1247414","0","52.88878","77.1001","26.44439","45.22465","122.8778","0","-113.7925","23.89978","26.38116","25.14047","26.44439","129.9889","259.4091","0","0","64.23471","38.74113","22.175",
"02.09.2002 14:00:00","0.930406","-104.6625","7.282061","-135.462","-135.3812","52.62811","8.083831E-03","0","52.88878","77.1001","26.44439","29.96191","150.6775","0","-118.7007","24.36257","26.84219","25.60238","26.44439","129.9889","257.4725","0","0","75.21178","25.82742","22.6",
"02.09.2002 15:00:00","0.640299","-120.3352","7.118713","-126.4999","-152.6569","52.19435","0.1616993","0","52.88878","77.1001","26.44439","29.66194","168.8889","0","-131.7166","24.85712","27.21296","26.03504","26.44439","129.9889","267.0701","0","0","84.80939","25.82742","23.275",
"02.09.2002 16:00:00","0.647999","-119.439","8.065295","-128.235","-154.9676","52.16027","0.1993708","0","52.88878","77.1001","38.19746","44.29936","128.2968","0","-134.7499","24.99144","27.16369","26.07756","38.19746","129.9889","293.0206","0","0","86.09313","38.74113","23.5625",
"02.09.2002 17:00:00","0.480767","-113.8361","8.053044","-129.0937","-150.0212","51.89302","0.1878721","0","52.88878","77.1001","38.19746","59.06036","110.3862","0","-134.629","25.00293","27.09842","26.05067","38.19746","129.9889","303.1863","0","0","83.34512","51.65483","23.5375",
"02.09.2002 18:00:00","0.435856","-106.8893","8.416658","-163.6114","-141.7274","51.71719","0.1979837","0","52.88878","137.8047","38.19746","47.35978","94.15308","0","-125.1206","24.96222","27.14731","26.05477","38.19746","190.6935","354.1322","0","0","78.73742","46.50391","23.25",
"02.09.2002 19:00:00","1.978259","0","8.442294","-174.1478","0","51.5287","5.565281E-02","0","5.288878","113.2114","24.97526","12.90755","28.25543","0","-2.636809","24.69064","26.53073","25.61069","24.97526","118.5003","174.5266","0","0","0","31.05112","22.475",
"02.09.2002 20:00:00","3.008686","0","7.917252","-181.6732","0","53.51691","-0.1014118","0","5.288878","113.2114","13.2222","13.67016","0","0","-3.00092","24.17769","26.10517","25.14143","13.2222","118.5003","162.7736","0","0","0","31.05112","21.475",
"02.09.2002 21:00:00","3.871077","0","5.158346","-162.8378","0","54.3346","-0.1547161","0","5.288878","113.2114","13.2222","17.1647","0","0","-5.611118","24.01637","25.89649","24.95643","13.2222","118.5003","170.5364","0","0","0","38.8139","20.5375",
"02.09.2002 22:00:00","4.944241","0","3.056657","-119.3385","0","54.98251","-0.2432046","0","5.288878","2.732587","13.2222","17.37622","0","0","-7.018101","23.69452","25.62144","24.65798","13.2222","8.021465","60.05757","0","0","0","38.8139","19.6375",
"02.09.2002 23:00:00","5.267997","0","3.330319","-139.6776","0","55.96637","-0.3600809","0","5.288878","2.732587","3.819746","18.08566","0","0","-7.981446","23.20819","25.35121","24.2797","3.819745","8.021465","50.65511","0","0","0","38.8139","18.7375",
"03.09.2002","4.893932","0","2.795994","-139.1536","0","54.89481","-0.4776407","0","0","0","3.819746","18.25488","0","0","-9.698011","22.96521","25.11603","24.04062","3.819745","0","42.63365","0","0","0","38.8139","17.8375",
"03.09.2002 01:00:00","4.415872","0","3.408306","-179.1408","0","54.66664","-0.55527","0","0","0","3.819746","18.94517","0","0","-10.67977","22.63858","24.87971","23.75915","3.819745","0","42.63365","0","0","0","38.8139","17.125",
"03.09.2002 02:00:00","5.411688","0","1.363013","-79.84911","0","54.37563","-0.5815656","0","0","0","3.819746","18.31411","0","0","-12.37946","22.62011","24.77565","23.69788","3.819745","0","42.63365","0","0","0","38.8139","16.4625",
"03.09.2002 03:00:00","3.235637","0","2.456586","-164.1827","0","53.223","-0.5515841","0","0","0","3.819746","18.64993","0","0","-14.76162","22.97735","24.65641","23.81688","3.819745","0","42.63365","0","0","0","38.8139","15.95",
"03.09.2002 04:00:00","4.063191","0","1.323672","-97.43358","0","52.97692","-0.5498009","0","0","0","3.819746","17.86532","0","0","-15.69954","22.92214","24.64187","23.78201","3.819745","0","42.63365","0","0","0","38.8139","15.55",
"03.09.2002 05:00:00","3.05327","0","1.39235","-106.9418","0","52.51554","-0.5817216","31.75583","0","0","3.819746","18.08611","0","30.80881","-15.06885","22.84588","24.56436","23.70512","3.819745","0","42.63365","37.3598","37.3598","0","38.8139","15.275",
"03.09.2002 06:00:00","3.680758","0","2.79684","-232.5257","0","52.48734","-0.6147143","56.44382","0","110.4788","13.2222","14.56996","5.937276","52.0583","-8.604539","22.43641","24.62448","23.53045","13.2222","110.4788","154.7521","66.40449","66.40449","0","31.05112","15.1375",
"03.09.2002 07:00:00","5.204006","-9.086973","3.157272","-247.5323","-9.824573","51.04467","-0.5775531","56.31046","52.88878","77.1001","38.19746","23.25644","47.94476","50.36329","-34.59258","22.835","24.84382","23.83941","38.19746","129.9889","202.0837","66.2476","66.2476","5.458096","28.43927","15.5375",
"03.09.2002 08:00:00","5.320285","-21.50298","3.136914","-197.5596","-27.68348","53.34391","-0.4882891","26.34417","52.88878","77.1001","26.44439","30.73545","95.74515","25.98067","-61.00021","22.88363","25.18728","24.03545","26.44439","129.9889","197.6404","30.99314","30.99314","15.37971","25.82742","16.6125",
"03.09.2002 09:00:00","4.037227","-43.62008","3.926018","-194.9632","-61.15094","56.03741","-0.3816076","2.050173","52.88878","77.1001","26.44439","30.54916","139.3802","2.102223","-77.73674","23.10759","25.60101","24.3543","26.44439","129.9889","216.2334","2.411969","2.411969","33.97275","25.82742","17.975",
"03.09.2002 10:00:00","3.058417","-65.45846","4.02388","-153.9798","-86.54597","55.45489","-0.2467528","0","52.88878","77.1001","26.44439","30.35044","145.1207","0","-92.65878","23.4593","26.00227","24.73079","26.44439","129.9889","230.3418","0","0","48.0811","25.82742","19.5625",
"03.09.2002 11:00:00","2.161756","-82.79739","6.496022","-166.86","-104.2536","53.29367","-0.180395","0","52.88878","77.1001","38.19746","45.39202","138.7933","0","-113.5064","23.72637","26.27108","24.99873","38.19746","129.9889","264.8462","0","0","57.91869","38.74113","21.075",
"03.09.2002 12:00:00","0.99763","-100.4403","7.250083","-140.6508","-127.8071","52.2172","-7.778718E-02","0","52.88878","77.1001","38.19746","48.45802","148.3138","0","-124.1121","24.19302","26.52695","25.35998","38.19746","129.9889","285.6942","0","0","71.00397","46.50391","22.2875",
"03.09.2002 13:00:00","0.654734","-114.8658","6.901793","-111.9512","-144.3495","50.59124","7.736794E-02","0","52.88878","77.1001","26.44439","44.58906","157.4561","0","-132.0372","24.77816","26.84468","25.81142","26.44439","129.9889","275.3686","0","0","80.19415","38.74113","23.2625",
"03.09.2002 14:00:00","0.398385","-120.0373","6.492039","-98.93568","-148.2222","48.74937","0.1894322","0","52.88878","77.1001","26.44439","29.45089","158.2855","0","-128.9278","25.21927","27.08034","26.1498","26.44439","129.9889","264.6064","0","0","82.34566","25.82742","23.9125",
"03.09.2002 15:00:00","0.275413","-122.612","6.315578","-92.05823","-150.7836","49.1515","0.250921","0","52.88878","77.1001","26.44439","29.29897","142.434","0","-130.2277","25.43164","27.17027","26.30095","26.44439","129.9889","266.0294","0","0","83.76867","25.82742","24.225",
"03.09.2002 16:00:00","0.313666","-120.7155","6.932734","-97.77099","-154.3018","50.35441","0.2571649","0","52.88878","77.1001","38.19746","43.90176","117.2485","0","-132.0609","25.43139","27.07294","26.25216","38.19746","129.9889","292.6507","0","0","85.7232","38.74113","24.2375",
"03.09.2002 17:00:00","0.476363","-111.8064","7.292218","-103.2908","-152.0737","52.48028","0.1872683","0","52.88878","77.1001","38.19746","58.79413","98.96586","0","-130.1475","25.12219","26.81339","25.96779","38.19746","129.9889","304.3265","0","0","84.48537","51.65483","23.825",
"03.09.2002 18:00:00","0.867945","-95.50481","7.998713","-139.9251","-134.0075","54.60813","8.531071E-02","0","52.88878","137.8047","38.19746","47.60437","61.08102","0","-114.6183","24.66967","26.54721","25.60844","38.19746","190.6935","349.8434","0","0","74.44859","46.50391","23.0375",
"03.09.2002 19:00:00","2.2257","0","7.983629","-172.1059","0","55.64999","-4.269718E-02","0","5.288878","113.2114","24.97526","13.26846","6.45898","0","-2.754128","24.35374","26.11947","25.23661","24.97526","118.5003","174.5266","0","0","0","31.05112","22.0125",
"03.09.2002 20:00:00","3.005066","0","6.195847","-156.4865","0","57.70078","-0.1394906","0","5.288878","113.2114","13.2222","13.68219","0","0","-3.506381","24.05346","25.85765","24.95555","13.2222","118.5003","162.7736","0","0","0","31.05112","21.1625",
"03.09.2002 21:00:00","3.944961","0","4.720376","-153.9943","0","58.90909","-0.1749222","0","5.288878","113.2114","13.2222","17.32388","0","0","-5.802657","23.94395","25.70836","24.82615","13.2222","118.5003","170.5364","0","0","0","38.8139","20.4625",
"03.09.2002 22:00:00","4.159451","0","3.274063","-122.6869","0","59.57084","-0.2491958","0","5.288878","2.732587","13.2222","17.47968","0","0","-6.73298","23.64131","25.44703","24.54417","13.2222","8.021465","60.05757","0","0","0","38.8139","19.7625",
"03.09.2002 23:00:00","4.799542","0","3.144091","-125.7896","0","60.58563","-0.3501991","0","5.288878","2.732587","3.819746","17.86641","0","0","-7.541601","23.28692","25.22548","24.2562","3.819745","8.021465","50.65511","0","0","0","38.8139","19.0625",
"04.09.2002","4.613828","0","3.500513","-151.0574","0","61.88327","-0.4406106","0","0","0","3.819746","18.48218","0","0","-8.338034","22.88784","24.98717","23.9375","3.819745","0","42.63365","0","0","0","38.8139","18.3625",
"04.09.2002 01:00:00","4.642859","0","2.252208","-109.1266","0","60.99023","-0.4863598","0","0","0","3.819746","18.58101","0","0","-9.940228","22.94956","24.81056","23.88006","3.819745","0","42.63365","0","0","0","38.8139","17.85",
"04.09.2002 02:00:00","4.25728","0","2.066952","-112.5614","0","60.22075","-0.454578","0","0","0","3.819746","17.94117","0","0","-11.47012","23.10268","24.7617","23.93219","3.819745","0","42.63365","0","0","0","38.8139","17.45",
"04.09.2002 03:00:00","3.941199","0","1.794842","-107.6417","0","60.44336","-0.4795636","0","0","0","3.819746","18.12867","0","0","-11.87325","22.96818","24.68255","23.82537","3.819745","0","42.63365","0","0","0","38.8139","17.175",
"04.09.2002 04:00:00","2.685567","0","1.461138","-86.55698","0","59.91995","-0.4874643","0","0","0","3.819746","17.74014","0","0","-12.59492","23.01424","24.63799","23.82611","3.819745","0","42.63365","0","0","0","38.8139","16.975",
"04.09.2002 05:00:00","2.931542","0","2.001936","-125.5613","0","59.81113","-0.5243597","32.97172","0","0","3.819746","17.96308","0","29.9814","-10.8622","22.86347","24.55683","23.71015","3.819745","0","42.63365","38.79026","38.79026","0","38.8139","16.775",
"04.09.2002 06:00:00","2.955483","0","3.095158","-198.3744","0","59.86069","-0.5701833","44.47489","0","110.4788","13.2222","14.86584","9.121804","44.49823","-8.177973","22.66994","24.57059","23.62027","13.2222","110.4788","154.7521","52.32339","52.32339","0","31.05112","16.7625",
"04.09.2002 07:00:00","4.219034","-26.91473","2.934907","-165.9779","-40.42815","60.34885","-0.4543598","4.935614","52.88878","77.1001","38.19746","22.74421","63.1148","5.013963","-48.95078","22.92948","25.14305","24.03626","38.19746","129.9889","219.0857","5.806605","5.806605","22.46008","28.43927","17.4875",
"04.09.2002 08:00:00","3.221902","-51.49726","4.342634","-189.8009","-83.60529","60.99763","-0.2546571","0","52.88878","77.1001","26.44439","30.43591","148.4406","0","-80.80917","23.40141","25.82972","24.61557","26.44439","129.9889","228.7081","0","0","46.44738","25.82742","19.0875",
"04.09.2002 09:00:00","1.575733","-94.93161","6.443241","-164.4213","-144.6858","62.83348","-0.1047895","0","52.88878","77.1001","26.44439","30.25806","215.9761","0","-114.5444","23.77279","26.42265","25.09772","26.44439","129.9889","262.6417","0","0","80.381","25.82742","21.2375",
"04.09.2002 10:00:00","0.580679","-119.533","6.850971","-104.6776","-169.9311","59.55581","0.1276083","0","52.88878","77.1001","26.44439","29.74255","197.8604","0","-129.8528","24.85979","26.83945","25.84962","26.44439","129.9889","276.6669","0","0","94.40619","25.82742","23.475",
"04.09.2002 11:00:00","0.061196","-131.2941","5.843904","-71.4939","-191.5584","55.25265","0.3420746","0","52.88878","77.1001","38.19746","43.67709","150.3856","0","-138.3682","25.87646","27.05828","26.46737","38.19746","129.9889","313.3488","0","0","106.4213","38.74113","24.925",
"04.09.2002 12:00:00","-0.086793","-141.8731","5.312447","-54.44594","-206.1666","53.57426","0.5096728","0","52.88878","77.1001","38.19746","45.77974","161.0728","0","-143.8212","26.51377","27.38808","26.95092","38.19746","129.9889","329.2272","0","0","114.537","46.50391","25.8625",
"04.09.2002 13:00:00","-0.049939","-151.1566","4.993801","-38.28066","-214.0004","51.87465","0.6300796","0","52.88878","77.1001","26.44439","42.65438","164.1277","0","-148.44","26.91463","27.67624","27.29543","26.44439","129.9889","314.0635","0","0","118.8891","38.74113","26.575",
"04.09.2002 14:00:00","0.005064","-137.1339","4.444196","-26.74567","-185.2221","50.92537","0.6487536","0","52.88878","77.1001","26.44439","28.3088","131.6288","0","-134.0872","27.02419","27.61536","27.31977","26.44439","129.9889","285.1619","0","0","102.9012","25.82742","26.8625",
"04.09.2002 15:00:00","-0.013447","-114.9088","5.75534","-39.87545","-154.4698","51.98383","0.502454","0","52.88878","77.1001","26.44439","28.55614","77.75854","0","-114.8536","26.45254","27.08149","26.76702","26.44439","129.9889","268.0772","0","0","85.81655","25.82742","26.0875",
"04.09.2002 16:00:00","0.172832","-108.4337","6.599939","-70.11579","-154.6361","53.41822","0.3450581","0","52.88878","77.1001","38.19746","43.46966","72.59263","0","-115.1322","25.8041","26.8789","26.3415","38.19746","129.9889","292.8364","0","0","85.90895","38.74113","24.975",
"04.09.2002 17:00:00","0.493459","-102.2326","7.402708","-95.02608","-152.2109","55.31575","0.2186901","0","52.88878","77.1001","38.19746","58.65633","61.40689","0","-118.7081","25.20467","26.70194","25.9533","38.19746","129.9889","304.4028","0","0","84.56162","51.65483","24.0375",
"04.09.2002 18:00:00","0.816998","-88.58297","7.814731","-135.5419","-134.7252","57.05187","0.1078357","0","52.88878","137.8047","38.19746","47.53524","27.56022","0","-107.0692","24.74234","26.50619","25.62426","38.19746","190.6935","350.2422","0","0","74.84735","46.50391","23.1375",
"04.09.2002 19:00:00","1.970137","0","7.813015","-165.9212","0","59.19326","1.333846E-02","0","5.288878","113.2114","24.97526","13.1235","3.921764","0","-2.725433","24.48499","26.19695","25.34097","24.97526","118.5003","174.5266","0","0","0","31.05112","22.2375",
"04.09.2002 20:00:00","2.503135","0","7.640888","-170.1059","0","61.92218","-7.796062E-02","0","5.288878","113.2114","13.2222","13.65926","0","0","-2.888982","24.10724","25.97626","25.04175","13.2222","118.5003","162.7736","0","0","0","31.05112","21.5875",
"04.09.2002 21:00:00","2.674719","0","5.583147","-141.2463","0","63.76161","-0.0937032","0","5.288878","113.2114","13.2222","17.0511","0","0","-4.59958","24.08835","25.86342","24.97589","13.2222","118.5003","170.5364","0","0","0","38.8139","21.15",
"04.09.2002 22:00:00","3.528688","0","3.783544","-109.244","0","65.68461","-0.1384911","0","5.288878","2.732587","13.2222","17.05041","0","0","-5.246631","23.88721","25.65995","24.77358","13.2222","8.021465","60.05757","0","0","0","38.8139","20.6875",
"04.09.2002 23:00:00","3.748298","0","3.496661","-110.9684","0","65.7244","-0.2066034","0","5.288878","2.732587","3.819746","17.37549","0","0","-5.872612","23.6325","25.47267","24.55259","3.819745","8.021465","50.65511","0","0","0","38.8139","20.1875",
"05.09.2002","3.533158","0","2.94405","-106.603","0","65.10555","-0.2765426","0","0","0","3.819746","17.39889","0","0","-6.626679","23.39735","25.34272","24.37004","3.819745","0","42.63365","0","0","0","38.8139","19.6875",
"05.09.2002 01:00:00","3.924075","0","3.523034","-134.8812","0","65.85162","-0.3276746","0","0","0","3.819746","18.04647","0","0","-7.350682","23.12908","25.17263","24.15086","3.819745","0","42.63365","0","0","0","38.8139","19.125",
"05.09.2002 02:00:00","3.962293","0","3.46037","-145.9715","0","66.78542","-0.4167348","0","0","0","3.819746","18.38281","0","0","-8.061246","22.836","24.98332","23.90966","3.819745","0","42.63365","0","0","0","38.8139","18.525",
"05.09.2002 03:00:00","4.297726","0","3.301162","-153.5406","0","65.4528","-0.4733005","0","0","0","3.819746","18.49722","0","0","-9.368325","22.95795","24.83631","23.89713","3.819745","0","42.63365","0","0","0","38.8139","18.175",
"05.09.2002 04:00:00","3.40892","0","4.331034","-207.7695","0","64.97187","-0.4544164","0","0","0","3.819746","18.98897","0","0","-10.22325","23.005","24.67005","23.83752","3.819745","0","42.63365","0","0","0","38.8139","17.9125",
"05.09.2002 05:00:00","3.602642","0","3.466382","-176.9766","0","64.79163","-0.4977508","24.98558","0","0","3.819746","18.91681","0","22.15296","-8.248245","22.85237","24.55416","23.70327","3.819745","0","42.63365","29.3948","29.3948","0","38.8139","17.675",
"05.09.2002 06:00:00","3.447172","0","3.055769","-168.3414","0","64.40897","-0.4990141","12.07873","0","110.4788","13.2222","14.56857","4.316313","12.3283","-7.729761","22.72735","24.69974","23.71354","13.2222","110.4788","154.7521","14.21027","14.21027","0","31.05112","17.5375",
"05.09.2002 07:00:00","4.053401","-26.41558","3.258034","-165.2538","-43.45123","63.01099","-0.4534434","10.74912","52.88878","77.1001","38.19746","23.01191","41.17055","11.25301","-47.24546","23.01389","24.89917","23.95653","38.19746","129.9889","220.7652","12.64603","12.64603","24.13957","28.43927","17.875",
"05.09.2002 08:00:00","3.767443","-33.65668","3.43749","-144.672","-60.70923","63.15146","-0.3847096","0.119287","52.88878","77.1001","26.44439","30.57055","82.07448","6.404819E-02","-64.86008","23.07076","25.20325","24.137","26.44439","129.9889","215.988","0.140338","0.140338","33.72735","25.82742","18.6",
"05.09.2002 09:00:00","2.407838","-49.46851","4.044941","-151.9613","-86.10352","63.47689","-0.2765424","0","52.88878","77.1001","26.44439","30.31238","118.044","0","-76.16367","23.40561","25.62217","24.51389","26.44439","129.9889","230.096","0","0","47.83529","25.82742","19.65",
"05.09.2002 10:00:00","2.128332","-63.93884","5.161806","-140.827","-103.8227","63.65305","-0.1843909","0","52.88878","77.1001","26.44439","30.30499","126.2635","0","-85.48975","23.57948","25.88497","24.73222","26.44439","129.9889","239.94","0","0","57.6793","25.82742","20.7875",
"05.09.2002 11:00:00","1.61665","-75.89247","7.480514","-150.0508","-118.7588","60.60335","-0.137697","0","52.88878","77.1001","38.19746","45.32592","104.6911","0","-102.2127","23.78432","26.08187","24.93309","38.19746","129.9889","272.9046","0","0","65.97712","38.74113","21.7",
"05.09.2002 12:00:00","0.999529","-86.85383","7.336357","-129.1173","-127.066","57.34398","-6.607845E-02","0","52.88878","77.1001","38.19746","48.38568","109.3711","0","-109.3599","24.20288","26.2674","25.23514","38.19746","129.9889","285.2824","0","0","70.5922","46.50391","22.4375",
"05.09.2002 13:00:00","0.703946","-97.26882","6.69032","-103.2033","-138.9025","55.49275","3.717611E-02","0","52.88878","77.1001","26.44439","44.68868","115.0765","0","-114.9838","24.63194","26.50025","25.5661","26.44439","129.9889","272.3424","0","0","77.16804","38.74113","23.1375",
"05.09.2002 14:00:00","0.55524","-99.9855","6.605707","-93.29666","-134.0082","53.33342","0.1170482","0","52.88878","77.1001","26.44439","29.59234","115.0337","0","-109.7447","24.93932","26.66055","25.79993","26.44439","129.9889","256.7097","0","0","74.449","25.82742","23.65",
"05.09.2002 15:00:00","0.443321","-100.7753","6.230539","-83.39813","-130.5235","51.83667","0.1429528","0","52.88878","77.1001","26.44439","29.47898","103.3653","0","-109.4302","25.11804","26.68774","25.90289","26.44439","129.9889","254.7738","0","0","72.51306","25.82742","23.925",
"05.09.2002 16:00:00","0.443527","-102.7278","6.68711","-87.54075","-135.5061","51.83371","0.1562533","0","52.88878","77.1001","38.19746","44.13878","116.6658","0","-115.324","25.17972","26.6589","25.91931","38.19746","129.9889","282.2086","0","0","75.28116","38.74113","24",
"05.09.2002 17:00:00","0.549532","-100.1266","7.023348","-91.21641","-133.7873","52.40487","0.121025","0","52.88878","77.1001","38.19746","58.95215","96.75961","0","-118.4653","25.04055","26.52036","25.78046","38.19746","129.9889","294.1674","0","0","74.32626","51.65483","23.8125",
"05.09.2002 18:00:00","0.723013","-89.09547","7.440007","-120.8624","-124.5382","53.79118","7.133558E-02","0","52.88878","137.8047","38.19746","47.4865","42.2388","0","-106.4626","24.83131","26.36364","25.59748","38.19746","190.6935","344.5827","0","0","69.18789","46.50391","23.325",
"05.09.2002 19:00:00","1.778197","0","7.557922","-145.6355","0","54.7346","-5.669872E-03","0","5.288878","113.2114","24.97526","12.93882","4.503629","0","-2.466486","24.65427","26.05292","25.3536","24.97526","118.5003","174.5266","0","0","0","31.05112","22.6",
"05.09.2002 20:00:00","2.498038","0","7.413818","-160.0767","0","56.61343","-0.122629","0","5.288878","113.2114","13.2222","13.56459","0","0","-2.842741","24.13753","25.82251","24.98002","13.2222","118.5003","162.7736","0","0","0","31.05112","21.675",
"05.09.2002 21:00:00","3.254414","0","5.316272","-156.1112","0","58.09316","-0.1790539","0","5.288878","113.2114","13.2222","17.20547","0","0","-5.233002","23.94022","25.65879","24.79951","13.2222","118.5003","170.5364","0","0","0","38.8139","20.7375",
"05.09.2002 22:00:00","3.861354","0","3.043586","-110.3317","0","59.5207","-0.2702824","0","5.288878","2.732587","13.2222","17.35327","0","0","-6.623507","23.57323","25.38577","24.4795","13.2222","8.021465","60.05757","0","0","0","38.8139","19.775",
"05.09.2002 23:00:00","4.753124","0","3.06676","-132.2524","0","59.84683","-0.3577437","0","5.288878","2.732587","3.819746","17.84092","0","0","-8.100141","23.19059","25.16406","24.17732","3.819745","8.021465","50.65511","0","0","0","38.8139","18.775",
"06.09.2002","4.702087","0","3.064689","-149.7078","0","59.64954","-0.4915822","0","0","0","3.819746","18.30717","0","0","-9.824841","22.87686","24.90509","23.89098","3.819745","0","42.63365","0","0","0","38.8139","17.775",
"06.09.2002 01:00:00","3.735499","0","3.675028","-209.771","0","58.98941","-0.5057762","0","0","0","3.819746","19.2339","0","0","-12.54441","23.0308","24.62539","23.8281","3.819745","0","42.63365","0","0","0","38.8139","16.9",
"06.09.2002 02:00:00","3.328908","0","1.087334","-75.67971","0","58.87524","-0.5091717","0","0","0","3.819746","18.00795","0","0","-14.94525","23.03716","24.58752","23.81234","3.819745","0","42.63365","0","0","0","38.8139","15.975",
"06.09.2002 03:00:00","3.377093","0","0.7777725","-61.57304","0","58.59748","-0.5074819","0","0","0","3.819746","17.54115","0","0","-16.43698","22.97757","24.60003","23.7888","3.819745","0","42.63365","0","0","0","38.8139","15.35",
"06.09.2002 04:00:00","2.964178","0","0.7767773","-64.73174","0","57.86805","-0.5356321","0","0","0","3.819746","17.63413","0","0","-17.45178","22.89617","24.52771","23.71194","3.819745","0","42.63365","0","0","0","38.8139","14.8875",
"06.09.2002 05:00:00","2.592842","0","1.614191","-148.6174","0","55.7952","-0.5864627","75.06183","0","0","3.819746","18.08038","0","65.84574","-14.4894","22.79461","24.39102","23.59281","3.819745","0","42.63365","88.30804","88.30804","0","38.8139","14.45",
"06.09.2002 06:00:00","2.101883","0","2.946476","-276.9172","0","53.99337","-0.6362975","64.2352","0","110.4788","13.2222","14.48217","4.654392","64.44915","-10.58613","22.45795","24.4173","23.43763","13.2222","110.4788","154.7521","75.57082","75.57082","0","31.05112","14.3",
"06.09.2002 07:00:00","5.869765","-4.007415","3.00347","-254.1025","-4.048656","51.8461","-0.6396792","110.1607","52.88878","77.1001","38.19746","23.43276","45.921","115.2113","-30.90442","22.57587","24.58382","23.57984","38.19746","129.9889","198.8749","129.6008","129.6008","2.249253","28.43927","14.675",
