"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"06.09.2002 08:00:00","6.111301","-5.940551","3.251434","-248.0491","-5.940551","51.60097","-0.5586064","68.19595","52.88878","77.1001","26.44439","30.84523","84.63406","61.67583","-49.51384","22.84439","24.83099","23.83769","26.44439","129.9889","185.561","80.23053","80.23053","3.300306","25.82742","15.4625",
"06.09.2002 09:00:00","5.915171","-23.49229","3.602522","-223.1387","-26.80528","52.87616","-0.5072893","39.69264","52.88878","77.1001","26.44439","30.8538","122.7776","39.8495","-62.80383","22.84023","25.10724","23.97374","26.44439","129.9889","197.1525","46.69723","46.69723","14.89182","25.82742","16.6125",
"06.09.2002 10:00:00","4.11109","-40.50152","3.239161","-162.5697","-49.78154","53.61334","-0.4366237","6.083133","52.88878","77.1001","26.44439","30.61191","126.0026","6.586591","-75.13034","22.97313","25.40713","24.19013","26.44439","129.9889","209.9171","7.156627","7.156627","27.65641","25.82742","17.85",
"06.09.2002 11:00:00","3.29962","-44.74237","3.801789","-168.0003","-53.15475","53.47617","-0.3813719","1.710789","52.88878","77.1001","38.19746","45.64548","109.3196","1.782847","-91.37415","23.21304","25.59122","24.40213","38.19746","129.9889","236.4579","2.012693","2.012693","29.53042","38.74113","18.675",
"06.09.2002 12:00:00","3.219794","-58.75662","4.390958","-167.8201","-75.27875","53.84592","-0.2841619","0","52.88878","77.1001","38.19746","49.01753","115.7157","0","-101.796","23.42627","25.84013","24.6332","38.19746","129.9889","256.5118","0","0","41.82153","46.50391","19.4625",
"06.09.2002 13:00:00","2.759294","-71.21495","5.04644","-158.1447","-94.61628","55.17343","-0.2551125","0","52.88878","77.1001","26.44439","45.50959","122.4741","0","-107.356","23.46224","26.00161","24.73193","26.44439","129.9889","247.739","0","0","52.5646","38.74113","20.2375",
"06.09.2002 14:00:00","2.208817","-86.45244","5.837226","-161.7936","-111.8007","54.16986","-0.1787782","0","52.88878","77.1001","26.44439","30.26462","145.9537","0","-107.7649","23.6596","26.24443","24.95202","26.44439","129.9889","244.3722","0","0","62.1115","25.82742","20.875",
"06.09.2002 15:00:00","1.462987","-105.0354","7.418214","-172.6923","-131.3843","53.61991","-0.1186163","0","52.88878","77.1001","26.44439","30.24849","184.982","0","-123.6312","23.76957","26.58467","25.17712","26.44439","129.9889","255.252","0","0","72.99129","25.82742","21.475",
"06.09.2002 16:00:00","1.065131","-120.5123","8.033779","-183.2885","-155.487","53.5152","1.900506E-02","0","52.88878","77.1001","38.19746","45.03117","206.1241","0","-144.951","24.22331","27.03137","25.62734","38.19746","129.9889","293.3091","0","0","86.38164","38.74113","22.075",
"06.09.2002 17:00:00","0.486897","-110.4679","8.301044","-173.7833","-152.0374","54.37864","7.721057E-02","0","52.88878","77.1001","38.19746","59.67603","132.0241","0","-139.7942","24.46558","26.95654","25.71106","38.19746","129.9889","304.3064","0","0","84.4652","51.65483","22.4875",
"06.09.2002 18:00:00","0.796657","-99.29829","8.493443","-178.5719","-139.399","55.43843","0.0363188","0","52.88878","137.8047","38.19746","48.02058","88.9557","0","-122.769","24.33473","26.66073","25.49773","38.19746","190.6935","352.8387","0","0","77.44386","46.50391","22.35",
"06.09.2002 19:00:00","2.53612","0","7.632217","-176.8644","0","56.0495","-0.1133589","0","5.288878","113.2114","24.97526","13.58686","22.38635","0","-3.020257","24.17175","25.95841","25.06508","24.97526","118.5003","174.5266","0","0","0","31.05112","21.575",
"06.09.2002 20:00:00","3.997266","0","5.002947","-159.5263","0","55.7579","-0.1904206","0","5.288878","113.2114","13.2222","13.85188","0","0","-4.420103","23.95962","25.60297","24.7813","13.2222","118.5003","162.7736","0","0","0","31.05112","20.5125",
"06.09.2002 21:00:00","4.435901","0","3.827767","-156.4096","0","54.79387","-0.2801771","0","5.288878","113.2114","13.2222","17.35848","0","0","-7.273996","23.63785","25.42793","24.53289","13.2222","118.5003","170.5364","0","0","0","38.8139","19.475",
"06.09.2002 22:00:00","5.284659","0","3.480671","-155.446","0","55.30182","-0.452733","6.612485","5.288878","2.732587","13.2222","18.1929","0","6.717812","-8.023701","23.09196","25.06014","24.07605","13.2222","8.021465","60.05757","7.779394","7.779394","0","38.8139","18.4125",
"06.09.2002 23:00:00","4.374317","0","3.730667","-198.3618","0","54.76174","-0.4861215","0","5.288878","2.732587","3.819746","19.0453","0","0","-11.60827","23.20124","24.70821","23.95473","3.819745","8.021465","50.65511","0","0","0","38.8139","17.3125",
"07.09.2002","4.187071","0","1.119165","-75.60941","0","54.29839","-0.5195156","0","0","0","3.819746","18.05161","0","0","-14.32724","23.13329","24.59718","23.86524","3.819745","0","42.63365","0","0","0","38.8139","16.2125",
"07.09.2002 01:00:00","4.103259","0","0.7804157","-62.94084","0","53.97517","-0.5280574","0","0","0","3.819746","17.63685","0","0","-16.68202","23.05375","24.5649","23.80932","3.819745","0","42.63365","0","0","0","38.8139","15.2375",
"07.09.2002 02:00:00","3.850212","0","0.8069747","-71.91208","0","54.40059","-0.5808365","0","0","0","3.819746","17.67794","0","0","-18.37518","22.81217","24.46661","23.63939","3.819745","0","42.63365","0","0","0","38.8139","14.3375",
"07.09.2002 03:00:00","2.692944","0","0.6974224","-65.1419","0","54.34333","-0.5969942","0","0","0","3.819746","17.77849","0","0","-20.0666","22.80117","24.35368","23.57742","3.819745","0","42.63365","0","0","0","38.8139","13.6875",
"07.09.2002 04:00:00","1.62638","0","0.5191873","-46.88085","0","53.77948","-0.6207788","0","0","0","3.819746","17.75708","0","0","-21.57731","22.85432","24.25311","23.55372","3.819745","0","42.63365","0","0","0","38.8139","13.1875",
"07.09.2002 05:00:00","0.946194","0","1.022586","-112.3452","0","53.08098","-0.6470106","46.82687","0","0","3.819746","17.85588","0","40.39992","-19.9211","22.7914","24.15306","23.47223","3.819745","0","42.63365","55.09044","55.09044","0","38.8139","12.8125",
"07.09.2002 06:00:00","2.743929","0","2.122557","-256.1356","0","52.27879","-0.6475113","98.57434","0","110.4788","13.2222","14.31243","3.109685","85.04649","-13.03306","22.63165","24.19154","23.4116","13.2222","110.4788","154.7521","115.9698","115.9698","0","31.05112","12.6375",
"07.09.2002 07:00:00","4.097037","0","1.831349","-191.7711","0","51.37437","-0.6554564","55.03193","52.88878","77.1001","38.19746","24.15105","32.99303","55.84279","-32.31553","22.72775","24.34741","23.53758","38.19746","129.9889","196.6256","64.74345","64.74345","0","28.43927","12.85",
"07.09.2002 08:00:00","4.900899","0","2.530492","-245.2076","0","51.38784","-0.6013564","56.62746","52.88878","77.1001","26.44439","32.521","87.6064","57.62249","-49.73311","22.78322","24.57284","23.67803","26.44439","129.9889","182.2607","66.62054","66.62054","0","25.82742","13.5",
"07.09.2002 09:00:00","6.17088","-2.73088","3.193659","-270.1699","-2.897381","52.93935","-0.5780493","112.6486","52.88878","77.1001","26.44439","31.16112","116.2295","120.6819","-50.18245","22.61551","24.85518","23.73534","26.44439","129.9889","183.8703","132.5277","132.5277","1.609656","25.82742","14.425",
"07.09.2002 10:00:00","5.864781","-17.62882","3.576545","-272.3078","-21.4801","53.92601","-0.5121747","93.05043","52.88878","77.1001","26.44439","30.68279","125.9069","96.89835","-62.50905","22.76159","25.13741","23.9495","26.44439","129.9889","194.1941","109.4711","109.4711","11.93339","25.82742","15.3625",
"07.09.2002 11:00:00","4.662847","-22.97455","3.906015","-246.6871","-22.97455","53.37252","-0.4674713","55.94595","52.88878","77.1001","38.19746","45.79757","111.6485","58.33532","-84.24904","22.80148","25.40903","24.10526","38.19746","129.9889","219.6911","65.81876","65.81876","12.76364","38.74113","16.325",
"07.09.2002 12:00:00","4.645434","-36.62287","3.718453","-197.4182","-36.98638","51.94789","-0.4341184","7.038682","52.88878","77.1001","38.19746","49.36715","119.5492","5.983963","-95.00464","22.96448","25.56986","24.26717","38.19746","129.9889","235.2382","8.280802","8.280802","20.54799","46.50391","17.1375",
"07.09.2002 13:00:00","4.27553","-47.80069","3.429623","-167.0729","-50.94407","51.70685","-0.4034563","0","52.88878","77.1001","26.44439","46.02654","123.1933","0","-100.4489","23.00493","25.6368","24.32087","26.44439","129.9889","223.4767","0","0","28.30226","38.74113","17.775",
"07.09.2002 14:00:00","3.581842","-61.61948","3.360476","-157.8191","-72.78663","51.57277","-0.3771191","2.512346","52.88878","77.1001","26.44439","30.432","120.242","2.660172","-94.53245","23.0895","25.72902","24.40926","26.44439","129.9889","222.6977","2.955701","2.955701","40.43702","25.82742","18.25",
"07.09.2002 15:00:00","3.280343","-61.22939","3.349399","-155.6792","-72.58319","52.09554","-0.3625779","1.696879","52.88878","77.1001","26.44439","30.27914","108.6767","1.81181","-93.20374","23.15583","25.70879","24.43231","26.44439","129.9889","222.5847","1.996328","1.996328","40.32399","25.82742","18.4625",
"07.09.2002 16:00:00","3.850752","-50.3943","3.487193","-164.4104","-57.84169","52.50785","-0.3708099","0","52.88878","77.1001","38.19746","45.48626","119.6731","0","-99.15488","23.21701","25.60094","24.40897","38.19746","129.9889","239.0617","0","0","32.13427","38.74113","18.375",
"07.09.2002 17:00:00","4.394498","-36.40832","3.726616","-163.7646","-36.40832","53.27143","-0.4188998","0","52.88878","77.1001","38.19746","61.06438","92.45818","0","-104.1095","23.04136","25.37671","24.20904","38.19746","129.9889","240.068","0","0","20.22684","51.65483","18.05",
"07.09.2002 18:00:00","4.801813","-34.98927","3.571831","-173.1546","-36.69147","53.49016","-0.4864654","3.164632","52.88878","137.8047","38.19746","49.64171","34.63707","2.52109","-90.99948","22.83187","25.12291","23.97739","38.19746","190.6935","295.779","3.723096","3.723096","20.38415","46.50391","17.4625",
"07.09.2002 19:00:00","5.516012","0","3.288174","-209.2655","0","52.11083","-0.5318165","19.15532","5.288878","113.2114","24.97526","14.69923","3.926402","18.99022","-8.833636","22.97553","24.81896","23.89725","24.97526","118.5003","174.5266","22.53568","22.53568","0","31.05112","16.7625",
"07.09.2002 20:00:00","5.014001","0","3.453076","-248.2928","0","52.17706","-0.5796977","54.65556","5.288878","113.2114","13.2222","14.7574","0","49.54507","-7.227729","22.83117","24.64022","23.73569","13.2222","118.5003","162.7736","64.30065","64.30065","0","31.05112","16.125",
"07.09.2002 21:00:00","4.709511","0","3.139184","-237.8719","0","53.0304","-0.5967535","51.77029","5.288878","113.2114","13.2222","18.39159","0","50.14669","-11.27746","22.8028","24.51529","23.65905","13.2222","118.5003","170.5364","60.90622","60.90622","0","38.8139","15.5875",
"07.09.2002 22:00:00","3.879794","0","1.084584","-84.97501","0","52.42755","-0.6231853","25.50785","5.288878","2.732587","13.2222","18.34429","0","25.16322","-15.45443","22.95092","24.28327","23.61709","13.2222","8.021465","60.05757","30.00925","30.00925","0","38.8139","15.025",
"07.09.2002 23:00:00","3.228327","0","0.6588093","-56.63066","0","52.60682","-0.5945907","0","5.288878","2.732587","3.819746","17.69464","0","0","-18.47305","22.95077","24.21709","23.58393","3.819745","8.021465","50.65511","0","0","0","38.8139","14.425",
"08.09.2002","2.580712","0","0.3801941","-28.82367","0","52.91296","-0.6337392","0","0","0","3.819746","17.70649","0","0","-20.26143","22.98618","24.12409","23.55514","3.819745","0","42.63365","0","0","0","38.8139","13.825",
"08.09.2002 01:00:00","1.987357","0","0.5131624","-44.38636","0","54.24617","-0.6543238","0","0","0","3.819746","17.66017","0","0","-20.48739","22.69061","24.05621","23.37341","3.819745","0","42.63365","0","0","0","38.8139","13.475",
"08.09.2002 02:00:00","1.171959","0","0.4730128","-40.61207","0","54.04405","-0.6488988","0","0","0","3.819746","17.49558","0","0","-21.56179","22.84782","23.97798","23.4129","3.819745","0","42.63365","0","0","0","38.8139","13.275",
"08.09.2002 03:00:00","1.045721","0","0.3910025","-30.54349","0","54.50797","-0.6829029","0","0","0","3.819746","17.6817","0","0","-21.82849","22.77963","23.89268","23.33616","3.819745","0","42.63365","0","0","0","38.8139","13.1375",
"08.09.2002 04:00:00","0.372783","0","0.4352768","-35.97166","0","54.80309","-0.6714239","0","0","0","3.819746","17.48026","0","0","-22.12466","22.75543","23.84828","23.30185","3.819745","0","42.63365","0","0","0","38.8139","13.0375",
"08.09.2002 05:00:00","-0.5305","0","0.3960613","-30.96102","0","54.88903","-0.6984598","0","0","0","3.819746","17.57389","0","0","-22.41894","22.74518","23.77514","23.26016","3.819745","0","42.63365","0","0","0","38.8139","12.9375",
"08.09.2002 06:00:00","-0.127844","0","1.949078","-238.3363","0","54.25179","-0.6710403","109.1653","0","110.4788","13.2222","14.35582","1.943047","85.3635","-12.77552","22.67694","23.82506","23.251","13.2222","110.4788","154.7521","128.4298","128.4298","0","31.05112","12.9625",
"08.09.2002 07:00:00","2.907937","0","1.795951","-180.4014","0","53.71288","-0.7355039","43.99797","52.88878","77.1001","38.19746","24.88463","16.67973","45.46029","-30.84478","22.63101","23.83744","23.23422","38.19746","129.9889","196.6256","51.76232","51.76232","0","28.43927","13.25",
"08.09.2002 08:00:00","3.72579","0","1.306345","-108.7546","0","53.60486","-0.649496","28.25181","52.88878","77.1001","26.44439","33.12164","44.63954","28.06603","-48.67575","22.84839","24.05605","23.45222","26.44439","129.9889","182.2607","33.23743","33.23743","0","25.82742","13.65",
"08.09.2002 09:00:00","4.508933","0","1.451062","-109.2406","0","53.72511","-0.5735525","25.41108","52.88878","77.1001","26.44439","32.07695","108.423","25.33448","-47.00004","22.99189","24.44018","23.71604","26.44439","129.9889","182.2607","29.89539","29.89539","0","25.82742","14.55",
"08.09.2002 10:00:00","5.778687","-9.087337","3.656888","-259.8301","-9.087337","53.37413","-0.5595613","53.96577","52.88878","77.1001","26.44439","30.93473","130.2545","54.24108","-51.01199","22.87887","24.67954","23.7792","26.44439","129.9889","187.3092","63.48915","63.48915","5.048521","25.82742","15.875",
"08.09.2002 11:00:00","5.2429","-14.61967","3.698481","-207.0239","-14.61967","51.83954","-0.5576982","33.10217","52.88878","77.1001","38.19746","46.26845","121.2099","31.61143","-71.658","22.87428","24.7422","23.80824","38.19746","129.9889","215.0495","38.94373","38.94373","8.122036","38.74113","16.9",
"08.09.2002 12:00:00","4.429214","-30.82463","3.633693","-168.2491","-30.82463","51.05134","-0.5274229","6.511797","52.88878","77.1001","38.19746","49.92894","107.3156","6.454532","-84.14939","22.95566","24.97375","23.96471","38.19746","129.9889","231.815","7.660937","7.660937","17.1248","46.50391","17.8875",
"08.09.2002 13:00:00","3.855497","-44.41846","3.616345","-141.5932","-45.20101","51.18723","-0.4654165","1.046851","52.88878","77.1001","26.44439","45.85408","108.4376","1.091487","-90.08437","23.1334","25.16183","24.14762","26.44439","129.9889","220.2861","1.231589","1.231589","25.11167","38.74113","18.8",
"08.09.2002 14:00:00","3.374916","-57.5517","3.738857","-134.0114","-64.60103","50.58606","-0.426073","0","52.88878","77.1001","26.44439","30.47011","110.1451","0","-85.24089","23.20443","25.28402","24.24422","26.44439","129.9889","218.1501","0","0","35.88946","25.82742","19.4125",
"08.09.2002 15:00:00","3.365848","-75.09707","4.492376","-145.7633","-82.42805","48.72545","-0.3471966","0","52.88878","77.1001","26.44439","30.31656","164.0279","0","-100.0554","23.38625","25.73609","24.56117","26.44439","129.9889","228.0541","0","0","45.79337","25.82742","20.0375",
"08.09.2002 16:00:00","2.626665","-92.66728","7.16033","-184.4634","-95.89195","47.63564","-0.2601222","0","52.88878","77.1001","38.19746","45.53802","191.8134","0","-124.64","23.54764","26.16709","24.85737","38.19746","129.9889","260.2008","0","0","53.2733","38.74113","20.8625",
"08.09.2002 17:00:00","1.890472","-82.92361","7.934787","-154.6737","-82.92361","47.13972","-0.2610205","0","52.88878","77.1001","38.19746","60.41145","117.4704","0","-121.0046","23.6736","25.96076","24.81718","38.19746","129.9889","265.9099","0","0","46.06867","51.65483","21.3875",
"08.09.2002 18:00:00","1.63433","-79.43909","7.845457","-185.6715","-79.43909","46.06756","-0.2438722","0","52.88878","137.8047","38.19746","48.57893","92.86401","0","-109.3586","23.87864","25.86624","24.87244","38.19746","190.6935","319.5276","0","0","44.13283","46.50391","21.375",
"08.09.2002 19:00:00","3.232956","0","5.218287","-140.3939","0","45.16581","-0.3693543","0","5.288878","113.2114","24.97526","13.76529","25.45715","0","-3.894667","23.78199","25.24828","24.51513","24.97526","118.5003","174.5266","0","0","0","31.05112","20.8",
"08.09.2002 20:00:00","4.076258","0","3.504485","-124.9119","0","45.34506","-0.4372877","0","5.288878","113.2114","13.2222","13.94521","0","0","-5.168227","23.60782","24.91682","24.26232","13.2222","118.5003","162.7736","0","0","0","31.05112","19.875",
"08.09.2002 21:00:00","3.882501","0","3.394794","-149.5244","0","45.89838","-0.5192848","0","5.288878","113.2114","13.2222","17.51149","0","0","-7.989768","23.17039","24.75001","23.9602","13.2222","118.5003","170.5364","0","0","0","38.8139","18.8125",
"08.09.2002 22:00:00","4.552779","0","4.012194","-193.0105","0","46.19441","-0.6360375","61.97763","5.288878","2.732587","13.2222","18.55486","0","61.09942","-6.83999","22.7862","24.3423","23.56425","13.2222","8.021465","60.05757","72.91487","72.91487","0","38.8139","17.775",
"08.09.2002 23:00:00","3.773536","0","0.6760907","-43.65655","0","45.50965","-0.6551476","0","5.288878","2.732587","3.819746","17.88565","0","0","-13.41472","23.17068","24.18927","23.67998","3.819745","8.021465","50.65511","0","0","0","38.8139","16.7125",
"09.09.2002","3.034334","0","0.565587","-40.26228","0","45.99532","-0.6710372","0","0","0","3.819746","17.80855","0","0","-15.64337","22.98556","24.07759","23.53157","3.819745","0","42.63365","0","0","0","38.8139","15.675",
"09.09.2002 01:00:00","2.403881","0","0.4195168","-30.47882","0","46.04275","-0.6947166","0","0","0","3.819746","17.71434","0","0","-18.44444","22.93693","23.96793","23.45243","3.819745","0","42.63365","0","0","0","38.8139","14.55",
"09.09.2002 02:00:00","0.799083","0","0.3911889","-30.70117","0","46.24677","-0.6950993","0","0","0","3.819746","17.4606","0","0","-21.57038","22.95494","23.8801","23.41752","3.819745","0","42.63365","0","0","0","38.8139","13.35",
"09.09.2002 03:00:00","-0.578658","0","0.4041751","-33.76118","0","46.76194","-0.7341281","0","0","0","3.819746","17.53032","0","0","-23.2445","22.76867","23.77324","23.27095","3.819745","0","42.63365","0","0","0","38.8139","12.525",
"09.09.2002 04:00:00","-1.338012","0","0.4112204","-35.79947","0","46.74904","-0.7824353","0","0","0","3.819746","17.66292","0","0","-24.31086","22.58764","23.65967","23.12365","3.819745","0","42.63365","0","0","0","38.8139","11.925",
"09.09.2002 05:00:00","-2.040807","0","0.4180482","-37.7074","0","46.38824","-0.8330342","0","0","0","3.819746","17.79945","0","0","-25.21913","22.40735","23.54215","22.97475","3.819745","0","42.63365","0","0","0","38.8139","11.3875",
"09.09.2002 06:00:00","-2.37592","0","1.012406","-134.4431","0","44.47669","-0.8097187","36.30598","0","110.4788","13.2222","14.15444","4.761049","29.30076","-18.67343","22.48986","23.60922","23.04954","13.2222","110.4788","154.7521","42.71292","42.71292","0","31.05112","11.2",
"09.09.2002 07:00:00","2.561531","0","0.9823717","-113.0606","0","42.8461","-0.7785237","25.64724","52.88878","77.1001","38.19746","25.28491","43.0579","21.07789","-36.22157","22.74323","23.83044","23.28683","38.19746","129.9889","196.6256","30.17322","30.17322","0","28.43927","11.45",
"09.09.2002 08:00:00","3.092273","0","1.196014","-113.4746","0","42.44349","-0.7168626","19.61423","52.88878","77.1001","26.44439","34.35632","88.30829","19.38445","-52.45226","22.73266","24.23409","23.48338","26.44439","129.9889","182.2607","23.07556","23.07556","0","25.82742","12.2875",
"09.09.2002 09:00:00","4.480739","0","1.298475","-111.0634","0","42.19337","-0.6244067","21.74873","52.88878","77.1001","26.44439","32.54225","133.563","21.60426","-50.9576","22.97953","24.64605","23.81279","26.44439","129.9889","182.2607","25.58673","25.58673","0","25.82742","13.45",
"09.09.2002 10:00:00","5.701723","-6.336539","3.331644","-287.1486","-6.336539","43.03893","-0.6064177","74.79305","52.88878","77.1001","26.44439","31.03037","125.5009","74.01245","-52.97142","22.87157","24.8391","23.85533","26.44439","129.9889","185.781","87.99184","87.99184","3.520299","25.82742","14.65",
"09.09.2002 11:00:00","5.954332","-13.40912","3.168367","-213.0997","-13.40912","44.70883","-0.5875502","40.62595","52.88878","77.1001","38.19746","45.73323","123.6127","40.28082","-77.89613","22.73887","25.06089","23.89988","38.19746","129.9889","214.377","47.79522","47.79522","7.449509","38.74113","15.725",
"09.09.2002 12:00:00","5.233679","-31.59494","3.242747","-189.5698","-31.59494","45.0717","-0.5300981","13.95618","52.88878","77.1001","38.19746","49.34648","142.3545","12.03546","-91.76042","22.84601","25.32923","24.08762","38.19746","129.9889","232.243","16.41904","16.41904","17.55274","46.50391","16.725",
"09.09.2002 13:00:00","4.669787","-48.39166","3.735943","-183.6476","-48.39166","43.79212","-0.4881155","2.361678","52.88878","77.1001","26.44439","45.90427","154.8558","2.222832","-101.8153","22.96777","25.48238","24.22507","26.44439","129.9889","222.0587","2.778444","2.778444","26.88426","38.74113","17.6",
"09.09.2002 14:00:00","4.017736","-69.82201","3.576844","-160.0209","-69.82201","41.87405","-0.4577285","0","52.88878","77.1001","26.44439","30.57702","168.0576","0","-102.2622","23.04118","25.66372","24.35245","26.44439","129.9889","221.0507","0","0","38.79","25.82742","18.3375",
"09.09.2002 15:00:00","3.598433","-76.46362","3.158335","-141.3664","-76.46362","38.97166","-0.4249817","0.407876","52.88878","77.1001","26.44439","30.25792","156.2886","0.4029213","-107.0393","23.28087","25.79946","24.54016","26.44439","129.9889","224.7405","0.479854","0.479854","42.47979","25.82742","18.7875",
"09.09.2002 16:00:00","3.695777","-64.15543","3.46404","-149.0266","-64.15543","39.03635","-0.4414566","0","52.88878","77.1001","38.19746","45.57402","122.9864","0","-109.7104","23.29763","25.59985","24.44874","38.19746","129.9889","242.5694","0","0","35.6419","38.74113","18.8375",
"09.09.2002 17:00:00","4.191069","-45.99997","3.500536","-146.5027","-45.99997","40.49832","-0.4835805","1.56397","52.88878","77.1001","38.19746","60.5791","90.77838","1.397512","-109.5358","23.16669","25.37505","24.27087","38.19746","129.9889","245.3967","1.839964","1.839964","25.55554","51.65483","18.4875",
"09.09.2002 18:00:00","5.223057","-40.8626","3.381995","-169.7053","-40.8626","40.40592","-0.5183863","9.554485","52.88878","137.8047","38.19746","48.93043","63.40584","10.00208","-94.82465","23.1346","25.17722","24.15591","38.19746","190.6935","298.0963","11.24057","11.24057","22.70144","46.50391","17.8625",
"09.09.2002 19:00:00","5.733854","0","3.290457","-205.2883","0","40.99339","-0.6144023","27.03879","5.288878","113.2114","24.97526","14.46946","5.922455","26.79909","-8.315941","22.96633","24.72328","23.8448","24.97526","118.5003","174.5266","31.81033","31.81033","0","31.05112","16.975",
"09.09.2002 20:00:00","6.36105","0","3.13605","-234.2462","0","41.7374","-0.6744334","50.18312","5.288878","113.2114","13.2222","14.88792","0","48.15438","-8.9343","22.87586","24.3969","23.63638","13.2222","118.5003","162.7736","59.03897","59.03897","0","31.05112","15.85",
"09.09.2002 21:00:00","4.705536","0","2.81757","-241.7898","0","41.84591","-0.7386907","93.11534","5.288878","113.2114","13.2222","18.71255","0","101.1776","-12.41585","22.68923","24.18749","23.43836","13.2222","118.5003","170.5364","109.5474","109.5474","0","38.8139","14.5875",
"09.09.2002 22:00:00","3.887325","0","0.5278437","-48.63343","0","40.61952","-0.6988024","4.027752","5.288878","2.732587","13.2222","17.64843","0","3.877564","-20.92854","23.03795","24.04205","23.54","13.2222","8.021465","60.05757","4.738532","4.738532","0","38.8139","13.35",
"09.09.2002 23:00:00","1.780559","0","0.410946","-38.04992","0","40.67975","-0.7384337","0","5.288878","2.732587","3.819746","17.60315","0","0","-23.97284","22.9111","23.88669","23.3989","3.819745","8.021465","50.65511","0","0","0","38.8139","12.15",
"10.09.2002","-0.41363","0","0.4272059","-42.50409","0","40.25694","-0.8094798","0","0","0","3.819746","17.72794","0","0","-26.26225","22.57785","23.72532","23.15158","3.819745","0","42.63365","0","0","0","38.8139","10.95",
"10.09.2002 01:00:00","-1.772925","0","0.4356734","-45.68193","0","39.24992","-0.8957052","0","0","0","3.819746","17.95451","0","0","-27.9154","22.28168","23.55598","22.91883","3.819745","0","42.63365","0","0","0","38.8139","10",
"10.09.2002 02:00:00","-2.838736","0","0.4425309","-48.50073","0","38.18858","-0.9686131","0","0","0","3.819746","18.143","0","0","-29.29003","22.03409","23.39798","22.71604","3.819745","0","42.63365","0","0","0","38.8139","9.2",
"10.09.2002 03:00:00","-3.891038","0","0.4496668","-51.48374","0","37.2145","-1.041787","0","0","0","3.819746","18.33078","0","0","-30.64541","21.78316","23.23388","22.50852","3.819745","0","42.63365","0","0","0","38.8139","8.4",
"10.09.2002 04:00:00","-4.812577","0","0.4545356","-53.51075","0","36.51926","-1.112064","0","0","0","3.819746","18.52012","0","0","-31.59662","21.54808","23.07421","22.31115","3.819745","0","42.63365","0","0","0","38.8139","7.7875",
"10.09.2002 05:00:00","-5.529932","0","0.4568425","-54.68186","0","35.94636","-1.168951","0.509346","0","0","3.819746","18.66762","0","0","-31.75119","21.36782","22.93928","22.15355","3.819745","0","42.63365","0.599231","0.599231","0","38.8139","7.35",
"10.09.2002 06:00:00","-11.38959","0","0.5028955","-72.19016","0","34.04845","-1.108049","3.470366","0","110.4788","13.2222","14.51839","0","3.471207","-27.66479","21.86757","23.01925","22.44341","13.2222","110.4788","154.7521","4.082784","4.082784","0","31.05112","7.0125",
"10.09.2002 07:00:00","-10.13601","0","0.6295727","-78.6118","0","32.878","-1.012939","0","52.88878","77.1001","38.19746","27.00991","37.8265","0","-46.21627","22.22481","23.31892","22.77187","38.19746","129.9889","196.6256","0","0","0","28.43927","7.4",
"10.09.2002 08:00:00","-4.539171","0","1.154104","-141.2336","0","32.88674","-0.8190393","13.1735","52.88878","77.1001","26.44439","37.71947","135.2392","11.18186","-59.30095","22.56782","24.12221","23.34501","26.44439","129.9889","182.2607","15.49824","15.49824","0","25.82742","9.3875",
"10.09.2002 09:00:00","5.610158","0","2.338093","-260.0004","0","35.6574","-0.7448785","75.78595","52.88878","77.1001","26.44439","33.81666","191.7581","79.08616","-53.97971","22.54223","24.61872","23.58048","26.44439","129.9889","182.2607","89.15994","89.15994","0","25.82742","12.025",
"10.09.2002 10:00:00","5.945614","-22.79603","2.923932","-249.7091","-22.79603","36.88571","-0.6392627","68.85363","52.88878","77.1001","26.44439","30.66437","198.9348","68.95837","-70.78328","22.83773","24.97249","23.90511","26.44439","129.9889","194.9252","81.00427","81.00427","12.66446","25.82742","14.5",
"10.09.2002 11:00:00","5.32549","-41.57827","3.180277","-188.1126","-41.57827","36.27471","-0.5993499","17.61505","52.88878","77.1001","38.19746","45.87788","191.2825","17.37163","-100.0037","22.84815","25.239","24.04358","38.19746","129.9889","230.0265","20.72359","20.72359","23.09904","38.74113","16.7125",
"10.09.2002 12:00:00","3.915701","-71.4809","3.836144","-166.0892","-71.4809","35.17099","-0.5123204","0","52.88878","77.1001","38.19746","49.31627","221.2014","0","-120.4912","23.19859","25.59044","24.39451","38.19746","129.9889","254.4019","0","0","39.71161","46.50391","18.5625",
"10.09.2002 13:00:00","2.484652","-100.5283","5.019221","-166.645","-100.5283","34.25603","-0.3752264","0","52.88878","77.1001","26.44439","45.54191","251.4144","0","-138.1489","23.4685","26.05746","24.76298","26.44439","129.9889","251.0234","0","0","55.84903","38.74113","20.0125",
"10.09.2002 14:00:00","2.076231","-130.526","7.081985","-182.7734","-130.526","34.5393","-0.2855876","0","52.88878","77.1001","26.44439","30.27319","293.3851","0","-150.9447","23.64159","26.50166","25.07162","26.44439","129.9889","254.7751","0","0","72.51445","25.82742","21.0625",
"10.09.2002 15:00:00","1.823505","-152.9613","10.32893","-200.6129","-152.9613","34.76937","-0.2172595","0","52.88878","77.1001","26.44439","30.23687","307.6211","0","-170.9877","23.67457","26.83832","25.25644","26.44439","129.9889","267.2392","0","0","84.97851","25.82742","21.5875",
"10.09.2002 16:00:00","1.811722","-143.681","10.53611","-222.6179","-143.681","34.84023","-0.1571528","0","52.88878","77.1001","38.19746","45.14363","225.6413","0","-170.9448","24.00636","26.86988","25.43812","38.19746","129.9889","286.7502","0","0","79.82277","38.74113","21.6375",
"10.09.2002 17:00:00","2.29722","-104.834","9.065062","-198.4754","-104.834","36.10547","-0.2804585","0","52.88878","77.1001","38.19746","60.4123","121.6652","0","-145.7915","23.57376","26.37709","24.97543","38.19746","129.9889","278.0823","0","0","58.2411","51.65483","21.0375",
"10.09.2002 18:00:00","3.692075","-80.2471","5.839496","-194.391","-80.2471","36.85749","-0.406668","0","52.88878","137.8047","38.19746","49.12849","84.09675","0","-120.286","23.34005","25.84802","24.59404","38.19746","190.6935","319.9766","0","0","44.58173","46.50391","19.825",
"10.09.2002 19:00:00","5.653771","0","3.379002","-172.136","0","36.62714","-0.5414632","1.788137","5.288878","113.2114","24.97526","14.54301","15.75872","1.401574","-7.013938","23.19236","25.05363","24.12299","24.97526","118.5003","174.5266","2.10369","2.10369","0","31.05112","18.1125",
"10.09.2002 20:00:00","5.955023","0","3.253526","-217.1832","0","37.42424","-0.6400709","34.06306","5.288878","113.2114","13.2222","14.77499","0","30.47593","-7.402562","23.01437","24.66962","23.84199","13.2222","118.5003","162.7736","40.07419","40.07419","0","31.05112","16.65",
"10.09.2002 21:00:00","5.78176","0","2.951336","-233.4696","0","39.75814","-0.6921155","59.90348","5.288878","113.2114","13.2222","18.79089","0","56.03278","-11.25853","22.85313","24.40551","23.62932","13.2222","118.5003","170.5364","70.47468","70.47468","0","38.8139","15.45",
"10.09.2002 22:00:00","5.092077","0","0.9905759","-92.41814","0","39.67548","-0.6839179","43.71188","5.288878","2.732587","13.2222","17.99291","0","38.47206","-16.57482","23.12165","24.18414","23.6529","13.2222","8.021465","60.05757","51.42574","51.42574","0","38.8139","14.25",
"10.09.2002 23:00:00","3.188885","0","0.393953","-34.43422","0","40.07291","-0.6984584","0","5.288878","2.732587","3.819746","17.61881","0","0","-22.14611","23.09488","24.06807","23.58147","3.819745","8.021465","50.65511","0","0","0","38.8139","12.9875",
"11.09.2002","0.850815","0","0.4137491","-39.53058","0","40.61257","-0.725888","0","0","0","3.819746","17.53975","0","0","-24.92247","22.8924","23.93966","23.41603","3.819745","0","42.63365","0","0","0","38.8139","11.75",
"11.09.2002 01:00:00","-0.871762","0","0.4264994","-43.16425","0","40.78978","-0.800843","0","0","0","3.819746","17.71935","0","0","-26.78864","22.58698","23.78167","23.18433","3.819745","0","42.63365","0","0","0","38.8139","10.7375",
"11.09.2002 02:00:00","-2.105133","0","0.4371511","-46.92891","0","40.37442","-0.8735878","0","0","0","3.819746","17.91636","0","0","-28.51399","22.31524","23.61975","22.96749","3.819745","0","42.63365","0","0","0","38.8139","9.775",
"11.09.2002 03:00:00","-3.413044","0","0.4491734","-51.45611","0","39.63692","-0.952217","0","0","0","3.819746","18.13041","0","0","-30.40485","22.023","23.44587","22.73444","3.819745","0","42.63365","0","0","0","38.8139","8.7125",
"11.09.2002 04:00:00","-4.533646","0","0.4553584","-54.17276","0","38.61421","-1.032172","0","0","0","3.819746","18.34899","0","0","-31.70035","21.75577","23.27966","22.51771","3.819745","0","42.63365","0","0","0","38.8139","7.925",
"11.09.2002 05:00:00","-5.445329","0","0.4596666","-56.16726","0","37.91005","-1.096208","0","0","0","3.819746","18.5126","0","0","-32.67377","21.54437","23.13099","22.33768","3.819745","0","42.63365","0","0","0","38.8139","7.325",
"11.09.2002 06:00:00","-12.35297","0","0.5198725","-77.15566","0","36.038","-1.054147","1.866243","0","110.4788","13.2222","14.455","0","1.869154","-28.24463","21.95617","23.1863","22.57123","13.2222","110.4788","154.7521","2.19558","2.19558","0","31.05112","6.7875",
"11.09.2002 07:00:00","-11.09686","0","0.6402879","-83.89264","0","35.1394","-0.9789123","0","52.88878","77.1001","38.19746","26.99459","29.64177","0","-48.16685","22.22389","23.4101","22.817","38.19746","129.9889","196.6256","0","0","0","28.43927","6.7875",
"11.09.2002 08:00:00","-11.09914","0","0.7675442","-85.88266","0","34.77985","-0.8025288","0","52.88878","77.1001","26.44439","38.34975","108.6575","0","-65.57564","22.74976","24.05325","23.40151","26.44439","129.9889","182.2607","0","0","0","25.82742","7.9",
"11.09.2002 09:00:00","-8.084615","0","1.150422","-145.195","0","35.50565","-0.6825837","16.35756","52.88878","77.1001","26.44439","35.94787","159.1439","16.30832","-62.56327","22.91003","24.55024","23.73013","26.44439","129.9889","182.2607","19.24418","19.24418","0","25.82742","9.375",
"11.09.2002 10:00:00","4.654542","0","1.736261","-215.8506","0","36.31827","-0.6614186","22.43258","52.88878","77.1001","26.44439","33.64651","175.9268","20.33591","-60.14648","22.76429","24.79134","23.77782","26.44439","129.9889","182.2607","26.39127","26.39127","0","25.82742","10.8375",
"11.09.2002 11:00:00","5.694829","0","2.608704","-271.351","0","36.3066","-0.6611825","86.43804","52.88878","77.1001","38.19746","48.48035","160.103","94.26077","-84.20342","22.7235","24.96838","23.84594","38.19746","129.9889","206.9275","101.6918","101.6918","0","38.74113","12.15",
"11.09.2002 12:00:00","6.97439","-8.51837","2.684137","-247.7838","-8.51837","37.49858","-0.5903726","62.44478","52.88878","77.1001","38.19746","50.02203","184.3812","59.19425","-91.2518","22.75728","25.27325","24.01526","38.19746","129.9889","219.4227","73.46445","73.46445","4.732428","46.50391","13.2875",
"11.09.2002 13:00:00","6.585013","-32.45277","2.832881","-242.7423","-32.45277","37.99099","-0.5316094","71.91428","52.88878","77.1001","26.44439","45.7024","208.0539","65.11956","-105.7048","22.79666","25.67612","24.23639","26.44439","129.9889","213.2037","84.60504","84.60504","18.02932","38.74113","14.2625",
"11.09.2002 14:00:00","6.42765","-64.1573","3.512263","-296.4572","-64.1573","37.9012","-0.4971775","91.97152","52.88878","77.1001","26.44439","30.52748","224.3351","83.70082","-110.2936","22.77375","25.88933","24.33154","26.44439","129.9889","217.9036","108.2018","108.2018","35.64295","25.82742","14.85",
"11.09.2002 15:00:00","6.044111","-72.84042","3.070442","-252.6251","-72.84042","37.06006","-0.4605843","82.194","52.88878","77.1001","26.44439","30.36581","222.5716","77.4049","-119.1352","22.94598","26.04075","24.49337","26.44439","129.9889","222.7276","96.69883","96.69883","40.4669","25.82742","15",
"11.09.2002 16:00:00","6.111455","-54.52682","4.070535","-324.1833","-54.52682","37.07149","-0.4661028","76.70608","52.88878","77.1001","38.19746","45.64597","191.8128","73.27247","-124.5363","22.85016","26.00072","24.42544","38.19746","129.9889","237.2202","90.24244","90.24244","30.29268","38.74113","14.875",
"11.09.2002 17:00:00","7.679207","-15.55823","4.244128","-332.497","-15.55823","38.16072","-0.5818709","120.5094","52.88878","77.1001","38.19746","61.54248","110.4941","128.6797","-112.3611","22.65391","25.51368","24.08379","38.19746","129.9889","228.4846","141.7758","141.7758","8.643461","51.65483","14.3625",
"11.09.2002 18:00:00","6.872309","-9.452844","2.951723","-276.6777","-9.452844","38.27602","-0.5761204","113.6823","52.88878","137.8047","38.19746","49.20638","71.69984","106.7228","-91.24862","22.85303","25.23456","24.04379","38.19746","190.6935","280.6464","133.7438","133.7438","5.25158","46.50391","13.4125",
"11.09.2002 19:00:00","7.317597","0","2.363481","-290.6771","0","38.69434","-0.6947082","115.0879","5.288878","113.2114","24.97526","14.55987","13.86333","112.3475","-12.21213","22.71139","24.55421","23.6328","24.97526","118.5003","174.5266","135.3975","135.3975","0","31.05112","12.1875",
"11.09.2002 20:00:00","5.64526","0","1.638054","-220.5119","0","38.57414","-0.7573696","51.98632","5.288878","113.2114","13.2222","14.99854","0","47.09804","-15.70858","22.73238","24.15694","23.44466","13.2222","118.5003","162.7736","61.16038","61.16038","0","31.05112","11.2",
"11.09.2002 21:00:00","3.650574","0","1.090988","-151.8984","0","38.41383","-0.7591873","17.74641","5.288878","113.2114","13.2222","18.21439","0","14.56504","-25.43133","22.84076","24.00035","23.42056","13.2222","118.5003","170.5364","20.87814","20.87814","0","38.8139","10.4",
"11.09.2002 22:00:00","0.565052","0","0.5160618","-63.28575","0","39.53143","-0.8367295","6.844604","5.288878","2.732587","13.2222","18.00783","0","5.34634","-27.6274","22.42035","23.77404","23.0972","13.2222","8.021465","60.05757","8.052475","8.052475","0","38.8139","9.5375",
"11.09.2002 23:00:00","-1.305143","0","0.4482988","-52.92744","0","39.95391","-0.9176025","0","5.288878","2.732587","3.819746","18.16738","0","0","-30.45237","22.18063","23.55926","22.86994","3.819745","8.021465","50.65511","0","0","0","38.8139","8.7",
"12.09.2002","-3.223595","0","0.456802","-55.46789","0","40.25763","-0.9878299","0","0","0","3.819746","18.31956","0","0","-31.82451","21.87466","23.37217","22.62342","3.819745","0","42.63365","0","0","0","38.8139","7.9",
"12.09.2002 01:00:00","-4.353182","0","0.458508","-55.47105","0","40.28916","-1.058323","0","0","0","3.819746","18.50108","0","0","-32.12268","21.64088","23.20122","22.42105","3.819745","0","42.63365","0","0","0","38.8139","7.6",
"12.09.2002 02:00:00","-4.938892","0","0.4568768","-54.26261","0","40.10104","-1.104525","0","0","0","3.819746","18.60576","0","0","-31.90182","21.504","23.06903","22.28651","3.819745","0","42.63365","0","0","0","38.8139","7.6",
"12.09.2002 03:00:00","-5.409389","0","0.4554338","-53.26076","0","39.86762","-1.141849","0","0","0","3.819746","18.67928","0","0","-31.72715","21.39447","22.95466","22.17457","3.819745","0","42.63365","0","0","0","38.8139","7.6",
"12.09.2002 04:00:00","-5.772591","0","0.4533007","-52.22524","0","39.93734","-1.175424","0","0","0","3.819746","18.75041","0","0","-31.5616","21.29353","22.84858","22.07105","3.819745","0","42.63365","0","0","0","38.8139","7.6",
"12.09.2002 05:00:00","-5.861146","0","0.4520648","-51.64358","0","40.41436","-1.197799","3.581674","0","0","3.819746","18.78169","0","0","-27.94685","21.24315","22.75344","21.99829","3.819745","0","42.63365","4.213734","4.213734","0","38.8139","7.6",
"12.09.2002 06:00:00","-11.20551","0","0.4881162","-65.5239","0","39.53167","-1.107573","5.15337","0","110.4788","13.2222","14.55168","0","5.153539","-26.61123","21.84345","22.87208","22.35777","13.2222","110.4788","154.7521","6.062788","6.062788","0","31.05112","7.6",
"12.09.2002 07:00:00","-10.3523","0","0.6251032","-73.80157","0","39.56919","-1.027984","0","52.88878","77.1001","38.19746","27.17777","20.96598","0","-44.41484","22.06553","23.01144","22.53848","38.19746","129.9889","196.6256","0","0","0","28.43927","7.7875",
"12.09.2002 08:00:00","-3.468845","0","0.8358358","-88.54639","0","40.79994","-0.9587877","1.888133","52.88878","77.1001","26.44439","38.85273","78.09287","1.561876","-59.68679","22.09799","23.36364","22.73081","26.44439","129.9889","182.2607","2.221333","2.221333","0","25.82742","8.8375",
"12.09.2002 09:00:00","0.793009","0","0.9488906","-104.416","0","40.67577","-0.823468","24.35811","52.88878","77.1001","26.44439","37.12052","112.2147","19.86626","-56.78317","22.71054","23.73157","23.22106","26.44439","129.9889","182.2607","28.6566","28.6566","0","25.82742","10.2125",
"12.09.2002 10:00:00","2.369066","0","1.221557","-124.8827","0","41.37","-0.7527242","28.74003","52.88878","77.1001","26.44439","35.40775","126.0274","28.29819","-53.86248","22.61736","24.04822","23.33279","26.44439","129.9889","182.2607","33.81181","33.81181","0","25.82742","11.45",
"12.09.2002 11:00:00","2.573307","0","1.36615","-112.7956","0","41.20787","-0.7356394","20.67048","52.88878","77.1001","38.19746","51.88192","111.9271","20.00716","-77.48774","22.69118","24.22104","23.45611","38.19746","129.9889","206.9275","24.31821","24.31821","0","38.74113","12.3375",
"12.09.2002 12:00:00","3.717127","0","1.465437","-112.1925","0","41.18752","-0.6836823","22.47708","52.88878","77.1001","38.19746","54.10133","100.9005","21.77814","-79.63832","22.82324","24.42685","23.62505","38.19746","129.9889","214.6902","26.44362","26.44362","0","46.50391","13.0375",
"12.09.2002 13:00:00","4.432532","0","1.467104","-109.6462","0","41.85004","-0.6455928","20.9393","52.88878","77.1001","26.44439","48.98901","100.9636","20.61112","-74.6293","22.92344","24.56186","23.74265","26.44439","129.9889","195.1744","24.63446","24.63446","0","38.74113","13.6125",
"12.09.2002 14:00:00","5.85841","-1.829965","2.501599","-225.0442","-1.829965","42.78834","-0.6203985","75.26672","52.88878","77.1001","26.44439","31.21327","105.2455","75.31343","-51.50783","22.98157","24.64542","23.8135","26.44439","129.9889","183.2773","88.54908","88.54908","1.016647","25.82742","14.05",
"12.09.2002 15:00:00","7.373168","-11.02447","3.203728","-270.2776","-11.02447","44.1913","-0.652905","103.1026","52.88878","77.1001","26.44439","30.79087","114.5137","114.4831","-59.43898","22.79938","24.59824","23.69881","26.44439","129.9889","188.3854","121.2971","121.2971","6.124708","25.82742","14.3875",
"12.09.2002 16:00:00","8.0119","-0.488873","3.554065","-282.5155","-0.488873","44.70929","-0.6616054","110.5561","52.88878","77.1001","38.19746","46.35292","116.1495","117.5525","-70.71283","22.71655","24.51699","23.61677","38.19746","129.9889","207.1991","130.0659","130.0659","0.271596","38.74113","14.5625",
"12.09.2002 17:00:00","5.954423","0","2.592632","-193.0012","0","44.30066","-0.6882406","68.46738","52.88878","77.1001","38.19746","63.66806","93.29343","62.20771","-93.19411","22.88095","24.3248","23.60287","38.19746","129.9889","219.8412","80.54986","80.54986","0","51.65483","14.4125",
"12.09.2002 18:00:00","5.378531","0","2.737523","-230.4687","0","43.46426","-0.6907604","66.13541","52.88878","137.8047","38.19746","51.54873","49.20385","68.93765","-76.51656","22.87311","24.18568","23.5294","38.19746","190.6935","275.3948","77.80636","77.80636","0","46.50391","13.925",
"12.09.2002 19:00:00","4.145976","0","1.021777","-108.3053","0","42.58035","-0.7387614","21.13964","5.288878","113.2114","24.97526","14.25663","4.016496","20.2039","-15.59385","22.86155","23.90705","23.3843","24.97526","118.5003","174.5266","24.87017","24.87017","0","31.05112","13.1375",
"12.09.2002 20:00:00","3.293479","0","1.18029","-133.7415","0","43.28995","-0.7890724","46.3023","5.288878","113.2114","13.2222","14.36823","0","42.53549","-14.77999","22.6317","23.75618","23.19394","13.2222","118.5003","162.7736","54.4733","54.4733","0","31.05112","12.55",
"12.09.2002 21:00:00","2.618713","0","1.317124","-153.0503","0","45.35881","-0.8300695","65.93795","5.288878","113.2114","13.2222","18.17784","0","57.90443","-17.16061","22.46264","23.61271","23.03768","13.2222","118.5003","170.5364","77.57406","77.57406","0","38.8139","12.15",
"12.09.2002 22:00:00","3.519264","0","0.8866079","-97.55158","0","47.80266","-0.8978616","37.64731","5.288878","2.732587","13.2222","18.14605","0","38.95594","-20.65866","22.12768","23.36273","22.74521","13.2222","8.021465","60.05757","44.29096","44.29096","0","38.8139","11.75",
"12.09.2002 23:00:00","-0.361909","0","0.4127661","-36.99923","0","47.97923","-0.9171166","0","5.288878","2.732587","3.819746","18.12962","0","0","-24.55766","22.18682","23.20546","22.69614","3.819745","8.021465","50.65511","0","0","0","38.8139","11.35",
"13.09.2002","-1.782798","0","0.4163093","-37.47342","0","48.38554","-0.9689239","0","0","0","3.819746","18.26161","0","0","-25.16839","21.96947","23.06815","22.51881","3.819745","0","42.63365","0","0","0","38.8139","10.95",
"13.09.2002 01:00:00","-2.657751","0","0.421157","-38.73694","0","48.55297","-1.02102","0","0","0","3.819746","18.39389","0","0","-25.91044","21.7795","22.9396","22.35955","3.819745","0","42.63365","0","0","0","38.8139","10.4875",
"13.09.2002 02:00:00","-3.549515","0","0.4270023","-40.3526","0","48.68303","-1.103015","0","0","0","3.819746","18.58744","0","0","-26.74961","21.46875","22.67619","22.07247","3.819745","0","42.63365","0","0","0","38.8139","9.8625",
"13.09.2002 03:00:00","-4.096267","0","0.427439","-40.64992","0","48.46011","-1.168533","0","0","0","3.819746","18.82892","0","0","-27.13619","21.27972","22.5921","21.93591","3.819745","0","42.63365","0","0","0","38.8139","9.5375",
"13.09.2002 04:00:00","-4.53302","0","0.431347","-41.78841","0","47.76452","-1.177786","0","0","0","3.819746","18.80511","0","0","-27.62509","21.25166","22.54661","21.89914","3.819745","0","42.63365","0","0","0","38.8139","9.3125",
"13.09.2002 05:00:00","-4.789915","0","0.433178","-42.5005","0","47.09746","-1.210524","3.481101","0","0","3.819746","18.85785","0","0","-24.58554","21.17429","22.45647","21.81538","3.819745","0","42.63365","4.095413","4.095413","0","38.8139","9.075",
"13.09.2002 06:00:00","-7.769273","0","0.4345766","-50.1966","0","44.74899","-1.123957","4.282321","0","110.4788","13.2222","14.61311","0","4.281115","-24.3082","21.82623","22.57641","22.20132","13.2222","110.4788","154.7521","5.038025","5.038025","0","31.05112","8.875",
"13.09.2002 07:00:00","-4.845092","0","0.6035306","-64.40025","0","43.72683","-1.025332","0.490571","52.88878","77.1001","38.19746","27.01199","19.85263","0","-40.35065","22.1285","22.77245","22.45047","38.19746","129.9889","196.6256","0.577142","0.577142","0","28.43927","9.05",
"13.09.2002 08:00:00","-2.076378","0","0.7835388","-75.53961","0","43.32881","-0.9506927","9.724856","52.88878","77.1001","26.44439","38.17102","77.67055","8.185495","-55.96898","22.3052","23.11883","22.71202","26.44439","129.9889","182.2607","11.44101","11.44101","0","25.82742","9.8875",
"13.09.2002 09:00:00","-0.058816","0","0.9127355","-89.66726","0","43.0434","-0.8503783","15.77388","52.88878","77.1001","26.44439","36.97669","111.629","14.00576","-53.53044","22.58982","23.45213","23.02098","26.44439","129.9889","182.2607","18.55751","18.55751","0","25.82742","10.9875",
"13.09.2002 10:00:00","3.217199","0","1.70499","-184.9229","0","43.66079","-0.8276873","65.92577","52.88878","77.1001","26.44439","35.63197","128.0225","66.77773","-51.02531","22.47886","23.66736","23.07311","26.44439","129.9889","182.2607","77.55973","77.55973","0","25.82742","11.9",
"13.09.2002 11:00:00","2.971283","0","1.927413","-175.1869","0","43.04494","-0.782441","58.39486","52.88878","77.1001","38.19746","52.21193","108.2277","55.31536","-73.46947","22.6199","23.90155","23.26073","38.19746","129.9889","206.9275","68.69984","68.69984","0","38.74113","12.7",
"13.09.2002 12:00:00","3.515078","0","1.480961","-109.6015","0","43.56972","-0.7227215","26.88267","52.88878","77.1001","38.19746","54.31514","103.2204","26.20334","-77.38555","22.78022","24.10137","23.4408","38.19746","129.9889","214.6902","31.62667","31.62667","0","46.50391","13.3125",
"13.09.2002 13:00:00","4.229035","0","1.487126","-107.8321","0","44.56744","-0.6829054","25.57256","52.88878","77.1001","26.44439","49.29478","102.2647","25.04576","-72.60947","22.85944","24.25559","23.55752","26.44439","129.9889","195.1744","30.08536","30.08536","0","38.74113","13.8125",
