"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"13.09.2002 14:00:00","5.528309","-0.11905","1.344111","-107.2414","-0.11905","44.7989","-0.6407987","23.44371","52.88878","77.1001","26.44439","31.32799","102.2904","23.37284","-50.01267","23.04493","24.34049","23.69271","26.44439","129.9889","182.3268","27.58084","27.58084","0.066139","25.82742","14.1875",
"13.09.2002 15:00:00","6.163624","-1.780972","1.42059","-113.0461","-1.780972","44.7564","-0.627728","31.90346","52.88878","77.1001","26.44439","30.45778","116.4382","31.43443","-52.2066","23.10279","24.2972","23.7","26.44439","129.9889","183.2501","37.53348","37.53348","0.989429","25.82742","14.3",
"13.09.2002 16:00:00","5.429165","0","1.579872","-112.7327","0","44.99275","-0.6515773","31.50184","52.88878","77.1001","38.19746","46.68975","118.0122","30.61693","-73.75758","23.01053","24.2188","23.61467","38.19746","129.9889","206.9275","37.06099","37.06099","0","38.74113","14.2375",
"13.09.2002 17:00:00","4.690555","0","2.021352","-148.4974","0","45.44562","-0.7099555","68.68257","52.88878","77.1001","38.19746","65.19239","78.11523","63.35686","-93.94305","22.80006","24.03121","23.41564","38.19746","129.9889","219.8412","80.80302","80.80302","0","51.65483","13.8875",
"13.09.2002 18:00:00","4.249608","0","1.476539","-111.2717","0","44.8253","-0.7317039","26.44605","52.88878","137.8047","38.19746","53.17171","36.06693","25.64565","-79.40447","22.85345","23.88023","23.36684","38.19746","190.6935","275.3948","31.113","31.113","0","46.50391","13.325",
"13.09.2002 19:00:00","2.942201","0","1.057557","-117.4837","0","44.92636","-0.7903098","32.35316","5.288878","113.2114","24.97526","14.21635","3.035057","30.74091","-15.56129","22.67794","23.63488","23.15641","24.97526","118.5003","174.5266","38.06254","38.06254","0","31.05112","12.6625",
"13.09.2002 20:00:00","2.010069","0","1.359415","-173.1355","0","44.63034","-0.8295811","83.85352","5.288878","113.2114","13.2222","14.57841","0","68.82115","-14.20967","22.74453","23.42636","23.08545","13.2222","118.5003","162.7736","98.6512","98.6512","0","31.05112","12.2125",
"13.09.2002 21:00:00","0.855335","0","0.6870074","-73.13457","0","46.16061","-0.8551103","14.7132","5.288878","113.2114","13.2222","18.15301","0","13.23607","-22.59854","22.51948","23.30481","22.91214","13.2222","118.5003","170.5364","17.30965","17.30965","0","38.8139","11.975",
"13.09.2002 22:00:00","-0.87705","0","0.4042031","-34.54815","0","47.82489","-0.9034251","0","5.288878","2.732587","13.2222","17.92708","0","0","-23.96427","22.30793","23.11665","22.71229","13.2222","8.021465","60.05757","0","0","0","38.8139","11.775",
"13.09.2002 23:00:00","-1.374213","0","0.4050779","-34.16425","0","49.66021","-0.9690949","0","5.288878","2.732587","3.819746","18.20574","0","0","-23.79365","22.01213","22.95128","22.48171","3.819745","8.021465","50.65511","0","0","0","38.8139","11.575",
"14.09.2002","-2.065749","0","0.407045","-34.18119","0","50.72403","-1.027105","0","0","0","3.819746","18.41325","0","0","-24.00865","21.78065","22.80525","22.29295","3.819745","0","42.63365","0","0","0","38.8139","11.3125",
"14.09.2002 01:00:00","-2.600284","0","0.4068413","-33.75153","0","51.07571","-1.071594","0","0","0","3.819746","18.53151","0","0","-24.02017","21.63054","22.69078","22.16066","3.819745","0","42.63365","0","0","0","38.8139","11.2",
"14.09.2002 02:00:00","-2.887218","0","0.4053107","-33.08736","0","51.1291","-1.100487","0","0","0","3.819746","18.59747","0","0","-23.87775","21.54207","22.60132","22.0717","3.819745","0","42.63365","0","0","0","38.8139","11.2",
"14.09.2002 03:00:00","-3.129673","0","0.4041557","-32.5383","0","51.1678","-1.125969","0","0","0","3.819746","18.65239","0","0","-23.74967","21.46382","22.52058","21.9922","3.819745","0","42.63365","0","0","0","38.8139","11.2",
"14.09.2002 04:00:00","-3.346531","0","0.4036822","-32.11971","0","51.1608","-1.149903","0","0","0","3.819746","18.70491","0","0","-23.62576","21.39043","22.44471","21.91757","3.819745","0","42.63365","0","0","0","38.8139","11.2",
"14.09.2002 05:00:00","-3.526255","0","0.4027199","-31.67946","0","50.99388","-1.172759","0","0","0","3.819746","18.75382","0","0","-23.51192","21.32456","22.37569","21.85013","3.819745","0","42.63365","0","0","0","38.8139","11.2",
"14.09.2002 06:00:00","-4.772709","0","0.4816417","-48.5698","0","49.25093","-1.092289","2.084682","0","110.4788","13.2222","14.58338","0","1.861328","-19.74327","21.83294","22.50788","22.17041","13.2222","110.4788","154.7521","2.452567","2.452567","0","31.05112","11.2",
"14.09.2002 07:00:00","-0.713626","0","0.8426715","-85.8334","0","47.66433","-0.9742491","12.58416","52.88878","77.1001","38.19746","26.42429","25.55227","13.07682","-34.12612","22.39779","22.74985","22.57382","38.19746","129.9889","196.6256","14.80489","14.80489","0","28.43927","11.5125",
"14.09.2002 08:00:00","1.504144","0","1.350361","-124.4592","0","47.16142","-0.827306","47.26569","52.88878","77.1001","26.44439","36.17911","96.94467","42.03954","-46.08872","22.59793","23.35526","22.97659","26.44439","129.9889","182.2607","55.60671","55.60671","0","25.82742","12.8875",
"14.09.2002 09:00:00","4.10837","-1.894026","2.845017","-201.6607","-1.894026","48.21458","-0.7165191","54.96371","52.88878","77.1001","26.44439","32.82528","173.458","55.45376","-43.45104","22.78532","24.03964","23.41248","26.44439","129.9889","183.3129","64.66319","64.66319","1.052237","25.82742","15.2875",
"14.09.2002 10:00:00","4.13045","-32.04631","3.709759","-174.2901","-32.04631","49.30001","-0.6317014","25.48802","52.88878","77.1001","26.44439","30.90227","184.1099","27.01976","-66.14099","22.92541","24.32663","23.62602","26.44439","129.9889","200.0642","29.98591","29.98591","17.80351","25.82742","17.8625",
"14.09.2002 11:00:00","2.984808","-49.68492","3.631623","-115.3264","-49.68492","46.8075","-0.5505258","0","52.88878","77.1001","38.19746","45.6975","155.5224","0","-88.659","23.31239","24.66227","23.98733","38.19746","129.9889","234.5302","0","0","27.60273","38.74113","19.8",
"14.09.2002 12:00:00","1.873123","-76.29181","7.156829","-129.7423","-76.29181","45.06993","-0.4246165","0","52.88878","77.1001","38.19746","48.91114","181.3968","0","-104.5427","23.64586","25.07887","24.36236","38.19746","129.9889","257.0746","0","0","42.38434","46.50391","21.525",
"14.09.2002 13:00:00","1.161905","-93.59065","12.88546","-105.1031","-93.59065","44.3104","-0.3563568","0","52.88878","77.1001","26.44439","45.29097","179.5659","0","-112.8728","23.8646","25.3444","24.6045","26.44439","129.9889","247.1692","0","0","51.9948","38.74113","22.7625",
"14.09.2002 14:00:00","0.996651","-97.92961","19.73433","-97.06107","-101.2252","43.49395","-0.2786959","0","52.88878","77.1001","26.44439","30.02749","170.6324","0","-108.3627","24.12971","25.49007","24.80989","26.44439","129.9889","238.4969","0","0","56.23623","25.82742","23.35",
"14.09.2002 15:00:00","1.387455","-97.16589","22.7945","-102.592","-97.65987","42.97908","-0.2795067","0","52.88878","77.1001","26.44439","30.01177","157.8429","0","-107.6968","24.06881","25.50326","24.78604","26.44439","129.9889","236.5162","0","0","54.25548","25.82742","23.3125",
"14.09.2002 16:00:00","1.138484","-102.5969","34.22607","-128.5773","-102.5969","42.89912","-0.2776309","0","52.88878","77.1001","38.19746","45.1179","171.2863","0","-118.6139","23.9906","25.66169","24.82615","38.19746","129.9889","263.9257","0","0","56.99826","38.74113","23.2625",
"14.09.2002 17:00:00","1.255363","-85.24924","30.9202","-125.8115","-85.24924","43.33644","-0.3772103","0","52.88878","77.1001","38.19746","60.41177","98.70074","0","-110.7844","23.67521","25.26959","24.4724","38.19746","129.9889","267.2019","0","0","47.36069","51.65483","22.7375",
"14.09.2002 18:00:00","1.992219","-69.02744","11.07174","-130.538","-69.02744","45.53967","-0.440235","0","52.88878","137.8047","38.19746","48.87868","57.18489","0","-95.55334","23.51254","25.01045","24.2615","38.19746","190.6935","313.7434","0","0","38.34858","46.50391","21.7125",
"14.09.2002 19:00:00","3.372311","0","5.996081","-128.6871","0","47.73806","-0.552088","0","5.288878","113.2114","24.97526","14.08138","8.935484","0","-3.535065","23.23123","24.48006","23.85565","24.97526","118.5003","174.5266","0","0","0","31.05112","20.425",
"14.09.2002 20:00:00","3.788159","0","3.950489","-129.2009","0","49.14482","-0.6264482","1.445365","5.288878","113.2114","13.2222","14.79975","0","1.497366","-5.16588","23.10362","24.14857","23.62609","13.2222","118.5003","162.7736","1.700429","1.700429","0","31.05112","19.4",
"14.09.2002 21:00:00","3.440841","0","2.863128","-116.0799","0","50.80951","-0.6474494","10.48185","5.288878","113.2114","13.2222","18.55963","0","10.88756","-7.955602","22.98312","23.97559","23.47935","13.2222","118.5003","170.5364","12.33159","12.33159","0","38.8139","18.6",
"14.09.2002 22:00:00","3.296042","0","1.08076","-53.98997","0","51.15459","-0.6748415","8.200657","5.288878","2.732587","13.2222","17.58625","0","8.007355","-9.976369","22.93513","23.82182","23.37848","13.2222","8.021465","60.05757","9.647832","9.647832","0","38.8139","17.8",
"14.09.2002 23:00:00","1.466978","0","0.6218978","-28.30726","0","51.2698","-0.7376412","0","5.288878","2.732587","3.819746","17.93142","0","0","-12.24603","22.8534","23.65274","23.25307","3.819745","8.021465","50.65511","0","0","0","38.8139","17",
"15.09.2002","1.518869","0","0.3445991","-18.12825","0","51.02938","-0.7064726","0","0","0","3.819746","17.58253","0","0","-14.91605","23.00752","23.56703","23.28728","3.819745","0","42.63365","0","0","0","38.8139","16.2",
"15.09.2002 01:00:00","0.865567","0","0.3586011","-20.76166","0","51.80235","-0.7252636","0","0","0","3.819746","17.53403","0","0","-16.75654","22.88825","23.48241","23.18533","3.819745","0","42.63365","0","0","0","38.8139","15.4",
"15.09.2002 02:00:00","0.264135","0","0.3702144","-23.52401","0","52.56649","-0.7681212","0","0","0","3.819746","17.66096","0","0","-18.41705","22.6936","23.38173","23.03767","3.819745","0","42.63365","0","0","0","38.8139","14.5375",
"15.09.2002 03:00:00","-0.413592","0","0.3840708","-26.97559","0","53.22219","-0.8196818","0","0","0","3.819746","17.82078","0","0","-20.22355","22.46881","23.26068","22.86474","3.819745","0","42.63365","0","0","0","38.8139","13.575",
"15.09.2002 04:00:00","-1.060465","0","0.3932015","-29.04909","0","53.52485","-0.8764293","0","0","0","3.819746","18.00179","0","0","-21.26049","22.25206","23.13701","22.69453","3.819745","0","42.63365","0","0","0","38.8139","12.95",
"15.09.2002 05:00:00","-1.543983","0","0.3969711","-30.27448","0","53.24543","-0.9217748","0","0","0","3.819746","18.12741","0","0","-22.03767","22.09739","23.03426","22.56583","3.819745","0","42.63365","0","0","0","38.8139","12.4875",
"15.09.2002 06:00:00","-1.65076","0","0.7164031","-78.19031","0","51.66452","-0.8995142","12.7098","0","110.4788","13.2222","14.26864","0","12.25298","-18.26026","22.28165","23.11975","22.7007","13.2222","110.4788","154.7521","14.95271","14.95271","0","31.05112","12.05",
"15.09.2002 07:00:00","1.344546","0","1.079814","-119.8958","0","50.03391","-0.8163325","40.72297","52.88878","77.1001","38.19746","25.63352","24.89272","33.31533","-33.03483","22.65868","23.27292","22.9658","38.19746","129.9889","196.6256","47.90938","47.90938","0","28.43927","12.0875",
"15.09.2002 08:00:00","3.021686","0","1.670856","-160.2358","0","49.96979","-0.7652289","78.0562","52.88878","77.1001","26.44439","34.89748","81.65067","72.3535","-46.65748","22.62552","23.68772","23.15662","26.44439","129.9889","182.2607","91.83082","91.83082","0","25.82742","13.075",
"15.09.2002 09:00:00","4.260476","0","1.409062","-105.8289","0","49.34013","-0.6683103","25.74525","52.88878","77.1001","26.44439","32.76344","133.2772","25.71266","-45.85473","22.90614","24.11827","23.51221","26.44439","129.9889","182.2607","30.28853","30.28853","0","25.82742","14.5375",
"15.09.2002 10:00:00","5.780816","-9.461141","3.765711","-251.2055","-9.461141","49.39106","-0.62142","88.13888","52.88878","77.1001","26.44439","30.9392","134.7144","99.05796","-51.10295","22.8338","24.40824","23.62102","26.44439","129.9889","187.5169","103.6928","103.6928","5.256189","25.82742","15.9125",
"15.09.2002 11:00:00","5.037776","-21.90659","5.850644","-282.6732","-21.90659","48.94746","-0.6145898","149.9055","52.88878","77.1001","38.19746","45.94125","134.7949","156.2652","-75.96623","22.83751","24.66968","23.75359","38.19746","129.9889","219.0978","176.3594","176.3594","12.17033","38.74113","17.2125",
"15.09.2002 12:00:00","4.754768","-39.93965","9.818995","-353.576","-39.93965","50.62505","-0.5568227","203.2737","52.88878","77.1001","38.19746","49.37164","146.8446","207.6138","-87.73243","22.7913","24.91043","23.85086","38.19746","129.9889","236.8789","239.1455","239.1455","22.18869","46.50391","18.325",
"15.09.2002 13:00:00","3.701505","-53.62207","12.30129","-327.1483","-54.98676","51.44131","-0.531517","160.7058","52.88878","77.1001","26.44439","45.71659","149.4848","164.4288","-95.29265","22.84958","25.08046","23.96502","26.44439","129.9889","225.7226","189.0656","189.0656","30.5482","38.74113","19.1375",
"15.09.2002 14:00:00","3.302069","-68.3639","12.22007","-253.9388","-79.22395","52.3079","-0.503458","106.9817","52.88878","77.1001","26.44439","30.55524","156.8976","104.9336","-93.82938","22.75186","25.19555","23.97371","26.44439","129.9889","226.274","125.8609","125.8609","44.0133","25.82742","19.65",
"15.09.2002 15:00:00","3.571579","-73.34783","12.09077","-224.4698","-86.66495","53.25649","-0.4936489","48.57125","52.88878","77.1001","26.44439","30.58554","150.2904","48.48389","-98.06216","22.81262","25.24826","24.03044","26.44439","129.9889","230.4079","57.14265","57.14265","48.14719","25.82742","19.8625",
"15.09.2002 16:00:00","3.871191","-65.57639","7.646901","-174.7041","-80.37299","54.77678","-0.5036051","15.02166","52.88878","77.1001","38.19746","45.87942","131.0632","14.6148","-103.5873","22.88166","25.15561","24.01863","38.19746","129.9889","251.5791","17.67254","17.67254","44.65166","38.74113","19.775",
"15.09.2002 17:00:00","4.283165","-49.29572","6.737506","-185.9026","-52.92747","55.95514","-0.4980136","28.58058","52.88878","77.1001","38.19746","61.43712","92.07973","29.89093","-103.6251","22.8604","24.8901","23.87525","38.19746","129.9889","249.2453","33.62421","33.62421","29.40415","51.65483","19.3875",
"15.09.2002 18:00:00","4.29079","-42.7935","7.615728","-260.2122","-51.07325","55.43419","-0.561336","106.2672","52.88878","137.8047","38.19746","49.5507","56.80706","109.9749","-88.98465","22.76747","24.68154","23.72451","38.19746","190.6935","303.7689","125.0202","125.0202","28.37403","46.50391","18.6375",
"15.09.2002 19:00:00","5.077745","0","5.197514","-254.2886","0","53.32961","-0.6185142","79.0224","5.288878","113.2114","24.97526","14.3473","6.311445","79.51849","-5.756265","22.87392","24.34421","23.60906","24.97526","118.5003","174.5266","92.96753","92.96753","0","31.05112","17.6125",
"15.09.2002 20:00:00","5.308569","0","3.68999","-218.7693","0","53.01262","-0.6683263","76.28445","5.288878","113.2114","13.2222","14.87839","0","83.59231","-7.611319","22.70804","24.03435","23.3712","13.2222","118.5003","162.7736","89.74641","89.74641","0","31.05112","16.7625",
"15.09.2002 21:00:00","4.331011","0","3.191901","-216.4394","0","53.55886","-0.7083868","78.36183","5.288878","113.2114","13.2222","18.55194","0","80.60867","-10.39147","22.69483","23.90594","23.30038","13.2222","118.5003","170.5364","92.19039","92.19039","0","38.8139","16.0625",
"15.09.2002 22:00:00","3.37961","0","1.738899","-133.4451","0","53.80995","-0.7338623","75.58227","5.288878","2.732587","13.2222","18.28577","0","78.9607","-12.47546","22.67571","23.69363","23.18467","13.2222","8.021465","60.05757","88.92031","88.92031","0","38.8139","15.425",
"15.09.2002 23:00:00","2.700489","0","0.365028","-24.1912","0","53.51953","-0.721402","0","5.288878","2.732587","3.819746","17.81975","0","0","-17.76347","22.87583","23.59626","23.23604","3.819745","8.021465","50.65511","0","0","0","38.8139","14.7625",
"16.09.2002","1.381494","0","0.3798322","-26.77898","0","54.17474","-0.7267293","0","0","0","3.819746","17.69626","0","0","-19.49288","22.77683","23.51168","23.14425","3.819745","0","42.63365","0","0","0","38.8139","14.0625",
"16.09.2002 01:00:00","0.539748","0","0.3873921","-28.02681","0","54.33975","-0.7729271","0","0","0","3.819746","17.79066","0","0","-20.26612","22.5933","23.40695","23.00012","3.819745","0","42.63365","0","0","0","38.8139","13.6125",
"16.09.2002 02:00:00","-0.165757","0","0.3923541","-29.17588","0","54.54179","-0.841098","0","0","0","3.819746","17.94131","0","0","-21.06957","22.33649","23.18937","22.76293","3.819745","0","42.63365","0","0","0","38.8139","13.0625",
"16.09.2002 03:00:00","-0.654484","0","0.3895127","-28.55146","0","55.0001","-0.9033914","0","0","0","3.819746","18.16898","0","0","-21.18036","22.14187","23.08924","22.61555","3.819745","0","42.63365","0","0","0","38.8139","12.8625",
"16.09.2002 04:00:00","-0.844631","0","0.3919336","-29.13846","0","54.81623","-0.894208","0","0","0","3.819746","18.10701","0","0","-21.50111","22.18195","23.09329","22.63762","3.819745","0","42.63365","0","0","0","38.8139","12.775",
"16.09.2002 05:00:00","-1.178495","0","0.3938209","-29.18232","0","54.69249","-0.9161926","0","0","0","3.819746","18.14695","0","0","-21.55916","22.10541","23.02845","22.56693","3.819745","0","42.63365","0","0","0","38.8139","12.7",
"16.09.2002 06:00:00","-1.891483","0","0.9887547","-111.0103","0","52.62232","-0.8614876","45.0181","0","110.4788","13.2222","14.3578","0","37.6403","-15.76488","22.37717","23.11321","22.74519","13.2222","110.4788","154.7521","52.96246","52.96246","0","31.05112","12.6375",
"16.09.2002 07:00:00","2.244045","0","1.135548","-113.3686","0","50.8908","-0.8552611","49.63236","52.88878","77.1001","38.19746","25.36214","12.45056","45.59328","-30.67205","22.58493","23.24248","22.91371","38.19746","129.9889","196.6256","58.39101","58.39101","0","28.43927","12.85",
"16.09.2002 08:00:00","3.187502","0","1.54","-144.7946","0","50.49305","-0.7839322","74.14326","52.88878","77.1001","26.44439","34.67813","36.24874","67.95811","-46.92932","22.80081","23.36873","23.08477","26.44439","129.9889","182.2607","87.22736","87.22736","0","25.82742","13.25",
"16.09.2002 09:00:00","4.371368","0","1.900344","-177.9644","0","50.77109","-0.7118457","96.26164","52.88878","77.1001","26.44439","33.9056","73.46236","81.61728","-46.08113","22.86713","23.59042","23.22878","26.44439","129.9889","182.2607","113.249","113.249","0","25.82742","13.7125",
"16.09.2002 10:00:00","4.889455","0","1.806791","-144.3752","0","50.38054","-0.7020264","69.04263","52.88878","77.1001","26.44439","32.69661","125.0804","66.66383","-45.04864","22.80571","23.91994","23.36283","26.44439","129.9889","182.2607","81.22662","81.22662","0","25.82742","14.525",
"16.09.2002 11:00:00","4.739385","0","4.256209","-297.4994","0","48.23102","-0.6511413","141.0173","52.88878","77.1001","38.19746","47.60366","112.7223","143.2767","-63.18241","22.89789","24.27632","23.5871","38.19746","129.9889","206.9275","165.9028","165.9028","0","38.74113","15.4625",
"16.09.2002 12:00:00","5.392978","-14.69829","6.022608","-329.5338","-14.69829","47.34085","-0.6359698","164.4371","52.88878","77.1001","38.19746","49.933","133.3226","188.7046","-74.13272","22.7411","24.56683","23.65396","38.19746","129.9889","222.856","193.4554","193.4554","8.165717","46.50391","16.6125",
"16.09.2002 13:00:00","4.619511","-34.014","5.279951","-236.665","-34.014","46.92096","-0.5940868","64.02425","52.88878","77.1001","26.44439","45.76485","140.6642","63.57001","-84.96095","22.8094","24.86453","23.83696","26.44439","129.9889","214.0711","75.32266","75.32266","18.89667","38.74113","17.725",
"16.09.2002 14:00:00","4.215368","-48.306","5.974032","-225.5807","-48.306","47.03738","-0.6056738","51.96862","52.88878","77.1001","26.44439","30.90562","121.3972","51.28386","-79.4137","22.86308","24.70712","23.7851","26.44439","129.9889","209.0974","61.13955","61.13955","26.83666","25.82742","18.4125",
"16.09.2002 15:00:00","4.014139","-43.44807","7.462026","-258.6025","-43.44807","47.15927","-0.6431069","149.0154","52.88878","77.1001","26.44439","30.68989","111.4864","160.1464","-74.16098","22.86248","24.4241","23.64329","26.44439","129.9889","206.3985","175.3123","175.3123","24.13782","25.82742","18.475",
"16.09.2002 16:00:00","4.687774","-25.13264","3.87218","-142.2621","-25.13264","46.52464","-0.6833922","80.46305","52.88878","77.1001","38.19746","45.98423","36.9114","89.82715","-75.38295","22.96886","24.15211","23.56048","38.19746","129.9889","220.89","94.66242","94.66242","13.96258","38.74113","17.9625",
"16.09.2002 17:00:00","4.639621","-6.276584","2.311068","-96.7675","-6.276584","48.65681","-0.6418325","31.85213","52.88878","77.1001","38.19746","60.86383","29.06536","31.40426","-80.88328","23.07714","24.07127","23.57421","38.19746","129.9889","223.3282","37.47309","37.47309","3.486991","51.65483","17.2",
"16.09.2002 18:00:00","5.024363","-13.43011","4.984215","-281.3506","-13.57372","55.21417","-0.6116631","84.53224","52.88878","137.8047","38.19746","49.61116","54.99324","86.10943","-72.59975","22.89696","24.21882","23.55789","38.19746","190.6935","282.9358","99.44971","99.44971","7.540953","46.50391","16.775",
"16.09.2002 19:00:00","3.985616","0","2.822974","-192.3867","0","56.53291","-0.628841","73.55611","5.288878","113.2114","24.97526","14.54135","5.197536","74.65424","-8.969852","22.9823","23.92486","23.45358","24.97526","118.5003","174.5266","86.5366","86.5366","0","31.05112","16.325",
"16.09.2002 20:00:00","3.6493","0","1.782367","-131.9974","0","52.49723","-0.6824293","48.45276","5.288878","113.2114","13.2222","14.26981","0","49.81612","-10.96609","22.87683","23.8055","23.34116","13.2222","118.5003","162.7736","57.00325","57.00325","0","31.05112","15.725",
"16.09.2002 21:00:00","3.21074","0","1.706725","-138.0641","0","48.21056","-0.7351992","65.20017","5.288878","113.2114","13.2222","17.72887","0","61.9741","-14.41359","22.74766","23.72743","23.23755","13.2222","118.5003","170.5364","76.70608","76.70608","0","38.8139","15.0625",
"16.09.2002 22:00:00","3.327294","0","0.9518652","-79.14555","0","46.09651","-0.8160482","43.75777","5.288878","2.732587","13.2222","17.90423","0","39.85666","-16.69242","22.58586","23.47545","23.03066","13.2222","8.021465","60.05757","51.47972","51.47972","0","38.8139","14.3625",
"16.09.2002 23:00:00","1.130202","0","0.3933118","-29.06336","0","46.11325","-0.8293841","0","5.288878","2.732587","3.819746","17.76361","0","0","-20.03403","22.61147","23.31912","22.9653","3.819745","8.021465","50.65511","0","0","0","38.8139","13.6625",
"17.09.2002","0.264002","0","0.4002141","-30.74352","0","45.98108","-0.9074544","0","0","0","3.819746","18.0285","0","0","-21.10336","22.30738","23.16584","22.73661","3.819745","0","42.63365","0","0","0","38.8139","12.9625",
"17.09.2002 01:00:00","-0.595898","0","0.4062209","-33.44751","0","45.52516","-0.9756267","0","0","0","3.819746","18.20807","0","0","-22.83212","22.06058","23.02236","22.54147","3.819745","0","42.63365","0","0","0","38.8139","12.0125",
"17.09.2002 02:00:00","-1.580605","0","0.4199635","-38.45419","0","45.31079","-1.047316","0","0","0","3.819746","18.41584","0","0","-25.23269","21.77461","22.86472","22.31967","3.819745","0","42.63365","0","0","0","38.8139","10.725",
"17.09.2002 03:00:00","-2.804587","0","0.4366077","-44.2254","0","44.73004","-1.135009","0","0","0","3.819746","18.675","0","0","-27.63136","21.43565","22.67845","22.05705","3.819745","0","42.63365","0","0","0","38.8139","9.3875",
"17.09.2002 04:00:00","-3.901388","0","0.4462656","-48.01536","0","43.78966","-1.223797","0","0","0","3.819746","18.93143","0","0","-29.28367","21.12845","22.4999","21.81417","3.819745","0","42.63365","0","0","0","38.8139","8.4",
"17.09.2002 05:00:00","-4.340691","0","0.4527356","-51.48318","0","42.66521","-1.282914","8.040032","0","0","3.819746","19.04945","0","1.316843","-24.17575","20.98224","22.35729","21.66977","3.819745","0","42.63365","9.458861","9.458861","0","38.8139","7.6",
"17.09.2002 06:00:00","-8.164175","0","0.438164","-58.80168","0","39.43629","-1.212298","11.78753","0","110.4788","13.2222","14.787","0","11.74181","-27.47494","21.63549","22.43626","22.03588","13.2222","110.4788","154.7521","13.86768","13.86768","0","31.05112","6.8625",
"17.09.2002 07:00:00","-7.38255","0","0.544072","-62.74732","0","37.14308","-1.104286","0","52.88878","77.1001","38.19746","27.34551","26.93881","0","-47.61951","22.01331","22.69506","22.35419","38.19746","129.9889","196.6256","0","0","0","28.43927","6.725",
"17.09.2002 08:00:00","-11.07685","0","0.7511414","-81.59491","0","35.8283","-0.9670899","0","52.88878","77.1001","26.44439","39.37201","110.0963","0","-64.61734","22.29871","23.33767","22.81819","26.44439","129.9889","182.2607","0","0","0","25.82742","7.55",
"17.09.2002 09:00:00","-6.144294","0","0.8242866","-92.33514","0","35.04073","-0.8144583","0","52.88878","77.1001","26.44439","37.21828","165.8383","0","-63.60665","22.73797","23.90587","23.32192","26.44439","129.9889","182.2607","0","0","0","25.82742","8.8125",
"17.09.2002 10:00:00","5.280398","0","1.389941","-180.6521","0","35.17667","-0.759136","30.26681","52.88878","77.1001","26.44439","35.01814","178.0461","25.37103","-60.5332","22.85121","24.14015","23.49568","26.44439","129.9889","182.2607","35.60801","35.60801","0","25.82742","10.05",
"17.09.2002 11:00:00","3.450016","0","2.087852","-234.7233","0","35.43182","-0.7516918","78.70826","52.88878","77.1001","38.19746","51.26403","163.233","76.18481","-85.41255","22.74537","24.32759","23.53648","38.19746","129.9889","206.9275","92.59796","92.59796","0","38.74113","11.0625",
"17.09.2002 12:00:00","7.899024","0","3.856908","-438.6942","0","35.02788","-0.7087104","211.1889","52.88878","77.1001","38.19746","53.10325","183.4646","215.6401","-85.57373","22.79368","24.57384","23.68376","38.19746","129.9889","214.6902","248.4575","248.4575","0","46.50391","11.9",
"17.09.2002 13:00:00","7.931989","-1.823541","3.212627","-334.7631","-1.823541","34.90596","-0.6734923","168.6844","52.88878","77.1001","26.44439","46.96251","204.4727","168.1239","-83.83818","22.75019","24.81072","23.78046","26.44439","129.9889","196.1875","198.4523","198.4523","1.013078","38.74113","12.575",
"17.09.2002 14:00:00","8.833129","-37.24821","3.766234","-392.7652","-37.24821","35.20218","-0.624057","222.8064","52.88878","77.1001","26.44439","30.66573","232.9807","234.5745","-91.45464","22.81805","25.14671","23.98238","26.44439","129.9889","202.9541","262.1252","262.1252","20.69345","25.82742","12.925",
"17.09.2002 15:00:00","9.442164","-52.32254","4.85522","-482.481","-52.32254","35.86007","-0.6090914","251.6128","52.88878","77.1001","26.44439","30.55807","263.5322","290.6036","-105.7661","22.54234","25.38498","23.96366","26.44439","129.9889","211.3288","296.0151","296.0151","29.06808","25.82742","13",
"17.09.2002 16:00:00","10.89984","-26.95031","5.901285","-580.9068","-26.95031","35.73506","-0.6774931","261.3004","52.88878","77.1001","38.19746","46.601","191.5086","322.0011","-108.8675","22.5209","25.16008","23.84049","38.19746","129.9889","221.8999","307.4122","307.4122","14.9724","38.74113","12.8125",
"17.09.2002 17:00:00","9.073294","0","4.418014","-449.9608","0","35.93836","-0.6892131","252.4975","52.88878","77.1001","38.19746","63.11538","103.4767","291.1197","-110.8338","22.70456","24.73629","23.72043","38.19746","129.9889","219.8412","297.0559","297.0559","0","51.65483","12.2625",
"17.09.2002 18:00:00","5.835758","0","3.017774","-364.7734","0","36.50117","-0.7375156","188.1637","52.88878","137.8047","38.19746","52.09642","65.35358","177.2954","-91.09595","22.95044","24.43167","23.69106","38.19746","190.6935","275.3948","221.3691","221.3691","0","46.50391","11.3125",
"17.09.2002 19:00:00","3.783337","0","1.347454","-196.3272","0","38.03212","-0.774143","73.66503","5.288878","113.2114","24.97526","14.59592","10.37107","69.15206","-16.78545","22.72145","23.78836","23.25491","24.97526","118.5003","174.5266","86.66475","86.66475","0","31.05112","10.15",
"17.09.2002 20:00:00","2.243439","0","0.5235365","-72.97363","0","38.39276","-0.8461411","3.136916","5.288878","113.2114","13.2222","14.22994","0","2.521426","-23.28311","22.76329","23.58249","23.17289","13.2222","118.5003","162.7736","3.69049","3.69049","0","31.05112","9.45",
"17.09.2002 21:00:00","-0.352625","0","0.5873699","-79.15497","0","39.37043","-0.8614158","4.498552","5.288878","113.2114","13.2222","17.68192","0","3.316014","-29.59741","22.58398","23.46067","23.02233","13.2222","118.5003","170.5364","5.292414","5.292414","0","38.8139","9.05",
"17.09.2002 22:00:00","-1.630008","0","0.4486164","-52.3175","0","41.04873","-0.9703562","0","5.288878","2.732587","13.2222","18.12309","0","0","-30.39158","22.04762","23.17088","22.60925","13.2222","8.021465","60.05757","0","0","0","38.8139","8.65",
"17.09.2002 23:00:00","-1.948604","0","0.4482447","-51.95668","0","42.09376","-1.093004","0","5.288878","2.732587","3.819746","18.61008","0","0","-30.28932","21.58977","22.91276","22.25126","3.819745","8.021465","50.65511","0","0","0","38.8139","8.25",
"18.09.2002","-2.973984","0","0.4492048","-51.96153","0","42.57844","-1.176557","0","0","0","3.819746","18.87032","0","0","-30.67652","21.28727","22.7059","21.99658","3.819745","0","42.63365","0","0","0","38.8139","7.85",
"18.09.2002 01:00:00","-3.4771","0","0.4430155","-48.79428","0","42.73771","-1.232688","0","0","0","3.819746","19.01186","0","0","-29.76762","21.13096","22.55769","21.84433","3.819745","0","42.63365","0","0","0","38.8139","8.1375",
"18.09.2002 02:00:00","-3.356216","0","0.4313899","-43.62949","0","42.70288","-1.247908","0","0","0","3.819746","19.01667","0","0","-27.94143","21.13508","22.47824","21.80666","3.819745","0","42.63365","0","0","0","38.8139","8.9625",
"18.09.2002 03:00:00","-3.084106","0","0.4187912","-38.59693","0","42.81781","-1.242892","0","0","0","3.819746","18.9584","0","0","-26.06581","21.20025","22.43996","21.82011","3.819745","0","42.63365","0","0","0","38.8139","9.8625",
"18.09.2002 04:00:00","-2.903684","0","0.4102523","-35.45843","0","43.06475","-1.23307","0","0","0","3.819746","18.88845","0","0","-24.88385","21.25924","22.41253","21.83588","3.819745","0","42.63365","0","0","0","38.8139","10.45",
"18.09.2002 05:00:00","-2.795195","0","0.4031271","-32.95289","0","43.62972","-1.229143","0","0","0","3.819746","18.85396","0","0","-23.91897","21.28766","22.38159","21.83463","3.819745","0","42.63365","0","0","0","38.8139","10.9125",
"18.09.2002 06:00:00","-3.296582","0","0.8242837","-93.34474","0","42.9085","-1.122239","36.33822","0","110.4788","13.2222","14.52445","0","38.37823","-17.32236","21.78857","22.55616","22.17237","13.2222","110.4788","154.7521","42.75085","42.75085","0","31.05112","11.35",
"18.09.2002 07:00:00","0.817906","0","0.7475871","-72.17041","0","42.68597","-1.038307","20.28533","52.88878","77.1001","38.19746","26.18245","9.237792","20.52028","-33.80596","22.34022","22.73618","22.5382","38.19746","129.9889","196.6256","23.8651","23.8651","0","28.43927","11.625",
"18.09.2002 08:00:00","-0.175955","0","0.7910964","-65.27177","0","43.07338","-0.8867417","21.40124","52.88878","77.1001","26.44439","35.96817","39.25495","16.65904","-48.78778","22.79821","22.9871","22.89266","26.44439","129.9889","182.2607","25.17793","25.17793","0","25.82742","12.45",
"18.09.2002 09:00:00","2.556525","0","1.088288","-93.71395","0","44.99636","-0.8429787","34.68924","52.88878","77.1001","26.44439","35.19881","59.24523","30.66021","-46.60294","22.88228","23.16411","23.0232","26.44439","129.9889","182.2607","40.81087","40.81087","0","25.82742","13.275",
"18.09.2002 10:00:00","3.531967","0","1.6919","-140.7598","0","47.31768","-0.7852009","58.57812","52.88878","77.1001","26.44439","33.83511","94.44287","54.08669","-44.73341","22.7851","23.40672","23.09591","26.44439","129.9889","182.2607","68.91544","68.91544","0","25.82742","14.1875",
"18.09.2002 11:00:00","4.309052","0","2.047151","-141.832","0","49.43111","-0.7484708","59.57301","52.88878","77.1001","38.19746","49.74043","112.0584","53.88157","-62.21131","22.82143","23.57494","23.19818","38.19746","129.9889","206.9275","70.0859","70.0859","0","38.74113","15.1",
"18.09.2002 12:00:00","4.254531","0","1.817972","-99.55217","0","51.16135","-0.6759936","22.22159","52.88878","77.1001","38.19746","51.56141","128.3212","21.50459","-62.97523","22.96215","23.88962","23.42588","38.19746","129.9889","214.6902","26.14305","26.14305","0","46.50391","16.025",
"18.09.2002 13:00:00","4.550557","-8.539635","1.818359","-85.77307","-8.539635","50.05517","-0.6125985","6.790579","52.88878","77.1001","26.44439","45.96508","107.0351","6.684454","-65.40807","23.06685","24.21716","23.642","26.44439","129.9889","199.9186","7.988917","7.988917","4.744242","38.74113","17.0875",
"18.09.2002 14:00:00","3.957377","-38.27381","3.935222","-165.2069","-39.41349","50.35353","-0.6023595","5.537827","52.88878","77.1001","26.44439","30.89993","137.2877","5.851579","-70.62352","22.92657","24.45465","23.69061","26.44439","129.9889","204.1571","6.515091","6.515091","21.89639","25.82742","18.3125",
"18.09.2002 15:00:00","3.185922","-51.86715","3.399129","-116.6247","-58.02688","50.87762","-0.5501164","0","52.88878","77.1001","26.44439","30.57866","136.7551","0","-79.36895","23.11593","24.6495","23.88271","26.44439","129.9889","214.4978","0","0","32.23716","25.82742","19.425",
"18.09.2002 16:00:00","3.027714","-50.35012","3.423197","-102.159","-51.93575","51.08169","-0.5043365","0","52.88878","77.1001","38.19746","45.46531","125.5893","0","-87.7322","23.37999","24.68735","24.03367","38.19746","129.9889","235.7807","0","0","28.8532","38.74113","20.05",
"18.09.2002 17:00:00","2.643541","-46.19497","3.970556","-105.1801","-46.19497","51.13952","-0.4756881","0","52.88878","77.1001","38.19746","60.62422","94.40492","0","-93.54298","23.40899","24.64721","24.0281","38.19746","129.9889","245.505","0","0","25.66387","51.65483","20.325",
"18.09.2002 18:00:00","2.720423","-46.1337","4.067559","-118.1585","-46.14165","51.02542","-0.4947942","0","52.88878","137.8047","38.19746","49.00443","56.06322","0","-82.90967","23.49493","24.45487","23.9749","38.19746","190.6935","301.0291","0","0","25.63425","46.50391","20.3375",
"18.09.2002 19:00:00","3.441794","0","3.026709","-110.9765","0","50.50658","-0.5610262","0","5.288878","113.2114","24.97526","13.8862","5.224216","0","-5.284083","23.3482","24.06551","23.70685","24.97526","118.5003","174.5266","0","0","0","31.05112","19.7375",
"18.09.2002 20:00:00","3.142261","0","2.489802","-89.63042","0","50.98683","-0.6681806","1.661751","5.288878","113.2114","13.2222","14.40987","0","1.515364","-5.539341","23.0421","23.82266","23.43238","13.2222","118.5003","162.7736","1.955001","1.955001","0","31.05112","19.2125",
"18.09.2002 21:00:00","2.806184","0","3.337579","-127.5916","0","52.90478","-0.6948084","16.39044","5.288878","113.2114","13.2222","18.14408","0","17.83102","-7.47781","22.87243","23.70826","23.29035","13.2222","118.5003","170.5364","19.28287","19.28287","0","38.8139","18.85",
"18.09.2002 22:00:00","2.57172","0","0.8715803","-34.4118","0","52.52349","-0.6939211","4.916281","5.288878","2.732587","13.2222","17.87921","0","4.268987","-9.302176","23.14044","23.50318","23.32181","13.2222","8.021465","60.05757","5.78386","5.78386","0","38.8139","18.45",
"18.09.2002 23:00:00","1.867568","0","0.3866727","-15.36502","0","53.16475","-0.7078187","0","5.288878","2.732587","3.819746","17.68956","0","0","-10.35278","23.02632","23.40756","23.21694","3.819745","8.021465","50.65511","0","0","0","38.8139","18.1125",
"19.09.2002","1.627207","0","0.3180093","-12.13534","0","53.62054","-0.7173485","0","0","0","3.819746","17.5381","0","0","-11.49535","23.02794","23.33774","23.18284","3.819745","0","42.63365","0","0","0","38.8139","17.75",
"19.09.2002 01:00:00","0.80526","0","0.3970658","-17.85392","0","54.45679","-0.764685","0","0","0","3.819746","17.69352","0","0","-12.45405","22.76035","23.24831","23.00433","3.819745","0","42.63365","0","0","0","38.8139","17.1",
"19.09.2002 02:00:00","0.894264","0","0.3451322","-16.41058","0","54.36251","-0.7851316","0","0","0","3.819746","17.67652","0","0","-14.40787","22.71741","23.16343","22.94042","3.819745","0","42.63365","0","0","0","38.8139","16.3",
"19.09.2002 03:00:00","0.465452","0","0.357879","-19.08171","0","54.41875","-0.8303382","0","0","0","3.819746","17.81079","0","0","-16.04206","22.52854","23.07041","22.79947","3.819745","0","42.63365","0","0","0","38.8139","15.4375",
"19.09.2002 04:00:00","0.069005","0","0.3648764","-20.6734","0","54.2067","-0.878361","0","0","0","3.819746","17.956","0","0","-17.06657","22.35428","22.97595","22.66511","3.819745","0","42.63365","0","0","0","38.8139","14.85",
"19.09.2002 05:00:00","-0.26384","0","0.3696325","-21.90479","0","53.89284","-0.9176629","0","0","0","3.819746","18.06457","0","0","-17.87585","22.21905","22.89102","22.55503","3.819745","0","42.63365","0","0","0","38.8139","14.3875",
"19.09.2002 06:00:00","-0.007998","0","1.635011","-166.5071","0","53.47183","-0.9671106","93.57908","0","110.4788","13.2222","14.44106","0","96.7223","-12.23751","22.0042","22.7863","22.39525","13.2222","110.4788","154.7521","110.093","110.093","0","31.05112","13.2625",
"19.09.2002 07:00:00","0.911424","0","1.016426","-90.09816","0","51.72228","-0.8921942","39.78603","52.88878","77.1001","38.19746","25.54431","7.12896","36.79571","-29.20109","22.67051","22.91047","22.79049","38.19746","129.9889","196.6256","46.8071","46.8071","0","28.43927","13.3875",
"19.09.2002 08:00:00","1.608616","0","1.180815","-96.66389","0","51.53684","-0.794016","46.42705","52.88878","77.1001","26.44439","34.76793","33.17357","36.51601","-44.32851","23.07539","23.03557","23.05548","26.44439","129.9889","182.2607","54.62006","54.62006","0","25.82742","13.925",
"19.09.2002 09:00:00","3.772014","0","1.533916","-123.9958","0","54.00132","-0.7793344","54.22603","52.88878","77.1001","26.44439","34.17143","61.27041","50.80327","-43.00882","22.62146","23.27309","22.94727","26.44439","129.9889","182.2607","63.79533","63.79533","0","25.82742","14.4375",
"19.09.2002 10:00:00","3.850833","0","1.804673","-143.261","0","53.80762","-0.7101654","77.83609","52.88878","77.1001","26.44439","32.77551","95.40466","70.24046","-43.06969","22.98262","23.53428","23.25845","26.44439","129.9889","182.2607","91.57187","91.57187","0","25.82742","14.95",
"19.09.2002 11:00:00","4.626116","0","2.026398","-133.9046","0","55.65283","-0.6881205","62.3477","52.88878","77.1001","38.19746","48.41534","109.6357","58.87153","-62.58624","22.83526","23.73974","23.2875","38.19746","129.9889","206.9275","73.35025","73.35025","0","38.74113","15.35",
"19.09.2002 12:00:00","4.6302","0","1.765234","-103.5451","0","56.51833","-0.6434371","31.12378","52.88878","77.1001","38.19746","51.26613","123.1303","29.78133","-65.77515","22.94574","23.9176","23.43167","38.19746","129.9889","214.6902","36.6162","36.6162","0","46.50391","15.625",
"19.09.2002 13:00:00","4.789884","0","1.745495","-101.0262","0","57.24571","-0.6006967","26.59342","52.88878","77.1001","26.44439","46.74669","140.1187","26.17501","-63.36511","23.03011","24.01332","23.52172","26.44439","129.9889","195.1744","31.28638","31.28638","0","38.74113","15.8875",
"19.09.2002 14:00:00","5.139962","-11.03166","1.588776","-97.73795","-16.37998","57.81791","-0.5798283","23.01352","52.88878","77.1001","26.44439","30.73355","127.6541","22.90699","-53.07885","23.09612","24.09289","23.59451","26.44439","129.9889","191.3607","27.07473","27.07473","9.099989","25.82742","16.1875",
"19.09.2002 15:00:00","5.219346","-12.87838","1.631265","-98.53991","-13.82622","57.04715","-0.5764155","23.29826","52.88878","77.1001","26.44439","30.56982","111.211","23.28336","-54.55197","23.11207","24.07946","23.59577","26.44439","129.9889","189.9419","27.40972","27.40972","7.681231","25.82742","16.3",
"19.09.2002 16:00:00","5.395287","-3.592078","1.812687","-98.5825","-3.592078","54.5357","-0.5903059","23.10819","52.88878","77.1001","38.19746","45.76198","104.67","22.86794","-66.05392","23.10419","24.10065","23.60242","38.19746","129.9889","208.9231","27.18611","27.18611","1.995599","38.74113","16.3",
"19.09.2002 17:00:00","4.918351","0","1.956962","-96.7681","0","54.07042","-0.5992483","20.15005","52.88878","77.1001","38.19746","61.68104","77.39201","19.82182","-81.90604","23.06262","24.10968","23.58615","38.19746","129.9889","219.8412","23.70594","23.70594","0","51.65483","16.3",
"19.09.2002 18:00:00","5.356213","-1.626798","3.438913","-213.4312","-1.626798","54.45119","-0.6355495","26.07322","52.88878","137.8047","38.19746","49.86049","38.86674","26.03066","-66.64052","22.93171","23.95374","23.44273","38.19746","190.6935","276.2986","30.67438","30.67438","0.903777","46.50391","16.1125",
"19.09.2002 19:00:00","4.59035","0","1.806163","-130.5052","0","54.8217","-0.7350472","69.61567","5.288878","113.2114","24.97526","14.61142","2.748206","77.64643","-10.26238","22.76737","23.53329","23.15033","24.97526","118.5003","174.5266","81.90079","81.90079","0","31.05112","15.4375",
"19.09.2002 20:00:00","3.23025","0","1.60964","-137.93","0","56.68629","-0.7559873","67.28579","5.288878","113.2114","13.2222","14.46981","0","62.48376","-10.39241","22.62518","23.4352","23.03019","13.2222","118.5003","162.7736","79.15976","79.15976","0","31.05112","14.9125",
"19.09.2002 21:00:00","2.545966","0","1.585208","-144.3602","0","56.77176","-0.773872","72.08683","5.288878","113.2114","13.2222","18.10534","0","65.86852","-14.09237","22.53456","23.39981","22.96718","13.2222","118.5003","170.5364","84.80803","84.80803","0","38.8139","14.3",
"19.09.2002 22:00:00","2.078264","0","0.725408","-62.49551","0","56.33902","-0.8078106","21.83875","5.288878","2.732587","13.2222","17.85366","0","23.61214","-19.136","22.47472","23.18513","22.82993","13.2222","8.021465","60.05757","25.69265","25.69265","0","38.8139","13.5",
"19.09.2002 23:00:00","0.580183","0","0.3975229","-31.0646","0","56.71094","-0.8712732","0","5.288878","2.732587","3.819746","18.07967","0","0","-21.56992","22.2364","23.01778","22.62709","3.819745","8.021465","50.65511","0","0","0","38.8139","12.7",
"20.09.2002","-0.569072","0","0.4072716","-33.37895","0","56.33592","-0.9553102","0","0","0","3.819746","18.33603","0","0","-22.86383","21.92095","22.85126","22.3861","3.819745","0","42.63365","0","0","0","38.8139","11.9",
"20.09.2002 01:00:00","-1.471709","0","0.4145536","-35.83114","0","55.17029","-1.033057","0","0","0","3.819746","18.53317","0","0","-24.22216","21.66306","22.69841","22.18074","3.819745","0","42.63365","0","0","0","38.8139","11.1",
"20.09.2002 02:00:00","-2.290234","0","0.4229204","-38.7142","0","53.85763","-1.103179","0","0","0","3.819746","18.71228","0","0","-25.60715","21.42935","22.55416","21.99175","3.819745","0","42.63365","0","0","0","38.8139","10.3",
"20.09.2002 03:00:00","-3.192427","0","0.4325666","-42.10477","0","52.115","-1.177607","0","0","0","3.819746","18.89512","0","0","-27.10308","21.18454","22.40388","21.79421","3.819745","0","42.63365","0","0","0","38.8139","9.4375",
"20.09.2002 04:00:00","-3.996476","0","0.4385695","-44.34035","0","50.07066","-1.253368","0","0","0","3.819746","19.08055","0","0","-28.1332","20.95489","22.25712","21.60601","3.819745","0","42.63365","0","0","0","38.8139","8.7875",
"20.09.2002 05:00:00","-4.040541","0","0.4425326","-46.37217","0","48.11629","-1.298986","8.125829","0","0","3.819746","19.12619","0","2.762216","-23.75434","20.89942","22.14172","21.52057","3.819745","0","42.63365","9.559799","9.559799","0","38.8139","8.35",
"20.09.2002 06:00:00","-7.403626","0","0.4246753","-51.84127","0","43.747","-1.216298","12.70651","0","110.4788","13.2222","14.8062","0","12.61074","-25.53017","21.63104","22.25133","21.94119","13.2222","110.4788","154.7521","14.94883","14.94883","0","31.05112","7.95",
"20.09.2002 07:00:00","-6.117425","0","0.527841","-54.81434","0","40.78271","-1.101514","0","52.88878","77.1001","38.19746","27.22908","24.1857","0","-43.94288","22.05681","22.50462","22.28071","38.19746","129.9889","196.6256","0","0","0","28.43927","7.9875",
"20.09.2002 08:00:00","-3.590452","0","0.699456","-63.81115","0","39.82008","-0.9859643","0","52.88878","77.1001","26.44439","38.74852","94.29919","0","-57.78194","22.25944","23.10774","22.68359","26.44439","129.9889","182.2607","0","0","0","25.82742","9.35",
"20.09.2002 09:00:00","1.648604","0","1.012994","-101.553","0","39.55441","-0.8483459","11.91043","52.88878","77.1001","26.44439","36.12233","158.1051","11.65808","-53.96072","22.61944","23.7193","23.16937","26.44439","129.9889","182.2607","14.01227","14.01227","0","25.82742","11.35",
"20.09.2002 10:00:00","4.371211","0","1.282019","-115.9465","0","40.01411","-0.7343976","27.85193","52.88878","77.1001","26.44439","32.83789","177.9026","27.67129","-51.31961","22.9041","24.1145","23.5093","26.44439","129.9889","182.2607","32.76698","32.76698","0","25.82742","13.225",
"20.09.2002 11:00:00","5.374655","-5.105585","3.437906","-264.7121","-5.105585","41.89688","-0.6589834","58.97984","52.88878","77.1001","38.19746","46.54254","176.8207","60.00665","-73.85923","22.8424","24.45911","23.65076","38.19746","129.9889","209.7639","69.38806","69.38806","2.836436","38.74113","14.9",
"20.09.2002 12:00:00","5.003498","-31.38453","3.354903","-204.2988","-31.38453","43.84777","-0.6257523","42.93944","52.88878","77.1001","38.19746","49.73277","191.1927","41.24108","-93.3746","22.76978","24.73065","23.75022","38.19746","129.9889","232.1261","50.51699","50.51699","17.43585","46.50391","16.375",
"20.09.2002 13:00:00","4.816474","-58.63781","3.28617","-164.7611","-58.63781","44.31161","-0.5630143","4.376605","52.88878","77.1001","26.44439","45.66713","225.066","4.234069","-111.9322","22.84988","25.20113","24.0255","26.44439","129.9889","227.751","5.148947","5.148947","32.57656","38.74113","17.5875",
"20.09.2002 14:00:00","3.96805","-89.40884","3.278887","-151.5991","-89.40884","43.19181","-0.4591544","0","52.88878","77.1001","26.44439","30.5449","262.4055","0","-121.5238","23.16918","25.52972","24.34945","26.44439","129.9889","231.9323","0","0","49.67158","25.82742","18.4375",
"20.09.2002 15:00:00","3.657316","-101.8214","4.317623","-195.828","-101.8214","42.47034","-0.3759588","0","52.88878","77.1001","26.44439","30.34","258.1281","0","-131.9976","23.30473","25.80829","24.55651","26.44439","129.9889","238.8281","0","0","56.56743","25.82742","18.8875",
"20.09.2002 16:00:00","3.576246","-79.89294","4.911611","-195.0787","-79.89294","43.76111","-0.4588521","0","52.88878","77.1001","38.19746","45.62664","155.9293","0","-124.3559","23.03065","25.59314","24.31189","38.19746","129.9889","251.3124","0","0","44.38496","38.74113","18.9375",
"20.09.2002 17:00:00","4.22891","-48.13079","3.901695","-155.4146","-48.13079","44.76699","-0.541161","2.280537","52.88878","77.1001","38.19746","60.98002","82.74478","2.204964","-111.5678","22.97227","25.01623","23.99425","38.19746","129.9889","246.5805","2.682985","2.682985","26.73932","51.65483","18.4625",
"20.09.2002 18:00:00","4.57819","-32.79778","3.896225","-199.8312","-32.79778","45.1593","-0.6389002","37.33292","52.88878","137.8047","38.19746","49.92418","37.73494","38.96116","-88.73032","22.92168","24.43442","23.67805","38.19746","190.6935","293.6158","43.92109","43.92109","18.22099","46.50391","17.3875",
"20.09.2002 19:00:00","6.139657","0","3.323745","-235.5593","0","45.92453","-0.7336434","77.55884","5.288878","113.2114","24.97526","14.88863","2.575458","83.67319","-7.610857","22.73828","23.91796","23.32812","24.97526","118.5003","174.5266","91.2457","91.2457","0","31.05112","15.9625",
