"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"20.09.2002 20:00:00","5.343097","0","2.660267","-215.4238","0","46.38488","-0.7799348","106.0406","5.288878","113.2114","13.2222","14.65217","0","110.0977","-8.879086","22.67154","23.72054","23.19604","13.2222","118.5003","162.7736","124.7536","124.7536","0","31.05112","15.15",
"20.09.2002 21:00:00","3.571312","0","1.347976","-115.0515","0","46.83344","-0.7674709","41.68208","5.288878","113.2114","13.2222","17.99267","0","39.32102","-14.63756","22.73715","23.65418","23.19567","13.2222","118.5003","170.5364","49.03773","49.03773","0","38.8139","14.75",
"20.09.2002 22:00:00","2.886749","0","0.3629101","-24.74647","0","47.69413","-0.8372544","0","5.288878","2.732587","13.2222","18.1555","0","0","-18.16353","22.66276","23.43161","23.04719","13.2222","8.021465","60.05757","0","0","0","38.8139","14.35",
"20.09.2002 23:00:00","1.551244","0","0.3755478","-26.48913","0","48.8198","-0.8020362","0","5.288878","2.732587","3.819746","17.75438","0","0","-19.41322","22.67159","23.3293","23.00044","3.819745","8.021465","50.65511","0","0","0","38.8139","13.95",
"21.09.2002","0.775964","0","0.3786066","-27.05183","0","50.32024","-0.8570158","0","0","0","3.819746","17.96438","0","0","-20.12245","22.43775","23.20549","22.82162","3.819745","0","42.63365","0","0","0","38.8139","13.4875",
"21.09.2002 01:00:00","0.169257","0","0.3786153","-26.62495","0","51.73644","-0.8921788","0","0","0","3.819746","18.06426","0","0","-20.21494","22.2948","23.10587","22.70034","3.819745","0","42.63365","0","0","0","38.8139","13.3625",
"21.09.2002 02:00:00","-0.162248","0","0.3774143","-25.93222","0","52.81501","-0.9093732","0","0","0","3.819746","18.10758","0","0","-20.05071","22.22373","23.03206","22.62789","3.819745","0","42.63365","0","0","0","38.8139","13.4",
"21.09.2002 03:00:00","-0.449258","0","0.3773633","-25.54446","0","53.81226","-0.9234631","0","0","0","3.819746","18.14213","0","0","-19.97778","22.16047","22.96772","22.56409","3.819745","0","42.63365","0","0","0","38.8139","13.4",
"21.09.2002 04:00:00","-0.675713","0","0.3760406","-25.06491","0","54.73839","-0.936191","0","0","0","3.819746","18.17487","0","0","-19.91144","22.10568","22.91057","22.50813","3.819745","0","42.63365","0","0","0","38.8139","13.4",
"21.09.2002 05:00:00","-0.880098","0","0.3769159","-24.8773","0","55.73072","-0.9461438","0","0","0","3.819746","18.20343","0","0","-19.8489","22.05546","22.85685","22.45616","3.819745","0","42.63365","0","0","0","38.8139","13.4",
"21.09.2002 06:00:00","-1.519902","0","1.04463","-108.758","0","54.8375","-0.8779681","47.95195","0","110.4788","13.2222","14.38346","0","40.59946","-14.32251","22.36905","22.96285","22.66595","13.2222","110.4788","154.7521","56.41407","56.41407","0","31.05112","13.3375",
"21.09.2002 07:00:00","2.445606","0","1.841253","-181.1808","0","55.21396","-0.8561535","98.5006","52.88878","77.1001","38.19746","25.33047","9.859746","97.54893","-27.221","22.35698","23.08782","22.7224","38.19746","129.9889","196.6256","115.8831","115.8831","0","28.43927","13.425",
"21.09.2002 08:00:00","4.065862","0","0.542957","-27.17654","0","55.16301","-0.8942216","0","52.88878","77.1001","26.44439","34.12169","42.95345","0","-46.87598","22.4872","23.049","22.7681","26.44439","129.9889","182.2607","0","0","0","25.82742","13.75",
"21.09.2002 09:00:00","2.572885","0","0.9586664","-74.77975","0","55.46254","-0.7559786","23.2563","52.88878","77.1001","26.44439","34.22631","84.64052","21.77019","-47.29197","22.81251","23.27031","23.04141","26.44439","129.9889","182.2607","27.36035","27.36035","0","25.82742","13.525",
"21.09.2002 10:00:00","4.123491","0","1.54275","-125.9297","0","57.49533","-0.7319747","47.9447","52.88878","77.1001","26.44439","33.76915","119.8824","48.97245","-44.86981","22.78908","23.4615","23.12529","26.44439","129.9889","182.2607","56.40553","56.40553","0","25.82742","14.3",
"21.09.2002 11:00:00","3.830295","0","1.721987","-98.96941","0","59.28554","-0.6765489","28.08969","52.88878","77.1001","38.19746","49.14048","117.6091","27.61524","-58.98305","22.93418","23.5974","23.26579","38.19746","129.9889","206.9275","33.0467","33.0467","0","38.74113","15.9625",
"21.09.2002 12:00:00","4.287948","-0.701673","1.806492","-87.51894","-0.701673","60.48053","-0.603195","12.38802","52.88878","77.1001","38.19746","50.55328","114.5549","12.07307","-59.80628","23.05491","23.88227","23.46859","38.19746","129.9889","215.0801","14.57414","14.57414","0.389818","46.50391","16.9125",
"21.09.2002 13:00:00","4.534696","-6.3114","1.784188","-83.66103","-6.3114","61.56717","-0.5665458","9.818659","52.88878","77.1001","26.44439","45.89814","95.22963","9.661968","-63.06081","23.0986","23.97623","23.53741","26.44439","129.9889","198.6807","11.55136","11.55136","3.506333","38.74113","17.1625",
"21.09.2002 14:00:00","4.454728","-11.2527","1.61403","-84.29535","-18.37374","62.2763","-0.5858055","12.08804","52.88878","77.1001","26.44439","30.63383","84.14642","12.14949","-49.52747","23.1077","23.79635","23.45203","26.44439","129.9889","192.4683","14.22123","14.22123","10.20763","25.82742","17.075",
"21.09.2002 15:00:00","4.674472","-7.905755","1.618797","-88.33543","-11.03561","62.89951","-0.588621","19.01061","52.88878","77.1001","26.44439","30.62893","88.97559","19.12489","-47.6872","23.11801","23.72943","23.42372","26.44439","129.9889","188.3916","22.36542","22.36542","6.130895","25.82742","16.75",
"21.09.2002 16:00:00","4.483552","-0.333149","1.788778","-89.05664","-0.333149","63.39241","-0.5875384","16.14811","52.88878","77.1001","38.19746","46.01465","78.33625","15.99476","-59.10841","23.1345","23.72772","23.43111","38.19746","129.9889","207.1125","18.99778","18.99778","0.185083","38.74113","16.85",
"21.09.2002 17:00:00","4.574943","0","1.971211","-85.94374","0","64.04877","-0.5760084","12.94806","52.88878","77.1001","38.19746","61.72861","49.2676","12.68889","-75.59103","23.0856","23.80316","23.44438","38.19746","129.9889","219.8412","15.23301","15.23301","0","51.65483","17.0625",
"21.09.2002 18:00:00","4.691012","-5.088872","2.974765","-159.0024","-5.089186","63.47656","-0.582149","11.78216","52.88878","137.8047","38.19746","49.51591","18.76351","11.24419","-65.86749","22.98725","23.82645","23.40685","38.19746","190.6935","278.2221","13.86137","13.86137","2.827326","46.50391","16.85",
"21.09.2002 19:00:00","3.73771","0","2.850108","-192.8566","0","62.12181","-0.7249298","93.00445","5.288878","113.2114","24.97526","14.7917","1.39424","101.1438","-8.774886","22.58298","23.41402","22.9985","24.97526","118.5003","174.5266","109.417","109.417","0","31.05112","15.8875",
"21.09.2002 20:00:00","1.959328","0","1.288416","-99.16903","0","60.91603","-0.742995","30.97982","5.288878","113.2114","13.2222","14.64678","0","30.07843","-11.59932","22.69798","23.26223","22.9801","13.2222","118.5003","162.7736","36.44684","36.44684","0","31.05112","15.4",
"21.09.2002 21:00:00","1.623188","0","1.717116","-139.0373","0","60.27977","-0.7613073","73.1851","5.288878","113.2114","13.2222","18.12636","0","65.481","-12.9676","22.55365","23.18477","22.86921","13.2222","118.5003","170.5364","86.10012","86.10012","0","38.8139","15.2125",
"21.09.2002 22:00:00","0.967617","0","0.3678808","-22.56804","0","60.24479","-0.8260188","0","5.288878","2.732587","13.2222","17.96535","0","0","-17.76519","22.48605","22.98109","22.73357","13.2222","8.021465","60.05757","0","0","0","38.8139","14.6",
"21.09.2002 23:00:00","0.610059","0","0.3731933","-23.2486","0","60.98478","-0.8684636","0","5.288878","2.732587","3.819746","18.10634","0","0","-18.11025","22.23802","22.90225","22.57013","3.819745","8.021465","50.65511","0","0","0","38.8139","14.2375",
"22.09.2002","0.1597","0","0.3801945","-24.74537","0","60.44949","-0.8894818","0","0","0","3.819746","18.1645","0","0","-18.98379","22.16233","22.87238","22.51736","3.819745","0","42.63365","0","0","0","38.8139","13.825",
"22.09.2002 01:00:00","-0.506889","0","0.3892167","-27.07721","0","59.80272","-0.9411102","0","0","0","3.819746","18.28191","0","0","-20.31431","21.97061","22.7677","22.36916","3.819745","0","42.63365","0","0","0","38.8139","13.1",
"22.09.2002 02:00:00","-1.130678","0","0.399211","-30.11157","0","59.04795","-0.9989589","0","0","0","3.819746","18.43795","0","0","-21.8955","21.76356","22.65157","22.20756","3.819745","0","42.63365","0","0","0","38.8139","12.2375",
"22.09.2002 03:00:00","-1.837202","0","0.4097672","-33.44022","0","58.14893","-1.06296","0","0","0","3.819746","18.61278","0","0","-23.51565","21.53726","22.52404","22.03065","3.819745","0","42.63365","0","0","0","38.8139","11.3375",
"22.09.2002 04:00:00","-2.475003","0","0.416399","-35.60896","0","56.98602","-1.127108","0","0","0","3.819746","18.78605","0","0","-24.59284","21.32889","22.3982","21.86354","3.819745","0","42.63365","0","0","0","38.8139","10.6875",
"22.09.2002 05:00:00","-2.94533","0","0.4197825","-36.87247","0","55.64157","-1.181877","0.551381","0","0","3.819746","18.91861","0","0","-24.73137","21.1704","22.28554","21.72797","3.819745","0","42.63365","0.648683","0.648683","0","38.8139","10.25",
"22.09.2002 06:00:00","-5.60213","0","0.5197649","-59.48503","0","51.94343","-1.12611","9.40184","0","110.4788","13.2222","14.71979","0","8.673656","-20.87068","21.64726","22.3764","22.01184","13.2222","110.4788","154.7521","11.06099","11.06099","0","31.05112","9.85",
"22.09.2002 07:00:00","-3.953441","0","0.5077268","-45.17251","0","48.60531","-1.049177","0","52.88878","77.1001","38.19746","26.98233","15.21727","0","-39.10007","22.143","22.54631","22.34466","38.19746","129.9889","196.6256","0","0","0","28.43927","9.7",
"22.09.2002 08:00:00","0.61277","0","0.7029418","-58.71579","0","47.33672","-0.9515616","2.295739","52.88878","77.1001","26.44439","37.67986","64.21281","2.255258","-54.53413","22.23349","22.94617","22.58983","26.44439","129.9889","182.2607","2.700869","2.700869","0","25.82742","10.5125",
"22.09.2002 09:00:00","0.868525","0","0.829482","-73.64212","0","46.13009","-0.9033898","19.10332","52.88878","77.1001","26.44439","36.70824","91.71017","18.3802","-52.41065","22.53235","23.08586","22.80911","26.44439","129.9889","182.2607","22.47449","22.47449","0","25.82742","11.3125",
"22.09.2002 10:00:00","1.468818","0","1.260464","-134.7189","0","44.14379","-0.8373511","49.08695","52.88878","77.1001","26.44439","35.98856","113.6072","42.61475","-51.95059","22.80804","23.30181","23.05493","26.44439","129.9889","182.2607","57.74936","57.74936","0","25.82742","11.75",
"22.09.2002 11:00:00","3.024","0","1.523613","-129.0802","0","43.64695","-0.7879531","42.90173","52.88878","77.1001","38.19746","52.56209","116.9186","40.71349","-73.38121","22.57012","23.82254","23.19633","38.19746","129.9889","206.9275","50.47263","50.47263","0","38.74113","12.65",
"22.09.2002 12:00:00","3.64671","0","1.448176","-105.1254","0","42.80624","-0.7367015","20.54815","52.88878","77.1001","38.19746","53.86362","114.9866","19.99523","-76.19464","22.81377","24.0359","23.42484","38.19746","129.9889","214.6902","24.1743","24.1743","0","46.50391","13.6",
"22.09.2002 13:00:00","4.524754","0","1.727386","-132.1011","0","43.29346","-0.7328549","53.72617","52.88878","77.1001","26.44439","49.08157","114.7022","50.46861","-70.7248","22.83911","23.9571","23.3981","26.44439","129.9889","195.1744","63.20726","63.20726","0","38.74113","14.025",
"22.09.2002 14:00:00","5.791792","0","1.718254","-148.2147","0","43.43518","-0.7217999","69.72957","52.88878","77.1001","26.44439","31.65647","122.6753","66.1432","-48.62741","22.93139","23.99395","23.46267","26.44439","129.9889","182.2607","82.03479","82.03479","0","25.82742","14.1",
"22.09.2002 15:00:00","6.253762","-2.508962","1.347104","-108.4154","-2.508962","42.77037","-0.653532","25.48591","52.88878","77.1001","26.44439","30.59949","124.3411","25.3639","-53.30411","23.10913","24.24372","23.67642","26.44439","129.9889","183.6546","29.98342","29.98342","1.393868","25.82742","14.225",
"22.09.2002 16:00:00","5.356128","0","1.524392","-107.75","0","42.4831","-0.6501813","21.94261","52.88878","77.1001","38.19746","46.42974","115.5293","21.71371","-74.45611","23.09221","24.26576","23.67898","38.19746","129.9889","206.9275","25.81483","25.81483","0","38.74113","14.3",
"22.09.2002 17:00:00","4.696077","0","1.691111","-106.5698","0","42.83518","-0.6873643","24.21016","52.88878","77.1001","38.19746","64.20978","77.13815","23.52699","-94.73483","22.90483","24.13245","23.51864","38.19746","129.9889","219.8412","28.48255","28.48255","0","51.65483","14.2375",
"22.09.2002 18:00:00","4.534766","0","1.526443","-109.1731","0","42.71062","-0.7417427","24.33215","52.88878","137.8047","38.19746","52.22672","38.20065","23.53093","-77.07072","22.91826","23.85095","23.38461","38.19746","190.6935","275.3948","28.62606","28.62606","0","46.50391","13.825",
"22.09.2002 19:00:00","3.683881","0","1.19366","-124.8968","0","43.23844","-0.8130032","41.92794","5.288878","113.2114","24.97526","14.26693","2.736295","40.035","-14.28891","22.67176","23.51052","23.09114","24.97526","118.5003","174.5266","49.32699","49.32699","0","31.05112","13.1625",
"22.09.2002 20:00:00","1.129822","0","1.774986","-226.9812","0","42.66094","-0.7767771","133.4416","5.288878","113.2114","13.2222","14.31392","0","103.8252","-12.5273","23.01342","23.29792","23.15567","13.2222","118.5003","162.7736","156.9901","156.9901","0","31.05112","12.65",
"22.09.2002 21:00:00","0.627619","0","1.264675","-145.929","0","44.80956","-0.8958756","58.25544","5.288878","113.2114","13.2222","17.96121","0","51.48648","-19.21196","22.51525","23.20037","22.85781","13.2222","118.5003","170.5364","68.53582","68.53582","0","38.8139","12.3125",
"22.09.2002 22:00:00","0.069718","0","0.3952467","-32.47947","0","46.86736","-0.9466595","0","5.288878","2.732587","13.2222","18.27325","0","0","-23.15452","22.22344","22.93755","22.58049","13.2222","8.021465","60.05757","0","0","0","38.8139","12.0125",
"22.09.2002 23:00:00","-0.432523","0","0.399879","-32.90201","0","49.15131","-1.017744","0","5.288878","2.732587","3.819746","18.34332","0","0","-23.15019","21.90218","22.77901","22.3406","3.819745","8.021465","50.65511","0","0","0","38.8139","11.7125",
"23.09.2002","-1.150484","0","0.4023189","-33.02259","0","50.77857","-1.075193","0","0","0","3.819746","18.56114","0","0","-23.43683","21.66077","22.63134","22.14605","3.819745","0","42.63365","0","0","0","38.8139","11.4125",
"23.09.2002 01:00:00","-1.708674","0","0.4038044","-32.58925","0","51.4533","-1.117514","0","0","0","3.819746","18.67774","0","0","-23.3116","21.50994","22.51464","22.01229","3.819745","0","42.63365","0","0","0","38.8139","11.3625",
"23.09.2002 02:00:00","-1.963876","0","0.4017215","-31.36405","0","51.09024","-1.146272","0","0","0","3.819746","18.73804","0","0","-22.82478","21.43389","22.42957","21.93173","3.819745","0","42.63365","0","0","0","38.8139","11.525",
"23.09.2002 03:00:00","-2.083749","0","0.3963663","-29.97401","0","50.68908","-1.166805","0","0","0","3.819746","18.76494","0","0","-22.45415","21.39211","22.36516","21.87864","3.819745","0","42.63365","0","0","0","38.8139","11.6625",
"23.09.2002 04:00:00","-2.188922","0","0.3926706","-28.97396","0","51.10289","-1.179505","0","0","0","3.819746","18.78389","0","0","-22.18229","21.35691","22.30937","21.83314","3.819745","0","42.63365","0","0","0","38.8139","11.7625",
"23.09.2002 05:00:00","-2.31031","0","0.3910007","-28.24225","0","51.74007","-1.189673","0","0","0","3.819746","18.80492","0","0","-21.90733","21.32035","22.25662","21.78849","3.819745","0","42.63365","0","0","0","38.8139","11.8625",
"23.09.2002 06:00:00","-4.603151","0","0.5920456","-60.79158","0","50.82272","-1.136217","18.5992","0","110.4788","13.2222","14.63548","0","19.45726","-18.07147","21.74387","22.23495","21.98941","13.2222","110.4788","154.7521","21.88141","21.88141","0","31.05112","11.5875",
"23.09.2002 07:00:00","-2.122766","0","0.4728492","-33.77819","0","49.8618","-1.03178","0","52.88878","77.1001","38.19746","26.55444","4.166706","0","-33.55918","22.34723","22.40257","22.3749","38.19746","129.9889","196.6256","0","0","0","28.43927","11.775",
"23.09.2002 08:00:00","-0.026838","0","0.6384583","-41.45285","0","50.7933","-0.9018009","2.287831","52.88878","77.1001","26.44439","36.67287","17.35699","2.292716","-48.34127","22.60843","22.68937","22.6489","26.44439","129.9889","182.2607","2.691566","2.691566","0","25.82742","12.375",
"23.09.2002 09:00:00","0.245481","0","0.5683053","-32.35201","0","51.97684","-0.8718077","0","52.88878","77.1001","26.44439","36.06998","27.84281","0","-48.188","22.77884","22.74219","22.76052","26.44439","129.9889","182.2607","0","0","0","25.82742","12.6625",
"23.09.2002 10:00:00","1.082457","0","0.6319246","-39.05077","0","53.8794","-0.8265387","1.625062","52.88878","77.1001","26.44439","35.75214","37.98922","1.632662","-47.40472","22.77536","22.88089","22.82813","26.44439","129.9889","182.2607","1.911838","1.911838","0","25.82742","13.0125",
"23.09.2002 11:00:00","1.325517","0","1.675731","-136.1843","0","55.98312","-0.8117926","74.83438","52.88878","77.1001","38.19746","53.3416","42.8909","77.21445","-66.72753","22.65726","23.00546","22.83136","38.19746","129.9889","206.9275","88.04044","88.04044","0","38.74113","13.3875",
"23.09.2002 12:00:00","3.03337","0","2.728095","-234.1445","0","57.59309","-0.8386698","145.24","52.88878","77.1001","38.19746","56.73804","44.27834","151.0902","-66.21024","22.3764","23.0233","22.69985","38.19746","129.9889","214.6902","170.8706","170.8706","0","46.50391","13.625",
"23.09.2002 13:00:00","3.0298","0","1.692497","-139.3302","0","56.26199","-0.8128412","90.71722","52.88878","77.1001","26.44439","52.32349","80.3399","71.03142","-66.40164","22.887","23.25497","23.07098","26.44439","129.9889","195.1744","106.7261","106.7261","0","38.74113","13.825",
"23.09.2002 14:00:00","4.883401","-5.288531","3.273818","-257.7696","-9.460548","57.75863","-0.5891134","49.49163","52.88878","77.1001","26.44439","32.13909","177.219","51.67034","-49.47044","22.77271","24.22059","23.49665","26.44439","129.9889","187.5166","58.22544","58.22544","5.25586","25.82742","15.0875",
"23.09.2002 15:00:00","4.962287","-33.62283","3.302828","-203.841","-52.85","58.53292","-0.547167","33.20145","52.88878","77.1001","26.44439","30.95618","191.9259","32.52289","-72.80823","22.88472","24.46907","23.67689","26.44439","129.9889","211.6218","39.06054","39.06054","29.36111","25.82742","16.6125",
"23.09.2002 16:00:00","4.710303","-28.49651","3.593128","-179.6877","-38.28121","58.06087","-0.5610749","16.39758","52.88878","77.1001","38.19746","45.92808","132.6758","16.84608","-82.42538","22.90646","24.42101","23.66374","38.19746","129.9889","228.1948","19.29127","19.29127","21.26734","38.74113","17.475",
"23.09.2002 17:00:00","4.364486","-16.07176","4.333552","-189.6421","-16.07176","57.46062","-0.6062723","19.51122","52.88878","77.1001","38.19746","61.78473","75.71523","17.43464","-84.15149","22.97585","24.01165","23.49375","38.19746","129.9889","228.7699","22.95438","22.95438","8.928758","51.65483","17.825",
"23.09.2002 18:00:00","4.011074","-18.50812","3.30688","-145.5299","-18.50812","56.81299","-0.653654","37.99318","52.88878","137.8047","38.19746","49.68738","36.23766","40.94736","-72.76499","22.97321","23.74832","23.36076","38.19746","190.6935","285.6771","44.69787","44.69787","10.28229","46.50391","17.7125",
"23.09.2002 19:00:00","3.787551","0","3.457276","-190.0539","0","57.66072","-0.7400901","69.15761","5.288878","113.2114","24.97526","14.90395","2.183608","74.47697","-7.638554","22.70998","23.44402","23.077","24.97526","118.5003","174.5266","81.36189","81.36189","0","31.05112","17.1625",
"23.09.2002 20:00:00","2.909135","0","2.420573","-146.1128","0","58.28207","-0.7567773","49.02023","5.288878","113.2114","13.2222","14.72618","0","46.77126","-8.025536","22.75037","23.29637","23.02337","13.2222","118.5003","162.7736","57.67086","57.67086","0","31.05112","16.8375",
"23.09.2002 21:00:00","2.609917","0","2.025079","-126.755","0","58.67855","-0.7637721","39.63777","5.288878","113.2114","13.2222","18.40989","0","36.66455","-11.27209","22.73283","23.19419","22.96351","13.2222","118.5003","170.5364","46.63266","46.63266","0","38.8139","16.675",
"23.09.2002 22:00:00","1.696052","0","0.336062","-15.9178","0","58.85186","-0.756429","0","5.288878","2.732587","13.2222","17.70579","0","0","-13.87325","22.83634","23.06382","22.95008","13.2222","8.021465","60.05757","0","0","0","38.8139","16.5375",
"23.09.2002 23:00:00","1.452662","0","0.3410308","-16.09524","0","60.21816","-0.7854562","0","5.288878","2.732587","3.819746","17.77681","0","0","-13.96193","22.65987","22.96885","22.81436","3.819745","8.021465","50.65511","0","0","0","38.8139","16.375",
"24.09.2002","0.990816","0","0.3428425","-15.80875","0","60.9396","-0.8318139","0","0","0","3.819746","17.94425","0","0","-13.99233","22.46729","22.87245","22.66987","3.819745","0","42.63365","0","0","0","38.8139","16.2375",
"24.09.2002 01:00:00","0.570968","0","0.3464088","-16.25905","0","61.0136","-0.8677406","0","0","0","3.819746","18.02095","0","0","-14.46473","22.3376","22.78842","22.56301","3.819745","0","42.63365","0","0","0","38.8139","15.95",
"24.09.2002 02:00:00","0.250533","0","0.3516825","-17.23879","0","60.93008","-0.9029573","0","0","0","3.819746","18.11237","0","0","-15.1617","22.20854","22.70691","22.45772","3.819745","0","42.63365","0","0","0","38.8139","15.55",
"24.09.2002 03:00:00","-0.055275","0","0.356644","-18.10297","0","60.5873","-0.9381745","0","0","0","3.819746","18.20461","0","0","-15.72335","22.08807","22.63095","22.35951","3.819745","0","42.63365","0","0","0","38.8139","15.2125",
"24.09.2002 04:00:00","-0.328825","0","0.3611306","-18.75032","0","59.71258","-0.9718359","0","0","0","3.819746","18.28252","0","0","-16.0861","21.98589","22.56109","22.27349","3.819745","0","42.63365","0","0","0","38.8139","14.975",
"24.09.2002 05:00:00","-0.535289","0","0.3613912","-18.81664","0","58.39816","-1.00517","0","0","0","3.819746","18.34821","0","0","-16.25048","21.90319","22.49773","22.20046","3.819745","0","42.63365","0","0","0","38.8139","14.8375",
"24.09.2002 06:00:00","-1.272137","0","2.001163","-169.3373","0","56.00412","-0.9424672","103.8091","0","110.4788","13.2222","14.37632","0","106.0627","-10.40709","22.13787","22.61391","22.37589","13.2222","110.4788","154.7521","122.1283","122.1283","0","31.05112","14.7375",
"24.09.2002 07:00:00","2.613367","0","1.613004","-127.0167","0","54.08852","-0.9471049","59.77575","52.88878","77.1001","38.19746","25.10464","15.15218","62.98848","-25.4621","22.43117","22.77099","22.60108","38.19746","129.9889","196.6256","70.32442","70.32442","0","28.43927","14.7625",
"24.09.2002 08:00:00","3.926419","0","2.281321","-164.9051","0","53.49775","-0.7861109","91.12085","52.88878","77.1001","26.44439","32.96476","77.68417","82.31022","-39.73274","22.735","23.25458","22.99479","26.44439","129.9889","182.2607","107.201","107.201","0","25.82742","15.4875",
"24.09.2002 09:00:00","4.123308","-14.56139","3.34022","-174.7184","-16.74583","52.99382","-0.6500092","20.54752","52.88878","77.1001","26.44439","31.11024","184.1214","20.90325","-51.37686","22.9816","24.0335","23.50755","26.44439","129.9889","191.5639","24.17356","24.17356","9.30324","25.82742","17.15",
"24.09.2002 10:00:00","3.407548","-50.43728","4.019552","-140.8238","-59.8007","52.86542","-0.5670323","0","52.88878","77.1001","26.44439","30.72877","194.8653","0","-78.62564","23.11377","24.47607","23.79492","26.44439","129.9889","215.4833","0","0","33.22261","25.82742","19.275",
"24.09.2002 11:00:00","2.625572","-63.61509","4.649918","-110.3932","-74.83712","52.41581","-0.4669705","0","52.88878","77.1001","38.19746","45.60123","162.0467","0","-96.80495","23.46063","24.7296","24.09512","38.19746","129.9889","248.5036","0","0","41.57618","38.74113","20.6625",
"24.09.2002 12:00:00","1.660703","-84.72628","7.490615","-119.2393","-101.0884","52.001","-0.3646209","0","52.88878","77.1001","38.19746","48.98153","181.4113","0","-110.8292","23.66937","25.11686","24.39312","38.19746","129.9889","270.8505","0","0","56.16022","46.50391","21.8125",
"24.09.2002 13:00:00","1.69887","-78.19519","8.092456","-92.66176","-90.32188","51.48991","-0.395437","0","52.88878","77.1001","26.44439","45.36963","116.6052","0","-101.6102","23.65681","24.85848","24.25764","26.44439","129.9889","245.3532","0","0","50.17882","38.74113","22.1125",
"24.09.2002 14:00:00","2.101145","-66.83355","5.785058","-74.45316","-80.48148","51.91693","-0.4488114","0","52.88878","77.1001","26.44439","30.31591","116.1752","0","-83.99323","23.55327","24.60153","24.0774","26.44439","129.9889","226.9726","0","0","44.71194","25.82742","21.75",
"24.09.2002 15:00:00","2.782738","-51.98339","4.279805","-80.6843","-60.96435","52.8103","-0.5530614","0","52.88878","77.1001","26.44439","30.43701","39.01275","0","-72.70674","23.25563","24.20794","23.73178","26.44439","129.9889","216.1298","0","0","33.86908","25.82742","20.9125",
"24.09.2002 16:00:00","3.154308","-38.59716","5.117597","-116.2768","-38.59716","53.99128","-0.6268106","7.364804","52.88878","77.1001","38.19746","45.92783","23.75942","8.004635","-75.62325","23.05324","23.98179","23.51751","38.19746","129.9889","228.3703","8.664475","8.664475","21.44287","38.74113","20",
"24.09.2002 17:00:00","3.789946","-24.01003","2.230327","-61.27241","-24.01003","53.94531","-0.6271478","0.793415","52.88878","77.1001","38.19746","61.19297","14.47535","0.7474935","-81.1844","23.15482","23.84978","23.5023","38.19746","129.9889","233.1801","0.933429","0.933429","13.3389","51.65483","19.2",
"24.09.2002 18:00:00","4.21951","-22.74603","4.190497","-160.6617","-22.74603","53.66675","-0.6474112","1.084576","52.88878","137.8047","38.19746","49.6529","5.38763","0.8255035","-71.60318","23.00185","23.81807","23.40996","38.19746","190.6935","288.0315","1.275972","1.275972","12.63668","46.50391","18.525",
"24.09.2002 19:00:00","4.14499","0","4.248363","-183.7479","0","52.7965","-0.7114363","61.93683","5.288878","113.2114","24.97526","14.62467","0.3663074","69.33874","-6.563548","22.83905","23.65009","23.24457","24.97526","118.5003","174.5266","72.86687","72.86687","0","31.05112","17.925",
"24.09.2002 20:00:00","4.825529","0","6.267515","-291.4834","0","51.84439","-0.7939274","176.894","5.288878","113.2114","13.2222","14.87928","0","201.9588","-5.020201","22.41843","23.51158","22.965","13.2222","118.5003","162.7736","208.1106","208.1106","0","31.05112","17.5125",
"24.09.2002 21:00:00","3.015865","0","4.112936","-224.5543","0","50.34348","-0.8198272","130.5007","5.288878","113.2114","13.2222","18.4801","0","125.8565","-8.506247","22.67777","23.43537","23.05657","13.2222","118.5003","170.5364","153.5302","153.5302","0","38.8139","17.15",
"24.09.2002 22:00:00","1.892322","0","0.4959022","-25.54416","0","49.91375","-0.7566743","3.935998","5.288878","2.732587","13.2222","17.74117","0","3.824544","-13.23038","22.97535","23.29485","23.1351","13.2222","8.021465","60.05757","4.630586","4.630586","0","38.8139","16.8125",
"24.09.2002 23:00:00","1.881727","0","0.3450172","-17.00415","0","51.32616","-0.767512","0","5.288878","2.732587","3.819746","17.60544","0","0","-14.02895","22.88628","23.22988","23.05808","3.819745","8.021465","50.65511","0","0","0","38.8139","16.5125",
"25.09.2002","1.373229","0","0.3466055","-17.23995","0","52.75165","-0.8044768","0","0","0","3.819746","17.74805","0","0","-14.58724","22.69683","23.14308","22.91995","3.819745","0","42.63365","0","0","0","38.8139","16.15",
"25.09.2002 01:00:00","0.918319","0","0.3545108","-18.64381","0","53.61993","-0.8399851","0","0","0","3.819746","17.84692","0","0","-15.5455","22.53742","23.05187","22.79464","3.819745","0","42.63365","0","0","0","38.8139","15.625",
"25.09.2002 02:00:00","0.520074","0","0.3628045","-20.39216","0","53.95378","-0.8807169","0","0","0","3.819746","17.97197","0","0","-16.62303","22.36994","22.95658","22.66326","3.819745","0","42.63365","0","0","0","38.8139","15.025",
"25.09.2002 03:00:00","0.110353","0","0.371817","-22.33324","0","53.79222","-0.9243512","0","0","0","3.819746","18.1005","0","0","-17.69233","22.20416","22.86043","22.5323","3.819745","0","42.63365","0","0","0","38.8139","14.425",
"25.09.2002 04:00:00","-0.296831","0","0.3787078","-23.79518","0","52.9335","-0.9720952","0","0","0","3.819746","18.22751","0","0","-18.48225","22.04549","22.76405","22.40477","3.819745","0","42.63365","0","0","0","38.8139","13.95",
"25.09.2002 05:00:00","-0.626607","0","0.3802655","-24.60355","0","51.94666","-1.015754","0","0","0","3.819746","18.33523","0","0","-19.14821","21.91504","22.67693","22.29599","3.819745","0","42.63365","0","0","0","38.8139","13.55",
"25.09.2002 06:00:00","-2.752247","0","1.17258","-126.6857","0","49.32361","-0.9610118","74.08691","0","110.4788","13.2222","14.40907","0","60.85806","-13.28151","22.36045","22.77157","22.56601","13.2222","110.4788","154.7521","87.16108","87.16108","0","31.05112","13.275",
"25.09.2002 07:00:00","1.857452","0","0.9416078","-84.1803","0","47.62116","-0.895645","28.47083","52.88878","77.1001","38.19746","25.43536","18.7294","25.91049","-30.16436","22.6383","22.94243","22.79037","38.19746","129.9889","196.6256","33.49509","33.49509","0","28.43927","13.325",
"25.09.2002 08:00:00","3.794335","0","1.612881","-131.5772","0","47.13742","-0.8382029","59.2802","52.88878","77.1001","26.44439","33.85751","84.83077","62.21875","-43.19929","22.57691","23.4602","23.01855","26.44439","129.9889","182.2607","69.74141","69.74141","0","25.82742","14.4625",
"25.09.2002 09:00:00","4.459715","-2.80095","2.870762","-189.1541","-2.80095","46.51601","-0.7124779","46.52832","52.88878","77.1001","26.44439","31.59665","135.7861","46.48036","-43.52229","22.87271","23.9355","23.40411","26.44439","129.9889","183.8168","54.73919","54.73919","1.556083","25.82742","15.975",
"25.09.2002 10:00:00","4.863537","-30.7747","3.808135","-177.983","-30.7747","46.56514","-0.6604348","75.43736","52.88878","77.1001","26.44439","30.76932","167.4965","85.52179","-65.30114","22.78782","24.30442","23.54612","26.44439","129.9889","199.3577","88.74984","88.74984","17.09705","25.82742","17.6875",
"25.09.2002 11:00:00","3.732511","-40.93083","3.918721","-134.6735","-40.93083","45.54226","-0.6305203","4.965434","52.88878","77.1001","38.19746","45.73079","132.3387","5.473984","-84.19044","22.97275","24.53488","23.75381","38.19746","129.9889","229.6668","5.841687","5.841687","22.73935","38.74113","19.0875",
"25.09.2002 12:00:00","3.215568","-42.38319","3.781451","-110.3827","-42.38319","46.18853","-0.6165585","4.057459","52.88878","77.1001","38.19746","49.59892","123.0007","4.21804","-84.20226","23.09599","24.39072","23.74336","38.19746","129.9889","238.2365","4.773482","4.773482","23.54622","46.50391","19.5",
"25.09.2002 13:00:00","3.484735","-38.37586","4.328748","-135.8896","-38.37586","46.84864","-0.6256142","14.12073","52.88878","77.1001","26.44439","45.89104","127.508","15.50943","-80.46151","23.01174","24.30766","23.6597","26.44439","129.9889","216.4943","16.61262","16.61262","21.31992","38.74113","19.25",
"25.09.2002 14:00:00","3.682346","-36.44916","3.66735","-143.9563","-36.44916","47.06362","-0.6515822","9.839508","52.88878","77.1001","26.44439","30.76797","97.96406","10.70515","-67.51307","23.004","24.16827","23.58614","26.44439","129.9889","202.5102","11.5759","11.5759","20.24953","25.82742","18.6",
"25.09.2002 15:00:00","4.161401","-46.8417","3.720456","-149.0946","-46.8417","47.02494","-0.5963849","10.84261","52.88878","77.1001","26.44439","30.76487","144.4258","11.83065","-77.75507","22.90914","24.59447","23.7518","26.44439","129.9889","208.2838","12.75601","12.75601","26.02316","25.82742","18.6125",
"25.09.2002 16:00:00","3.626145","-43.21879","3.733423","-138.3293","-43.21879","46.82734","-0.5948318","0.00173","52.88878","77.1001","38.19746","46.02108","123.3431","0","-88.18124","22.99125","24.64638","23.81882","38.19746","129.9889","230.9379","0.002035","0.002035","24.01044","38.74113","18.8625",
"25.09.2002 17:00:00","3.329467","-32.46459","3.366244","-113.4612","-32.46459","46.37767","-0.6106174","2.751848","52.88878","77.1001","38.19746","61.28725","83.75868","2.706136","-93.13918","23.0543","24.50459","23.77945","38.19746","129.9889","237.877","3.237469","3.237469","18.03588","51.65483","18.775",
"25.09.2002 18:00:00","4.234639","-30.09745","3.545703","-148.9185","-30.09745","45.55848","-0.6212271","12.6225","52.88878","137.8047","38.19746","49.53288","43.96724","13.4","-80.33604","23.00317","24.27592","23.63955","38.19746","190.6935","292.1156","14.85","14.85","16.7208","46.50391","18.325",
"25.09.2002 19:00:00","4.445656","0","3.729901","-191.5903","0","45.94683","-0.7436816","56.65416","5.288878","113.2114","24.97526","14.60395","2.930264","60.81969","-6.60938","22.70055","23.86589","23.28322","24.97526","118.5003","174.5266","66.65196","66.65196","0","31.05112","17.6",
"25.09.2002 20:00:00","3.957225","0","3.436588","-197.466","0","46.78834","-0.8141101","68.0835","5.288878","113.2114","13.2222","14.88383","0","73.80351","-7.668693","22.61825","23.65425","23.13625","13.2222","118.5003","162.7736","80.09825","80.09825","0","31.05112","16.8625",
"25.09.2002 21:00:00","2.664115","0","1.799831","-118.8969","0","47.53751","-0.781246","32.87872","5.288878","113.2114","13.2222","18.42404","0","31.85628","-12.46489","22.84288","23.53627","23.18957","13.2222","118.5003","170.5364","38.68085","38.68085","0","38.8139","16.225",
"25.09.2002 22:00:00","2.422299","0","0.3516758","-20.49476","0","47.9332","-0.7447312","0","5.288878","2.732587","13.2222","17.49222","0","0","-16.10315","22.98685","23.42328","23.20506","13.2222","8.021465","60.05757","0","0","0","38.8139","15.625",
"25.09.2002 23:00:00","1.861168","0","0.362966","-22.48669","0","49.43482","-0.7850519","0","5.288878","2.732587","3.819746","17.68316","0","0","-17.31452","22.77735","23.29814","23.03774","3.819745","8.021465","50.65511","0","0","0","38.8139","14.9625",
"26.09.2002","1.142235","0","0.3730136","-24.17271","0","50.62573","-0.8460397","0","0","0","3.819746","17.90519","0","0","-18.33277","22.50317","23.164","22.83359","3.819745","0","42.63365","0","0","0","38.8139","14.325",
"26.09.2002 01:00:00","0.511685","0","0.3779021","-25.17841","0","50.88901","-0.8991186","0","0","0","3.819746","18.05149","0","0","-19.10243","22.30826","23.04802","22.67814","3.819745","0","42.63365","0","0","0","38.8139","13.85",
"26.09.2002 02:00:00","0.082901","0","0.3814594","-25.94182","0","51.07272","-0.9375657","0","0","0","3.819746","18.15497","0","0","-19.64422","22.17055","22.95018","22.56037","3.819745","0","42.63365","0","0","0","38.8139","13.5125",
"26.09.2002 03:00:00","-0.351264","0","0.3873428","-27.09688","0","50.93906","-0.9750673","0","0","0","3.819746","18.25109","0","0","-20.24184","22.03532","22.85606","22.44569","3.819745","0","42.63365","0","0","0","38.8139","13.15",
"26.09.2002 04:00:00","-0.720509","0","0.389173","-27.40695","0","50.43016","-1.012725","0","0","0","3.819746","18.3433","0","0","-20.52581","21.91903","22.77177","22.3454","3.819745","0","42.63365","0","0","0","38.8139","12.9375",
"26.09.2002 05:00:00","-0.993505","0","0.3900028","-27.58748","0","50.07436","-1.041324","0","0","0","3.819746","18.40557","0","0","-20.74864","21.833","22.69794","22.26547","3.819745","0","42.63365","0","0","0","38.8139","12.775",
"26.09.2002 06:00:00","-2.651129","0","0.8142666","-87.13692","0","47.91405","-0.978119","37.04956","0","110.4788","13.2222","14.44081","0","31.24604","-16.58882","22.26532","22.79813","22.53172","13.2222","110.4788","154.7521","43.58773","43.58773","0","31.05112","12.575",
"26.09.2002 07:00:00","0.089342","0","0.7123969","-64.76801","0","46.33474","-0.928002","21.7635","52.88878","77.1001","38.19746","25.67666","6.028548","16.34556","-32.65407","22.67377","22.85518","22.76447","38.19746","129.9889","196.6256","25.60412","25.60412","0","28.43927","12.375",
"26.09.2002 08:00:00","1.656285","0","0.9755729","-81.86518","0","47.79195","-0.8529411","22.82676","52.88878","77.1001","26.44439","35.86768","33.14146","22.37832","-47.46584","22.65281","23.04852","22.85067","26.44439","129.9889","182.2607","26.85501","26.85501","0","25.82742","12.8",
"26.09.2002 09:00:00","3.341062","0","1.971649","-192.9609","0","49.07803","-0.785414","106.038","52.88878","77.1001","26.44439","34.59872","66.29853","99.18671","-45.86308","22.72762","23.25185","22.98973","26.44439","129.9889","182.2607","124.7506","124.7506","0","25.82742","13.35",
"26.09.2002 10:00:00","3.152902","0","1.514337","-130.5975","0","50.4388","-0.8323088","82.0256","52.88878","77.1001","26.44439","33.87365","93.05683","61.2939","-46.06943","22.87026","23.43286","23.15156","26.44439","129.9889","182.2607","96.50071","96.50071","0","25.82742","13.9375",
"26.09.2002 11:00:00","4.939897","0","1.80037","-127.8505","0","53.68649","-0.7289094","39.80757","52.88878","77.1001","38.19746","49.9785","110.3364","37.50135","-65.89344","22.53825","23.641","23.08963","38.19746","129.9889","206.9275","46.83244","46.83244","0","38.74113","14.5125",
"26.09.2002 12:00:00","4.341114","0","1.858737","-123.1708","0","53.45433","-0.6836156","43.88845","52.88878","77.1001","38.19746","52.90094","122.1095","41.15347","-68.31864","22.89158","23.7663","23.32894","38.19746","129.9889","214.6902","51.63348","51.63348","0","46.50391","14.95",
"26.09.2002 13:00:00","4.862931","0","2.064562","-138.7026","0","53.17513","-0.6714394","68.78674","52.88878","77.1001","26.44439","48.07042","123.3089","65.95599","-64.35903","22.86715","23.89577","23.38146","26.44439","129.9889","195.1744","80.92557","80.92557","0","38.74113","15.225",
"26.09.2002 14:00:00","5.773697","-1.280481","1.9022","-135.2524","-1.280481","53.10833","-0.6558266","65.43758","52.88878","77.1001","26.44439","30.94876","115.9331","63.25755","-45.56241","22.97043","23.93924","23.45483","26.44439","129.9889","182.9721","76.98538","76.98538","0.711378","25.82742","15.425",
"26.09.2002 15:00:00","5.935111","-5.039639","1.99769","-141.7643","-5.039639","53.26723","-0.6480824","73.94753","52.88878","77.1001","26.44439","30.55623","96.64614","70.92711","-49.24953","23.00683","23.92227","23.46455","26.44439","129.9889","185.0605","86.99709","86.99709","2.799799","25.82742","15.5625",
"26.09.2002 16:00:00","5.751477","0","1.884157","-116.28","0","53.79208","-0.6544374","48.72676","52.88878","77.1001","38.19746","46.37208","71.81925","47.2051","-65.55544","22.95713","23.87606","23.4166","38.19746","129.9889","206.9275","57.32561","57.32561","0","38.74113","15.5375",
"26.09.2002 17:00:00","4.947237","0","2.149617","-131.62","0","55.89255","-0.6835963","63.13405","52.88878","77.1001","38.19746","63.91434","42.31982","59.79271","-85.10876","22.80943","23.77739","23.29341","38.19746","129.9889","219.8412","74.27536","74.27536","0","51.65483","15.25",
"26.09.2002 18:00:00","4.863516","0","1.672268","-107.199","0","57.58636","-0.6670207","34.09912","52.88878","137.8047","38.19746","51.72404","16.17302","33.19098","-70.62483","22.94411","23.71722","23.33066","38.19746","190.6935","275.3948","40.11662","40.11662","0","46.50391","14.9125",
"26.09.2002 19:00:00","3.649747","0","1.609898","-152.386","0","59.39783","-0.7124611","76.69664","5.288878","113.2114","24.97526","14.24329","0","72.58987","-11.66421","22.72847","23.42936","23.07891","24.97526","118.5003","174.5266","90.23135","90.23135","0","31.05112","14.3625",
"26.09.2002 20:00:00","2.419897","0","1.900364","-183.5536","0","59.80347","-0.7603729","128.0905","5.288878","113.2114","13.2222","14.61654","0","110.6159","-11.47094","22.60563","23.25971","22.93267","13.2222","118.5003","162.7736","150.6947","150.6947","0","31.05112","14.0375",
"26.09.2002 21:00:00","1.755426","0","1.776017","-172.9845","0","59.13456","-0.7851847","122.319","5.288878","113.2114","13.2222","18.11606","0","103.3391","-14.98829","22.55245","23.24277","22.89761","13.2222","118.5003","170.5364","143.9047","143.9047","0","38.8139","13.75",
"26.09.2002 22:00:00","0.189888","0","0.4022182","-30.11043","0","59.67026","-0.8609781","0","5.288878","2.732587","13.2222","17.9628","0","0","-20.68391","22.29453","22.97008","22.6323","13.2222","8.021465","60.05757","0","0","0","38.8139","13.1625",
"26.09.2002 23:00:00","-0.323376","0","0.4081162","-31.59061","0","60.89934","-0.9466822","0","5.288878","2.732587","3.819746","18.32978","0","0","-21.64965","21.88947","22.73236","22.31091","3.819745","8.021465","50.65511","0","0","0","38.8139","12.4",
"27.09.2002","-1.386083","0","0.4221586","-35.47489","0","60.78726","-1.048122","0","0","0","3.819746","18.65472","0","0","-23.48141","21.50351","22.51375","22.00863","3.819745","0","42.63365","0","0","0","38.8139","11.2875",
"27.09.2002 01:00:00","-1.763946","0","0.4161221","-32.87658","0","59.30343","-1.127607","0","0","0","3.819746","18.88587","0","0","-22.50866","21.30702","22.39013","21.84858","3.819745","0","42.63365","0","0","0","38.8139","11.55",
"27.09.2002 02:00:00","-1.619121","0","0.4119497","-31.80539","0","57.76707","-1.116402","0","0","0","3.819746","18.79154","0","0","-22.13641","21.41211","22.40948","21.91079","3.819745","0","42.63365","0","0","0","38.8139","11.8125",
"27.09.2002 03:00:00","-1.935165","0","0.4367771","-35.67321","0","57.30152","-1.145412","0","0","0","3.819746","18.84579","0","0","-22.57577","21.28435","22.33124","21.80779","3.819745","0","42.63365","0","0","0","38.8139","11.5125",
"27.09.2002 04:00:00","-2.444887","0","0.4242601","-33.86185","0","56.75499","-1.18503","0","0","0","3.819746","18.94883","0","0","-22.81027","21.18177","22.2468","21.71428","3.819745","0","42.63365","0","0","0","38.8139","11.3375",
"27.09.2002 05:00:00","-2.685307","0","0.4164288","-33.08171","0","56.23284","-1.204315","0","0","0","3.819746","18.95933","0","0","-23.10862","21.13457","22.1795","21.65704","3.819745","0","42.63365","0","0","0","38.8139","11.175",
"27.09.2002 06:00:00","-5.143647","0","0.7511885","-80.7422","0","53.49068","-1.134853","28.57917","0","110.4788","13.2222","14.72377","0","34.26493","-19.04359","21.69913","22.29455","21.99684","13.2222","110.4788","154.7521","33.62255","33.62255","0","31.05112","11.0375",
"27.09.2002 07:00:00","-2.776558","0","0.7051451","-68.78737","0","51.35624","-1.033257","20.2072","52.88878","77.1001","38.19746","26.80665","2.322799","20.01317","-34.45077","22.15097","22.44014","22.29556","38.19746","129.9889","196.6256","23.77317","23.77317","0","28.43927","11.0625",
"27.09.2002 08:00:00","-1.203634","0","0.6354672","-45.40006","0","51.28618","-0.9640011","0","52.88878","77.1001","26.44439","37.44697","9.902259","0","-51.84737","22.35369","22.55018","22.45193","26.44439","129.9889","182.2607","0","0","0","25.82742","11.1625",
"27.09.2002 09:00:00","-1.216","0","0.6341183","-44.6093","0","52.32513","-0.9829928","0","52.88878","77.1001","26.44439","37.7405","19.27583","0","-51.22836","22.24995","22.49652","22.37324","26.44439","129.9889","182.2607","0","0","0","25.82742","11.2",
"27.09.2002 10:00:00","-1.603017","0","0.6166371","-42.73131","0","52.84599","-0.9782878","0","52.88878","77.1001","26.44439","37.77948","27.14283","0","-52.39461","22.26896","22.515","22.39198","26.44439","129.9889","182.2607","0","0","0","25.82742","10.95",
"27.09.2002 11:00:00","-2.385165","0","0.766044","-38.08827","0","53.0052","-0.9558339","0","52.88878","77.1001","38.19746","56.97198","33.42656","0","-75.0679","22.38649","22.57102","22.47876","38.19746","129.9889","206.9275","0","0","0","38.74113","11.3625",
"27.09.2002 12:00:00","-0.841608","0","0.8541643","-44.40525","0","53.07534","-0.897438","3.139485","52.88878","77.1001","38.19746","59.57257","37.00553","3.116371","-78.21017","22.4844","22.80517","22.64479","38.19746","129.9889","214.6902","3.693512","3.693512","0","46.50391","11.95",
"27.09.2002 13:00:00","0.171883","0","0.9578323","-61.39012","0","52.83905","-0.8323112","8.831532","52.88878","77.1001","26.44439","55.04724","75.80766","8.86791","-73.79043","22.61096","23.05019","22.83058","26.44439","129.9889","195.1744","10.39004","10.39004","0","38.74113","12.1625",
"27.09.2002 14:00:00","3.524512","0","1.606685","-145.9324","0","52.17825","-0.6925777","43.42854","52.88878","77.1001","26.44439","34.27675","156.6631","47.27317","-49.59896","22.76988","23.93353","23.3517","26.44439","129.9889","182.2607","51.0924","51.0924","0","25.82742","13.1375",
"27.09.2002 15:00:00","5.293274","-1.021469","1.780716","-142.5371","-1.155736","51.87487","-0.6059377","48.44679","52.88878","77.1001","26.44439","31.32303","153.4914","50.09889","-50.29606","23.06279","24.25187","23.65733","26.44439","129.9889","182.9028","56.99622","56.99622","0.642076","25.82742","14.2625",
"27.09.2002 16:00:00","5.585164","0","2.174374","-148.7355","0","53.3951","-0.580102","58.76037","52.88878","77.1001","38.19746","46.13118","125.6679","60.69416","-70.45294","23.1234","24.22828","23.67583","38.19746","129.9889","206.9275","69.12985","69.12985","0","38.74113","14.9125",
"27.09.2002 17:00:00","4.800399","0","1.902781","-108.3303","0","53.67327","-0.6375967","35.38039","52.88878","77.1001","38.19746","63.45393","70.15252","35.0975","-87.59365","22.97774","23.93716","23.45745","38.19746","129.9889","219.8412","41.62398","41.62398","0","51.65483","15.225",
"27.09.2002 18:00:00","5.001261","0","1.725481","-107.9155","0","50.06416","-0.6937998","32.46404","52.88878","137.8047","38.19746","51.35696","27.95567","32.37499","-69.70311","22.99683","23.68068","23.33875","38.19746","190.6935","275.3948","38.19298","38.19298","0","46.50391","15.1125",
"27.09.2002 19:00:00","3.561674","0","1.775562","-160.9707","0","46.85691","-0.7927611","87.91618","5.288878","113.2114","24.97526","14.20591","0","83.05812","-11.18113","22.76925","23.34846","23.05885","24.97526","118.5003","174.5266","103.4308","103.4308","0","31.05112","14.6875",
"27.09.2002 20:00:00","1.963263","0","1.627929","-158.5391","0","44.483","-0.8735644","106.1214","5.288878","113.2114","13.2222","14.61758","0","90.8468","-11.76603","22.64834","23.11416","22.88125","13.2222","118.5003","162.7736","124.8487","124.8487","0","31.05112","14.0625",
"27.09.2002 21:00:00","2.114587","0","1.71855","-188.2271","0","43.09503","-0.8925586","117.1272","5.288878","113.2114","13.2222","17.99738","0","91.26678","-15.67128","22.62271","22.99247","22.80759","13.2222","118.5003","170.5364","137.7967","137.7967","0","38.8139","13.3625",
"27.09.2002 22:00:00","0.234653","0","0.3941878","-30.22518","0","43.87725","-1.025898","0","5.288878","2.732587","13.2222","18.17033","0","0","-21.43018","22.1429","22.74687","22.44489","13.2222","8.021465","60.05757","0","0","0","38.8139","12.6625",
"27.09.2002 23:00:00","-0.632206","0","0.4029378","-31.82791","0","44.65659","-1.104461","0","5.288878","2.732587","3.819746","18.48172","0","0","-22.15812","21.71552","22.54296","22.12924","3.819745","8.021465","50.65511","0","0","0","38.8139","11.9625",
"28.09.2002","-1.519258","0","0.4097113","-33.52089","0","44.23872","-1.197236","0","0","0","3.819746","18.78479","0","0","-23.15693","21.38437","22.3506","21.86749","3.819745","0","42.63365","0","0","0","38.8139","11.2625",
"28.09.2002 01:00:00","-2.346631","0","0.4148474","-35.5775","0","43.29421","-1.274347","0","0","0","3.819746","18.98599","0","0","-24.41381","21.12461","22.18886","21.65673","3.819745","0","42.63365","0","0","0","38.8139","10.5",
"28.09.2002 02:00:00","-3.166366","0","0.4222991","-38.73515","0","42.80854","-1.341116","0","0","0","3.819746","19.1641","0","0","-26.06358","20.8833","22.03855","21.46093","3.819745","0","42.63365","0","0","0","38.8139","9.575",
"28.09.2002 03:00:00","-4.176695","0","0.4337554","-42.7882","0","42.70045","-1.411889","0","0","0","3.819746","19.36337","0","0","-27.82068","20.61107","21.87483","21.24295","3.819745","0","42.63365","0","0","0","38.8139","8.575",
