"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"28.09.2002 04:00:00","-5.041433","0","0.4401344","-45.14811","0","42.35744","-1.481794","0","0","0","3.819746","19.56284","0","0","-28.91085","20.36441","21.71918","21.04179","3.819745","0","42.63365","0","0","0","38.8139","7.8875",
"28.09.2002 05:00:00","-5.321246","0","0.4486274","-49.20069","0","41.20126","-1.479841","27.71476","0","0","3.819746","19.36496","0","15.3566","-18.9616","20.59069","21.62895","21.10982","3.819745","0","42.63365","32.6056","32.6056","0","38.8139","7.325",
"28.09.2002 06:00:00","-5.516676","0","0.4304836","-56.79678","0","39.0492","-1.379164","35.15894","0","110.4788","13.2222","15.10081","0","32.45412","-24.64143","21.26011","21.76456","21.51234","13.2222","110.4788","154.7521","41.36346","41.36346","0","31.05112","6.85",
"28.09.2002 07:00:00","-6.574284","0","0.5365469","-58.34676","0","37.45164","-1.283646","3.319306","52.88878","77.1001","38.19746","27.98674","21.32123","0","-42.07388","21.52873","21.96658","21.74766","38.19746","129.9889","196.6256","3.905066","3.905066","0","28.43927","6.8875",
"28.09.2002 08:00:00","-7.207928","0","0.6311544","-55.13094","0","36.68249","-1.206706","0.529387","52.88878","77.1001","26.44439","40.67336","63.84401","0","-61.34243","21.71561","22.33691","22.02626","26.44439","129.9889","182.2607","0.622808","0.622808","0","25.82742","7.4375",
"28.09.2002 09:00:00","-6.130975","0","0.6268458","-53.63239","0","36.23151","-1.121694","0","52.88878","77.1001","26.44439","39.87732","103.1763","0","-61.65046","22.0196","22.61436","22.31698","26.44439","129.9889","182.2607","0","0","0","25.82742","8.0125",
"28.09.2002 10:00:00","-4.430054","0","0.6783129","-62.38612","0","35.8575","-1.027681","0","52.88878","77.1001","26.44439","38.71959","130.1128","0","-60.83132","22.25656","22.92902","22.59279","26.44439","129.9889","182.2607","0","0","0","25.82742","8.7",
"28.09.2002 11:00:00","-3.480492","0","0.8493758","-61.89479","0","35.84184","-1.000672","0","52.88878","77.1001","38.19746","57.65911","120.9456","0","-88.75061","22.28566","23.08051","22.68308","38.19746","129.9889","206.9275","0","0","0","38.74113","9.0625",
"28.09.2002 12:00:00","-1.227194","0","1.070673","-92.87766","0","35.53065","-0.9250397","0","52.88878","77.1001","38.19746","60.53141","129.3741","0","-93.74236","22.41777","23.52331","22.97054","38.19746","129.9889","214.6902","0","0","0","46.50391","9.5375",
"28.09.2002 13:00:00","1.545965","0","1.066109","-98.15609","0","34.10329","-0.8293377","28.69589","52.88878","77.1001","26.44439","54.77121","163.2797","23.05127","-86.80415","22.87884","23.87082","23.37483","26.44439","129.9889","195.1744","33.75986","33.75986","0","38.74113","10.2375",
"28.09.2002 14:00:00","4.827966","0","1.928666","-236.7728","0","33.53365","-0.7403345","53.6586","52.88878","77.1001","26.44439","33.57308","218.6236","59.19382","-60.10675","22.61626","24.33055","23.4734","26.44439","129.9889","182.2607","63.12776","63.12776","0","25.82742","10.875",
"28.09.2002 15:00:00","8.017083","-4.19668","2.536104","-309.9519","-4.19668","33.06889","-0.7353051","131.5722","52.88878","77.1001","26.44439","31.02421","236.4904","138.7702","-65.42975","22.77798","24.51532","23.64665","26.44439","129.9889","184.5922","154.7908","154.7908","2.331489","25.82742","11.2875",
"28.09.2002 16:00:00","6.7473","0","2.502329","-275.2179","0","34.47966","-0.7611341","102.5399","52.88878","77.1001","38.19746","47.74881","144.8964","103.1956","-88.16035","22.7521","24.37084","23.56147","38.19746","129.9889","206.9275","120.6352","120.6352","0","38.74113","11.4625",
"28.09.2002 17:00:00","3.228008","0","2.437028","-249.7992","0","35.99937","-0.8301989","108.1299","52.88878","77.1001","38.19746","68.85717","72.56973","112.8825","-110.6483","22.65002","23.7469","23.19846","38.19746","129.9889","219.8412","127.2117","127.2117","0","51.65483","11.25",
"28.09.2002 18:00:00","2.266181","0","0.993343","-73.92258","0","36.50708","-0.9133387","10.4044","52.88878","137.8047","38.19746","56.62748","29.03094","10.19718","-93.28558","22.66388","23.35707","23.01048","38.19746","190.6935","275.3948","12.24047","12.24047","0","46.50391","10.6",
"28.09.2002 19:00:00","0.591497","0","0.7215846","-101.8504","0","36.97866","-0.9335364","9.96598","5.288878","113.2114","24.97526","14.29749","0","8.305039","-21.81735","22.58172","23.00704","22.79438","24.97526","118.5003","174.5266","11.72468","11.72468","0","31.05112","9.7375",
"28.09.2002 20:00:00","-2.748696","0","0.4376033","-54.22405","0","37.76912","-1.03276","0","5.288878","113.2114","13.2222","14.41772","0","0","-23.90931","22.23622","22.79967","22.51794","13.2222","118.5003","162.7736","0","0","0","31.05112","9.15",
"28.09.2002 21:00:00","-5.761073","0","0.4656185","-53.30651","0","38.04884","-1.045507","0","5.288878","113.2114","13.2222","17.79879","0","0","-31.05958","22.19631","22.69503","22.44567","13.2222","118.5003","170.5364","0","0","0","38.8139","8.75",
"28.09.2002 22:00:00","-4.439839","0","0.4471413","-49.35602","0","39.84517","-1.191283","3.909395","5.288878","2.732587","13.2222","18.51121","0","0","-26.24432","21.39693","22.39547","21.8962","13.2222","8.021465","60.05757","4.599288","4.599288","0","38.8139","8.2875",
"28.09.2002 23:00:00","-4.099616","0","0.4454627","-48.85038","0","40.6627","-1.339641","0","5.288878","2.732587","3.819746","19.13511","0","0","-29.84063","20.84434","22.12443","21.48438","3.819745","8.021465","50.65511","0","0","0","38.8139","7.85",
"29.09.2002","-4.93134","0","0.4463569","-49.14052","0","40.82077","-1.435191","0","0","0","3.819746","19.46089","0","0","-30.25681","20.51245","21.90999","21.21122","3.819745","0","42.63365","0","0","0","38.8139","7.3875",
"29.09.2002 01:00:00","-5.474638","0","0.4433248","-47.82072","0","40.75677","-1.497864","0","0","0","3.819746","19.62271","0","0","-30.05697","20.32265","21.75529","21.03897","3.819745","0","42.63365","0","0","0","38.8139","7.325",
"29.09.2002 02:00:00","-5.600096","0","0.4381124","-45.49337","0","40.81609","-1.528899","0","0","0","3.819746","19.68619","0","0","-29.33492","20.24526","21.64849","20.94687","3.819745","0","42.63365","0","0","0","38.8139","7.5875",
"29.09.2002 03:00:00","-5.684364","0","0.4343075","-43.42388","0","40.76893","-1.551266","0","0","0","3.819746","19.72105","0","0","-28.57397","20.19198","21.55919","20.87559","3.819745","0","42.63365","0","0","0","38.8139","7.8875",
"29.09.2002 04:00:00","-5.762134","0","0.4310658","-41.9811","0","40.58298","-1.57121","0","0","0","3.819746","19.75165","0","0","-28.10197","20.14428","21.48429","20.81428","3.819745","0","42.63365","0","0","0","38.8139","8.0625",
"29.09.2002 05:00:00","-5.522828","0","0.4337248","-43.04655","0","39.49909","-1.523605","28.8867","0","0","3.819746","19.3832","0","17.88229","-18.48116","20.56519","21.46566","21.01542","3.819745","0","42.63365","33.98435","33.98435","0","38.8139","8.225",
"29.09.2002 06:00:00","-5.587845","0","0.4073013","-46.8694","0","37.71228","-1.392685","28.30471","0","110.4788","13.2222","15.03305","0","27.20312","-23.78729","21.35786","21.66325","21.51056","13.2222","110.4788","154.7521","33.29965","33.29965","0","31.05112","8.3625",
"29.09.2002 07:00:00","-5.28476","0","0.5101565","-47.93909","0","37.57048","-1.272095","0.374309","52.88878","77.1001","38.19746","27.64422","11.17237","0","-40.46378","21.68785","21.86774","21.7778","38.19746","129.9889","196.6256","0.440364","0.440364","0","28.43927","8.5875",
"29.09.2002 08:00:00","-4.478049","0","0.601338","-43.85363","0","38.5666","-1.207744","0","52.88878","77.1001","26.44439","39.76695","58.52631","0","-55.05036","21.81256","22.13487","21.97371","26.44439","129.9889","182.2607","0","0","0","25.82742","9.3875",
"29.09.2002 09:00:00","-3.005517","0","0.589297","-39.88547","0","39.10081","-1.086572","0","52.88878","77.1001","26.44439","38.64105","103.6415","0","-53.16983","22.28054","22.52851","22.40452","26.44439","129.9889","182.2607","0","0","0","25.82742","10.55",
"29.09.2002 10:00:00","0.829613","0","0.8612462","-73.55804","0","39.69882","-0.961861","18.51104","52.88878","77.1001","26.44439","36.7288","132.6736","17.19253","-49.30344","22.49822","22.97018","22.7342","26.44439","129.9889","182.2607","21.77769","21.77769","0","25.82742","12",
"29.09.2002 11:00:00","0.836819","0","1.860702","-173.4899","0","39.22398","-0.8612114","84.23755","52.88878","77.1001","38.19746","53.64854","120.1684","68.05363","-67.71555","22.8059","23.14489","22.9754","38.19746","129.9889","206.9275","99.10299","99.10299","0","38.74113","13.0375",
"29.09.2002 12:00:00","3.810953","0","2.362701","-188.8376","0","40.06115","-0.8751053","82.83421","52.88878","77.1001","38.19746","55.4796","136.6499","75.76928","-68.64911","22.60445","23.56637","23.08541","38.19746","129.9889","214.6902","97.45202","97.45202","0","46.50391","14.05",
"29.09.2002 13:00:00","5.427235","-12.56079","3.820315","-253.0044","-12.56079","40.1324","-0.7374541","76.71377","52.88878","77.1001","26.44439","47.61134","222.1744","77.60777","-73.81927","22.79551","24.18015","23.48783","26.44439","129.9889","202.1526","90.25149","90.25149","6.978214","38.74113","15.875",
"29.09.2002 14:00:00","5.116272","-56.59278","3.822212","-184.0898","-56.59278","40.57939","-0.6684341","42.83849","52.88878","77.1001","26.44439","30.54436","248.5949","46.60159","-91.66169","22.6862","24.67918","23.6827","26.44439","129.9889","213.7011","50.39822","50.39822","31.44044","25.82742","17.5125",
"29.09.2002 15:00:00","4.320575","-77.50842","5.482566","-212.3978","-77.50842","40.48063","-0.6087166","53.10405","52.88878","77.1001","26.44439","30.52616","252.1917","51.39561","-108.0762","22.79743","25.03579","23.91661","26.44439","129.9889","225.3209","62.47535","62.47535","43.06023","25.82742","18.5",
"29.09.2002 16:00:00","4.186671","-62.8142","5.667118","-188.7285","-62.8142","40.59815","-0.6327657","11.29101","52.88878","77.1001","38.19746","45.88767","149.591","11.00698","-105.8527","22.88159","24.82084","23.85121","38.19746","129.9889","241.8242","13.28354","13.28354","34.89677","38.74113","19.05",
"29.09.2002 17:00:00","4.377332","-38.04782","5.676346","-168.2594","-38.04782","41.89745","-0.6985103","30.31345","52.88878","77.1001","38.19746","61.35448","77.46377","32.05412","-96.82979","22.96797","24.21984","23.59391","38.19746","129.9889","240.9789","35.66288","35.66288","21.13768","51.65483","18.8875",
"29.09.2002 18:00:00","4.94398","-27.8505","6.119897","-231.6469","-27.8505","43.44278","-0.7513839","96.30476","52.88878","137.8047","38.19746","49.62342","33.06371","107.037","-77.31727","22.75201","23.79819","23.2751","38.19746","190.6935","290.8673","113.2997","113.2997","15.4725","46.50391","18.1375",
"29.09.2002 19:00:00","4.310412","0","3.360325","-172.7528","0","43.92606","-0.824768","66.36698","5.288878","113.2114","24.97526","14.66777","0","75.31267","-7.171052","22.79086","23.38428","23.08757","24.97526","118.5003","174.5266","78.0788","78.0788","0","31.05112","17.1125",
"29.09.2002 20:00:00","3.408026","0","2.199042","-161.0692","0","44.51365","-0.8367894","97.36861","5.288878","113.2114","13.2222","14.46083","0","88.19864","-7.672509","22.84774","23.24249","23.04511","13.2222","118.5003","162.7736","114.5513","114.5513","0","31.05112","16.2625",
"29.09.2002 21:00:00","2.444444","0","0.8181561","-56.95004","0","45.74427","-0.8620045","14.34062","5.288878","113.2114","13.2222","18.34903","0","13.92652","-14.99748","22.76895","23.09543","22.93219","13.2222","118.5003","170.5364","16.87132","16.87132","0","38.8139","15.5625",
"29.09.2002 22:00:00","1.424795","0","0.3569655","-21.46698","0","47.26463","-0.8800511","0","5.288878","2.732587","13.2222","17.75728","0","0","-17.00131","22.5936","22.92242","22.75801","13.2222","8.021465","60.05757","0","0","0","38.8139","14.925",
"29.09.2002 23:00:00","1.033048","0","0.3647053","-22.84271","0","49.43708","-0.9615623","0","5.288878","2.732587","3.819746","18.1522","0","0","-17.79049","22.2253","22.74593","22.48561","3.819745","8.021465","50.65511","0","0","0","38.8139","14.2625",
"30.09.2002","0.234289","0","0.3746179","-24.59904","0","50.71864","-1.034924","0","0","0","3.819746","18.4206","0","0","-18.8558","21.90873","22.58436","22.24654","3.819745","0","42.63365","0","0","0","38.8139","13.5625",
"30.09.2002 01:00:00","-0.598611","0","0.3863677","-27.44903","0","50.95309","-1.10188","0","0","0","3.819746","18.60825","0","0","-20.42716","21.64524","22.43685","22.04104","3.819745","0","42.63365","0","0","0","38.8139","12.675",
"30.09.2002 02:00:00","-1.432419","0","0.3985766","-31.16354","0","50.83981","-1.169481","0","0","0","3.819746","18.80396","0","0","-22.3684","21.38206","22.29264","21.83735","3.819745","0","42.63365","0","0","0","38.8139","11.6125",
"30.09.2002 03:00:00","-2.337218","0","0.410609","-35.00489","0","50.55904","-1.239382","0","0","0","3.819746","19.00499","0","0","-24.23482","21.11488","22.14394","21.62941","3.819745","0","42.63365","0","0","0","38.8139","10.575",
"30.09.2002 04:00:00","-3.155922","0","0.4191859","-37.66896","0","49.95802","-1.308954","0","0","0","3.819746","19.19795","0","0","-25.48047","20.87041","21.99614","21.43327","3.819745","0","42.63365","0","0","0","38.8139","9.825",
"30.09.2002 05:00:00","-3.135655","0","0.4263243","-40.45431","0","48.78475","-1.345919","10.30557","0","0","3.819746","19.22193","0","5.034142","-21.55185","20.83767","21.88659","21.36213","3.819745","0","42.63365","12.1242","12.1242","0","38.8139","9.2875",
"30.09.2002 06:00:00","-6.659319","0","0.4093019","-45.59911","0","45.09159","-1.259186","11.42241","0","110.4788","13.2222","14.88303","0","11.34648","-23.72668","21.55201","22.00516","21.77859","13.2222","110.4788","154.7521","13.43813","13.43813","0","31.05112","8.85",
"30.09.2002 07:00:00","-5.185063","0","0.5156569","-49.78064","0","42.80369","-1.147064","0","52.88878","77.1001","38.19746","27.25241","15.82194","0","-41.60498","21.95291","22.219","22.08595","38.19746","129.9889","196.6256","0","0","0","28.43927","8.7",
"30.09.2002 08:00:00","-3.37212","0","0.6732843","-57.20373","0","41.88688","-1.034459","0","52.88878","77.1001","26.44439","38.67443","79.72934","0","-56.46523","22.17702","22.75697","22.467","26.44439","129.9889","182.2607","0","0","0","25.82742","9.6375",
"30.09.2002 09:00:00","1.28167","0","0.9502581","-96.95673","0","40.9009","-0.884519","22.55041","52.88878","77.1001","26.44439","36.63477","145.699","18.3111","-53.03","22.68516","23.35781","23.02149","26.44439","129.9889","182.2607","26.52989","26.52989","0","25.82742","11.2625",
"30.09.2002 10:00:00","3.706714","0","1.180417","-107.6721","0","40.94267","-0.7976055","22.99126","52.88878","77.1001","26.44439","33.76768","167.6542","22.78712","-51.23149","22.78865","23.74294","23.26579","26.44439","129.9889","182.2607","27.04854","27.04854","0","25.82742","12.9",
"30.09.2002 11:00:00","4.96921","0","1.516958","-108.4207","0","40.51311","-0.7094005","24.30832","52.88878","77.1001","38.19746","47.85168","161.6865","23.94712","-72.00773","23.01949","24.12055","23.57002","38.19746","129.9889","206.9275","28.59803","28.59803","0","38.74113","14.3125",
"30.09.2002 12:00:00","5.493172","-15.55479","3.958955","-275.1458","-15.55479","41.0467","-0.6453742","73.41907","52.88878","77.1001","38.19746","49.57163","186.6564","72.81293","-82.63522","22.90594","24.48167","23.6938","38.19746","129.9889","223.3318","86.37538","86.37538","8.641552","46.50391","15.6125",
"30.09.2002 13:00:00","5.398722","-42.86129","3.792183","-215.4126","-42.86129","40.19009","-0.6473811","59.22406","52.88878","77.1001","26.44439","46.01213","217.5369","58.10486","-100.3315","22.7117","24.74875","23.73023","26.44439","129.9889","218.9862","69.67537","69.67537","23.81183","38.74113","16.725",
"30.09.2002 14:00:00","5.305238","-70.5004","3.80218","-195.5765","-70.5004","38.0146","-0.6264552","27.24256","52.88878","77.1001","26.44439","30.39581","237.352","26.82267","-105.9093","22.70861","25.10552","23.90706","26.44439","129.9889","221.4276","32.05008","32.05008","39.16689","25.82742","17.4125",
"30.09.2002 15:00:00","4.825443","-81.04134","3.659228","-178.307","-81.04134","37.24027","-0.5896943","13.73128","52.88878","77.1001","26.44439","30.6078","237.851","13.33253","-115.1807","22.82243","25.27745","24.04994","26.44439","129.9889","227.2837","16.15445","16.15445","45.02297","25.82742","17.7875",
"30.09.2002 16:00:00","4.719261","-58.68424","5.191012","-247.4675","-58.68424","37.06873","-0.613391","41.39745","52.88878","77.1001","38.19746","46.06867","140.9034","37.75484","-109.8662","22.9138","25.00409","23.95895","38.19746","129.9889","239.5298","48.70288","48.70288","32.60236","38.74113","17.775",
"30.09.2002 17:00:00","5.519902","-27.10457","5.05933","-235.5001","-27.10457","35.90128","-0.7202944","99.63232","52.88878","77.1001","38.19746","61.19884","69.80858","107.4568","-98.94035","22.76572","24.42745","23.59658","38.19746","129.9889","234.8993","117.2145","117.2145","15.0581","51.65483","17.2625",
"30.09.2002 18:00:00","6.720049","-15.8535","4.256379","-255.2638","-15.8535","35.83241","-0.7995944","112.819","52.88878","137.8047","38.19746","50.10343","29.59356","119.7408","-77.37297","22.79417","23.93282","23.36349","38.19746","190.6935","284.2023","132.7283","132.7283","8.807499","46.50391","16.3125",
"30.09.2002 19:00:00","5.264135","0","2.235519","-178.7606","0","36.15866","-0.8610781","59.13332","5.288878","113.2114","24.97526","14.83909","0","60.38006","-10.47156","22.89838","23.53977","23.21907","24.97526","118.5003","174.5266","69.5686","69.5686","0","31.05112","15.15",
"30.09.2002 20:00:00","3.572891","0","1.467948","-147.9459","0","36.26306","-0.8425563","75.77467","5.288878","113.2114","13.2222","14.49734","0","66.451","-12.2144","22.89251","23.38043","23.13647","13.2222","118.5003","162.7736","89.14666","89.14666","0","31.05112","14.0125",
"30.09.2002 21:00:00","1.385852","0","1.646516","-194.8166","0","36.32664","-0.8220609","98.84986","5.288878","113.2114","13.2222","17.56603","0","75.99496","-18.02943","22.98582","23.29812","23.14197","13.2222","118.5003","170.5364","116.294","116.294","0","38.8139","12.85",
"30.09.2002 22:00:00","0.759215","0","0.4057259","-36.27426","0","38.37048","-0.9859795","0","5.288878","2.732587","13.2222","18.20732","0","0","-23.75289","22.26691","23.00878","22.63784","13.2222","8.021465","60.05757","0","0","0","38.8139","11.65",
"30.09.2002 23:00:00","-0.257525","0","0.4201838","-40.21885","0","39.3611","-1.093961","0","5.288878","2.732587","3.819746","18.49291","0","0","-25.36712","21.77374","22.76843","22.27108","3.819745","8.021465","50.65511","0","0","0","38.8139","10.5125",
"01.10.2002","-1.654307","0","0.4311231","-43.78062","0","38.95007","-1.202207","0","0","0","3.819746","18.83689","0","0","-27.14913","21.36668","22.54536","21.95602","3.819745","0","42.63365","0","0","0","38.8139","9.4125",
"01.10.2002 01:00:00","-3.065829","0","0.4433067","-48.16373","0","37.83837","-0.2322348","0","0","0","3.819746","19.08709","0","0","-29.04028","21.02928","22.35085","21.69007","3.819745","0","42.63365","0","0","0","38.8139","8.3125",
"01.10.2002 02:00:00","-4.433448","0","0.4545464","-52.74809","0","35.85594","-0.3027375","0","0","0","3.819746","19.31595","0","0","-30.95121","20.71544","22.16362","21.43953","3.819745","0","42.63365","0","0","0","38.8139","7.2125",
"01.10.2002 03:00:00","-5.788813","0","0.4644111","-57.28867","0","33.84617","-0.3742272","0","0","0","3.819746","19.54484","0","0","-32.8471","20.40214","21.9726","21.18737","3.819745","0","42.63365","0","0","0","38.8139","6.1125",
"01.10.2002 04:00:00","-6.932659","0","0.469907","-60.04533","0","32.13555","-0.4398934","0","0","0","3.819746","19.75894","0","0","-34.09942","20.1256","21.79361","20.9596","3.819745","0","42.63365","0","0","0","38.8139","5.325",
"01.10.2002 05:00:00","-6.922415","0","0.4811424","-65.58784","0","30.08829","-0.4313987","42.28714","0","0","3.819746","19.42144","0","24.62074","-19.67962","20.51139","21.69587","21.10363","3.819745","0","42.63365","49.74957","49.74957","0","38.8139","4.7875",
"01.10.2002 06:00:00","-5.857877","0","0.4601072","-74.2476","0","28.0241","-0.3546574","53.19001","0","110.4788","13.2222","15.14702","0","44.62693","-23.49994","21.19965","21.84167","21.52066","13.2222","110.4788","154.7521","62.57649","62.57649","0","31.05112","4.35",
"01.10.2002 07:00:00","-7.799093","0","0.5659129","-76.22551","0","27.31989","-0.2997174","17.24837","52.88878","77.1001","38.19746","28.23623","13.77045","5.652562","-41.57194","21.34103","22.00105","21.67104","38.19746","129.9889","196.6256","20.2922","20.2922","0","28.43927","4.1375",
"01.10.2002 08:00:00","-8.858246","0","0.6543431","-69.21757","0","27.46302","-0.2468013","12.83883","52.88878","77.1001","26.44439","41.49706","62.75925","2.913286","-60.68901","21.52522","22.38381","21.95452","26.44439","129.9889","182.2607","15.10451","15.10451","0","25.82742","5.1",
"01.10.2002 09:00:00","-9.213624","0","0.6885867","-70.16525","0","28.07695","-0.1520309","0","52.88878","77.1001","26.44439","40.54744","119.188","0","-65.41141","21.90421","22.84355","22.37388","26.44439","129.9889","182.2607","0","0","0","25.82742","6.8875",
"01.10.2002 10:00:00","-3.511384","0","0.9399779","-106.9984","0","29.17217","-3.860404E-02","2.116193","52.88878","77.1001","26.44439","38.18213","153.1656","1.652004","-60.43322","22.33677","23.32905","22.83291","26.44439","129.9889","182.2607","2.489638","2.489638","0","25.82742","9.0375",
"01.10.2002 11:00:00","2.143644","0","1.479059","-150.297","0","29.34931","0.0565171","44.23921","52.88878","77.1001","38.19746","54.53452","133.816","41.34841","-80.72112","22.71769","23.68356","23.20063","38.19746","129.9889","206.9275","52.04613","52.04613","0","38.74113","11.025",
"01.10.2002 12:00:00","2.458651","0","1.370492","-112.6248","0","29.86312","5.520909E-02","27.22802","52.88878","77.1001","38.19746","56.1058","116.0378","25.85989","-82.02637","22.61318","23.7737","23.19344","38.19746","129.9889","214.6902","32.03296","32.03296","0","46.50391","12.075",
"01.10.2002 13:00:00","4.17488","0","1.738916","-159.4821","0","29.49085","7.040951E-02","73.01131","52.88878","77.1001","26.44439","51.09552","117.1354","65.9534","-75.02917","22.67959","23.89421","23.2869","26.44439","129.9889","195.1744","85.89565","85.89565","0","38.74113","12.6125",
"01.10.2002 14:00:00","5.314207","0","1.219365","-109.5381","0","28.92892","0.1107078","24.21158","52.88878","77.1001","26.44439","32.30083","139.0144","23.9169","-53.24131","22.91585","24.08801","23.50193","26.44439","129.9889","182.2607","28.48421","28.48421","0","25.82742","13.05",
"01.10.2002 15:00:00","6.173835","-8.022179","1.291614","-112.2372","-8.022179","28.99927","0.1843952","22.55169","52.88878","77.1001","26.44439","30.50484","178.0552","22.41894","-62.01105","23.1509","24.46556","23.80823","26.44439","129.9889","186.7175","26.5314","26.5314","4.456766","25.82742","13.5125",
"01.10.2002 16:00:00","5.826678","0","1.465126","-112.2732","0","29.51495","0.1729537","23.41032","52.88878","77.1001","38.19746","46.2431","120.2549","23.0194","-79.08652","23.09999","24.33041","23.7152","38.19746","129.9889","206.9275","27.54155","27.54155","0","38.74113","13.575",
"01.10.2002 17:00:00","5.462624","0","1.9509","-152.1764","0","29.99159","0.1100574","37.83719","52.88878","77.1001","38.19746","65.65396","71.97631","37.80243","-101.0738","22.86976","23.99144","23.4306","38.19746","129.9889","219.8412","44.51434","44.51434","0","51.65483","13.125",
"01.10.2002 18:00:00","4.564693","0","1.819206","-168.2704","0","30.2637","4.248398E-02","51.62321","52.88878","137.8047","38.19746","54.67531","34.01884","47.75279","-82.9649","22.72688","23.57549","23.15118","38.19746","190.6935","275.3948","60.73319","60.73319","0","46.50391","12.2125",
"01.10.2002 19:00:00","3.132584","0","0.8891419","-116.6678","0","30.75047","1.686964E-02","29.24997","5.288878","113.2114","24.97526","14.50751","0","24.96138","-18.11301","22.73775","23.16671","22.95223","24.97526","118.5003","174.5266","34.41173","34.41173","0","31.05112","10.9875",
"01.10.2002 20:00:00","-0.089288","0","0.5531631","-69.81979","0","31.84712","-6.981293E-03","8.82619","5.288878","113.2114","13.2222","14.18941","0","7.407101","-21.14276","22.58498","23.01003","22.7975","13.2222","118.5003","162.7736","10.38375","10.38375","0","31.05112","10.125",
"01.10.2002 21:00:00","-2.529959","0","0.6580305","-83.23904","0","33.19332","-3.510045E-02","6.556076","5.288878","113.2114","13.2222","17.93214","0","4.749088","-27.76086","22.40992","22.88342","22.64667","13.2222","118.5003","170.5364","7.713031","7.713031","0","38.8139","9.5875",
"01.10.2002 22:00:00","-3.253787","0","0.4372052","-46.17922","0","35.78623","-0.1187662","0.223386","5.288878","2.732587","13.2222","18.29337","0","0","-28.61947","21.64849","22.60916","22.12882","13.2222","8.021465","60.05757","0.262807","0.262807","0","38.8139","9.025",
"01.10.2002 23:00:00","-2.985353","0","0.4382883","-46.58631","0","37.31316","-0.2272088","0","5.288878","2.732587","3.819746","18.97767","0","0","-28.82149","21.11278","22.33755","21.72517","3.819745","8.021465","50.65511","0","0","0","38.8139","8.4875",
"02.10.2002","-3.898253","0","0.4400072","-47.32857","0","38.0752","-0.2882118","0","0","0","3.819746","19.25815","0","0","-29.51791","20.793","22.13386","21.46343","3.819745","0","42.63365","0","0","0","38.8139","7.925",
"02.10.2002 01:00:00","-4.641799","0","0.4418113","-47.30507","0","38.81085","-0.3307797","0","0","0","3.819746","19.42624","0","0","-29.66241","20.58299","21.97435","21.27867","3.819745","0","42.63365","0","0","0","38.8139","7.7",
"02.10.2002 02:00:00","-5.061973","0","0.4410825","-46.66235","0","38.73635","-0.3617955","0","0","0","3.819746","19.52835","0","0","-29.57459","20.45095","21.85114","21.15104","3.819745","0","42.63365","0","0","0","38.8139","7.6375",
"02.10.2002 03:00:00","-5.377745","0","0.4389936","-46.07831","0","39.16557","-0.3850874","0","0","0","3.819746","19.6034","0","0","-29.62377","20.34649","21.74876","21.04762","3.819745","0","42.63365","0","0","0","38.8139","7.5375",
"02.10.2002 04:00:00","-5.887181","0","0.4397518","-46.134","0","40.65167","-0.424967","0","0","0","3.819746","19.73075","0","0","-29.83152","20.11129","21.51112","20.8112","3.819745","0","42.63365","0","0","0","38.8139","7.25",
"02.10.2002 05:00:00","-6.603592","0","0.452623","-50.69177","0","40.55993","-0.4152783","44.98495","0","0","3.819746","19.44403","0","26.38164","-14.32013","20.47681","21.35856","20.91769","3.819745","0","42.63365","52.92347","52.92347","0","38.8139","6.7875",
"02.10.2002 06:00:00","-4.659296","0","0.4239151","-54.82185","0","39.24391","-0.3297638","48.07127","0","110.4788","13.2222","15.18803","0","41.56905","-20.99317","21.1562","21.50857","21.33238","13.2222","110.4788","154.7521","56.55443","56.55443","0","31.05112","6.975",
"02.10.2002 07:00:00","-5.823702","0","0.5258838","-54.37039","0","39.32419","-0.2307783","3.095213","52.88878","77.1001","38.19746","27.9776","2.81708","0","-41.01669","21.5122","21.86043","21.68632","38.19746","129.9889","196.6256","3.641427","3.641427","0","28.43927","7.325",
"02.10.2002 08:00:00","-6.022478","0","0.6240587","-52.09313","0","40.91794","-0.2015927","3.151771","52.88878","77.1001","26.44439","40.80365","15.54457","0.1395931","-57.30035","21.49664","21.98298","21.73981","26.44439","129.9889","182.2607","3.707966","3.707966","0","25.82742","7.65",
"02.10.2002 09:00:00","-5.390283","0","0.6192212","-50.00373","0","42.22521","-0.1757322","1.223348","52.88878","77.1001","26.44439","40.59092","31.85931","0","-58.19241","21.60023","22.09693","21.84858","26.44439","129.9889","182.2607","1.439233","1.439233","0","25.82742","8.1125",
"02.10.2002 10:00:00","-4.782348","0","0.6159737","-48.54895","0","43.35287","-0.1365326","0","52.88878","77.1001","26.44439","39.92695","46.08962","0","-58.89689","21.75478","22.21975","21.98726","26.44439","129.9889","182.2607","0","0","0","25.82742","8.55",
"02.10.2002 11:00:00","-5.491958","0","0.7812437","-46.32797","0","44.66735","-9.153637E-02","0","52.88878","77.1001","38.19746","59.66652","58.93658","0","-85.01531","21.93314","22.36219","22.14767","38.19746","129.9889","206.9275","0","0","0","38.74113","9.0125",
"02.10.2002 12:00:00","-5.134208","0","0.8129787","-45.24762","0","46.12107","-4.872679E-02","0","52.88878","77.1001","38.19746","62.83482","65.89167","0","-89.84484","22.07083","22.48011","22.27547","38.19746","129.9889","214.6902","0","0","0","46.50391","9.3875",
"02.10.2002 13:00:00","-4.324264","0","0.7775382","-44.1081","0","47.53026","-2.671152E-02","0","52.88878","77.1001","26.44439","58.62155","67.63564","0","-83.20095","22.09154","22.5479","22.31972","26.44439","129.9889","195.1744","0","0","0","38.74113","9.6875",
"02.10.2002 14:00:00","-2.899378","0","0.6074097","-44.42452","0","47.94071","-3.104171E-03","0","52.88878","77.1001","26.44439","38.208","63.61253","0","-56.79693","22.27783","22.57611","22.42697","26.44439","129.9889","182.2607","0","0","0","25.82742","9.925",
"02.10.2002 15:00:00","-2.466082","0","0.6079261","-44.48274","0","48.34398","1.842489E-02","0","52.88878","77.1001","26.44439","37.59236","55.87929","0","-56.90628","22.35519","22.59461","22.4749","26.44439","129.9889","182.2607","0","0","0","25.82742","10.0625",
"02.10.2002 16:00:00","-2.552729","0","0.8235133","-51.0947","0","49.17666","6.270216E-03","0.634554","52.88878","77.1001","38.19746","57.09471","40.18498","0.4929117","-82.42866","22.14713","22.56474","22.35593","38.19746","129.9889","206.9275","0.746534","0.746534","0","38.74113","10.1",
"02.10.2002 17:00:00","-3.621767","0","0.942885","-42.86255","0","49.70889","-3.492312E-02","0","52.88878","77.1001","38.19746","78.06429","21.28608","0","-108.0417","22.0048","22.46343","22.23412","38.19746","129.9889","219.8412","0","0","0","51.65483","9.9125",
"02.10.2002 18:00:00","-4.394034","0","0.8443025","-50.5965","0","49.2552","-7.21016E-03","0","52.88878","137.8047","38.19746","62.04619","6.833163","0","-89.57268","22.24288","22.4614","22.35214","38.19746","190.6935","275.3948","0","0","0","46.50391","9.675",
"02.10.2002 19:00:00","-5.157876","0","0.4941392","-59.18603","0","49.48837","-4.952751E-02","2.078262","5.288878","113.2114","24.97526","14.47107","0","1.429652","-22.69213","21.912","22.31238","22.11219","24.97526","118.5003","174.5266","2.445014","2.445014","0","31.05112","9.35",
"02.10.2002 20:00:00","-7.757363","0","0.4131526","-45.12612","0","48.73237","-7.582293E-02","0","5.288878","113.2114","13.2222","14.40281","0","0","-23.92002","21.88138","22.2097","22.04554","13.2222","118.5003","162.7736","0","0","0","31.05112","9.1375",
"02.10.2002 21:00:00","-8.158895","0","0.4658455","-48.17928","0","48.54237","-0.1098811","0","5.288878","113.2114","13.2222","18.15918","0","0","-29.6753","21.65571","22.1323","21.894","13.2222","118.5003","170.5364","0","0","0","38.8139","9.0375",
"02.10.2002 22:00:00","-5.941497","0","0.437273","-42.67726","0","49.25954","-0.1886696","10.63685","5.288878","2.732587","13.2222","18.65039","0","4.156773","-22.10393","21.09156","21.88413","21.48785","13.2222","8.021465","60.05757","12.51394","12.51394","0","38.8139","8.875",
"02.10.2002 23:00:00","-5.117903","0","0.4320288","-41.02774","0","50.0588","-0.2963324","0","5.288878","2.732587","3.819746","19.35042","0","0","-27.52215","20.51149","21.64494","21.07821","3.819745","8.021465","50.65511","0","0","0","38.8139","8.675",
"03.10.2002","-5.38489","0","0.4282637","-39.55379","0","49.84716","-0.3642938","0","0","0","3.819746","19.6642","0","0","-27.12744","20.2391","21.45927","20.84919","3.819745","0","42.63365","0","0","0","38.8139","8.6",
"03.10.2002 01:00:00","-5.715928","0","0.4278276","-39.22141","0","49.5859","-0.4010429","0","0","0","3.819746","19.78169","0","0","-27.11567","20.08693","21.32836","20.70764","3.819745","0","42.63365","0","0","0","38.8139","8.475",
"03.10.2002 02:00:00","-5.984713","0","0.4277703","-39.13107","0","49.27322","-0.4312332","0","0","0","3.819746","19.88192","0","0","-27.18524","19.96254","21.21896","20.59075","3.819745","0","42.63365","0","0","0","38.8139","8.3375",
"03.10.2002 03:00:00","-6.207729","0","0.4274119","-38.95958","0","49.08316","-0.4561743","0","0","0","3.819746","19.96012","0","0","-27.21605","19.86087","21.12281","20.49184","3.819745","0","42.63365","0","0","0","38.8139","8.2375",
"03.10.2002 04:00:00","-6.439227","0","0.4276959","-38.90635","0","48.92685","-0.4791009","0","0","0","3.819746","20.0326","0","0","-27.25624","19.76402","21.03178","20.3979","3.819745","0","42.63365","0","0","0","38.8139","8.1375",
"03.10.2002 05:00:00","-7.117598","0","0.4380584","-42.28331","0","46.66024","-0.4241098","45.84359","0","0","3.819746","19.45876","0","30.00478","-14.59844","20.43935","21.01472","20.72703","3.819745","0","42.63365","53.93364","53.93364","0","38.8139","8.1",
"03.10.2002 06:00:00","-4.390408","0","0.4145243","-49.27232","0","44.33968","-0.3363447","53.09819","0","110.4788","13.2222","15.17181","0","45.81421","-18.81813","21.1534","21.13523","21.14432","13.2222","110.4788","154.7521","62.46846","62.46846","0","31.05112","7.9125",
"03.10.2002 07:00:00","-5.018601","0","0.5174761","-49.31339","0","43.95188","-0.2843721","9.231209","52.88878","77.1001","38.19746","28.26086","3.64384","4.051636","-35.96383","21.27109","21.31038","21.29073","38.19746","129.9889","196.6256","10.86024","10.86024","0","28.43927","7.9875",
"03.10.2002 08:00:00","-5.068933","0","0.6136785","-46.61719","0","44.4449","-0.2584192","7.58403","52.88878","77.1001","26.44439","41.32104","21.63221","4.737309","-52.90193","21.2888","21.48892","21.38886","26.44439","129.9889","182.2607","8.922388","8.922388","0","25.82742","8.4125",
"03.10.2002 09:00:00","-4.379801","0","0.6094679","-44.60031","0","44.41929","-0.231177","4.987211","52.88878","77.1001","26.44439","40.93806","43.81669","2.271068","-51.97211","21.42243","21.64198","21.53221","26.44439","129.9889","182.2607","5.867307","5.867307","0","25.82742","8.975",
"03.10.2002 10:00:00","-3.688361","0","0.6040899","-42.53431","0","43.59031","-0.1951879","1.720032","52.88878","77.1001","26.44439","40.10812","61.70765","8.118799E-02","-52.18151","21.6068","21.8068","21.7068","26.44439","129.9889","182.2607","2.023567","2.023567","0","25.82742","9.575",
"03.10.2002 11:00:00","-4.22081","0","0.7677789","-40.20681","0","43.11317","-0.1547534","0","52.88878","77.1001","38.19746","59.55967","75.75083","0","-77.69205","21.81317","21.97838","21.89578","38.19746","129.9889","206.9275","0","0","0","38.74113","10.1125",
"03.10.2002 12:00:00","-3.627983","0","0.7968242","-38.61674","0","42.49429","-0.1070451","0","52.88878","77.1001","38.19746","62.38918","96.56178","0","-81.51015","22.04177","22.17936","22.11056","38.19746","129.9889","214.6902","0","0","0","46.50391","10.675",
"03.10.2002 13:00:00","-2.640132","0","0.7592644","-37.21725","0","42.37149","-8.048126E-02","0","52.88878","77.1001","26.44439","57.68318","91.45141","0","-75.45945","22.12799","22.28241","22.2052","26.44439","129.9889","195.1744","0","0","0","38.74113","11.0875",
"03.10.2002 14:00:00","-1.289103","0","0.5882218","-37.31693","0","42.03733","-6.502985E-02","0","52.88878","77.1001","26.44439","37.57235","76.57523","0","-51.52337","22.29303","22.29792","22.29548","26.44439","129.9889","182.2607","0","0","0","25.82742","11.325",
"03.10.2002 15:00:00","-0.790829","0","0.5884885","-37.33954","0","41.77054","-0.0525036","0","52.88878","77.1001","26.44439","36.96072","64.71304","0","-51.62012","22.3531","22.30221","22.32765","26.44439","129.9889","182.2607","0","0","0","25.82742","11.4625",
"03.10.2002 16:00:00","-1.868579","0","0.7572811","-36.76413","0","41.68735","-5.533419E-02","0","52.88878","77.1001","38.19746","56.06864","48.6123","0","-75.44762","22.3478","22.28203","22.31492","38.19746","129.9889","206.9275","0","0","0","38.74113","11.4375",
"03.10.2002 17:00:00","-2.935283","0","0.9269725","-36.51675","0","42.68775","-7.609331E-02","0","52.88878","77.1001","38.19746","76.58135","24.85565","0","-98.58016","22.15479","22.19984","22.17731","38.19746","129.9889","219.8412","0","0","0","51.65483","11.2125",
"03.10.2002 18:00:00","-2.411596","0","0.8465744","-46.74198","0","42.83456","-7.942647E-02","0.025897","52.88878","137.8047","38.19746","61.19984","4.576782","0","-82.32762","22.19716","22.16644","22.1818","38.19746","190.6935","275.3948","0.030467","0.030467","0","46.50391","10.85",
"03.10.2002 19:00:00","-4.002872","0","0.6792346","-80.92516","0","43.13597","-0.1065406","16.65621","5.288878","113.2114","24.97526","14.46364","0","16.78271","-19.5727","21.98372","22.01998","22.00185","24.97526","118.5003","174.5266","19.59554","19.59554","0","31.05112","10.575",
"03.10.2002 20:00:00","-5.732657","0","0.3889604","-36.92661","0","43.34551","-0.1741435","0","5.288878","113.2114","13.2222","14.64961","0","0","-21.13608","21.66427","21.89662","21.78044","13.2222","118.5003","162.7736","0","0","0","31.05112","10.375",
"03.10.2002 21:00:00","-7.768025","0","0.4285834","-37.7814","0","43.10624","-0.1725102","0","5.288878","113.2114","13.2222","18.15536","0","0","-27.31563","21.69277","21.83381","21.76329","13.2222","118.5003","170.5364","0","0","0","38.8139","10.1125",
"03.10.2002 22:00:00","-5.221684","0","0.4197179","-36.34447","0","44.78342","-0.2556348","11.77206","5.288878","2.732587","13.2222","18.71614","0","5.480846","-19.82799","21.02208","21.58969","21.30589","13.2222","8.021465","60.05757","13.84948","13.84948","0","38.8139","9.875",
"03.10.2002 23:00:00","-4.415523","0","0.4121016","-34.5741","0","46.95265","-0.360409","0","5.288878","2.732587","3.819746","19.45861","0","0","-25.08406","20.3982","21.3542","20.8762","3.819745","8.021465","50.65511","0","0","0","38.8139","9.6125",
"04.10.2002","-5.045504","0","0.4144033","-34.817","0","49.05057","-0.4542309","0","0","0","3.819746","19.89605","0","0","-25.32884","19.90762","20.99041","20.44901","3.819745","0","42.63365","0","0","0","38.8139","9.0625",
"04.10.2002 01:00:00","-5.347071","0","0.410443","-33.29765","0","50.16371","-0.5074204","0","0","0","3.819746","20.16026","0","0","-24.88819","19.6671","20.84282","20.25496","3.819745","0","42.63365","0","0","0","38.8139","9.05",
"04.10.2002 02:00:00","-5.393692","0","0.4099187","-33.11889","0","50.35511","-0.4971766","0","0","0","3.819746","20.11436","0","0","-24.86218","19.73855","20.86484","20.30169","3.819745","0","42.63365","0","0","0","38.8139","9.1375",
"04.10.2002 03:00:00","-5.773737","0","0.4135945","-33.7639","0","50.74669","-0.5076122","0","0","0","3.819746","20.13645","0","0","-25.10794","19.66296","20.7951","20.22903","3.819745","0","42.63365","0","0","0","38.8139","8.975",
"04.10.2002 04:00:00","-6.073609","0","0.415599","-34.06258","0","50.54286","-0.5290578","0","0","0","3.819746","20.20465","0","0","-25.24057","19.5673","20.71345","20.14037","3.819745","0","42.63365","0","0","0","38.8139","8.8375",
"04.10.2002 05:00:00","-7.431243","0","0.4288715","-37.9272","0","47.54303","-0.4579854","52.63313","0","0","3.819746","19.49318","0","36.59004","-13.23836","20.41032","20.70954","20.55993","3.819745","0","42.63365","61.92132","61.92132","0","38.8139","8.8",
"04.10.2002 06:00:00","-4.003915","0","0.40219","-44.11802","0","45.11749","-0.3571054","52.22208","0","110.4788","13.2222","15.1989","0","44.85935","-17.51599","21.14232","20.92588","21.0341","13.2222","110.4788","154.7521","61.43774","61.43774","0","31.05112","8.7375",
"04.10.2002 07:00:00","-4.388103","0","0.5064374","-44.85197","0","45.09585","-0.293493","8.438881","52.88878","77.1001","38.19746","28.15634","3.768979","4.283121","-34.78258","21.30741","21.09809","21.20275","38.19746","129.9889","196.6256","9.928095","9.928095","0","28.43927","8.7625",
"04.10.2002 08:00:00","-4.017624","0","0.6025894","-42.44458","0","46.26188","-0.2800483","8.300241","52.88878","77.1001","26.44439","41.1684","26.90015","5.609767","-50.16859","21.23489","21.24255","21.23872","26.44439","129.9889","182.2607","9.76499","9.76499","0","25.82742","9.1125",
"04.10.2002 09:00:00","-3.139333","0","0.5944931","-39.35884","0","46.4397","-0.2375159","4.150669","52.88878","77.1001","26.44439","40.64336","73.16341","1.751961","-48.8951","21.43713","21.49414","21.46563","26.44439","129.9889","182.2607","4.88314","4.88314","0","25.82742","9.925",
"04.10.2002 10:00:00","-2.063855","0","0.5844333","-35.90195","0","45.88976","-0.1648668","0.115378","52.88878","77.1001","26.44439","39.21709","109.5595","0","-49.59312","21.79197","21.8","21.79598","26.44439","129.9889","182.2607","0.135739","0.135739","0","25.82742","10.9875",
"04.10.2002 11:00:00","-1.949425","0","0.7480219","-33.27087","0","45.2879","-9.002379E-02","0","52.88878","77.1001","38.19746","57.3196","119.5905","0","-70.68199","22.18005","22.05081","22.11543","38.19746","129.9889","206.9275","0","0","0","38.74113","11.9",
"04.10.2002 12:00:00","-0.510242","0","0.8422436","-39.7402","0","44.58117","-3.892727E-02","2.157581","52.88878","77.1001","38.19746","59.69047","131.2125","2.109098","-73.0208","22.31211","22.27644","22.29427","38.19746","129.9889","214.6902","2.538331","2.538331","0","46.50391","12.575",
"04.10.2002 13:00:00","0.276246","0","0.7365678","-30.04299","0","43.81936","-3.088821E-02","0","52.88878","77.1001","26.44439","55.03797","116.5395","0","-67.63451","22.44369","22.35677","22.40023","26.44439","129.9889","195.1744","0","0","0","38.74113","13.05",
"04.10.2002 14:00:00","1.04258","0","0.5689165","-30.56434","0","42.90414","-3.258436E-03","0","52.88878","77.1001","26.44439","35.68749","86.83092","0","-46.40781","22.66797","22.34312","22.50554","26.44439","129.9889","182.2607","0","0","0","25.82742","13.2625",
"04.10.2002 15:00:00","1.33274","0","0.5689286","-30.82789","0","42.62845","-3.641692E-03","0","52.88878","77.1001","26.44439","35.28401","67.24704","0","-46.80738","22.66982","22.30794","22.48888","26.44439","129.9889","182.2607","0","0","0","25.82742","13.2375",
"04.10.2002 16:00:00","1.08958","0","0.809931","-39.30341","0","43.14136","-2.433818E-02","2.711709","52.88878","77.1001","38.19746","53.81785","44.27839","2.69761","-69.04007","22.46787","22.23978","22.35382","38.19746","129.9889","206.9275","3.190246","3.190246","0","38.74113","13.0125",
"04.10.2002 17:00:00","-0.114784","0","0.9098207","-31.54991","0","43.56043","-7.047319E-02","0","52.88878","77.1001","38.19746","74.08967","18.64179","0","-91.50945","22.2851","22.10908","22.19709","38.19746","129.9889","219.8412","0","0","0","51.65483","12.5875",
"04.10.2002 18:00:00","-0.652983","0","0.8480742","-43.1325","0","42.91999","-0.0607359","1.476751","52.88878","137.8047","38.19746","59.57038","4.083625","1.395295","-76.49642","22.39007","22.09124","22.24065","38.19746","190.6935","275.3948","1.737354","1.737354","0","46.50391","12.0875",
"04.10.2002 19:00:00","-2.387105","0","0.6508665","-71.15229","0","42.63411","-0.1103992","22.67905","5.288878","113.2114","24.97526","14.42427","0","21.30301","-17.878","22.05911","21.94312","22.00112","24.97526","118.5003","174.5266","26.68123","26.68123","0","31.05112","11.65",
"04.10.2002 20:00:00","-5.300332","0","0.3859623","-34.55696","0","42.11559","-0.1546426","0","5.288878","113.2114","13.2222","14.52355","0","0","-20.02964","21.89066","21.81543","21.85304","13.2222","118.5003","162.7736","0","0","0","31.05112","11.1875",
"04.10.2002 21:00:00","-7.34563","0","0.4256484","-35.68018","0","41.53251","-0.1838666","0","5.288878","113.2114","13.2222","18.12083","0","0","-25.97911","21.70523","21.7327","21.71896","13.2222","118.5003","170.5364","0","0","0","38.8139","10.6875",
"04.10.2002 22:00:00","-4.713781","0","0.4175835","-34.99922","0","42.12286","-0.2865691","12.58109","5.288878","2.732587","13.2222","18.77986","0","6.385511","-18.89015","20.97882","21.46877","21.22379","13.2222","8.021465","60.05757","14.80129","14.80129","0","38.8139","10.25",
"04.10.2002 23:00:00","-4.15786","0","0.4127963","-34.09035","0","42.6403","-0.4072652","0","5.288878","2.732587","3.819746","19.55428","0","0","-24.39365","20.29919","21.21651","20.75785","3.819745","8.021465","50.65511","0","0","0","38.8139","9.7875",
"05.10.2002","-4.648264","0","0.4120214","-34.08334","0","42.30027","-0.48793","0","0","0","3.819746","19.93019","0","0","-24.67792","19.95562","21.01273","20.48417","3.819745","0","42.63365","0","0","0","38.8139","9.35",
"05.10.2002 01:00:00","-5.184665","0","0.4133517","-34.92308","0","42.42472","-0.5316924","0","0","0","3.819746","20.0862","0","0","-25.33164","19.74888","20.8666","20.30774","3.819745","0","42.63365","0","0","0","38.8139","8.8875",
"05.10.2002 02:00:00","-5.750074","0","0.4176692","-36.66329","0","43.21387","-0.565038","0","0","0","3.819746","20.22093","0","0","-26.26083","19.56585","20.73926","20.15256","3.819745","0","42.63365","0","0","0","38.8139","8.325",
"05.10.2002 03:00:00","-6.382837","0","0.4231724","-38.51549","0","44.29099","-0.5966544","0","0","0","3.819746","20.3549","0","0","-27.13302","19.38115","20.61333","19.99724","3.819745","0","42.63365","0","0","0","38.8139","7.7875",
"05.10.2002 04:00:00","-6.963014","0","0.4281978","-39.82972","0","45.01217","-0.6273173","0","0","0","3.819746","20.48147","0","0","-27.66423","19.21214","20.49218","19.85216","3.819745","0","42.63365","0","0","0","38.8139","7.4125",
"05.10.2002 05:00:00","-9.463216","0","0.4495586","-46.61614","0","41.85896","-0.537906","72.51679","0","0","3.819746","19.57987","0","50.72917","-12.04872","20.27908","20.47673","20.3779","3.819745","0","42.63365","85.31387","85.31387","0","38.8139","7.1125",
"05.10.2002 06:00:00","-3.600351","0","0.426409","-56.01523","0","39.27962","-0.428902","74.2289","0","110.4788","13.2222","15.29594","0","64.93719","-19.61065","21.01294","20.69719","20.85507","13.2222","110.4788","154.7521","87.32813","87.32813","0","31.05112","6.875",
"05.10.2002 07:00:00","-4.288294","0","0.5305481","-56.68401","0","38.35431","-0.3848617","24.70089","52.88878","77.1001","38.19746","28.4413","12.83333","10.95906","-30.50748","21.04437","20.88377","20.96407","38.19746","129.9889","196.6256","29.05988","29.05988","0","28.43927","6.8",
"05.10.2002 08:00:00","-4.781568","0","0.6184915","-50.58343","0","37.61736","-0.3444021","18.51642","52.88878","77.1001","26.44439","41.66788","61.37825","8.551964","-48.18116","21.16249","21.27195","21.21722","26.44439","129.9889","182.2607","21.78403","21.78403","0","25.82742","7.7375",
"05.10.2002 09:00:00","-4.359522","0","0.5993498","-42.57576","0","36.72525","-0.2495492","2.106593","52.88878","77.1001","26.44439","40.69677","115.2038","0.8112622","-52.0904","21.63599","21.77876","21.70737","26.44439","129.9889","182.2607","2.478345","2.478345","0","25.82742","9.4875",
"05.10.2002 10:00:00","-0.424636","0","0.918615","-82.2226","0","35.79047","-0.1342418","28.77137","52.88878","77.1001","26.44439","37.99292","147.5237","29.08307","-49.0668","22.13578","22.25307","22.19443","26.44439","129.9889","182.2607","33.84867","33.84867","0","25.82742","11.5125",
"05.10.2002 11:00:00","0.985776","0","1.311131","-96.06531","0","34.16193","-2.679619E-02","37.60356","52.88878","77.1001","38.19746","54.05296","137.0883","32.81781","-66.25455","22.64136","22.70411","22.67273","38.19746","129.9889","206.9275","44.23948","44.23948","0","38.74113","13.3625",
"05.10.2002 12:00:00","3.631853","0","2.264695","-158.5579","0","32.93822","8.367745E-03","70.99527","52.88878","77.1001","38.19746","54.9226","149.2668","63.94122","-63.19141","22.80756","23.03237","22.91997","38.19746","129.9889","214.6902","83.52384","83.52384","0","46.50391","14.9375",
"05.10.2002 13:00:00","4.443254","0","1.809521","-100.9045","0","32.37559","6.626298E-02","25.54017","52.88878","77.1001","26.44439","48.22896","161.7229","25.24175","-59.22318","23.04947","23.30633","23.1779","26.44439","129.9889","195.1744","30.04726","30.04726","0","38.74113","16.1875",
