"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"05.10.2002 14:00:00","4.932163","-16.99379","1.753707","-94.83846","-16.99379","32.41888","0.1089434","21.22174","52.88878","77.1001","26.44439","30.65569","167.284","21.32161","-55.27091","23.11211","23.55996","23.33603","26.44439","129.9889","191.7017","24.96675","24.96675","9.440997","25.82742","16.975",
"05.10.2002 15:00:00","5.049173","-23.05051","1.876251","-92.46454","-23.05051","33.23827","0.1115296","28.46585","52.88878","77.1001","26.44439","30.49576","151.3908","28.49214","-59.70862","23.07382","23.57156","23.32269","26.44439","129.9889","195.0665","33.48924","33.48924","12.80584","25.82742","17.325",
"05.10.2002 16:00:00","5.405617","-7.345887","1.999231","-93.16495","-7.345887","34.67855","0.1005409","28.04605","52.88878","77.1001","38.19746","45.76975","103.9382","27.94646","-63.43727","22.99755","23.38951","23.19353","38.19746","129.9889","211.0085","32.99535","32.99535","4.081048","38.74113","17.15",
"05.10.2002 17:00:00","5.181044","0","2.786513","-152.0436","0","34.8252","6.953593E-02","98.0528","52.88878","77.1001","38.19746","62.73017","55.23728","90.00155","-77.55162","23.15501","22.99284","23.07392","38.19746","129.9889","219.8412","115.3562","115.3562","0","51.65483","16.3125",
"05.10.2002 18:00:00","5.517539","0","3.095985","-232.7164","0","34.95314","3.924445E-02","128.14","52.88878","137.8047","38.19746","52.2005","6.100277","120.7589","-65.83176","22.80747","22.70383","22.75565","38.19746","190.6935","275.3948","150.753","150.753","0","46.50391","15.025",
"05.10.2002 19:00:00","3.28218","0","0.7511414","-66.99664","0","35.18575","-7.376157E-02","35.49752","5.288878","113.2114","24.97526","14.50008","0","30.81623","-13.36834","22.61154","22.46184","22.53669","24.97526","118.5003","174.5266","41.76179","41.76179","0","31.05112","14.1875",
"05.10.2002 20:00:00","0.915004","0","1.174143","-111.2761","0","36.85904","-6.532209E-02","57.25194","5.288878","113.2114","13.2222","14.35363","0","60.75258","-13.46128","22.37515","22.33808","22.35661","13.2222","118.5003","162.7736","67.35522","67.35522","0","31.05112","13.6875",
"05.10.2002 21:00:00","-1.887179","0","0.3856745","-27.47984","0","37.6163","-7.426205E-02","0","5.288878","113.2114","13.2222","17.78104","0","0","-21.37338","22.49223","22.25162","22.37192","13.2222","118.5003","170.5364","0","0","0","38.8139","13.1875",
"05.10.2002 22:00:00","-0.921608","0","0.4453076","-34.11489","0","40.40213","-0.1527437","1.945525","5.288878","2.732587","13.2222","18.37885","0","1.878657","-20.11329","21.64203","22.00429","21.82316","13.2222","8.021465","60.05757","2.288853","2.288853","0","38.8139","12.75",
"05.10.2002 23:00:00","-0.782997","0","0.3786024","-25.96403","0","42.95516","-0.2561608","0","5.288878","2.732587","3.819746","19.07554","0","0","-20.03113","21.11136","21.7669","21.43913","3.819745","8.021465","50.65511","0","0","0","38.8139","12.2875",
"06.10.2002","-1.392114","0","0.3827074","-26.71176","0","44.52663","-0.306432","0","0","0","3.819746","19.3402","0","0","-20.642","20.81478","21.58981","21.20229","3.819745","0","42.63365","0","0","0","38.8139","11.7875",
"06.10.2002 01:00:00","-1.965011","0","0.386181","-27.3432","0","45.5879","-0.3438222","0","0","0","3.819746","19.499","0","0","-21.13979","20.60942","21.45338","21.0314","3.819745","0","42.63365","0","0","0","38.8139","11.4125",
"06.10.2002 02:00:00","-2.397106","0","0.3898807","-28.03766","0","46.26743","-0.3714457","0","0","0","3.819746","19.61054","0","0","-21.55862","20.45866","21.34097","20.89982","3.819745","0","42.63365","0","0","0","38.8139","11.1125",
"06.10.2002 03:00:00","-2.810696","0","0.3934442","-28.78581","0","46.60064","-0.398083","0","0","0","3.819746","19.70984","0","0","-21.99722","20.32097","21.23951","20.78024","3.819745","0","42.63365","0","0","0","38.8139","10.8125",
"06.10.2002 04:00:00","-3.176098","0","0.3961891","-29.31847","0","46.6837","-0.4232621","0","0","0","3.819746","19.79863","0","0","-22.32019","20.19957","21.14714","20.67336","3.819745","0","42.63365","0","0","0","38.8139","10.575",
"06.10.2002 05:00:00","-4.025052","0","0.4038117","-31.57258","0","45.21503","-0.3905402","29.68828","0","0","3.819746","19.40561","0","18.76441","-13.5986","20.64989","21.11277","20.88133","3.819745","0","42.63365","34.92738","34.92738","0","38.8139","10.4375",
"06.10.2002 06:00:00","-4.496466","0","0.3797578","-35.38089","0","43.5852","-0.3111455","19.92668","0","110.4788","13.2222","15.09192","0","19.2743","-20.29294","21.28519","21.28955","21.28737","13.2222","110.4788","154.7521","23.44315","23.44315","0","31.05112","10.275",
"06.10.2002 07:00:00","-2.915203","0","0.4865492","-38.51841","0","43.35708","-0.2281792","0.51896","52.88878","77.1001","38.19746","27.44912","2.780522","1.386332E-02","-35.59262","21.65354","21.45598","21.55476","38.19746","129.9889","196.6256","0.610541","0.610541","0","28.43927","10.2625",
"06.10.2002 08:00:00","-2.163071","0","0.5861204","-37.32204","0","44.61805","-0.2034635","0.104452","52.88878","77.1001","26.44439","39.15783","16.29125","0","-50.60925","21.62702","21.57618","21.6016","26.44439","129.9889","182.2607","0.122885","0.122885","0","25.82742","10.55",
"06.10.2002 09:00:00","-1.534724","0","0.5820069","-35.94036","0","45.04327","-0.1846668","0","52.88878","77.1001","26.44439","38.9628","30.90115","0","-50.01061","21.72311","21.69512","21.70911","26.44439","129.9889","182.2607","0","0","0","25.82742","10.95",
"06.10.2002 10:00:00","-0.897031","0","0.5789948","-35.14618","0","45.33477","-0.1505482","0","52.88878","77.1001","26.44439","38.30238","40.79692","0","-49.83233","21.88004","21.80997","21.84501","26.44439","129.9889","182.2607","0","0","0","25.82742","11.2875",
"06.10.2002 11:00:00","-1.311096","0","0.7417409","-33.14828","0","46.26558","-9.403544E-02","0","52.88878","77.1001","38.19746","56.98372","66.02961","0","-72.08244","22.14842","22.0178","22.08311","38.19746","129.9889","206.9275","0","0","0","38.74113","11.775",
"06.10.2002 12:00:00","-0.989758","0","0.7727907","-32.2418","0","48.66239","-4.308018E-02","0","52.88878","77.1001","38.19746","59.95789","49.55818","0","-75.88444","22.30478","22.09762","22.2012","38.19746","129.9889","214.6902","0","0","0","46.50391","12.125",
"06.10.2002 13:00:00","-0.483762","0","0.7387656","-32.03822","0","51.60055","-1.000926E-02","0","52.88878","77.1001","26.44439","56.00356","73.61498","0","-71.77313","22.30261","22.26929","22.28595","26.44439","129.9889","195.1744","0","0","0","38.74113","12.2",
"06.10.2002 14:00:00","3.395656","0","1.75004","-165.6802","0","52.79463","0.1388596","71.47128","52.88878","77.1001","26.44439","35.10217","159.2648","64.44028","-46.67029","22.73256","23.12215","22.92735","26.44439","129.9889","182.2607","84.08386","84.08386","0","25.82742","13.2625",
"06.10.2002 15:00:00","6.177692","0","2.110321","-184.4073","0","53.75739","0.1866624","111.1452","52.88878","77.1001","26.44439","32.7243","141.4655","98.18589","-44.42704","22.87936","23.20492","23.04214","26.44439","129.9889","182.2607","130.759","130.759","0","25.82742","14.4625",
"06.10.2002 16:00:00","4.180317","0","1.261927","-72.8444","0","53.68948","0.1738701","26.74015","52.88878","77.1001","38.19746","48.48936","95.02731","25.18063","-65.65872","22.96437","23.11227","23.03832","38.19746","129.9889","206.9275","31.459","31.459","0","38.74113","15.05",
"06.10.2002 17:00:00","3.044157","0","1.084095","-41.52495","0","54.12732","0.1732593","6.344963","52.88878","77.1001","38.19746","66.39872","55.46527","6.273686","-84.57346","23.00746","22.87362","22.94054","38.19746","129.9889","219.8412","7.464662","7.464662","0","51.65483","15.075",
"06.10.2002 18:00:00","4.162095","0","2.159691","-159.5263","0","54.87338","0.1184284","92.93209","52.88878","137.8047","38.19746","53.92031","5.792356","86.97631","-66.03648","22.66308","22.66234","22.66271","38.19746","190.6935","275.3948","109.3319","109.3319","0","46.50391","14.625",
"06.10.2002 19:00:00","1.999728","0","1.989136","-189.9787","0","54.21445","9.852125E-02","112.2903","5.288878","113.2114","24.97526","14.50831","0","110.5619","-10.93586","22.64231","22.45798","22.55014","24.97526","118.5003","174.5266","132.1062","132.1062","0","31.05112","14.275",
"06.10.2002 20:00:00","1.331516","0","0.9002234","-80.80122","0","54.56947","1.138479E-02","40.5013","5.288878","113.2114","13.2222","14.57949","0","38.31696","-13.39454","22.33288","22.32719","22.33004","13.2222","118.5003","162.7736","47.64859","47.64859","0","31.05112","14.075",
"06.10.2002 21:00:00","-1.649506","0","0.5311448","-40.34575","0","54.23944","4.314194E-02","4.453195","5.288878","113.2114","13.2222","17.7551","0","4.340928","-19.40617","22.38472","22.29333","22.33903","13.2222","118.5003","170.5364","5.239053","5.239053","0","38.8139","13.875",
"06.10.2002 22:00:00","-0.695484","0","0.3726218","-22.7799","0","56.36027","-0.0503934","0","5.288878","2.732587","13.2222","18.34638","0","0","-18.44787","21.73995","22.06767","21.90381","13.2222","8.021465","60.05757","0","0","0","38.8139","13.675",
"06.10.2002 23:00:00","-0.460938","0","0.3712157","-22.16855","0","57.67029","-0.1277385","0","5.288878","2.732587","3.819746","18.8776","0","0","-17.92712","21.33783","21.86757","21.6027","3.819745","8.021465","50.65511","0","0","0","38.8139","13.475",
"07.10.2002","-0.838827","0","0.3724776","-21.91825","0","57.86032","-0.1776589","0","0","0","3.819746","19.11504","0","0","-17.9278","21.0897","21.72022","21.40496","3.819745","0","42.63365","0","0","0","38.8139","13.275",
"07.10.2002 01:00:00","-1.249364","0","0.3746478","-22.03725","0","56.99933","-0.2168709","0","0","0","3.819746","19.23571","0","0","-18.10603","20.93143","21.60823","21.26983","3.819745","0","42.63365","0","0","0","38.8139","13.075",
"07.10.2002 02:00:00","-1.517277","0","0.3753881","-22.21431","0","55.74939","-0.2494994","0","0","0","3.819746","19.32366","0","0","-18.35104","20.81671","21.51844","21.16757","3.819745","0","42.63365","0","0","0","38.8139","12.875",
"07.10.2002 03:00:00","-1.737597","0","0.3746471","-22.31212","0","54.76004","-0.2772486","0","0","0","3.819746","19.39471","0","0","-18.63149","20.72122","21.44197","21.08159","3.819745","0","42.63365","0","0","0","38.8139","12.675",
"07.10.2002 04:00:00","-1.920586","0","0.3737162","-22.27382","0","54.34833","-0.2983151","0","0","0","3.819746","19.45355","0","0","-18.80254","20.64232","21.37495","21.00863","3.819745","0","42.63365","0","0","0","38.8139","12.5375",
"07.10.2002 05:00:00","-2.276155","0","0.3761694","-23.08349","0","53.53263","-0.2921883","12.57291","0","0","3.819746","19.29888","0","5.968643","-13.01011","20.80319","21.33547","21.06933","3.819745","0","42.63365","14.79166","14.79166","0","38.8139","12.4375",
"07.10.2002 06:00:00","-3.923325","0","0.3527162","-25.53729","0","51.58367","-0.2250512","6.800287","0","110.4788","13.2222","14.97706","0","6.76455","-17.24776","21.41891","21.49287","21.45589","13.2222","110.4788","154.7521","8.000338","8.000338","0","31.05112","12.275",
"07.10.2002 07:00:00","-2.055287","0","0.4620842","-29.49382","0","50.44437","-0.1217538","0","52.88878","77.1001","38.19746","26.94651","2.410736","0","-30.89606","22.01311","21.67214","21.84262","38.19746","129.9889","196.6256","0","0","0","28.43927","12.2625",
"07.10.2002 08:00:00","0.245359","0","0.565152","-30.52888","0","51.75086","-6.084121E-02","0","52.88878","77.1001","26.44439","37.04999","13.68939","0","-46.76566","22.21387","21.81466","22.01427","26.44439","129.9889","182.2607","0","0","0","25.82742","12.4875",
"07.10.2002 09:00:00","0.633268","0","0.5610481","-29.27063","0","53.21449","-3.238645E-02","0","52.88878","77.1001","26.44439","36.85443","27.9147","0","-45.92005","22.29763","21.944","22.12082","26.44439","129.9889","182.2607","0","0","0","25.82742","12.85",
"07.10.2002 10:00:00","1.220807","0","0.561089","-28.8715","0","54.0146","1.349802E-02","0","52.88878","77.1001","26.44439","36.11735","42.53444","0","-45.60131","22.48253","22.09197","22.28725","26.44439","129.9889","182.2607","0","0","0","25.82742","13.25",
"07.10.2002 11:00:00","1.00512","0","0.8088146","-36.39603","0","54.29779","5.696006E-02","2.542503","52.88878","77.1001","38.19746","53.92929","50.26146","2.533723","-65.63741","22.60391","22.23636","22.42013","38.19746","129.9889","206.9275","2.99118","2.99118","0","38.74113","13.5875",
"07.10.2002 12:00:00","1.633428","0","0.7610002","-27.41969","0","54.26535","5.708578E-02","0","52.88878","77.1001","38.19746","57.35038","57.11657","0","-68.8483","22.6159","22.3483","22.4821","38.19746","129.9889","214.6902","0","0","0","46.50391","13.825",
"07.10.2002 13:00:00","1.462594","0","0.7286783","-27.10789","0","54.085","9.648159E-02","0","52.88878","77.1001","26.44439","53.05091","56.53542","0","-65.15213","22.78812","22.43232","22.61022","26.44439","129.9889","195.1744","0","0","0","38.74113","14.025",
"07.10.2002 14:00:00","2.778013","0","0.63577","-35.39795","0","54.32951","0.1164313","2.398627","52.88878","77.1001","26.44439","34.50913","51.94333","2.418334","-44.74112","22.85672","22.47597","22.66635","26.44439","129.9889","182.2607","2.821914","2.821914","0","25.82742","14.1625",
"07.10.2002 15:00:00","3.604979","0","0.5521269","-27.16681","0","54.55676","9.682349E-02","0","52.88878","77.1001","26.44439","34.08605","41.92007","0","-45.00441","22.79027","22.47137","22.63082","26.44439","129.9889","182.2607","0","0","0","25.82742","14.2",
"07.10.2002 16:00:00","2.790736","0","0.8089061","-35.57257","0","54.48618","0.1176756","2.061719","52.88878","77.1001","38.19746","51.64337","31.23711","2.059115","-65.72756","22.83029","22.47526","22.65277","38.19746","129.9889","206.9275","2.425552","2.425552","0","38.74113","14.2",
"07.10.2002 17:00:00","1.844592","0","0.9767474","-35.00267","0","54.65526","9.769072E-02","2.193707","52.88878","77.1001","38.19746","70.64602","15.87377","2.168663","-84.76055","22.73552","22.43153","22.58353","38.19746","129.9889","219.8412","2.580832","2.580832","0","51.65483","14.1375",
"07.10.2002 18:00:00","1.26192","0","0.9289287","-49.94502","0","54.81672","6.715097E-02","15.1984","52.88878","137.8047","38.19746","57.27759","2.732595","12.65009","-72.91003","22.72409","22.2664","22.49525","38.19746","190.6935","275.3948","17.88048","17.88048","0","46.50391","13.1625",
"07.10.2002 19:00:00","-2.755937","0","1.120632","-125.7578","0","55.67171","6.538892E-02","68.47112","5.288878","113.2114","24.97526","14.1695","0","53.79195","-14.89729","22.56682","22.14791","22.35737","24.97526","118.5003","174.5266","80.55427","80.55427","0","31.05112","12.9125",
"07.10.2002 20:00:00","-3.021452","0","0.3552529","-26.06507","0","56.09142","4.002994E-03","0","5.288878","113.2114","13.2222","14.39198","0","0","-17.07556","22.2799","22.02696","22.15343","13.2222","118.5003","162.7736","0","0","0","31.05112","13.1625",
"07.10.2002 21:00:00","-3.118779","0","0.4643437","-34.61052","0","56.1357","-1.671321E-02","1.901516","5.288878","113.2114","13.2222","17.89926","0","1.830646","-21.04374","22.08861","22.06928","22.07894","13.2222","118.5003","170.5364","2.237078","2.237078","0","38.8139","13.075",
"07.10.2002 22:00:00","-2.746372","0","0.3891148","-25.47511","0","57.76815","-8.131851E-02","1.313874","5.288878","2.732587","13.2222","18.37144","0","0","-19.11072","21.51306","21.7983","21.65568","13.2222","8.021465","60.05757","1.545734","1.545734","0","38.8139","12.75",
"07.10.2002 23:00:00","-1.458722","0","0.3786254","-23.70296","0","59.61008","-0.1986293","0","5.288878","2.732587","3.819746","19.17657","0","0","-19.26337","20.94135","21.62622","21.28378","3.819745","8.021465","50.65511","0","0","0","38.8139","12.6",
"08.10.2002","-1.715981","0","0.3787239","-23.53196","0","59.96511","-0.2249268","0","0","0","3.819746","19.30511","0","0","-19.30681","20.80824","21.53077","21.1695","3.819745","0","42.63365","0","0","0","38.8139","12.475",
"08.10.2002 01:00:00","-2.166883","0","0.383576","-24.4173","0","60.41084","-0.263149","0","0","0","3.819746","19.42899","0","0","-19.82221","20.6105","21.37079","20.99064","3.819745","0","42.63365","0","0","0","38.8139","12.0875",
"08.10.2002 02:00:00","-2.678678","0","0.3895572","-25.71594","0","60.79827","-0.3199228","0","0","0","3.819746","19.66116","0","0","-20.53481","20.32318","21.17649","20.74983","3.819745","0","42.63365","0","0","0","38.8139","11.525",
"08.10.2002 03:00:00","-2.84928","0","0.3864871","-24.78802","0","60.24635","-0.3559245","0","0","0","3.819746","19.80293","0","0","-20.22597","20.19473","21.08762","20.64117","3.819745","0","42.63365","0","0","0","38.8139","11.55",
"08.10.2002 04:00:00","-2.860851","0","0.3861839","-24.70229","0","58.94188","-0.3510236","0","0","0","3.819746","19.74725","0","0","-20.20011","20.27286","21.12015","20.69651","3.819745","0","42.63365","0","0","0","38.8139","11.6375",
"08.10.2002 05:00:00","-3.61973","0","0.3920946","-26.23605","0","56.8578","-0.3196607","22.33895","0","0","3.819746","19.37386","0","13.62902","-13.04006","20.66163","21.10989","20.88576","3.819745","0","42.63365","26.28111","26.28111","0","38.8139","11.6",
"08.10.2002 06:00:00","-4.174019","0","0.3686441","-29.63147","0","54.19431","-0.2378044","16.98824","0","110.4788","13.2222","15.03061","0","16.63234","-18.47206","21.36779","21.29545","21.33162","13.2222","110.4788","154.7521","19.98616","19.98616","0","31.05112","11.5375",
"08.10.2002 07:00:00","-2.3993","0","0.477232","-33.22162","0","52.92123","-0.1451231","0","52.88878","77.1001","38.19746","27.16676","2.287997","0","-32.74788","21.82028","21.47581","21.64804","38.19746","129.9889","196.6256","0","0","0","28.43927","11.5",
"08.10.2002 08:00:00","-1.078261","0","0.5785504","-33.24495","0","53.61693","-0.120008","0","52.88878","77.1001","26.44439","38.5476","13.07138","0","-47.59138","21.8323","21.59215","21.71222","26.44439","129.9889","182.2607","0","0","0","25.82742","11.625",
"08.10.2002 09:00:00","-0.452832","0","0.5743183","-32.16016","0","54.10587","-0.1013146","0","52.88878","77.1001","26.44439","38.1908","26.50375","0","-47.16137","21.91443","21.70747","21.81095","26.44439","129.9889","182.2607","0","0","0","25.82742","11.95",
"08.10.2002 10:00:00","0.152282","0","0.572361","-31.61604","0","54.17733","-6.553159E-02","0","52.88878","77.1001","26.44439","37.52079","38.24416","0","-47.04483","22.08164","21.83648","21.95906","26.44439","129.9889","182.2607","0","0","0","25.82742","12.2875",
"08.10.2002 11:00:00","-0.444891","0","0.7429098","-30.91691","0","54.42638","-0.0251307","0","52.88878","77.1001","38.19746","56.03877","45.58385","0","-68.34889","22.27062","21.96941","22.12002","38.19746","129.9889","206.9275","0","0","0","38.74113","12.5875",
"08.10.2002 12:00:00","-0.372921","0","0.7778617","-30.91264","0","54.51977","2.752978E-03","0","52.88878","77.1001","38.19746","59.37535","50.58987","0","-72.33848","22.36465","22.03797","22.20131","38.19746","129.9889","214.6902","0","0","0","46.50391","12.7625",
"08.10.2002 13:00:00","-0.521076","0","0.7502192","-32.90503","0","56.05119","-3.649023E-02","0","52.88878","77.1001","26.44439","56.47016","51.68036","0","-70.4594","22.01136","21.91622","21.96379","26.44439","129.9889","195.1744","0","0","0","38.74113","12.05",
"08.10.2002 14:00:00","0.482771","0","0.5694169","-30.70107","0","56.44012","-5.710077E-02","0","52.88878","77.1001","26.44439","37.63866","45.55236","0","-46.47138","22.02555","21.8856","21.95557","26.44439","129.9889","182.2607","0","0","0","25.82742","12.475",
"08.10.2002 15:00:00","1.604967","0","0.5657603","-29.60109","0","55.6674","-9.904223E-03","0","52.88878","77.1001","26.44439","36.28891","37.46485","0","-45.921","22.30826","22.01604","22.16215","26.44439","129.9889","182.2607","0","0","0","25.82742","13.125",
"08.10.2002 16:00:00","0.616493","0","0.7406566","-30.56111","0","55.38757","-5.956077E-04","0","52.88878","77.1001","38.19746","54.58197","24.43784","0","-68.44038","22.32715","21.95025","22.1387","38.19746","129.9889","206.9275","0","0","0","38.74113","12.8875",
"08.10.2002 17:00:00","-0.467756","0","0.9089059","-29.36922","0","56.11205","-3.687481E-02","0","52.88878","77.1001","38.19746","75.41655","12.78104","0","-87.16968","22.0991","21.88523","21.99216","38.19746","129.9889","219.8412","0","0","0","51.65483","12.825",
"08.10.2002 18:00:00","0.240951","0","0.8499662","-40.20391","0","54.30997","8.343052E-03","2.792345","52.88878","137.8047","38.19746","59.11914","2.118997","2.759711","-72.56657","22.45458","22.06114","22.25786","38.19746","190.6935","275.3948","3.285112","3.285112","0","46.50391","12.8375",
"08.10.2002 19:00:00","-0.527269","0","0.9223489","-90.04125","0","53.84951","-1.480043E-02","39.42997","5.288878","113.2114","24.97526","14.41172","0","44.46951","-16.14812","22.20844","21.98034","22.09439","24.97526","118.5003","174.5266","46.3882","46.3882","0","31.05112","12.6125",
"08.10.2002 20:00:00","-3.730557","0","0.464892","-41.78763","0","53.12396","-5.637602E-02","9.422119","5.288878","113.2114","13.2222","14.38887","0","8.595032","-17.95565","22.07991","21.89688","21.9884","13.2222","118.5003","162.7736","11.08485","11.08485","0","31.05112","12.3125",
"08.10.2002 21:00:00","-4.136688","0","0.4682603","-38.308","0","52.89622","-9.484434E-02","1.670699","5.288878","113.2114","13.2222","18.10874","0","1.5783","-22.848","21.79118","21.83332","21.81225","13.2222","118.5003","170.5364","1.965528","1.965528","0","38.8139","12.0125",
"08.10.2002 22:00:00","-3.201374","0","0.4011474","-28.91641","0","53.69784","-0.178227","4.702006","5.288878","2.732587","13.2222","18.65497","0","0.9766916","-18.19798","21.1718","21.592","21.3819","13.2222","8.021465","60.05757","5.531772","5.531772","0","38.8139","11.775",
"08.10.2002 23:00:00","-2.39912","0","0.3969354","-28.03133","0","53.7814","-0.2909391","0","5.288878","2.732587","3.819746","19.34985","0","0","-21.12955","20.63308","21.36314","20.99811","3.819745","8.021465","50.65511","0","0","0","38.8139","11.5125",
"09.10.2002","-2.744667","0","0.3957448","-27.7612","0","52.71978","-0.3603723","0","0","0","3.819746","19.66586","0","0","-21.20375","20.33858","21.18853","20.76355","3.819745","0","42.63365","0","0","0","38.8139","11.2125",
"09.10.2002 01:00:00","-3.227998","0","0.3988223","-29.0827","0","51.4855","-0.4093254","0","0","0","3.819746","19.81683","0","0","-22.06701","20.14003","21.05444","20.59723","3.819745","0","42.63365","0","0","0","38.8139","10.6625",
"09.10.2002 02:00:00","-3.791134","0","0.4049207","-31.52089","0","50.67013","-0.4543104","0","0","0","3.819746","19.96779","0","0","-23.39861","19.93685","20.92749","20.43217","3.819745","0","42.63365","0","0","0","38.8139","9.9",
"09.10.2002 03:00:00","-4.420848","0","0.4118725","-34.03778","0","50.43102","-0.4975318","0","0","0","3.819746","20.12559","0","0","-24.65799","19.72494","20.79523","20.26008","3.819745","0","42.63365","0","0","0","38.8139","9.1625",
"09.10.2002 04:00:00","-5.038296","0","0.418592","-35.88564","0","50.18698","-0.5385072","0","0","0","3.819746","20.27697","0","0","-25.4387","19.52902","20.66617","20.0976","3.819745","0","42.63365","0","0","0","38.8139","8.65",
"09.10.2002 05:00:00","-7.619269","0","0.4374772","-41.78232","0","46.40242","-0.4713099","61.66054","0","0","3.819746","19.52238","0","42.70423","-11.77669","20.42623","20.6362","20.53122","3.819745","0","42.63365","72.5418","72.5418","0","38.8139","8.25",
"09.10.2002 06:00:00","-3.600085","0","0.4137703","-49.62418","0","43.6082","-0.3831545","57.15944","0","110.4788","13.2222","15.26828","0","49.381","-18.36468","21.04909","20.83335","20.94122","13.2222","110.4788","154.7521","67.24639","67.24639","0","31.05112","7.9125",
"09.10.2002 07:00:00","-4.235466","0","0.5161066","-50.19529","0","42.80848","-0.339407","11.65602","52.88878","77.1001","38.19746","28.39376","8.897269","6.659085","-36.26765","21.11113","21.00695","21.05904","38.19746","129.9889","196.6256","13.71296","13.71296","0","28.43927","7.8",
"09.10.2002 08:00:00","-5.046978","0","0.6041584","-44.6573","0","42.84381","-0.2872069","7.081552","52.88878","77.1001","26.44439","41.51915","46.19748","4.181291","-51.35552","21.31453","21.40151","21.35802","26.44439","129.9889","182.2607","8.331238","8.331238","0","25.82742","8.7375",
"09.10.2002 09:00:00","-3.01533","0","0.6823277","-52.44743","0","41.87244","-0.1404838","6.724973","52.88878","77.1001","26.44439","39.61948","125.4068","5.766114","-49.79791","22.01839","22.08094","22.04967","26.44439","129.9889","182.2607","7.911733","7.911733","0","25.82742","10.8",
"09.10.2002 10:00:00","2.770579","0","1.398599","-123.0385","0","41.80527","1.192693E-03","56.45834","52.88878","77.1001","26.44439","35.63211","164.8519","61.13674","-45.80754","22.57343","22.69111","22.63227","26.44439","129.9889","182.2607","66.42158","66.42158","0","25.82742","13.2625",
"09.10.2002 11:00:00","4.154089","0","2.751714","-184.5209","0","41.94614","8.041039E-02","73.32358","52.88878","77.1001","38.19746","49.49681","180.1478","69.63467","-59.01899","22.83302","23.17702","23.00502","38.19746","129.9889","206.9275","86.26304","86.26304","0","38.74113","15.7",
"09.10.2002 12:00:00","4.557812","-15.27499","4.934798","-212.9492","-15.27499","43.05986","0.1650234","41.92764","52.88878","77.1001","38.19746","49.81664","205.3799","43.6457","-68.28062","22.93672","23.62589","23.2813","38.19746","129.9889","223.1764","49.32663","49.32663","8.486107","46.50391","17.725",
"09.10.2002 13:00:00","4.47991","-42.95734","7.314425","-202.1449","-42.95734","44.26673","0.173734","97.66541","52.88878","77.1001","26.44439","46.20111","195.349","106.2926","-84.85135","22.77011","23.85248","23.31129","26.44439","129.9889","219.0396","114.9005","114.9005","23.86519","38.74113","19.0875",
"09.10.2002 14:00:00","3.640418","-56.07975","6.638177","-153.5642","-56.07975","43.78104","0.2006373","37.27726","52.88878","77.1001","26.44439","30.75732","181.8923","40.6153","-81.71341","22.96883","23.9059","23.43737","26.44439","129.9889","213.4161","43.8556","43.8556","31.15542","25.82742","19.75",
"09.10.2002 15:00:00","3.795022","-56.05188","7.156808","-155.1822","-56.05188","43.07927","0.2030282","26.86714","52.88878","77.1001","26.44439","30.77722","162.4025","29.46104","-81.06841","23.00405","23.89149","23.44777","26.44439","129.9889","213.4006","31.6084","31.6084","31.13993","25.82742","19.9",
"09.10.2002 16:00:00","4.306379","-36.28592","6.134891","-140.5636","-36.28592","42.81125","0.1644356","44.23405","52.88878","77.1001","38.19746","46.21954","96.15345","43.21155","-76.25685","23.09549","23.56993","23.33271","38.19746","129.9889","227.0863","52.04006","52.04006","20.15884","38.74113","19.525",
"09.10.2002 17:00:00","4.604387","-14.38013","5.544906","-184.3125","-14.38013","41.86097","0.1410404","119.6542","52.88878","77.1001","38.19746","61.40802","54.20852","105.664","-75.38094","23.1074","23.16493","23.13616","38.19746","129.9889","227.8301","140.7696","140.7696","7.988963","51.65483","18.55",
"09.10.2002 18:00:00","4.884571","-3.189329","2.96846","-144.3509","-3.189329","41.30742","9.911852E-02","80.32224","52.88878","137.8047","38.19746","49.41209","5.433267","73.57222","-61.49274","23.08535","22.91781","23.00158","38.19746","190.6935","277.1667","94.49675","94.49675","1.771849","46.50391","17.0375",
"09.10.2002 19:00:00","3.896069","0","2.693605","-197.4521","0","42.56691","7.775991E-02","123.7158","5.288878","113.2114","24.97526","14.38402","0","109.29","-7.907012","22.90579","22.7192","22.81249","24.97526","118.5003","174.5266","145.548","145.548","0","31.05112","16.025",
"09.10.2002 20:00:00","1.825414","0","1.363212","-113.4026","0","43.61676","2.732395E-02","75.74275","5.288878","113.2114","13.2222","14.62038","0","67.00603","-10.5096","22.75221","22.5511","22.65166","13.2222","118.5003","162.7736","89.10911","89.10911","0","31.05112","15.3625",
"09.10.2002 21:00:00","0.63767","0","0.6591218","-49.59855","0","44.39133","3.887751E-02","5.97969","5.288878","113.2114","13.2222","17.90748","0","5.862006","-17.7292","22.71781","22.47753","22.59767","13.2222","118.5003","170.5364","7.034929","7.034929","0","38.8139","14.725",
"09.10.2002 22:00:00","0.539317","0","0.3667211","-22.91915","0","46.78472","-5.155765E-02","0","5.288878","2.732587","13.2222","18.22592","0","0","-17.88661","22.02068","22.24125","22.13097","13.2222","8.021465","60.05757","0","0","0","38.8139","14.0625",
"09.10.2002 23:00:00","0.520383","0","0.3676462","-23.37189","0","48.67345","-0.1438478","0","5.288878","2.732587","3.819746","18.79969","0","0","-18.13834","21.49834","22.02111","21.75973","3.819745","8.021465","50.65511","0","0","0","38.8139","13.425",
"10.10.2002","-0.061749","0","0.3713109","-24.4141","0","50.32619","-0.1986228","0","0","0","3.819746","19.08925","0","0","-19.07464","21.17827","21.84653","21.5124","3.819745","0","42.63365","0","0","0","38.8139","12.7625",
"10.10.2002 01:00:00","-0.712302","0","0.3787898","-25.77148","0","51.55845","-0.2381143","0","0","0","3.819746","19.2633","0","0","-19.84871","20.94739","21.70509","21.32624","3.819745","0","42.63365","0","0","0","38.8139","12.25",
"10.10.2002 02:00:00","-1.207109","0","0.3840808","-26.84273","0","51.71304","-0.2723317","0","0","0","3.819746","19.39265","0","0","-20.45688","20.77446","21.58676","21.18061","3.819745","0","42.63365","0","0","0","38.8139","11.85",
"10.10.2002 03:00:00","-1.720756","0","0.3912115","-28.39556","0","51.37519","-0.3071872","0","0","0","3.819746","19.50984","0","0","-21.20637","20.60573","21.47098","21.03836","3.819745","0","42.63365","0","0","0","38.8139","11.3875",
"10.10.2002 04:00:00","-2.140538","0","0.3934021","-28.9738","0","50.61175","-0.3440204","0","0","0","3.819746","19.6288","0","0","-21.63749","20.45391","21.36563","20.90977","3.819745","0","42.63365","0","0","0","38.8139","11.075",
"10.10.2002 05:00:00","-2.925541","0","0.3998785","-31.067","0","49.05389","-0.3323853","21.88213","0","0","3.819746","19.37315","0","11.79559","-13.27188","20.73438","21.31206","21.02322","3.819745","0","42.63365","25.74368","25.74368","0","38.8139","10.8125",
"10.10.2002 06:00:00","-4.932008","0","0.3787659","-34.43377","0","46.40845","-0.2594953","12.26868","0","110.4788","13.2222","15.01673","0","12.12027","-20.13626","21.39735","21.4671","21.43223","13.2222","110.4788","154.7521","14.43374","14.43374","0","31.05112","10.6375",
"10.10.2002 07:00:00","-2.937989","0","0.4848564","-37.98597","0","45.06242","-0.1796234","0","52.88878","77.1001","38.19746","27.23234","9.646839","0","-35.41621","21.78705","21.65506","21.72105","38.19746","129.9889","196.6256","0","0","0","28.43927","10.6",
"10.10.2002 08:00:00","-2.125138","0","0.5748887","-34.27184","0","44.25559","-0.1002041","0","52.88878","77.1001","26.44439","38.38164","49.21526","0","-48.3808","22.17478","22.07673","22.12575","26.44439","129.9889","182.2607","0","0","0","25.82742","11.6625",
"10.10.2002 09:00:00","0.898559","0","1.081387","-84.06003","0","43.12859","1.638954E-02","37.24255","52.88878","77.1001","26.44439","36.24673","110.5925","30.21919","-43.15707","22.68322","22.63531","22.65926","26.44439","129.9889","182.2607","43.81476","43.81476","0","25.82742","13.6125",
"10.10.2002 10:00:00","3.532326","0","1.597171","-115.5142","0","41.82597","9.874806E-02","42.14449","52.88878","77.1001","26.44439","33.58704","139.8985","36.04147","-39.97272","22.95134","23.0189","22.98512","26.44439","129.9889","182.2607","49.58175","49.58175","0","25.82742","15.4625",
"10.10.2002 11:00:00","4.372767","-4.850705","2.504478","-123.9805","-4.850705","39.39008","0.1477767","60.50059","52.88878","77.1001","38.19746","46.73207","166.5165","57.76205","-57.01868","23.11637","23.55619","23.33628","38.19746","129.9889","209.6223","71.17716","71.17716","2.694836","38.74113","17.475",
"10.10.2002 12:00:00","3.809951","-37.72445","10.16474","-234.4364","-37.72445","40.20431","0.1890773","63.57714","52.88878","77.1001","38.19746","49.57531","189.97","66.11509","-78.08432","22.85042","23.97718","23.4138","38.19746","129.9889","235.6483","74.79664","74.79664","20.95803","46.50391","19.4875",
"10.10.2002 13:00:00","3.100434","-66.34304","8.92581","-116.7375","-66.34304","40.43367","0.2295562","0","52.88878","77.1001","26.44439","45.99982","203.2457","0","-96.19126","23.2159","24.25772","23.73681","26.44439","129.9889","232.0317","0","0","36.85725","38.74113","21.075",
"10.10.2002 14:00:00","2.210386","-78.85957","10.02389","-87.49525","-78.85957","40.83992","0.3085251","0","52.88878","77.1001","26.44439","30.39346","191.7054","0","-94.595","23.48332","24.50898","23.99615","26.44439","129.9889","226.0716","0","0","43.81087","25.82742","22.0375",
"10.10.2002 15:00:00","2.080709","-80.98286","15.46752","-96.49458","-80.98286","41.90125","0.3532188","0","52.88878","77.1001","26.44439","30.25251","169.1666","0","-95.08636","23.62835","24.62427","24.12631","26.44439","129.9889","227.2512","0","0","44.99048","25.82742","22.425",
"10.10.2002 16:00:00","2.491426","-66.48251","12.85216","-91.83182","-66.48251","41.98851","0.3219808","0","52.88878","77.1001","38.19746","45.42506","98.53468","0","-88.84217","23.59559","24.31826","23.95693","38.19746","129.9889","243.8622","0","0","36.93473","38.74113","22.25",
"10.10.2002 17:00:00","2.909236","-53.52797","13.2699","-96.80355","-53.52797","42.32635","0.2286424","0","52.88878","77.1001","38.19746","60.98479","60.23176","0","-88.81804","23.11452","23.88759","23.50106","38.19746","129.9889","249.5789","0","0","29.73776","51.65483","21.5375",
"10.10.2002 18:00:00","3.227113","-37.62214","9.856017","-138.8975","-37.62214","42.30402","0.1405566","28.45699","52.88878","137.8047","38.19746","49.86151","11.12084","29.53053","-73.83219","22.9975","23.49442","23.24596","38.19746","190.6935","296.296","33.47882","33.47882","20.90119","46.50391","20.2",
"10.10.2002 19:00:00","3.5107","0","3.640848","-97.22858","0","42.92279","0.1464819","37.38021","5.288878","113.2114","24.97526","14.10474","0","37.48168","-5.48271","23.07329","23.2942","23.18375","24.97526","118.5003","174.5266","43.97673","43.97673","0","31.05112","19.225",
"10.10.2002 20:00:00","3.256197","0","3.586044","-129.4273","0","44.35635","0.128206","78.05559","5.288878","113.2114","13.2222","14.18633","0","75.14635","-5.714257","22.88546","23.20336","23.04441","13.2222","118.5003","162.7736","91.83011","91.83011","0","31.05112","18.625",
"10.10.2002 21:00:00","3.223471","0","2.570318","-112.0117","0","45.01934","0.102801","56.93472","5.288878","113.2114","13.2222","17.86972","0","54.79028","-8.26303","22.73595","23.11082","22.92338","13.2222","118.5003","170.5364","66.98202","66.98202","0","38.8139","18.025",
"10.10.2002 22:00:00","2.83945","0","0.7439758","-34.06536","0","46.02226","6.659745E-02","13.90668","5.288878","2.732587","13.2222","17.98268","0","13.47556","-10.46045","22.57922","22.87717","22.7282","13.2222","8.021465","60.05757","16.3608","16.3608","0","38.8139","17.425",
"10.10.2002 23:00:00","2.091684","0","0.3330114","-14.79085","0","47.00589","5.696135E-02","0","5.288878","2.732587","3.819746","17.9346","0","0","-12.6268","22.54753","22.72557","22.63655","3.819745","8.021465","50.65511","0","0","0","38.8139","16.7625",
"11.10.2002","1.546546","0","0.3395503","-15.79738","0","48.07116","8.455051E-03","0","0","0","3.819746","18.19858","0","0","-13.55419","22.24358","22.59083","22.4172","3.819745","0","42.63365","0","0","0","38.8139","16.125",
"11.10.2002 01:00:00","1.06573","0","0.3458227","-16.87526","0","48.54503","-2.980345E-02","0","0","0","3.819746","18.351","0","0","-14.44033","22.03933","22.47649","22.25791","3.819745","0","42.63365","0","0","0","38.8139","15.5875",
"11.10.2002 02:00:00","0.716696","0","0.352304","-18.12667","0","48.92579","-0.0602411","0","0","0","3.819746","18.47755","0","0","-15.29268","21.87489","22.37642","22.12566","3.819745","0","42.63365","0","0","0","38.8139","15.0875",
"11.10.2002 03:00:00","0.349381","0","0.3589258","-19.63632","0","49.24203","-8.927888E-02","0","0","0","3.819746","18.59507","0","0","-16.29333","21.71634","22.28123","21.99879","3.819745","0","42.63365","0","0","0","38.8139","14.525",
"11.10.2002 04:00:00","0.008093","0","0.3620934","-20.34422","0","49.50209","-0.1160414","0","0","0","3.819746","18.70577","0","0","-16.84968","21.57976","22.1951","21.88743","3.819745","0","42.63365","0","0","0","38.8139","14.175",
"11.10.2002 05:00:00","-0.245679","0","0.3624105","-20.6814","0","49.53203","-0.1371504","0","0","0","3.819746","18.78032","0","0","-17.27522","21.48087","22.12132","21.8011","3.819745","0","42.63365","0","0","0","38.8139","13.9125",
"11.10.2002 06:00:00","-1.707439","0","0.6906521","-58.61623","0","47.64333","-7.976792E-02","21.5018","0","110.4788","13.2222","14.52682","0","24.03996","-14.68124","21.99838","22.24854","22.12346","13.2222","110.4788","154.7521","25.29624","25.29624","0","31.05112","13.675",
"11.10.2002 07:00:00","1.479163","0","0.6253199","-46.26946","0","45.33974","-1.374604E-02","11.93486","52.88878","77.1001","38.19746","25.56725","8.840336","12.25728","-29.52296","22.60623","22.41209","22.50916","38.19746","129.9889","196.6256","14.04102","14.04102","0","28.43927","13.6",
"11.10.2002 08:00:00","2.229803","0","0.9221205","-61.3716","0","45.30056","9.965133E-02","9.796803","52.88878","77.1001","26.44439","34.54646","45.82204","9.841306","-43.26544","22.90196","22.74719","22.82458","26.44439","129.9889","182.2607","11.52565","11.52565","0","25.82742","14.35",
"11.10.2002 09:00:00","3.362579","0","2.383359","-165.3067","0","46.62754","0.1187648","98.96755","52.88878","77.1001","26.44439","33.14612","95.91636","92.00758","-38.46003","22.88243","23.11835","23.00039","26.44439","129.9889","182.2607","116.4324","116.4324","0","25.82742","15.7375",
"11.10.2002 10:00:00","4.067151","-4.267481","1.656709","-82.26487","-4.267481","47.29577","0.1918955","11.19224","52.88878","77.1001","26.44439","31.14358","122.1468","11.20159","-40.83101","23.08328","23.42567","23.25447","26.44439","129.9889","184.6315","13.16734","13.16734","2.370823","25.82742","17.2375",
"11.10.2002 11:00:00","3.865921","-16.01821","1.702008","-61.8009","-16.01821","48.69687","0.2425614","0","52.88878","77.1001","38.19746","45.86924","115.7993","0","-63.9094","23.22387","23.74312","23.4835","38.19746","129.9889","215.8265","0","0","8.899003","38.74113","18.4875",
"11.10.2002 12:00:00","3.423649","-34.52342","3.839737","-110.6316","-34.52342","50.11087","0.2650552","0","52.88878","77.1001","38.19746","49.5263","124.3165","0","-75.32909","23.06098","24.03002","23.5455","38.19746","129.9889","233.8699","0","0","19.17968","46.50391","19.65",
"11.10.2002 13:00:00","2.810771","-50.87299","4.528369","-95.62594","-50.87299","49.22079","0.3147602","0","52.88878","77.1001","26.44439","45.68319","132.0418","0","-83.80481","23.26747","24.29952","23.78349","26.44439","129.9889","223.4372","0","0","28.26277","38.74113","20.6625",
"11.10.2002 14:00:00","2.369816","-59.08547","6.242407","-89.08693","-62.61488","49.17123","0.3245091","0","52.88878","77.1001","26.44439","30.48043","125.7528","0","-78.0108","23.26952","24.34708","23.8083","26.44439","129.9889","217.0467","0","0","34.78605","25.82742","21.3125",
"11.10.2002 15:00:00","1.780806","-58.75274","5.991892","-67.34284","-63.63943","49.45241","0.3346954","0","52.88878","77.1001","26.44439","30.3846","111.866","0","-76.60507","23.36806","24.29163","23.82985","26.44439","129.9889","217.6159","0","0","35.35524","25.82742","21.5625",
"11.10.2002 16:00:00","2.286224","-52.26968","7.994362","-101.0405","-52.26968","50.94898","0.3119383","0","52.88878","77.1001","38.19746","45.73488","80.54999","0","-80.38713","23.26618","24.13049","23.69834","38.19746","129.9889","235.9662","0","0","29.03871","38.74113","21.35",
"11.10.2002 17:00:00","2.884666","-42.32121","5.595959","-80.87664","-42.32121","52.66661","0.2803346","0","52.88878","77.1001","38.19746","61.22221","49.57798","0","-84.82178","23.0828","23.86738","23.47509","38.19746","129.9889","243.353","0","0","23.51178","51.65483","20.7625",
"11.10.2002 18:00:00","3.348194","-34.63189","4.950423","-136.4559","-34.63189","53.7728","0.265638","0","52.88878","137.8047","38.19746","49.58757","4.164634","0","-74.10191","23.18121","23.69953","23.44037","38.19746","190.6935","294.6348","0","0","19.23994","46.50391","19.875",
"11.10.2002 19:00:00","3.63936","0","3.962584","-140.7095","0","55.13178","0.2366044","5.271686","5.288878","113.2114","24.97526","14.97593","0","4.787241","-5.66611","23.00356","23.44534","23.22445","24.97526","118.5003","174.5266","6.201984","6.201984","0","31.05112","19",
"11.10.2002 20:00:00","3.519014","0","2.935633","-134.8651","0","55.50355","0.2155589","11.64454","5.288878","113.2114","13.2222","14.73268","0","10.9691","-6.824053","22.86604","23.32761","23.09682","13.2222","118.5003","162.7736","13.69946","13.69946","0","31.05112","18.2",
"11.10.2002 21:00:00","3.011131","0","2.897636","-159.0803","0","54.30637","0.1841809","58.23893","5.288878","113.2114","13.2222","18.64947","0","53.50966","-8.716048","22.75382","23.20931","22.98157","13.2222","118.5003","170.5364","68.5164","68.5164","0","38.8139","17.4",
"11.10.2002 22:00:00","2.481862","0","0.3331213","-16.18269","0","53.8317","0.1457428","0","5.288878","2.732587","13.2222","17.99257","0","0","-13.301","22.77913","23.0442","22.91166","13.2222","8.021465","60.05757","0","0","0","38.8139","16.6",
"11.10.2002 23:00:00","2.204095","0","0.350773","-18.72232","0","54.98509","0.1389152","0","5.288878","2.732587","3.819746","17.88452","0","0","-14.82974","22.601","22.94214","22.77157","3.819745","8.021465","50.65511","0","0","0","38.8139","15.8625",
"12.10.2002","1.582508","0","0.3609307","-20.54857","0","55.62077","8.932648E-02","0","0","0","3.819746","18.12112","0","0","-16.09359","22.30979","22.81205","22.56092","3.819745","0","42.63365","0","0","0","38.8139","15.1",
"12.10.2002 01:00:00","0.963724","0","0.368944","-22.62063","0","55.60835","4.424054E-02","0","0","0","3.819746","18.29047","0","0","-17.53041","22.08071","22.69234","22.38652","3.819745","0","42.63365","0","0","0","38.8139","14.3",
"12.10.2002 02:00:00","0.434495","0","0.3777621","-25.05824","0","55.33207","3.157676E-03","0","0","0","3.819746","18.44439","0","0","-18.99006","21.87676","22.57757","22.22717","3.819745","0","42.63365","0","0","0","38.8139","13.5",
"12.10.2002 03:00:00","-0.116589","0","0.3861645","-27.38779","0","55.00257","-3.939125E-02","0","0","0","3.819746","18.6017","0","0","-20.29523","21.67106","22.45827","22.06466","3.819745","0","42.63365","0","0","0","38.8139","12.7625",
"12.10.2002 04:00:00","-0.612373","0","0.3914955","-28.84517","0","54.77077","-0.0776049","0","0","0","3.819746","18.74601","0","0","-21.13539","21.49236","22.34718","21.91977","3.819745","0","42.63365","0","0","0","38.8139","12.25",
"12.10.2002 05:00:00","-1.047399","0","0.3949353","-30.09002","0","54.45523","-0.1093152","0","0","0","3.819746","18.85774","0","0","-21.92587","21.34797","22.25174","21.79985","3.819745","0","42.63365","0","0","0","38.8139","11.7875",
"12.10.2002 06:00:00","-3.764998","0","0.3738796","-33.10112","0","51.97783","-6.142832E-02","0","0","110.4788","13.2222","14.627","0","0","-19.57116","21.94821","22.36462","22.15641","13.2222","110.4788","154.7521","0","0","0","31.05112","11.475",
"12.10.2002 07:00:00","-1.448296","0","0.6480539","-62.05178","0","50.30733","1.693038E-02","13.86981","52.88878","77.1001","38.19746","26.24012","4.598374","11.80391","-34.72773","22.33803","22.51847","22.42825","38.19746","129.9889","196.6256","16.31742","16.31742","0","28.43927","11.3375",
"12.10.2002 08:00:00","-0.637644","0","0.5832483","-37.13631","0","49.76074","0.0732477","0","52.88878","77.1001","26.44439","36.72503","31.9546","0","-51.21531","22.65747","22.69698","22.67723","26.44439","129.9889","182.2607","0","0","0","25.82742","11.7375",
"12.10.2002 09:00:00","1.738126","0","1.048074","-89.32581","0","49.93625","0.1088993","24.20821","52.88878","77.1001","26.44439","35.79162","78.33794","27.36524","-48.81312","22.66801","22.9691","22.81856","26.44439","129.9889","182.2607","28.48024","28.48024","0","25.82742","12.625",
"12.10.2002 10:00:00","3.319899","0","1.062062","-88.08253","0","49.05527","0.1722188","29.94673","52.88878","77.1001","26.44439","34.27462","116.5004","23.54921","-46.83744","22.96834","23.28274","23.12554","26.44439","129.9889","182.2607","35.23145","35.23145","0","25.82742","13.75",
"12.10.2002 11:00:00","4.032965","0","1.784007","-120.8345","0","49.7247","0.1911708","49.40509","52.88878","77.1001","38.19746","49.69055","119.4044","47.63557","-63.2972","22.81959","23.66955","23.24457","38.19746","129.9889","206.9275","58.12364","58.12364","0","38.74113","15.0125",
"12.10.2002 12:00:00","4.887558","-4.514642","3.268661","-177.5037","-4.514642","49.2346","0.273642","42.32595","52.88878","77.1001","38.19746","50.24401","136.665","43.7995","-65.59112","22.98981","24.14814","23.56897","38.19746","129.9889","217.1984","49.79524","49.79524","2.508134","46.50391","16.5",
"12.10.2002 13:00:00","4.899638","-32.90697","5.213426","-213.7112","-32.90697","50.24965","0.2759878","65.14072","52.88878","77.1001","26.44439","46.1989","172.63","70.55681","-82.45832","22.7867","24.43276","23.60973","26.44439","129.9889","213.4561","76.63615","76.63615","18.28165","38.74113","17.975",
"12.10.2002 14:00:00","4.019284","-63.71079","5.897413","-162.9339","-72.43412","51.21446","0.3333207","28.47636","52.88878","77.1001","26.44439","30.775","208.9653","31.2875","-91.06021","22.93652","24.78181","23.85916","26.44439","129.9889","222.5019","33.50161","33.50161","40.24118","25.82742","19.375",
"12.10.2002 15:00:00","3.821292","-66.87977","6.232337","-139.7546","-76.58247","51.81261","0.3335138","9.487041","52.88878","77.1001","26.44439","30.59435","157.1772","10.35667","-91.07466","22.97638","24.73651","23.85645","26.44439","129.9889","224.8065","11.16123","11.16123","42.54582","25.82742","20.0875",
"12.10.2002 16:00:00","3.288497","-54.62063","8.404241","-154.2079","-59.19416","52.73571","0.3237796","0.015198","52.88878","77.1001","38.19746","46.08943","101.4526","1.955753E-03","-89.72768","22.95311","24.50888","23.731","38.19746","129.9889","239.8131","0.01788","0.01788","32.88565","38.74113","20.2625",
"12.10.2002 17:00:00","3.692851","-42.77877","6.823719","-134.9488","-42.77877","53.5085","0.2921497","12.17246","52.88878","77.1001","38.19746","61.55275","68.58624","12.39557","-92.0227","23.03149","24.12544","23.57846","38.19746","129.9889","243.6071","14.32054","14.32054","23.76598","51.65483","19.9875",
"12.10.2002 18:00:00","4.59381","-32.94543","5.600573","-173.5123","-33.05678","54.52918","0.2583327","49.25265","52.88878","137.8047","38.19746","49.79911","10.9219","52.72478","-77.0171","22.85345","23.79487","23.32416","38.19746","190.6935","293.7597","57.94428","57.94428","18.36488","46.50391","19.05",
"12.10.2002 19:00:00","4.857791","0","4.301848","-181.6283","0","55.81152","0.2110329","56.0016","5.288878","113.2114","24.97526","14.85194","0","60.24206","-6.199846","22.80687","23.57138","23.18913","24.97526","118.5003","174.5266","65.88424","65.88424","0","31.05112","18.225",
"12.10.2002 20:00:00","3.252479","0","3.20791","-166.4371","0","57.43588","0.2191168","47.68824","5.288878","113.2114","13.2222","14.77427","0","48.63407","-6.957645","22.77633","23.44638","23.11136","13.2222","118.5003","162.7736","56.10381","56.10381","0","31.05112","17.5625",
"12.10.2002 21:00:00","3.218118","0","2.476371","-149.2545","0","57.26554","0.2047019","28.27513","5.288878","113.2114","13.2222","18.69055","0","26.1162","-10.20219","22.75274","23.30815","23.03044","13.2222","118.5003","170.5364","33.26487","33.26487","0","38.8139","16.925",
