"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"12.10.2002 22:00:00","3.315977","0","0.5032933","-28.00318","0","56.56782","0.1707995","5.613627","5.288878","2.732587","13.2222","18.08106","0","5.361908","-13.67867","22.72756","23.14432","22.93594","13.2222","8.021465","60.05757","6.604267","6.604267","0","38.8139","16.2625",
"12.10.2002 23:00:00","2.278956","0","0.3520808","-19.62462","0","57.21918","0.1751043","0","5.288878","2.732587","3.819746","17.81717","0","0","-15.52857","22.66992","23.06179","22.86585","3.819745","8.021465","50.65511","0","0","0","38.8139","15.625",
"13.10.2002","1.657647","0","0.3605587","-21.14574","0","57.90596","0.1300453","0","0","0","3.819746","18.03993","0","0","-16.6266","22.40848","22.94517","22.67683","3.819745","0","42.63365","0","0","0","38.8139","14.9625",
"13.10.2002 01:00:00","1.064677","0","0.3673017","-22.38341","0","57.94787","9.110924E-02","0","0","0","3.819746","18.17641","0","0","-17.49086","22.21542","22.83654","22.52598","3.819745","0","42.63365","0","0","0","38.8139","14.45",
"13.10.2002 02:00:00","0.631588","0","0.3732038","-23.6696","0","57.48623","5.772797E-02","0","0","0","3.819746","18.28666","0","0","-18.2911","22.06437","22.73961","22.40199","3.819745","0","42.63365","0","0","0","38.8139","13.9875",
"13.10.2002 03:00:00","0.211328","0","0.3782937","-24.8679","0","56.79916","2.393067E-02","0","0","0","3.819746","18.39452","0","0","-19.03521","21.91903","22.64662","22.28283","3.819745","0","42.63365","0","0","0","38.8139","13.55",
"13.10.2002 04:00:00","-0.13162","0","0.3784151","-25.33746","0","56.24697","-6.060369E-03","0","0","0","3.819746","18.48775","0","0","-19.59521","21.80046","22.56517","22.18281","3.819745","0","42.63365","0","0","0","38.8139","13.2125",
"13.10.2002 05:00:00","-0.404734","0","0.37823","-25.58912","0","56.5555","-2.545732E-02","0","0","0","3.819746","18.55655","0","0","-19.98088","21.70878","22.49422","22.1015","3.819745","0","42.63365","0","0","0","38.8139","12.975",
"13.10.2002 06:00:00","-1.154211","0","1.086587","-114.9827","0","55.24863","3.045248E-02","54.53222","0","110.4788","13.2222","14.4498","0","55.667","-15.14191","22.14245","22.61655","22.3795","13.2222","110.4788","154.7521","64.15556","64.15556","0","31.05112","12.8375",
"13.10.2002 07:00:00","0.889372","0","0.7214583","-65.18887","0","54.14349","8.547778E-02","23.6387","52.88878","77.1001","38.19746","25.56469","0.6516858","20.44787","-31.65113","22.66931","22.73048","22.69989","38.19746","129.9889","196.6256","27.81023","27.81023","0","28.43927","12.8",
"13.10.2002 08:00:00","1.788817","0","0.6327761","-40.49368","0","54.54537","0.1613625","1.34724","52.88878","77.1001","26.44439","35.13589","9.456518","1.346766","-48.61728","22.86445","22.87287","22.86866","26.44439","129.9889","182.2607","1.584988","1.584988","0","25.82742","12.925",
"13.10.2002 09:00:00","1.940401","0","1.166765","-98.29774","0","55.81643","0.1712454","42.90843","52.88878","77.1001","26.44439","34.88896","39.23518","43.95126","-46.89869","22.76395","23.02085","22.8924","26.44439","129.9889","182.2607","50.48051","50.48051","0","25.82742","13.3125",
"13.10.2002 10:00:00","2.807272","0","1.586436","-132.3331","0","56.14196","0.1970488","63.3259","52.88878","77.1001","26.44439","33.81435","89.68652","57.28874","-44.91358","22.91149","23.2654","23.08845","26.44439","129.9889","182.2607","74.50106","74.50106","0","25.82742","14.1875",
"13.10.2002 11:00:00","3.451437","0","2.031576","-142.3078","0","56.48663","0.2274377","73.15993","52.88878","77.1001","38.19746","49.78418","100.2883","66.69727","-62.27884","22.9679","23.41127","23.18958","38.19746","129.9889","206.9275","86.07051","86.07051","0","38.74113","15.1625",
"13.10.2002 12:00:00","4.091964","0","2.120063","-137.5705","0","56.97016","0.2367365","70.54224","52.88878","77.1001","38.19746","52.40621","58.37381","63.97879","-63.64186","22.95789","23.40337","23.18063","38.19746","129.9889","214.6902","82.99087","82.99087","0","46.50391","15.5625",
"13.10.2002 13:00:00","4.74975","0","2.489581","-161.2724","0","58.50668","0.2472751","84.83224","52.88878","77.1001","26.44439","48.23234","78.47681","84.80486","-61.33794","22.63273","23.56883","23.10078","26.44439","129.9889","195.1744","99.80263","99.80263","0","38.74113","15.6",
"13.10.2002 14:00:00","4.831301","-24.96656","3.710868","-231.1806","-38.83131","58.12725","0.3063148","44.11608","52.88878","77.1001","26.44439","31.08273","164.0206","44.63263","-63.73845","22.90082","24.3357","23.61826","26.44439","129.9889","203.8336","51.90126","51.90126","21.57295","25.82742","16.6625",
"13.10.2002 15:00:00","4.343327","-40.81107","3.860934","-179.8712","-60.47693","58.84788","0.3448242","57.47416","52.88878","77.1001","26.44439","30.71754","151.6953","62.37652","-74.72375","22.8421","24.45831","23.65021","26.44439","129.9889","215.859","67.61667","67.61667","33.5983","25.82742","17.8625",
"13.10.2002 16:00:00","4.114468","-30.88604","3.414261","-139.1521","-41.40452","58.75516","0.3315526","13.1264","52.88878","77.1001","38.19746","46.1293","88.64486","14.20131","-79.01212","22.98036","24.25308","23.61672","38.19746","129.9889","229.93","15.44283","15.44283","23.00251","38.74113","18.3875",
"13.10.2002 17:00:00","3.862718","-19.7248","3.75729","-142.4404","-19.7248","59.15656","0.3192757","15.71546","52.88878","77.1001","38.19746","61.46675","46.35502","16.3486","-83.78411","23.01585","23.89174","23.4538","38.19746","129.9889","230.7994","18.48878","18.48878","10.95822","51.65483","18.375",
"13.10.2002 18:00:00","4.161963","-18.21285","3.744566","-165.472","-18.21285","59.48664","0.2678328","24.42661","52.88878","137.8047","38.19746","49.74314","4.174369","24.26997","-71.61525","22.93114","23.66541","23.29827","38.19746","190.6935","285.5131","28.73718","28.73718","10.11825","46.50391","17.8",
"13.10.2002 19:00:00","4.548474","0","2.82842","-159.0815","0","59.39156","0.2444179","50.5372","5.288878","113.2114","24.97526","14.68606","0","54.72773","-8.093168","22.83455","23.49226","23.1634","24.97526","118.5003","174.5266","59.45554","59.45554","0","31.05112","17.125",
"13.10.2002 20:00:00","2.871788","0","1.698682","-111.2981","0","58.70226","0.2370953","28.30442","5.288878","113.2114","13.2222","14.52913","0","28.13157","-9.735757","22.84379","23.38626","23.11503","13.2222","118.5003","162.7736","33.29933","33.29933","0","31.05112","16.4625",
"13.10.2002 21:00:00","3.300064","0","1.622561","-116.7954","0","58.34529","0.2031811","50.58367","5.288878","113.2114","13.2222","18.07005","0","47.56793","-11.77841","22.62429","23.3271","22.9757","13.2222","118.5003","170.5364","59.5102","59.5102","0","38.8139","15.825",
"13.10.2002 22:00:00","2.750616","0","0.3529498","-20.89534","0","57.99366","0.1364039","0","5.288878","2.732587","13.2222","18.26638","0","0","-16.06838","22.50804","23.09591","22.80197","13.2222","8.021465","60.05757","0","0","0","38.8139","15.1625",
"13.10.2002 23:00:00","1.696158","0","0.3707109","-23.77608","0","58.19815","0.1451276","0","5.288878","2.732587","3.819746","17.94896","0","0","-17.83214","22.45095","22.97372","22.71233","3.819745","8.021465","50.65511","0","0","0","38.8139","14.4625",
"14.10.2002","1.019189","0","0.3774785","-25.16938","0","58.58603","9.064405E-02","0","0","0","3.819746","18.21542","0","0","-18.80671","22.16641","22.83457","22.50049","3.819745","0","42.63365","0","0","0","38.8139","13.825",
"14.10.2002 01:00:00","0.322859","0","0.3854982","-27.25884","0","58.32203","4.436764E-02","0","0","0","3.819746","18.3737","0","0","-20.08076","21.94234","22.70553","22.32394","3.819745","0","42.63365","0","0","0","38.8139","13.1",
"14.10.2002 02:00:00","-0.270992","0","0.3917358","-29.39491","0","58.10477","1.286261E-03","0","0","0","3.819746","18.53288","0","0","-21.39068","21.73592","22.58335","22.15964","3.819745","0","42.63365","0","0","0","38.8139","12.3625",
"14.10.2002 03:00:00","-0.906969","0","0.4010509","-32.12486","0","58.0667","-3.878856E-02","0","0","0","3.819746","18.68509","0","0","-22.75499","21.53014","22.45982","21.99498","3.819745","0","42.63365","0","0","0","38.8139","11.6",
"14.10.2002 04:00:00","-1.515942","0","0.4073798","-33.89723","0","57.53939","-8.169986E-02","0","0","0","3.819746","18.8416","0","0","-23.64761","21.33502","22.33927","21.83715","3.819745","0","42.63365","0","0","0","38.8139","11.05",
"14.10.2002 05:00:00","-1.969181","0","0.4100738","-34.71769","0","56.70655","-0.1186673","0","0","0","3.819746","18.9592","0","0","-24.14174","21.18779","22.23292","21.71036","3.819745","0","42.63365","0","0","0","38.8139","10.7125",
"14.10.2002 06:00:00","-4.567536","0","0.5482101","-61.89074","0","53.50547","-7.433483E-02","12.62846","0","110.4788","13.2222","14.73154","0","12.5736","-19.92616","21.69884","22.33342","22.01613","13.2222","110.4788","154.7521","14.85702","14.85702","0","31.05112","10.4125",
"14.10.2002 07:00:00","-2.547218","0","0.4965493","-42.54299","0","50.72768","-8.218152E-03","0","52.88878","77.1001","38.19746","26.61828","6.685905","0","-38.05018","22.26097","22.47896","22.36996","38.19746","129.9889","196.6256","0","0","0","28.43927","10.3",
"14.10.2002 08:00:00","-1.406233","0","0.6484994","-48.40372","0","50.4232","6.996017E-02","2.060427","52.88878","77.1001","26.44439","37.46035","43.74596","2.034651","-53.03378","22.46193","22.82847","22.6452","26.44439","129.9889","182.2607","2.424032","2.424032","0","25.82742","10.9875",
"14.10.2002 09:00:00","3.208019","0","1.544647","-162.7353","0","50.28121","0.1282341","92.81718","52.88878","77.1001","26.44439","36.18536","102.7083","77.86044","-47.27724","22.7257","23.27434","23.00002","26.44439","129.9889","182.2607","109.1967","109.1967","0","25.82742","12.4625",
"14.10.2002 10:00:00","4.153468","0","1.562284","-132.7255","0","49.88146","0.2101825","42.54509","52.88878","77.1001","26.44439","33.47113","134.7666","37.94947","-45.71057","22.85537","23.69788","23.27662","26.44439","129.9889","182.2607","50.05304","50.05304","0","25.82742","14.225",
"14.10.2002 11:00:00","4.61709","-1.545497","2.947253","-188.047","-1.545497","48.41651","0.2522282","36.47233","52.88878","77.1001","38.19746","46.99443","141.8093","35.9005","-63.65297","22.93133","24.09695","23.51414","38.19746","129.9889","207.7861","42.90863","42.90863","0.858609","38.74113","15.9",
"14.10.2002 12:00:00","5.079338","-24.39078","3.691948","-179.2905","-24.39078","48.43627","0.2564877","62.65598","52.88878","77.1001","38.19746","49.86236","151.6357","68.97609","-79.80301","22.73113","24.33064","23.53089","38.19746","129.9889","228.2407","73.71293","73.71293","13.55044","46.50391","17.375",
"14.10.2002 13:00:00","3.990755","-44.82825","3.757199","-146.8354","-44.82825","49.40263","0.3097884","0.878639","52.88878","77.1001","26.44439","46.02164","166.236","0.7010784","-91.92085","22.95751","24.59976","23.77864","26.44439","129.9889","220.079","1.033693","1.033693","24.90458","38.74113","18.525",
"14.10.2002 14:00:00","3.485246","-62.87554","3.424852","-124.2684","-66.09846","48.738","0.3483611","0","52.88878","77.1001","26.44439","30.55692","182.0148","0","-90.86221","23.16463","24.81907","23.99185","26.44439","129.9889","218.9821","0","0","36.72137","25.82742","19.3375",
"14.10.2002 15:00:00","2.774771","-66.75483","3.178596","-108.6499","-69.89616","47.61077","0.3737873","0","52.88878","77.1001","26.44439","30.29659","154.4758","0","-92.86899","23.37794","24.93101","24.15448","26.44439","129.9889","221.0919","0","0","38.8312","25.82742","19.7875",
"14.10.2002 16:00:00","3.19771","-49.70904","3.442777","-112.2088","-49.70904","49.1165","0.3548916","0","52.88878","77.1001","38.19746","45.4733","87.87438","0","-89.60966","23.22731","24.6417","23.93451","38.19746","129.9889","234.5436","0","0","27.61613","38.74113","19.65",
"14.10.2002 17:00:00","3.454876","-32.30056","4.791347","-159.7967","-32.30056","50.88371","0.2859939","20.02736","52.88878","77.1001","38.19746","61.36429","48.47203","22.03375","-90.72034","23.02707","24.16911","23.59809","38.19746","129.9889","237.7859","23.5616","23.5616","17.94475","51.65483","19",
"14.10.2002 18:00:00","4.393033","-22.76735","3.990115","-182.3145","-22.76735","51.75049","0.2475167","13.0406","52.88878","137.8047","38.19746","50.22447","5.447365","11.47883","-75.52782","23.02956","23.80092","23.41524","38.19746","190.6935","288.0433","15.34188","15.34188","12.64853","46.50391","17.8875",
"14.10.2002 19:00:00","3.893174","0","1.687286","-105.0583","0","52.06396","0.2285492","7.979239","5.288878","113.2114","24.97526","14.75841","0","7.401111","-9.30897","23.0505","23.58058","23.31554","24.97526","118.5003","174.5266","9.38734","9.38734","0","31.05112","16.8375",
"14.10.2002 20:00:00","3.803285","0","1.385663","-99.12868","0","52.79882","0.2153671","27.55482","5.288878","113.2114","13.2222","14.33974","0","26.9573","-10.59737","22.84818","23.5213","23.18474","13.2222","118.5003","162.7736","32.41744","32.41744","0","31.05112","15.9375",
"14.10.2002 21:00:00","3.625189","0","1.573838","-126.852","0","52.24683","0.1707828","56.46083","5.288878","113.2114","13.2222","17.99815","0","53.10556","-13.19809","22.60645","23.42883","23.01764","13.2222","118.5003","170.5364","66.42451","66.42451","0","38.8139","15.0375",
"14.10.2002 22:00:00","1.673343","0","1.095733","-92.62538","0","51.69739","0.1119769","45.72762","5.288878","2.732587","13.2222","18.11263","0","48.64989","-16.11404","22.35888","23.17682","22.76785","13.2222","8.021465","60.05757","53.79719","53.79719","0","38.8139","14.1375",
"14.10.2002 23:00:00","1.492869","0","0.3829535","-28.61019","0","52.15619","8.396747E-02","0","5.288878","2.732587","3.819746","18.15024","0","0","-20.21701","22.29935","23.00665","22.653","3.819745","8.021465","50.65511","0","0","0","38.8139","13.2375",
"15.10.2002","0.420295","0","0.3955245","-31.47135","0","52.83669","3.386384E-02","0","0","0","3.819746","18.34222","0","0","-21.82728","21.9966","22.84645","22.42152","3.819745","0","42.63365","0","0","0","38.8139","12.3375",
"15.10.2002 01:00:00","-0.491786","0","0.4044581","-34.10804","0","52.81325","-1.865674E-02","0","0","0","3.819746","18.53676","0","0","-23.28527","21.73188","22.69516","22.21352","3.819745","0","42.63365","0","0","0","38.8139","11.5",
"15.10.2002 02:00:00","-1.287888","0","0.4130498","-36.90614","0","52.59662","-6.577132E-02","0","0","0","3.819746","18.71105","0","0","-24.69107","21.49875","22.55285","22.0258","3.819745","0","42.63365","0","0","0","38.8139","10.7",
"15.10.2002 03:00:00","-2.140454","0","0.4222006","-40.12311","0","52.17731","-0.1148402","0","0","0","3.819746","18.88709","0","0","-26.2177","21.25997","22.40857","21.83427","3.819745","0","42.63365","0","0","0","38.8139","9.8375",
"15.10.2002 04:00:00","-2.928363","0","0.4292577","-42.23609","0","51.44077","-0.1634866","0","0","0","3.819746","19.06087","0","0","-27.1467","21.04036","22.26877","21.65457","3.819745","0","42.63365","0","0","0","38.8139","9.25",
"15.10.2002 05:00:00","-3.122128","0","0.4330332","-43.832","0","49.76237","-0.2007264","6.890805","0","0","3.819746","19.12935","0","0.9639087","-22.02921","20.95043","22.15174","21.55109","3.819745","0","42.63365","8.10683","8.10683","0","38.8139","8.85",
"15.10.2002 06:00:00","-7.02471","0","0.4139725","-48.08583","0","46.22166","-0.1448771","5.902738","0","110.4788","13.2222","14.79292","0","5.897786","-24.57834","21.65244","22.25686","21.95465","13.2222","110.4788","154.7521","6.944397","6.944397","0","31.05112","8.5125",
"15.10.2002 07:00:00","-5.516795","0","0.5211551","-52.42746","0","44.01032","-0.0680666","0","52.88878","77.1001","38.19746","27.10765","6.15827","0","-42.74604","22.0538","22.41986","22.23683","38.19746","129.9889","196.6256","0","0","0","28.43927","8.4",
"15.10.2002 08:00:00","-4.056201","0","0.6600111","-56.78444","0","42.95295","-1.311607E-02","0","52.88878","77.1001","26.44439","38.86691","41.47816","0","-57.73543","22.17662","22.82645","22.50154","26.44439","129.9889","182.2607","0","0","0","25.82742","9.275",
"15.10.2002 09:00:00","1.600288","0","1.420774","-167.2245","0","41.19426","8.407113E-02","62.52848","52.88878","77.1001","26.44439","37.1566","118.4476","53.67491","-51.377","22.58762","23.40598","22.9968","26.44439","129.9889","182.2607","73.56291","73.56291","0","25.82742","11.175",
"15.10.2002 10:00:00","4.424461","0","2.524928","-250.3288","0","40.14815","0.1265945","96.91175","52.88878","77.1001","26.44439","33.70942","157.5027","96.56069","-47.83982","22.73842","23.80507","23.27175","26.44439","129.9889","182.2607","114.0138","114.0138","0","25.82742","13.5",
"15.10.2002 11:00:00","5.233781","-10.81109","3.603905","-244.2319","-10.81109","39.8342","0.1839253","81.31602","52.88878","77.1001","38.19746","46.57115","171.3477","85.15453","-74.08843","22.81851","24.2302","23.52435","38.19746","129.9889","212.9336","95.6659","95.6659","6.006163","38.74113","15.775",
"15.10.2002 12:00:00","4.420504","-44.11591","4.022731","-189.836","-44.11591","40.07915","0.2614726","25.6353","52.88878","77.1001","38.19746","49.73178","204.7424","28.93521","-98.53036","22.98087","24.69267","23.83677","38.19746","129.9889","239.1991","30.15918","30.15918","24.50884","46.50391","17.725",
"15.10.2002 13:00:00","2.969899","-75.37688","3.80951","-140.1159","-75.37688","37.83527","0.3272839","0","52.88878","77.1001","26.44439","45.69105","234.0629","0","-117.4799","23.31046","25.13598","24.22322","26.44439","129.9889","237.0504","0","0","41.87604","38.74113","19.3375",
"15.10.2002 14:00:00","2.845462","-95.93256","4.961555","-150.5123","-95.93256","35.30782","0.3790639","0","52.88878","77.1001","26.44439","30.34859","230.4905","0","-119.2286","23.45091","25.49328","24.4721","26.44439","129.9889","235.5566","0","0","53.29587","25.82742","20.4",
"15.10.2002 15:00:00","2.008379","-101.0985","5.429651","-141.9125","-101.0985","35.01766","0.4013206","0","52.88878","77.1001","26.44439","30.30583","193.7639","0","-122.2657","23.58038","25.61452","24.59745","26.44439","129.9889","238.4265","0","0","56.16581","25.82742","20.8875",
"15.10.2002 16:00:00","2.050659","-73.63222","5.158045","-135.6577","-73.63222","35.81682","0.3635862","0","52.88878","77.1001","38.19746","45.42334","96.00237","0","-105.922","23.59008","25.15496","24.37252","38.19746","129.9889","247.8343","0","0","40.90679","38.74113","20.8125",
"15.10.2002 17:00:00","3.179679","-51.1828","3.617882","-106.1123","-51.1828","37.44353","0.2894965","0","52.88878","77.1001","38.19746","60.64076","56.61724","0","-101.6312","23.33304","24.58503","23.95904","38.19746","129.9889","248.2761","0","0","28.43489","51.65483","19.95",
"15.10.2002 18:00:00","4.324882","-34.56916","3.859742","-151.9195","-34.56916","40.29718","0.1938936","2.775889","52.88878","137.8047","38.19746","49.75448","6.195441","2.082372","-82.66385","22.86224","24.12119","23.49172","38.19746","190.6935","294.5999","3.265752","3.265752","19.20509","46.50391","18.5",
"15.10.2002 19:00:00","4.461694","0","3.147751","-178.5816","0","41.78318","0.1622142","33.11993","5.288878","113.2114","24.97526","15.20189","0","34.92777","-7.636482","22.89312","23.73965","23.31639","24.97526","118.5003","174.5266","38.96463","38.96463","0","31.05112","17.2125",
"15.10.2002 20:00:00","4.049407","0","2.491792","-181.4111","0","43.27209","0.1407169","71.71021","5.288878","113.2114","13.2222","14.67104","0","65.20556","-8.586829","22.78757","23.6192","23.20338","13.2222","118.5003","162.7736","84.36496","84.36496","0","31.05112","16.1125",
"15.10.2002 21:00:00","3.449053","0","1.532955","-124.8121","0","42.87984","0.1306705","39.47642","5.288878","113.2114","13.2222","18.56772","0","36.95611","-15.21689","22.83551","23.46087","23.14819","13.2222","118.5003","170.5364","46.44284","46.44284","0","38.8139","15.0125",
"15.10.2002 22:00:00","3.025986","0","1.786966","-161.1234","0","43.94583","2.868843E-02","91.01064","5.288878","2.732587","13.2222","18.50971","0","97.81194","-13.35329","22.00351","23.22074","22.61212","13.2222","8.021465","60.05757","107.0713","107.0713","0","38.8139","13.9125",
"15.10.2002 23:00:00","1.875303","0","0.3847569","-30.42117","0","43.77697","2.564935E-02","0","5.288878","2.732587","3.819746","18.26598","0","0","-20.9679","22.26322","23.06599","22.6646","3.819745","8.021465","50.65511","0","0","0","38.8139","12.8125",
"16.10.2002","0.319749","0","0.4036786","-34.71571","0","44.43263","-1.280531E-02","0","0","0","3.819746","18.3603","0","0","-23.1374","21.97986","22.91468","22.44727","3.819745","0","42.63365","0","0","0","38.8139","11.7125",
"16.10.2002 01:00:00","-0.913029","0","0.4168393","-38.76231","0","44.09049","-7.159528E-02","0","0","0","3.819746","18.57365","0","0","-25.12566","21.67446","22.75005","22.21226","3.819745","0","42.63365","0","0","0","38.8139","10.6125",
"16.10.2002 02:00:00","-1.993625","0","0.4272842","-42.62193","0","43.5529","-0.1290756","0","0","0","3.819746","18.78328","0","0","-26.9776","21.39249","22.58669","21.98959","3.819745","0","42.63365","0","0","0","38.8139","9.575",
"16.10.2002 03:00:00","-3.115715","0","0.4380845","-46.85591","0","43.01273","-0.1863072","0","0","0","3.819746","18.99174","0","0","-28.8698","21.10862","22.41906","21.76384","3.819745","0","42.63365","0","0","0","38.8139","8.5125",
"16.10.2002 04:00:00","-4.129963","0","0.4451236","-49.68143","0","42.49899","-0.2421108","0","0","0","3.819746","19.19739","0","0","-30.17153","20.84706","22.25697","21.55202","3.819745","0","42.63365","0","0","0","38.8139","7.725",
"16.10.2002 05:00:00","-4.106802","0","0.4518179","-52.99038","0","41.82687","-0.2695622","13.08229","0","0","3.819746","19.20812","0","5.918694","-24.56129","20.82208","22.1301","21.47609","3.819745","0","42.63365","15.39093","15.39093","0","38.8139","7.125",
"16.10.2002 06:00:00","-7.462805","0","0.4344606","-59.10371","0","39.42555","-0.2088532","16.39638","0","110.4788","13.2222","14.91648","0","16.22868","-27.53897","21.49805","22.2301","21.86408","13.2222","110.4788","154.7521","19.28986","19.28986","0","31.05112","6.65",
"16.10.2002 07:00:00","-6.830743","0","0.5403506","-62.50825","0","38.33421","-0.1463251","0","52.88878","77.1001","38.19746","27.59734","5.952179","0","-47.61652","21.74907","22.36969","22.05938","38.19746","129.9889","196.6256","0","0","0","28.43927","6.5",
"16.10.2002 08:00:00","-8.915114","0","0.6688331","-65.01736","0","37.84026","-8.602361E-02","0","52.88878","77.1001","26.44439","40.08268","40.91495","0","-63.99956","21.97703","22.74638","22.36171","26.44439","129.9889","182.2607","0","0","0","25.82742","7.25",
"16.10.2002 09:00:00","-5.53694","0","0.9214382","-103.9612","0","37.24846","6.26212E-03","1.408856","52.88878","77.1001","26.44439","38.95287","116.2356","1.214954","-59.38511","22.22585","23.32004","22.77295","26.44439","129.9889","182.2607","1.657478","1.657478","0","25.82742","8.95",
"16.10.2002 10:00:00","3.567591","0","1.376576","-154.8575","0","35.98055","6.614281E-02","43.72948","52.88878","77.1001","26.44439","35.82513","153.6718","44.98999","-55.30479","22.56894","23.7491","23.15902","26.44439","129.9889","182.2607","51.44644","51.44644","0","25.82742","11.0125",
"16.10.2002 11:00:00","4.467383","0","2.58389","-247.6363","0","34.82214","0.1343361","79.2026","52.88878","77.1001","38.19746","50.31946","167.8632","81.02087","-74.81277","22.71261","24.14669","23.42965","38.19746","129.9889","206.9275","93.17953","93.17953","0","38.74113","12.9875",
"16.10.2002 12:00:00","6.185537","-9.01156","3.041464","-237.8835","-9.01156","33.8055","0.1866028","75.07231","52.88878","77.1001","38.19746","50.43558","199.8028","67.94968","-79.64256","22.72573","24.54861","23.63717","38.19746","129.9889","219.6967","88.32037","88.32037","5.006422","46.50391","14.7625",
"16.10.2002 13:00:00","5.663454","-40.54457","3.248192","-205.1029","-40.54457","33.99953","0.2138681","33.53769","52.88878","77.1001","26.44439","45.60025","225.6799","32.72421","-102.1294","22.7051","25.00431","23.85471","26.44439","129.9889","217.6992","39.45611","39.45611","22.52476","38.74113","16.15",
"16.10.2002 14:00:00","5.083918","-66.4015","3.084693","-176.2814","-66.4015","34.98536","0.2599631","11.28284","52.88878","77.1001","26.44439","30.62002","220.873","10.55238","-103.7704","22.81346","25.22043","24.01694","26.44439","129.9889","219.1504","13.27393","13.27393","36.88972","25.82742","17.0375",
"16.10.2002 15:00:00","4.086265","-70.3839","3.882148","-215.2838","-70.3839","35.53533","0.2812423","7.310523","52.88878","77.1001","26.44439","30.71631","182.5445","6.571317","-106.5197","23.00839","25.21086","24.10963","26.44439","129.9889","221.3629","8.600616","8.600616","39.10217","25.82742","17.425",
"16.10.2002 16:00:00","5.385916","-38.34539","3.76231","-197.9424","-38.34539","37.05223","0.2218954","18.94347","52.88878","77.1001","38.19746","46.09508","91.70892","17.17285","-93.21554","22.8305","24.69154","23.76102","38.19746","129.9889","228.2305","22.28644","22.28644","21.303","38.74113","17.1875",
"16.10.2002 17:00:00","5.571559","-8.993674","3.519795","-193.4124","-8.993674","38.22508","0.1641697","74.78979","52.88878","77.1001","38.19746","61.49952","51.3006","81.67362","-90.07906","22.85044","24.13288","23.49166","38.19746","129.9889","224.8377","87.98799","87.98799","4.996486","51.65483","16.3125",
"16.10.2002 18:00:00","5.491583","-1.986479","1.770935","-113.9231","-1.986479","38.84481","0.1693575","33.56678","52.88878","137.8047","38.19746","49.73482","5.203543","32.14331","-76.13092","23.09504","23.83525","23.46515","38.19746","190.6935","276.4984","39.49033","39.49033","1.103599","46.50391","14.9",
"16.10.2002 19:00:00","5.355302","0","1.39589","-137.0487","0","40.39134","0.1438308","56.27992","5.288878","113.2114","24.97526","14.3255","0","53.35233","-12.31965","22.82776","23.66429","23.24603","24.97526","118.5003","174.5266","66.21167","66.21167","0","31.05112","13.8625",
"16.10.2002 20:00:00","4.035283","0","1.370353","-148.9621","0","41.68447","0.1117733","69.89395","5.288878","113.2114","13.2222","14.52226","0","64.0932","-12.83266","22.66036","23.49827","23.07932","13.2222","118.5003","162.7736","82.22817","82.22817","0","31.05112","13.1625",
"16.10.2002 21:00:00","1.093157","0","1.708877","-222.8057","0","41.26821","0.1644898","130.299","5.288878","113.2114","13.2222","17.8335","0","99.35262","-16.04244","23.05462","23.37234","23.21348","13.2222","118.5003","170.5364","153.293","153.293","0","38.8139","12.4",
"16.10.2002 22:00:00","0.373038","0","0.4054934","-36.79111","0","43.05417","5.512967E-02","0","5.288878","2.732587","13.2222","17.92512","0","0","-24.25469","22.45969","23.15738","22.80853","13.2222","8.021465","60.05757","0","0","0","38.8139","11.6625",
"16.10.2002 23:00:00","-0.223629","0","0.413197","-38.57758","0","44.98996","-3.967795E-03","0","5.288878","2.732587","3.819746","18.29087","0","0","-25.00009","21.97418","22.94681","22.46049","3.819745","8.021465","50.65511","0","0","0","38.8139","10.9",
"17.10.2002","-1.272558","0","0.4205217","-40.55656","0","45.89042","-6.703568E-02","0","0","0","3.819746","18.60092","0","0","-26.09262","21.63424","22.74837","22.1913","3.819745","0","42.63365","0","0","0","38.8139","10.1625",
"17.10.2002 01:00:00","-2.195929","0","0.4264838","-41.98485","0","45.84476","-0.1193957","0","0","0","3.819746","18.79646","0","0","-26.81976","21.38234","22.58144","21.98189","3.819745","0","42.63365","0","0","0","38.8139","9.65",
"17.10.2002 02:00:00","-2.911947","0","0.4306267","-43.2849","0","45.00547","-0.1651426","0","0","0","3.819746","18.94621","0","0","-27.51553","21.1846","22.43857","21.81159","3.819745","0","42.63365","0","0","0","38.8139","9.1875",
"17.10.2002 03:00:00","-3.536775","0","0.4325047","-44.26088","0","44.33349","-0.2071828","0","0","0","3.819746","19.07944","0","0","-28.18618","21.00728","22.30768","21.65748","3.819745","0","42.63365","0","0","0","38.8139","8.75",
"17.10.2002 04:00:00","-3.997552","0","0.4318391","-44.39346","0","44.41582","-0.2405398","0","0","0","3.819746","19.19285","0","0","-28.54767","20.8616","22.19032","21.52596","3.819745","0","42.63365","0","0","0","38.8139","8.475",
"17.10.2002 05:00:00","-3.816451","0","0.4353996","-45.71451","0","44.49007","-0.2519355","9.407988","0","0","3.819746","19.16908","0","4.044664","-23.84528","20.87399","22.09703","21.48551","3.819745","0","42.63365","11.06822","11.06822","0","38.8139","8.275",
"17.10.2002 06:00:00","-7.15586","0","0.4155907","-49.90894","0","42.39723","-0.1792817","11.12916","0","110.4788","13.2222","14.82294","0","11.0462","-25.25502","21.6174","22.22398","21.92069","13.2222","110.4788","154.7521","13.09313","13.09313","0","31.05112","8.075",
"17.10.2002 07:00:00","-5.632472","0","0.5209013","-53.38457","0","41.91454","-9.364025E-02","0","52.88878","77.1001","38.19746","27.23082","6.520822","0","-43.65145","22.00128","22.39758","22.19943","38.19746","129.9889","196.6256","0","0","0","28.43927","8.0625",
"17.10.2002 08:00:00","-4.477023","0","0.6615042","-57.77582","0","42.72231","-2.662654E-02","0","52.88878","77.1001","26.44439","39.0302","45.20501","0","-58.59011","22.10574","22.81059","22.45817","26.44439","129.9889","182.2607","0","0","0","25.82742","8.975",
"17.10.2002 09:00:00","0.291415","0","1.051139","-109.5184","0","42.70116","6.381527E-02","11.16834","52.88878","77.1001","26.44439","37.58873","115.5209","10.91445","-53.73526","22.46625","23.33215","22.8992","26.44439","129.9889","182.2607","13.13922","13.13922","0","25.82742","10.8125",
"17.10.2002 10:00:00","4.000559","0","1.367563","-140.1214","0","42.30946","0.1666423","51.52475","52.88878","77.1001","26.44439","34.49296","143.6952","41.66844","-50.04083","22.87227","23.76694","23.31961","26.44439","129.9889","182.2607","60.61735","60.61735","0","25.82742","12.7875",
"17.10.2002 11:00:00","4.401298","0","1.620469","-109.4155","0","42.38891","0.2163431","26.55441","52.88878","77.1001","38.19746","48.63634","154.965","26.20974","-69.4175","22.96259","24.14182","23.55221","38.19746","129.9889","206.9275","31.24048","31.24048","0","38.74113","14.5",
"17.10.2002 12:00:00","5.778959","-12.83067","3.925377","-258.0101","-12.83067","41.90334","0.2350858","46.5415","52.88878","77.1001","38.19746","50.16214","167.9084","45.31097","-76.02284","22.90115","24.46082","23.68099","38.19746","129.9889","221.8184","54.75471","54.75471","7.12815","46.50391","16.1",
"17.10.2002 13:00:00","5.681084","-34.60095","3.997188","-205.744","-34.60095","40.74442","0.2333428","56.65921","52.88878","77.1001","26.44439","46.17339","170.3759","60.85408","-89.15034","22.81984","24.58181","23.70083","26.44439","129.9889","214.3972","66.65789","66.65789","19.22275","38.74113","17.2625",
"17.10.2002 14:00:00","4.220831","-61.05038","3.665667","-160.266","-61.05038","40.02366","0.276765","17.00401","52.88878","77.1001","26.44439","30.74161","207.9096","17.6423","-93.81211","22.92288","24.90141","23.91214","26.44439","129.9889","216.1776","20.00472","20.00472","33.91688","25.82742","18.1625",
"17.10.2002 15:00:00","3.942145","-66.19434","4.572714","-175.5702","-66.19434","40.83918","0.2812603","20.55608","52.88878","77.1001","26.44439","30.73139","167.1193","22.07757","-96.65942","22.94303","24.91292","23.92797","26.44439","129.9889","219.0353","24.18363","24.18363","36.77464","25.82742","18.6875",
"17.10.2002 16:00:00","3.923223","-40.28496","4.442561","-166.7569","-40.28496","42.06772","0.2252817","43.43072","52.88878","77.1001","38.19746","45.91727","81.07829","48.9071","-88.08932","22.9601","24.3834","23.67175","38.19746","129.9889","229.308","51.09496","51.09496","22.38053","38.74113","18.3625",
"17.10.2002 17:00:00","4.946501","-13.47093","2.271563","-93.18611","-13.47093","41.61519","0.2112699","22.06088","52.88878","77.1001","38.19746","61.12899","40.57745","21.78678","-86.86934","23.09172","23.99189","23.5418","38.19746","129.9889","227.325","25.95398","25.95398","7.483848","51.65483","17.35",
"17.10.2002 18:00:00","5.268724","-5.790485","1.925276","-105.8546","-5.790485","41.3844","0.1927585","30.49678","52.88878","137.8047","38.19746","49.30462","2.981089","29.63781","-71.71025","23.09704","23.82427","23.46066","38.19746","190.6935","278.6118","35.87856","35.87856","3.216936","46.50391","16.0875",
"17.10.2002 19:00:00","4.681459","0","1.362213","-110.7664","0","41.44373","0.1632177","34.94111","5.288878","113.2114","24.97526","14.23225","0","33.72636","-11.53877","22.93056","23.64671","23.28864","24.97526","118.5003","174.5266","41.10719","41.10719","0","31.05112","15.1625",
"17.10.2002 20:00:00","3.811194","0","1.378656","-123.6178","0","41.94629","0.1218561","50.43106","5.288878","113.2114","13.2222","14.35773","0","48.03395","-11.77833","22.68729","23.50049","23.09389","13.2222","118.5003","162.7736","59.33065","59.33065","0","31.05112","14.4625",
"17.10.2002 21:00:00","2.387245","0","1.697016","-174.3428","0","41.20543","0.1009238","101.4285","5.288878","113.2114","13.2222","18.31582","0","86.78002","-13.80116","22.73917","23.34654","23.04285","13.2222","118.5003","170.5364","119.3276","119.3276","0","38.8139","13.825",
"17.10.2002 22:00:00","0.757814","0","0.38781","-30.01074","0","41.57228","8.479107E-02","0","5.288878","2.732587","13.2222","17.67371","0","0","-21.26207","22.64507","23.14789","22.89648","13.2222","8.021465","60.05757","0","0","0","38.8139","13.1625",
"17.10.2002 23:00:00","0.568399","0","0.3934974","-31.49032","0","43.45916","1.384718E-02","0","5.288878","2.732587","3.819746","18.14444","0","0","-21.83225","22.18228","22.96615","22.57421","3.819745","8.021465","50.65511","0","0","0","38.8139","12.4625",
"18.10.2002","-0.332527","0","0.4011647","-33.28599","0","44.18279","-4.298049E-02","0","0","0","3.819746","18.42115","0","0","-22.88788","21.86659","22.79168","22.32914","3.819745","0","42.63365","0","0","0","38.8139","11.7625",
"18.10.2002 01:00:00","-1.1783","0","0.4081004","-35.34916","0","44.29913","-9.198124E-02","0","0","0","3.819746","18.60944","0","0","-24.04552","21.61697","22.63743","22.1272","3.819745","0","42.63365","0","0","0","38.8139","11.0625",
"18.10.2002 02:00:00","-1.921968","0","0.4149925","-37.66483","0","44.27065","-0.135987","0","0","0","3.819746","18.77667","0","0","-25.24092","21.39689","22.49668","21.94679","3.819745","0","42.63365","0","0","0","38.8139","10.3625",
"18.10.2002 03:00:00","-2.746166","0","0.4244115","-40.65157","0","44.05616","-0.1809094","0","0","0","3.819746","18.94271","0","0","-26.55633","21.16909","22.35179","21.76044","3.819745","0","42.63365","0","0","0","38.8139","9.6",
"18.10.2002 04:00:00","-3.411823","0","0.4279959","-41.94312","0","43.50381","-0.2270964","0","0","0","3.819746","19.11096","0","0","-27.27971","20.96404","22.21452","21.58928","3.819745","0","42.63365","0","0","0","38.8139","9.1125",
"18.10.2002 05:00:00","-3.392213","0","0.4308418","-43.50915","0","43.09946","-0.2497737","7.536389","0","0","3.819746","19.13539","0","2.446963","-23.06083","20.92804","22.11086","21.51945","3.819745","0","42.63365","8.86634","8.86634","0","38.8139","8.75",
"18.10.2002 06:00:00","-7.041275","0","0.412416","-48.04717","0","40.89074","-0.183581","8.47731","0","110.4788","13.2222","14.79899","0","8.44762","-24.69476","21.6433","22.22655","21.93492","13.2222","110.4788","154.7521","9.973306","9.973306","0","31.05112","8.4125",
"18.10.2002 07:00:00","-6.095673","0","0.5191796","-51.7187","0","40.01209","-0.1050121","0","52.88878","77.1001","38.19746","27.27502","6.183599","0","-42.57674","21.99146","22.38447","22.18797","38.19746","129.9889","196.6256","0","0","0","28.43927","8.3",
"18.10.2002 08:00:00","-4.622124","0","0.6573663","-56.97269","0","40.04557","-4.794288E-02","0","52.88878","77.1001","26.44439","39.11932","38.07756","0","-58.47275","22.14317","22.73578","22.43948","26.44439","129.9889","182.2607","0","0","0","25.82742","8.9875",
"18.10.2002 09:00:00","-0.179304","0","0.987349","-102.725","0","40.00385","2.552136E-02","13.12659","52.88878","77.1001","26.44439","37.90489","101.9569","12.41342","-54.21981","22.35484","23.20194","22.77839","26.44439","129.9889","182.2607","15.44304","15.44304","0","25.82742","10.4625",
"18.10.2002 10:00:00","2.626232","0","1.631936","-165.4689","0","40.05373","9.249765E-02","46.50641","52.88878","77.1001","26.44439","35.39152","137.9299","45.47416","-50.4486","22.62159","23.58215","23.10187","26.44439","129.9889","182.2607","54.71342","54.71342","0","25.82742","12.225",
"18.10.2002 11:00:00","3.926114","0","2.904425","-256.6172","0","39.51465","0.1382288","99.61761","52.88878","77.1001","38.19746","50.47531","153.5118","92.85742","-67.78172","22.80887","23.8537","23.33128","38.19746","129.9889","206.9275","117.1972","117.1972","0","38.74113","13.9625",
"18.10.2002 12:00:00","5.024932","-6.87739","3.170756","-211.2419","-6.87739","39.10137","0.1920717","66.48905","52.88878","77.1001","38.19746","50.59679","164.7301","75.30364","-74.40166","22.88744","24.28072","23.58408","38.19746","129.9889","218.511","78.22241","78.22241","3.820772","46.50391","15.475",
"18.10.2002 13:00:00","5.847378","-29.59455","3.787046","-215.4799","-29.59455","38.29844","0.2403602","62.09658","52.88878","77.1001","26.44439","45.87348","184.062","67.40173","-88.13646","22.83655","24.58483","23.71069","26.44439","129.9889","211.6158","73.0548","73.0548","16.44142","38.74113","16.6875",
"18.10.2002 14:00:00","4.529252","-49.38703","3.999272","-204.1215","-49.38703","37.38602","0.2156202","46.71849","52.88878","77.1001","26.44439","30.70413","184.9911","49.41667","-85.03522","22.89521","24.68036","23.78779","26.44439","129.9889","209.6979","54.96293","54.96293","27.43724","25.82742","17.475",
"18.10.2002 15:00:00","4.366375","-54.93277","4.306376","-199.912","-54.93277","37.75847","0.2444764","26.55689","52.88878","77.1001","26.44439","30.76998","159.6457","28.24965","-89.27238","22.89401","24.73081","23.81241","26.44439","129.9889","212.7789","31.24341","31.24341","30.5182","25.82742","17.825",
"18.10.2002 16:00:00","4.678716","-31.20138","3.853698","-186.0406","-31.20138","38.98257","0.204388","45.85401","52.88878","77.1001","38.19746","46.27841","82.05602","45.53265","-83.15353","22.88935","24.29347","23.59141","38.19746","129.9889","224.2616","53.9459","53.9459","17.3341","38.74113","17.5875",
"18.10.2002 17:00:00","5.145454","-6.598775","2.391108","-116.7435","-6.598775","39.69897","0.1874309","35.68204","52.88878","77.1001","38.19746","61.28297","40.52269","33.48699","-84.00178","23.096","23.91676","23.50638","38.19746","129.9889","223.5072","41.97886","41.97886","3.665986","51.65483","16.8375",
"18.10.2002 18:00:00","5.186249","-2.446784","2.165013","-135.2656","-2.446784","39.45057","0.1689467","39.89259","52.88878","137.8047","38.19746","49.50539","3.171861","38.52285","-70.63533","23.06408","23.68276","23.37342","38.19746","190.6935","276.7542","46.93246","46.93246","1.359324","46.50391","15.6875",
"18.10.2002 19:00:00","4.972744","0","1.466854","-131.1689","0","39.91369","0.1273901","55.77086","5.288878","113.2114","24.97526","14.34192","0","52.96255","-11.05687","22.83235","23.5047","23.16853","24.97526","118.5003","174.5266","65.61277","65.61277","0","31.05112","14.7",
"18.10.2002 20:00:00","3.110333","0","1.415013","-144.7343","0","40.46712","0.1054996","73.08837","5.288878","113.2114","13.2222","14.52765","0","63.62215","-12.33964","22.80807","23.34325","23.07566","13.2222","118.5003","162.7736","85.98632","85.98632","0","31.05112","13.9625",
"18.10.2002 21:00:00","2.482308","0","0.7841354","-76.69859","0","41.34203","6.559637E-02","16.98196","5.288878","113.2114","13.2222","18.03643","0","16.27018","-19.81991","22.57695","23.23799","22.90747","13.2222","118.5003","170.5364","19.97878","19.97878","0","38.8139","13.2",
"18.10.2002 22:00:00","0.373012","0","0.3930143","-31.79549","0","41.6669","1.279402E-02","0","5.288878","2.732587","13.2222","18.22664","0","0","-21.98993","22.27949","22.97651","22.628","13.2222","8.021465","60.05757","0","0","0","38.8139","12.4625",
"18.10.2002 23:00:00","0.164826","0","0.404436","-34.40496","0","42.02091","-4.630904E-02","0","5.288878","2.732587","3.819746","18.37399","0","0","-23.01711","21.91884","22.78877","22.35381","3.819745","8.021465","50.65511","0","0","0","38.8139","11.7",
"19.10.2002","-0.811316","0","0.4095708","-36.22205","0","42.12691","-0.1096776","0","0","0","3.819746","18.65622","0","0","-24.27515","21.5953","22.60848","22.10189","3.819745","0","42.63365","0","0","0","38.8139","10.9",
"19.10.2002 01:00:00","-1.662088","0","0.4139442","-37.91896","0","42.61523","-0.1579362","0","0","0","3.819746","18.84102","0","0","-25.38565","21.3511","22.45353","21.90232","3.819745","0","42.63365","0","0","0","38.8139","10.225",
"19.10.2002 02:00:00","-2.432368","0","0.421274","-40.26334","0","43.31836","-0.1962698","0","0","0","3.819746","18.99761","0","0","-26.51412","21.13722","22.31176","21.72449","3.819745","0","42.63365","0","0","0","38.8139","9.5625",
"19.10.2002 03:00:00","-3.270142","0","0.4296264","-42.96496","0","43.68081","-0.236593","0","0","0","3.819746","19.15862","0","0","-27.70947","20.91742","22.17149","21.54445","3.819745","0","42.63365","0","0","0","38.8139","8.8625",
"19.10.2002 04:00:00","-3.996328","0","0.4349623","-44.6875","0","43.67858","-0.2770387","0","0","0","3.819746","19.31165","0","0","-28.51196","20.71982","22.03789","21.37885","3.819745","0","42.63365","0","0","0","38.8139","8.35",
"19.10.2002 05:00:00","-3.785666","0","0.4405853","-47.18599","0","43.08015","-0.2917748","14.068","0","0","3.819746","19.26433","0","6.67426","-22.42079","20.76678","21.9365","21.35164","3.819745","0","42.63365","16.55058","16.55058","0","38.8139","7.95",
"19.10.2002 06:00:00","-6.761973","0","0.4205799","-52.01427","0","40.85412","-0.2204134","16.15223","0","110.4788","13.2222","14.92876","0","15.94279","-25.68616","21.49448","22.06167","21.77807","13.2222","110.4788","154.7521","19.00262","19.00262","0","31.05112","7.675",
"19.10.2002 07:00:00","-5.713433","0","0.5268986","-55.58494","0","40.29039","-0.1474405","0","52.88878","77.1001","38.19746","27.48361","4.759923","0","-44.63771","21.79108","22.20822","21.99965","38.19746","129.9889","196.6256","0","0","0","28.43927","7.5375",
"19.10.2002 08:00:00","-5.798572","0","0.6233248","-52.7789","0","40.88198","-0.1118014","0","52.88878","77.1001","26.44439","39.85406","39.92626","0","-61.04447","21.85217","22.44762","22.1499","26.44439","129.9889","182.2607","0","0","0","25.82742","8",
"19.10.2002 09:00:00","-4.147633","0","0.6399906","-53.1538","0","40.32552","-0.0251249","0","52.88878","77.1001","26.44439","38.9096","92.61404","0","-58.42741","22.24877","22.88124","22.56501","26.44439","129.9889","182.2607","0","0","0","25.82742","9.2375",
"19.10.2002 10:00:00","2.291875","0","0.943314","-94.80553","0","39.96643","3.243995E-02","18.45555","52.88878","77.1001","26.44439","37.1466","122.3006","17.53784","-54.50444","22.34296","23.2303","22.78663","26.44439","129.9889","182.2607","21.71242","21.71242","0","25.82742","10.675",
"19.10.2002 11:00:00","2.504067","0","1.567552","-146.0244","0","39.15945","8.935625E-02","45.21813","52.88878","77.1001","38.19746","53.75341","122.6491","40.14043","-75.3328","22.57678","23.56449","23.07063","38.19746","129.9889","206.9275","53.1978","53.1978","0","38.74113","12.0125",
"19.10.2002 12:00:00","3.253344","0","1.441484","-107.203","0","38.56976","0.1305796","22.81362","52.88878","77.1001","38.19746","55.06219","129.1064","22.10946","-76.91359","22.73369","23.8551","23.2944","38.19746","129.9889","214.6902","26.83955","26.83955","0","46.50391","13.1875",
"19.10.2002 13:00:00","4.305152","0","1.517697","-107.6204","0","37.8165","0.166373","26.85984","52.88878","77.1001","26.44439","49.06649","128.7131","26.39858","-71.09196","22.88985","24.04319","23.46652","26.44439","129.9889","195.1744","31.59982","31.59982","0","38.74113","14.1",
"19.10.2002 14:00:00","5.674819","-4.057917","1.457436","-109.7997","-4.057917","37.10514","0.1963679","27.99689","52.88878","77.1001","26.44439","30.91237","135.7058","27.85719","-52.17856","23.08427","24.15101","23.61764","26.44439","129.9889","184.5151","32.93752","32.93752","2.254398","25.82742","14.7125",
"19.10.2002 15:00:00","5.786152","-8.893915","1.521074","-112.7649","-8.893915","37.45025","0.1937646","35.50531","52.88878","77.1001","26.44439","30.47845","115.4838","34.90249","-56.41289","23.06742","24.10252","23.58497","26.44439","129.9889","187.2018","41.77095","41.77095","4.941064","25.82742","14.9",
"19.10.2002 16:00:00","5.402245","0","1.606966","-109.1897","0","38.8552","0.1791982","32.16699","52.88878","77.1001","38.19746","46.4395","79.08562","31.3075","-70.8278","23.00866","23.93844","23.47355","38.19746","129.9889","206.9275","37.84351","37.84351","0","38.74113","14.7125",
"19.10.2002 17:00:00","4.556081","0","2.068434","-160.6161","0","39.02974","0.1395388","103.4203","52.88878","77.1001","38.19746","65.39242","41.42205","83.02904","-92.00127","23.21115","23.57148","23.39131","38.19746","129.9889","219.8412","121.671","121.671","0","51.65483","14.1",
"19.10.2002 18:00:00","4.417596","0","1.598485","-130.2608","0","40.30865","0.1104918","44.67139","52.88878","137.8047","38.19746","53.84829","3.059646","40.64785","-77.61773","22.68357","23.37733","23.03045","38.19746","190.6935","275.3948","52.55458","52.55458","0","46.50391","13.175",
"19.10.2002 19:00:00","2.753935","0","1.200762","-143.1745","0","40.67817","8.019065E-02","60.85236","5.288878","113.2114","24.97526","14.54292","0","50.97078","-14.42145","22.64865","23.13835","22.8935","24.97526","118.5003","174.5266","71.59101","71.59101","0","31.05112","12.4875",
"19.10.2002 20:00:00","1.288523","0","0.9277204","-112.5483","0","40.93946","4.929247E-02","39.79165","5.288878","113.2114","13.2222","14.27004","0","36.11293","-17.35318","22.63232","23.02764","22.82998","13.2222","118.5003","162.7736","46.8137","46.8137","0","31.05112","11.9875",
"19.10.2002 21:00:00","-0.235756","0","0.6141928","-67.30859","0","41.56396","3.115151E-02","11.97325","5.288878","113.2114","13.2222","17.84693","0","10.01715","-24.15734","22.48917","22.94986","22.71951","13.2222","118.5003","170.5364","14.08618","14.08618","0","38.8139","11.4875",
"19.10.2002 22:00:00","-1.390139","0","0.4155768","-38.01128","0","43.04848","-2.592375E-02","0","5.288878","2.732587","13.2222","18.14514","0","0","-25.34195","22.02123","22.69348","22.35736","13.2222","8.021465","60.05757","0","0","0","38.8139","10.925",
"19.10.2002 23:00:00","-1.464312","0","0.4148913","-38.00029","0","44.84262","-0.121192","0","5.288878","2.732587","3.819746","18.6758","0","0","-25.26394","21.46832","22.46916","21.96874","3.819745","8.021465","50.65511","0","0","0","38.8139","10.3875",
"20.10.2002","-2.228418","0","0.4190317","-38.94038","0","45.70452","-0.1796252","0","0","0","3.819746","18.96854","0","0","-25.84939","21.16432","22.27949","21.72191","3.819745","0","42.63365","0","0","0","38.8139","9.8875",
"20.10.2002 01:00:00","-2.916052","0","0.4211137","-39.51176","0","45.71875","-0.2253773","0","0","0","3.819746","19.13954","0","0","-26.32047","20.95153","22.13068","21.5411","3.819745","0","42.63365","0","0","0","38.8139","9.5125",
"20.10.2002 02:00:00","-3.384239","0","0.421798","-39.92981","0","45.9062","-0.2581901","0","0","0","3.819746","19.2562","0","0","-26.72994","20.80027","22.00939","21.40483","3.819745","0","42.63365","0","0","0","38.8139","9.2125",
"20.10.2002 03:00:00","-3.90348","0","0.4248984","-40.9595","0","46.37134","-0.2869891","0","0","0","3.819746","19.36251","0","0","-27.28684","20.65119","21.89438","21.27278","3.819745","0","42.63365","0","0","0","38.8139","8.85",
"20.10.2002 04:00:00","-4.3436","0","0.4264479","-41.28334","0","46.76596","-0.3149298","0","0","0","3.819746","19.46909","0","0","-27.52238","20.51434","21.78576","21.15005","3.819745","0","42.63365","0","0","0","38.8139","8.6375",
