"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"20.10.2002 05:00:00","-4.300591","0","0.431947","-43.2133","0","46.11849","-0.3102168","18.59759","0","0","3.819746","19.30797","0","9.345878","-19.4269","20.69077","21.71477","21.20277","3.819745","0","42.63365","21.87951","21.87951","0","38.8139","8.475",
"20.10.2002 06:00:00","-5.720055","0","0.4088721","-47.5286","0","43.95135","-0.2350525","19.93698","0","110.4788","13.2222","14.99127","0","19.55779","-24.29427","21.40414","21.86607","21.6351","13.2222","110.4788","154.7521","23.45527","23.45527","0","31.05112","8.3375",
"20.10.2002 07:00:00","-5.216204","0","0.5158988","-50.74956","0","43.334","-0.149309","0","52.88878","77.1001","38.19746","27.50419","6.083595","0","-42.19072","21.77452","22.03596","21.90524","38.19746","129.9889","196.6256","0","0","0","28.43927","8.3",
"20.10.2002 08:00:00","-5.702639","0","0.6086908","-46.94868","0","43.34638","-8.541974E-02","0","52.88878","77.1001","26.44439","39.61918","37.71756","0","-57.0582","22.03759","22.41102","22.2243","26.44439","129.9889","182.2607","0","0","0","25.82742","9.05",
"20.10.2002 09:00:00","-0.281913","0","0.9285524","-93.82426","0","43.13929","5.616161E-03","30.86246","52.88878","77.1001","26.44439","38.22605","109.23","25.65156","-51.94048","22.34642","22.98012","22.66327","26.44439","129.9889","182.2607","36.30878","36.30878","0","25.82742","10.75",
"20.10.2002 10:00:00","2.388091","0","1.077517","-95.62854","0","42.22796","0.1119977","15.91664","52.88878","77.1001","26.44439","35.15657","145.5753","15.66311","-48.87249","22.69943","23.45406","23.07674","26.44439","129.9889","182.2607","18.72545","18.72545","0","25.82742","12.875",
"20.10.2002 11:00:00","4.535215","0","2.6906","-187.2605","0","40.98665","0.178615","43.22151","52.88878","77.1001","38.19746","48.74542","163.7754","44.98816","-65.06624","22.84329","23.93473","23.38901","38.19746","129.9889","206.9275","50.84884","50.84884","0","38.74113","15.0125",
"20.10.2002 12:00:00","5.028396","-20.6827","3.857264","-224.2337","-20.6827","39.91626","0.189002","47.44714","52.88878","77.1001","38.19746","50.3994","192.7286","42.90239","-78.74043","22.86634","24.20806","23.5372","38.19746","129.9889","226.1806","55.82016","55.82016","11.49039","46.50391","16.8625",
"20.10.2002 13:00:00","4.049363","-54.78654","3.795844","-151.9324","-54.78654","39.75471","0.2574748","27.96513","52.88878","77.1001","26.44439","46.08404","223.7321","30.4992","-102.2495","22.94617","24.63234","23.78926","26.44439","129.9889","225.6114","32.90015","32.90015","30.43697","38.74113","18.4375",
"20.10.2002 14:00:00","3.238244","-78.75716","3.982083","-146.4843","-78.75716","37.72708","0.3027105","0","52.88878","77.1001","26.44439","30.45848","222.5828","0","-105.7482","23.28416","25.00756","24.14586","26.44439","129.9889","226.0147","0","0","43.75398","25.82742","19.5625",
"20.10.2002 15:00:00","2.737088","-84.38445","4.72069","-149.2612","-84.38445","37.31276","0.3454923","0","52.88878","77.1001","26.44439","30.35386","182.6403","0","-108.7464","23.37776","25.14783","24.2628","26.44439","129.9889","229.1409","0","0","46.88025","25.82742","20.15",
"20.10.2002 16:00:00","3.252442","-58.55793","4.123823","-123.5926","-58.55793","39.07658","0.2997404","0","52.88878","77.1001","38.19746","45.46097","87.63393","0","-95.65453","23.2876","24.71606","24.00183","38.19746","129.9889","239.4597","0","0","32.53218","38.74113","20.05",
"20.10.2002 17:00:00","3.278821","-35.88621","3.508975","-118.3281","-35.88621","40.58509","0.2381453","0","52.88878","77.1001","38.19746","60.86803","40.81586","0","-92.8614","23.19575","24.1619","23.67882","38.19746","129.9889","239.778","0","0","19.93678","51.65483","19.2125",
"20.10.2002 18:00:00","4.091595","-21.25313","3.624845","-163.1583","-21.25313","41.3169","0.167477","8.065556","52.88878","137.8047","38.19746","50.13894","2.75298","7.101995","-74.8689","22.9977","23.65946","23.32858","38.19746","190.6935","287.2021","9.488889","9.488889","11.8073","46.50391","17.8",
"20.10.2002 19:00:00","4.459475","0","2.501338","-157.3401","0","41.97669","0.1398526","26.49531","5.288878","113.2114","24.97526","14.89347","0","24.44108","-8.478023","22.90689","23.38616","23.14652","24.97526","118.5003","174.5266","31.17096","31.17096","0","31.05112","16.825",
"20.10.2002 20:00:00","3.374677","0","1.630475","-115.3528","0","42.85101","0.1230567","48.45092","5.288878","113.2114","13.2222","14.46712","0","45.98859","-9.156978","22.8202","23.30596","23.06308","13.2222","118.5003","162.7736","57.00108","57.00108","0","31.05112","16.225",
"20.10.2002 21:00:00","2.805527","0","2.028145","-162.4945","0","42.83653","8.433086E-02","97.49937","5.288878","113.2114","13.2222","18.21543","0","86.743","-10.60063","22.70975","23.2166","22.96317","13.2222","118.5003","170.5364","114.7051","114.7051","0","38.8139","15.625",
"20.10.2002 22:00:00","2.076167","0","0.3454263","-20.33588","0","43.51504","5.642484E-02","0","5.288878","2.732587","13.2222","18.33145","0","0","-16.57299","22.56684","22.98186","22.77435","13.2222","8.021465","60.05757","0","0","0","38.8139","15.025",
"20.10.2002 23:00:00","1.442808","0","0.3587356","-22.33034","0","45.78233","3.647435E-02","0","5.288878","2.732587","3.819746","18.06217","0","0","-17.62093","22.34771","22.8705","22.60911","3.819745","8.021465","50.65511","0","0","0","38.8139","14.425",
"21.10.2002","0.727038","0","0.3663644","-23.65765","0","48.12778","-4.074963E-04","0","0","0","3.819746","18.29078","0","0","-18.56657","22.07873","22.73568","22.40721","3.819745","0","42.63365","0","0","0","38.8139","13.825",
"21.10.2002 01:00:00","0.016103","0","0.3769705","-25.77186","0","49.65074","-3.340572E-02","0","0","0","3.819746","18.44225","0","0","-19.72293","21.85801","22.60844","22.23322","3.819745","0","42.63365","0","0","0","38.8139","13.1625",
"21.10.2002 02:00:00","-0.567158","0","0.384027","-27.65012","0","50.62776","-6.593613E-02","0","0","0","3.819746","18.59039","0","0","-20.83966","21.66317","22.49096","22.07707","3.819745","0","42.63365","0","0","0","38.8139","12.525",
"21.10.2002 03:00:00","-1.140475","0","0.3916632","-29.82643","0","51.66276","-9.537805E-02","0","0","0","3.819746","18.72485","0","0","-22.02789","21.48001","22.37779","21.9289","3.819745","0","42.63365","0","0","0","38.8139","11.8625",
"21.10.2002 04:00:00","-1.663875","0","0.3966748","-31.12537","0","52.48976","-0.1247536","0","0","0","3.819746","18.857","0","0","-22.75944","21.31354","22.27139","21.79247","3.819745","0","42.63365","0","0","0","38.8139","11.4125",
"21.10.2002 05:00:00","-2.090369","0","0.401431","-32.1016","0","52.90171","-0.1497666","0.317646","0","0","3.819746","18.95634","0","0","-22.89726","21.18291","22.17348","21.67819","3.819745","0","42.63365","0.373701","0.373701","0","38.8139","11.1125",
"21.10.2002 06:00:00","-4.908861","0","0.3816979","-35.31472","0","50.68422","-0.1008234","0","0","110.4788","13.2222","14.71257","0","0","-20.54729","21.7677","22.2801","22.0239","13.2222","110.4788","154.7521","0","0","0","31.05112","10.8125",
"21.10.2002 07:00:00","-3.139049","0","0.5548947","-49.4103","0","48.81167","-1.505078E-02","2.873864","52.88878","77.1001","38.19746","26.68415","3.567198","2.781267","-36.39","22.27495","22.42118","22.34806","38.19746","129.9889","196.6256","3.381016","3.381016","0","28.43927","10.7",
"21.10.2002 08:00:00","-2.192869","0","0.5940922","-39.79459","0","48.01669","3.649738E-02","0","52.88878","77.1001","26.44439","37.56068","37.70001","0","-52.21125","22.46602","22.6276","22.54681","26.44439","129.9889","182.2607","0","0","0","25.82742","11.075",
"21.10.2002 09:00:00","0.953395","0","0.8250699","-67.19688","0","47.10398","0.0669376","15.33504","52.88878","77.1001","26.44439","36.68671","82.94949","16.04012","-49.83531","22.47792","22.9473","22.71261","26.44439","129.9889","182.2607","18.04122","18.04122","0","25.82742","11.9875",
"21.10.2002 10:00:00","2.773893","0","1.715325","-167.6649","0","45.80384","0.1186805","86.62915","52.88878","77.1001","26.44439","35.17748","111.3974","77.6603","-46.21169","22.66484","23.26435","22.9646","26.44439","129.9889","182.2607","101.9166","101.9166","0","25.82742","13.0875",
"21.10.2002 11:00:00","3.391484","0","1.826751","-135.9549","0","45.32962","0.147583","60.50454","52.88878","77.1001","38.19746","50.97622","121.6673","56.60152","-65.44411","22.71817","23.59394","23.15606","38.19746","129.9889","206.9275","71.18183","71.18183","0","38.74113","14.25",
"21.10.2002 12:00:00","4.247132","0","1.765351","-105.5915","0","45.57228","0.204521","26.85412","52.88878","77.1001","38.19746","51.96333","121.7225","26.06397","-66.60189","22.9154","23.94076","23.42808","38.19746","129.9889","214.6902","31.59308","31.59308","0","46.50391","15.3875",
"21.10.2002 13:00:00","4.891628","-4.851007","1.77805","-96.18025","-4.851007","45.93003","0.2538184","17.11899","52.88878","77.1001","26.44439","46.09377","125.6895","17.00864","-66.71228","23.08305","24.12864","23.60585","26.44439","129.9889","197.8694","20.13999","20.13999","2.695004","38.74113","16.3",
"21.10.2002 14:00:00","4.768725","-23.49907","1.629671","-88.60504","-23.49907","45.78228","0.2603055","10.41699","52.88878","77.1001","26.44439","30.52052","128.4076","10.43752","-62.32036","23.08759","24.16645","23.62702","26.44439","129.9889","195.3157","12.25528","12.25528","13.05504","25.82742","16.9125",
"21.10.2002 15:00:00","4.686158","-25.01377","1.622397","-85.22018","-25.01377","45.59299","0.2478881","7.662851","52.88878","77.1001","26.44439","30.55937","102.5978","7.63079","-62.70419","23.1039","24.08865","23.59627","26.44439","129.9889","196.1572","9.015119","9.015119","13.89654","25.82742","17.1625",
"21.10.2002 16:00:00","4.672462","-10.22215","1.79374","-88.55037","-10.22215","45.71524","0.2251482","14.98509","52.88878","77.1001","38.19746","45.90189","79.07346","14.91719","-68.18472","23.12368","23.82759","23.47563","38.19746","129.9889","212.6064","17.62951","17.62951","5.678974","38.74113","16.95",
"21.10.2002 17:00:00","4.601295","0","2.423213","-134.671","0","45.40233","0.1992698","67.14588","52.88878","77.1001","38.19746","62.07028","34.94975","61.53251","-78.8877","23.0887","23.60999","23.34934","38.19746","129.9889","219.8412","78.99515","78.99515","0","51.65483","16.3625",
"21.10.2002 18:00:00","5.082571","0","1.871358","-113.6156","0","44.71691","0.180171","41.90229","52.88878","137.8047","38.19746","50.59048","2.377567","40.21215","-66.94836","22.9949","23.48257","23.23874","38.19746","190.6935","275.3948","49.29681","49.29681","0","46.50391","15.6",
"21.10.2002 19:00:00","4.438451","0","1.485519","-130.734","0","44.91937","0.1264002","58.12823","5.288878","113.2114","24.97526","14.38509","0","55.17924","-10.84823","22.72342","23.33025","23.02683","24.97526","118.5003","174.5266","68.38615","68.38615","0","31.05112","14.8",
"21.10.2002 20:00:00","2.418898","0","1.443362","-145.1366","0","44.25635","0.1034689","75.84747","5.288878","113.2114","13.2222","14.5506","0","65.96255","-12.21746","22.73519","23.17479","22.95499","13.2222","118.5003","162.7736","89.23231","89.23231","0","31.05112","14.0625",
"21.10.2002 21:00:00","-1.067258","0","1.208978","-131.9124","0","43.5449","0.086731","58.29083","5.288878","113.2114","13.2222","18.03248","0","42.16946","-18.33039","22.70325","23.07575","22.8895","13.2222","118.5003","170.5364","68.57745","68.57745","0","38.8139","13.3",
"21.10.2002 22:00:00","0.070474","0","0.3959157","-31.70345","0","44.09889","1.277777E-02","0","5.288878","2.732587","13.2222","18.08579","0","0","-22.06554","22.28129","22.84386","22.56257","13.2222","8.021465","60.05757","0","0","0","38.8139","12.5",
"21.10.2002 23:00:00","-0.186875","0","0.4035046","-33.34815","0","44.95845","-5.723369E-02","0","5.288878","2.732587","3.819746","18.43571","0","0","-22.71663","21.8","22.64432","22.22216","3.819745","8.021465","50.65511","0","0","0","38.8139","11.7625",
"22.10.2002","-1.054971","0","0.4107509","-35.36651","0","44.74297","-0.1244433","0","0","0","3.819746","18.73965","0","0","-23.8607","21.46981","22.45511","21.96246","3.819745","0","42.63365","0","0","0","38.8139","11",
"22.10.2002 01:00:00","-1.909702","0","0.4169993","-37.51324","0","43.97137","-0.182464","0","0","0","3.819746","18.94337","0","0","-25.05939","21.20667","22.2928","21.74973","3.819745","0","42.63365","0","0","0","38.8139","10.2625",
"22.10.2002 02:00:00","-2.688376","0","0.4240764","-40.15133","0","43.20191","-0.2321535","0","0","0","3.819746","19.11506","0","0","-26.36755","20.97843","22.14607","21.56225","3.819745","0","42.63365","0","0","0","38.8139","9.5",
"22.10.2002 03:00:00","-3.557625","0","0.4326766","-43.22088","0","42.41825","-0.2827718","0","0","0","3.819746","19.29001","0","0","-27.73696","20.74043","21.99563","21.36803","3.819745","0","42.63365","0","0","0","38.8139","8.7",
"22.10.2002 04:00:00","-4.291004","0","0.437453","-44.9556","0","41.54876","-0.3325419","0","0","0","3.819746","19.46157","0","0","-28.57338","20.52455","21.85077","21.18766","3.819745","0","42.63365","0","0","0","38.8139","8.15",
"22.10.2002 05:00:00","-4.435799","0","0.4433961","-47.77635","0","40.26407","-0.3399385","21.04084","0","0","3.819746","19.32394","0","10.26143","-19.47445","20.67995","21.75873","21.21934","3.819745","0","42.63365","24.75393","24.75393","0","38.8139","7.75",
"22.10.2002 06:00:00","-5.935093","0","0.422296","-53.32135","0","37.99763","-0.2724543","22.08029","0","110.4788","13.2222","15.0337","0","21.55005","-25.69198","21.35371","21.89398","21.62385","13.2222","110.4788","154.7521","25.97682","25.97682","0","31.05112","7.4125",
"22.10.2002 07:00:00","-6.298927","0","0.5287811","-56.03461","0","37.10186","-0.201424","0.613736","52.88878","77.1001","38.19746","27.77431","2.790952","0","-43.93596","21.63507","22.03297","21.83402","38.19746","129.9889","196.6256","0.722042","0.722042","0","28.43927","7.3",
"22.10.2002 08:00:00","-5.729126","0","0.6236928","-53.56913","0","38.01199","-0.1875594","0.479531","52.88878","77.1001","26.44439","40.46088","33.32827","0","-60.85091","21.59076","22.18365","21.8872","26.44439","129.9889","182.2607","0.564154","0.564154","0","25.82742","7.6125",
"22.10.2002 09:00:00","-4.916139","0","0.6142657","-49.83078","0","38.32064","-0.1053311","0","52.88878","77.1001","26.44439","39.76364","84.6464","0","-59.58851","22.03945","22.5906","22.31502","26.44439","129.9889","182.2607","0","0","0","25.82742","8.6125",
"22.10.2002 10:00:00","-0.435689","0","0.867146","-85.06276","0","38.90194","-3.868087E-03","15.98345","52.88878","77.1001","26.44439","37.88078","121.8251","16.28676","-55.84448","22.23777","23.02122","22.62949","26.44439","129.9889","182.2607","18.80405","18.80405","0","25.82742","10.0375",
"22.10.2002 11:00:00","1.311921","0","1.482551","-139.1686","0","38.59211","6.939869E-02","48.6879","52.88878","77.1001","38.19746","54.76091","142.1174","46.15769","-77.26598","22.60644","23.43389","23.02016","38.19746","129.9889","206.9275","57.27988","57.27988","0","38.74113","11.5375",
"22.10.2002 12:00:00","3.415641","0","1.590853","-120.7693","0","39.13721","0.138718","38.67603","52.88878","77.1001","38.19746","55.09284","182.7322","38.57094","-76.76675","22.7633","23.93517","23.34923","38.19746","129.9889","214.6902","45.5012","45.5012","0","46.50391","13.1625",
"22.10.2002 13:00:00","6.373741","-3.235461","3.64839","-264.6268","-3.235461","40.0869","0.2153873","136.4324","52.88878","77.1001","26.44439","47.05407","215.084","143.2742","-73.04224","22.85978","24.40597","23.63288","26.44439","129.9889","196.9719","160.5087","160.5087","1.797478","38.74113","14.675",
"22.10.2002 14:00:00","8.032843","-26.967","5.772549","-391.0648","-26.967","41.47571","0.2012975","190.7288","52.88878","77.1001","26.44439","30.83788","190.2922","233.5113","-70.38449","22.79959","24.36959","23.58459","26.44439","129.9889","197.2424","224.3868","224.3868","14.98167","25.82742","15.575",
"22.10.2002 15:00:00","7.443349","-34.64916","9.942051","-559.9059","-34.64916","43.11338","0.2129534","281.2907","52.88878","77.1001","26.44439","30.91492","160.1246","374.011","-75.64649","22.6437","24.36697","23.50533","26.44439","129.9889","201.5102","330.9302","330.9302","19.24953","25.82742","15.9875",
"22.10.2002 16:00:00","6.141735","-9.157776","3.84227","-238.7884","-9.157776","42.84328","0.1886487","145.2116","52.88878","77.1001","38.19746","45.99366","80.83279","152.3415","-73.1235","23.06223","24.02927","23.54575","38.19746","129.9889","212.0151","170.8372","170.8372","5.087653","38.74113","15.9125",
"22.10.2002 17:00:00","5.517454","0","2.327098","-139.7394","0","43.58026","0.1783867","61.38158","52.88878","77.1001","38.19746","62.86797","37.02335","66.80247","-88.7104","22.97417","23.59594","23.28506","38.19746","129.9889","219.8412","72.21362","72.21362","0","51.65483","15.175",
"22.10.2002 18:00:00","5.654321","0","2.441457","-190.5701","0","43.56001","0.1231688","112.4421","52.88878","137.8047","38.19746","52.11182","2.583594","115.0938","-73.85382","22.7473","23.39396","23.07063","38.19746","190.6935","275.3948","132.2848","132.2848","0","46.50391","14.05",
"22.10.2002 19:00:00","4.401862","0","2.09674","-224.1694","0","43.89066","8.868043E-02","154.448","5.288878","113.2114","24.97526","14.43104","0","144.6787","-11.74646","22.61651","23.16464","22.89058","24.97526","118.5003","174.5266","181.7035","181.7035","0","31.05112","13.2875",
"22.10.2002 20:00:00","1.171731","0","2.163174","-251.6375","0","43.6878","7.070689E-02","180.016","5.288878","113.2114","13.2222","14.46605","0","155.6469","-11.98423","22.6848","23.00995","22.84738","13.2222","118.5003","162.7736","211.7836","211.7836","0","31.05112","12.7875",
"22.10.2002 21:00:00","3.462353","0","1.424015","-164.5125","0","44.32506","4.481722E-02","88.79194","5.288878","113.2114","13.2222","18.38956","0","78.70766","-18.61232","22.41664","22.87399","22.64532","13.2222","118.5003","170.5364","104.4611","104.4611","0","38.8139","12.2875",
"22.10.2002 22:00:00","-0.204577","0","0.4044788","-33.82731","0","45.99616","-0.0232018","0","5.288878","2.732587","13.2222","18.21265","0","0","-23.14218","21.98546","22.64876","22.31711","13.2222","8.021465","60.05757","0","0","0","38.8139","11.7875",
"22.10.2002 23:00:00","-0.449414","0","0.4082737","-34.51621","0","47.58209","-9.876589E-02","0","5.288878","2.732587","3.819746","18.67207","0","0","-23.3098","21.55233","22.44391","21.99812","3.819745","8.021465","50.65511","0","0","0","38.8139","11.2875",
"23.10.2002","-1.275005","0","0.4122074","-35.32161","0","47.826","-0.1548769","0","0","0","3.819746","18.9258","0","0","-23.94408","21.26365","22.27022","21.76693","3.819745","0","42.63365","0","0","0","38.8139","10.7875",
"23.10.2002 01:00:00","-1.932265","0","0.4168578","-36.20879","0","47.42973","-0.2027592","0","0","0","3.819746","19.08751","0","0","-24.41677","21.0507","22.12075","21.58572","3.819745","0","42.63365","0","0","0","38.8139","10.4125",
"23.10.2002 02:00:00","-2.518243","0","0.4214529","-37.23643","0","46.90241","-0.2421643","0","0","0","3.819746","19.22207","0","0","-24.92633","20.87727","21.99456","21.43591","3.819745","0","42.63365","0","0","0","38.8139","10.05",
"23.10.2002 03:00:00","-3.016811","0","0.4221685","-37.7594","0","46.19304","-0.2774791","0","0","0","3.819746","19.3278","0","0","-25.43271","20.73277","21.8828","21.30778","3.819745","0","42.63365","0","0","0","38.8139","9.7125",
"23.10.2002 04:00:00","-3.398552","0","0.4222238","-37.95825","0","45.68956","-0.3084098","0","0","0","3.819746","19.42193","0","0","-25.74426","20.60849","21.78124","21.19486","3.819745","0","42.63365","0","0","0","38.8139","9.475",
"23.10.2002 05:00:00","-3.601334","0","0.4266077","-39.55772","0","44.86534","-0.3100094","15.52526","0","0","3.819746","19.29602","0","7.138063","-18.40435","20.74276","21.70862","21.22569","3.819745","0","42.63365","18.26502","18.26502","0","38.8139","9.275",
"23.10.2002 06:00:00","-5.436014","0","0.4059654","-43.66557","0","42.54461","-0.2413048","14.77206","0","110.4788","13.2222","14.9737","0","14.57588","-22.9085","21.43362","21.84822","21.64092","13.2222","110.4788","154.7521","17.3789","17.3789","0","31.05112","9.1375",
"23.10.2002 07:00:00","-4.212828","0","0.5149496","-47.46943","0","41.39946","-0.1567426","0","52.88878","77.1001","38.19746","27.33938","0.8189795","0","-40.01551","21.83555","22.00151","21.91853","38.19746","129.9889","196.6256","0","0","0","28.43927","9.1",
"23.10.2002 08:00:00","-3.848155","0","0.6169374","-46.94961","0","41.99053","-0.147481","0","52.88878","77.1001","26.44439","39.4874","8.592847","0","-56.24536","21.75329","22.07697","21.91513","26.44439","129.9889","182.2607","0","0","0","25.82742","9.1625",
"23.10.2002 09:00:00","-3.350917","0","0.6120393","-45.79749","0","42.69097","-0.141652","0","52.88878","77.1001","26.44439","39.50827","23.10814","0","-56.1751","21.78658","22.15098","21.96878","26.44439","129.9889","182.2607","0","0","0","25.82742","9.325",
"23.10.2002 10:00:00","-2.887413","0","0.6061234","-44.30352","0","43.77248","-0.1281444","0","52.88878","77.1001","26.44439","39.14701","44.89875","0","-55.76092","21.81457","22.13423","21.9744","26.44439","129.9889","182.2607","0","0","0","25.82742","9.525",
"23.10.2002 11:00:00","-3.436417","0","0.7695566","-41.78088","0","44.78201","-0.1045114","0","52.88878","77.1001","38.19746","59.10276","65.77731","0","-80.05467","21.92425","22.28839","22.10632","38.19746","129.9889","206.9275","0","0","0","38.74113","9.975",
"23.10.2002 12:00:00","-2.624287","0","0.85967","-49.49552","0","44.74204","-1.778295E-02","2.415687","52.88878","77.1001","38.19746","61.29316","80.72449","2.302798","-84.39692","22.24161","22.58351","22.41256","38.19746","129.9889","214.6902","2.841985","2.841985","0","46.50391","10.575",
"23.10.2002 13:00:00","-1.153462","0","0.7611549","-38.99545","0","45.28884","-1.881081E-02","0","52.88878","77.1001","26.44439","56.85999","80.39697","0","-77.90955","22.22156","22.67463","22.4481","26.44439","129.9889","195.1744","0","0","0","38.74113","10.9875",
"23.10.2002 14:00:00","-0.277355","0","0.6525556","-48.2762","0","45.04171","2.940898E-02","1.865255","52.88878","77.1001","26.44439","36.94102","68.29906","1.852447","-53.53944","22.48724","22.70561","22.59643","26.44439","129.9889","182.2607","2.194418","2.194418","0","25.82742","11.1625",
"23.10.2002 15:00:00","0.732624","0","0.5922016","-39.70337","0","45.05807","1.175635E-02","0","52.88878","77.1001","26.44439","36.47663","59.78039","0","-53.64531","22.43755","22.70197","22.56976","26.44439","129.9889","182.2607","0","0","0","25.82742","11.2625",
"23.10.2002 16:00:00","-0.297486","0","0.824536","-47.9132","0","45.5993","0.0340956","2.287477","52.88878","77.1001","38.19746","55.19501","46.42239","2.229374","-78.24045","22.45405","22.70466","22.57935","38.19746","129.9889","206.9275","2.691149","2.691149","0","38.74113","11.3",
"23.10.2002 17:00:00","-1.487434","0","0.9298148","-38.41605","0","46.58215","3.150392E-03","0","52.88878","77.1001","38.19746","75.45258","19.11814","0","-102.0749","22.34279","22.59966","22.47122","38.19746","129.9889","219.8412","0","0","0","51.65483","11.175",
"23.10.2002 18:00:00","-1.425759","0","0.8664876","-50.35851","0","47.05421","0.0137086","2.222131","52.88878","137.8047","38.19746","60.23312","1.438156","2.081362","-84.00592","22.42473","22.57394","22.49933","38.19746","190.6935","275.3948","2.614272","2.614272","0","46.50391","10.9125",
"23.10.2002 19:00:00","-2.932988","0","0.6551174","-79.96497","0","47.20608","-6.717251E-04","19.05888","5.288878","113.2114","24.97526","14.27166","0","17.71694","-19.87997","22.27699","22.4472","22.3621","24.97526","118.5003","174.5266","22.42221","22.42221","0","31.05112","10.6125",
"23.10.2002 20:00:00","-5.159116","0","0.4650262","-50.97941","0","47.37039","-3.666833E-02","4.843305","5.288878","113.2114","13.2222","14.33959","0","3.999594","-21.45023","22.14891","22.34201","22.24546","13.2222","118.5003","162.7736","5.698006","5.698006","0","31.05112","10.3125",
"23.10.2002 21:00:00","-5.293582","0","0.481343","-48.44956","0","48.00375","-7.703229E-02","0.706948","5.288878","113.2114","13.2222","18.056","0","0.4556109","-27.35326","21.82196","22.2637","22.04283","13.2222","118.5003","170.5364","0.831704","0.831704","0","38.8139","10.0125",
"23.10.2002 22:00:00","-4.503466","0","0.4287196","-39.59258","0","49.17945","-0.1538858","4.418922","5.288878","2.732587","13.2222","18.55962","0","0.30316","-22.72964","21.24906","22.00627","21.62767","13.2222","8.021465","60.05757","5.198732","5.198732","0","38.8139","9.7125",
"23.10.2002 23:00:00","-3.706463","0","0.4262991","-38.88261","0","49.6316","-0.2607456","0","5.288878","2.732587","3.819746","19.21473","0","0","-26.18917","20.72103","21.76952","21.24528","3.819745","8.021465","50.65511","0","0","0","38.8139","9.4125",
"24.10.2002","-4.082936","0","0.4233056","-38.31104","0","49.35596","-0.3266424","0","0","0","3.819746","19.52582","0","0","-26.28824","20.43531","21.58735","21.01133","3.819745","0","42.63365","0","0","0","38.8139","9.1125",
"24.10.2002 01:00:00","-4.500175","0","0.42355","-38.37463","0","49.41145","-0.36656","0","0","0","3.819746","19.66763","0","0","-26.4952","20.26118","21.45135","20.85627","3.819745","0","42.63365","0","0","0","38.8139","8.875",
"24.10.2002 02:00:00","-4.800647","0","0.423566","-38.27367","0","49.32","-0.3963589","0","0","0","3.819746","19.77025","0","0","-26.56632","20.13465","21.34138","20.73801","3.819745","0","42.63365","0","0","0","38.8139","8.7375",
"24.10.2002 03:00:00","-5.091902","0","0.4243073","-38.44579","0","49.37211","-0.4208216","0","0","0","3.819746","19.85101","0","0","-26.72995","20.02559","21.24369","20.63464","3.819745","0","42.63365","0","0","0","38.8139","8.575",
"24.10.2002 04:00:00","-5.386702","0","0.425278","-38.5692","0","49.39209","-0.4446134","0","0","0","3.819746","19.93225","0","0","-26.83752","19.91751","21.14906","20.53329","3.819745","0","42.63365","0","0","0","38.8139","8.4375",
"24.10.2002 05:00:00","-6.331181","0","0.4342162","-41.38616","0","47.4821","-0.3991874","40.14699","0","0","3.819746","19.43989","0","25.43143","-14.75105","20.49519","21.1214","20.80829","3.819745","0","42.63365","47.23175","47.23175","0","38.8139","8.4",
"24.10.2002 06:00:00","-4.532065","0","0.4097706","-47.00075","0","45.15392","-0.3087428","41.33835","0","110.4788","13.2222","15.14884","0","37.07262","-20.80463","21.20581","21.31301","21.25941","13.2222","110.4788","154.7521","48.63335","48.63335","0","31.05112","8.3375",
"24.10.2002 07:00:00","-4.908461","0","0.5167829","-48.80292","0","44.31785","-0.2445771","5.130438","52.88878","77.1001","38.19746","28.02304","0","0.8213432","-36.48529","21.42561","21.46328","21.44444","38.19746","129.9889","196.6256","6.03581","6.03581","0","28.43927","8.3",
"24.10.2002 08:00:00","-4.593208","0","0.6148003","-47.3111","0","44.85556","-0.2461486","6.211962","52.88878","77.1001","26.44439","41.02756","6.499752","3.36904","-53.32882","21.30628","21.52961","21.41795","26.44439","129.9889","182.2607","7.308191","7.308191","0","25.82742","8.425",
"24.10.2002 09:00:00","-3.94122","0","0.6100319","-45.56973","0","44.96209","-0.2357483","4.698711","52.88878","77.1001","26.44439","40.92484","23.89475","1.943981","-52.62713","21.3725","21.62196","21.49723","26.44439","129.9889","182.2607","5.527895","5.527895","0","25.82742","8.8125",
"24.10.2002 10:00:00","-3.31719","0","0.6058756","-43.84521","0","44.68587","-0.2074234","2.122372","52.88878","77.1001","26.44439","40.2568","40.26393","9.888679E-02","-52.58867","21.51172","21.74219","21.62695","26.44439","129.9889","182.2607","2.496908","2.496908","0","25.82742","9.3125",
"24.10.2002 11:00:00","-4.0488","0","0.770234","-41.74483","0","44.64817","-0.1767858","0","52.88878","77.1001","38.19746","60.05891","48.54139","0","-78.92899","21.65501","21.86207","21.75854","38.19746","129.9889","206.9275","0","0","0","38.74113","9.75",
"24.10.2002 12:00:00","-3.731067","0","0.8013081","-40.74043","0","44.73397","-0.1512478","0","52.88878","77.1001","38.19746","63.38713","52.78443","0","-83.27511","21.7566","21.95209","21.85435","38.19746","129.9889","214.6902","0","0","0","46.50391","10.0875",
"24.10.2002 13:00:00","-3.02648","0","0.76485","-39.91613","0","45.0383","-0.1093845","0","52.88878","77.1001","26.44439","58.98946","90.92981","0","-77.97356","21.90827","22.24142","22.07485","26.44439","129.9889","195.1744","0","0","0","38.74113","10.3875",
"24.10.2002 14:00:00","2.593475","0","1.284356","-130.4829","0","43.72195","5.160371E-02","35.76293","52.88878","77.1001","26.44439","36.59289","191.203","35.35053","-51.34824","22.44083","23.20862","22.82472","26.44439","129.9889","182.2607","42.07403","42.07403","0","25.82742","11.625",
"24.10.2002 15:00:00","3.752689","0","1.420124","-134.7471","0","42.71751","0.1158904","48.36494","52.88878","77.1001","26.44439","33.59978","158.5797","48.27056","-51.10435","22.82837","23.44477","23.13657","26.44439","129.9889","182.2607","56.89992","56.89992","0","25.82742","12.8625",
"24.10.2002 16:00:00","3.874815","0","1.512031","-116.6685","0","43.87304","0.1102214","32.38533","52.88878","77.1001","38.19746","50.65458","77.1711","32.1456","-72.31655","22.7141","23.2045","22.9593","38.19746","129.9889","206.9275","38.10038","38.10038","0","38.74113","13.3875",
"24.10.2002 17:00:00","4.205631","0","1.681624","-110.4869","0","46.21533","0.0390413","43.66494","52.88878","77.1001","38.19746","70.78486","36.02118","52.33282","-90.66495","22.48222","22.74569","22.61395","38.19746","129.9889","219.8412","51.37051","51.37051","0","51.65483","13.3125",
"24.10.2002 18:00:00","1.870868","0","1.463838","-114.156","0","46.91341","3.024092E-02","54.44957","52.88878","137.8047","38.19746","57.08606","2.651631","48.68342","-74.69557","22.59821","22.53434","22.56627","38.19746","190.6935","275.3948","64.05832","64.05832","0","46.50391","12.7625",
"24.10.2002 19:00:00","-0.398893","0","0.6699342","-72.12499","0","47.02249","1.693206E-02","29.78479","5.288878","113.2114","24.97526","14.26074","0","25.17943","-17.4613","22.5686","22.35456","22.46158","24.97526","118.5003","174.5266","35.04093","35.04093","0","31.05112","12.25",
"24.10.2002 20:00:00","-1.750148","0","0.6932991","-71.47517","0","48.10641","-4.778836E-02","23.08953","5.288878","113.2114","13.2222","14.37618","0","26.22721","-17.81455","22.03633","22.21322","22.12477","13.2222","118.5003","162.7736","27.16415","27.16415","0","31.05112","11.85",
"24.10.2002 21:00:00","-4.312969","0","0.4808253","-42.94526","0","47.6141","-6.204869E-02","2.818696","5.288878","113.2114","13.2222","17.99054","0","2.703507","-24.54086","22.08472","22.12212","22.10342","13.2222","118.5003","170.5364","3.316113","3.316113","0","38.8139","11.5125",
"24.10.2002 22:00:00","-3.121011","0","0.4126009","-32.95222","0","49.15681","-0.1636119","3.743899","5.288878","2.732587","13.2222","18.59274","0","0.3099767","-20.06421","21.28694","21.85377","21.57035","13.2222","8.021465","60.05757","4.404587","4.404587","0","38.8139","11.15",
"24.10.2002 23:00:00","-2.519127","0","0.41032","-32.53558","0","49.62097","-0.2760871","0","5.288878","2.732587","3.819746","19.26361","0","0","-23.06247","20.74299","21.60851","21.17575","3.819745","8.021465","50.65511","0","0","0","38.8139","10.75",
"25.10.2002","-3.000223","0","0.4081427","-32.12582","0","49.53114","-0.3408523","0","0","0","3.819746","19.56371","0","0","-23.25002","20.44763","21.42473","20.93618","3.819745","0","42.63365","0","0","0","38.8139","10.4125",
"25.10.2002 01:00:00","-3.595362","0","0.4118383","-33.0885","0","49.35837","-0.3848181","0","0","0","3.819746","19.7127","0","0","-23.84849","20.24807","21.28247","20.76527","3.819745","0","42.63365","0","0","0","38.8139","9.9875",
"25.10.2002 02:00:00","-4.223187","0","0.4186157","-35.03514","0","49.05712","-0.4247611","0","0","0","3.819746","19.85284","0","0","-24.76371","20.05611","21.15181","20.60396","3.819745","0","42.63365","0","0","0","38.8139","9.425",
"25.10.2002 03:00:00","-4.85072","0","0.4244433","-36.8409","0","48.32062","-0.4662373","0","0","0","3.819746","19.99338","0","0","-25.62477","19.86849","21.02654","20.44752","3.819745","0","42.63365","0","0","0","38.8139","8.8875",
"25.10.2002 04:00:00","-5.206427","0","0.4242828","-37.45429","0","47.83328","-0.5024611","0","0","0","3.819746","20.11294","0","0","-26.18151","19.71778","20.91497","20.31638","3.819745","0","42.63365","0","0","0","38.8139","8.5125",
"25.10.2002 05:00:00","-7.037923","0","0.439483","-42.27401","0","45.80714","-0.4424297","51.68","0","0","3.819746","19.48341","0","34.11185","-12.76298","20.45738","20.88632","20.67185","3.819745","0","42.63365","60.8","60.8","0","38.8139","8.2125",
"25.10.2002 06:00:00","-4.089046","0","0.4160236","-49.29419","0","43.88918","-0.3492619","50.57278","0","110.4788","13.2222","15.21101","0","43.20172","-18.51693","21.12449","21.08135","21.10292","13.2222","110.4788","154.7521","59.4974","59.4974","0","31.05112","7.975",
"25.10.2002 07:00:00","-4.922815","0","0.5238838","-51.35818","0","43.55969","-0.2970282","9.543731","52.88878","77.1001","38.19746","28.28231","0","5.03877","-37.33171","21.22716","21.22305","21.22511","38.19746","129.9889","196.6256","11.22792","11.22792","0","28.43927","7.7125",
"25.10.2002 08:00:00","-4.41995","0","0.6255804","-51.48723","0","44.07981","-0.3048122","16.91449","52.88878","77.1001","26.44439","41.59134","4.898536","8.390557","-50.2847","21.10382","21.26824","21.18603","26.44439","129.9889","182.2607","19.8994","19.8994","0","25.82742","7.6",
"25.10.2002 09:00:00","-4.277967","0","0.6246983","-51.28687","0","44.36943","-0.3040847","13.65558","52.88878","77.1001","26.44439","41.67638","17.39898","8.195836","-53.33878","21.08902","21.32498","21.207","26.44439","129.9889","182.2607","16.06538","16.06538","0","25.82742","7.6",
"25.10.2002 10:00:00","-4.199311","0","0.6245762","-51.23803","0","44.64994","-0.3031521","14.04687","52.88878","77.1001","26.44439","41.66721","30.03429","9.04229","-53.79306","21.07685","21.30723","21.19204","26.44439","129.9889","182.2607","16.52573","16.52573","0","25.82742","7.6",
"25.10.2002 11:00:00","-3.988249","0","0.7908542","-50.64896","0","45.1513","-0.3136922","24.4238","52.88878","77.1001","38.19746","62.54858","39.61893","6.983417","-70.25572","21.05083","21.25383","21.15233","38.19746","129.9889","206.9275","28.73389","28.73389","0","38.74113","7.6625",
"25.10.2002 12:00:00","-4.722403","0","0.8246835","-50.42875","0","45.41642","-0.2738973","13.52802","52.88878","77.1001","38.19746","66.25983","44.64011","3.157089","-83.05796","21.1654","21.50183","21.33362","38.19746","129.9889","214.6902","15.91531","15.91531","0","46.50391","7.7625",
"25.10.2002 13:00:00","-4.630818","0","0.7932767","-50.49697","0","45.79842","-0.2651157","13.32244","52.88878","77.1001","26.44439","62.45826","41.55836","6.221178","-79.83152","21.14229","21.52858","21.33544","26.44439","129.9889","195.1744","15.67347","15.67347","0","38.74113","7.8",
"25.10.2002 14:00:00","-3.823977","0","0.6261495","-51.4283","0","45.21426","-0.2649369","9.593605","52.88878","77.1001","26.44439","41.27214","36.21065","6.615486","-56.27614","21.2192","21.51258","21.36589","26.44439","129.9889","182.2607","11.28659","11.28659","0","25.82742","7.8",
"25.10.2002 15:00:00","-3.690515","0","0.6272463","-52.0136","0","44.43403","-0.2663583","9.716108","52.88878","77.1001","26.44439","41.00557","29.12381","6.724261","-56.71296","21.22272","21.49384","21.35828","26.44439","129.9889","182.2607","11.43072","11.43072","0","25.82742","7.7375",
"25.10.2002 16:00:00","-4.31151","0","0.7971033","-52.72382","0","44.36013","-0.2991099","21.63848","52.88878","77.1001","38.19746","62.19364","17.68753","7.519448","-75.26227","21.09751","21.30256","21.20004","38.19746","129.9889","206.9275","25.45703","25.45703","0","38.74113","7.45",
"25.10.2002 17:00:00","-3.368255","0","0.9649113","-53.20112","0","44.81773","-0.3342514","40.66341","52.88878","77.1001","38.19746","83.46267","7.069745","8.78701","-88.11369","20.94033","21.16442","21.05238","38.19746","129.9889","219.8412","47.83931","47.83931","0","51.65483","7.3",
"25.10.2002 18:00:00","-4.725896","0","0.8335543","-54.26698","0","43.92686","-0.3240107","23.89366","52.88878","137.8047","38.19746","66.32509","0.4891025","3.460149","-76.75518","21.14408","21.15967","21.15187","38.19746","190.6935","275.3948","28.11019","28.11019","0","46.50391","7.2375",
"25.10.2002 19:00:00","-8.88496","0","0.4419324","-57.18161","0","43.57867","-0.3435214","15.36047","5.288878","113.2114","24.97526","15.04882","0","8.769261","-20.74946","20.93438","21.02306","20.97872","24.97526","118.5003","174.5266","18.07114","18.07114","0","31.05112","6.3875",
"25.10.2002 20:00:00","-10.34506","0","0.4403588","-54.94263","0","42.9935","-0.4054591","20.66692","5.288878","113.2114","13.2222","15.15962","0","14.02864","-20.57426","20.59819","20.89148","20.74483","13.2222","118.5003","162.7736","24.31402","24.31402","0","31.05112","6.275",
"25.10.2002 21:00:00","-10.52887","0","0.4708723","-53.69188","0","41.54739","-0.449337","22.97642","5.288878","113.2114","13.2222","19.07617","0","14.66851","-25.49367","20.43065","20.77818","20.60442","13.2222","118.5003","170.5364","27.03108","27.03108","0","38.8139","6.25",
"25.10.2002 22:00:00","-10.65723","0","0.4750347","-55.92541","0","40.4649","-0.5132585","71.87788","5.288878","2.732587","13.2222","19.2589","0","39.98685","-2.690046","20.18843","20.50903","20.34873","13.2222","8.021465","60.05757","84.56219","84.56219","0","38.8139","5.6625",
"25.10.2002 23:00:00","-10.77448","0","0.4734036","-56.38971","0","41.80266","-0.6506712","0.312966","5.288878","2.732587","3.819746","20.28271","0","0","-33.88546","19.0203","20.20813","19.61421","3.819745","8.021465","50.65511","0.368195","0.368195","0","38.8139","4.525",
"26.10.2002","-9.41744","0","0.4596753","-51.24076","0","41.87055","-0.8163321","4.474783","0","0","3.819746","21.12319","0","0.8298235","-28.54979","18.30886","19.90076","19.10481","3.819745","0","42.63365","5.26445","5.26445","0","38.8139","4.625",
"26.10.2002 01:00:00","-8.836162","0","0.4506417","-47.63054","0","40.6337","-0.8476495","5.279582","0","0","3.819746","21.19583","0","1.719437","-27.3869","18.26845","19.78357","19.02601","3.819745","0","42.63365","6.211273","6.211273","0","38.8139","5.125",
"26.10.2002 02:00:00","-9.28254","0","0.4547279","-49.59201","0","39.82188","-0.8421342","4.963484","0","0","3.819746","21.14927","0","1.280775","-28.07675","18.32011","19.82338","19.07174","3.819745","0","42.63365","5.839393","5.839393","0","38.8139","4.825",
"26.10.2002 03:00:00","-9.266112","0","0.462306","-53.33665","0","39.60064","-0.857665","12.51283","0","0","3.819746","21.18557","0","5.79518","-26.23798","18.26318","19.73349","18.99833","3.819745","0","42.63365","14.72097","14.72097","0","38.8139","4.225",
"26.10.2002 04:00:00","-9.048762","0","0.4671581","-55.93417","0","39.05278","-0.8771026","18.53198","0","0","3.819746","21.24786","0","10.53792","-25.71978","18.20477","19.64055","18.92266","3.819745","0","42.63365","21.80233","21.80233","0","38.8139","3.8125",
"26.10.2002 05:00:00","-13.91603","0","0.496869","-67.56586","0","34.43692","-0.718097","139.7437","0","0","3.819746","19.78579","0","105.7685","-9.234447","19.98274","19.68691","19.83483","3.819745","0","42.63365","164.4043","164.4043","0","38.8139","3.5125",
"26.10.2002 06:00:00","-3.111737","0","0.4733994","-81.27695","0","31.68797","-0.5686808","117.3622","0","110.4788","13.2222","15.42077","0","93.89466","-12.36945","20.82026","19.97087","20.39557","13.2222","110.4788","154.7521","138.0732","138.0732","0","31.05112","3.275",
"26.10.2002 07:00:00","-2.946111","0","0.5778735","-83.34329","0","30.81498","-0.5358213","88.86079","52.88878","77.1001","38.19746","28.61195","0","39.09855","-6.101155","20.80958","20.13307","20.47132","38.19746","129.9889","196.6256","104.5421","104.5421","0","28.43927","3.0125",
"26.10.2002 08:00:00","-2.859832","0","0.6753781","-81.45234","0","30.53065","-0.5318154","104.73","52.88878","77.1001","26.44439","41.81167","10.22761","35.49626","-9.16388","20.8","20.23215","20.51608","26.44439","129.9889","182.2607","123.2118","123.2118","0","25.82742","3.2125",
"26.10.2002 09:00:00","-2.84468","0","0.6730415","-80.31219","0","30.72606","-0.525399","100.3593","52.88878","77.1001","26.44439","41.81172","11.25895","34.55712","-12.03028","20.8","20.29509","20.54755","26.44439","129.9889","182.2607","118.0698","118.0698","0","25.82742","3.3375",
"26.10.2002 10:00:00","-2.854993","0","0.6739652","-80.73182","0","30.98052","-0.5189242","98.59138","52.88878","77.1001","26.44439","41.81172","17.62208","34.42663","-13.84216","20.8","20.3486","20.5743","26.44439","129.9889","182.2607","115.9899","115.9899","0","25.82742","3.3",
"26.10.2002 11:00:00","-2.940674","0","0.8425002","-80.92189","0","30.85146","-0.5111333","110.6076","52.88878","77.1001","38.19746","62.71257","26.41897","24.90743","-30.83506","20.81114","20.41367","20.6124","38.19746","129.9889","206.9275","130.1266","130.1266","0","38.74113","3.3625",
"26.10.2002 12:00:00","-2.913854","0","0.8736916","-79.92474","0","29.64895","-0.5044557","106.1573","52.88878","77.1001","38.19746","66.56833","53.18844","21.71573","-38.77576","20.80894","20.53609","20.67252","38.19746","129.9889","214.6902","124.8909","124.8909","0","46.50391","3.525",
"26.10.2002 13:00:00","-3.256843","0","0.8357169","-77.25476","0","28.6157","-0.46654","81.90506","52.88878","77.1001","26.44439","62.69927","111.7326","20.06988","-51.39357","20.86476","20.95359","20.90917","26.44439","129.9889","195.1744","96.35889","96.35889","0","38.74113","3.85",
"26.10.2002 14:00:00","-8.994322","0","0.688509","-77.12492","0","26.87179","-0.2929259","10.72851","52.88878","77.1001","26.44439","41.34624","221.8722","4.350224","-65.5621","21.61912","22.03481","21.82696","26.44439","129.9889","182.2607","12.62178","12.62178","0","25.82742","5",
"26.10.2002 15:00:00","-10.08418","0","0.7637766","-90.40591","0","25.97177","-0.1709643","5.046771","52.88878","77.1001","26.44439","39.46074","197.3443","1.710388","-67.23438","22.05344","22.49837","22.27591","26.44439","129.9889","182.2607","5.937377","5.937377","0","25.82742","6.1625",
"26.10.2002 16:00:00","-10.64262","0","0.8505127","-68.44846","0","26.94551","-0.2438357","12.80719","52.88878","77.1001","38.19746","60.83333","84.98085","7.958949","-92.23239","21.72341","22.01168","21.86754","38.19746","129.9889","206.9275","15.06728","15.06728","0","38.74113","6.625",
"26.10.2002 17:00:00","-6.896954","0","0.9721852","-59.03018","0","28.41137","-0.3430576","34.73954","52.88878","77.1001","38.19746","83.00372","42.57141","11.0024","-103.7791","21.28386","21.48312","21.38349","38.19746","129.9889","219.8412","40.87004","40.87004","0","51.65483","6.5125",
"26.10.2002 18:00:00","-5.26312","0","0.8440512","-62.41757","0","29.17749","-0.4107524","32.39959","52.88878","137.8047","38.19746","66.26601","3.048449","8.635028","-82.39626","21.13956","21.10834","21.12395","38.19746","190.6935","275.3948","38.11716","38.11716","0","46.50391","5.9625",
"26.10.2002 19:00:00","-8.068823","0","0.4462128","-62.20888","0","29.50376","-0.4489388","19.14441","5.288878","113.2114","24.97526","15.12541","0","12.20717","-21.58009","20.89743","20.8603","20.87887","24.97526","118.5003","174.5266","22.52284","22.52284","0","31.05112","5.575",
"26.10.2002 20:00:00","-9.932615","0","0.4447428","-59.88367","0","29.60579","-0.5129648","25.52858","5.288878","113.2114","13.2222","15.23655","0","18.18078","-21.21174","20.52728","20.69021","20.60874","13.2222","118.5003","162.7736","30.03362","30.03362","0","31.05112","5.375",
"26.10.2002 21:00:00","-10.57171","0","0.4780851","-59.55036","0","29.39841","-0.5537124","30.30522","5.288878","113.2114","13.2222","19.16366","0","19.24186","-24.86231","20.34141","20.56821","20.45481","13.2222","118.5003","170.5364","35.6532","35.6532","0","38.8139","5.175",
"26.10.2002 22:00:00","-10.98166","0","0.4779325","-59.18615","0","29.25146","-0.6007088","78.03529","5.288878","2.732587","13.2222","19.27247","0","44.26049","-2.144384","20.17151","20.32045","20.24598","13.2222","8.021465","60.05757","91.80623","91.80623","0","38.8139","5.0375",
"26.10.2002 23:00:00","-10.36261","0","0.4643042","-53.53169","0","30.8796","-0.7272385","0.543201","5.288878","2.732587","3.819746","20.3247","0","0","-32.68275","19.01225","20.05122","19.53174","3.819745","8.021465","50.65511","0.63906","0.63906","0","38.8139","4.875",
"27.10.2002","-8.852434","0","0.4548687","-50.5953","0","31.71018","-0.8795943","5.814596","0","0","3.819746","21.13727","0","0","-26.11874","18.31262","19.76901","19.04082","3.819745","0","42.63365","6.840701","6.840701","0","38.8139","4.675",
"27.10.2002 01:00:00","-8.600777","0","0.4530647","-50.19403","0","31.86032","-0.917275","11.03383","0","0","3.819746","21.24429","0","3.491859","-24.33729","18.20357","19.6023","18.90294","3.819745","0","42.63365","12.98098","12.98098","0","38.8139","4.6",
"27.10.2002 02:00:00","-8.181935","0","0.4519036","-49.95377","0","32.26114","-0.9344907","14.81681","0","0","3.819746","21.30794","0","7.273876","-24.1861","18.14981","19.49331","18.82156","3.819745","0","42.63365","17.43154","17.43154","0","38.8139","4.6",
"27.10.2002 03:00:00","-7.856772","0","0.4500256","-49.34932","0","32.74938","-0.9460964","17.22578","0","0","3.819746","21.34948","0","9.716058","-23.97801","18.1128","19.40797","18.76039","3.819745","0","42.63365","20.26563","20.26563","0","38.8139","4.6625",
"27.10.2002 04:00:00","-7.611357","0","0.4495318","-49.08611","0","33.36058","-0.9548824","19.51686","0","0","3.819746","21.3823","0","12.02863","-23.82735","18.08075","19.33149","18.70612","3.819745","0","42.63365","22.96101","22.96101","0","38.8139","4.7",
"27.10.2002 05:00:00","-13.05902","0","0.477982","-58.48623","0","30.05643","-0.7761857","140.0893","0","0","3.819746","19.81259","0","106.5964","-7.347089","19.97772","19.40432","19.69102","3.819745","0","42.63365","164.811","164.811","0","38.8139","4.7",
"27.10.2002 06:00:00","-2.886505","0","0.4495918","-69.01493","0","28.63718","-0.6140473","109.8866","0","110.4788","13.2222","15.42048","0","86.38573","-9.593011","20.82386","19.7132","20.26853","13.2222","110.4788","154.7521","129.2783","129.2783","0","31.05112","4.7625",
"27.10.2002 07:00:00","-2.733243","0","0.5502307","-68.6759","0","29.54969","-0.5701451","74.05898","52.88878","77.1001","38.19746","28.60841","0","29.37099","-5.499344","20.81365","19.88986","20.35176","38.19746","129.9889","196.6256","87.12821","87.12821","0","28.43927","4.8",
"27.10.2002 08:00:00","-2.645107","0","0.6498507","-67.36053","0","30.90594","-0.5562668","88.06601","52.88878","77.1001","26.44439","41.81145","9.472432","34.60476","-16.80437","20.8","19.9903","20.39515","26.44439","129.9889","182.2607","103.6071","103.6071","0","25.82742","4.9875",
"27.10.2002 09:00:00","-2.607415","0","0.6435384","-63.62759","0","31.894","-0.5345733","74.67379","52.88878","77.1001","26.44439","41.81148","34.90732","30.00972","-23.07521","20.80213","20.15025","20.47618","26.44439","129.9889","182.2607","87.85152","87.85152","0","25.82742","5.5375",
"27.10.2002 10:00:00","-2.643766","0","0.6353667","-59.00755","0","32.65372","-0.5111753","59.4954","52.88878","77.1001","26.44439","41.80441","55.2233","24.62093","-29.66741","20.82154","20.31954","20.57054","26.44439","129.9889","182.2607","69.99459","69.99459","0","25.82742","6.2375",
"27.10.2002 11:00:00","-2.802312","0","0.7959477","-55.33774","0","33.36401","-0.487913","53.88785","52.88878","77.1001","38.19746","62.68131","64.87532","14.02255","-53.0618","20.86255","20.46782","20.66519","38.19746","129.9889","206.9275","63.39748","63.39748","0","38.74113","6.8125",
