"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"27.10.2002 12:00:00","-2.806587","0","0.8233008","-52.54161","0","34.25279","-0.4665014","43.7752","52.88878","77.1001","38.19746","66.50822","76.12557","11.60417","-64.02084","20.87343","20.60256","20.738","38.19746","129.9889","214.6902","51.50023","51.50023","0","46.50391","7.25",
"27.10.2002 13:00:00","-2.711973","0","0.786863","-50.50555","0","34.95813","-0.4560568","40.28998","52.88878","77.1001","26.44439","62.67045","75.19628","14.24946","-61.56564","20.86226","20.66886","20.76556","26.44439","129.9889","195.1744","47.39998","47.39998","0","38.74113","7.5875",
"27.10.2002 14:00:00","-2.741064","0","0.6168804","-49.1095","0","35.011","-0.4520448","22.66132","52.88878","77.1001","26.44439","41.7789","71.02314","14.92696","-49.59977","20.87396","20.69251","20.78323","26.44439","129.9889","182.2607","26.66038","26.66038","0","25.82742","7.825",
"27.10.2002 15:00:00","-2.696877","0","0.6155603","-48.59448","0","34.94421","-0.4567538","23.59508","52.88878","77.1001","26.44439","41.7707","50.10321","15.70627","-49.09335","20.86955","20.64717","20.75836","26.44439","129.9889","182.2607","27.75892","27.75892","0","25.82742","7.9",
"27.10.2002 16:00:00","-2.768539","0","0.7842848","-49.30296","0","35.15784","-0.4612734","33.22959","52.88878","77.1001","38.19746","62.66448","31.79389","11.61175","-64.71964","20.8788","20.59388","20.73634","38.19746","129.9889","206.9275","39.09363","39.09363","0","38.74113","7.775",
"27.10.2002 17:00:00","-2.68414","0","0.9550487","-50.90257","0","35.79234","-0.4673877","53.80694","52.88878","77.1001","38.19746","83.56228","11.52682","12.24749","-75.94574","20.8562","20.51801","20.68711","38.19746","129.9889","219.8412","63.30228","63.30228","0","51.65483","7.5125",
"27.10.2002 18:00:00","-3.120399","0","0.8283036","-53.8369","0","35.83574","-0.4576717","32.45251","52.88878","137.8047","38.19746","66.46122","0","7.570262","-72.28114","20.95889","20.51602","20.73746","38.19746","190.6935","275.3948","38.17942","38.17942","0","46.50391","7.15",
"27.10.2002 19:00:00","-6.920353","0","0.4300274","-52.88237","0","35.6876","-0.4861865","18.0014","5.288878","113.2114","24.97526","15.26153","0","11.61903","-19.63506","20.69521","20.3925","20.54386","24.97526","118.5003","174.5266","21.17812","21.17812","0","31.05112","6.8125",
"27.10.2002 20:00:00","-9.266818","0","0.4321516","-52.00597","0","34.86167","-0.5387077","27.38253","5.288878","113.2114","13.2222","15.31451","0","17.22611","-16.21827","20.41584","20.28185","20.34884","13.2222","118.5003","162.7736","32.21475","32.21475","0","31.05112","6.5125",
"27.10.2002 21:00:00","-10.27038","0","0.4642013","-52.00028","0","33.83762","-0.5741295","33.50262","5.288878","113.2114","13.2222","19.2016","0","18.36811","-18.42822","20.28665","20.19971","20.24318","13.2222","118.5003","170.5364","39.41485","39.41485","0","38.8139","6.2125",
"27.10.2002 22:00:00","-10.89459","0","0.4660074","-52.94517","0","33.96292","-0.6186469","85.76447","5.288878","2.732587","13.2222","19.27736","0","52.68521","-1.065341","20.13847","19.92763","20.03305","13.2222","8.021465","60.05757","100.8994","100.8994","0","38.8139","5.85",
"27.10.2002 23:00:00","-9.68544","0","0.4517507","-47.65894","0","36.51258","-0.7446206","1.123904","5.288878","2.732587","3.819746","20.39337","0","3.164387E-02","-30.24462","18.90339","19.7129","19.30815","3.819745","8.021465","50.65511","1.32224","1.32224","0","38.8139","5.6375",
"28.10.2002","-7.728785","0","0.4434472","-45.38723","0","38.05248","-0.8975241","7.223262","0","0","3.819746","21.2535","0","1.451243","-24.2335","18.19024","19.4458","18.81802","3.819745","0","42.63365","8.497955","8.497955","0","38.8139","5.4125",
"28.10.2002 01:00:00","-7.313913","0","0.4477143","-47.49767","0","37.8717","-0.9382801","15.89594","0","0","3.819746","21.38665","0","8.565698","-23.31132","18.05924","19.27676","18.668","3.819745","0","42.63365","18.7011","18.7011","0","38.8139","4.9875",
"28.10.2002 02:00:00","-6.890469","0","0.4541284","-50.81314","0","37.61587","-0.9644794","23.80803","0","0","3.819746","21.48193","0","16.16399","-24.01045","17.97069","19.14896","18.55982","3.819745","0","42.63365","28.00945","28.00945","0","38.8139","4.425",
"28.10.2002 03:00:00","-6.52372","0","0.4613762","-54.53967","0","37.09215","-0.9887978","31.33277","0","0","3.819746","21.56521","0","23.35534","-24.79426","17.89002","19.03576","18.46289","3.819745","0","42.63365","36.86208","36.86208","0","38.8139","3.825",
"28.10.2002 04:00:00","-6.137327","0","0.4650787","-56.92273","0","36.53297","-1.010906","36.74744","0","0","3.819746","21.63814","0","28.53614","-25.29672","17.82242","18.9387","18.38056","3.819745","0","42.63365","43.23229","43.23229","0","38.8139","3.4125",
"28.10.2002 05:00:00","-13.72367","0","0.4995517","-70.06543","0","31.92848","-0.8165157","205.4607","0","0","3.819746","19.89082","0","163.7816","-4.081031","19.94588","19.01622","19.48105","3.819745","0","42.63365","241.7185","241.7185","0","38.8139","3.05",
"28.10.2002 06:00:00","-2.980636","0","0.4770637","-84.28849","0","29.87765","-0.6473951","148.5691","0","110.4788","13.2222","15.43888","0","117.9559","-6.065083","20.79306","19.32585","20.05946","13.2222","110.4788","154.7521","174.7872","174.7872","0","31.05112","2.775",
"28.10.2002 07:00:00","-2.914882","0","0.5822779","-86.48792","0","29.71472","-0.6101533","120.8979","52.88878","77.1001","38.19746","28.6253","0","65.83183","-2.384173","20.8","19.49355","20.14678","38.19746","129.9889","196.6256","142.2329","142.2329","0","28.43927","2.5125",
"28.10.2002 08:00:00","-2.93617","0","0.6861492","-87.8364","0","29.98014","-0.6018382","142.974","52.88878","77.1001","26.44439","41.81172","6.628554","60.5468","0","20.8","19.57494","20.18747","26.44439","129.9889","182.2607","168.2047","168.2047","0","25.82742","2.3375",
"28.10.2002 09:00:00","-2.931088","0","0.6851841","-87.14838","0","30.37737","-0.5879022","135.4447","52.88878","77.1001","26.44439","41.81172","27.721","54.44886","-1.034554","20.8","19.6976","20.2488","26.44439","129.9889","182.2607","159.3466","159.3466","0","25.82742","2.425",
"28.10.2002 10:00:00","-2.90718","0","0.6822999","-85.45363","0","30.92867","-0.5712933","126.101","52.88878","77.1001","26.44439","41.81172","48.27607","50.36562","-5.403589","20.8","19.83968","20.31984","26.44439","129.9889","182.2607","148.3541","148.3541","0","25.82742","2.625",
"28.10.2002 11:00:00","-2.908658","0","0.8495891","-84.77889","0","31.59166","-0.5533381","134.308","52.88878","77.1001","38.19746","62.71758","62.78336","38.34667","-24.7762","20.8","19.97989","20.38994","38.19746","129.9889","206.9275","158.0094","158.0094","0","38.74113","2.7625",
"28.10.2002 12:00:00","-2.913674","0","0.8830759","-84.81476","0","31.42629","-0.5419721","133.671","52.88878","77.1001","38.19746","66.5773","73.19714","34.25708","-29.21252","20.8","20.09334","20.44667","38.19746","129.9889","214.6902","157.26","157.26","0","46.50391","2.8",
"28.10.2002 13:00:00","-2.911658","0","0.8503215","-84.81444","0","31.04831","-0.5394347","135.0155","52.88878","77.1001","26.44439","62.71758","70.31384","42.97356","-28.37633","20.8","20.13963","20.46982","26.44439","129.9889","195.1744","158.8418","158.8418","0","38.74113","2.8",
"28.10.2002 14:00:00","-2.902706","0","0.6820804","-84.57587","0","30.58684","-0.5422531","109.1307","52.88878","77.1001","26.44439","41.81172","63.13969","45.25601","-16.41243","20.8","20.13952","20.46976","26.44439","129.9889","182.2607","128.389","128.389","0","25.82742","2.8",
"28.10.2002 15:00:00","-2.905573","0","0.6823018","-84.93576","0","30.41505","-0.5467652","111.4251","52.88878","77.1001","26.44439","41.81172","50.71878","46.58381","-15.74169","20.8","20.10986","20.45493","26.44439","129.9889","182.2607","131.0883","131.0883","0","25.82742","2.7375",
"28.10.2002 16:00:00","-2.920987","0","0.8512405","-86.13984","0","30.61843","-0.5521851","133.3211","52.88878","77.1001","38.19746","62.71758","30.79687","40.13346","-28.8385","20.8","20.05351","20.42675","38.19746","129.9889","206.9275","156.8483","156.8483","0","38.74113","2.575",
"28.10.2002 17:00:00","-2.949416","0","1.021799","-88.20885","0","31.34501","-0.5563194","168.2405","52.88878","77.1001","38.19746","83.62344","10.95034","41.67955","-38.60759","20.8","19.97857","20.38929","38.19746","129.9889","219.8412","197.93","197.93","0","51.65483","2.3125",
"28.10.2002 18:00:00","-3.036296","0","0.8915432","-90.7607","0","32.02052","-0.5510439","129.64","52.88878","137.8047","38.19746","66.57219","0","26.90037","-31.80511","20.80795","19.97943","20.39369","38.19746","190.6935","275.3948","152.5177","152.5177","0","46.50391","2.0125",
"28.10.2002 19:00:00","-11.19344","0","0.4831416","-81.29958","0","33.35486","-0.6050702","57.89369","5.288878","113.2114","24.97526","15.42781","0","33.53115","-9.642205","20.25645","19.83376","20.04511","24.97526","118.5003","174.5266","68.11023","68.11023","0","31.05112","2.15",
"28.10.2002 20:00:00","-14.13239","0","0.4771239","-75.24864","0","33.69989","-0.6579636","70.34887","5.288878","113.2114","13.2222","15.43534","0","44.26968","-7.284809","20.02218","19.71461","19.86839","13.2222","118.5003","162.7736","82.76337","82.76337","0","31.05112","2.4875",
"28.10.2002 21:00:00","-14.29364","0","0.5069993","-73.51601","0","33.54972","-0.6926451","101.3952","5.288878","113.2114","13.2222","19.2986","0","64.68394","-4.603561","20","19.43307","19.71653","13.2222","118.5003","170.5364","119.2885","119.2885","0","38.8139","2.6625",
"28.10.2002 22:00:00","-13.95371","0","0.4990613","-69.32443","0","33.61652","-0.7030673","140.9281","5.288878","2.732587","13.2222","19.2986","0","100.8134","0","20","19.32909","19.66454","13.2222","8.021465","60.05757","165.7978","165.7978","0","38.8139","3.2",
"28.10.2002 23:00:00","-10.50322","0","0.4719991","-57.71961","0","36.99798","-0.8288086","18.31493","5.288878","2.732587","3.819746","20.62321","0","14.6257","-31.16939","18.56235","19.21157","18.88696","3.819745","8.021465","50.65511","21.54698","21.54698","0","38.8139","3.75",
"29.10.2002","-6.338795","0","0.4535131","-51.81111","0","39.19071","-0.9834588","28.72324","0","0","3.819746","21.55302","0","20.91105","-24.24367","17.88677","18.97263","18.4297","3.819745","0","42.63365","33.79204","33.79204","0","38.8139","4.15",
"29.10.2002 01:00:00","-5.623561","0","0.4466443","-48.95825","0","40.19104","-1.005674","28.8693","0","0","3.819746","21.64779","0","21.28","-23.3636","17.81352","18.85007","18.3318","3.819745","0","42.63365","33.96389","33.96389","0","38.8139","4.55",
"29.10.2002 02:00:00","-5.358348","0","0.4417183","-46.77703","0","41.13308","-1.013768","29.30016","0","0","3.819746","21.68423","0","21.1729","-21.99594","17.7879","18.77108","18.27949","3.819745","0","42.63365","34.47079","34.47079","0","38.8139","4.8875",
"29.10.2002 03:00:00","-5.221028","0","0.4356703","-44.13952","0","41.89963","-1.016711","28.35593","0","0","3.819746","21.69348","0","20.02357","-20.81974","17.78184","18.71584","18.24884","3.819745","0","42.63365","33.35992","33.35992","0","38.8139","5.3125",
"29.10.2002 04:00:00","-5.102042","0","0.4298028","-41.78804","0","42.76139","-1.017193","27.17444","0","0","3.819746","21.69358","0","18.83799","-19.97696","17.78171","18.67235","18.22703","3.819745","0","42.63365","31.96993","31.96993","0","38.8139","5.6875",
"29.10.2002 05:00:00","-12.0948","0","0.4596068","-49.8958","0","38.29631","-0.8064818","186.7699","0","0","3.819746","19.89603","0","150.6891","-3.330492","19.94631","18.79262","19.36947","3.819745","0","42.63365","219.7293","219.7293","0","38.8139","5.925",
"29.10.2002 06:00:00","-2.553681","0","0.4302618","-59.09434","0","36.77173","-0.6285169","124.8833","0","110.4788","13.2222","15.43888","0","98.37537","-4.121439","20.79551","19.13357","19.96454","13.2222","110.4788","154.7521","146.9216","146.9216","0","31.05112","6.125",
"29.10.2002 07:00:00","-2.485675","0","0.5299972","-57.88567","0","37.89769","-0.5817605","85.78722","52.88878","77.1001","38.19746","28.62525","0","41.54026","-1.12806","20.8","19.32836","20.06418","38.19746","129.9889","196.6256","100.9261","100.9261","0","28.43927","6.325",
"29.10.2002 08:00:00","-2.472851","0","0.6297552","-56.37051","0","39.02493","-0.5641722","95.09165","52.88878","77.1001","26.44439","41.81172","9.480173","49.12212","-17.04601","20.8","19.4445","20.12225","26.44439","129.9889","182.2607","111.8725","111.8725","0","25.82742","6.5875",
"29.10.2002 09:00:00","-2.386572","0","0.6189917","-50.9362","0","39.72335","-0.5418788","75.07029","52.88878","77.1001","26.44439","41.81172","35.76197","41.19022","-25.15316","20.8","19.62686","20.21343","26.44439","129.9889","182.2607","88.31799","88.31799","0","25.82742","7.45",
"29.10.2002 10:00:00","-2.285568","0","0.6068572","-45.41147","0","40.24461","-0.5225508","56.65302","52.88878","77.1001","26.44439","41.81172","49.71346","34.29432","-32.58197","20.8","19.79298","20.29649","26.44439","129.9889","182.2607","66.65061","66.65061","0","25.82742","8.3375",
"29.10.2002 11:00:00","-2.250352","0","0.7677062","-42.18763","0","40.76658","-0.5041793","44.8167","52.88878","77.1001","38.19746","62.71642","59.98869","21.32107","-54.93964","20.80407","19.94487","20.37447","38.19746","129.9889","206.9275","52.72552","52.72552","0","38.74113","8.9125",
"29.10.2002 12:00:00","-2.224873","0","0.7927651","-38.98191","0","40.95405","-0.4855377","31.78658","52.88878","77.1001","38.19746","66.56603","76.56612","16.03015","-64.03905","20.81585","20.10654","20.4612","38.19746","129.9889","214.6902","37.39598","37.39598","0","46.50391","9.475",
"29.10.2002 13:00:00","-1.580665","0","0.7508252","-35.98384","0","41.39161","-0.4654639","28.39628","52.88878","77.1001","26.44439","62.3379","86.79205","18.24761","-61.73429","20.86258","20.24581","20.55419","26.44439","129.9889","195.1744","33.40739","33.40739","0","38.74113","10.075",
"29.10.2002 14:00:00","-0.200919","0","0.5768778","-34.72675","0","41.63668","-0.4393179","22.49458","52.88878","77.1001","26.44439","40.56023","80.31563","16.30683","-42.13548","21.01386","20.32289","20.66837","26.44439","129.9889","182.2607","26.46421","26.46421","0","25.82742","10.55",
"29.10.2002 15:00:00","0.17085","0","0.5753655","-34.32968","0","42.19962","-0.4308923","22.93354","52.88878","77.1001","26.44439","40.01335","51.97549","16.45872","-41.80798","21.04466","20.29274","20.6687","26.44439","129.9889","182.2607","26.98064","26.98064","0","25.82742","10.7",
"29.10.2002 16:00:00","-0.62327","0","0.7456866","-34.43856","0","43.00306","-0.43728","20.2593","52.88878","77.1001","38.19746","60.59923","31.29693","12.51898","-63.56749","20.98583","20.23939","20.61261","38.19746","129.9889","206.9275","23.83448","23.83448","0","38.74113","10.575",
"29.10.2002 17:00:00","-1.597755","0","0.9163032","-35.06354","0","44.11627","-0.4510672","26.03224","52.88878","77.1001","38.19746","82.34401","14.87995","14.18354","-82.50002","20.87089","20.17544","20.52317","38.19746","129.9889","219.8412","30.62616","30.62616","0","51.65483","10.25",
"29.10.2002 18:00:00","-1.760333","0","0.7892763","-37.79897","0","44.74274","-0.4398899","13.71047","52.88878","137.8047","38.19746","65.80112","0","4.014965","-69.62988","20.99179","20.17231","20.58205","38.19746","190.6935","275.3948","16.12996","16.12996","0","46.50391","9.85",
"29.10.2002 19:00:00","-4.139246","0","0.3889316","-37.13015","0","45.35938","-0.452011","14.93361","5.288878","113.2114","24.97526","15.29703","0","5.810546","-11.77533","20.81121","20.07496","20.44309","24.97526","118.5003","174.5266","17.56896","17.56896","0","31.05112","9.6375",
"29.10.2002 20:00:00","-6.214201","0","0.3878767","-35.13253","0","45.57607","-0.4960822","22.26652","5.288878","113.2114","13.2222","15.33867","0","11.91113","-10.58356","20.54162","19.99039","20.26601","13.2222","118.5003","162.7736","26.19591","26.19591","0","31.05112","9.5375",
"29.10.2002 21:00:00","-6.964053","0","0.4207088","-34.68466","0","45.37895","-0.5200011","24.53964","5.288878","113.2114","13.2222","19.2243","0","11.35167","-13.12621","20.43296","19.93169","20.18232","13.2222","118.5003","170.5364","28.87017","28.87017","0","38.8139","9.4375",
"29.10.2002 22:00:00","-7.323675","0","0.4207745","-34.46171","0","45.09318","-0.5558373","72.09527","5.288878","2.732587","13.2222","19.28225","0","46.44718","-0.6820831","20.31663","19.73409","20.02536","13.2222","8.021465","60.05757","84.81796","84.81796","0","38.8139","9.3375",
"29.10.2002 23:00:00","-5.176879","0","0.4025479","-29.67596","0","47.87634","-0.6825444","0","5.288878","2.732587","3.819746","20.3513","0","0","-23.23785","19.14086","19.52243","19.33165","3.819745","8.021465","50.65511","0","0","0","38.8139","9.3",
"30.10.2002","-4.284843","0","0.3928487","-27.15211","0","49.25261","-0.8084906","0","0","0","3.819746","21.06289","0","0","-21.80247","18.51993","19.30916","18.91455","3.819745","0","42.63365","0","0","0","38.8139","9.2375",
"30.10.2002 01:00:00","-4.235112","0","0.3918946","-27.23672","0","49.74921","-0.8629213","0.392621","0","0","3.819746","21.3243","0","0","-21.54527","18.28744","19.15361","18.72052","3.819745","0","42.63365","0.461907","0.461907","0","38.8139","8.95",
"30.10.2002 02:00:00","-4.385579","0","0.3953854","-28.25072","0","49.95626","-0.8925272","2.53671","0","0","3.819746","21.4251","0","0","-19.92019","18.15523","19.03773","18.59648","3.819745","0","42.63365","2.984365","2.984365","0","38.8139","8.6125",
"30.10.2002 03:00:00","-4.53157","0","0.3980245","-29.15099","0","50.02683","-0.9151512","4.517084","0","0","3.819746","21.4864","0","0","-18.45755","18.0576","18.94422","18.50091","3.819745","0","42.63365","5.314217","5.314217","0","38.8139","8.3125",
"30.10.2002 04:00:00","-4.659433","0","0.3996025","-29.58076","0","50.24089","-0.9333373","5.946209","0","0","3.819746","21.53487","0","0.386389","-17.68311","17.97807","18.86368","18.42087","3.819745","0","42.63365","6.99554","6.99554","0","38.8139","8.1375",
"30.10.2002 05:00:00","-10.9848","0","0.4336906","-38.06603","0","44.58802","-0.7493247","155.0349","0","0","3.819746","19.86147","0","123.7434","-2.922013","19.96456","18.94169","19.45312","3.819745","0","42.63365","182.394","182.394","0","38.8139","7.975",
"30.10.2002 06:00:00","-2.391196","0","0.4084547","-48.3733","0","42.09758","-0.585748","118.1979","0","110.4788","13.2222","15.43891","0","95.57117","-5.007812","20.79393","19.25047","20.0222","13.2222","110.4788","154.7521","139.0563","139.0563","0","31.05112","7.8375",
"30.10.2002 07:00:00","-2.343844","0","0.5119156","-49.11138","0","42.36282","-0.5450775","65.29158","52.88878","77.1001","38.19746","28.6253","0","34.08105","-9.643767","20.8","19.42916","20.11458","38.19746","129.9889","196.6256","76.81364","76.81364","0","28.43927","7.7375",
"30.10.2002 08:00:00","-2.30376","0","0.6082873","-46.87859","0","43.03871","-0.5282115","70.13914","52.88878","77.1001","26.44439","41.81172","18.04085","40.87139","-26.93397","20.8","19.57427","20.18713","26.44439","129.9889","182.2607","82.51663","82.51663","0","25.82742","8.075",
"30.10.2002 09:00:00","-2.229773","0","0.5988843","-43.27145","0","44.28777","-0.5003276","52.09647","52.88878","77.1001","26.44439","41.81172","53.40048","32.51309","-34.18375","20.8","19.79764","20.29882","26.44439","129.9889","182.2607","61.28996","61.28996","0","25.82742","8.6125",
"30.10.2002 10:00:00","-1.854604","0","0.5872667","-39.04464","0","46.07048","-0.4471332","26.66737","52.88878","77.1001","26.44439","41.70544","103.0802","19.2199","-43.55437","20.85227","20.20781","20.53004","26.44439","129.9889","182.2607","31.37339","31.37339","0","25.82742","9.3625",
"30.10.2002 11:00:00","-1.172719","0","0.7447509","-35.01855","0","47.7424","-0.3618717","7.494331","52.88878","77.1001","38.19746","61.33076","118.6184","2.696956","-67.81191","21.12421","20.66853","20.89637","38.19746","129.9889","206.9275","8.81686","8.81686","0","38.74113","10.3875",
"30.10.2002 12:00:00","-0.331923","0","0.7722723","-32.57907","0","48.79081","-0.2680745","1.153851","52.88878","77.1001","38.19746","63.07718","137.2329","0","-74.31046","21.48393","21.05152","21.26773","38.19746","129.9889","214.6902","1.357472","1.357472","0","46.50391","11.3625",
"30.10.2002 13:00:00","0.721999","0","0.735086","-30.74995","0","49.46606","-0.2155419","0","52.88878","77.1001","26.44439","57.48386","131.1908","0","-69.34348","21.63156","21.22193","21.42674","26.44439","129.9889","195.1744","0","0","0","38.74113","12.075",
"30.10.2002 14:00:00","2.168694","0","0.5642441","-30.73033","0","50.14602","-0.2594085","6.012042","52.88878","77.1001","26.44439","37.74345","77.92376","2.488233","-43.39537","21.47835","20.89962","21.18899","26.44439","129.9889","182.2607","7.072991","7.072991","0","25.82742","12.1125",
"30.10.2002 15:00:00","1.918995","0","0.5688843","-32.52102","0","50.62428","-0.3088787","12.83354","52.88878","77.1001","26.44439","38.1409","31.15772","8.45206","-43.77813","21.29761","20.63824","20.96792","26.44439","129.9889","182.2607","15.09829","15.09829","0","25.82742","11.5625",
"30.10.2002 16:00:00","0.633082","0","0.7441775","-34.21824","0","50.8319","-0.336664","13.0656","52.88878","77.1001","38.19746","58.72286","22.69513","6.277803","-65.7278","21.16861","20.52915","20.84888","38.19746","129.9889","206.9275","15.37129","15.37129","0","38.74113","10.9875",
"30.10.2002 17:00:00","-0.754672","0","0.9183214","-35.53085","0","50.9572","-0.3675864","19.46236","52.88878","77.1001","38.19746","80.67069","4.612858","9.093388","-85.49043","20.9902","20.41776","20.70398","38.19746","129.9889","219.8412","22.8969","22.8969","0","51.65483","10.4875",
"30.10.2002 18:00:00","-1.021601","0","0.7923481","-38.75236","0","49.62371","-0.3675917","8.288644","52.88878","137.8047","38.19746","64.77094","0","1.442466","-73.93951","21.1186","20.42423","20.77141","38.19746","190.6935","275.3948","9.751346","9.751346","0","46.50391","9.9875",
"30.10.2002 19:00:00","-3.867086","0","0.3927128","-38.33027","0","49.10554","-0.3912646","10.44283","5.288878","113.2114","24.97526","15.2494","0","4.312851","-14.95389","20.90046","20.32038","20.61042","24.97526","118.5003","174.5266","12.28568","12.28568","0","31.05112","9.6125",
"30.10.2002 20:00:00","-5.641401","0","0.3946144","-38.04272","0","48.24876","-0.4404927","17.87325","5.288878","113.2114","13.2222","15.29346","0","8.999545","-12.70405","20.66095","20.22522","20.44308","13.2222","118.5003","162.7736","21.02736","21.02736","0","31.05112","9.25",
"30.10.2002 21:00:00","-6.663999","0","0.4306835","-38.73041","0","47.44372","-0.4731479","21.5734","5.288878","113.2114","13.2222","19.18904","0","10.03369","-16.04992","20.51817","20.14967","20.33392","13.2222","118.5003","170.5364","25.38047","25.38047","0","38.8139","8.9125",
"30.10.2002 22:00:00","-7.14681","0","0.4327339","-39.41367","0","46.71615","-0.5185499","69.81377","5.288878","2.732587","13.2222","19.27726","0","42.72383","-0.8768253","20.36935","19.93348","20.15141","13.2222","8.021465","60.05757","82.13386","82.13386","0","38.8139","8.6125",
"30.10.2002 23:00:00","-5.500546","0","0.4185186","-35.67241","0","49.20581","-0.6530336","0","5.288878","2.732587","3.819746","20.34829","0","0","-25.62517","19.16792","19.70141","19.43466","3.819745","8.021465","50.65511","0","0","0","38.8139","8.25",
"31.10.2002","-4.848809","0","0.4134234","-34.19701","0","50.363","-0.7888402","0","0","0","3.819746","21.08333","0","0","-24.72788","18.49483","19.4621","18.97847","3.819745","0","42.63365","0","0","0","38.8139","7.9125",
"31.10.2002 01:00:00","-4.86573","0","0.4140626","-34.8778","0","50.19955","-0.8528087","2.423079","0","0","3.819746","21.35964","0","0","-22.73944","18.24439","19.28427","18.76433","3.819745","0","42.63365","2.850681","2.850681","0","38.8139","7.4875",
"31.10.2002 02:00:00","-5.156546","0","0.4201688","-36.84814","0","49.82518","-0.8877442","5.71755","0","0","3.819746","21.45333","0","0.139134","-20.46551","18.09727","19.15208","18.62468","3.819745","0","42.63365","6.72653","6.72653","0","38.8139","6.9875",
"31.10.2002 03:00:00","-5.503502","0","0.4258758","-38.62431","0","48.88875","-0.9205601","8.509603","0","0","3.819746","21.52778","0","2.048135","-20.36189","17.96844","19.03751","18.50297","3.819745","0","42.63365","10.0113","10.0113","0","38.8139","6.55",
"31.10.2002 04:00:00","-5.645559","0","0.4302326","-40.11283","0","47.42452","-0.9510971","12.54657","0","0","3.819746","21.58975","0","5.90294","-20.76043","17.87296","18.93558","18.40427","3.819745","0","42.63365","14.76066","14.76066","0","38.8139","6.2125",
"31.10.2002 05:00:00","-5.392168","0","0.432231","-41.28025","0","45.54095","-0.9760852","17.04417","0","0","3.819746","21.64152","0","10.2693","-21.0147","17.82275","18.84969","18.33622","3.819745","0","42.63365","20.05197","20.05197","0","38.8139","5.975",
"31.10.2002 06:00:00","-12.39536","0","0.4659961","-51.8386","0","38.908","-0.7857063","180.6333","0","0","3.819746","19.88992","0","144.6012","-3.542336","19.94703","18.93517","19.4411","3.819745","0","42.63365","212.5098","212.5098","0","38.8139","5.775",
"31.10.2002 07:00:00","-2.597298","0","0.4400806","-63.39403","0","35.81419","-0.6196102","123.4864","0","110.4788","13.2222","15.43888","0","96.26698","-4.17219","20.79905","19.25434","20.02669","13.2222","110.4788","154.7521","145.2781","145.2781","0","31.05112","5.6375",
"31.10.2002 08:00:00","-2.555437","0","0.5373954","-61.6255","0","35.56498","-0.5742868","79.24843","52.88878","77.1001","38.19746","28.62512","20.15415","36.62279","-4.212128","20.8","19.5237","20.16185","38.19746","129.9889","196.6256","93.23344","93.23344","0","28.43927","5.85",
"31.10.2002 09:00:00","-2.493944","0","0.6264996","-55.68537","0","36.24849","-0.5310284","63.9633","52.88878","77.1001","26.44439","41.80983","59.0934","28.90588","-27.46637","20.80709","19.93145","20.36926","26.44439","129.9889","182.2607","75.25095","75.25095","0","25.82742","6.6875",
"31.10.2002 10:00:00","-2.403051","0","0.6162464","-50.60027","0","37.33663","-0.5023674","47.08184","52.88878","77.1001","26.44439","41.80934","100.6924","24.76919","-36.60203","20.80518","20.16376","20.48447","26.44439","129.9889","182.2607","55.3904","55.3904","0","25.82742","7.475",
"31.10.2002 11:00:00","-2.483897","0","0.6081806","-46.66377","0","38.14148","-0.4646734","26.12919","52.88878","77.1001","26.44439","41.79332","112.6072","16.72399","-46.58429","20.84788","20.45286","20.65037","26.44439","129.9889","182.2607","30.74023","30.74023","0","25.82742","8.1375",
"31.10.2002 12:00:00","-2.555277","0","0.7703224","-44.07896","0","39.24483","-0.4516158","23.07586","52.88878","77.1001","38.19746","62.62861","111.0872","10.95343","-68.69181","20.86065","20.48702","20.67384","38.19746","129.9889","206.9275","27.14807","27.14807","0","38.74113","8.5875",
"31.10.2002 13:00:00","-2.502733","0","0.8046061","-44.372","0","40.09618","-0.4486956","25.77211","52.88878","77.1001","38.19746","66.53414","81.00107","10.57456","-71.31113","20.84641","20.4823","20.66435","38.19746","129.9889","214.6902","30.32013","30.32013","0","46.50391","8.575",
"31.10.2002 14:00:00","-2.234196","0","0.773363","-44.44942","0","39.79819","-0.4005693","14.91323","52.88878","77.1001","26.44439","62.30995","113.4577","9.33145","-75.52827","20.96952","20.84081","20.90517","26.44439","129.9889","195.1744","17.54497","17.54497","0","38.74113","8.75",
"31.10.2002 15:00:00","-1.014473","0","0.605335","-44.83363","0","39.05029","-0.4236331","22.37458","52.88878","77.1001","26.44439","40.82726","67.59365","14.99256","-47.77889","20.98747","20.5839","20.78568","26.44439","129.9889","182.2607","26.32303","26.32303","0","25.82742","8.8375",
"31.10.2002 16:00:00","-1.474933","0","0.6098807","-46.56375","0","38.48022","-0.4623524","31.38512","52.88878","77.1001","26.44439","41.03682","19.55991","22.76646","-47.30417","20.88425","20.34389","20.61407","26.44439","129.9889","182.2607","36.92368","36.92368","0","25.82742","8.425",
"31.10.2002 17:00:00","-2.383085","0","0.7833956","-48.96828","0","37.61892","-0.4919177","43.7795","52.88878","77.1001","38.19746","62.56962","4.120065","19.90678","-61.60595","20.80801","20.21274","20.51038","38.19746","129.9889","206.9275","51.50529","51.50529","0","38.74113","7.8875",
"31.10.2002 18:00:00","-2.414415","0","0.956076","-51.6533","0","36.87891","-0.504706","68.18312","52.88878","77.1001","38.19746","83.62247","0","20.84602","-70.5685","20.80002","20.15276","20.47639","38.19746","129.9889","219.8412","80.21544","80.21544","0","51.65483","7.45",
"31.10.2002 19:00:00","-2.765362","0","0.8283939","-54.73282","0","36.03094","-0.4998695","42.26291","52.88878","137.8047","38.19746","66.54123","0","10.31213","-66.14475","20.85532","20.19564","20.52548","38.19746","190.6935","275.3948","49.72106","49.72106","0","46.50391","6.9875",
"31.10.2002 20:00:00","-6.62346","0","0.4299128","-54.12518","0","35.98408","-0.5337752","26.56814","5.288878","113.2114","24.97526","15.37585","0","14.4189","-14.18643","20.56622","20.08117","20.32369","24.97526","118.5003","174.5266","31.25664","31.25664","0","31.05112","6.4875",
"31.10.2002 21:00:00","-9.181173","0","0.4353766","-54.70862","0","35.77623","-0.5792016","38.89569","5.288878","113.2114","13.2222","15.39898","0","21.37326","-9.626172","20.32678","19.97183","20.14931","13.2222","118.5003","162.7736","45.75963","45.75963","0","31.05112","5.9875",
"31.10.2002 22:00:00","-10.88151","0","0.473994","-56.33158","0","34.81468","-0.6150808","47.05735","5.288878","113.2114","13.2222","19.28245","0","23.83215","-11.75195","20.17089","19.87898","20.02493","13.2222","118.5003","170.5364","55.36158","55.36158","0","38.8139","5.4875",
"31.10.2002 23:00:00","-12.26385","0","0.4802283","-58.51538","0","33.49103","-0.6583676","102.061","5.288878","2.732587","13.2222","19.29804","0","66.06338","0","20.07043","19.64768","19.85905","13.2222","8.021465","60.05757","120.0717","120.0717","0","38.8139","4.9875",
"01.11.2002","-10.62654","0","0.4681","-54.1841","0","35.05926","-0.812916","5.442799","5.288878","2.732587","3.819746","20.59179","0","2.673145","-30.65191","18.66162","19.37034","19.01598","3.819745","8.021465","50.65511","6.403293","6.403293","0","38.8139","4.4875",
"01.11.2002 01:00:00","-6.729738","0","0.4608203","-54.17085","0","35.04671","-0.9818597","23.85799","0","0","3.819746","21.50436","0","15.94363","-24.61449","17.88906","19.08239","18.48573","3.819745","0","42.63365","28.06822","28.06822","0","38.8139","3.925",
"01.11.2002 02:00:00","-5.892402","0","0.4655445","-57.54147","0","33.9397","-1.033328","33.69274","0","0","3.819746","21.68826","0","25.09473","-24.9167","17.76342","18.90274","18.33308","3.819745","0","42.63365","39.63852","39.63852","0","38.8139","3.325",
"01.11.2002 03:00:00","-5.730649","0","0.4720845","-61.60069","0","33.18546","-1.060939","44.45757","0","0","3.819746","21.76811","0","33.09039","-23.43971","17.69524","18.77213","18.23368","3.819745","0","42.63365","52.30302","52.30302","0","38.8139","2.6625",
"01.11.2002 04:00:00","-5.713271","0","0.4777319","-64.68642","0","32.65132","-1.078314","54.17971","0","0","3.819746","21.80313","0","39.33224","-20.8831","17.66786","18.66908","18.16846","3.819745","0","42.63365","63.74083","63.74083","0","38.8139","2.2125",
"01.11.2002 05:00:00","-5.711038","0","0.4826768","-67.31661","0","31.85563","-1.092489","62.3781","0","0","3.819746","21.81941","0","44.6221","-18.73399","17.65214","18.58267","18.1174","3.819745","0","42.63365","73.38599","73.38599","0","38.8139","1.85",
"01.11.2002 06:00:00","-14.45819","0","0.5176724","-81.28828","0","27.33693","-0.8810425","244.1609","0","0","3.819746","19.9313","0","198.2879","-4.005695","19.93593","18.68129","19.30861","3.819745","0","42.63365","287.2481","287.2481","0","38.8139","1.575",
"01.11.2002 07:00:00","-3.140761","0","0.4944514","-96.04046","0","25.69091","-0.7043285","183.3545","0","110.4788","13.2222","15.43888","0","145.0498","-1.025407","20.79253","19.00529","19.89891","13.2222","110.4788","154.7521","215.7111","215.7111","0","31.05112","1.3125",
"01.11.2002 08:00:00","-3.035736","0","0.5962971","-96.44697","0","26.07925","-0.6619714","153.1217","52.88878","77.1001","38.19746","28.6253","5.150076","91.68691","0","20.8","19.19805","19.99903","38.19746","129.9889","196.6256","180.1432","180.1432","0","28.43927","1.2625",
"01.11.2002 09:00:00","-3.020828","0","0.6954768","-94.62212","0","26.97236","-0.6441601","167.9284","52.88878","77.1001","26.44439","41.81172","21.82908","81.63107","0","20.8","19.33752","20.06876","26.44439","129.9889","182.2607","197.5629","197.5629","0","25.82742","1.4875",
"01.11.2002 10:00:00","-3.006051","0","0.6934103","-92.54888","0","27.54835","-0.6269162","157.0097","52.88878","77.1001","26.44439","41.81172","38.76549","72.13583","0","20.8","19.47317","20.13659","26.44439","129.9889","182.2607","184.7173","184.7173","0","25.82742","1.7875",
"01.11.2002 11:00:00","-2.9771","0","0.6902139","-90.23174","0","27.62527","-0.6137335","146.9994","52.88878","77.1001","26.44439","41.81172","51.62352","64.52088","-1.009802","20.8","19.5996","20.1998","26.44439","129.9889","182.2607","172.9404","172.9404","0","25.82742","2.0875",
"01.11.2002 12:00:00","-2.953003","0","0.8545411","-88.34908","0","27.93879","-0.6025079","156.0644","52.88878","77.1001","38.19746","62.71758","54.72919","49.84486","-17.40827","20.8","19.70146","20.25073","38.19746","129.9889","206.9275","183.6051","183.6051","0","38.74113","2.325",
"01.11.2002 13:00:00","-2.945606","0","0.8863151","-87.41795","0","28.10921","-0.5937927","155.7336","52.88878","77.1001","38.19746","66.5773","57.34536","46.143","-21.39979","20.8","19.77567","20.28783","38.19746","129.9889","214.6902","183.216","183.216","0","46.50391","2.4625",
"01.11.2002 14:00:00","-2.938113","0","0.8527445","-87.0366","0","28.0669","-0.5931329","158.1627","52.88878","77.1001","26.44439","62.71758","47.52925","56.93439","-21.17874","20.8","19.78611","20.29305","26.44439","129.9889","195.1744","186.0737","186.0737","0","38.74113","2.5",
"01.11.2002 15:00:00","-2.944325","0","0.6863025","-87.22951","0","27.85029","-0.5970821","134.3255","52.88878","77.1001","26.44439","41.81172","35.8483","61.68885","-8.930041","20.8","19.75085","20.27543","26.44439","129.9889","182.2607","158.03","158.03","0","25.82742","2.5",
"01.11.2002 16:00:00","-2.95058","0","0.6870775","-88.09027","0","27.2477","-0.6058335","138.9601","52.88878","77.1001","26.44439","41.81172","22.32271","64.60172","-7.789649","20.8","19.70003","20.25002","26.44439","129.9889","182.2607","163.4825","163.4825","0","25.82742","2.375",
"01.11.2002 17:00:00","-2.981621","0","0.8575403","-90.61452","0","27.34476","-0.6174805","170.3251","52.88878","77.1001","38.19746","62.71758","8.397358","60.46281","-15.63539","20.8","19.58765","20.19382","38.19746","129.9889","206.9275","200.3824","200.3824","0","38.74113","2.05",
"01.11.2002 18:00:00","-3.036681","0","1.030681","-94.86801","0","27.76764","-0.6409009","229.3153","52.88878","77.1001","38.19746","83.62344","0","74.97752","-17.86797","20.8","19.33446","20.06723","38.19746","129.9889","219.8412","269.7827","269.7827","0","51.65483","1.525",
"01.11.2002 19:00:00","-3.061076","0","0.8990001","-96.39683","0","28.33356","-0.6225997","172.9212","52.88878","137.8047","38.19746","66.5773","0","46.95961","-13.14866","20.8","19.48073","20.14036","38.19746","190.6935","275.3948","203.4367","203.4367","0","46.50391","1.3625",
"01.11.2002 20:00:00","-12.81216","0","0.4964225","-88.8057","0","29.39618","-0.6726271","81.1461","5.288878","113.2114","24.97526","15.43882","0","50.27665","-4.95373","20.16269","19.46245","19.81257","24.97526","118.5003","174.5266","95.46599","95.46599","0","31.05112","1.0875",
"01.11.2002 21:00:00","-15.45817","0","0.5012043","-89.90353","0","28.9832","-0.7267314","115.8493","5.288878","113.2114","13.2222","15.43888","0","81.76859","-2.487573","20.00012","19.33168","19.6659","13.2222","118.5003","162.7736","136.2932","136.2932","0","31.05112","0.65",
"01.11.2002 22:00:00","-15.65767","0","0.5387934","-93.24885","0","27.88917","-0.7400205","134.2203","5.288878","113.2114","13.2222","19.2986","0","90.56355","-2.97856","20","19.25317","19.62659","13.2222","118.5003","170.5364","157.9062","157.9062","0","38.8139","0.25",
"01.11.2002 23:00:00","-15.85711","0","0.5435614","-96.92825","0","26.86216","-0.7661592","195.6452","5.288878","2.732587","13.2222","19.2986","0","147.9852","0","20","19.04741","19.5237","13.2222","8.021465","60.05757","230.1708","230.1708","0","38.8139","-0.2125",
"02.11.2002","-10.71385","0","0.5255302","-89.87376","0","29.21467","-0.9453067","62.90614","5.288878","2.732587","3.819746","20.92952","0","54.13858","-35.02124","18.24506","18.76202","18.50354","3.819745","8.021465","50.65511","74.00722","74.00722","0","38.8139","-0.65",
"02.11.2002 01:00:00","-6.085342","0","0.5172505","-88.59531","0","29.76184","-1.11275","97.72826","0","0","3.819746","21.83076","0","69.30846","-14.18946","17.61378","18.46339","18.03858","3.819745","0","42.63365","114.9744","114.9744","0","38.8139","-0.925",
"02.11.2002 02:00:00","-6.035667","0","0.5192792","-90.12627","0","29.28256","-1.139425","108.4435","0","0","3.819746","21.87427","0","75.48464","-10.0507","17.60001","18.30955","17.95478","3.819745","0","42.63365","127.5806","127.5806","0","38.8139","-1.125",
"02.11.2002 03:00:00","-6.080564","0","0.5217839","-91.80227","0","28.8801","-1.151653","117.0315","0","0","3.819746","21.87465","0","81.52217","-7.942215","17.6","18.20641","17.9032","3.819745","0","42.63365","137.6842","137.6842","0","38.8139","-1.325",
"02.11.2002 04:00:00","-6.096636","0","0.522584","-92.4194","0","28.52475","-1.161505","122.512","0","0","3.819746","21.87465","0","85.96123","-7.066164","17.6","18.12454","17.86227","3.819745","0","42.63365","144.1318","144.1318","0","38.8139","-1.4",
"02.11.2002 05:00:00","-6.105558","0","0.522997","-92.87616","0","28.30663","-1.169876","127.0644","0","0","3.819746","21.87465","0","89.64697","-6.341524","17.6","18.0523","17.82615","3.819745","0","42.63365","149.4875","149.4875","0","38.8139","-1.4625",
"02.11.2002 06:00:00","-15.95669","0","0.5546237","-106.9685","0","24.64174","-0.9508295","314.3433","0","0","3.819746","19.9428","0","259.1604","-2.034132","19.92296","18.16098","19.04197","3.819745","0","42.63365","369.8157","369.8157","0","38.8139","-1.5",
"02.11.2002 07:00:00","-3.479768","0","0.5307028","-121.6766","0","23.19803","-0.7701325","253.0232","0","110.4788","13.2222","15.43888","0","208.5487","0","20.7914","18.48421","19.63781","13.2222","110.4788","154.7521","297.6745","297.6745","0","31.05112","-1.5",
"02.11.2002 08:00:00","-3.255608","0","0.6212162","-113.9131","0","23.27575","-0.7160005","205.3456","52.88878","77.1001","38.19746","28.6253","28.06248","137.9373","0","20.8","18.80921","19.80461","38.19746","129.9889","196.6256","241.5831","241.5831","0","28.43927","-0.625",
"02.11.2002 09:00:00","-3.064983","0","0.698153","-97.24493","0","24.08208","-0.6561664","162.0273","52.88878","77.1001","26.44439","41.81172","75.19884","75.35882","-0.5409585","20.8","19.38076","20.09038","26.44439","129.9889","182.2607","190.6203","190.6203","0","25.82742","1.275",
"02.11.2002 10:00:00","-2.929957","0","0.6690321","-78.66159","0","24.96938","-0.5857923","89.03506","52.88878","77.1001","26.44439","41.80793","137.5256","33.78831","-21.29375","20.81651","20.03664","20.42657","26.44439","129.9889","182.2607","104.7471","104.7471","0","25.82742","3.6",
"02.11.2002 11:00:00","-2.886056","0","0.6435791","-63.96708","0","25.45899","-0.5463145","48.439","52.88878","77.1001","26.44439","41.79091","140.3949","23.44039","-42.2691","20.84721","20.35204","20.59962","26.44439","129.9889","182.2607","56.98705","56.98705","0","25.82742","5.625",
"02.11.2002 12:00:00","-2.771825","0","0.7966456","-57.43682","0","26.09875","-0.5371529","46.51547","52.88878","77.1001","38.19746","62.68697","131.1346","17.4754","-65.48917","20.84877","20.41536","20.63206","38.19746","129.9889","206.9275","54.72409","54.72409","0","38.74113","6.55",
"02.11.2002 13:00:00","-2.985877","0","0.8180386","-52.01251","0","27.12422","-0.4937807","20.46754","52.88878","77.1001","38.19746","66.45396","134.0092","9.207758","-83.93066","20.93314","20.69376","20.81345","38.19746","129.9889","214.6902","24.07947","24.07947","0","46.50391","7.3875",
"02.11.2002 14:00:00","-2.566216","0","0.7942039","-56.50715","0","28.16329","-0.5625908","77.07431","52.88878","77.1001","26.44439","62.68208","34.00303","39.73857","-56.32159","20.81307","20.0508","20.43194","26.44439","129.9889","195.1744","90.67566","90.67566","0","38.74113","6.675",
"02.11.2002 15:00:00","-2.678296","0","0.6504408","-67.5601","0","28.23174","-0.5882365","94.66093","52.88878","77.1001","26.44439","41.81172","34.05173","54.53962","-29.39579","20.8","19.82812","20.31406","26.44439","129.9889","182.2607","111.3658","111.3658","0","25.82742","5.125",
"02.11.2002 16:00:00","-2.757896","0","0.660647","-73.22151","0","27.64131","-0.583665","99.57587","52.88878","77.1001","26.44439","41.81172","54.33218","51.59793","-25.08441","20.8","19.90141","20.3507","26.44439","129.9889","182.2607","117.1481","117.1481","0","25.82742","4.35",
"02.11.2002 17:00:00","-2.828349","0","0.8356587","-78.7679","0","27.55539","-0.6063005","138.014","52.88878","77.1001","38.19746","62.71758","13.60211","53.09982","-30.06331","20.8","19.69233","20.24616","38.19746","129.9889","206.9275","162.3695","162.3695","0","38.74113","3.575",
"02.11.2002 18:00:00","-2.930046","0","1.014228","-86.0966","0","27.92434","-0.615517","185.3322","52.88878","77.1001","38.19746","83.62344","0","58.65356","-35.27295","20.8","19.58238","20.19119","38.19746","129.9889","219.8412","218.0378","218.0378","0","51.65483","2.6375",
"02.11.2002 19:00:00","-2.954742","0","0.8836465","-87.86742","0","28.03495","-0.6109365","143.1532","52.88878","137.8047","38.19746","66.5773","0","39.4945","-27.62213","20.8","19.6156","20.2078","38.19746","190.6935","275.3948","168.4156","168.4156","0","46.50391","2.425",
"02.11.2002 20:00:00","-10.92958","0","0.4776292","-78.55831","0","28.79596","-0.6663045","73.52009","5.288878","113.2114","24.97526","15.43888","0","45.06204","-4.704612","20.24924","19.48136","19.8653","24.97526","118.5003","174.5266","86.49422","86.49422","0","31.05112","2.5625",
"02.11.2002 21:00:00","-14.18597","0","0.4754526","-74.41212","0","28.41518","-0.722486","90.96577","5.288878","113.2114","13.2222","15.43883","0","60.50261","-2.500676","20.01756","19.35845","19.68801","13.2222","118.5003","162.7736","107.0186","107.0186","0","31.05112","2.6625",
"02.11.2002 22:00:00","-14.31311","0","0.5057145","-72.88132","0","27.19346","-0.7399675","101.016","5.288878","113.2114","13.2222","19.2986","0","63.56786","-3.387616","20","19.29447","19.64724","13.2222","118.5003","170.5364","118.8423","118.8423","0","38.8139","2.825",
"02.11.2002 23:00:00","-14.18688","0","0.503041","-71.64215","0","26.1688","-0.7641992","154.3311","5.288878","2.732587","13.2222","19.2986","0","113.8196","0","20","19.10916","19.55458","13.2222","8.021465","60.05757","181.566","181.566","0","38.8139","2.9625",
"03.11.2002","-9.931819","0","0.4796125","-62.29944","0","28.28475","-0.9254216","28.66176","5.288878","2.732587","3.819746","20.79862","0","23.61062","-30.83568","18.40756","18.85793","18.63275","3.819745","8.021465","50.65511","33.71972","33.71972","0","38.8139","3.0625",
"03.11.2002 01:00:00","-5.577734","0","0.4671881","-59.40482","0","29.17361","-1.092445","50.34661","0","0","3.819746","21.74169","0","35.11958","-18.78216","17.67515","18.57967","18.12741","3.819745","0","42.63365","59.23131","59.23131","0","38.8139","2.975",
"03.11.2002 02:00:00","-5.396463","0","0.4695435","-60.6891","0","28.64826","-1.12578","59.87463","0","0","3.819746","21.83361","0","40.55353","-15.01284","17.63589","18.42403","18.02996","3.819745","0","42.63365","70.44074","70.44074","0","38.8139","2.775",
"03.11.2002 03:00:00","-5.271158","0","0.4723805","-62.91751","0","28.39559","-1.158031","82.75096","0","0","3.819746","21.86275","0","55.83661","-8.22121","17.60552","18.1577","17.88161","3.819745","0","42.63365","97.35407","97.35407","0","38.8139","2.3875",
"03.11.2002 04:00:00","-5.343439","0","0.4783761","-66.32446","0","29.07332","-1.173526","99.33447","0","0","3.819746","21.87465","0","67.95647","-4.873657","17.6","17.99086","17.79543","3.819745","0","42.63365","116.8641","116.8641","0","38.8139","1.8875",
"03.11.2002 05:00:00","-5.316325","0","0.476757","-65.12981","0","29.5324","-1.174327","97.60519","0","0","3.819746","21.87465","0","67.0153","-5.231156","17.6","17.95675","17.77837","3.819745","0","42.63365","114.8296","114.8296","0","38.8139","2.075",
"03.11.2002 06:00:00","-14.03085","0","0.5079467","-76.19811","0","26.07414","-0.9436386","272.6875","0","0","3.819746","19.94276","0","226.5002","-2.647609","19.92879","18.15701","19.0429","3.819745","0","42.63365","320.8088","320.8088","0","38.8139","2.175",
"03.11.2002 07:00:00","-3.028583","0","0.4813837","-88.48721","0","25.36724","-0.7463618","198.6402","0","110.4788","13.2222","15.43888","0","160.8226","0","20.79275","18.61595","19.70435","13.2222","110.4788","154.7521","233.6944","233.6944","0","31.05112","2.1625",
"03.11.2002 08:00:00","-2.925766","0","0.5825893","-87.96655","0","26.60219","-0.6960077","164.4383","52.88878","77.1001","38.19746","28.6253","3.550984","106.1789","0","20.8","18.83636","19.81818","38.19746","129.9889","196.6256","193.4569","193.4569","0","28.43927","2.2625",
"03.11.2002 09:00:00","-2.904143","0","0.681243","-85.76428","0","27.90738","-0.6761039","176.8679","52.88878","77.1001","26.44439","41.81172","14.51009","95.4199","0","20.8","18.97108","19.88554","26.44439","129.9889","182.2607","208.0799","208.0799","0","25.82742","2.55",
"03.11.2002 10:00:00","-2.869108","0","0.6768214","-82.69749","0","29.29588","-0.6564604","164.4812","52.88878","77.1001","26.44439","41.81172","25.63269","85.00331","-0.1438653","20.8","19.09298","19.94649","26.44439","129.9889","182.2607","193.5073","193.5073","0","25.82742","2.95",
"03.11.2002 11:00:00","-2.846571","0","0.6742759","-80.44817","0","30.27841","-0.6391773","154.2463","52.88878","77.1001","26.44439","41.81172","35.31808","79.28324","-3.082876","20.8","19.20388","20.00194","26.44439","129.9889","182.2607","181.4663","181.4663","0","25.82742","3.2875",
"03.11.2002 12:00:00","-2.827314","0","0.8396513","-78.86744","0","30.85966","-0.6251636","160.4989","52.88878","77.1001","38.19746","62.71758","40.86749","63.6846","-18.61407","20.8","19.31044","20.05522","38.19746","129.9889","206.9275","188.8222","188.8222","0","38.74113","3.525",
"03.11.2002 13:00:00","-2.813971","0","0.8710586","-77.5809","0","31.2424","-0.6147332","158.4331","52.88878","77.1001","38.19746","66.5773","43.45074","58.36837","-21.74497","20.8","19.38986","20.09493","38.19746","129.9889","214.6902","186.3919","186.3919","0","46.50391","3.725",
"03.11.2002 14:00:00","-2.7938","0","0.8358386","-76.10452","0","31.29396","-0.6115376","158.1096","52.88878","77.1001","26.44439","62.71758","36.9827","69.75665","-24.29901","20.8","19.41675","20.10838","26.44439","129.9889","195.1744","186.0113","186.0113","0","38.74113","3.925",
"03.11.2002 15:00:00","-2.785789","0","0.6675355","-75.56816","0","31.16536","-0.6138234","135.5204","52.88878","77.1001","26.44439","41.81172","27.70515","73.62207","-12.85282","20.8","19.39813","20.09907","26.44439","129.9889","182.2607","159.4358","159.4358","0","25.82742","4",
"03.11.2002 16:00:00","-2.795981","0","0.6691127","-76.27621","0","30.93056","-0.619035","139.2791","52.88878","77.1001","26.44439","41.81172","17.31627","76.35866","-12.11396","20.8","19.35976","20.07988","26.44439","129.9889","182.2607","163.8578","163.8578","0","25.82742","3.9375",
