"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"03.11.2002 17:00:00","-2.815714","0","0.8386385","-77.6484","0","30.89867","-0.6229905","157.7278","52.88878","77.1001","38.19746","62.71758","6.091862","67.15755","-23.11367","20.8","19.32749","20.06375","38.19746","129.9889","206.9275","185.5621","185.5621","0","38.74113","3.775",
"03.11.2002 18:00:00","-2.841852","0","1.008109","-79.48717","0","31.20577","-0.6230612","186.1635","52.88878","77.1001","38.19746","83.62344","0","66.40914","-34.28203","20.8","19.31626","20.05813","38.19746","129.9889","219.8412","219.0159","219.0159","0","51.65483","3.5125",
"03.11.2002 19:00:00","-2.872671","0","0.8768359","-81.40815","0","31.36336","-0.6142945","143.556","52.88878","137.8047","38.19746","66.5773","0","43.80177","-25.36425","20.8","19.38461","20.0923","38.19746","190.6935","275.3948","168.8894","168.8894","0","46.50391","3.275",
"03.11.2002 20:00:00","-10.54358","0","0.4757082","-76.00015","0","31.86245","-0.6665305","81.0156","5.288878","113.2114","24.97526","15.43888","0","50.85541","-2.193826","20.26972","19.25064","19.76018","24.97526","118.5003","174.5266","95.31248","95.31248","0","31.05112","3.0125",
"03.11.2002 21:00:00","-14.51559","0","0.478742","-74.45869","0","30.97693","-0.7364829","109.2231","5.288878","113.2114","13.2222","15.43888","0","76.3347","0","20","19.11544","19.55772","13.2222","118.5003","162.7736","128.4977","128.4977","0","31.05112","2.7125",
"03.11.2002 22:00:00","-14.66155","0","0.5148587","-76.72253","0","29.78675","-0.7506416","123.3629","5.288878","113.2114","13.2222","19.2986","0","82.03168","-0.4613251","20","19.04524","19.52262","13.2222","118.5003","170.5364","145.1329","145.1329","0","38.8139","2.4125",
"03.11.2002 23:00:00","-14.8644","0","0.5196121","-78.98656","0","28.80301","-0.7763939","183.3477","5.288878","2.732587","13.2222","19.2986","0","141.0356","0","20","18.84149","19.42074","13.2222","8.021465","60.05757","215.7032","215.7032","0","38.8139","2.175",
"04.11.2002","-9.611375","0","0.4983845","-71.22593","0","31.29486","-0.9533119","45.89154","5.288878","2.732587","3.819746","20.92538","0","39.37877","-31.55259","18.25524","18.56953","18.41239","3.819745","8.021465","50.65511","53.99005","53.99005","0","38.8139","1.9125",
"04.11.2002 01:00:00","-5.611434","0","0.4901726","-71.0807","0","31.66861","-1.121982","82.44458","0","0","3.819746","21.83354","0","56.16156","-11.03952","17.61151","18.27911","17.94531","3.819745","0","42.63365","96.99361","96.99361","0","38.8139","1.425",
"04.11.2002 02:00:00","-5.682585","0","0.4980783","-75.65424","0","30.81579","-1.150854","97.40445","0","0","3.819746","21.87465","0","66.14297","-7.365298","17.6","18.11987","17.85993","3.819745","0","42.63365","114.5935","114.5935","0","38.8139","0.825",
"04.11.2002 03:00:00","-5.801776","0","0.5046248","-80.05241","0","30.19266","-1.16504","110.1993","0","0","3.819746","21.87465","0","75.92788","-5.704395","17.6","18.00995","17.80498","3.819745","0","42.63365","129.6463","129.6463","0","38.8139","0.225",
"04.11.2002 04:00:00","-5.921142","0","0.5114031","-84.01137","0","29.71713","-1.17605","120.854","0","0","3.819746","21.87465","0","84.57027","-4.742496","17.6","17.91957","17.75978","3.819745","0","42.63365","142.1812","142.1812","0","38.8139","-0.25",
"04.11.2002 05:00:00","-6.029565","0","0.5175865","-87.54317","0","28.76458","-1.187906","130.1802","0","0","3.819746","21.87465","0","92.19842","-3.91535","17.6","17.83808","17.71904","3.819745","0","42.63365","153.1532","153.1532","0","38.8139","-0.65",
"04.11.2002 06:00:00","-15.91679","0","0.5535716","-103.7225","0","24.18754","-0.973798","323.281","0","0","3.819746","19.94284","0","268.8695","-1.509651","19.92193","17.94208","18.93201","3.819745","0","42.63365","380.3306","380.3306","0","38.8139","-0.925",
"04.11.2002 07:00:00","-3.512514","0","0.5357511","-121.6655","0","22.0315","-0.7983521","268.6217","0","110.4788","13.2222","15.43888","0","224.749","0","20.79141","18.26163","19.52652","13.2222","110.4788","154.7521","316.0256","316.0256","0","31.05112","-1.1875",
"04.11.2002 08:00:00","-3.307328","0","0.627477","-116.9575","0","21.69095","-0.750559","227.9126","52.88878","77.1001","38.19746","28.6253","19.72095","159.9788","0","20.8","18.55064","19.67532","38.19746","129.9889","196.6256","268.1325","268.1325","0","28.43927","-0.8",
"04.11.2002 09:00:00","-3.090218","0","0.7026873","-97.95161","0","22.31858","-0.6928474","182.983","52.88878","77.1001","26.44439","41.81172","72.27377","96.58997","0","20.8","19.11147","19.95574","26.44439","129.9889","182.2607","215.2741","215.2741","0","25.82742","1.4375",
"04.11.2002 10:00:00","-2.90868","0","0.6825008","-81.77676","0","22.92822","-0.6481858","131.7914","52.88878","77.1001","26.44439","41.81172","110.0773","62.05625","-6.42705","20.8","19.53534","20.16767","26.44439","129.9889","182.2607","155.0487","155.0487","0","25.82742","3.6625",
"04.11.2002 11:00:00","-2.772236","0","0.6862133","-74.38743","0","23.62752","-0.6142164","96.40864","52.88878","77.1001","26.44439","41.81172","120.9762","50.60379","-22.56012","20.8","19.8414","20.3207","26.44439","129.9889","182.2607","113.4219","113.4219","0","25.82742","5.3625",
"04.11.2002 12:00:00","-2.597193","0","0.8289654","-64.98932","0","24.50908","-0.5979036","83.24798","52.88878","77.1001","38.19746","62.71758","117.2609","34.04125","-46.38585","20.8","19.96286","20.38143","38.19746","129.9889","206.9275","97.9388","97.9388","0","38.74113","6.375",
"04.11.2002 13:00:00","-2.503871","0","0.840297","-57.66114","0","25.53694","-0.5691065","57.49397","52.88878","77.1001","38.19746","66.5773","131.5931","21.24863","-60.62789","20.8","20.1891","20.49455","38.19746","129.9889","214.6902","67.63997","67.63997","0","46.50391","7.1",
"04.11.2002 14:00:00","-2.505365","0","0.8024436","-54.78178","0","26.20073","-0.5572739","52.77804","52.88878","77.1001","26.44439","62.71758","122.4084","27.6844","-62.60459","20.8","20.26465","20.53232","26.44439","129.9889","195.1744","62.09182","62.09182","0","38.74113","7.525",
"04.11.2002 15:00:00","-2.446371","0","0.6257162","-52.57065","0","26.39784","-0.5495247","34.99575","52.88878","77.1001","26.44439","41.70534","93.25858","25.70462","-49.11768","20.84191","20.28773","20.56483","26.44439","129.9889","182.2607","41.17148","41.17148","0","25.82742","7.6",
"04.11.2002 16:00:00","-2.605942","0","0.6205701","-51.47245","0","26.45562","-0.5590156","39.59077","52.88878","77.1001","26.44439","41.7864","80.90434","28.90873","-47.47941","20.83396","20.159","20.49648","26.44439","129.9889","182.2607","46.57738","46.57738","0","25.82742","7.6",
"04.11.2002 17:00:00","-2.502639","0","0.7943904","-55.95822","0","26.69962","-0.5988367","80.41631","52.88878","77.1001","38.19746","62.71757","29.54554","38.247","-50.16883","20.8","19.81971","20.30985","38.19746","129.9889","206.9275","94.60742","94.60742","0","38.74113","6.85",
"04.11.2002 18:00:00","-2.644282","0","0.9784181","-65.39783","0","27.12223","-0.621788","137.5562","52.88878","77.1001","38.19746","83.62344","0","52.41642","-50.75702","20.8","19.57069","20.18535","38.19746","129.9889","219.8412","161.8309","161.8309","0","51.65483","5.4625",
"04.11.2002 19:00:00","-2.731721","0","0.8557085","-71.23644","0","27.47948","-0.6205872","112.5694","52.88878","137.8047","38.19746","66.5773","0","35.90964","-38.24404","20.8","19.55719","20.17859","38.19746","190.6935","275.3948","132.4346","132.4346","0","46.50391","4.65",
"04.11.2002 20:00:00","-8.400728","0","0.4578106","-68.07713","0","28.14476","-0.6639174","67.72634","5.288878","113.2114","24.97526","15.43888","0","41.03743","-3.315915","20.39093","19.41034","19.90063","24.97526","118.5003","174.5266","79.67805","79.67805","0","31.05112","4.3125",
"04.11.2002 21:00:00","-13.19288","0","0.461529","-66.044","0","27.96786","-0.7261801","85.00459","5.288878","113.2114","13.2222","15.43882","0","55.30088","-0.9362199","20.05028","19.27328","19.66178","13.2222","118.5003","162.7736","100.0054","100.0054","0","31.05112","3.95",
"04.11.2002 22:00:00","-14.01266","0","0.4978497","-68.00683","0","27.13915","-0.7517311","100.9842","5.288878","113.2114","13.2222","19.2986","0","63.45317","-1.678608","20","19.18703","19.59351","13.2222","118.5003","170.5364","118.8049","118.8049","0","38.8139","3.55",
"04.11.2002 23:00:00","-14.16727","0","0.5018485","-70.70078","0","26.30666","-0.7761464","161.4199","5.288878","2.732587","13.2222","19.2986","0","121.3273","0","20","18.9855","19.49275","13.2222","8.021465","60.05757","189.9058","189.9058","0","38.8139","3.15",
"05.11.2002","-9.600759","0","0.4832309","-64.24005","0","28.52084","-0.9448647","33.6425","5.288878","2.732587","3.819746","20.85734","0","28.07011","-30.67824","18.33694","18.7154","18.52617","3.819745","8.021465","50.65511","39.57942","39.57942","0","38.8139","2.8125",
"05.11.2002 01:00:00","-5.481779","0","0.4740407","-62.37839","0","29.05641","-1.115026","62.6862","0","0","3.819746","21.79318","0","42.19003","-14.14355","17.63403","18.42556","18.0298","3.819745","0","42.63365","73.74846","73.74846","0","38.8139","2.6375",
"05.11.2002 02:00:00","-5.369297","0","0.477134","-63.13805","0","28.24817","-1.147087","70.83426","0","0","3.819746","21.86488","0","47.46102","-11.26089","17.60549","18.26939","17.93744","3.819745","0","42.63365","83.33443","83.33443","0","38.8139","2.6",
"05.11.2002 03:00:00","-5.287015","0","0.4737672","-62.43615","0","27.96457","-1.15924","74.64233","0","0","3.819746","21.87465","0","49.87093","-9.864589","17.6","18.18406","17.89203","3.819745","0","42.63365","87.8145","87.8145","0","38.8139","2.6",
"05.11.2002 04:00:00","-5.214693","0","0.4696005","-61.57508","0","28.73949","-1.162082","76.21468","0","0","3.819746","21.87465","0","50.74846","-9.190147","17.6","18.13033","17.86516","3.819745","0","42.63365","89.66433","89.66433","0","38.8139","2.6",
"05.11.2002 05:00:00","-5.229046","0","0.4705602","-61.73882","0","29.88551","-1.162565","79.55914","0","0","3.819746","21.87465","0","53.02812","-8.130373","17.6","18.07213","17.83607","3.819745","0","42.63365","93.59899","93.59899","0","38.8139","2.6",
"05.11.2002 06:00:00","-13.94073","0","0.5046887","-73.33907","0","26.7196","-0.9363732","262.8904","0","0","3.819746","19.94277","0","217.4196","-2.311448","19.92811","18.20109","19.0646","3.819745","0","42.63365","309.2829","309.2829","0","38.8139","2.6625",
"05.11.2002 07:00:00","-3.017834","0","0.4791075","-85.53596","0","25.74522","-0.7499741","200.2014","0","110.4788","13.2222","15.43888","0","163.373","0","20.79281","18.55338","19.6731","13.2222","110.4788","154.7521","235.5311","235.5311","0","31.05112","2.7",
"05.11.2002 08:00:00","-2.929121","0","0.5824657","-85.78631","0","26.49821","-0.7040058","167.0387","52.88878","77.1001","38.19746","28.6253","5.77863","110.407","0","20.8","18.75691","19.77845","38.19746","129.9889","196.6256","196.5162","196.5162","0","28.43927","2.7625",
"05.11.2002 09:00:00","-2.8879","0","0.6784303","-81.52301","0","27.50708","-0.6819354","172.3775","52.88878","77.1001","26.44439","41.81172","28.47991","94.71227","0","20.8","18.93124","19.86562","26.44439","129.9889","182.2607","202.7971","202.7971","0","25.82742","3.3625",
"05.11.2002 10:00:00","-2.832369","0","0.6733729","-75.74738","0","28.1991","-0.6582407","149.903","52.88878","77.1001","26.44439","41.81172","54.83393","81.39008","-4.691378","20.8","19.12623","19.96312","26.44439","129.9889","182.2607","176.3564","176.3564","0","25.82742","4.325",
"05.11.2002 11:00:00","-2.751955","0","0.6679813","-70.22255","0","28.26999","-0.6376837","128.4121","52.88878","77.1001","26.44439","41.81172","76.46896","72.42559","-12.88304","20.8","19.32431","20.06216","26.44439","129.9889","182.2607","151.073","151.073","0","25.82742","5.2625",
"05.11.2002 12:00:00","-2.667024","0","0.8257806","-65.09205","0","28.50724","-0.6222795","119.7596","52.88878","77.1001","38.19746","62.71758","78.4059","53.29109","-31.95021","20.8","19.47578","20.13789","38.19746","129.9889","206.9275","140.8936","140.8936","0","38.74113","5.975",
"05.11.2002 13:00:00","-2.615958","0","0.8508841","-61.14729","0","29.08527","-0.6092658","109.215","52.88878","77.1001","38.19746","66.5773","76.83101","45.48068","-37.51073","20.8","19.57684","20.18842","38.19746","129.9889","214.6902","128.4882","128.4882","0","46.50391","6.5125",
"05.11.2002 14:00:00","-2.651681","0","0.83793","-63.60754","0","29.4158","-0.6046481","113.3976","52.88878","77.1001","26.44439","62.71758","65.80502","60.41751","-39.58919","20.8","19.60101","20.20051","26.44439","129.9889","195.1744","133.4089","133.4089","0","38.74113","6.825",
"05.11.2002 15:00:00","-2.697361","0","0.6856012","-66.409","0","29.49835","-0.6088318","102.9711","52.88878","77.1001","26.44439","41.81172","44.81254","67.90525","-26.59581","20.8","19.55128","20.17564","26.44439","129.9889","182.2607","121.1424","121.1424","0","25.82742","6.8375",
"05.11.2002 16:00:00","-2.650236","0","0.6597146","-62.41672","0","29.63313","-0.6146335","103.8031","52.88878","77.1001","26.44439","41.81172","24.28342","66.84956","-25.74963","20.8","19.48829","20.14415","26.44439","129.9889","182.2607","122.1213","122.1213","0","25.82742","6.6125",
"05.11.2002 17:00:00","-2.665229","0","0.8220984","-63.7656","0","29.96137","-0.6200563","120.6034","52.88878","77.1001","38.19746","62.71758","3.757495","58.32161","-35.13764","20.8","19.41773","20.10887","38.19746","129.9889","206.9275","141.8864","141.8864","0","38.74113","6.125",
"05.11.2002 18:00:00","-2.689802","0","0.9882083","-65.77836","0","30.3209","-0.6205566","146.6702","52.88878","77.1001","38.19746","83.62344","0","57.76663","-45.377","20.8","19.39419","20.0971","38.19746","129.9889","219.8412","172.5531","172.5531","0","51.65483","5.65",
"05.11.2002 19:00:00","-2.698642","0","0.8537902","-68.34685","0","31.10521","-0.625385","125.7459","52.88878","137.8047","38.19746","66.5773","0","43.09305","-29.37452","20.8","19.3082","20.0541","38.19746","190.6935","275.3948","147.9363","147.9363","0","46.50391","5.0625",
"05.11.2002 20:00:00","-9.830794","0","0.4528153","-63.12593","0","33.12411","-0.6699859","75.54828","5.288878","113.2114","24.97526","15.43888","0","47.70712","-1.356964","20.27183","19.20791","19.73987","24.97526","118.5003","174.5266","88.88033","88.88033","0","31.05112","4.8",
"05.11.2002 21:00:00","-13.14439","0","0.4591932","-62.87684","0","33.59615","-0.7080364","86.0675","5.288878","113.2114","13.2222","15.43885","0","56.76486","-0.4244287","20.04168","19.19025","19.61596","13.2222","118.5003","162.7736","101.2559","101.2559","0","31.05112","4.4875",
"05.11.2002 22:00:00","-13.81043","0","0.4938516","-64.46235","0","32.94677","-0.7263095","99.10281","5.288878","113.2114","13.2222","19.2986","0","62.43859","-1.344835","20","19.12694","19.56347","13.2222","118.5003","170.5364","116.5916","116.5916","0","38.8139","4.1125",
"05.11.2002 23:00:00","-13.93183","0","0.4966207","-66.73005","0","32.33418","-0.7481419","158.2284","5.288878","2.732587","13.2222","19.2986","0","119.4178","0","20","18.93925","19.46963","13.2222","8.021465","60.05757","186.1511","186.1511","0","38.8139","3.75",
"06.11.2002","-9.500043","0","0.4798771","-61.18636","0","35.06595","-0.9151868","31.56019","5.288878","2.732587","3.819746","20.84734","0","26.52888","-30.102","18.34983","18.67376","18.5118","3.819745","8.021465","50.65511","37.12963","37.12963","0","38.8139","3.35",
"06.11.2002 01:00:00","-5.44521","0","0.4729881","-61.67051","0","35.52435","-1.088116","63.23595","0","0","3.819746","21.79128","0","42.77906","-13.94481","17.63202","18.3807","18.00636","3.819745","0","42.63365","74.39523","74.39523","0","38.8139","2.7625",
"06.11.2002 02:00:00","-5.406592","0","0.4805073","-66.33289","0","34.47728","-1.123441","77.74408","0","0","3.819746","21.86959","0","52.22844","-10.36534","17.60198","18.21418","17.90808","3.819745","0","42.63365","91.46363","91.46363","0","38.8139","2.0625",
"06.11.2002 03:00:00","-5.575092","0","0.4904336","-71.66938","0","33.53617","-1.13988","92.26369","0","0","3.819746","21.87465","0","62.0237","-7.196852","17.6","18.10023","17.85011","3.819745","0","42.63365","108.5455","108.5455","0","38.8139","1.3625",
"06.11.2002 04:00:00","-5.682934","0","0.4967753","-75.51081","0","32.5518","-1.153329","103.0183","0","0","3.819746","21.87465","0","70.14774","-5.704496","17.6","18.01006","17.80503","3.819745","0","42.63365","121.198","121.198","0","38.8139","0.85",
"06.11.2002 05:00:00","-5.776231","0","0.5023726","-78.73922","0","31.61207","-1.166317","112.5978","0","0","3.819746","21.87465","0","77.90417","-4.775949","17.6","17.92498","17.76249","3.819745","0","42.63365","132.468","132.468","0","38.8139","0.45",
"06.11.2002 06:00:00","-15.29915","0","0.5382811","-94.1548","0","27.04883","-0.9497347","303.3265","0","0","3.819746","19.94281","0","251.6378","-1.761919","19.92369","18.03449","18.97909","3.819745","0","42.63365","356.8546","356.8546","0","38.8139","0.175",
"06.11.2002 07:00:00","-3.347513","0","0.5157747","-110.0363","0","25.11076","-0.7701825","245.4885","0","110.4788","13.2222","15.43888","0","203.5822","0","20.79182","18.37093","19.58138","13.2222","110.4788","154.7521","288.81","288.81","0","31.05112","-0.0875",
"06.11.2002 08:00:00","-3.261993","0","0.6197706","-111.3717","0","24.71525","-0.7272331","215.5337","52.88878","77.1001","38.19746","28.6253","12.28262","149.7239","0","20.8","18.60347","19.70173","38.19746","129.9889","196.6256","253.569","253.569","0","28.43927","-0.1375",
"06.11.2002 09:00:00","-3.103695","0","0.7015757","-98.7748","0","24.53481","-0.6836375","189.5735","52.88878","77.1001","26.44439","41.81172","59.82509","102.4143","0","20.8","19.06629","19.93315","26.44439","129.9889","182.2607","223.0277","223.0277","0","25.82742","1.275",
"06.11.2002 10:00:00","-2.878414","0","0.6752645","-80.63226","0","25.09097","-0.6224872","117.3715","52.88878","77.1001","26.44439","41.81172","117.6529","51.30305","-10.45225","20.8","19.67272","20.23636","26.44439","129.9889","182.2607","138.0842","138.0842","0","25.82742","3.6",
"06.11.2002 11:00:00","-2.670148","0","0.6492084","-63.70273","0","26.11782","-0.5710097","55.5961","52.88878","77.1001","26.44439","41.81058","144.5013","28.61538","-38.25053","20.80579","20.13459","20.47019","26.44439","129.9889","182.2607","65.40717","65.40717","0","25.82742","6.0625",
"06.11.2002 12:00:00","-2.676022","0","0.7869948","-51.07715","0","27.23862","-0.5291262","25.33696","52.88878","77.1001","38.19746","62.68602","153.6326","12.29001","-73.02781","20.87915","20.43752","20.65834","38.19746","129.9889","206.9275","29.80819","29.80819","0","38.74113","7.8125",
"06.11.2002 13:00:00","-1.568609","0","0.8006477","-44.56113","0","28.23595","-0.4475318","6.320775","52.88878","77.1001","38.19746","65.06768","179.377","1.664004","-82.57239","21.22618","20.86608","21.04613","38.19746","129.9889","214.6902","7.436206","7.436206","0","46.50391","9.1125",
"06.11.2002 14:00:00","-0.38755","0","0.7576948","-40.68131","0","28.97835","-0.3337045","2.083419","52.88878","77.1001","26.44439","58.21946","199.8268","0","-78.21173","21.68378","21.3178","21.50079","26.44439","129.9889","195.1744","2.451081","2.451081","0","38.74113","10.2875",
"06.11.2002 15:00:00","1.125125","0","0.5870814","-39.79339","0","29.35243","-0.3425872","5.694713","52.88878","77.1001","26.44439","37.58664","103.5711","3.508263","-51.53023","21.6457","21.07609","21.3609","26.44439","129.9889","182.2607","6.699662","6.699662","0","25.82742","10.575",
"06.11.2002 16:00:00","1.026184","0","0.5937122","-41.81937","0","30.15315","-0.4378063","21.70498","52.88878","77.1001","26.44439","38.68486","54.97192","16.01861","-48.34594","21.2551","20.55565","20.90538","26.44439","129.9889","182.2607","25.53527","25.53527","0","25.82742","9.9375",
"06.11.2002 17:00:00","-1.264738","0","0.7731014","-46.81871","0","30.83897","-0.5271671","43.7706","52.88878","77.1001","38.19746","60.8709","10.01069","28.3395","-68.01306","20.89829","20.08795","20.49312","38.19746","129.9889","206.9275","51.49482","51.49482","0","38.74113","8.5375",
"06.11.2002 18:00:00","-2.433396","0","0.9504024","-51.74671","0","30.91862","-0.5678847","81.59469","52.88878","77.1001","38.19746","83.60705","0","35.45612","-70.88752","20.80016","19.88246","20.34131","38.19746","129.9889","219.8412","95.99375","95.99375","0","51.65483","7.525",
"06.11.2002 19:00:00","-2.502224","0","0.8252766","-55.95466","0","30.63313","-0.57023","58.36731","52.88878","137.8047","38.19746","66.57687","0","21.35484","-61.70035","20.80059","19.86778","20.33419","38.19746","190.6935","275.3948","68.66743","68.66743","0","46.50391","6.8625",
"06.11.2002 20:00:00","-6.604156","0","0.433575","-56.34864","0","30.4973","-0.6116373","44.88937","5.288878","113.2114","24.97526","15.43872","0","25.91594","-7.608644","20.48638","19.71483","20.1006","24.97526","118.5003","174.5266","52.81101","52.81101","0","31.05112","6.225",
"06.11.2002 21:00:00","-9.866568","0","0.439319","-57.02083","0","29.93195","-0.6614063","60.72423","5.288878","113.2114","13.2222","15.43885","0","36.96628","-3.896174","20.24346","19.58624","19.91485","13.2222","118.5003","162.7736","71.44027","71.44027","0","31.05112","5.625",
"06.11.2002 22:00:00","-11.9709","0","0.4790822","-59.26769","0","29.06636","-0.6961761","70.67767","5.288878","113.2114","13.2222","19.2986","0","39.1453","-4.38394","20.10196","19.48247","19.79222","13.2222","118.5003","170.5364","83.1502","83.1502","0","38.8139","5.025",
"06.11.2002 23:00:00","-13.47088","0","0.4856018","-62.02677","0","28.3845","-0.7366884","129.7369","5.288878","2.732587","13.2222","19.2986","0","92.48254","0","20.00837","19.24652","19.62745","13.2222","8.021465","60.05757","152.6317","152.6317","0","38.8139","4.425",
"07.11.2002","-9.960407","0","0.4719562","-58.09322","0","30.70432","-0.8983766","18.01523","5.288878","2.732587","3.819746","20.76129","0","13.63222","-29.93514","18.45486","18.96135","18.70811","3.819745","8.021465","50.65511","21.19439","21.19439","0","38.8139","3.825",
"07.11.2002 01:00:00","-5.649671","0","0.4654683","-58.31558","0","31.21037","-1.071975","43.525","0","0","3.819746","21.72637","0","29.59686","-19.41211","17.68422","18.66027","18.17225","3.819745","0","42.63365","51.20589","51.20589","0","38.8139","3.2875",
"07.11.2002 02:00:00","-5.456624","0","0.4694309","-61.23595","0","30.34328","-1.110517","56.35081","0","0","3.819746","21.8317","0","37.40248","-15.37916","17.63747","18.49617","18.06682","3.819745","0","42.63365","66.29507","66.29507","0","38.8139","2.7875",
"07.11.2002 03:00:00","-5.413659","0","0.473486","-64.25188","0","30.08775","-1.125618","65.85671","0","0","3.819746","21.85398","0","43.529","-13.07092","17.61672","18.39364","18.00518","3.819745","0","42.63365","77.47849","77.47849","0","38.8139","2.2875",
"07.11.2002 04:00:00","-5.394489","0","0.4769326","-66.35196","0","30.33559","-1.135455","73.15051","0","0","3.819746","21.86969","0","48.74898","-11.66637","17.60247","18.30893","17.9557","3.819745","0","42.63365","86.05942","86.05942","0","38.8139","1.975",
"07.11.2002 05:00:00","-5.446998","0","0.4807497","-68.33752","0","30.77973","-1.141618","80.38535","0","0","3.819746","21.87465","0","53.73593","-10.00256","17.6","18.23262","17.91631","3.819745","0","42.63365","94.57101","94.57101","0","38.8139","1.7125",
"07.11.2002 06:00:00","-14.55365","0","0.5164623","-82.45615","0","27.11908","-0.9191374","266.1765","0","0","3.819746","19.94275","0","218.3896","-2.655324","19.92768","18.34825","19.13797","3.819745","0","42.63365","313.1489","313.1489","0","38.8139","1.475",
"07.11.2002 07:00:00","-3.155515","0","0.4920495","-96.35238","0","26.0235","-0.7350357","205.2802","0","110.4788","13.2222","15.43888","0","165.9383","0","20.79245","18.68836","19.74041","13.2222","110.4788","154.7521","241.5061","241.5061","0","31.05112","1.3375",
"07.11.2002 08:00:00","-3.047245","0","0.5928435","-96.34167","0","26.91278","-0.6853958","171.114","52.88878","77.1001","38.19746","28.6253","10.35959","109.9681","0","20.8","18.92338","19.86169","38.19746","129.9889","196.6256","201.3105","201.3105","0","28.43927","1.3625",
"07.11.2002 09:00:00","-2.919893","0","0.6774769","-86.14344","0","28.30081","-0.632158","146.1163","52.88878","77.1001","26.44439","41.81172","56.32101","66.6049","-1.781167","20.8","19.39123","20.09561","26.44439","129.9889","182.2607","171.9015","171.9015","0","25.82742","2.5875",
"07.11.2002 10:00:00","-2.73272","0","0.6462199","-67.83578","0","29.86758","-0.558556","72.87513","52.88878","77.1001","26.44439","41.80917","123.0484","30.92866","-28.3342","20.81251","20.04471","20.42861","26.44439","129.9889","182.2607","85.73544","85.73544","0","25.82742","4.9875",
"07.11.2002 11:00:00","-2.462703","0","0.6162627","-52.39507","0","31.15977","-0.4977952","24.4833","52.88878","77.1001","26.44439","41.74009","145.724","14.71691","-50.36875","20.9047","20.49863","20.70166","26.44439","129.9889","182.2607","28.80389","28.80389","0","25.82742","7.3125",
"07.11.2002 12:00:00","-1.56577","0","0.7569934","-41.52997","0","31.49198","-0.3778489","2.233543","52.88878","77.1001","38.19746","60.2823","188.4174","0.6070589","-78.81016","21.48055","21.1223","21.30143","38.19746","129.9889","206.9275","2.627698","2.627698","0","38.74113","9.6625",
"07.11.2002 13:00:00","0.142063","0","0.7756202","-35.83772","0","32.59771","-0.2595622","0","52.88878","77.1001","38.19746","60.66568","177.8485","0","-80.47604","21.98646","21.44954","21.718","38.19746","129.9889","214.6902","0","0","0","46.50391","11.35",
"07.11.2002 14:00:00","1.471511","0","0.7368261","-33.51714","0","33.53965","-0.2218331","0","52.88878","77.1001","26.44439","55.18296","155.9326","0","-74.01125","22.04845","21.55619","21.80232","26.44439","129.9889","195.1744","0","0","0","38.74113","12.05",
"07.11.2002 15:00:00","2.837786","0","0.5701594","-34.3968","0","34.56798","-0.283536","2.369406","52.88878","77.1001","26.44439","36.4507","87.04436","0.9823533","-49.31882","21.74189","21.18805","21.46497","26.44439","129.9889","182.2607","2.787537","2.787537","0","25.82742","11.7625",
"07.11.2002 16:00:00","2.436836","0","0.5798069","-38.14088","0","35.40866","-0.3901418","18.79897","52.88878","77.1001","26.44439","37.68132","46.08595","12.35301","-46.40656","21.30811","20.67233","20.99022","26.44439","129.9889","182.2607","22.11643","22.11643","0","25.82742","10.625",
"07.11.2002 17:00:00","-0.186386","0","0.7632374","-43.84383","0","35.83326","-0.4601782","29.86076","52.88878","77.1001","38.19746","59.71883","4.671431","18.11472","-70.57861","20.99997","20.34274","20.67136","38.19746","129.9889","206.9275","35.13031","35.13031","0","38.74113","9.1",
"07.11.2002 18:00:00","-2.229123","0","0.9390587","-46.60722","0","35.85232","-0.5062168","48.79551","52.88878","77.1001","38.19746","83.22945","0","23.16603","-84.63143","20.80923","20.17232","20.49078","38.19746","129.9889","219.8412","57.40649","57.40649","0","51.65483","8.3125",
"07.11.2002 19:00:00","-2.59544","0","0.8105537","-48.48141","0","34.91159","-0.5102041","26.17246","52.88878","137.8047","38.19746","66.54861","0","10.95297","-75.25611","20.84414","20.17183","20.50799","38.19746","190.6935","275.3948","30.79113","30.79113","0","46.50391","8.0125",
"07.11.2002 20:00:00","-5.310642","0","0.4117774","-47.39797","0","34.44289","-0.5396591","25.35435","5.288878","113.2114","24.97526","15.38753","0","12.54954","-11.2775","20.63066","20.05166","20.34116","24.97526","118.5003","174.5266","29.82865","29.82865","0","31.05112","7.7125",
"07.11.2002 21:00:00","-7.247932","0","0.4146722","-47.35192","0","34.03425","-0.5815863","35.76612","5.288878","113.2114","13.2222","15.4064","0","19.91627","-8.815057","20.42984","19.94607","20.18796","13.2222","118.5003","162.7736","42.07779","42.07779","0","31.05112","7.35",
"07.11.2002 22:00:00","-8.441978","0","0.4498285","-47.98249","0","33.77928","-0.6075476","41.19596","5.288878","113.2114","13.2222","19.28742","0","20.67981","-11.02812","20.30826","19.86768","20.08797","13.2222","118.5003","170.5364","48.46582","48.46582","0","38.8139","7.0125",
"07.11.2002 23:00:00","-9.475153","0","0.4529235","-48.78625","0","33.82969","-0.6404676","94.21121","5.288878","2.732587","13.2222","19.29802","0","62.02717","0","20.22249","19.65409","19.93829","13.2222","8.021465","60.05757","110.8367","110.8367","0","38.8139","6.7125",
"08.11.2002","-7.03565","0","0.4359152","-43.37817","0","36.87857","-0.792631","0","5.288878","2.732587","3.819746","20.59742","0","0","-28.88935","18.74977","19.39774","19.07375","3.819745","8.021465","50.65511","0","0","0","38.8139","6.4125",
"08.11.2002 01:00:00","-5.496502","0","0.4307328","-41.88558","0","37.97402","-0.942871","7.520917","0","0","3.819746","21.40524","0","1.186975","-21.52678","18.06062","19.12928","18.59495","3.819745","0","42.63365","8.848138","8.848138","0","38.8139","6.1125",
"08.11.2002 02:00:00","-5.269327","0","0.4308391","-42.25132","0","37.76101","-0.9990754","10.90689","0","0","3.819746","21.62236","0","4.044112","-21.26809","17.85142","18.94956","18.40049","3.819745","0","42.63365","12.83164","12.83164","0","38.8139","5.8125",
"08.11.2002 03:00:00","-5.180801","0","0.4334104","-43.7811","0","37.62266","-1.026627","17.85237","0","0","3.819746","21.69867","0","9.874276","-20.78289","17.76506","18.82578","18.29542","3.819745","0","42.63365","21.00279","21.00279","0","38.8139","5.45",
"08.11.2002 04:00:00","-5.140644","0","0.4349315","-44.80897","0","37.76289","-1.040033","23.31204","0","0","3.819746","21.73592","0","13.98246","-19.82069","17.73337","18.73659","18.23498","3.819745","0","42.63365","27.42593","27.42593","0","38.8139","5.2375",
"08.11.2002 05:00:00","-5.11509","0","0.4366631","-45.69467","0","38.02151","-1.049869","27.89267","0","0","3.819746","21.76109","0","17.54996","-19.10259","17.70792","18.65962","18.18377","3.819745","0","42.63365","32.81492","32.81492","0","38.8139","5.075",
"08.11.2002 06:00:00","-12.72564","0","0.4719785","-56.85196","0","33.50297","-0.8388266","201.0881","0","0","3.819746","19.91802","0","162.8825","-3.840225","19.94108","18.76144","19.35126","3.819745","0","42.63365","236.5742","236.5742","0","38.8139","4.9375",
"08.11.2002 07:00:00","-2.746703","0","0.4473029","-68.75177","0","31.86353","-0.660932","141.1211","0","110.4788","13.2222","15.43888","0","109.82","-1.666787","20.79377","19.09326","19.94351","13.2222","110.4788","154.7521","166.0248","166.0248","0","31.05112","4.8375",
"08.11.2002 08:00:00","-2.660462","0","0.5473343","-68.19964","0","32.46051","-0.6133279","102.2785","52.88878","77.1001","38.19746","28.6253","12.83171","52.57936","-8.208447E-02","20.8","19.32434","20.06217","38.19746","129.9889","196.6256","120.3277","120.3277","0","28.43927","4.925",
"08.11.2002 09:00:00","-2.522508","0","0.6314468","-59.53809","0","33.60324","-0.5688347","83.54436","52.88878","77.1001","26.44439","41.81172","53.05239","39.8782","-21.40698","20.8","19.72003","20.26002","26.44439","129.9889","182.2607","98.28747","98.28747","0","25.82742","6.125",
"08.11.2002 10:00:00","-2.338585","0","0.6086105","-48.49113","0","35.08543","-0.5266944","46.82466","52.88878","77.1001","26.44439","41.81172","97.01563","27.10683","-37.66071","20.80045","20.06688","20.43367","26.44439","129.9889","182.2607","55.08783","55.08783","0","25.82742","7.8",
"08.11.2002 11:00:00","-1.616064","0","0.5891781","-40.40398","0","36.22041","-0.4804712","21.95149","52.88878","77.1001","26.44439","41.5632","110.0606","15.57753","-45.46986","20.89897","20.39441","20.64669","26.44439","129.9889","182.2607","25.82528","25.82528","0","25.82742","9.275",
"08.11.2002 12:00:00","-0.485529","0","0.7397736","-34.37448","0","37.14847","-0.3990732","4.540482","52.88878","77.1001","38.19746","60.46098","127.1625","0.9605522","-68.56271","21.22746","20.78564","21.00655","38.19746","129.9889","206.9275","5.341744","5.341744","0","38.74113","10.7375",
"08.11.2002 13:00:00","0.515941","0","0.7643465","-31.2602","0","38.14488","-0.3329291","0.564369","52.88878","77.1001","38.19746","62.28416","126.4525","0","-73.30936","21.48168","21.00744","21.24456","38.19746","129.9889","214.6902","0.663964","0.663964","0","46.50391","11.7375",
"08.11.2002 14:00:00","1.353173","0","0.7265099","-29.4932","0","38.47974","-0.2744833","0","52.88878","77.1001","26.44439","56.8129","130.81","0","-68.34758","21.70707","21.26329","21.48518","26.44439","129.9889","195.1744","0","0","0","38.74113","12.4375",
"08.11.2002 15:00:00","2.489082","0","0.5574837","-29.30425","0","38.62524","-0.2693197","0.335677","52.88878","77.1001","26.44439","36.84192","84.06477","0","-45.75207","21.74887","21.16072","21.4548","26.44439","129.9889","182.2607","0.394914","0.394914","0","25.82742","12.7",
"08.11.2002 16:00:00","2.645607","0","0.5596784","-30.29625","0","39.03032","-0.3315395","6.383227","52.88878","77.1001","26.44439","37.18618","50.54417","3.236232","-43.652","21.46758","20.84008","21.15383","26.44439","129.9889","182.2607","7.509679","7.509679","0","25.82742","12.2625",
"08.11.2002 17:00:00","1.205213","0","0.7372488","-33.62013","0","39.71705","-0.3909238","12.89105","52.88878","77.1001","38.19746","57.83355","5.460397","6.105217","-65.72211","21.2194","20.55139","20.8854","38.19746","129.9889","206.9275","15.16594","15.16594","0","38.74113","11.1875",
"08.11.2002 18:00:00","-0.409667","0","0.9105465","-35.07506","0","40.89226","-0.4280756","20.68974","52.88878","77.1001","38.19746","80.30729","0","9.585228","-85.2316","21.00331","20.4212","20.71226","38.19746","129.9889","219.8412","24.34087","24.34087","0","51.65483","10.5125",
"08.11.2002 19:00:00","-0.462143","0","0.7817204","-37.18715","0","41.60909","-0.4120131","7.362024","52.88878","137.8047","38.19746","64.2592","0","0.1958374","-73.12015","21.15581","20.44774","20.80177","38.19746","190.6935","275.3948","8.661205","8.661205","0","46.50391","10.2125",
"08.11.2002 20:00:00","-3.126256","0","0.383795","-36.69655","0","42.7265","-0.422011","9.00846","5.288878","113.2114","24.97526","15.25654","0","2.758295","-14.23928","20.95175","20.35191","20.65183","24.97526","118.5003","174.5266","10.59819","10.59819","0","31.05112","9.9125",
"08.11.2002 21:00:00","-4.840554","0","0.3864046","-36.31422","0","43.37418","-0.4604307","16.20263","5.288878","113.2114","13.2222","15.29834","0","7.228713","-11.91331","20.71743","20.26086","20.48915","13.2222","118.5003","162.7736","19.06192","19.06192","0","31.05112","9.6125",
"08.11.2002 22:00:00","-5.753703","0","0.4212115","-36.74008","0","43.83543","-0.4832902","19.30469","5.288878","113.2114","13.2222","19.18711","0","7.934844","-15.31134","20.58732","20.19474","20.39103","13.2222","118.5003","170.5364","22.7114","22.7114","0","38.8139","9.3125",
"08.11.2002 23:00:00","-6.147859","0","0.4222452","-37.28475","0","44.43145","-0.5193773","66.577","5.288878","2.732587","13.2222","19.27519","0","40.31252","-0.8483099","20.43899","19.98862","20.2138","13.2222","8.021465","60.05757","78.32587","78.32587","0","38.8139","9.0125",
"09.11.2002","-4.473737","0","0.409172","-33.76835","0","48.00742","-0.6408927","0","5.288878","2.732587","3.819746","20.30645","0","0","-24.70826","19.28928","19.76596","19.52762","3.819745","8.021465","50.65511","0","0","0","38.8139","8.7125",
"09.11.2002 01:00:00","-3.840101","0","0.4042128","-32.30416","0","50.11852","-0.7654003","0","0","0","3.819746","21.01325","0","0","-23.80008","18.64319","19.54046","19.09182","3.819745","0","42.63365","0","0","0","38.8139","8.4125",
"09.11.2002 02:00:00","-3.901426","0","0.4033628","-32.11637","0","51.0671","-0.8207598","0","0","0","3.819746","21.28579","0","0","-23.80672","18.39602","19.37683","18.88643","3.819745","0","42.63365","0","0","0","38.8139","8.175",
"09.11.2002 03:00:00","-4.169489","0","0.4069848","-32.88005","0","51.29829","-0.8516104","1.113756","0","0","3.819746","21.39611","0","0","-23.00831","18.25046","19.25504","18.75275","3.819745","0","42.63365","1.310301","1.310301","0","38.8139","7.9125",
"09.11.2002 04:00:00","-4.315553","0","0.4080652","-33.18574","0","50.88957","-0.8772137","2.965226","0","0","3.819746","21.46078","0","0","-21.39524","18.15451","19.1581","18.6563","3.819745","0","42.63365","3.488501","3.488501","0","38.8139","7.7375",
"09.11.2002 05:00:00","-4.401584","0","0.4072961","-33.1048","0","50.78171","-0.8953696","4.13485","0","0","3.819746","21.49997","0","0","-20.34859","18.088","19.08049","18.58424","3.819745","0","42.63365","4.86453","4.86453","0","38.8139","7.6375",
"09.11.2002 06:00:00","-10.54453","0","0.43916","-41.34085","0","45.32846","-0.7134809","125.3695","0","0","3.819746","19.84918","0","95.18534","-4.661","20.03625","19.15837","19.59731","3.819745","0","42.63365","147.4935","147.4935","0","38.8139","7.5375",
"09.11.2002 07:00:00","-2.426036","0","0.4131314","-50.89695","0","43.22269","-0.5577688","107.5543","0","110.4788","13.2222","15.43891","0","86.18917","-6.555928","20.7953","19.45707","20.12618","13.2222","110.4788","154.7521","126.5344","126.5344","0","31.05112","7.4375",
"09.11.2002 08:00:00","-2.38179","0","0.5157003","-51.23597","0","43.64927","-0.5161049","55.80568","52.88878","77.1001","38.19746","28.62507","6.973389","28.88446","-15.04596","20.8","19.65272","20.22636","38.19746","129.9889","196.6256","65.65373","65.65373","0","28.43927","7.4",
"09.11.2002 09:00:00","-2.307707","0","0.6078941","-46.66348","0","44.32436","-0.4914932","54.48429","52.88878","77.1001","26.44439","41.81172","40.20135","31.37994","-32.76837","20.8","19.86802","20.33401","26.44439","129.9889","182.2607","64.09917","64.09917","0","25.82742","8.15",
"09.11.2002 10:00:00","-2.006529","0","0.5911977","-39.88593","0","44.83412","-0.462362","31.42022","52.88878","77.1001","26.44439","41.78086","74.37955","22.08245","-41.59921","20.81847","20.12928","20.47388","26.44439","129.9889","182.2607","36.96496","36.96496","0","25.82742","9.2875",
"09.11.2002 11:00:00","-0.578531","0","0.5761566","-35.30331","0","45.55515","-0.4152317","19.40451","52.88878","77.1001","26.44439","40.90638","101.8803","13.44971","-42.84296","20.98402","20.39869","20.69135","26.44439","129.9889","182.2607","22.82884","22.82884","0","25.82742","10.325",
"09.11.2002 12:00:00","0.004711","0","0.7342603","-31.59845","0","46.69667","-0.3599581","7.661091","52.88878","77.1001","38.19746","59.9707","115.0084","1.722905","-63.21963","21.16229","20.6456","20.90394","38.19746","129.9889","206.9275","9.013049","9.013049","0","38.74113","11.2625",
"09.11.2002 13:00:00","0.763547","0","0.7631148","-29.7945","0","47.33882","-0.3197157","4.239059","52.88878","77.1001","38.19746","62.70267","108.9741","0","-67.26183","21.30369","20.79056","21.04713","38.19746","129.9889","214.6902","4.987128","4.987128","0","46.50391","11.9125",
"09.11.2002 14:00:00","1.35979","0","0.7278943","-28.93362","0","47.71737","-0.3060521","6.917864","52.88878","77.1001","26.44439","58.06352","95.82597","0.9645475","-60.63784","21.31915","20.84345","21.0813","26.44439","129.9889","195.1744","8.138663","8.138663","0","38.74113","12.225",
"09.11.2002 15:00:00","2.166396","0","0.5598887","-29.43324","0","47.27079","-0.3035177","6.29866","52.88878","77.1001","26.44439","38.09231","75.29816","2.369094","-41.63433","21.39124","20.82569","21.10846","26.44439","129.9889","182.2607","7.410188","7.410188","0","25.82742","12.3",
"09.11.2002 16:00:00","2.176467","0","0.5616105","-30.35484","0","47.02826","-0.3167013","8.624936","52.88878","77.1001","26.44439","37.91899","40.95314","4.583884","-42.49823","21.34992","20.72456","21.03724","26.44439","129.9889","182.2607","10.14698","10.14698","0","25.82742","12.05",
"09.11.2002 17:00:00","0.96538","0","0.7384983","-32.46345","0","47.44299","-0.3454216","9.971136","52.88878","77.1001","38.19746","58.16267","6.567331","3.464612","-64.1162","21.21287","20.57195","20.89241","38.19746","129.9889","206.9275","11.73075","11.73075","0","38.74113","11.4",
"09.11.2002 18:00:00","-0.285312","0","0.9105824","-33.27163","0","47.7018","-0.3752229","15.2087","52.88878","77.1001","38.19746","80.0854","0","5.798195","-83.56895","21.04094","20.48683","20.76388","38.19746","129.9889","219.8412","17.89259","17.89259","0","51.65483","10.975",
"09.11.2002 19:00:00","-0.183868","0","0.7799318","-35.02499","0","47.22276","-0.3588131","2.899636","52.88878","137.8047","38.19746","63.82452","0","0","-74.4836","21.23673","20.53974","20.88824","38.19746","190.6935","275.3948","3.411337","3.411337","0","46.50391","10.775",
"09.11.2002 20:00:00","-2.433796","0","0.3787265","-34.44682","0","47.53703","-0.3623433","4.1528","5.288878","113.2114","24.97526","15.19441","0","0.3445356","-15.67323","21.10354","20.46908","20.78631","24.97526","118.5003","174.5266","4.885647","4.885647","0","31.05112","10.575",
"09.11.2002 21:00:00","-4.308913","0","0.37901","-33.04812","0","47.71401","-0.4059438","10.41014","5.288878","113.2114","13.2222","15.2409","0","4.360198","-13.62463","20.82664","20.39114","20.60889","13.2222","118.5003","162.7736","12.24722","12.24722","0","31.05112","10.375",
"09.11.2002 22:00:00","-5.11856","0","0.4138934","-33.17296","0","47.43133","-0.4316109","12.92763","5.288878","113.2114","13.2222","19.10773","0","4.75606","-16.77855","20.71104","20.33178","20.52141","13.2222","118.5003","170.5364","15.20898","15.20898","0","38.8139","10.175",
"09.11.2002 23:00:00","-5.282601","0","0.4135086","-33.1847","0","47.38056","-0.4770397","55.59071","5.288878","2.732587","13.2222","19.2544","0","32.57164","-1.909719","20.50637","20.12468","20.31552","13.2222","8.021465","60.05757","65.40085","65.40085","0","38.8139","9.975",
"10.11.2002","-4.065014","0","0.4025509","-30.32048","0","49.49303","-0.5768105","0","5.288878","2.732587","3.819746","20.07812","0","0","-23.00187","19.59934","19.92473","19.76204","3.819745","8.021465","50.65511","0","0","0","38.8139","9.775",
"10.11.2002 01:00:00","-2.963817","0","0.3919075","-27.66923","0","50.95118","-0.7173498","0","0","0","3.819746","20.91124","0","0","-21.4527","18.86847","19.70579","19.28713","3.819745","0","42.63365","0","0","0","38.8139","9.6375",
"10.11.2002 02:00:00","-3.071228","0","0.3876853","-26.90844","0","50.87333","-0.7593041","0","0","0","3.819746","21.05203","0","0","-21.39195","18.72226","19.57099","19.14663","3.819745","0","42.63365","0","0","0","38.8139","9.5375",
"10.11.2002 03:00:00","-3.211522","0","0.387834","-26.82733","0","51.45245","-0.7811677","0","0","0","3.819746","21.13467","0","0","-21.41019","18.61625","19.47566","19.04596","3.819745","0","42.63365","0","0","0","38.8139","9.4375",
"10.11.2002 04:00:00","-3.398749","0","0.3884475","-26.8155","0","51.64403","-0.8015234","0","0","0","3.819746","21.20281","0","0","-21.45559","18.52043","19.39183","18.95613","3.819745","0","42.63365","0","0","0","38.8139","9.3375",
"10.11.2002 05:00:00","-3.566581","0","0.3894724","-26.71778","0","51.73933","-0.8191761","0","0","0","3.819746","21.25964","0","0","-21.39023","18.44057","19.31743","18.879","3.819745","0","42.63365","0","0","0","38.8139","9.3",
"10.11.2002 06:00:00","-8.472603","0","0.4191308","-33.2954","0","46.00816","-0.6587903","104.2759","0","0","3.819746","19.7784","0","79.54475","-5.469636","20.19593","19.38204","19.78899","3.819745","0","42.63365","122.6775","122.6775","0","38.8139","9.3",
"10.11.2002 07:00:00","-2.099228","0","0.3913317","-40.59145","0","43.58098","-0.5264483","81.21707","0","110.4788","13.2222","15.42315","0","65.87578","-9.078622","20.84056","19.65613","20.24834","13.2222","110.4788","154.7521","95.5495","95.5495","0","31.05112","9.2375",
"10.11.2002 08:00:00","-2.018419","0","0.4921763","-40.34278","0","43.32804","-0.4953246","29.9681","52.88878","77.1001","38.19746","28.58336","4.673725","18.50664","-24.67353","20.82648","19.83605","20.33126","38.19746","129.9889","196.6256","35.25659","35.25659","0","28.43927","9.2625",
"10.11.2002 09:00:00","-1.946352","0","0.5866365","-37.51562","0","43.55455","-0.4793828","30.93405","52.88878","77.1001","26.44439","41.66177","26.29804","22.82271","-40.7014","20.81658","20.00378","20.41018","26.44439","129.9889","182.2607","36.393","36.393","0","25.82742","9.7375",
"10.11.2002 10:00:00","-0.865348","0","0.5752426","-34.19632","0","43.62061","-0.4487045","22.5307","52.88878","77.1001","26.44439","41.15217","54.80926","15.94145","-40.66081","20.93214","20.21939","20.57577","26.44439","129.9889","182.2607","26.5067","26.5067","0","25.82742","10.5",
"10.11.2002 11:00:00","0.527102","0","0.5656012","-31.02306","0","43.53249","-0.3965909","12.71307","52.88878","77.1001","26.44439","39.90654","90.61899","8.325753","-41.21559","21.12653","20.49869","20.81261","26.44439","129.9889","182.2607","14.95655","14.95655","0","25.82742","11.4875",
"10.11.2002 12:00:00","0.952065","0","0.7244138","-27.68502","0","42.70457","-0.3532265","2.785244","52.88878","77.1001","38.19746","58.55051","96.82944","0","-61.50962","21.31787","20.72009","21.01898","38.19746","129.9889","206.9275","3.276757","3.276757","0","38.74113","12.4",
"10.11.2002 13:00:00","1.510146","0","0.7522251","-26.22016","0","42.34838","-0.326009","0.688789","52.88878","77.1001","38.19746","61.41696","84.40745","0","-66.1527","21.43927","20.82888","21.13407","38.19746","129.9889","214.6902","0.810339","0.810339","0","46.50391","12.8875",
"10.11.2002 14:00:00","1.943505","0","0.7150036","-25.27944","0","42.36933","-0.320588","3.801363","52.88878","77.1001","26.44439","56.97776","69.4547","0.2631413","-59.00431","21.43235","20.86188","21.14711","26.44439","129.9889","195.1744","4.472192","4.472192","0","38.74113","13.125",
"10.11.2002 15:00:00","2.549288","0","0.5485165","-26.28149","0","42.23277","-0.328481","5.210497","52.88878","77.1001","26.44439","37.52855","38.20979","2.265039","-40.29907","21.45547","20.78126","21.11836","26.44439","129.9889","182.2607","6.129997","6.129997","0","25.82742","13.0125",
"10.11.2002 16:00:00","2.47531","0","0.5560366","-28.26768","0","41.72051","-0.345915","8.041052","52.88878","77.1001","26.44439","37.57512","18.2341","4.272755","-40.88531","21.38898","20.68765","21.03831","26.44439","129.9889","182.2607","9.460061","9.460061","0","25.82742","12.5875",
"10.11.2002 17:00:00","1.460692","0","0.7300149","-29.64139","0","41.11077","-0.3699819","7.327917","52.88878","77.1001","38.19746","57.54337","2.897103","1.779177","-61.82836","21.29468","20.6079","20.95129","38.19746","129.9889","206.9275","8.621079","8.621079","0","38.74113","12.0875",
"10.11.2002 18:00:00","0.549647","0","0.9008026","-29.96062","0","40.78104","-0.3893757","10.24174","52.88878","77.1001","38.19746","78.57864","0","1.979199","-80.11739","21.17642","20.57206","20.87424","38.19746","129.9889","219.8412","12.0491","12.0491","0","51.65483","11.8375",
"10.11.2002 19:00:00","0.736822","0","0.7689953","-31.2104","0","39.20314","-0.3715272","0","52.88878","137.8047","38.19746","62.47459","0","0","-72.84974","21.43015","20.64746","21.03881","38.19746","190.6935","275.3948","0","0","0","46.50391","11.8",
"10.11.2002 20:00:00","-1.566014","0","0.3654592","-29.8823","0","38.81557","-0.371371","0.276116","5.288878","113.2114","24.97526","15.08953","0","0","-17.29921","21.312","20.59885","20.95543","24.97526","118.5003","174.5266","0.324842","0.324842","0","31.05112","11.7375",
"10.11.2002 21:00:00","-3.364098","0","0.3636836","-27.83915","0","38.3368","-0.4215182","4.323037","5.288878","113.2114","13.2222","15.1578","0","0.1596974","-13.37327","21.00524","20.52992","20.76758","13.2222","118.5003","162.7736","5.085926","5.085926","0","31.05112","11.6375",
"10.11.2002 22:00:00","-3.83237","0","0.3932722","-26.91641","0","37.78783","-0.4477643","5.126338","5.288878","113.2114","13.2222","19.00741","0","0","-16.79736","20.90546","20.48286","20.69416","13.2222","118.5003","170.5364","6.030986","6.030986","0","38.8139","11.6",
