"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.11.2002 23:00:00","-3.638818","0","0.3867693","-25.83488","0","38.49138","-0.4930176","41.29705","5.288878","2.732587","13.2222","19.21471","0","22.65854","-2.790596","20.64083","20.28707","20.46395","13.2222","8.021465","60.05757","48.58476","48.58476","0","38.8139","11.5375",
"11.11.2002","-2.222604","0","0.3727821","-22.81478","0","40.94694","-0.5878346","0","5.288878","2.732587","3.819746","20.00643","0","0","-19.29983","19.82021","20.10137","19.96079","3.819745","8.021465","50.65511","0","0","0","38.8139","11.5",
"11.11.2002 01:00:00","-1.790032","0","0.3646781","-21.16712","0","43.06514","-0.6739135","0","0","0","3.819746","20.52591","0","0","-18.45163","19.35218","19.93247","19.64232","3.819745","0","42.63365","0","0","0","38.8139","11.375",
"11.11.2002 02:00:00","-1.774178","0","0.3601057","-20.37411","0","45.42815","-0.7060543","0","0","0","3.819746","20.73073","0","0","-18.25708","19.17672","19.81574","19.49623","3.819745","0","42.63365","0","0","0","38.8139","11.3",
"11.11.2002 03:00:00","-1.847731","0","0.3591653","-19.99674","0","47.85154","-0.7125501","0","0","0","3.819746","20.79461","0","0","-18.11606","19.09815","19.73918","19.41866","3.819745","0","42.63365","0","0","0","38.8139","11.3",
"11.11.2002 04:00:00","-2.015261","0","0.3624895","-20.2162","0","49.88493","-0.7173764","0","0","0","3.819746","20.84335","0","0","-18.13283","19.02447","19.67182","19.34814","3.819745","0","42.63365","0","0","0","38.8139","11.2375",
"11.11.2002 05:00:00","-2.170976","0","0.3646303","-20.25325","0","51.04253","-0.726795","0","0","0","3.819746","20.89595","0","0","-18.08974","18.95173","19.60916","19.28045","3.819745","0","42.63365","0","0","0","38.8139","11.2",
"11.11.2002 06:00:00","-6.061824","0","0.3913187","-25.58953","0","47.44672","-0.5982026","84.70545","0","0","3.819746","19.67978","0","66.282","-7.084909","20.37098","19.58292","19.97695","3.819745","0","42.63365","99.65347","99.65347","0","38.8139","11.0125",
"11.11.2002 07:00:00","-1.917295","0","0.3646522","-31.12962","0","46.60225","-0.5004249","65.00084","0","110.4788","13.2222","15.41928","0","53.41587","-8.984007","20.84369","19.7205","20.28209","13.2222","110.4788","154.7521","76.47158","76.47158","0","31.05112","10.8375",
"11.11.2002 08:00:00","-1.21192","0","0.4750567","-34.03006","0","47.09291","-0.4686651","28.04098","52.88878","77.1001","38.19746","28.39823","2.078967","17.25641","-22.05605","20.89085","19.83168","20.36126","38.19746","129.9889","196.6256","32.98938","32.98938","0","28.43927","10.4875",
"11.11.2002 09:00:00","-0.993937","0","0.5707589","-31.41884","0","47.49242","-0.4527996","30.84312","52.88878","77.1001","26.44439","41.08959","10.72278","22.5838","-36.08625","20.90118","19.94925","20.42521","26.44439","129.9889","182.2607","36.28603","36.28603","0","25.82742","11.05",
"11.11.2002 10:00:00","0.308006","0","0.5599417","-28.79745","0","47.42192","-0.410456","17.80623","52.88878","77.1001","26.44439","40.15504","21.65541","12.69235","-38.34237","21.0556","20.22141","20.63851","26.44439","129.9889","182.2607","20.94851","20.94851","0","25.82742","11.8125",
"11.11.2002 11:00:00","1.1631","0","0.5550007","-27.81648","0","47.88459","-0.3765385","13.0704","52.88878","77.1001","26.44439","39.18722","30.9469","8.991918","-39.54775","21.17337","20.36423","20.7688","26.44439","129.9889","182.2607","15.37694","15.37694","0","25.82742","12.1875",
"11.11.2002 12:00:00","0.91373","0","0.7218652","-26.82025","0","48.82509","-0.3494869","6.706326","52.88878","77.1001","38.19746","58.55833","34.36423","1.592349","-58.58221","21.24479","20.48659","20.86569","38.19746","129.9889","206.9275","7.889795","7.889795","0","38.74113","12.425",
"11.11.2002 13:00:00","1.164379","0","0.7534803","-26.16224","0","49.89424","-0.3245068","5.37701","52.88878","77.1001","38.19746","62.14944","34.94651","7.692271E-02","-61.50693","21.3113","20.58102","20.94616","38.19746","129.9889","214.6902","6.325895","6.325895","0","46.50391","12.6875",
"11.11.2002 14:00:00","1.577673","0","0.7189931","-25.70908","0","51.06055","-0.31152","8.726345","52.88878","77.1001","26.44439","57.79143","31.15564","3.200917","-57.18497","21.30028","20.62529","20.96278","26.44439","129.9889","195.1744","10.26629","10.26629","0","38.74113","12.8625",
"11.11.2002 15:00:00","2.267028","0","0.5501915","-26.22217","0","51.53109","-0.3041089","8.085602","52.88878","77.1001","26.44439","38.02905","23.35187","4.418739","-39.31393","21.36016","20.62621","20.99319","26.44439","129.9889","182.2607","9.512473","9.512473","0","25.82742","12.9",
"11.11.2002 16:00:00","2.411161","0","0.5511851","-26.6501","0","51.85632","-0.2998933","8.47672","52.88878","77.1001","26.44439","37.73293","12.24544","4.782707","-39.82206","21.36501","20.61336","20.98918","26.44439","129.9889","182.2607","9.972612","9.972612","0","25.82742","12.8375",
"11.11.2002 17:00:00","1.730424","0","0.7227055","-26.93867","0","52.16031","-0.3019826","5.494083","52.88878","77.1001","38.19746","57.20056","2.078055","1.703238","-60.78155","21.34219","20.59955","20.97087","38.19746","129.9889","206.9275","6.463628","6.463628","0","38.74113","12.675",
"11.11.2002 18:00:00","0.850423","0","0.8961663","-27.70111","0","52.57348","-0.319887","10.13768","52.88878","77.1001","38.19746","77.79248","0","3.086869","-78.11985","21.20853","20.50558","20.85705","38.19746","129.9889","219.8412","11.92668","11.92668","0","51.65483","12.35",
"11.11.2002 19:00:00","1.068643","0","0.7633797","-29.25876","0","51.60869","-0.2956197","0","52.88878","137.8047","38.19746","62.29198","0","0","-70.93482","21.47747","20.65615","21.06681","38.19746","190.6935","275.3948","0","0","0","46.50391","12.2",
"11.11.2002 20:00:00","-1.160138","0","0.3602387","-28.55499","0","51.91071","-0.2792146","0","5.288878","113.2114","24.97526","15.03725","0","0","-17.1538","21.39679","20.63058","21.01369","24.97526","118.5003","174.5266","0","0","0","31.05112","12.075",
"11.11.2002 21:00:00","-3.180958","0","0.3610154","-26.95251","0","52.45683","-0.330028","3.28951","5.288878","113.2114","13.2222","15.132","0","7.293346E-02","-14.00941","21.04663","20.56327","20.80495","13.2222","118.5003","162.7736","3.870012","3.870012","0","31.05112","11.875",
"11.11.2002 22:00:00","-3.771784","0","0.3955975","-27.05649","0","52.02922","-0.3585739","4.577453","5.288878","113.2114","13.2222","18.99269","0","0","-17.29282","20.92784","20.5077","20.71777","13.2222","118.5003","170.5364","5.385239","5.385239","0","38.8139","11.675",
"11.11.2002 23:00:00","-3.710364","0","0.3928767","-26.77629","0","52.11068","-0.4112595","41.69136","5.288878","2.732587","13.2222","19.21379","0","22.85527","-2.777564","20.64437","20.30229","20.47333","13.2222","8.021465","60.05757","49.04866","49.04866","0","38.8139","11.475",
"12.11.2002","-2.35872","0","0.3819742","-24.42995","0","54.04629","-0.5173929","0","5.288878","2.732587","3.819746","20.02276","0","0","-19.82515","19.79401","20.1032","19.94861","3.819745","8.021465","50.65511","0","0","0","38.8139","11.275",
"12.11.2002 01:00:00","-2.203136","0","0.3849818","-25.1755","0","54.77579","-0.6228105","0","0","0","3.819746","20.58678","0","0","-19.96538","19.24173","19.90147","19.5716","3.819745","0","42.63365","0","0","0","38.8139","10.6375",
"12.11.2002 02:00:00","-2.707941","0","0.3952434","-28.18461","0","54.04058","-0.6968272","0","0","0","3.819746","20.89955","0","0","-21.43948","18.90105","19.7201","19.31058","3.819745","0","42.63365","0","0","0","38.8139","9.675",
"12.11.2002 03:00:00","-3.419974","0","0.4068892","-31.79283","0","52.56958","-0.7586386","0","0","0","3.819746","21.10804","0","0","-23.13385","18.61688","19.55623","19.08656","3.819745","0","42.63365","0","0","0","38.8139","8.675",
"12.11.2002 04:00:00","-4.029449","0","0.4128222","-33.91067","0","50.69028","-0.8166761","0","0","0","3.819746","21.2895","0","0","-24.21238","18.37855","19.41068","18.89462","3.819745","0","42.63365","0","0","0","38.8139","7.9875",
"12.11.2002 05:00:00","-4.505331","0","0.4196754","-35.86094","0","48.28365","-0.8647515","1.981455","0","0","3.819746","21.41237","0","0","-23.03361","18.20808","19.28003","18.74405","3.819745","0","42.63365","2.331124","2.331124","0","38.8139","7.4875",
"12.11.2002 06:00:00","-10.87906","0","0.4537256","-45.79728","0","40.35235","-0.7149941","123.8172","0","0","3.819746","19.83414","0","93.23814","-5.062495","20.0618","19.31313","19.68747","3.819745","0","42.63365","145.6673","145.6673","0","38.8139","7.05",
"12.11.2002 07:00:00","-2.578239","0","0.4296633","-57.20636","0","36.49694","-0.580908","109.9873","0","110.4788","13.2222","15.43891","0","88.11613","-7.327579","20.79439","19.58326","20.18883","13.2222","110.4788","154.7521","129.3969","129.3969","0","31.05112","6.65",
"12.11.2002 08:00:00","-2.515265","0","0.5309104","-57.64743","0","34.6961","-0.5506884","60.31126","52.88878","77.1001","38.19746","28.6251","10.25907","28.07747","-12.25296","20.80072","19.78689","20.29381","38.19746","129.9889","196.6256","70.95443","70.95443","0","28.43927","6.5625",
"12.11.2002 09:00:00","-2.557479","0","0.6170803","-50.95346","0","33.75497","-0.5125962","42.1941","52.88878","77.1001","26.44439","41.80322","52.63663","19.28515","-35.6321","20.8336","20.21815","20.52588","26.44439","129.9889","182.2607","49.64013","49.64013","0","25.82742","7.5375",
"12.11.2002 10:00:00","-1.905094","0","0.5970913","-42.51938","0","33.21409","-0.446399","10.00632","52.88878","77.1001","26.44439","41.43097","107.5175","6.325758","-49.292","21.03035","20.74627","20.88831","26.44439","129.9889","182.2607","11.77214","11.77214","0","25.82742","9.1",
"12.11.2002 11:00:00","-0.042504","0","0.5828124","-37.41169","0","32.36846","-0.3653902","2.184174","52.88878","77.1001","26.44439","39.52171","119.4202","0.3291373","-48.91594","21.4348","21.1026","21.2687","26.44439","129.9889","182.2607","2.569617","2.569617","0","25.82742","10.575",
"12.11.2002 12:00:00","0.335683","0","0.7394946","-33.52476","0","31.8623","-0.3067075","0","52.88878","77.1001","38.19746","57.50894","122.4995","0","-71.97823","21.72358","21.32635","21.52496","38.19746","129.9889","206.9275","0","0","0","38.74113","11.6",
"12.11.2002 13:00:00","1.054992","0","0.766642","-31.77557","0","31.83888","-0.2741232","0","52.88878","77.1001","38.19746","60.26857","113.5988","0","-74.65751","21.85651","21.42157","21.63904","38.19746","129.9889","214.6902","0","0","0","46.50391","12.15",
"12.11.2002 14:00:00","1.797643","0","0.7303821","-30.98079","0","32.29739","-0.2766897","0","52.88878","77.1001","26.44439","55.99192","101.6408","0","-70.1249","21.76998","21.43193","21.60096","26.44439","129.9889","195.1744","0","0","0","38.74113","12.3",
"12.11.2002 15:00:00","2.522351","0","0.5651445","-32.18802","0","32.30345","-0.285703","0","52.88878","77.1001","26.44439","36.84811","78.1111","0","-48.46138","21.78601","21.35367","21.56984","26.44439","129.9889","182.2607","0","0","0","25.82742","12.175",
"12.11.2002 16:00:00","2.64143","0","0.5689335","-33.62565","0","32.53677","-0.3442646","3.923611","52.88878","77.1001","26.44439","37.19535","39.16833","0.8445333","-46.34261","21.50171","21.05087","21.27629","26.44439","129.9889","182.2607","4.616013","4.616013","0","25.82742","11.6625",
"12.11.2002 17:00:00","0.961829","0","0.7441409","-36.17399","0","32.91555","-0.3963457","8.146066","52.88878","77.1001","38.19746","57.95735","3.809342","1.776031","-68.60792","21.27044","20.82517","21.04781","38.19746","129.9889","206.9275","9.583607","9.583607","0","38.74113","10.775",
"12.11.2002 18:00:00","-0.897207","0","0.9197147","-38.75195","0","33.61317","-0.4379139","15.66192","52.88878","77.1001","38.19746","80.56937","0","5.189054","-90.33877","21.01331","20.69538","20.85434","38.19746","129.9889","219.8412","18.42579","18.42579","0","51.65483","9.9",
"12.11.2002 19:00:00","-1.486376","0","0.7979804","-43.4901","0","33.87416","-0.4345117","6.669797","52.88878","137.8047","38.19746","64.97673","0","1.188482","-80.85921","21.12202","20.69187","20.90694","38.19746","190.6935","275.3948","7.84682","7.84682","0","46.50391","9.1",
"12.11.2002 20:00:00","-4.411852","0","0.4080674","-45.91498","0","34.36918","-0.4521194","10.92392","5.288878","113.2114","24.97526","15.22297","0","5.205334","-17.69336","20.91516","20.56553","20.74035","24.97526","118.5003","174.5266","12.85167","12.85167","0","31.05112","8.3",
"12.11.2002 21:00:00","-6.407215","0","0.4161955","-48.24747","0","34.62825","-0.5019612","20.45022","5.288878","113.2114","13.2222","15.30136","0","11.4413","-15.60893","20.62223","20.43612","20.52918","13.2222","118.5003","162.7736","24.05908","24.05908","0","31.05112","7.5",
"12.11.2002 22:00:00","-8.051057","0","0.4600464","-51.97461","0","34.98175","-0.5378898","30.40824","5.288878","113.2114","13.2222","19.21841","0","14.63667","-16.65023","20.43907","20.31596","20.37751","13.2222","118.5003","170.5364","35.7744","35.7744","0","38.8139","6.7",
"12.11.2002 23:00:00","-9.424193","0","0.468309","-55.47759","0","35.03994","-0.5846869","84.09046","5.288878","2.732587","13.2222","19.28386","0","50.85209","-0.7771972","20.26595","20.06182","20.16389","13.2222","8.021465","60.05757","98.92995","98.92995","0","38.8139","5.9",
"13.11.2002","-8.385896","0","0.4611201","-53.44409","0","37.52988","-0.722709","1.217844","5.288878","2.732587","3.819746","20.43663","0","0.1224261","-31.29435","18.95166","19.77692","19.36429","3.819745","8.021465","50.65511","1.432758","1.432758","0","38.8139","5.1",
"13.11.2002 01:00:00","-6.603389","0","0.4537679","-52.20267","0","38.64471","-0.9006332","7.102126","0","0","3.819746","21.38813","0","0.7143112","-25.33307","18.11681","19.47191","18.79436","3.819745","0","42.63365","8.355442","8.355442","0","38.8139","4.4875",
"13.11.2002 02:00:00","-6.795183","0","0.4594729","-54.94548","0","38.1993","-0.9536065","15.21307","0","0","3.819746","21.52727","0","7.254144","-24.81529","17.92266","19.27626","18.59946","3.819745","0","42.63365","17.89773","17.89773","0","38.8139","3.8625",
"13.11.2002 03:00:00","-6.285655","0","0.466283","-58.8601","0","37.51018","-0.9885507","25.62812","0","0","3.819746","21.63679","0","17.31174","-25.59769","17.81503","19.11996","18.46749","3.819745","0","42.63365","30.15073","30.15073","0","38.8139","3.225",
"13.11.2002 04:00:00","-5.886136","0","0.4696237","-61.28672","0","37.11309","-1.014235","33.38705","0","0","3.819746","21.71969","0","24.07339","-25.32537","17.74284","18.99658","18.36971","3.819745","0","42.63365","39.27888","39.27888","0","38.8139","2.8125",
"13.11.2002 05:00:00","-5.86027","0","0.4725384","-63.17612","0","36.9412","-1.029405","40.05417","0","0","3.819746","21.75978","0","29.17084","-24.32477","17.70813","18.90457","18.30635","3.819745","0","42.63365","47.12254","47.12254","0","38.8139","2.5125",
"13.11.2002 06:00:00","-14.29819","0","0.5084081","-77.16161","0","31.81157","-0.8234525","219.4699","0","0","3.819746","19.91745","0","175.9662","-4.699409","19.93968","18.99351","19.46659","3.819745","0","42.63365","258.1999","258.1999","0","38.8139","2.2125",
"13.11.2002 07:00:00","-3.098381","0","0.4851966","-91.57949","0","29.30421","-0.6522582","159.8679","0","110.4788","13.2222","15.43888","0","125.4647","-3.741745","20.79292","19.31155","20.05224","13.2222","110.4788","154.7521","188.0798","188.0798","0","31.05112","1.975",
"13.11.2002 08:00:00","-2.985808","0","0.584257","-91.37857","0","29.13409","-0.6083198","124.2862","52.88878","77.1001","38.19746","28.6253","7.912621","66.99343","-1.93383","20.8","19.55473","20.17736","38.19746","129.9889","196.6256","146.2191","146.2191","0","28.43927","1.9625",
"13.11.2002 09:00:00","-3.117403","0","0.6633056","-78.17874","0","29.91183","-0.5432459","86.81741","52.88878","77.1001","26.44439","41.79841","61.52326","26.13247","-15.90222","20.85136","20.13815","20.49476","26.44439","129.9889","182.2607","102.1381","102.1381","0","25.82742","3.625",
"13.11.2002 10:00:00","-3.548889","0","0.6285796","-58.40001","0","30.63107","-0.4495301","21.18548","52.88878","77.1001","26.44439","41.72647","137.7225","9.496998","-52.22617","21.04262","20.8539","20.94826","26.44439","129.9889","182.2607","24.92409","24.92409","0","25.82742","6.475",
"13.11.2002 11:00:00","-1.881053","0","0.5982909","-44.61014","0","30.52388","-0.3355132","1.696899","52.88878","77.1001","26.44439","40.00827","157.8816","0.6303547","-54.8078","21.61925","21.39292","21.50608","26.44439","129.9889","182.2607","1.996352","1.996352","0","25.82742","9.35",
"13.11.2002 12:00:00","0.212706","0","0.8105797","-44.74446","0","30.52234","-0.1764689","1.811274","52.88878","77.1001","38.19746","55.8173","178.496","1.783402","-75.72794","22.36378","21.94452","22.15415","38.19746","129.9889","206.9275","2.130911","2.130911","0","38.74113","11.7125",
"13.11.2002 13:00:00","2.502094","0","1.189372","-76.15645","0","30.60301","-0.0716752","27.83471","52.88878","77.1001","38.19746","56.17295","193.7347","24.46736","-72.77541","22.75517","22.4127","22.58394","38.19746","129.9889","214.6902","32.74672","32.74672","0","46.50391","13.4375",
"13.11.2002 14:00:00","3.862083","0","2.63786","-196.4748","0","30.6638","-7.579108E-03","135.9902","52.88878","77.1001","26.44439","49.66432","201.9624","140.6765","-66.14558","22.97652","22.75629","22.86641","26.44439","129.9889","195.1744","159.9885","159.9885","0","38.74113","14.4375",
"13.11.2002 15:00:00","5.89439","0","2.708334","-192.1422","0","30.86749","-4.236236E-02","112.0599","52.88878","77.1001","26.44439","32.11267","112.4568","136.0081","-44.73982","22.75473","22.56422","22.65948","26.44439","129.9889","182.2607","131.8352","131.8352","0","25.82742","14.7",
"13.11.2002 16:00:00","5.254048","0","0.6692485","-42.73018","0","31.75208","-0.131329","0","52.88878","77.1001","26.44439","33.44773","58.66845","0","-46.28602","22.45751","21.93256","22.19503","26.44439","129.9889","182.2607","0","0","0","25.82742","13.95",
"13.11.2002 17:00:00","3.912735","0","0.788517","-40.32104","0","33.83672","-0.2596035","0","52.88878","77.1001","38.19746","53.9637","10.37243","0","-72.8363","21.77579","21.39296","21.58438","38.19746","129.9889","206.9275","0","0","0","38.74113","12.25",
"13.11.2002 18:00:00","1.467435","0","0.9304396","-38.49603","0","35.4094","-0.344533","3.864308","52.88878","77.1001","38.19746","76.6994","0","0","-94.34377","21.30324","21.1094","21.20632","38.19746","129.9889","219.8412","4.546245","4.546245","0","51.65483","11.125",
"13.11.2002 19:00:00","0.371182","0","0.7950411","-40.29653","0","35.09013","-0.3515503","0","52.88878","137.8047","38.19746","62.15972","0","0","-82.38145","21.46483","21.04954","21.25718","38.19746","190.6935","275.3948","0","0","0","46.50391","10.525",
"13.11.2002 20:00:00","-2.778805","0","0.3929544","-39.97333","0","34.60472","-0.3641613","3.029073","5.288878","113.2114","24.97526","15.06198","0","0","-17.8564","21.30799","20.92201","21.115","24.97526","118.5003","174.5266","3.563615","3.563615","0","31.05112","9.925",
"13.11.2002 21:00:00","-4.394822","0","0.3978781","-40.82965","0","33.72532","-0.4183733","8.760966","5.288878","113.2114","13.2222","15.13075","0","3.508334","-16.45628","21.01023","20.7999","20.90506","13.2222","118.5003","162.7736","10.30702","10.30702","0","31.05112","9.325",
"13.11.2002 22:00:00","-5.323667","0","0.4349774","-42.44305","0","32.68295","-0.4652977","12.24862","5.288878","113.2114","13.2222","19.05161","0","5.345973","-21.30745","20.79321","20.693","20.7431","13.2222","118.5003","170.5364","14.41014","14.41014","0","38.8139","8.725",
"13.11.2002 23:00:00","-5.713486","0","0.4385089","-44.21964","0","32.12014","-0.5264559","57.99648","5.288878","2.732587","13.2222","19.24648","0","31.47498","-2.468588","20.52533","20.44587","20.4856","13.2222","8.021465","60.05757","68.23116","68.23116","0","38.8139","8.125",
"14.11.2002","-5.083768","0","0.4324727","-42.53286","0","33.2414","-0.6436611","0","5.288878","2.732587","3.819746","20.14077","0","0","-27.79821","19.5189","20.19303","19.85596","3.819745","8.021465","50.65511","0","0","0","38.8139","7.525",
"14.11.2002 01:00:00","-4.299328","0","0.4264714","-40.91487","0","33.9756","-0.7983171","0","0","0","3.819746","20.98726","0","0","-26.95834","18.7326","19.91758","19.32509","3.819745","0","42.63365","0","0","0","38.8139","7.05",
"14.11.2002 02:00:00","-4.949795","0","0.4324562","-42.11536","0","33.91946","-0.8568177","0","0","0","3.819746","21.1831","0","0","-27.38134","18.48305","19.717","19.10003","3.819745","0","42.63365","0","0","0","38.8139","6.65",
"14.11.2002 03:00:00","-5.279417","0","0.433099","-42.84034","0","34.04093","-0.8995175","1.677825","0","0","3.819746","21.33537","0","0","-26.24913","18.29365","19.56527","18.92946","3.819745","0","42.63365","1.973912","1.973912","0","38.8139","6.25",
"14.11.2002 04:00:00","-5.579531","0","0.4347193","-43.50385","0","34.18266","-0.9252176","4.214156","0","0","3.819746","21.40149","0","0","-24.17071","18.1842","19.44935","18.81677","3.819745","0","42.63365","4.95783","4.95783","0","38.8139","5.975",
"14.11.2002 05:00:00","-5.778672","0","0.4355611","-43.65041","0","33.99443","-0.9481353","6.032552","0","0","3.819746","21.45252","0","0","-22.52507","18.09279","19.3476","18.7202","3.819745","0","42.63365","7.09712","7.09712","0","38.8139","5.8375",
"14.11.2002 06:00:00","-12.21755","0","0.4652833","-52.55063","0","29.9835","-0.7746572","127.4747","0","0","3.819746","19.8363","0","94.69252","-5.874887","19.99352","19.41085","19.70219","3.819745","0","42.63365","149.9703","149.9703","0","38.8139","5.7375",
"14.11.2002 07:00:00","-2.721505","0","0.4394382","-63.575","0","27.99606","-0.6205927","116.5021","0","110.4788","13.2222","15.43407","0","93.31538","-8.327269","20.80218","19.7049","20.25354","13.2222","110.4788","154.7521","137.0613","137.0613","0","31.05112","5.6375",
"14.11.2002 08:00:00","-2.597919","0","0.539876","-63.3859","0","27.76483","-0.5820862","65.52291","52.88878","77.1001","38.19746","28.62167","3.440812","27.70883","-9.509999","20.80103","19.88896","20.34499","38.19746","129.9889","196.6256","77.08578","77.08578","0","28.43927","5.6625",
"14.11.2002 09:00:00","-2.555252","0","0.6358663","-60.82072","0","27.91079","-0.5704911","75.29206","52.88878","77.1001","26.44439","41.81172","14.02251","33.91232","-24.05788","20.8","20.01447","20.40724","26.44439","129.9889","182.2607","88.5789","88.5789","0","25.82742","6.0125",
"14.11.2002 10:00:00","-2.518827","0","0.6312928","-58.54656","0","28.14807","-0.5617446","67.77833","52.88878","77.1001","26.44439","41.81172","15.58464","31.86042","-28.09798","20.8","20.0953","20.44765","26.44439","129.9889","182.2607","79.7392","79.7392","0","25.82742","6.325",
"14.11.2002 11:00:00","-2.504412","0","0.6295321","-57.32795","0","28.51604","-0.5517662","60.97666","52.88878","77.1001","26.44439","41.81172","25.43372","30.07073","-32.19438","20.8","20.17555","20.48778","26.44439","129.9889","182.2607","71.73726","71.73726","0","25.82742","6.525",
"14.11.2002 12:00:00","-2.561171","0","0.7918344","-55.20512","0","28.84915","-0.5352719","57.51668","52.88878","77.1001","38.19746","62.7103","45.67758","18.22461","-53.15581","20.8174","20.31105","20.56422","38.19746","129.9889","206.9275","67.66669","67.66669","0","38.74113","6.85",
"14.11.2002 13:00:00","-2.831535","0","0.8174623","-51.57647","0","29.31453","-0.4868116","32.59572","52.88878","77.1001","38.19746","66.53698","97.63965","9.282217","-71.38583","20.88557","20.71813","20.80185","38.19746","129.9889","214.6902","38.3479","38.3479","0","46.50391","7.4375",
"14.11.2002 14:00:00","-4.122638","0","0.7759373","-46.16399","0","28.13255","-0.304488","1.876958","52.88878","77.1001","26.44439","60.69476","199.5983","0.5304736","-82.72213","21.75086","21.77024","21.76055","26.44439","129.9889","195.1744","2.208186","2.208186","0","38.74113","9.075",
"14.11.2002 15:00:00","-1.322029","0","0.6764265","-54.14677","0","27.666","-0.2114053","3.962512","52.88878","77.1001","26.44439","37.60372","112.5912","3.502089","-54.01793","22.12599","21.9108","22.01839","26.44439","129.9889","182.2607","4.661779","4.661779","0","25.82742","10.525",
"14.11.2002 16:00:00","-0.697238","0","0.5811872","-37.08548","0","29.01013","-0.2836841","3.336099","52.88878","77.1001","26.44439","37.66238","49.98487","1.146869","-49.7422","21.80876","21.38656","21.59766","26.44439","129.9889","182.2607","3.924822","3.924822","0","25.82742","10.9625",
"14.11.2002 17:00:00","0.285703","0","0.7481518","-37.13093","0","30.64428","-0.3879969","5.710919","52.88878","77.1001","38.19746","58.31455","6.713951","1.871776","-72.30514","21.30372","20.9626","21.13316","38.19746","129.9889","206.9275","6.718729","6.718729","0","38.74113","10.5",
"14.11.2002 18:00:00","-1.087329","0","0.9209269","-38.48278","0","32.11186","-0.4350059","12.58452","52.88878","77.1001","38.19746","80.75218","0","4.375019","-92.5174","21.03763","20.78813","20.91288","38.19746","129.9889","219.8412","14.80532","14.80532","0","51.65483","9.8875",
"14.11.2002 19:00:00","-1.712183","0","0.7969019","-42.23436","0","32.36327","-0.4262328","5.437993","52.88878","137.8047","38.19746","64.79265","0","0.1792033","-79.98325","21.20246","20.77774","20.9901","38.19746","190.6935","275.3948","6.397639","6.397639","0","46.50391","9.325",
"14.11.2002 20:00:00","-4.595605","0","0.4033109","-43.32024","0","32.55662","-0.4390886","8.939299","5.288878","113.2114","24.97526","15.14452","0","3.443364","-17.21646","21.02225","20.65842","20.84033","24.97526","118.5003","174.5266","10.51682","10.51682","0","31.05112","8.7875",
"14.11.2002 21:00:00","-6.098286","0","0.40971","-44.50584","0","32.09743","-0.4898716","15.05903","5.288878","113.2114","13.2222","15.22665","0","8.93201","-17.32099","20.72904","20.54044","20.63474","13.2222","118.5003","162.7736","17.7165","17.7165","0","31.05112","8.225",
"14.11.2002 22:00:00","-7.15004","0","0.445487","-45.88565","0","31.30837","-0.5311996","20.40915","5.288878","113.2114","13.2222","19.15693","0","10.57041","-20.462","20.54429","20.44278","20.49353","13.2222","118.5003","170.5364","24.01076","24.01076","0","38.8139","7.6875",
"14.11.2002 23:00:00","-7.700064","0","0.4486513","-47.48948","0","31.20117","-0.5783728","69.27053","5.288878","2.732587","13.2222","19.27087","0","39.50247","-1.335753","20.36489","20.20723","20.28606","13.2222","8.021465","60.05757","81.49475","81.49475","0","38.8139","7.1875",
"15.11.2002","-6.849704","0","0.4417851","-45.22245","0","32.95505","-0.7000145","0","5.288878","2.732587","3.819746","20.27127","0","0","-29.43141","19.23473","19.9496","19.59216","3.819745","8.021465","50.65511","0","0","0","38.8139","6.625",
"15.11.2002 01:00:00","-5.900217","0","0.4378889","-44.37557","0","33.40476","-0.867433","1.087563","0","0","3.819746","21.18289","0","0","-27.64777","18.40429","19.65534","19.02981","3.819745","0","42.63365","1.279486","1.279486","0","38.8139","6.025",
"15.11.2002 02:00:00","-6.306455","0","0.4440901","-47.07088","0","32.34602","-0.9319048","6.279173","0","0","3.819746","21.37023","0","0.2030657","-23.85295","18.16074","19.45073","18.80573","3.819745","0","42.63365","7.387262","7.387262","0","38.8139","5.3",
"15.11.2002 03:00:00","-6.718003","0","0.4514589","-50.36721","0","31.62522","-0.9762526","12.07235","0","0","3.819746","21.48367","0","4.51897","-23.73141","17.98029","19.28923","18.63476","3.819745","0","42.63365","14.20277","14.20277","0","38.8139","4.5625",
"15.11.2002 04:00:00","-6.45328","0","0.456696","-53.19452","0","30.72319","-1.008713","20.03353","0","0","3.819746","21.57354","0","12.1946","-24.35657","17.88319","19.15641","18.5198","3.819745","0","42.63365","23.56885","23.56885","0","38.8139","4.05",
"15.11.2002 05:00:00","-6.064993","0","0.4598732","-55.41507","0","30.07812","-1.032081","26.47021","0","0","3.819746","21.64238","0","18.40375","-24.84091","17.81746","19.04797","18.43272","3.819745","0","42.63365","31.14143","31.14143","0","38.8139","3.65",
"15.11.2002 06:00:00","-13.6328","0","0.4947595","-68.39723","0","26.19219","-0.8382577","197.0774","0","0","3.819746","19.89265","0","156.0428","-4.111794","19.94547","19.11687","19.53117","3.819745","0","42.63365","231.8557","231.8557","0","38.8139","3.3125",
"15.11.2002 07:00:00","-2.960029","0","0.4726102","-82.69196","0","24.34138","-0.6702268","141.7559","0","110.4788","13.2222","15.43888","0","111.1","-5.533651","20.79331","19.42108","20.1072","13.2222","110.4788","154.7521","166.7717","166.7717","0","31.05112","3.0125",
"15.11.2002 08:00:00","-2.880361","0","0.5749872","-83.92855","0","24.33163","-0.6297421","111.1124","52.88878","77.1001","38.19746","28.6253","10.37192","57.08162","-2.311227","20.8","19.61881","20.20941","38.19746","129.9889","196.6256","130.7204","130.7204","0","28.43927","2.8375",
"15.11.2002 09:00:00","-2.796338","0","0.6653839","-77.99967","0","25.37551","-0.592964","106.7359","52.88878","77.1001","26.44439","41.81172","52.8496","41.37009","-11.42828","20.8","19.94982","20.37491","26.44439","129.9889","182.2607","125.5716","125.5716","0","25.82742","3.55",
"15.11.2002 10:00:00","-2.705703","0","0.6513438","-69.62332","0","26.89108","-0.5555015","79.51335","52.88878","77.1001","26.44439","41.8114","90.6499","32.04901","-24.11725","20.80346","20.24356","20.52351","26.44439","129.9889","182.2607","93.54512","93.54512","0","25.82742","4.6875",
"15.11.2002 11:00:00","-2.806021","0","0.6393456","-62.57575","0","27.90671","-0.5167184","52.44241","52.88878","77.1001","26.44439","41.79871","103.0927","21.8156","-36.22826","20.83956","20.52972","20.68464","26.44439","129.9889","182.2607","61.69695","61.69695","0","25.82742","5.725",
"15.11.2002 12:00:00","-3.010111","0","0.7961652","-57.26869","0","28.98597","-0.4833885","40.7534","52.88878","77.1001","38.19746","62.65865","102.9687","11.9854","-66.02561","20.89629","20.73227","20.81428","38.19746","129.9889","206.9275","47.94518","47.94518","0","38.74113","6.5375",
"15.11.2002 13:00:00","-2.990575","0","0.8221844","-53.67541","0","30.11876","-0.4614931","29.1317","52.88878","77.1001","38.19746","66.47358","101.9078","9.282116","-77.3433","20.91021","20.84968","20.87995","38.19746","129.9889","214.6902","34.27258","34.27258","0","46.50391","7.1125",
"15.11.2002 14:00:00","-2.855824","0","0.7871124","-52.17736","0","30.8078","-0.457428","28.58558","52.88878","77.1001","26.44439","62.65303","93.83843","12.27122","-72.79015","20.88192","20.86696","20.87444","26.44439","129.9889","195.1744","33.63009","33.63009","0","38.74113","7.3625",
"15.11.2002 15:00:00","-2.496882","0","0.6212417","-52.47642","0","30.6891","-0.4589307","20.81281","52.88878","77.1001","26.44439","41.55887","72.57063","13.86348","-52.92554","20.92616","20.81558","20.87087","26.44439","129.9889","182.2607","24.48567","24.48567","0","25.82742","7.4",
"15.11.2002 16:00:00","-2.65785","0","0.6243689","-53.97073","0","30.60837","-0.4883472","32.82689","52.88878","77.1001","26.44439","41.69954","45.97857","21.00719","-48.85876","20.85076","20.58768","20.71922","26.44439","129.9889","182.2607","38.61987","38.61987","0","25.82742","7.0875",
"15.11.2002 17:00:00","-2.648097","0","0.8007656","-58.90639","0","30.59761","-0.5164673","60.84885","52.88878","77.1001","38.19746","62.70107","4.408977","20.98618","-56.16683","20.82071","20.37362","20.59717","38.19746","129.9889","206.9275","71.58688","71.58688","0","38.74113","6.3375",
"15.11.2002 18:00:00","-2.582789","0","0.9725909","-61.87966","0","30.6748","-0.5279326","88.87241","52.88878","77.1001","38.19746","83.61942","0","22.50173","-65.89214","20.80065","20.28793","20.54429","38.19746","129.9889","219.8412","104.5558","104.5558","0","51.65483","5.875",
"15.11.2002 19:00:00","-2.97068","0","0.8428047","-63.79177","0","31.05214","-0.5169948","58.26957","52.88878","137.8047","38.19746","66.53587","0","12.13244","-61.99724","20.8636","20.32158","20.59259","38.19746","190.6935","275.3948","68.55244","68.55244","0","46.50391","5.6125",
"15.11.2002 20:00:00","-7.406056","0","0.4429042","-61.12735","0","31.75018","-0.5481541","29.72808","5.288878","113.2114","24.97526","15.36548","0","16.35221","-14.96144","20.54612","20.20207","20.3741","24.97526","118.5003","174.5266","34.97422","34.97422","0","31.05112","5.375",
"15.11.2002 21:00:00","-9.954049","0","0.4449149","-60.09631","0","32.04144","-0.5911421","41.02668","5.288878","113.2114","13.2222","15.38741","0","22.45047","-10.15812","20.31001","20.09304","20.20152","13.2222","118.5003","162.7736","48.26667","48.26667","0","31.05112","5.1125",
"15.11.2002 22:00:00","-11.41615","0","0.4801503","-60.18229","0","31.84208","-0.6208497","48.01338","5.288878","113.2114","13.2222","19.26794","0","24.08577","-12.44671","20.16763","20.00419","20.08591","13.2222","118.5003","170.5364","56.48633","56.48633","0","38.8139","4.875",
"15.11.2002 23:00:00","-12.39764","0","0.4824925","-60.82329","0","31.32846","-0.6583037","99.54221","5.288878","2.732587","13.2222","19.29424","0","62.67781","0","20.07033","19.7813","19.92581","13.2222","8.021465","60.05757","117.1085","117.1085","0","38.8139","4.6125",
"16.11.2002","-10.35703","0","0.465865","-54.68489","0","33.64423","-0.7999521","3.031462","5.288878","2.732587","3.819746","20.53912","0","1.0334","-31.71244","18.6911","19.51979","19.10545","3.819745","8.021465","50.65511","3.566426","3.566426","0","38.8139","4.375",
"16.11.2002 01:00:00","-7.009696","0","0.45307","-51.42063","0","35.17488","-0.9618421","16.21699","0","0","3.819746","21.45181","0","8.500305","-24.23651","17.98167","19.24359","18.61263","3.819745","0","42.63365","19.0788","19.0788","0","38.8139","4.3",
"16.11.2002 02:00:00","-6.264562","0","0.4508275","-50.70219","0","35.69965","-0.9925063","20.53109","0","0","3.819746","21.56871","0","12.84836","-23.86274","17.8865","19.0906","18.48855","3.819745","0","42.63365","24.15422","24.15422","0","38.8139","4.3625",
"16.11.2002 03:00:00","-5.803265","0","0.4490594","-49.95146","0","36.14226","-1.009217","23.12772","0","0","3.819746","21.63318","0","15.50291","-23.53741","17.83053","18.98464","18.40759","3.819745","0","42.63365","27.20908","27.20908","0","38.8139","4.4625",
"16.11.2002 04:00:00","-5.536474","0","0.4479817","-49.3319","0","36.27802","-1.021662","25.39545","0","0","3.819746","21.67363","0","17.51432","-22.95343","17.79506","18.90206","18.34856","3.819745","0","42.63365","29.87699","29.87699","0","38.8139","4.5625",
"16.11.2002 05:00:00","-5.43799","0","0.4459206","-48.55594","0","36.20044","-1.031376","27.4789","0","0","3.819746","21.69403","0","18.85051","-21.9328","17.77781","18.83455","18.30618","3.819745","0","42.63365","32.32811","32.32811","0","38.8139","4.6625",
"16.11.2002 06:00:00","-12.8491","0","0.4771917","-58.41484","0","31.84989","-0.8265859","192.4616","0","0","3.819746","19.89802","0","153.9683","-3.668288","19.94514","18.93819","19.44167","3.819745","0","42.63365","226.4254","226.4254","0","38.8139","4.7",
"16.11.2002 07:00:00","-2.763988","0","0.4515347","-69.78292","0","29.97637","-0.6536568","132.3025","0","110.4788","13.2222","15.43888","0","103.7471","-4.616754","20.7937","19.26449","20.02909","13.2222","110.4788","154.7521","155.6499","155.6499","0","31.05112","4.7",
"16.11.2002 08:00:00","-2.670858","0","0.5515075","-69.22491","0","30.12844","-0.6124945","96.26808","52.88878","77.1001","38.19746","28.6253","3.154187","47.30163","-1.296228","20.8","19.45864","20.12932","38.19746","129.9889","196.6256","113.2566","113.2566","0","28.43927","4.7625",
"16.11.2002 09:00:00","-2.627969","0","0.647365","-66.14937","0","30.99648","-0.5947223","104.1466","52.88878","77.1001","26.44439","41.81172","18.04212","48.70559","-13.94804","20.8","19.60247","20.20124","26.44439","129.9889","182.2607","122.5254","122.5254","0","25.82742","5.175",
"16.11.2002 10:00:00","-2.563822","0","0.6392381","-61.59351","0","31.78877","-0.5751268","88.47217","52.88878","77.1001","26.44439","41.81172","34.40565","42.49801","-20.3681","20.8","19.75538","20.27769","26.44439","129.9889","182.2607","104.0849","104.0849","0","25.82742","5.8375",
"16.11.2002 11:00:00","-2.496123","0","0.6311189","-57.05331","0","32.32214","-0.5577044","73.69794","52.88878","77.1001","26.44439","41.81172","46.86618","37.3113","-26.72283","20.8","19.89693","20.34846","26.44439","129.9889","182.2607","86.70345","86.70345","0","25.82742","6.5375",
"16.11.2002 12:00:00","-2.437001","0","0.7910899","-53.36879","0","32.69132","-0.5428299","66.2589","52.88878","77.1001","38.19746","62.71758","54.18705","24.07632","-48.50997","20.80031","20.02704","20.41367","38.19746","129.9889","206.9275","77.95166","77.95166","0","38.74113","7.1125",
"16.11.2002 13:00:00","-2.385767","0","0.8180246","-50.5594","0","33.11777","-0.5309803","58.03651","52.88878","77.1001","38.19746","66.577","57.31491","20.12832","-55.83183","20.8","20.12256","20.46128","38.19746","129.9889","214.6902","68.27824","68.27824","0","46.50391","7.55",
"16.11.2002 14:00:00","-2.358662","0","0.7821065","-48.90224","0","33.38191","-0.5257873","58.21764","52.88878","77.1001","26.44439","62.71758","50.91379","27.00747","-54.56777","20.8","20.15663","20.47831","26.44439","129.9889","195.1744","68.49133","68.49133","0","38.74113","7.825",
"16.11.2002 15:00:00","-2.346645","0","0.6136708","-48.38457","0","33.31924","-0.5289093","44.89819","52.88878","77.1001","26.44439","41.81172","36.4883","29.95357","-41.90184","20.8","20.12602","20.46301","26.44439","129.9889","182.2607","52.82139","52.82139","0","25.82742","7.9",
"16.11.2002 16:00:00","-2.363407","0","0.6157176","-49.23417","0","33.21072","-0.5358815","50.03625","52.88878","77.1001","26.44439","41.81172","18.57465","32.47391","-39.85088","20.8","20.06152","20.43076","26.44439","129.9889","182.2607","58.86618","58.86618","0","25.82742","7.775",
"16.11.2002 17:00:00","-2.385306","0","0.785589","-51.23338","0","33.60435","-0.5415775","62.97306","52.88878","77.1001","38.19746","62.71758","2.164319","26.3519","-52.22047","20.8","20.00163","20.40082","38.19746","129.9889","206.9275","74.08595","74.08595","0","38.74113","7.3875",
"16.11.2002 18:00:00","-2.429402","0","0.9578567","-53.81781","0","35.50742","-0.5563992","105.5494","52.88878","77.1001","38.19746","83.62344","0","35.9876","-53.0419","20.8","19.76066","20.28033","38.19746","129.9889","219.8412","124.1758","124.1758","0","51.65483","6.95",
"16.11.2002 19:00:00","-2.52552","0","0.8240999","-53.78307","0","37.22728","-0.5302315","59.31695","52.88878","137.8047","38.19746","66.57188","0","16.45028","-55.23526","20.81674","19.9063","20.36152","38.19746","190.6935","275.3948","69.78465","69.78465","0","46.50391","6.9875",
"16.11.2002 20:00:00","-6.61624","0","0.4222529","-50.51902","0","38.56177","-0.5396922","28.77314","5.288878","113.2114","24.97526","15.39178","0","15.12446","-11.78552","20.5331","19.93233","20.23271","24.97526","118.5003","174.5266","33.85075","33.85075","0","31.05112","6.975",
"16.11.2002 21:00:00","-8.974529","0","0.4230062","-48.82327","0","38.74128","-0.5788764","38.45633","5.288878","113.2114","13.2222","15.40475","0","22.30941","-9.478919","20.30584","19.85638","20.08111","13.2222","118.5003","162.7736","45.24276","45.24276","0","31.05112","6.8375",
"16.11.2002 22:00:00","-9.899555","0","0.4556829","-48.26134","0","38.62061","-0.6007516","42.70823","5.288878","113.2114","13.2222","19.27945","0","22.3203","-11.83487","20.20576","19.79681","20.00129","13.2222","118.5003","170.5364","50.24498","50.24498","0","38.8139","6.7375",
"16.11.2002 23:00:00","-10.57129","0","0.456325","-48.09443","0","38.35464","-0.6313202","93.49413","5.288878","2.732587","13.2222","19.29558","0","61.12047","0","20.13317","19.59876","19.86596","13.2222","8.021465","60.05757","109.9931","109.9931","0","38.8139","6.6375",
"17.11.2002","-7.877051","0","0.4364836","-41.75822","0","41.33872","-0.7808068","0.023354","5.288878","2.732587","3.819746","20.58039","0","0","-28.67826","18.69941","19.3563","19.02786","3.819745","8.021465","50.65511","0.027475","0.027475","0","38.8139","6.5375",
"17.11.2002 01:00:00","-6.200679","0","0.4291802","-39.68048","0","42.36842","-0.9246916","7.070138","0","0","3.819746","21.35955","0","0.9219481","-21.28939","18.05499","19.10299","18.57899","3.819745","0","42.63365","8.317809","8.317809","0","38.8139","6.375",
"17.11.2002 02:00:00","-5.616917","0","0.4282898","-39.88245","0","42.11078","-0.9754909","12.2144","0","0","3.819746","21.56817","0","5.548672","-20.83555","17.88652","18.93815","18.41233","3.819745","0","42.63365","14.36989","14.36989","0","38.8139","6.175",
"17.11.2002 03:00:00","-5.206429","0","0.4288948","-40.69308","0","41.77681","-0.9981676","16.83186","0","0","3.819746","21.64171","0","9.83483","-20.76797","17.82068","18.83007","18.32537","3.819745","0","42.63365","19.80219","19.80219","0","38.8139","5.975",
"17.11.2002 04:00:00","-5.108295","0","0.4296761","-41.3068","0","41.75109","-1.012046","21.16075","0","0","3.819746","21.68072","0","13.0728","-19.89408","17.78839","18.74675","18.26757","3.819745","0","42.63365","24.895","24.895","0","38.8139","5.8375",
"17.11.2002 05:00:00","-5.087224","0","0.4313251","-41.9215","0","41.6376","-1.022768","24.99248","0","0","3.819746","21.70572","0","15.94955","-19.08996","17.76402","18.67446","18.21924","3.819745","0","42.63365","29.40292","29.40292","0","38.8139","5.7375",
"17.11.2002 06:00:00","-12.33068","0","0.4649341","-51.85811","0","36.28206","-0.8189481","191.1137","0","0","3.819746","19.90332","0","154.497","-3.370387","19.94442","18.77604","19.36023","3.819745","0","42.63365","224.8397","224.8397","0","38.8139","5.7",
"17.11.2002 07:00:00","-2.664158","0","0.4409865","-63.41587","0","33.70374","-0.6475112","133.0343","0","110.4788","13.2222","15.43888","0","104.3062","-2.732095","20.79434","19.10125","19.94779","13.2222","110.4788","154.7521","156.5109","156.5109","0","31.05112","5.6375",
"17.11.2002 08:00:00","-2.599466","0","0.5431403","-63.7597","0","32.84573","-0.6115828","97.02348","52.88878","77.1001","38.19746","28.62529","3.404168","49.46833","0","20.8","19.29352","20.04676","38.19746","129.9889","196.6256","114.1453","114.1453","0","28.43927","5.6",
"17.11.2002 09:00:00","-2.551893","0","0.6385754","-60.91273","0","32.63795","-0.5994468","103.2841","52.88878","77.1001","26.44439","41.81172","20.54145","53.44107","-15.84292","20.8","19.44585","20.12292","26.44439","129.9889","182.2607","121.5107","121.5107","0","25.82742","5.975",
"17.11.2002 10:00:00","-2.478148","0","0.6291698","-56.31051","0","32.81026","-0.5814615","85.56625","52.88878","77.1001","26.44439","41.81172","43.45568","45.89815","-22.9837","20.8","19.62565","20.21283","26.44439","129.9889","182.2607","100.6662","100.6662","0","25.82742","6.6375",
"17.11.2002 11:00:00","-2.407525","0","0.6204283","-52.10813","0","33.14524","-0.5625667","69.22012","52.88878","77.1001","26.44439","41.81172","61.68748","38.6183","-29.12384","20.8","19.80164","20.30082","26.44439","129.9889","182.2607","81.43545","81.43545","0","25.82742","7.275",
"17.11.2002 12:00:00","-2.334797","0","0.7786363","-48.18763","0","33.92868","-0.5435074","58.04861","52.88878","77.1001","38.19746","62.71758","70.77643","24.01286","-51.43761","20.8","19.96039","20.3802","38.19746","129.9889","206.9275","68.29247","68.29247","0","38.74113","7.875",
"17.11.2002 13:00:00","-2.293256","0","0.8061898","-45.71561","0","35.06336","-0.5269935","49.76847","52.88878","77.1001","38.19746","66.5773","70.85957","20.00101","-58.61539","20.8","20.06254","20.43127","38.19746","129.9889","214.6902","58.55114","58.55114","0","46.50391","8.2875",
"17.11.2002 14:00:00","-2.276209","0","0.7715446","-44.49166","0","35.71602","-0.5196837","51.3741","52.88878","77.1001","26.44439","62.71758","60.8269","27.23401","-56.86325","20.8","20.08987","20.44493","26.44439","129.9889","195.1744","60.44012","60.44012","0","38.74113","8.525",
"17.11.2002 15:00:00","-2.242558","0","0.6050491","-44.34845","0","35.63609","-0.5227997","41.0522","52.88878","77.1001","26.44439","41.78943","42.91883","30.73355","-43.38832","20.80321","20.04699","20.4251","26.44439","129.9889","182.2607","48.2967","48.2967","0","25.82742","8.6",
"17.11.2002 16:00:00","-2.302358","0","0.6081975","-45.56396","0","34.97502","-0.534224","47.55752","52.88878","77.1001","26.44439","41.80894","21.48601","34.07356","-40.99755","20.80003","19.96827","20.38415","26.44439","129.9889","182.2607","55.95004","55.95004","0","25.82742","8.4125",
"17.11.2002 17:00:00","-2.341114","0","0.7798913","-47.75879","0","34.36986","-0.5456728","60.11899","52.88878","77.1001","38.19746","62.71758","2.370627","28.49543","-52.58317","20.8","19.89294","20.34647","38.19746","129.9889","206.9275","70.72823","70.72823","0","38.74113","8.05",
"17.11.2002 18:00:00","-2.37453","0","0.9507607","-49.73783","0","34.11053","-0.5501698","80.07219","52.88878","77.1001","38.19746","83.62344","0","28.37135","-63.69427","20.8","19.87136","20.33568","38.19746","129.9889","219.8412","94.20258","94.20258","0","51.65483","7.7125",
"17.11.2002 19:00:00","-2.538824","0","0.8184814","-51.24454","0","34.54836","-0.5397209","48.04015","52.88878","137.8047","38.19746","66.55904","0","14.32733","-61.17945","20.82866","19.93882","20.38374","38.19746","190.6935","275.3948","56.51783","56.51783","0","46.50391","7.4125",
"17.11.2002 20:00:00","-6.323475","0","0.4161074","-48.78997","0","36.11132","-0.564167","30.73974","5.288878","113.2114","24.97526","15.40308","0","16.67412","-10.9801","20.5271","19.8441","20.1856","24.97526","118.5003","174.5266","36.16439","36.16439","0","31.05112","7.175",
"17.11.2002 21:00:00","-8.743443","0","0.4212081","-48.61016","0","36.97873","-0.6013901","41.99417","5.288878","113.2114","13.2222","15.42237","0","24.88214","-8.441302","20.2951","19.74738","20.02124","13.2222","118.5003","162.7736","49.4049","49.4049","0","31.05112","6.85",
"17.11.2002 22:00:00","-10.19354","0","0.4573264","-48.95976","0","37.12621","-0.6268329","48.77781","5.288878","113.2114","13.2222","19.29816","0","26.05812","-9.81626","20.16917","19.67139","19.92028","13.2222","118.5003","170.5364","57.38565","57.38565","0","38.8139","6.575",
"17.11.2002 23:00:00","-11.09839","0","0.4595625","-49.36687","0","37.21062","-0.6557953","101.6096","5.288878","2.732587","13.2222","19.2986","0","68.64578","0","20.10044","19.46469","19.78256","13.2222","8.021465","60.05757","119.5407","119.5407","0","38.8139","6.375",
"18.11.2002","-8.886154","0","0.4448811","-44.39598","0","40.18713","-0.7955535","1.987491","5.288878","2.732587","3.819746","20.56947","0","0.5813121","-28.47104","18.73507","19.21637","18.97572","3.819745","8.021465","50.65511","2.338225","2.338225","0","38.8139","6.1125",
"18.11.2002 01:00:00","-5.898454","0","0.4361138","-42.51416","0","41.61128","-0.9638435","14.22152","0","0","3.819746","21.50005","0","7.357372","-21.45474","17.89329","18.9355","18.4144","3.819745","0","42.63365","16.73121","16.73121","0","38.8139","5.8125",
"18.11.2002 02:00:00","-5.18835","0","0.4386533","-44.43177","0","40.86026","-1.023916","28.1446","0","0","3.819746","21.69225","0","18.60912","-19.34455","17.75083","18.67734","18.21408","3.819745","0","42.63365","33.11129","33.11129","0","38.8139","5.3875",
"18.11.2002 03:00:00","-5.099852","0","0.4400224","-45.5896","0","40.38879","-1.042068","30.76364","0","0","3.819746","21.77508","0","20.07979","-18.6277","17.70603","18.62897","18.1675","3.819745","0","42.63365","36.19252","36.19252","0","38.8139","5.1375",
"18.11.2002 04:00:00","-5.106079","0","0.4421749","-46.32228","0","39.79612","-1.053196","34.77294","0","0","3.819746","21.77854","0","23.24617","-17.95707","17.6896","18.55058","18.12009","3.819745","0","42.63365","40.90934","40.90934","0","38.8139","5.0375",
"18.11.2002 05:00:00","-5.066686","0","0.4438535","-47.22793","0","39.32835","-1.06663","39.152","0","0","3.819746","21.80596","0","26.39573","-17.01913","17.66427","18.47595","18.07011","3.819745","0","42.63365","46.06118","46.06118","0","38.8139","4.875",
