"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"18.11.2002 06:00:00","-12.9456","0","0.480006","-58.71083","0","34.12544","-0.8534043","215.4477","0","0","3.819746","19.92844","0","176.4919","-3.71768","19.93908","18.58587","19.26248","3.819745","0","42.63365","253.4679","253.4679","0","38.8139","4.7375",
"18.11.2002 07:00:00","-2.788075","0","0.4540955","-70.57383","0","32.16657","-0.6748981","154.2706","0","110.4788","13.2222","15.43888","0","121.3878","-0.4383028","20.79352","18.92806","19.86079","13.2222","110.4788","154.7521","181.4948","181.4948","0","31.05112","4.6375",
"18.11.2002 08:00:00","-2.703119","0","0.5554113","-70.75001","0","32.53269","-0.6317354","118.749","52.88878","77.1001","38.19746","28.6253","3.406007","67.93203","0","20.8","19.12858","19.96429","38.19746","129.9889","196.6256","139.7048","139.7048","0","28.43927","4.6",
"18.11.2002 09:00:00","-2.667848","0","0.6523477","-68.31619","0","33.3738","-0.6135422","127.0196","52.88878","77.1001","26.44439","41.81172","20.04481","64.9482","-8.580606","20.8","19.27805","20.03903","26.44439","129.9889","182.2607","149.4348","149.4348","0","25.82742","4.9125",
"18.11.2002 10:00:00","-2.623816","0","0.6466101","-64.89674","0","34.21406","-0.5920923","111.5686","52.88878","77.1001","26.44439","41.81172","39.89195","58.29481","-15.05974","20.8","19.44382","20.12191","26.44439","129.9889","182.2607","131.2572","131.2572","0","25.82742","5.4125",
"18.11.2002 11:00:00","-2.567052","0","0.6399029","-61.39272","0","34.53463","-0.573954","96.85896","52.88878","77.1001","26.44439","41.81172","56.51759","51.46363","-20.63387","20.8","19.6072","20.2036","26.44439","129.9889","182.2607","113.9517","113.9517","0","25.82742","5.9125",
"18.11.2002 12:00:00","-2.506261","0","0.7998107","-57.61203","0","35.24009","-0.5521582","87.56036","52.88878","77.1001","38.19746","62.71758","76.07198","33.61245","-41.2326","20.8","19.79298","20.29649","38.19746","129.9889","206.9275","103.0122","103.0122","0","38.74113","6.475",
"18.11.2002 13:00:00","-2.45951","0","0.8269165","-54.60021","0","35.75701","-0.5358549","77.29644","52.88878","77.1001","38.19746","66.5773","80.52368","27.2662","-48.20191","20.8","19.92396","20.36198","38.19746","129.9889","214.6902","90.93699","90.93699","0","46.50391","6.95",
"18.11.2002 14:00:00","-2.44591","0","0.7922887","-53.40665","0","35.94429","-0.5348803","80.55058","52.88878","77.1001","26.44439","62.71758","56.6506","36.86115","-46.71956","20.8","19.9171","20.35855","26.44439","129.9889","195.1744","94.76539","94.76539","0","38.74113","7.1625",
"18.11.2002 15:00:00","-2.439553","0","0.6245968","-53.43272","0","35.74392","-0.5413452","68.18098","52.88878","77.1001","26.44439","41.81172","37.4375","42.03884","-34.24881","20.8","19.86168","20.33084","26.44439","129.9889","182.2607","80.21292","80.21292","0","25.82742","7.1375",
"18.11.2002 16:00:00","-2.46228","0","0.6272656","-54.87177","0","35.73056","-0.5490389","75.14671","52.88878","77.1001","26.44439","41.81172","18.9938","46.01514","-32.30034","20.8","19.7888","20.2944","26.44439","129.9889","182.2607","88.40789","88.40789","0","25.82742","6.9125",
"18.11.2002 17:00:00","-2.508296","0","0.799308","-57.36213","0","35.86357","-0.5554119","91.23841","52.88878","77.1001","38.19746","62.71758","1.919387","38.44487","-41.8625","20.8","19.72163","20.26081","38.19746","129.9889","206.9275","107.3393","107.3393","0","38.74113","6.55",
"18.11.2002 18:00:00","-2.527057","0","0.9682227","-58.65635","0","36.3517","-0.5545512","112.1877","52.88878","77.1001","38.19746","83.62344","0","37.61475","-53.6321","20.8","19.71055","20.25527","38.19746","129.9889","219.8412","131.9855","131.9855","0","51.65483","6.3375",
"18.11.2002 19:00:00","-2.540791","0","0.8350424","-59.3099","0","37.11485","-0.5430911","72.70305","52.88878","137.8047","38.19746","66.57721","0","20.8256","-51.67848","20.80044","19.78105","20.29074","38.19746","190.6935","275.3948","85.533","85.533","0","46.50391","6.2375",
"18.11.2002 20:00:00","-7.403439","0","0.4317009","-55.07987","0","38.34117","-0.5783853","42.15855","5.288878","113.2114","24.97526","15.43573","0","24.37125","-9.045743","20.42058","19.67848","20.04953","24.97526","118.5003","174.5266","49.59829","49.59829","0","31.05112","6.1375",
"18.11.2002 21:00:00","-10.05529","0","0.431859","-52.98275","0","38.73991","-0.6200708","53.57743","5.288878","113.2114","13.2222","15.43758","0","31.45014","-4.871673","20.2037","19.58512","19.89441","13.2222","118.5003","162.7736","63.03227","63.03227","0","31.05112","6.0375",
"18.11.2002 22:00:00","-11.39825","0","0.4650057","-52.24876","0","38.72442","-0.6424001","59.24278","5.288878","113.2114","13.2222","19.2986","0","31.6292","-6.367293","20.097","19.51744","19.80722","13.2222","118.5003","170.5364","69.6974","69.6974","0","38.8139","5.9375",
"18.11.2002 23:00:00","-12.23468","0","0.4656338","-52.03483","0","38.68222","-0.6710382","111.3342","5.288878","2.732587","13.2222","19.2986","0","77.14699","0","20.03209","19.31714","19.67461","13.2222","8.021465","60.05757","130.9814","130.9814","0","38.8139","5.8375",
"19.11.2002","-9.517736","0","0.4470254","-45.65142","0","42.03191","-0.8160739","4.954291","5.288878","2.732587","3.819746","20.63204","0","2.976221","-28.55338","18.60552","19.06973","18.83762","3.819745","8.021465","50.65511","5.828578","5.828578","0","38.8139","5.7375",
"19.11.2002 01:00:00","-5.653604","0","0.4342437","-42.80973","0","43.86645","-0.9765508","19.31901","0","0","3.819746","21.55995","0","12.14091","-21.27794","17.84148","18.80242","18.32195","3.819745","0","42.63365","22.72824","22.72824","0","38.8139","5.7",
"19.11.2002 02:00:00","-5.065151","0","0.4322767","-42.44748","0","43.73801","-1.017223","25.32376","0","0","3.819746","21.71931","0","16.21779","-19.07214","17.74415","18.65008","18.19711","3.819745","0","42.63365","29.79266","29.79266","0","38.8139","5.7",
"19.11.2002 03:00:00","-4.954537","0","0.4305221","-42.16664","0","43.90081","-1.031523","29.01149","0","0","3.819746","21.75857","0","18.60898","-17.68232","17.71058","18.55632","18.13345","3.819745","0","42.63365","34.13116","34.13116","0","38.8139","5.7",
"19.11.2002 04:00:00","-4.868955","0","0.4284694","-41.61383","0","44.22275","-1.040286","31.19387","0","0","3.819746","21.78196","0","20.11167","-16.80233","17.68933","18.48565","18.08749","3.819745","0","42.63365","36.69868","36.69868","0","38.8139","5.7625",
"19.11.2002 05:00:00","-4.825356","0","0.4279572","-41.39698","0","44.56255","-1.04692","33.22985","0","0","3.819746","21.79868","0","21.6298","-16.15319","17.67266","18.42516","18.04891","3.819745","0","42.63365","39.09394","39.09394","0","38.8139","5.8",
"19.11.2002 06:00:00","-12.22866","0","0.4605611","-50.79555","0","39.29815","-0.8299837","205.2142","0","0","3.819746","19.92646","0","168.6332","-3.591172","19.94018","18.54659","19.24339","3.819745","0","42.63365","241.4285","241.4285","0","38.8139","5.8625",
"19.11.2002 07:00:00","-2.622854","0","0.4333594","-61.18296","0","37.6796","-0.6474935","143.5708","0","110.4788","13.2222","15.43888","0","112.6846","-0.2144846","20.79393","18.89386","19.8439","13.2222","110.4788","154.7521","168.9068","168.9068","0","31.05112","5.9",
"19.11.2002 08:00:00","-2.554785","0","0.5349541","-61.33982","0","38.58942","-0.5997826","105.4803","52.88878","77.1001","38.19746","28.6253","6.388401","58.73814","0","20.8","19.10752","19.95376","38.19746","129.9889","196.6256","124.0944","124.0944","0","28.43927","5.9",
"19.11.2002 09:00:00","-2.441989","0","0.6218919","-54.45329","0","39.94051","-0.5586323","88.64421","52.88878","77.1001","26.44439","41.81172","37.10678","46.34052","-19.30587","20.8","19.45677","20.12839","26.44439","129.9889","182.2607","104.2873","104.2873","0","25.82742","6.9",
"19.11.2002 10:00:00","-2.18219","0","0.5925691","-41.50315","0","41.54334","-0.4894412","30.71435","52.88878","77.1001","26.44439","41.79291","89.3445","18.71889","-40.23974","20.84519","20.04413","20.44466","26.44439","129.9889","182.2607","36.13453","36.13453","0","25.82742","9",
"19.11.2002 11:00:00","-0.148311","0","0.5633587","-31.60943","0","42.29445","-0.4006043","7.629786","52.88878","77.1001","26.44439","40.35855","122.8258","3.767428","-42.08013","21.19435","20.53183","20.86309","26.44439","129.9889","182.2607","8.976219","8.976219","0","25.82742","11.275",
"19.11.2002 12:00:00","1.044895","0","0.7084687","-24.94625","0","43.87303","-0.3105622","0","52.88878","77.1001","38.19746","57.75412","126.7502","0","-62.27527","21.56981","20.83899","21.2044","38.19746","129.9889","206.9275","0","0","0","38.74113","13.0375",
"19.11.2002 13:00:00","2.003233","0","0.7307815","-21.98944","0","45.38785","-0.229045","0","52.88878","77.1001","38.19746","59.44247","134.6316","0","-62.46737","21.90382","21.09877","21.5013","38.19746","129.9889","214.6902","0","0","0","46.50391","14.1625",
"19.11.2002 14:00:00","2.72379","0","0.6940129","-20.64078","0","46.26493","-0.1491531","0","52.88878","77.1001","26.44439","53.62773","140.909","0","-57.94313","22.19436","21.40539","21.79988","26.44439","129.9889","195.1744","0","0","0","38.74113","14.9375",
"19.11.2002 15:00:00","3.489333","0","0.5236886","-20.23911","0","47.59522","-0.1647981","0","52.88878","77.1001","26.44439","35.02986","73.92995","0","-38.6279","22.06807","21.18589","21.62698","26.44439","129.9889","182.2607","0","0","0","25.82742","15.075",
"19.11.2002 16:00:00","3.720949","0","0.5289176","-21.51898","0","49.32162","-0.240725","2.697109","52.88878","77.1001","26.44439","35.66026","41.42559","1.941459","-38.96386","21.68557","20.84242","21.264","26.44439","129.9889","182.2607","3.173069","3.173069","0","25.82742","14.5",
"19.11.2002 17:00:00","2.911579","0","0.7287514","-27.22061","0","49.70178","-0.3025301","7.853685","52.88878","77.1001","38.19746","55.36599","4.220673","3.934612","-59.28514","21.42853","20.55346","20.99099","38.19746","129.9889","206.9275","9.23963","9.23963","0","38.74113","13.325",
"19.11.2002 18:00:00","1.646694","0","0.9033778","-28.68813","0","48.85532","-0.3527957","13.90024","52.88878","77.1001","38.19746","76.95506","0","5.906064","-76.22567","21.20876","20.42089","20.81483","38.19746","129.9889","219.8412","16.35322","16.35322","0","51.65483","12.675",
"19.11.2002 19:00:00","1.821553","0","0.7773955","-30.89629","0","47.22232","-0.3451965","2.04734","52.88878","137.8047","38.19746","61.53461","0","0","-67.62801","21.39367","20.45311","20.92339","38.19746","190.6935","275.3948","2.408635","2.408635","0","46.50391","12.475",
"19.11.2002 20:00:00","-0.477592","0","0.3684794","-29.22266","0","47.21155","-0.3600055","1.665594","5.288878","113.2114","24.97526","15.23305","0","0","-14.75933","21.20651","20.37224","20.78937","24.97526","118.5003","174.5266","1.959523","1.959523","0","31.05112","12.2125",
"19.11.2002 21:00:00","-2.849187","0","0.3732402","-28.17074","0","47.49378","-0.4080641","9.184997","5.288878","113.2114","13.2222","15.26747","0","1.764059","-9.285377","20.89964","20.28506","20.59235","13.2222","118.5003","162.7736","10.80588","10.80588","0","31.05112","11.975",
"19.11.2002 22:00:00","-3.925664","0","0.4153059","-28.89453","0","47.01675","-0.4392102","11.80415","5.288878","113.2114","13.2222","19.14667","0","2.671618","-12.10055","20.76115","20.21562","20.48839","13.2222","118.5003","170.5364","13.88724","13.88724","0","38.8139","11.775",
"19.11.2002 23:00:00","-4.357353","0","0.4147606","-28.97418","0","46.78991","-0.4845037","56.72221","5.288878","2.732587","13.2222","19.26533","0","36.23145","-0.94101","20.57477","20.0084","20.29158","13.2222","8.021465","60.05757","66.73201","66.73201","0","38.8139","11.5125",
"20.11.2002","-2.52096","0","0.3925641","-25.05506","0","49.07341","-0.5978013","0","5.288878","2.732587","3.819746","20.16754","0","0","-19.33812","19.5761","19.80865","19.69237","3.819745","8.021465","50.65511","0","0","0","38.8139","11.275",
"20.11.2002 01:00:00","-2.134673","0","0.3830332","-23.38665","0","50.19146","-0.7103262","0","0","0","3.819746","20.7932","0","0","-18.68958","19.00414","19.61299","19.30857","3.819745","0","42.63365","0","0","0","38.8139","10.95",
"20.11.2002 02:00:00","-2.192785","0","0.3849537","-24.16815","0","50.82885","-0.769655","0","0","0","3.819746","21.06167","0","0","-19.14588","18.72744","19.42662","19.07703","3.819745","0","42.63365","0","0","0","38.8139","10.4875",
"20.11.2002 03:00:00","-2.536745","0","0.38959","-25.22984","0","50.92873","-0.8109964","0","0","0","3.819746","21.24038","0","0","-19.72942","18.52173","19.32213","18.92193","3.819745","0","42.63365","0","0","0","38.8139","10.05",
"20.11.2002 04:00:00","-2.851338","0","0.3922179","-25.89279","0","50.38628","-0.8368959","0","0","0","3.819746","21.30997","0","0","-20.15309","18.41489","19.2304","18.82265","3.819745","0","42.63365","0","0","0","38.8139","9.775",
"20.11.2002 05:00:00","-3.126272","0","0.3877029","-25.32604","0","50.09123","-0.8588967","0","0","0","3.819746","21.37221","0","0","-20.31407","18.33059","19.15662","18.7436","3.819745","0","42.63365","0","0","0","38.8139","9.6375",
"20.11.2002 06:00:00","-8.56732","0","0.4212055","-32.82406","0","44.57669","-0.6892301","112.2055","0","0","3.819746","19.81113","0","86.81895","-4.676068","20.17113","19.22207","19.6966","3.819745","0","42.63365","132.0065","132.0065","0","38.8139","9.475",
"20.11.2002 07:00:00","-2.037166","0","0.3939973","-40.57854","0","42.60526","-0.5518062","88.8045","0","110.4788","13.2222","15.43844","0","71.48977","-6.964531","20.81613","19.4979","20.15701","13.2222","110.4788","154.7521","104.4759","104.4759","0","31.05112","9.3375",
"20.11.2002 08:00:00","-2.265453","0","0.5055152","-42.25038","0","43.33719","-0.5177026","40.22684","52.88878","77.1001","38.19746","28.62426","1.34537","25.35658","-21.17724","20.80002","19.65905","20.22953","38.19746","129.9889","196.6256","47.3257","47.3257","0","28.43927","9.2375",
"20.11.2002 09:00:00","-2.31367","0","0.6130359","-42.97673","0","44.03173","-0.5049415","52.29581","52.88878","77.1001","26.44439","41.81172","8.833843","35.27703","-33.6941","20.8","19.75112","20.27556","26.44439","129.9889","182.2607","61.52448","61.52448","0","25.82742","9.2625",
"20.11.2002 10:00:00","-2.391364","0","0.6351686","-46.05418","0","44.07064","-0.4951349","51.42348","52.88878","77.1001","26.44439","41.81172","18.80056","36.24712","-35.06307","20.8","19.83916","20.31958","26.44439","129.9889","182.2607","60.49821","60.49821","0","25.82742","9.3625",
"20.11.2002 11:00:00","-2.431656","0","0.6516567","-48.22088","0","43.59235","-0.4902621","49.15186","52.88878","77.1001","26.44439","41.81172","25.21888","36.69274","-37.30215","20.8","19.91337","20.35668","26.44439","129.9889","182.2607","57.82572","57.82572","0","25.82742","9.4625",
"20.11.2002 12:00:00","-2.298947","0","0.835418","-50.45858","0","43.29432","-0.4839618","46.44883","52.88878","77.1001","38.19746","62.71758","30.20142","26.22837","-53.72534","20.8","19.99902","20.39951","38.19746","129.9889","206.9275","54.64569","54.64569","0","38.74113","9.5625",
"20.11.2002 13:00:00","-2.265877","0","0.8296914","-44.18099","0","43.10143","-0.4798863","38.82737","52.88878","77.1001","38.19746","66.5773","28.37784","18.26542","-58.28376","20.8","20.05508","20.42754","38.19746","129.9889","214.6902","45.67926","45.67926","0","46.50391","9.6",
"20.11.2002 14:00:00","-2.188833","0","0.7692368","-39.87293","0","43.31618","-0.476289","39.624","52.88878","77.1001","26.44439","62.71194","24.14411","24.77032","-58.91535","20.80197","20.08302","20.44249","26.44439","129.9889","195.1744","46.61648","46.61648","0","38.74113","9.6",
"20.11.2002 15:00:00","-1.373235","0","0.5987967","-40.17342","0","43.58337","-0.4680633","36.21731","52.88878","77.1001","26.44439","41.38976","17.68657","26.26118","-40.61101","20.87541","20.08136","20.47838","26.44439","129.9889","182.2607","42.6086","42.6086","0","25.82742","9.6",
"20.11.2002 16:00:00","-1.301043","0","0.60014","-40.93163","0","43.90598","-0.4644608","37.69125","52.88878","77.1001","26.44439","41.14137","8.791044","27.33344","-40.91789","20.88227","20.0618","20.47204","26.44439","129.9889","182.2607","44.34265","44.34265","0","25.82742","9.475",
"20.11.2002 17:00:00","-2.0957","0","0.7658716","-40.45871","0","44.35264","-0.4703452","33.73582","52.88878","77.1001","38.19746","62.3678","1.181013","19.58764","-61.70946","20.81041","20.04903","20.42972","38.19746","129.9889","206.9275","39.68921","39.68921","0","38.74113","9.3375",
"20.11.2002 18:00:00","-2.228208","0","0.9349512","-41.67764","0","44.74839","-0.4845623","59.34245","52.88878","77.1001","38.19746","83.62311","0","24.00611","-68.06861","20.8","19.92498","20.36249","38.19746","129.9889","219.8412","69.81465","69.81465","0","51.65483","9.05",
"20.11.2002 19:00:00","-2.386864","0","0.8087197","-44.80201","0","45.15813","-0.4799759","37.36","52.88878","137.8047","38.19746","66.56578","0","12.4393","-61.52707","20.81773","19.92267","20.3702","38.19746","190.6935","275.3948","43.95295","43.95295","0","46.50391","8.5875",
"20.11.2002 20:00:00","-5.742465","0","0.4056268","-42.32762","0","45.61148","-0.5116988","28.58304","5.288878","113.2114","24.97526","15.41797","0","15.02679","-9.161923","20.53269","19.81303","20.17286","24.97526","118.5003","174.5266","33.62711","33.62711","0","31.05112","8.4625",
"20.11.2002 21:00:00","-7.885467","0","0.4064906","-40.649","0","45.05549","-0.5557506","39.78483","5.288878","113.2114","13.2222","15.43153","0","22.66196","-5.67594","20.3175","19.70634","20.01192","13.2222","118.5003","162.7736","46.80568","46.80568","0","31.05112","8.375",
"20.11.2002 22:00:00","-9.058863","0","0.4410809","-41.12246","0","43.59763","-0.586932","46.14955","5.288878","113.2114","13.2222","19.2986","0","23.47965","-6.561571","20.2169","19.62762","19.92226","13.2222","118.5003","170.5364","54.29359","54.29359","0","38.8139","8.05",
"20.11.2002 23:00:00","-10.63534","0","0.45358","-46.06382","0","42.54401","-0.6265339","104.1424","5.288878","2.732587","13.2222","19.2986","0","72.64414","0","20.12072","19.40606","19.76339","13.2222","8.021465","60.05757","122.5204","122.5204","0","38.8139","7.025",
"21.11.2002","-8.247534","0","0.4349807","-40.04436","0","45.36107","-0.7781661","2.048806","5.288878","2.732587","3.819746","20.58728","0","0.573307","-26.50736","18.66386","19.14521","18.90453","3.819745","8.021465","50.65511","2.41036","2.41036","0","38.8139","6.875",
"21.11.2002 01:00:00","-5.189032","0","0.415512","-34.94319","0","46.19038","-0.9534128","7.563137","0","0","3.819746","21.57981","0","1.41286","-19.22834","17.8802","18.9159","18.39805","3.819745","0","42.63365","8.897809","8.897809","0","38.8139","7.1",
"21.11.2002 02:00:00","-5.294948","0","0.4223231","-37.6226","0","45.45868","-0.9699656","10.25513","0","0","3.819746","21.61781","0","3.824072","-20.02694","17.85558","18.88963","18.3726","3.819745","0","42.63365","12.06486","12.06486","0","38.8139","6.6",
"21.11.2002 03:00:00","-5.148858","0","0.4335935","-42.21475","0","44.82404","-0.9949009","19.45837","0","0","3.819746","21.68817","0","12.0436","-20.61094","17.76839","18.77284","18.27062","3.819745","0","42.63365","22.8922","22.8922","0","38.8139","5.8",
"21.11.2002 04:00:00","-5.156975","0","0.4420824","-45.9182","0","43.90665","-1.017866","28.50676","0","0","3.819746","21.75129","0","19.03114","-19.76488","17.71288","18.66881","18.19084","3.819745","0","42.63365","33.53736","33.53736","0","38.8139","5.1875",
"21.11.2002 05:00:00","-5.176157","0","0.4469095","-48.44696","0","42.93003","-1.036195","35.19897","0","0","3.819746","21.793","0","24.09097","-18.99883","17.67444","18.58578","18.13011","3.819745","0","42.63365","41.41055","41.41055","0","38.8139","4.75",
"21.11.2002 06:00:00","-13.2337","0","0.4857946","-61.54025","0","36.61913","-0.8294327","214.4605","0","0","3.819746","19.92696","0","174.8557","-3.780538","19.9389","18.67847","19.30869","3.819745","0","42.63365","252.3065","252.3065","0","38.8139","4.4125",
"21.11.2002 07:00:00","-2.885183","0","0.4646441","-75.95334","0","33.51988","-0.6589184","157.2664","0","110.4788","13.2222","15.43888","0","123.229","-0.3241696","20.79339","18.99351","19.89345","13.2222","110.4788","154.7521","185.0194","185.0194","0","31.05112","4.05",
"21.11.2002 08:00:00","-2.803688","0","0.5666317","-76.94241","0","32.49453","-0.6243197","124.4365","52.88878","77.1001","38.19746","28.6253","5.892765","71.44254","0","20.8","19.18457","19.99228","38.19746","129.9889","196.6256","146.3959","146.3959","0","28.43927","3.9",
"21.11.2002 09:00:00","-2.727852","0","0.6577625","-72.12705","0","32.24335","-0.6017522","122.9369","52.88878","77.1001","26.44439","41.81172","44.20614","58.76163","-8.487598","20.8","19.44622","20.12311","26.44439","129.9889","182.2607","144.6316","144.6316","0","25.82742","4.4625",
"21.11.2002 10:00:00","-2.594513","0","0.6406584","-63.42356","0","32.71069","-0.5596507","84.23663","52.88878","77.1001","26.44439","41.81172","90.04433","38.68384","-21.84651","20.8","19.85603","20.32802","26.44439","129.9889","182.2607","99.10191","99.10191","0","25.82742","5.6125",
"21.11.2002 11:00:00","-2.530555","0","0.6258593","-55.3474","0","33.12743","-0.5186674","48.18084","52.88878","77.1001","26.44439","41.80967","101.6115","23.79062","-37.31605","20.81029","20.2317","20.52099","26.44439","129.9889","182.2607","56.68334","56.68334","0","25.82742","6.85",
"21.11.2002 12:00:00","-2.728942","0","0.7782786","-48.61525","0","33.1136","-0.4837867","26.73267","52.88878","77.1001","38.19746","62.67794","115.6016","10.77042","-69.28125","20.87874","20.51359","20.69617","38.19746","129.9889","206.9275","31.45019","31.45019","0","38.74113","7.925",
"21.11.2002 13:00:00","-2.359192","0","0.8007356","-44.1203","0","33.49273","-0.4429684","12.72648","52.88878","77.1001","38.19746","66.14168","127.5984","7.162467","-80.77134","21.01243","20.75316","20.88279","38.19746","129.9889","214.6902","14.97233","14.97233","0","46.50391","8.8",
"21.11.2002 14:00:00","-1.097223","0","0.7626657","-42.1152","0","33.59877","-0.4186288","11.98617","52.88878","77.1001","26.44439","61.08743","120.4523","7.795134","-75.46846","21.08159","20.85309","20.96734","26.44439","129.9889","195.1744","14.10138","14.10138","0","38.74113","9.35",
"21.11.2002 15:00:00","-0.166162","0","0.5943297","-42.26102","0","33.48437","-0.4258555","13.44311","52.88878","77.1001","26.44439","40.01624","71.90219","9.886353","-50.62947","21.14282","20.71969","20.93126","26.44439","129.9889","182.2607","15.81542","15.81542","0","25.82742","9.4375",
"21.11.2002 16:00:00","-0.360554","0","0.5975147","-43.48425","0","33.99717","-0.4674475","25.65011","52.88878","77.1001","26.44439","40.24419","42.35741","17.57565","-46.59846","20.99257","20.4235","20.70803","26.44439","129.9889","182.2607","30.1766","30.1766","0","25.82742","9.0875",
"21.11.2002 17:00:00","-2.079494","0","0.7734005","-46.64584","0","34.5341","-0.5120015","40.85612","52.88878","77.1001","38.19746","62.1361","5.653367","21.40276","-63.84594","20.82207","20.16742","20.49475","38.19746","129.9889","206.9275","48.06603","48.06603","0","38.74113","8.275",
"21.11.2002 18:00:00","-2.384907","0","0.9481051","-49.93906","0","34.74288","-0.5278931","68.41756","52.88878","77.1001","38.19746","83.6234","0","23.94307","-70.96756","20.8","20.0623","20.43115","38.19746","129.9889","219.8412","80.49124","80.49124","0","51.65483","7.7125",
"21.11.2002 19:00:00","-2.608073","0","0.8187777","-52.13512","0","34.98251","-0.520146","40.60093","52.88878","137.8047","38.19746","66.55391","0","11.00012","-65.77397","20.83621","20.09443","20.46532","38.19746","190.6935","275.3948","47.7658","47.7658","0","46.50391","7.35",
"21.11.2002 20:00:00","-6.094338","0","0.4207965","-50.90665","0","35.82314","-0.5470929","27.946","5.288878","113.2114","24.97526","15.39639","0","13.88393","-11.27761","20.5667","19.98083","20.27376","24.97526","118.5003","174.5266","32.87764","32.87764","0","31.05112","7.0125",
"21.11.2002 21:00:00","-8.37844","0","0.4241576","-50.42702","0","36.11399","-0.586646","38.85361","5.288878","113.2114","13.2222","15.41696","0","21.57041","-8.52252","20.34352","19.87867","20.1111","13.2222","118.5003","162.7736","45.71013","45.71013","0","31.05112","6.7125",
"21.11.2002 22:00:00","-9.791378","0","0.4593089","-50.73212","0","36.00295","-0.6140532","45.16508","5.288878","113.2114","13.2222","19.29563","0","22.67828","-10.40847","20.21216","19.80081","20.00649","13.2222","118.5003","170.5364","53.13539","53.13539","0","38.8139","6.4125",
"21.11.2002 23:00:00","-10.90888","0","0.4635424","-52.03193","0","35.79665","-0.6465451","98.90736","5.288878","2.732587","13.2222","19.2986","0","65.23585","0","20.13242","19.5878","19.86011","13.2222","8.021465","60.05757","116.3616","116.3616","0","38.8139","6.05",
"22.11.2002","-9.078477","0","0.4497577","-47.26477","0","38.39414","-0.7881584","1.961583","5.288878","2.732587","3.819746","20.55581","0","0.5093372","-29.35821","18.77519","19.33315","19.05417","3.819745","8.021465","50.65511","2.307745","2.307745","0","38.8139","5.7125",
"22.11.2002 01:00:00","-6.20785","0","0.4365344","-43.69724","0","39.78133","-0.9553855","11.16973","0","0","3.819746","21.47473","0","4.183891","-21.89412","17.93383","19.06184","18.49784","3.819745","0","42.63365","13.14086","13.14086","0","38.8139","5.6",
"22.11.2002 02:00:00","-5.573538","0","0.4343209","-43.14404","0","39.48493","-1.001051","15.96006","0","0","3.819746","21.63518","0","8.974188","-21.61699","17.82411","18.90171","18.36291","3.819745","0","42.63365","18.77654","18.77654","0","38.8139","5.6",
"22.11.2002 03:00:00","-5.175214","0","0.4328659","-42.87654","0","39.21675","-1.020917","19.3935","0","0","3.819746","21.69692","0","12.13458","-21.18589","17.76904","18.79926","18.28415","3.819745","0","42.63365","22.81588","22.81588","0","38.8139","5.6",
"22.11.2002 04:00:00","-5.082674","0","0.4323273","-42.76194","0","39.03115","-1.033336","22.74233","0","0","3.819746","21.72592","0","14.5502","-20.18079","17.74501","18.72192","18.23346","3.819745","0","42.63365","26.75568","26.75568","0","38.8139","5.6",
"22.11.2002 05:00:00","-5.023191","0","0.4314835","-42.60325","0","38.83488","-1.043273","25.4133","0","0","3.819746","21.74434","0","16.4778","-19.38628","17.72721","18.6569","18.19205","3.819745","0","42.63365","29.89801","29.89801","0","38.8139","5.6",
"22.11.2002 06:00:00","-12.29864","0","0.4634404","-52.19006","0","34.22713","-0.8332981","193.0126","0","0","3.819746","19.91197","0","156.307","-3.714306","19.94248","18.76879","19.35564","3.819745","0","42.63365","227.0736","227.0736","0","38.8139","5.6",
"22.11.2002 07:00:00","-2.62217","0","0.4376507","-63.0784","0","32.76343","-0.6544823","132.3445","0","110.4788","13.2222","15.43888","0","102.858","-2.051025","20.7959","19.10335","19.94963","13.2222","110.4788","154.7521","155.6994","155.6994","0","31.05112","5.6",
"22.11.2002 08:00:00","-2.582938","0","0.5400927","-63.29705","0","33.31092","-0.6107712","95.92624","52.88878","77.1001","38.19746","28.62523","2.83224","48.30907","0","20.8","19.29709","20.04855","38.19746","129.9889","196.6256","112.8544","112.8544","0","28.43927","5.6",
"22.11.2002 09:00:00","-2.541296","0","0.6362266","-60.57178","0","34.21537","-0.5922855","102.6624","52.88878","77.1001","26.44439","41.81172","18.52127","53.50852","-16.61041","20.8","19.44528","20.12264","26.44439","129.9889","182.2607","120.7793","120.7793","0","25.82742","5.975",
"22.11.2002 10:00:00","-2.459145","0","0.6259918","-55.52928","0","35.46023","-0.5677521","83.90797","52.88878","77.1001","26.44439","41.81172","41.29201","45.445","-23.9923","20.8","19.62891","20.21445","26.44439","129.9889","182.2607","98.71526","98.71526","0","25.82742","6.7",
"22.11.2002 11:00:00","-2.379292","0","0.616325","-50.5204","0","36.6397","-0.5423638","65.42655","52.88878","77.1001","26.44439","41.81172","61.80432","37.35543","-30.70094","20.8","19.81489","20.30744","26.44439","129.9889","182.2607","76.9724","76.9724","0","25.82742","7.5",
"22.11.2002 12:00:00","-2.305623","0","0.7747537","-46.1513","0","37.58535","-0.5196993","51.52876","52.88878","77.1001","38.19746","62.71758","73.96215","21.87679","-53.39911","20.8","19.98753","20.39376","38.19746","129.9889","206.9275","60.62207","60.62207","0","38.74113","8.2375",
"22.11.2002 13:00:00","-2.233801","0","0.7992693","-42.61703","0","38.56378","-0.5025988","39.65326","52.88878","77.1001","38.19746","66.5773","75.15761","17.0759","-62.01818","20.8","20.10638","20.45319","38.19746","129.9889","214.6902","46.65089","46.65089","0","46.50391","8.8125",
"22.11.2002 14:00:00","-2.21658","0","0.7645151","-41.13232","0","39.28273","-0.493836","40.45138","52.88878","77.1001","26.44439","62.71758","63.83564","23.93737","-60.41545","20.8","20.13726","20.46863","26.44439","129.9889","195.1744","47.58985","47.58985","0","38.74113","9.125",
"22.11.2002 15:00:00","-1.576239","0","0.5971169","-41.41431","0","38.80654","-0.4947748","36.62691","52.88878","77.1001","26.44439","41.50333","43.6385","26.9005","-42.26146","20.8574","20.09643","20.47691","26.44439","129.9889","182.2607","43.09048","43.09048","0","25.82742","9.2",
"22.11.2002 16:00:00","-1.658516","0","0.5988722","-42.32431","0","38.73561","-0.5012632","40.54032","52.88878","77.1001","26.44439","41.34559","20.91717","29.8751","-42.07179","20.85094","20.02034","20.43564","26.44439","129.9889","182.2607","47.69449","47.69449","0","25.82742","9.0125",
"22.11.2002 17:00:00","-2.257738","0","0.7713924","-44.29612","0","38.96367","-0.5146259","48.91679","52.88878","77.1001","38.19746","62.5971","2.044218","25.0377","-56.79005","20.80131","19.93997","20.37064","38.19746","129.9889","206.9275","57.54917","57.54917","0","38.74113","8.5875",
"22.11.2002 18:00:00","-2.305743","0","0.9423625","-46.10554","0","39.35075","-0.5164433","67.61595","52.88878","77.1001","38.19746","83.6234","0","24.84792","-67.64411","20.8","19.91881","20.35941","38.19746","129.9889","219.8412","79.54819","79.54819","0","51.65483","8.275",
"22.11.2002 19:00:00","-2.516317","0","0.8127488","-47.6982","0","39.5491","-0.5043232","36.46725","52.88878","137.8047","38.19746","66.55608","0","11.24419","-64.90359","20.83311","19.98453","20.40882","38.19746","190.6935","275.3948","42.90266","42.90266","0","46.50391","8.075",
"22.11.2002 20:00:00","-5.798052","0","0.4103376","-45.56221","0","39.78428","-0.5328146","25.97427","5.288878","113.2114","24.97526","15.3981","0","13.13698","-10.9659","20.5687","19.89241","20.23056","24.97526","118.5003","174.5266","30.55796","30.55796","0","31.05112","7.875",
"22.11.2002 21:00:00","-7.857688","0","0.4095846","-44.07314","0","40.28632","-0.570131","35.62345","5.288878","113.2114","13.2222","15.41421","0","20.14734","-8.641897","20.35114","19.80999","20.08057","13.2222","118.5003","162.7736","41.90994","41.90994","0","31.05112","7.675",
"22.11.2002 22:00:00","-8.752225","0","0.4414887","-43.53968","0","41.20824","-0.5878437","39.51517","5.288878","113.2114","13.2222","19.29218","0","20.05689","-10.98365","20.25039","19.75064","20.00051","13.2222","118.5003","170.5364","46.48843","46.48843","0","38.8139","7.5375",
"22.11.2002 23:00:00","-9.599047","0","0.4452573","-44.07084","0","42.24369","-0.609988","91.86024","5.288878","2.732587","13.2222","19.29836","0","61.08805","0","20.18472","19.55211","19.86841","13.2222","8.021465","60.05757","108.0709","108.0709","0","38.8139","7.375",
"23.11.2002","-7.099181","0","0.4279613","-38.74666","0","45.99372","-0.7555113","0","5.288878","2.732587","3.819746","20.56962","0","0","-27.3296","18.75567","19.31079","19.03323","3.819745","8.021465","50.65511","0","0","0","38.8139","7.175",
"23.11.2002 01:00:00","-5.597447","0","0.421419","-36.84246","0","47.61161","-0.9008837","5.899346","0","0","3.819746","21.36881","0","0.5527526","-20.72659","18.07795","19.05716","18.56755","3.819745","0","42.63365","6.940407","6.940407","0","38.8139","6.975",
"23.11.2002 02:00:00","-5.229259","0","0.4195235","-36.67577","0","47.88679","-0.9526645","8.840172","0","0","3.819746","21.58807","0","2.500698","-19.7939","17.88489","18.89257","18.38873","3.819745","0","42.63365","10.4002","10.4002","0","38.8139","6.775",
"23.11.2002 03:00:00","-5.024881","0","0.4216017","-37.73389","0","48.0662","-0.9764538","13.91034","0","0","3.819746","21.66032","0","7.247947","-19.87094","17.80009","18.77739","18.28874","3.819745","0","42.63365","16.36511","16.36511","0","38.8139","6.5125",
"23.11.2002 04:00:00","-4.92355","0","0.4232057","-38.58582","0","48.13566","-0.9908659","18.65622","0","0","3.819746","21.7069","0","10.88669","-19.05158","17.76275","18.69099","18.22687","3.819745","0","42.63365","21.94849","21.94849","0","38.8139","6.3375",
"23.11.2002 05:00:00","-4.893366","0","0.4238751","-39.04176","0","48.10026","-1.000833","22.26245","0","0","3.819746","21.72956","0","13.60448","-18.32462","17.74078","18.62182","18.1813","3.819745","0","42.63365","26.19111","26.19111","0","38.8139","6.2375",
"23.11.2002 06:00:00","-12.08492","0","0.4581279","-48.80119","0","42.13494","-0.7937352","189.8328","0","0","3.819746","19.9094","0","154.3057","-3.51714","19.94316","18.72487","19.33402","3.819745","0","42.63365","223.3327","223.3327","0","38.8139","6.2",
"23.11.2002 07:00:00","-2.563857","0","0.4335514","-60.0409","0","39.68126","-0.6186433","131.4531","0","110.4788","13.2222","15.43888","0","102.3846","-1.490875","20.79791","19.05327","19.92559","13.2222","110.4788","154.7521","154.6507","154.6507","0","31.05112","6.1375",
"23.11.2002 08:00:00","-2.531472","0","0.5341157","-59.76918","0","39.92703","-0.577355","93.48908","52.88878","77.1001","38.19746","28.62516","2.717376","48.04144","-0.4509107","20.8","19.24779","20.0239","38.19746","129.9889","196.6256","109.9872","109.9872","0","28.43927","6.1625",
"23.11.2002 09:00:00","-2.482161","0","0.6289228","-56.47309","0","40.83822","-0.5556261","96.23158","52.88878","77.1001","26.44439","41.81172","27.97801","52.55912","-19.15152","20.8","19.42994","20.11497","26.44439","129.9889","182.2607","113.2136","113.2136","0","25.82742","6.6375",
"23.11.2002 10:00:00","-2.376783","0","0.6154313","-50.16777","0","41.95874","-0.5232124","70.55138","52.88878","77.1001","26.44439","41.81172","70.19382","40.51149","-28.42342","20.8","19.69865","20.24932","26.44439","129.9889","182.2607","83.00163","83.00163","0","25.82742","7.5875",
"23.11.2002 11:00:00","-2.18998","0","0.5987418","-42.73039","0","43.17693","-0.4810162","37.90609","52.88878","77.1001","26.44439","41.8119","102.7177","25.77551","-40.77355","20.80469","20.05379","20.42924","26.44439","129.9889","182.2607","44.5954","44.5954","0","25.82742","8.8125",
"23.11.2002 12:00:00","-1.8793","0","0.7515371","-36.89065","0","44.23841","-0.4415816","18.36392","52.88878","77.1001","38.19746","62.40614","99.26087","10.56494","-64.96038","20.88902","20.31415","20.60159","38.19746","129.9889","206.9275","21.60461","21.60461","0","38.74113","9.925",
"23.11.2002 13:00:00","-0.683503","0","0.7765562","-34.15483","0","44.75395","-0.3951014","12.23623","52.88878","77.1001","38.19746","64.89049","100.6029","3.950108","-67.10801","21.06759","20.5146","20.79109","38.19746","129.9889","214.6902","14.39556","14.39556","0","46.50391","10.7375",
"23.11.2002 14:00:00","0.230625","0","0.7390808","-32.53548","0","44.8453","-0.3731596","13.28807","52.88878","77.1001","26.44439","59.84979","90.91953","6.669116","-62.85151","21.12745","20.59926","20.86335","26.44439","129.9889","195.1744","15.63302","15.63302","0","38.74113","11.25",
"23.11.2002 15:00:00","1.161773","0","0.5686303","-32.19514","0","44.53383","-0.3806962","15.86147","52.88878","77.1001","26.44439","39.22581","72.30524","10.62722","-41.60574","21.17638","20.48936","20.83287","26.44439","129.9889","182.2607","18.66055","18.66055","0","25.82742","11.4625",
"23.11.2002 16:00:00","1.122263","0","0.5731833","-33.56831","0","44.08196","-0.403447","22.41922","52.88878","77.1001","26.44439","39.16072","31.67722","15.63614","-40.88378","21.12203","20.32179","20.72191","26.44439","129.9889","182.2607","26.37555","26.37555","0","25.82742","11.1875",
"23.11.2002 17:00:00","-0.256413","0","0.7497571","-35.79036","0","43.09998","-0.4388939","24.1904","52.88878","77.1001","38.19746","60.10819","2.790478","14.56926","-62.34975","20.98297","20.17031","20.57664","38.19746","129.9889","206.9275","28.45928","28.45928","0","38.74113","10.5625",
"23.11.2002 18:00:00","-1.794536","0","0.9234148","-37.75283","0","41.89149","-0.4731705","33.33247","52.88878","77.1001","38.19746","82.57321","0","17.42613","-80.52582","20.83425","20.09254","20.46339","38.19746","129.9889","219.8412","39.21468","39.21468","0","51.65483","9.925",
"23.11.2002 19:00:00","-2.084347","0","0.7978759","-41.29863","0","40.24631","-0.4774665","16.99241","52.88878","137.8047","38.19746","66.18462","0","6.515372","-71.46696","20.89991","20.12038","20.51014","38.19746","190.6935","275.3948","19.99108","19.99108","0","46.50391","9.325",
"23.11.2002 20:00:00","-4.604613","0","0.4018144","-42.2399","0","39.6297","-0.5042545","19.44556","5.288878","113.2114","24.97526","15.36811","0","8.731696","-11.61669","20.69737","20.01642","20.3569","24.97526","118.5003","174.5266","22.87712","22.87712","0","31.05112","8.725",
"23.11.2002 21:00:00","-7.212958","0","0.4092216","-43.15491","0","38.74803","-0.5568917","32.22617","5.288878","113.2114","13.2222","15.40089","0","17.85281","-8.92428","20.42512","19.90381","20.16446","13.2222","118.5003","162.7736","37.91314","37.91314","0","31.05112","8.125",
"23.11.2002 22:00:00","-8.740678","0","0.4511714","-45.67474","0","37.77835","-0.5926549","40.05484","5.288878","113.2114","13.2222","19.28698","0","20.11552","-10.46893","20.2823","19.80567","20.04399","13.2222","118.5003","170.5364","47.12334","47.12334","0","38.8139","7.525",
"23.11.2002 23:00:00","-10.1976","0","0.4600935","-48.44174","0","37.1492","-0.6334393","96.23914","5.288878","2.732587","13.2222","19.2986","0","64.53789","0","20.17976","19.57481","19.87729","13.2222","8.021465","60.05757","113.2225","113.2225","0","38.8139","6.925",
"24.11.2002","-7.796442","0","0.4425563","-43.9177","0","39.98793","-0.7956641","0.910631","5.288878","2.732587","3.819746","20.62866","0","0","-28.07772","18.65143","19.30627","18.97885","3.819745","8.021465","50.65511","1.071331","1.071331","0","38.8139","6.325",
"24.11.2002 01:00:00","-6.137811","0","0.4408393","-45.07747","0","41.06448","-0.9543175","13.3408","0","0","3.819746","21.46162","0","6.284499","-22.09465","17.93636","19.01734","18.47685","3.819745","0","42.63365","15.69506","15.69506","0","38.8139","5.475",
"24.11.2002 02:00:00","-5.492581","0","0.4514122","-50.53645","0","41.04375","-1.012267","26.91396","0","0","3.819746","21.70597","0","18.3248","-22.3302","17.74277","18.81144","18.2771","3.819745","0","42.63365","31.66348","31.66348","0","38.8139","4.475",
"24.11.2002 03:00:00","-5.507502","0","0.4648269","-57.38085","0","40.68165","-1.040342","43.4205","0","0","3.819746","21.79222","0","30.20591","-19.88449","17.67014","18.65863","18.16438","3.819745","0","42.63365","51.08294","51.08294","0","38.8139","3.4125",
"24.11.2002 04:00:00","-5.526477","0","0.4744731","-62.68281","0","39.95351","-1.060033","57.45813","0","0","3.819746","21.82874","0","39.34957","-16.66968","17.64106","18.53918","18.09012","3.819745","0","42.63365","67.5978","67.5978","0","38.8139","2.625",
"24.11.2002 05:00:00","-5.596638","0","0.4852373","-67.59428","0","38.96683","-1.077755","69.85531","0","0","3.819746","21.84994","0","47.67984","-13.88105","17.61974","18.43313","18.02644","3.819745","0","42.63365","82.18272","82.18272","0","38.8139","2.025",
"24.11.2002 06:00:00","-14.83733","0","0.5247736","-83.70702","0","33.20128","-0.8669837","259.0733","0","0","3.819746","19.93991","0","211.8356","-2.992301","19.92923","18.51794","19.22359","3.819745","0","42.63365","304.7922","304.7922","0","38.8139","1.55",
"24.11.2002 07:00:00","-3.24269","0","0.5028548","-100.2037","0","30.555","-0.6915785","200.2423","0","110.4788","13.2222","15.43888","0","160.4583","0","20.79233","18.84104","19.81668","13.2222","110.4788","154.7521","235.5792","235.5792","0","31.05112","1.0875",
"24.11.2002 08:00:00","-3.15478","0","0.6070146","-102.4901","0","29.87546","-0.6560863","173.7834","52.88878","77.1001","38.19746","28.6253","4.19413","110.9937","0","20.8","19.02047","19.91023","38.19746","129.9889","196.6256","204.451","204.451","0","28.43927","0.8375",
"24.11.2002 09:00:00","-3.078548","0","0.6990321","-97.06236","0","29.972","-0.6244953","168.6299","52.88878","77.1001","26.44439","41.81172","34.27571","81.98531","0","20.8","19.3514","20.0757","26.44439","129.9889","182.2607","198.3882","198.3882","0","25.82742","1.425",
"24.11.2002 10:00:00","-2.953986","0","0.6837015","-86.88136","0","30.90307","-0.5688943","116.9859","52.88878","77.1001","26.44439","41.81172","85.00324","44.39961","-8.351323","20.80001","19.87389","20.33695","26.44439","129.9889","182.2607","137.6305","137.6305","0","25.82742","2.675",
"24.11.2002 11:00:00","-2.904448","0","0.6644179","-75.91462","0","32.30968","-0.5223598","77.38027","52.88878","77.1001","26.44439","41.80608","114.0843","29.8163","-27.28101","20.82115","20.2549","20.53803","26.44439","129.9889","182.2607","91.03561","91.03561","0","25.82742","4.0125",
"24.11.2002 12:00:00","-3.136767","0","0.8175882","-67.96206","0","34.09957","-0.4772988","59.54248","52.88878","77.1001","38.19746","62.67232","129.3242","16.98538","-62.16694","20.88063","20.53968","20.71016","38.19746","129.9889","206.9275","70.04999","70.04999","0","38.74113","5.125",
"24.11.2002 13:00:00","-3.362102","0","0.8390218","-62.09935","0","35.98487","-0.4357769","37.51939","52.88878","77.1001","38.19746","66.46487","139.6284","13.8457","-82.4425","20.93092","20.77491","20.85292","38.19746","129.9889","214.6902","44.14046","44.14046","0","46.50391","5.9375",
"24.11.2002 14:00:00","-3.405347","0","0.8011878","-59.06461","0","37.68983","-0.4098525","26.55886","52.88878","77.1001","26.44439","62.61825","137.3834","15.32489","-84.94978","20.93325","20.90174","20.9175","26.44439","129.9889","195.1744","31.24572","31.24572","0","38.74113","6.3875",
"24.11.2002 15:00:00","-3.281725","0","0.6354324","-59.0129","0","38.44703","-0.4263308","28.42344","52.88878","77.1001","26.44439","41.68047","67.1578","20.93215","-56.54928","20.93239","20.6671","20.79975","26.44439","129.9889","182.2607","33.43933","33.43933","0","25.82742","6.4375",
"24.11.2002 16:00:00","-2.635315","0","0.6421922","-62.53707","0","38.85407","-0.4838147","61.46074","52.88878","77.1001","26.44439","41.80117","36.51942","35.67905","-40.40773","20.80435","20.23349","20.51892","26.44439","129.9889","182.2607","72.30675","72.30675","0","25.82742","5.9",
"24.11.2002 17:00:00","-2.709816","0","0.8210189","-69.46798","0","38.7709","-0.5119773","100.5685","52.88878","77.1001","38.19746","62.71758","3.617116","38.05462","-43.55941","20.8","19.98321","20.39161","38.19746","129.9889","206.9275","118.3158","118.3158","0","38.74113","4.9125",
"24.11.2002 18:00:00","-2.766642","0","0.9942037","-73.3221","0","38.71712","-0.5218765","135.7332","52.88878","77.1001","38.19746","83.62344","0","40.09029","-50.76086","20.8","19.89482","20.34741","38.19746","129.9889","219.8412","159.6861","159.6861","0","51.65483","4.375",
"24.11.2002 19:00:00","-2.788731","0","0.862999","-74.78893","0","38.71661","-0.5177253","96.64639","52.88878","137.8047","38.19746","66.57728","0","23.14071","-45.28101","20.80017","19.92841","20.36429","38.19746","190.6935","275.3948","113.7016","113.7016","0","46.50391","4.175",
"24.11.2002 20:00:00","-8.898621","0","0.4615083","-70.02568","0","39.11041","-0.5660684","50.51706","5.288878","113.2114","24.97526","15.43748","0","28.39582","-8.60058","20.36371","19.79794","20.08082","24.97526","118.5003","174.5266","59.43184","59.43184","0","31.05112","3.975",
"24.11.2002 21:00:00","-12.21785","0","0.462479","-67.98236","0","38.85462","-0.6187025","63.83875","5.288878","113.2114","13.2222","15.43833","0","38.2466","-5.474399","20.12309","19.67551","19.8993","13.2222","118.5003","162.7736","75.10442","75.10442","0","31.05112","3.775",
"24.11.2002 22:00:00","-13.82882","0","0.4966007","-67.73077","0","38.05587","-0.6495892","73.94772","5.288878","113.2114","13.2222","19.2986","0","40.78532","-6.125048","20.00964","19.58431","19.79697","13.2222","118.5003","170.5364","86.99731","86.99731","0","38.8139","3.575",
"24.11.2002 23:00:00","-14.06186","0","0.4992132","-69.05856","0","37.16019","-0.6787085","133.1106","5.288878","2.732587","13.2222","19.2986","0","93.40545","0","20","19.36924","19.68462","13.2222","8.021465","60.05757","156.6007","156.6007","0","38.8139","3.375",
"25.11.2002","-10.75143","0","0.4822393","-62.54739","0","39.93365","-0.8332758","22.09413","5.288878","2.732587","3.819746","20.71629","0","17.26677","-31.17475","18.50198","19.10463","18.80331","3.819745","8.021465","50.65511","25.99309","25.99309","0","38.8139","3.175",
"25.11.2002 01:00:00","-5.902806","0","0.4696397","-59.5122","0","40.86701","-1.011532","44.31441","0","0","3.819746","21.67835","0","32.20413","-21.82663","17.71557","18.74357","18.22957","3.819745","0","42.63365","52.13461","52.13461","0","38.8139","3.1",
"25.11.2002 02:00:00","-5.379384","0","0.462583","-56.51299","0","40.20098","-1.050938","46.54872","0","0","3.819746","21.8217","0","32.4207","-18.79274","17.65647","18.61181","18.13414","3.819745","0","42.63365","54.7632","54.7632","0","38.8139","3.475",
"25.11.2002 03:00:00","-5.310371","0","0.456839","-53.68655","0","40.10765","-1.054479","43.26948","0","0","3.819746","21.8135","0","29.92404","-18.66001","17.66029","18.57889","18.11959","3.819745","0","42.63365","50.90527","50.90527","0","38.8139","3.8875",
"25.11.2002 04:00:00","-5.204946","0","0.4522586","-51.6066","0","40.44367","-1.059546","43.24741","0","0","3.819746","21.81848","0","29.53738","-17.61044","17.65606","18.52271","18.08939","3.819745","0","42.63365","50.87932","50.87932","0","38.8139","4.1875",
"25.11.2002 05:00:00","-5.116875","0","0.4494392","-50.38489","0","40.87005","-1.063392","44.22238","0","0","3.819746","21.82275","0","29.87854","-16.56661","17.6512","18.4683","18.05975","3.819745","0","42.63365","52.02633","52.02633","0","38.8139","4.3625",
"25.11.2002 06:00:00","-13.09106","0","0.4832316","-60.42204","0","35.88047","-0.8450175","218.626","0","0","3.819746","19.93069","0","179.0302","-3.669769","19.93835","18.58556","19.26195","3.819745","0","42.63365","257.207","257.207","0","38.8139","4.525",
"25.11.2002 07:00:00","-2.796239","0","0.4550829","-70.54938","0","34.19635","-0.6639544","154.205","0","110.4788","13.2222","15.43888","0","121.2754","-0.2747251","20.7935","18.92764","19.86057","13.2222","110.4788","154.7521","181.4177","181.4177","0","31.05112","4.725",
"25.11.2002 08:00:00","-2.68145","0","0.5527139","-69.1293","0","34.92564","-0.6182498","116.026","52.88878","77.1001","38.19746","28.6253","1.726001","66.00928","0","20.8","19.13028","19.96514","38.19746","129.9889","196.6256","136.5012","136.5012","0","28.43927","4.8625",
"25.11.2002 09:00:00","-2.654076","0","0.6500393","-66.34998","0","35.60872","-0.6001621","123.1535","52.88878","77.1001","26.44439","41.81172","16.28434","64.1778","-10.01621","20.8","19.27671","20.03835","26.44439","129.9889","182.2607","144.8865","144.8865","0","25.82742","5.275",
"25.11.2002 10:00:00","-2.583486","0","0.6419772","-61.26724","0","35.88185","-0.5833011","105.5539","52.88878","77.1001","26.44439","41.81172","34.22982","57.58375","-17.3773","20.8","19.42909","20.11454","26.44439","129.9889","182.2607","124.181","124.181","0","25.82742","6.0625",
"25.11.2002 11:00:00","-2.492092","0","0.6320781","-55.56824","0","35.79147","-0.5669192","86.59313","52.88878","77.1001","26.44439","41.81172","53.17894","49.86255","-24.44563","20.8","19.59514","20.19757","26.44439","129.9889","182.2607","101.8743","101.8743","0","25.82742","6.9625",
