"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"25.11.2002 12:00:00","-2.396708","0","0.7865119","-49.87534","0","35.71715","-0.5501861","70.86608","52.88878","77.1001","38.19746","62.71758","66.03777","30.57935","-45.703","20.8","19.77727","20.28863","38.19746","129.9889","206.9275","83.37186","83.37186","0","38.74113","7.8",
"25.11.2002 13:00:00","-2.315766","0","0.8091474","-45.7117","0","36.34129","-0.5361202","58.35307","52.88878","77.1001","38.19746","66.5773","64.81535","23.91704","-53.03299","20.8","19.89276","20.34638","38.19746","129.9889","214.6902","68.65066","68.65066","0","46.50391","8.4125",
"25.11.2002 14:00:00","-2.258552","0","0.7696038","-42.92155","0","37.04338","-0.5278786","55.94727","52.88878","77.1001","26.44439","62.71758","55.82369","31.10087","-53.93801","20.8","19.93627","20.36813","26.44439","129.9889","195.1744","65.82032","65.82032","0","38.74113","8.85",
"25.11.2002 15:00:00","-2.131422","0","0.6015624","-42.33337","0","37.46663","-0.5276175","45.90953","52.88878","77.1001","26.44439","41.75039","35.51411","35.09398","-41.22514","20.81072","19.89812","20.35442","26.44439","129.9889","182.2607","54.01122","54.01122","0","25.82742","9",
"25.11.2002 16:00:00","-2.260879","0","0.6048664","-43.48119","0","37.62128","-0.5336592","50.97541","52.88878","77.1001","26.44439","41.77755","16.88908","38.77963","-40.53284","20.8016","19.83189","20.31675","26.44439","129.9889","182.2607","59.97108","59.97108","0","25.82742","8.8125",
"25.11.2002 17:00:00","-2.325791","0","0.7776946","-46.01214","0","37.97685","-0.538549","62.6238","52.88878","77.1001","38.19746","62.71757","1.756461","31.36825","-50.73849","20.8","19.77393","20.28697","38.19746","129.9889","206.9275","73.67506","73.67506","0","38.74113","8.3875",
"25.11.2002 18:00:00","-2.372029","0","0.9501639","-48.11976","0","38.37526","-0.5373254","81.44028","52.88878","77.1001","38.19746","83.62344","0","31.19246","-61.95526","20.8","19.76006","20.28003","38.19746","129.9889","219.8412","95.8121","95.8121","0","51.65483","8.075",
"25.11.2002 19:00:00","-2.44877","0","0.818032","-49.33985","0","38.11217","-0.5298557","47.7461","52.88878","137.8047","38.19746","66.56955","0","15.82778","-59.57054","20.81265","19.82733","20.31999","38.19746","190.6935","275.3948","56.17189","56.17189","0","46.50391","7.875",
"25.11.2002 20:00:00","-6.302826","0","0.4183585","-47.42104","0","38.16726","-0.5645474","33.73206","5.288878","113.2114","24.97526","15.42173","0","18.72259","-9.17803","20.50353","19.72778","20.11565","24.97526","118.5003","174.5266","39.68477","39.68477","0","31.05112","7.6125",
"25.11.2002 21:00:00","-8.629644","0","0.4199707","-46.35695","0","37.58664","-0.6086856","45.03553","5.288878","113.2114","13.2222","15.43443","0","26.28942","-5.807951","20.28661","19.63586","19.96124","13.2222","118.5003","162.7736","52.98298","52.98298","0","31.05112","7.375",
"25.11.2002 22:00:00","-9.89361","0","0.4529566","-46.00945","0","36.30658","-0.6379707","50.36966","5.288878","113.2114","13.2222","19.2986","0","26.46834","-7.247925","20.17932","19.57342","19.87637","13.2222","118.5003","170.5364","59.25842","59.25842","0","38.8139","7.175",
"25.11.2002 23:00:00","-10.78749","0","0.4552164","-46.41745","0","35.29979","-0.672361","103.1222","5.288878","2.732587","13.2222","19.2986","0","71.56818","0","20.11277","19.37212","19.74245","13.2222","8.021465","60.05757","121.3202","121.3202","0","38.8139","6.975",
"26.11.2002","-7.853584","0","0.4363619","-40.45723","0","37.70325","-0.8357079","1.649522","5.288878","2.732587","3.819746","20.66331","0","0.2022614","-26.39425","18.56498","19.11853","18.84175","3.819745","8.021465","50.65511","1.940614","1.940614","0","38.8139","6.775",
"26.11.2002 01:00:00","-5.812421","0","0.4321529","-40.0578","0","38.12321","-0.9916858","13.58278","0","0","3.819746","21.49647","0","7.013113","-20.55179","17.89042","18.8485","18.36946","3.819745","0","42.63365","15.97974","15.97974","0","38.8139","6.325",
"26.11.2002 02:00:00","-5.078338","0","0.433858","-42.211","0","37.24658","-1.044191","23.07986","0","0","3.819746","21.7168","0","14.61417","-19.46332","17.7428","18.67615","18.20947","3.819745","0","42.63365","27.15278","27.15278","0","38.8139","5.7875",
"26.11.2002 03:00:00","-5.067636","0","0.4393499","-45.22337","0","36.4225","-1.067457","31.92233","0","0","3.819746","21.77328","0","21.16144","-18.27627","17.68968","18.55945","18.12457","3.819745","0","42.63365","37.55568","37.55568","0","38.8139","5.225",
"26.11.2002 04:00:00","-5.03926","0","0.4430502","-47.19131","0","35.7275","-1.08542","38.94648","0","0","3.819746","21.8142","0","25.90623","-16.68394","17.65628","18.46741","18.06185","3.819745","0","42.63365","45.81939","45.81939","0","38.8139","4.875",
"26.11.2002 05:00:00","-5.014937","0","0.4452981","-48.62305","0","35.16085","-1.097473","44.56704","0","0","3.819746","21.82918","0","29.49111","-15.19907","17.64317","18.39519","18.01918","3.819745","0","42.63365","52.43182","52.43182","0","38.8139","4.6125",
"26.11.2002 06:00:00","-13.03951","0","0.4817773","-60.80088","0","30.41235","-0.8818439","223.308","0","0","3.819746","19.93319","0","183.224","-3.492708","19.93802","18.5088","19.22341","3.819745","0","42.63365","262.7153","262.7153","0","38.8139","4.375",
"26.11.2002 07:00:00","-2.824807","0","0.4578131","-73.65","0","28.56507","-0.7035875","163.5361","0","110.4788","13.2222","15.43888","0","129.4075","0","20.79341","18.84667","19.82004","13.2222","110.4788","154.7521","192.3954","192.3954","0","31.05112","4.175",
"26.11.2002 08:00:00","-2.755003","0","0.5608311","-74.7385","0","28.7876","-0.6623687","130.7119","52.88878","77.1001","38.19746","28.6253","1.643914","78.15471","0","20.8","19.03587","19.91794","38.19746","129.9889","196.6256","153.7788","153.7788","0","28.43927","4.0375",
"26.11.2002 09:00:00","-2.730979","0","0.6586915","-72.9643","0","29.57478","-0.6456171","141.2765","52.88878","77.1001","26.44439","41.81172","16.41389","72.02956","-4.381722","20.8","19.17589","19.98795","26.44439","129.9889","182.2607","166.2076","166.2076","0","25.82742","4.25",
"26.11.2002 10:00:00","-2.684451","0","0.6525017","-69.50648","0","30.693","-0.6236722","125.8017","52.88878","77.1001","26.44439","41.81172","35.50343","65.21042","-10.9273","20.8","19.33887","20.06944","26.44439","129.9889","182.2607","148.002","148.002","0","25.82742","4.7125",
"26.11.2002 11:00:00","-2.641806","0","0.647249","-66.4553","0","31.69089","-0.6054185","113.875","52.88878","77.1001","26.44439","41.81172","43.15524","60.04341","-15.68227","20.8","19.46605","20.13302","26.44439","129.9889","182.2607","133.9706","133.9706","0","25.82742","5.15",
"26.11.2002 12:00:00","-2.619384","0","0.8112406","-64.69827","0","32.78562","-0.5907847","116.3888","52.88878","77.1001","38.19746","62.71758","40.42801","45.25575","-31.25212","20.8","19.55363","20.17682","38.19746","129.9889","206.9275","136.928","136.928","0","38.74113","5.425",
"26.11.2002 13:00:00","-2.618618","0","0.8432884","-64.00123","0","33.56343","-0.5630926","103.471","52.88878","77.1001","38.19746","66.5773","58.99841","34.31453","-39.23625","20.8007","19.77954","20.29012","38.19746","129.9889","214.6902","121.7306","121.7306","0","46.50391","5.5625",
"26.11.2002 14:00:00","-3.054475","0","0.8007053","-58.40559","0","33.71983","-0.4760531","40.71709","52.88878","77.1001","26.44439","62.68127","152.2362","16.55665","-71.59737","20.88614","20.56229","20.72421","26.44439","129.9889","195.1744","47.90245","47.90245","0","38.74113","6.4125",
"26.11.2002 15:00:00","-4.023143","0","0.6262558","-53.65018","0","33.35199","-0.4615427","27.66695","52.88878","77.1001","26.44439","41.70264","70.4938","20.28312","-52.93377","21.00935","20.51783","20.76359","26.44439","129.9889","182.2607","32.54935","32.54935","0","25.82742","7.2125",
"26.11.2002 16:00:00","-2.636492","0","0.6201704","-51.52567","0","33.32497","-0.5222572","46.93222","52.88878","77.1001","26.44439","41.78248","36.40532","31.27509","-43.2292","20.82645","20.09994","20.46319","26.44439","129.9889","182.2607","55.21437","55.21437","0","25.82742","7.4625",
"26.11.2002 17:00:00","-2.452391","0","0.7919441","-54.01658","0","33.08872","-0.5597483","77.11364","52.88878","77.1001","38.19746","62.71758","4.257936","34.81696","-48.71686","20.8","19.83203","20.31601","38.19746","129.9889","206.9275","90.72194","90.72194","0","38.74113","7.0625",
"26.11.2002 18:00:00","-2.496036","0","0.9640691","-56.82752","0","33.00886","-0.5695575","105.1658","52.88878","77.1001","38.19746","83.62344","0","36.86044","-57.20848","20.8","19.7472","20.2736","38.19746","129.9889","219.8412","123.7245","123.7245","0","51.65483","6.6125",
"26.11.2002 19:00:00","-2.526849","0","0.8336577","-58.74395","0","33.39516","-0.5633789","70.84148","52.88878","137.8047","38.19746","66.5773","0","20.70218","-52.73577","20.8","19.788","20.294","38.19746","190.6935","275.3948","83.34291","83.34291","0","46.50391","6.3125",
"26.11.2002 20:00:00","-7.426039","0","0.4348371","-56.40952","0","34.08371","-0.6031382","44.30462","5.288878","113.2114","24.97526","15.43888","0","25.33875","-8.15108","20.419","19.66401","20.04151","24.97526","118.5003","174.5266","52.12308","52.12308","0","31.05112","5.95",
"26.11.2002 21:00:00","-10.40973","0","0.4380936","-55.6536","0","34.02065","-0.6497553","57.77199","5.288878","113.2114","13.2222","15.43886","0","34.48193","-4.426664","20.19117","19.55574","19.87346","13.2222","118.5003","162.7736","67.96704","67.96704","0","31.05112","5.6125",
"26.11.2002 22:00:00","-12.02706","0","0.4727064","-55.80399","0","33.75424","-0.676574","64.99657","5.288878","113.2114","13.2222","19.2986","0","34.83192","-5.178429","20.06849","19.47784","19.77316","13.2222","118.5003","170.5364","76.46656","76.46656","0","38.8139","5.3125",
"26.11.2002 23:00:00","-12.96413","0","0.4756688","-56.84867","0","33.78574","-0.7069393","120.6527","5.288878","2.732587","13.2222","19.2986","0","84.64336","0","20.00422","19.26838","19.6363","13.2222","8.021465","60.05757","141.9443","141.9443","0","38.8139","5.0125",
"27.11.2002","-9.888034","0","0.4605847","-51.75813","0","36.70451","-0.8545906","13.01899","5.288878","2.732587","3.819746","20.68034","0","9.464756","-29.07756","18.54496","19.01226","18.77861","3.819745","8.021465","50.65511","15.31646","15.31646","0","38.8139","4.7125",
"27.11.2002 01:00:00","-5.594954","0","0.4486176","-49.70215","0","38.04267","-1.022121","29.82414","0","0","3.819746","21.64505","0","20.85315","-21.95867","17.75371","18.73807","18.24589","3.819745","0","42.63365","35.08722","35.08722","0","38.8139","4.475",
"27.11.2002 02:00:00","-5.223534","0","0.4485637","-50.43031","0","38.12415","-1.059649","37.62009","0","0","3.819746","21.78414","0","25.97174","-19.5278","17.6809","18.58321","18.13206","3.819745","0","42.63365","44.25893","44.25893","0","38.8139","4.275",
"27.11.2002 03:00:00","-5.169346","0","0.4513973","-51.96949","0","38.45101","-1.072661","44.86748","0","0","3.819746","21.81678","0","30.36208","-17.1884","17.65446","18.4825","18.06848","3.819745","0","42.63365","52.78527","52.78527","0","38.8139","4.0125",
"27.11.2002 04:00:00","-5.142703","0","0.4537657","-53.09345","0","38.76463","-1.080716","50.2683","0","0","3.819746","21.83116","0","33.7177","-15.50094","17.64136","18.40521","18.02328","3.819745","0","42.63365","59.13918","59.13918","0","38.8139","3.8375",
"27.11.2002 05:00:00","-5.118627","0","0.4554634","-53.79853","0","38.97779","-1.087355","54.32135","0","0","3.819746","21.84153","0","36.28996","-14.21466","17.63127","18.33988","17.98558","3.819745","0","42.63365","63.90747","63.90747","0","38.8139","3.7375",
"27.11.2002 06:00:00","-13.33037","0","0.4900495","-65.22684","0","34.02044","-0.8680154","232.5163","0","0","3.819746","19.93593","0","190.8187","-3.514607","19.9363","18.46098","19.19864","3.819745","0","42.63365","273.5485","273.5485","0","38.8139","3.7",
"27.11.2002 07:00:00","-2.872481","0","0.4641431","-77.28437","0","32.24635","-0.6868882","170.7214","0","110.4788","13.2222","15.43888","0","135.5669","0","20.79324","18.80717","19.8002","13.2222","110.4788","154.7521","200.8488","200.8488","0","31.05112","3.6375",
"27.11.2002 08:00:00","-2.789605","0","0.5665426","-77.66891","0","32.90918","-0.6426782","137.2686","52.88878","77.1001","38.19746","28.6253","0.8167405","83.2203","0","20.8","19.0012","19.9006","38.19746","129.9889","196.6256","161.4924","161.4924","0","28.43927","3.6",
"27.11.2002 09:00:00","-2.798514","0","0.668875","-77.46255","0","33.65147","-0.6280013","152.8119","52.88878","77.1001","26.44439","41.81172","8.344294","77.17532","-0.7608563","20.8","19.1105","19.95525","26.44439","129.9889","182.2607","179.7787","179.7787","0","25.82742","3.6625",
"27.11.2002 10:00:00","-2.775446","0","0.6660184","-75.73202","0","34.14743","-0.6145554","143.4614","52.88878","77.1001","26.44439","41.81172","19.13209","73.23936","-5.15345","20.8","19.22142","20.01071","26.44439","129.9889","182.2607","168.7781","168.7781","0","25.82742","3.8875",
"27.11.2002 11:00:00","-2.784886","0","0.6672212","-76.31097","0","34.86205","-0.6240944","160.3136","52.88878","77.1001","26.44439","41.81172","27.45376","85.19851","-0.6145976","20.8","19.08633","19.94316","26.44439","129.9889","182.2607","188.6042","188.6042","0","25.82742","3.8125",
"27.11.2002 12:00:00","-2.75456","0","0.8310336","-73.97813","0","35.64494","-0.6078653","160.8323","52.88878","77.1001","38.19746","62.71758","34.68185","67.0055","-17.54523","20.8","19.20984","20.00492","38.19746","129.9889","206.9275","189.2145","189.2145","0","38.74113","4.1375",
"27.11.2002 13:00:00","-2.705203","0","0.8580412","-70.61817","0","36.57701","-0.5778906","138.7197","52.88878","77.1001","38.19746","66.5773","35.47232","49.85787","-26.83933","20.8","19.4632","20.1316","38.19746","129.9889","214.6902","163.1997","163.1997","0","46.50391","4.5875",
"27.11.2002 14:00:00","-2.690257","0","0.8236006","-69.43261","0","37.46708","-0.5675987","138.0273","52.88878","77.1001","26.44439","62.71758","31.43826","60.42314","-29.50102","20.8","19.51238","20.15619","26.44439","129.9889","195.1744","162.3851","162.3851","0","38.74113","4.7625",
"27.11.2002 15:00:00","-2.692934","0","0.6565201","-69.36133","0","37.73099","-0.565155","116.8314","52.88878","77.1001","26.44439","41.81172","24.09949","63.73225","-18.11469","20.8","19.51101","20.15551","26.44439","129.9889","182.2607","137.4487","137.4487","0","25.82742","4.8",
"27.11.2002 16:00:00","-2.69938","0","0.6575527","-69.87112","0","37.60043","-0.5688952","119.7763","52.88878","77.1001","26.44439","41.81172","11.22221","65.92168","-17.63846","20.8","19.47843","20.13922","26.44439","129.9889","182.2607","140.9133","140.9133","0","25.82742","4.7375",
"27.11.2002 17:00:00","-2.716142","0","0.8271319","-71.04558","0","37.62965","-0.5714775","135.4852","52.88878","77.1001","38.19746","62.71758","1.345597","56.075","-28.96485","20.8","19.45575","20.12788","38.19746","129.9889","206.9275","159.3944","159.3944","0","38.74113","4.575",
"27.11.2002 18:00:00","-2.745768","0","0.9980837","-72.70071","0","37.65226","-0.5709327","160.6937","52.88878","77.1001","38.19746","83.62344","0","54.86283","-40.49247","20.8","19.45806","20.12903","38.19746","129.9889","219.8412","189.0514","189.0514","0","51.65483","4.375",
"27.11.2002 19:00:00","-2.786651","0","0.8683843","-75.6189","0","37.34023","-0.5752349","131.4525","52.88878","137.8047","38.19746","66.5773","0","39.64505","-28.27715","20.8","19.4271","20.11355","38.19746","190.6935","275.3948","154.6499","154.6499","0","46.50391","3.9875",
"27.11.2002 20:00:00","-9.382135","0","0.4637123","-69.92495","0","38.05804","-0.6207889","69.92646","5.288878","113.2114","24.97526","15.43888","0","42.51873","-3.481317","20.32603","19.34033","19.83318","24.97526","118.5003","174.5266","82.26642","82.26642","0","31.05112","3.8625",
"27.11.2002 21:00:00","-13.67363","0","0.4652023","-67.18551","0","37.34769","-0.678634","84.9868","5.288878","113.2114","13.2222","15.43882","0","55.7685","-2.025601","20.01791","19.27713","19.64752","13.2222","118.5003","162.7736","99.98447","99.98447","0","31.05112","3.65",
"27.11.2002 22:00:00","-13.9969","0","0.5002958","-68.41212","0","35.57809","-0.7018186","98.95757","5.288878","113.2114","13.2222","19.2986","0","62.22609","-2.801493","20","19.21102","19.60551","13.2222","118.5003","170.5364","116.4207","116.4207","0","38.8139","3.4375",
"27.11.2002 23:00:00","-14.00066","0","0.5006413","-69.25275","0","34.20476","-0.7286913","155.6873","5.288878","2.732587","13.2222","19.2986","0","115.7921","0","20","19.02287","19.51144","13.2222","8.021465","60.05757","183.1615","183.1615","0","38.8139","3.275",
"28.11.2002","-9.792322","0","0.4808057","-62.11094","0","37.03948","-0.8927055","31.03639","5.288878","2.732587","3.819746","20.81485","0","25.9627","-30.80837","18.38706","18.76711","18.57708","3.819745","8.021465","50.65511","36.5134","36.5134","0","38.8139","3.075",
"28.11.2002 01:00:00","-5.49191","0","0.4751224","-62.99256","0","37.94079","-1.078973","69.89035","0","0","3.819746","21.77392","0","48.56653","-13.85803","17.63881","18.33148","17.98515","3.819745","0","42.63365","82.22393","82.22393","0","38.8139","2.4375",
"28.11.2002 02:00:00","-5.329588","0","0.4786861","-65.16763","0","37.20147","-1.118068","85.06918","0","0","3.819746","21.87462","0","57.45785","-8.20603","17.60018","18.14611","17.87314","3.819745","0","42.63365","100.0814","100.0814","0","38.8139","2.1",
"28.11.2002 03:00:00","-5.386326","0","0.4820838","-66.99006","0","36.46732","-1.11756","80.21629","0","0","3.819746","21.87448","0","54.24865","-10.40819","17.6","18.18755","17.89378","3.819745","0","42.63365","94.37211","94.37211","0","38.8139","1.85",
"28.11.2002 04:00:00","-5.440846","0","0.4853716","-68.9209","0","35.78084","-1.127652","86.69195","0","0","3.819746","21.87465","0","58.58085","-8.880188","17.6","18.11992","17.85996","3.819745","0","42.63365","101.9905","101.9905","0","38.8139","1.575",
"28.11.2002 05:00:00","-5.481332","0","0.4877721","-70.34396","0","35.29345","-1.136349","92.17558","0","0","3.819746","21.87465","0","62.2658","-7.52814","17.6","18.05711","17.82856","3.819745","0","42.63365","108.4418","108.4418","0","38.8139","1.375",
"28.11.2002 06:00:00","-14.59233","0","0.5229418","-84.27266","0","30.45049","-0.9167431","278.7498","0","0","3.819746","19.94277","0","229.9617","-2.348715","19.92693","18.18064","19.05379","3.819745","0","42.63365","327.9409","327.9409","0","38.8139","1.175",
"28.11.2002 07:00:00","-3.185217","0","0.4998392","-98.96339","0","28.45255","-0.7358361","218.798","0","110.4788","13.2222","15.43888","0","178.8338","0","20.79228","18.52427","19.65828","13.2222","110.4788","154.7521","257.4095","257.4095","0","31.05112","0.975",
"28.11.2002 08:00:00","-3.081719","0","0.6026825","-99.7442","0","28.32271","-0.6961976","190.0267","52.88878","77.1001","38.19746","28.6253","0.8170419","127.4377","0","20.8","18.71384","19.75692","38.19746","129.9889","196.6256","223.5608","223.5608","0","28.43927","0.9",
"28.11.2002 09:00:00","-3.077292","0","0.7034519","-99.13617","0","28.5985","-0.6852682","208.6006","52.88878","77.1001","26.44439","41.81172","8.345013","119.8747","0","20.8","18.8218","19.8109","26.44439","129.9889","182.2607","245.4125","245.4125","0","25.82742","0.9625",
"28.11.2002 10:00:00","-3.078899","0","0.7032117","-98.54586","0","28.86897","-0.6733806","201.0951","52.88878","77.1001","26.44439","41.81172","19.62931","112.8685","0","20.8","18.92601","19.863","26.44439","129.9889","182.2607","236.5825","236.5825","0","25.82742","1.0625",
"28.11.2002 11:00:00","-3.068783","0","0.7020453","-97.42313","0","28.66536","-0.664549","193.4388","52.88878","77.1001","26.44439","41.81172","29.19595","105.987","0","20.8","19.02359","19.91179","26.44439","129.9889","182.2607","227.575","227.575","0","25.82742","1.225",
"28.11.2002 12:00:00","-3.056277","0","0.867788","-96.35307","0","28.4775","-0.6566287","205.9575","52.88878","77.1001","38.19746","62.71758","34.22424","80.24146","-4.522625","20.8","19.11855","19.95928","38.19746","129.9889","206.9275","242.3029","242.3029","0","38.74113","1.3625",
"28.11.2002 13:00:00","-3.056583","0","0.9004638","-96.16497","0","28.15583","-0.6512318","208.1148","52.88878","77.1001","38.19746","66.5773","36.76199","75.6894","-6.325109","20.8","19.18944","19.99472","38.19746","129.9889","214.6902","244.8409","244.8409","0","46.50391","1.4",
"28.11.2002 14:00:00","-3.054038","0","0.8673244","-95.78848","0","27.4991","-0.6528558","209.7201","52.88878","77.1001","26.44439","62.71758","30.19286","88.061","-7.80661","20.8","19.20721","20.00361","26.44439","129.9889","195.1744","246.7295","246.7295","0","38.74113","1.4625",
"28.11.2002 15:00:00","-3.052363","0","0.7000198","-95.91556","0","26.58794","-0.6602299","183.0083","52.88878","77.1001","26.44439","41.81172","20.45417","96.60981","0","20.8","19.18386","19.99193","26.44439","129.9889","182.2607","215.3038","215.3038","0","25.82742","1.4375",
"28.11.2002 16:00:00","-3.056238","0","0.7003764","-96.56084","0","25.87384","-0.6681975","186.4043","52.88878","77.1001","26.44439","41.81172","10.43902","99.53835","0","20.8","19.15059","19.9753","26.44439","129.9889","182.2607","219.2992","219.2992","0","25.82742","1.3375",
"28.11.2002 17:00:00","-3.067738","0","0.8683545","-97.38096","0","25.54586","-0.6731443","209.175","52.88878","77.1001","38.19746","62.71758","1.304681","84.87309","-6.697811","20.8","19.12703","19.96351","38.19746","129.9889","206.9275","246.0883","246.0883","0","38.74113","1.2375",
"28.11.2002 18:00:00","-3.091597","0","1.037875","-99.25842","0","25.54197","-0.6741133","242.6982","52.88878","77.1001","38.19746","83.62344","0","84.03077","-18.10054","20.8","19.12512","19.96256","38.19746","129.9889","219.8412","285.5274","285.5274","0","51.65483","1.0125",
"28.11.2002 19:00:00","-3.117059","0","0.9064367","-101.279","0","25.74446","-0.665954","195.5544","52.88878","137.8047","38.19746","66.5773","0","59.50843","-7.267792","20.8","19.1944","19.9972","38.19746","190.6935","275.3948","230.064","230.064","0","46.50391","0.775",
"28.11.2002 20:00:00","-13.75751","0","0.5031165","-92.62531","0","26.64207","-0.7332132","120.5125","5.288878","113.2114","24.97526","15.43888","0","83.81099","-0.1168322","20.11502","19.05397","19.5845","24.97526","118.5003","174.5266","141.7793","141.7793","0","31.05112","0.5125",
"28.11.2002 21:00:00","-15.59773","0","0.5049714","-92.66558","0","25.95723","-0.7831594","144.6974","5.288878","113.2114","13.2222","15.43888","0","107.453","0","20","18.93822","19.46911","13.2222","118.5003","162.7736","170.2322","170.2322","0","31.05112","0.275",
"28.11.2002 22:00:00","-15.73466","0","0.5410799","-95.60701","0","25.35851","-0.7923027","161.2764","5.288878","113.2114","13.2222","19.2986","0","113.8254","0","20","18.87802","19.43901","13.2222","118.5003","170.5364","189.737","189.737","0","38.8139","-0.1125",
"28.11.2002 23:00:00","-15.77923","0","0.5420959","-96.87789","0","25.36242","-0.8117977","218.6343","5.288878","2.732587","13.2222","19.2986","0","170.7333","0","20","18.69033","19.34517","13.2222","8.021465","60.05757","257.2168","257.2168","0","38.8139","-0.3",
"29.11.2002","-9.620666","0","0.5206274","-87.66843","0","28.59935","-0.9942425","71.04833","5.288878","2.732587","3.819746","21.01615","0","59.77184","-31.86271","18.14671","18.41197","18.27934","3.819745","8.021465","50.65511","83.58627","83.58627","0","38.8139","-0.4875",
"29.11.2002 01:00:00","-5.946064","0","0.5136199","-86.56288","0","29.53598","-1.152832","111.8579","0","0","3.819746","21.85802","0","77.1299","-7.395135","17.60201","18.1246","17.8633","3.819745","0","42.63365","131.5975","131.5975","0","38.8139","-0.725",
"29.11.2002 02:00:00","-5.99542","0","0.5172212","-88.77318","0","29.3967","-1.172009","123.0915","0","0","3.819746","21.87465","0","86.11893","-5.72435","17.6","17.98093","17.79047","3.819745","0","42.63365","144.8135","144.8135","0","38.8139","-0.9875",
"29.11.2002 03:00:00","-6.079342","0","0.5221354","-91.86163","0","29.06625","-1.183215","132.9393","0","0","3.819746","21.87465","0","94.07494","-4.635322","17.6","17.88049","17.74025","3.819745","0","42.63365","156.3992","156.3992","0","38.8139","-1.35",
"29.11.2002 04:00:00","-6.139101","0","0.5256364","-94.18477","0","28.56973","-1.193449","140.4653","0","0","3.819746","21.87465","0","100.2208","-3.8645","17.6","17.79878","17.69939","3.819745","0","42.63365","165.2533","165.2533","0","38.8139","-1.625",
"29.11.2002 05:00:00","-6.165962","0","0.5271587","-95.31304","0","28.06936","-1.202767","145.6897","0","0","3.819746","21.87465","0","104.5267","-3.251032","17.6","17.72852","17.66426","3.819745","0","42.63365","171.3996","171.3996","0","38.8139","-1.7625",
"29.11.2002 06:00:00","-16.11632","0","0.559782","-110.5268","0","24.1697","-0.9837716","337.5307","0","0","3.819746","19.94286","0","280.2811","-1.001389","19.92013","17.85328","18.88671","3.819745","0","42.63365","397.095","397.095","0","38.8139","-1.925",
"29.11.2002 07:00:00","-3.525171","0","0.5360426","-126.2418","0","22.56077","-0.8025638","277.9289","0","110.4788","13.2222","15.43889","0","232.4506","0","20.79134","18.19804","19.49469","13.2222","110.4788","154.7521","326.9752","326.9752","0","31.05112","-2.0625",
"29.11.2002 08:00:00","-3.395169","0","0.6384161","-127.3287","0","22.51767","-0.7619592","254.0135","52.88878","77.1001","38.19746","28.6253","2.61573","181.7104","0","20.8","18.39096","19.59548","38.19746","129.9889","196.6256","298.8394","298.8394","0","28.43927","-2.1625",
"29.11.2002 09:00:00","-3.374516","0","0.7364689","-124.8182","0","22.84559","-0.7430256","268.3147","52.88878","77.1001","26.44439","41.81172","30.68028","166.641","0","20.8","18.57225","19.68612","26.44439","129.9889","182.2607","315.6643","315.6643","0","25.82742","-1.8875",
"29.11.2002 10:00:00","-3.308416","0","0.7280214","-118.4719","0","23.19343","-0.7130285","239.5535","52.88878","77.1001","26.44439","41.81172","76.78904","141.0382","0","20.8","18.86005","19.83002","26.44439","129.9889","182.2607","281.8277","281.8277","0","25.82742","-1.2",
"29.11.2002 11:00:00","-3.236514","0","0.7190834","-111.871","0","23.66129","-0.6797224","209.4312","52.88878","77.1001","26.44439","41.81172","94.23004","114.2942","0","20.8","19.17288","19.98644","26.44439","129.9889","182.2607","246.3896","246.3896","0","25.82742","-0.4625",
"29.11.2002 12:00:00","-3.16414","0","0.8763946","-105.3162","0","24.22112","-0.6481708","202.2327","52.88878","77.1001","38.19746","62.71758","96.81484","68.75352","-3.996449","20.8","19.46298","20.13149","38.19746","129.9889","206.9275","237.9209","237.9209","0","38.74113","0.3",
"29.11.2002 13:00:00","-3.099814","0","0.9010527","-100.0038","0","24.87003","-0.6284214","187.0843","52.88878","77.1001","38.19746","66.5773","103.187","58.84479","-14.07922","20.8","19.62961","20.2148","38.19746","129.9889","214.6902","220.0992","220.0992","0","46.50391","0.9125",
"29.11.2002 14:00:00","-3.062251","0","0.8639944","-96.85016","0","25.64415","-0.6185341","180.2139","52.88878","77.1001","26.44439","62.71758","95.01057","68.3036","-18.82623","20.8","19.68596","20.24298","26.44439","129.9889","195.1744","212.0163","212.0163","0","38.74113","1.2875",
"29.11.2002 15:00:00","-3.058816","0","0.6974241","-96.51244","0","26.01814","-0.632441","163.0561","52.88878","77.1001","26.44439","41.81172","64.51896","80.00681","-3.86825","20.8","19.51788","20.15894","26.44439","129.9889","182.2607","191.8307","191.8307","0","25.82742","1.3375",
"29.11.2002 16:00:00","-3.085628","0","0.7008507","-98.87747","0","26.27622","-0.6534756","182.2108","52.88878","77.1001","26.44439","41.81172","33.00132","94.22174","-0.2621377","20.8","19.29387","20.04693","26.44439","129.9889","182.2607","214.3656","214.3656","0","25.82742","1.05",
"29.11.2002 17:00:00","-3.14664","0","0.8746204","-103.9022","0","26.80459","-0.6658701","221.719","52.88878","77.1001","38.19746","62.71758","2.812068","90.60418","-5.349162","20.8","19.14411","19.97205","38.19746","129.9889","206.9275","260.8459","260.8459","0","38.74113","0.4625",
"29.11.2002 18:00:00","-3.199494","0","1.047366","-107.9967","0","27.39401","-0.6677348","264.5877","52.88878","77.1001","38.19746","83.62344","0","92.56","-14.06918","20.8","19.09053","19.94526","38.19746","129.9889","219.8412","311.2798","311.2798","0","51.65483","0.0125",
"29.11.2002 19:00:00","-3.235467","0","0.917967","-110.8656","0","27.55181","-0.6608824","218.0263","52.88878","137.8047","38.19746","66.5773","0","68.84014","-1.987567","20.8","19.13938","19.96969","38.19746","190.6935","275.3948","256.5015","256.5015","0","46.50391","-0.2875",
"29.11.2002 20:00:00","-14.50164","0","0.5166818","-102.1438","0","28.06894","-0.7329352","137.3275","5.288878","113.2114","24.97526","15.43888","0","98.54054","0","20.10332","18.98307","19.54319","24.97526","118.5003","174.5266","161.5617","161.5617","0","31.05112","-0.5875",
"29.11.2002 21:00:00","-16.27416","0","0.5198502","-103.0339","0","26.60125","-0.7867305","164.6508","5.288878","113.2114","13.2222","15.43888","0","125.341","0","20","18.85485","19.42743","13.2222","118.5003","162.7736","193.7068","193.7068","0","31.05112","-0.8875",
"29.11.2002 22:00:00","-16.39626","0","0.5556","-105.5366","0","25.00371","-0.8015015","181.687","5.288878","113.2114","13.2222","19.2986","0","131.8831","0","20","18.78657","19.39329","13.2222","118.5003","170.5364","213.7494","213.7494","0","38.8139","-1.1875",
"29.11.2002 23:00:00","-16.49584","0","0.5581207","-107.8716","0","23.6957","-0.8285146","241.1669","5.288878","2.732587","13.2222","19.2986","0","190.6851","0","20","18.59191","19.29596","13.2222","8.021465","60.05757","283.7258","283.7258","0","38.8139","-1.4875",
"30.11.2002","-9.543891","0","0.5354694","-97.98558","0","25.94015","-1.024687","88.5729","5.288878","2.732587","3.819746","21.07285","0","74.51382","-31.60011","18.07441","18.30215","18.18828","3.819745","8.021465","50.65511","104.2034","104.2034","0","38.8139","-1.725",
"30.11.2002 01:00:00","-6.192028","0","0.5282085","-96.25154","0","26.00249","-1.181199","131.2321","0","0","3.819746","21.86601","0","92.22572","-5.614167","17.60011","18.01632","17.80821","3.819745","0","42.63365","154.3907","154.3907","0","38.8139","-1.8625",
"30.11.2002 02:00:00","-6.197584","0","0.52858","-96.52758","0","25.28358","-1.200743","139.4992","0","0","3.819746","21.87465","0","99.35006","-4.544566","17.6","17.88136","17.74068","3.819745","0","42.63365","164.1167","164.1167","0","38.8139","-1.9",
"30.11.2002 03:00:00","-6.21664","0","0.5296695","-97.13194","0","24.67979","-1.212776","145.3723","0","0","3.819746","21.87465","0","104.1812","-3.626678","17.6","17.78757","17.69379","3.819745","0","42.63365","171.0263","171.0263","0","38.8139","-1.9625",
"30.11.2002 04:00:00","-6.222869","0","0.5301085","-97.43741","0","23.92421","-1.223769","149.8245","0","0","3.819746","21.87465","0","107.8952","-2.964164","17.6","17.71134","17.65567","3.819745","0","42.63365","176.2641","176.2641","0","38.8139","-2",
"30.11.2002 05:00:00","-6.22789","0","0.530463","-97.84995","0","23.35233","-1.233338","153.912","0","0","3.819746","21.87465","0","111.275","-2.398928","17.6","17.64442","17.62221","3.819745","0","42.63365","181.0729","181.0729","0","38.8139","-2.0625",
"30.11.2002 06:00:00","-16.18232","0","0.5617184","-112.1261","0","20.03397","-1.014176","346.0626","0","0","3.819746","19.94289","0","288.2","-0.7707661","19.91819","17.7743","18.84624","3.819745","0","42.63365","407.1325","407.1325","0","38.8139","-2.1",
"30.11.2002 07:00:00","-3.537178","0","0.5372509","-127.2261","0","18.55369","-0.8325087","284.731","0","110.4788","13.2222","15.43889","0","239.1267","0","20.79132","18.12657","19.45894","13.2222","110.4788","154.7521","334.9777","334.9777","0","31.05112","-2.1625",
"30.11.2002 08:00:00","-3.397961","0","0.6386873","-127.6613","0","18.4116","-0.7924438","260.0719","52.88878","77.1001","38.19746","28.6253","1.975942","187.74","0","20.8","18.32088","19.56044","38.19746","129.9889","196.6256","305.967","305.967","0","28.43927","-2.2",
"30.11.2002 09:00:00","-3.354279","0","0.7341644","-123.7522","0","19.01858","-0.7754947","273.8089","52.88878","77.1001","26.44439","41.81172","21.69986","172.463","0","20.8","18.47971","19.63986","26.44439","129.9889","182.2607","322.1282","322.1282","0","25.82742","-1.825",
"30.11.2002 10:00:00","-3.27811","0","0.7244308","-116.4168","0","20.28147","-0.7469956","247.2677","52.88878","77.1001","26.44439","41.81172","55.72584","149.5204","0","20.8","18.70326","19.75163","26.44439","129.9889","182.2607","290.9032","290.9032","0","25.82742","-1.0375",
"30.11.2002 11:00:00","-3.181082","0","0.7126536","-107.8144","0","21.62953","-0.7173401","219.2937","52.88878","77.1001","26.44439","41.81172","81.4532","125.9265","0","20.8","18.92981","19.86491","26.44439","129.9889","182.2607","257.9926","257.9926","0","25.82742","-0.075",
"30.11.2002 12:00:00","-3.092803","0","0.8684829","-100.2536","0","23.4875","-0.6882978","216.4782","52.88878","77.1001","38.19746","62.71758","92.66392","85.32701","-2.951004","20.8","19.12665","19.96333","38.19746","129.9889","206.9275","254.6802","254.6802","0","38.74113","0.8",
"30.11.2002 13:00:00","-3.043175","0","0.8950545","-95.48698","0","25.19602","-0.6637825","204.6015","52.88878","77.1001","38.19746","66.5773","96.51486","75.62561","-9.698343","20.8","19.26771","20.03385","38.19746","129.9889","214.6902","240.7077","240.7077","0","46.50391","1.4125",
"30.11.2002 14:00:00","-3.013277","0","0.8591736","-92.73795","0","26.01997","-0.6515685","198.0861","52.88878","77.1001","26.44439","62.71758","89.41776","85.03928","-14.21367","20.8","19.33063","20.06532","26.44439","129.9889","195.1744","233.0424","233.0424","0","38.74113","1.7875",
"30.11.2002 15:00:00","-3.00566","0","0.6919731","-92.01767","0","26.09793","-0.6556156","172.5154","52.88878","77.1001","26.44439","41.81172","59.81094","90.33583","-2.10962","20.8","19.27338","20.03669","26.44439","129.9889","182.2607","202.9592","202.9592","0","25.82742","1.9",
"30.11.2002 16:00:00","-3.026692","0","0.6947963","-94.00261","0","25.79819","-0.6690215","183.4086","52.88878","77.1001","26.44439","41.81172","27.26103","98.14339","-0.1767466","20.8","19.15545","19.97772","26.44439","129.9889","182.2607","215.7748","215.7748","0","25.82742","1.65",
"30.11.2002 17:00:00","-3.085011","0","0.8683782","-98.81743","0","25.87004","-0.6805895","218.929","52.88878","77.1001","38.19746","62.71758","2.503937","93.22374","-6.545787","20.8","19.04267","19.92134","38.19746","129.9889","206.9275","257.5636","257.5636","0","38.74113","1.0625",
"30.11.2002 18:00:00","-3.09274","0","1.0358","-99.3821","0","26.28158","-0.6815214","251.3042","52.88878","77.1001","38.19746","83.62344","0","92.49704","-18.26448","20.8","19.01649","19.90825","38.19746","129.9889","219.8412","295.6519","295.6519","0","51.65483","0.9875",
"30.11.2002 19:00:00","-3.069457","0","0.8989516","-97.38971","0","26.80444","-0.6706554","195.3799","52.88878","137.8047","38.19746","66.5773","0","65.2998","-9.985539","20.8","19.09279","19.9464","38.19746","190.6935","275.3948","229.8587","229.8587","0","46.50391","1.225",
"30.11.2002 20:00:00","-12.8553","0","0.4896088","-84.99894","0","28.14384","-0.7312496","106.2909","5.288878","113.2114","24.97526","15.43883","0","71.20341","0","20.14382","18.96969","19.55676","24.97526","118.5003","174.5266","125.0482","125.0482","0","31.05112","1.4875",
"30.11.2002 21:00:00","-14.77037","0","0.4842271","-80.22072","0","28.32585","-0.7786953","133.2232","5.288878","113.2114","13.2222","15.43888","0","98.65696","0","20.00003","18.8701","19.43506","13.2222","118.5003","162.7736","156.7331","156.7331","0","31.05112","1.7875",
"30.11.2002 22:00:00","-14.57263","0","0.5124366","-77.76326","0","28.49061","-0.7815203","139.3113","5.288878","113.2114","13.2222","19.2986","0","96.7511","0","20","18.8304","19.4152","13.2222","118.5003","170.5364","163.8956","163.8956","0","38.8139","2.0875",
"30.11.2002 23:00:00","-14.42374","0","0.508945","-75.53324","0","28.74457","-0.7965956","190.442","5.288878","2.732587","13.2222","19.2986","0","148.5655","0","20","18.66133","19.33066","13.2222","8.021465","60.05757","224.0495","224.0495","0","38.8139","2.3875",
"01.12.2002","-8.710706","0","0.4817064","-64.18362","0","31.9993","-0.9686664","41.58038","5.288878","2.732587","3.819746","20.9442","0","35.08425","-29.77586","18.2365","18.41069","18.32359","3.819745","8.021465","50.65511","48.91809","48.91809","0","38.8139","2.6875",
"01.12.2002 01:00:00","-5.222632","0","0.4671789","-59.83806","0","33.14484","-1.130444","71.50383","0","0","3.819746","21.83602","0","48.15222","-10.75361","17.61139","18.14188","17.87663","3.819745","0","42.63365","84.12215","84.12215","0","38.8139","2.8625",
"01.12.2002 02:00:00","-5.137717","0","0.465694","-59.12367","0","32.77609","-1.152963","76.99512","0","0","3.819746","21.87465","0","51.71235","-8.555691","17.6","18.01264","17.80632","3.819745","0","42.63365","90.5825","90.5825","0","38.8139","2.9625",
"01.12.2002 03:00:00","-5.096525","0","0.463318","-58.23693","0","32.55019","-1.162183","79.86743","0","0","3.819746","21.87465","0","53.41776","-7.172419","17.6","17.93501","17.7675","3.819745","0","42.63365","93.96169","93.96169","0","38.8139","3.0625",
"01.12.2002 04:00:00","-5.086151","0","0.4626887","-58.21554","0","32.8566","-1.181921","96.6637","0","0","3.819746","21.87465","0","66.27079","-3.297602","17.6","17.72549","17.66274","3.819745","0","42.63365","113.722","113.722","0","38.8139","3.0375",
"01.12.2002 05:00:00","-5.05072","0","0.4604554","-56.88804","0","33.32771","-1.182901","94.75089","0","0","3.819746","21.87465","0","64.68455","-3.139621","17.6","17.69223","17.64612","3.819745","0","42.63365","111.4716","111.4716","0","38.8139","3.25",
"01.12.2002 06:00:00","-13.36241","0","0.4914759","-66.74975","0","29.2688","-0.9474297","269.2108","0","0","3.819746","19.9428","0","225.0181","-1.869251","19.92768","17.9458","18.93674","3.819745","0","42.63365","316.7186","316.7186","0","38.8139","3.4625",
"01.12.2002 07:00:00","-2.884709","0","0.4645969","-77.91563","0","27.97155","-0.7601586","206.187","0","110.4788","13.2222","15.43888","0","170.9289","0","20.79316","18.32121","19.55718","13.2222","110.4788","154.7521","242.573","242.573","0","31.05112","3.5625",
"01.12.2002 08:00:00","-2.798475","0","0.5664561","-77.91517","0","28.43227","-0.7151069","171.7536","52.88878","77.1001","38.19746","28.6253","1.066435","117.8046","0","20.8","18.53062","19.66531","38.19746","129.9889","196.6256","202.0631","202.0631","0","28.43927","3.6",
"01.12.2002 09:00:00","-2.768362","0","0.6638836","-75.51877","0","29.06755","-0.6986343","181.043","52.88878","77.1001","26.44439","41.81172","12.44335","105.895","0","20.8","18.66984","19.73492","26.44439","129.9889","182.2607","212.9917","212.9917","0","25.82742","3.9125",
"01.12.2002 10:00:00","-2.684388","0","0.653366","-69.49323","0","29.84656","-0.6768772","159.1263","52.88878","77.1001","26.44439","41.81172","33.76049","92.51672","-4.809381","20.8","18.84873","19.82436","26.44439","129.9889","182.2607","187.2075","187.2075","0","25.82742","4.725",
"01.12.2002 11:00:00","-2.587886","0","0.6416869","-63.19761","0","30.67115","-0.6561233","137.9986","52.88878","77.1001","26.44439","41.81172","47.30183","83.55211","-12.96532","20.8","19.0159","19.90795","26.44439","129.9889","182.2607","162.3513","162.3513","0","25.82742","5.6",
"01.12.2002 12:00:00","-2.512557","0","0.7994814","-58.49976","0","31.99033","-0.6350464","129.5956","52.88878","77.1001","38.19746","62.71758","53.19894","64.31843","-31.22521","20.8","19.16422","19.98211","38.19746","129.9889","206.9275","152.4654","152.4654","0","38.74113","6.275",
"01.12.2002 13:00:00","-2.447483","0","0.8243544","-54.51687","0","33.57207","-0.61334","116.7991","52.88878","77.1001","38.19746","66.5773","59.88414","55.18198","-37.14333","20.8","19.29494","20.04747","38.19746","129.9889","214.6902","137.4108","137.4108","0","46.50391","6.875",
"01.12.2002 14:00:00","-2.434269","0","0.7899498","-52.28903","0","34.15164","-0.5997479","111.9605","52.88878","77.1001","26.44439","62.71758","59.53703","64.21976","-41.28326","20.8","19.36877","20.08438","26.44439","129.9889","195.1744","131.7183","131.7183","0","38.74113","7.35",
"01.12.2002 15:00:00","-2.412456","0","0.621124","-50.90607","0","32.70908","-0.6047949","93.1525","52.88878","77.1001","26.44439","41.81172","49.07402","66.20278","-31.06804","20.8","19.38099","20.0905","26.44439","129.9889","182.2607","109.5912","109.5912","0","25.82742","7.625",
"01.12.2002 16:00:00","-2.387913","0","0.6187318","-50.44254","0","31.51253","-0.6182909","96.14376","52.88878","77.1001","26.44439","41.81172","23.7618","69.02425","-30.84053","20.8","19.32388","20.06194","26.44439","129.9889","182.2607","113.1103","113.1103","0","25.82742","7.6375",
"01.12.2002 17:00:00","-2.419792","0","0.7891634","-52.71384","0","31.15734","-0.6289546","111.0039","52.88878","77.1001","38.19746","62.71758","2.254906","61.70992","-40.53418","20.8","19.25355","20.02678","38.19746","129.9889","206.9275","130.5928","130.5928","0","38.74113","7.225",
"01.12.2002 18:00:00","-2.473868","0","0.9620466","-55.46722","0","31.27203","-0.6303699","134.2023","52.88878","77.1001","38.19746","83.62344","0","61.63513","-51.01764","20.8","19.23696","20.01848","38.19746","129.9889","219.8412","157.885","157.885","0","51.65483","6.8125",
"01.12.2002 19:00:00","-2.518508","0","0.8330835","-57.7191","0","30.96691","-0.6242763","98.4054","52.88878","137.8047","38.19746","66.5773","0","38.09373","-40.94625","20.8","19.30534","20.05267","38.19746","190.6935","275.3948","115.7711","115.7711","0","46.50391","6.5125",
"01.12.2002 20:00:00","-7.872406","0","0.4305557","-54.18209","0","31.42736","-0.6684982","66.98123","5.288878","113.2114","24.97526","15.43888","0","41.86893","-1.629388","20.37287","19.20312","19.788","24.97526","118.5003","174.5266","78.80145","78.80145","0","31.05112","6.15",
"01.12.2002 21:00:00","-11.11883","0","0.4317434","-52.72882","0","32.25182","-0.7145771","79.88641","5.288878","113.2114","13.2222","15.43885","0","52.51022","0","20.11571","19.10817","19.61194","13.2222","118.5003","162.7736","93.984","93.984","0","31.05112","5.8125",
"01.12.2002 22:00:00","-12.5846","0","0.4683478","-53.42179","0","32.98627","-0.7344379","88.16364","5.288878","113.2114","13.2222","19.2986","0","53.67081","-0.4018852","20.01041","19.03736","19.52388","13.2222","118.5003","170.5364","103.7219","103.7219","0","38.8139","5.5125",
"01.12.2002 23:00:00","-12.91043","0","0.473159","-55.43508","0","33.18622","-0.7545106","147.503","5.288878","2.732587","13.2222","19.2986","0","111.9524","0","20","18.843","19.4215","13.2222","8.021465","60.05757","173.5329","173.5329","0","38.8139","5.2125",
"02.12.2002","-8.55562","0","0.4567685","-50.38219","0","36.38988","-0.9152977","20.50802","5.288878","2.732587","3.819746","20.82541","0","16.66739","-28.00488","18.38063","18.58138","18.481","3.819745","8.021465","50.65511","24.12708","24.12708","0","38.8139","4.85",
"02.12.2002 01:00:00","-5.104197","0","0.4526056","-51.46147","0","37.10799","-1.08845","51.57045","0","0","3.819746","21.77905","0","33.60504","-13.22736","17.64112","18.28501","17.96306","3.819745","0","42.63365","60.67112","60.67112","0","38.8139","4.2",
"02.12.2002 02:00:00","-5.108516","0","0.4639195","-57.36916","0","35.62595","-1.127629","68.6475","0","0","3.819746","21.86879","0","45.70926","-10.21265","17.60236","18.11233","17.85734","3.819745","0","42.63365","80.76176","80.76176","0","38.8139","3.275",
"02.12.2002 03:00:00","-5.297813","0","0.4759934","-64.06818","0","34.48797","-1.146104","85.49644","0","0","3.819746","21.87465","0","56.91597","-6.812698","17.6","17.99359","17.79679","3.819745","0","42.63365","100.5841","100.5841","0","38.8139","2.275",
"02.12.2002 04:00:00","-5.46202","0","0.485679","-69.4381","0","33.70084","-1.159284","98.51421","0","0","3.819746","21.87465","0","66.50649","-5.065385","17.6","17.90026","17.75013","3.819745","0","42.63365","115.8991","115.8991","0","38.8139","1.525",
"02.12.2002 05:00:00","-5.611168","0","0.4944834","-74.12408","0","32.77146","-1.171393","109.8454","0","0","3.819746","21.87465","0","75.67609","-4.226403","17.6","17.81718","17.70859","3.819745","0","42.63365","129.2299","129.2299","0","38.8139","0.925",
"02.12.2002 06:00:00","-14.99032","0","0.5323173","-90.46896","0","27.74765","-0.9556118","304.0301","0","0","3.819746","19.94283","0","252.5497","-1.356945","19.92384","17.93505","18.92945","3.819745","0","42.63365","357.6825","357.6825","0","38.8139","0.45",
"02.12.2002 07:00:00","-3.29789","0","0.5115739","-107.5942","0","25.72127","-0.7762341","248.4734","0","110.4788","13.2222","15.43888","0","206.7202","0","20.79194","18.2784","19.53517","13.2222","110.4788","154.7521","292.3216","292.3216","0","31.05112","-0.0125",
"02.12.2002 08:00:00","-3.20059","0","0.6159508","-109.8489","0","25.6638","-0.7366893","223.3369","52.88878","77.1001","38.19746","28.6253","1.23367","157.0525","0","20.8","18.46668","19.63334","38.19746","129.9889","196.6256","262.7493","262.7493","0","28.43927","-0.2625",
"02.12.2002 09:00:00","-3.209287","0","0.7179903","-110.1697","0","26.09996","-0.7235386","243.8798","52.88878","77.1001","26.44439","41.81172","12.9419","149.4002","0","20.8","18.58684","19.69342","26.44439","129.9889","182.2607","286.9174","286.9174","0","25.82742","-0.3",
"02.12.2002 10:00:00","-3.210109","0","0.7177817","-109.7503","0","26.575","-0.7075287","234.4302","52.88878","77.1001","26.44439","41.81172","31.20222","140.2521","0","20.8","18.72172","19.76086","26.44439","129.9889","182.2607","275.8003","275.8003","0","25.82742","-0.2375",
"02.12.2002 11:00:00","-3.202445","0","0.7168789","-108.9464","0","27.01514","-0.6930166","225.5184","52.88878","77.1001","26.44439","41.81172","44.87163","131.7807","0","20.8","18.84648","19.82324","26.44439","129.9889","182.2607","265.3157","265.3157","0","25.82742","-0.1375",
"02.12.2002 12:00:00","-3.200111","0","0.8835738","-108.6711","0","27.7575","-0.6783625","241.5079","52.88878","77.1001","38.19746","62.71758","51.05506","101.1123","0","20.8","18.95899","19.87949","38.19746","129.9889","206.9275","284.1269","284.1269","0","38.74113","-0.1",
"02.12.2002 13:00:00","-3.20388","0","0.9168418","-108.8181","0","28.50025","-0.6666704","244.6738","52.88878","77.1001","38.19746","66.5773","52.44996","94.77576","0","20.8","19.03433","19.91716","38.19746","129.9889","214.6902","287.8515","287.8515","0","46.50391","-0.1",
"02.12.2002 14:00:00","-3.214074","0","0.8854821","-109.4997","0","29.03266","-0.6591828","245.9796","52.88878","77.1001","26.44439","62.71758","50.38705","105.1379","0","20.8","19.07514","19.93757","26.44439","129.9889","195.1744","289.3878","289.3878","0","38.74113","-0.1625",
"02.12.2002 15:00:00","-3.225039","0","0.7199957","-110.4523","0","29.05978","-0.6594145","215.9043","52.88878","77.1001","26.44439","41.81172","39.71947","121.579","0","20.8","19.06318","19.93159","26.44439","129.9889","182.2607","254.005","254.005","0","25.82742","-0.2625",
"02.12.2002 16:00:00","-3.240772","0","0.7219806","-111.907","0","28.8173","-0.6645671","220.8712","52.88878","77.1001","26.44439","41.81172","24.65147","125.8068","0","20.8","19.02332","19.91166","26.44439","129.9889","182.2607","259.8485","259.8485","0","25.82742","-0.425",
"02.12.2002 17:00:00","-3.314676","0","0.8976269","-117.9717","0","28.41489","-0.6742645","260.7939","52.88878","77.1001","38.19746","62.71758","3.307436","113.8457","0","20.8","18.94505","19.87253","38.19746","129.9889","206.9275","306.8164","306.8164","0","38.74113","-1.0625",
