"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"02.12.2002 18:00:00","-3.281101","0","1.060411","-115.2233","0","27.92561","-0.6783446","289.842","52.88878","77.1001","38.19746","83.62344","0","102.761","-6.235519","20.8","18.93848","19.86924","38.19746","129.9889","219.8412","340.9906","340.9906","0","51.65483","-0.775",
"02.12.2002 19:00:00","-3.210913","0","0.9176","-109.3429","0","27.99636","-0.6692398","222.4626","52.88878","137.8047","38.19746","66.5773","0","73.11715","-0.8738984","20.8","19.03155","19.91577","38.19746","190.6935","275.3948","261.7207","261.7207","0","46.50391","-0.15",
"02.12.2002 20:00:00","-13.84254","0","0.5029109","-92.94935","0","29.29462","-0.7338267","129.8514","5.288878","113.2114","24.97526","15.43888","0","92.85231","0","20.10811","18.91903","19.51357","24.97526","118.5003","174.5266","152.7663","152.7663","0","31.05112","0.4375",
"02.12.2002 21:00:00","-15.12354","0","0.493525","-85.81564","0","29.36297","-0.7765905","142.7423","5.288878","113.2114","13.2222","15.43888","0","106.8693","0","20","18.83376","19.41688","13.2222","118.5003","162.7736","167.9321","167.9321","0","31.05112","1.075",
"02.12.2002 22:00:00","-14.8051","0","0.5187706","-81.40517","0","29.62615","-0.7780116","146.2553","5.288878","113.2114","13.2222","19.2986","0","102.6033","0","20","18.80429","19.40215","13.2222","118.5003","170.5364","172.065","172.065","0","38.8139","1.6125",
"02.12.2002 23:00:00","-14.52522","0","0.5120997","-77.44292","0","30.15692","-0.7912273","194.2896","5.288878","2.732587","13.2222","19.2986","0","151.7487","0","20","18.64436","19.32218","13.2222","8.021465","60.05757","228.576","228.576","0","38.8139","2.1125",
"03.12.2002","-8.692959","0","0.4813495","-64.07215","0","34.08599","-0.9606014","41.78928","5.288878","2.732587","3.819746","20.94851","0","35.34642","-29.86606","18.23164","18.40072","18.31618","3.819745","8.021465","50.65511","49.16386","49.16386","0","38.8139","2.675",
"03.12.2002 01:00:00","-5.118323","0","0.4619599","-57.22342","0","36.1695","-1.117508","67.7621","0","0","3.819746","21.83795","0","45.23508","-10.8346","17.61068","18.14584","17.87826","3.819745","0","42.63365","79.72012","79.72012","0","38.8139","3.2125",
"03.12.2002 02:00:00","-4.918527","0","0.4532742","-53.00071","0","37.00137","-1.13227","66.86427","0","0","3.819746","21.87464","0","44.38355","-9.44388","17.6","18.03586","17.81793","3.819745","0","42.63365","78.66384","78.66384","0","38.8139","3.8375",
"03.12.2002 03:00:00","-4.767537","0","0.4441822","-48.5735","0","37.62112","-1.134847","63.14056","0","0","3.819746","21.87465","0","41.68872","-8.89353","17.6","17.97803","17.78901","3.819745","0","42.63365","74.28301","74.28301","0","38.8139","4.5375",
"03.12.2002 04:00:00","-4.650188","0","0.437288","-45.40532","0","38.01584","-1.136945","60.3656","0","0","3.819746","21.87465","0","39.82219","-8.646174","17.6","17.93562","17.76781","3.819745","0","42.63365","71.01836","71.01836","0","38.8139","5.05",
"03.12.2002 05:00:00","-4.515533","0","0.4295413","-42.39749","0","38.46193","-1.138358","57.30154","0","0","3.819746","21.87465","0","37.72497","-8.581568","17.6","17.90309","17.75154","3.819745","0","42.63365","67.41357","67.41357","0","38.8139","5.5125",
"03.12.2002 06:00:00","-11.96628","0","0.4579315","-49.8458","0","34.31264","-0.9090829","235.332","0","0","3.819746","19.94277","0","197.1756","-2.406381","19.93197","18.06461","18.99829","3.819745","0","42.63365","276.8611","276.8611","0","38.8139","5.8875",
"03.12.2002 07:00:00","-2.562713","0","0.4288947","-58.88432","0","33.66611","-0.7171191","172.0955","0","110.4788","13.2222","15.43888","0","141.4174","0","20.79394","18.44021","19.61707","13.2222","110.4788","154.7521","202.4653","202.4653","0","31.05112","6.125",
"03.12.2002 08:00:00","-2.50353","0","0.5317985","-58.85507","0","35.14499","-0.6699633","137.7573","52.88878","77.1001","38.19746","28.6253","0.7090318","92.01321","0","20.8","18.60926","19.70463","38.19746","129.9889","196.6256","162.0674","162.0674","0","28.43927","6.2",
"03.12.2002 09:00:00","-2.487891","0","0.6309867","-57.2886","0","36.42014","-0.6665251","160.1359","52.88878","77.1001","26.44439","41.81172","6.621346","100.1067","-3.570663","20.8","18.57532","19.68766","26.44439","129.9889","182.2607","188.3951","188.3951","0","25.82742","6.45",
"03.12.2002 10:00:00","-2.428219","0","0.6235793","-53.97856","0","37.73454","-0.6486883","146.8871","52.88878","77.1001","26.44439","41.81172","18.51474","95.03265","-9.652549","20.8","18.68564","19.74282","26.44439","129.9889","182.2607","172.8083","172.8083","0","25.82742","6.9125",
"03.12.2002 11:00:00","-2.327611","0","0.6111363","-47.82146","0","39.15533","-0.623971","123.8182","52.88878","77.1001","26.44439","41.81172","29.98671","85.12952","-18.20466","20.8","18.85126","19.82563","26.44439","129.9889","182.2607","145.6685","145.6685","0","25.82742","7.9125",
"03.12.2002 12:00:00","-2.206406","0","0.764034","-41.2699","0","40.18232","-0.586853","89.98186","52.88878","77.1001","38.19746","62.71758","37.46951","54.90482","-42.55646","20.8","19.16836","19.98418","38.19746","129.9889","206.9275","105.861","105.861","0","38.74113","9.025",
"03.12.2002 13:00:00","-2.113684","0","0.7858799","-36.9169","0","41.43793","-0.5675055","75.08224","52.88878","77.1001","38.19746","66.5773","36.678","45.74721","-48.19797","20.8","19.29567","20.04784","38.19746","129.9889","214.6902","88.33205","88.33205","0","46.50391","9.775",
"03.12.2002 14:00:00","-2.064674","0","0.7473295","-34.64339","0","42.65289","-0.5532983","72.12343","52.88878","77.1001","26.44439","62.71758","33.72601","54.70096","-52.20754","20.8","19.36673","20.08337","26.44439","129.9889","195.1744","84.85109","84.85109","0","38.74113","10.1875",
"03.12.2002 15:00:00","-1.476549","0","0.5771133","-33.9712","0","43.28591","-0.5417818","65.5631","52.88878","77.1001","26.44439","41.52531","25.26382","56.01297","-36.81205","20.8553","19.38916","20.12223","26.44439","129.9889","182.2607","77.13306","77.13306","0","25.82742","10.425",
"03.12.2002 16:00:00","-1.349282","0","0.5788816","-34.52005","0","43.76343","-0.5359907","66.73553","52.88878","77.1001","26.44439","41.25365","11.18424","57.1437","-37.25066","20.86871","19.37576","20.12223","26.44439","129.9889","182.2607","78.5124","78.5124","0","25.82742","10.375",
"03.12.2002 17:00:00","-2.019698","0","0.7519121","-35.86832","0","44.23819","-0.5411461","64.93909","52.88878","77.1001","38.19746","62.44023","1.060035","47.8379","-53.70487","20.80794","19.35724","20.08259","38.19746","129.9889","206.9275","76.39893","76.39893","0","38.74113","10.05",
"03.12.2002 18:00:00","-2.131296","0","0.9229311","-37.07248","0","44.32825","-0.541904","76.43524","52.88878","77.1001","38.19746","83.62319","0","45.91178","-65.53249","20.8","19.3702","20.0851","38.19746","129.9889","219.8412","89.92381","89.92381","0","51.65483","9.8375",
"03.12.2002 19:00:00","-2.253765","0","0.8029665","-43.14002","0","44.24456","-0.5549259","73.56258","52.88878","137.8047","38.19746","66.5773","0","34.75619","-45.94626","20.8","19.23738","20.01869","38.19746","190.6935","275.3948","86.54421","86.54421","0","46.50391","8.8",
"03.12.2002 20:00:00","-6.430394","0","0.3993248","-39.82743","0","44.88711","-0.5958867","60.03982","5.288878","113.2114","24.97526","15.43888","0","37.78788","-6.554018E-02","20.42762","19.12051","19.77406","24.97526","118.5003","174.5266","70.63507","70.63507","0","31.05112","8.6375",
"03.12.2002 21:00:00","-8.425437","0","0.390544","-34.51221","0","44.72754","-0.6379214","67.21977","5.288878","113.2114","13.2222","15.43888","0","45.8295","0","20.22266","19.04911","19.63589","13.2222","118.5003","162.7736","79.08208","79.08208","0","31.05112","9.15",
"03.12.2002 22:00:00","-9.07785","0","0.4198654","-32.57271","0","44.18042","-0.6569844","68.46691","5.288878","113.2114","13.2222","19.2986","0","42.20959","0","20.14978","19.00018","19.57498","13.2222","118.5003","170.5364","80.54931","80.54931","0","38.8139","9.3625",
"03.12.2002 23:00:00","-9.733642","0","0.4209076","-32.65854","0","43.55116","-0.6859823","120.5351","5.288878","2.732587","13.2222","19.2986","0","93.95037","0","20.09092","18.81856","19.45474","13.2222","8.021465","60.05757","141.8061","141.8061","0","38.8139","9.2125",
"04.12.2002","-5.657855","0","0.394588","-26.42605","0","47.43729","-0.8457943","0.709003","5.288878","2.732587","3.819746","20.76904","0","0.2121933","-21.60662","18.47658","18.66493","18.57075","3.819745","8.021465","50.65511","0.834121","0.834121","0","38.8139","9.225",
"04.12.2002 01:00:00","-3.988584","0","0.388544","-25.61059","0","48.26314","-0.9718397","6.808385","0","0","3.819746","21.52552","0","1.187158","-15.49057","17.92189","18.53762","18.22976","3.819745","0","42.63365","8.009864","8.009864","0","38.8139","8.9875",
"04.12.2002 02:00:00","-4.173213","0","0.39185","-27.04857","0","48.06248","-1.018178","12.70536","0","0","3.819746","21.70927","0","4.185043","-13.41217","17.76272","18.39825","18.08049","3.819745","0","42.63365","14.94748","14.94748","0","38.8139","8.4875",
"04.12.2002 03:00:00","-4.299614","0","0.3991082","-29.66291","0","47.53735","-1.039379","20.12129","0","0","3.819746","21.75959","0","9.648519","-12.58198","17.70439","18.29794","18.00116","3.819745","0","42.63365","23.6721","23.6721","0","38.8139","7.925",
"04.12.2002 04:00:00","-4.309205","0","0.4037302","-31.40225","0","46.86335","-1.055907","25.53178","0","0","3.819746","21.80236","0","13.84812","-12.04204","17.66529","18.21957","17.94243","3.819745","0","42.63365","30.0374","30.0374","0","38.8139","7.575",
"04.12.2002 05:00:00","-4.306495","0","0.4068044","-32.69589","0","46.01769","-1.070046","29.85808","0","0","3.819746","21.83089","0","17.55735","-11.93686","17.63908","18.15537","17.89723","3.819745","0","42.63365","35.12715","35.12715","0","38.8139","7.3125",
"04.12.2002 06:00:00","-11.60577","0","0.4470977","-43.69674","0","39.59265","-0.8549117","209.955","0","0","3.819746","19.93469","0","175.0549","-2.793329","19.93918","18.27963","19.10941","3.819745","0","42.63365","247.0059","247.0059","0","38.8139","7.0125",
"04.12.2002 07:00:00","-2.520398","0","0.4234408","-55.33117","0","37.0298","-0.6762959","153.0433","0","110.4788","13.2222","15.43888","0","123.5917","0","20.79416","18.63042","19.71229","13.2222","110.4788","154.7521","180.051","180.051","0","31.05112","6.775",
"04.12.2002 08:00:00","-2.47219","0","0.5270517","-56.60287","0","37.20348","-0.634899","116.6995","52.88878","77.1001","38.19746","28.6253","0","72.17001","0","20.8","18.82779","19.81389","38.19746","129.9889","196.6256","137.2935","137.2935","0","28.43927","6.575",
"04.12.2002 09:00:00","-2.47765","0","0.6285728","-56.37698","0","37.81897","-0.6219308","128.2042","52.88878","77.1001","26.44439","41.81172","3.914512","78.41407","-13.00596","20.8","18.93266","19.86633","26.44439","129.9889","182.2607","150.8285","150.8285","0","25.82742","6.625",
"04.12.2002 10:00:00","-2.452298","0","0.6251455","-54.90822","0","38.41744","-0.6088846","119.3165","52.88878","77.1001","26.44439","41.81172","11.09133","74.8848","-17.46974","20.8","19.03736","19.91868","26.44439","129.9889","182.2607","140.3724","140.3724","0","25.82742","6.825",
"04.12.2002 11:00:00","-2.456449","0","0.6252627","-54.37869","0","39.07174","-0.5953383","112.7547","52.88878","77.1001","26.44439","41.81172","18.64023","71.94511","-20.44064","20.8","19.13171","19.96585","26.44439","129.9889","182.2607","132.6526","132.6526","0","25.82742","6.9625",
"04.12.2002 12:00:00","-2.423708","0","0.7884715","-52.81269","0","39.39211","-0.5812944","108.8903","52.88878","77.1001","38.19746","62.71758","30.94157","54.84728","-36.29446","20.8","19.26267","20.03134","38.19746","129.9889","206.9275","128.1063","128.1063","0","38.74113","7.1875",
"04.12.2002 13:00:00","-2.390752","0","0.817108","-51.10984","0","40.67512","-0.5465968","89.5543","52.88878","77.1001","38.19746","66.5773","60.07937","38.9989","-44.33857","20.8","19.54859","20.1743","38.19746","129.9889","214.6902","105.358","105.358","0","46.50391","7.425",
"04.12.2002 14:00:00","-2.251965","0","0.7721381","-45.37601","0","41.48988","-0.4529681","25.88267","52.88878","77.1001","26.44439","62.60359","154.3448","14.75958","-71.61452","20.89544","20.36437","20.62991","26.44439","129.9889","195.1744","30.4502","30.4502","0","38.74113","8.4375",
"04.12.2002 15:00:00","-1.311726","0","0.5957724","-41.50197","0","41.59424","-0.4263598","19.91072","52.88878","77.1001","26.44439","40.70464","66.47705","15.99428","-49.0684","21.07652","20.32281","20.69967","26.44439","129.9889","182.2607","23.42438","23.42438","0","25.82742","9.375",
"04.12.2002 16:00:00","-0.918215","0","0.5913883","-39.80663","0","41.9771","-0.4820476","42.84352","52.88878","77.1001","26.44439","40.83175","32.79511","33.20827","-41.71496","20.92685","19.90871","20.41778","26.44439","129.9889","182.2607","50.40414","50.40414","0","25.82742","9.6",
"04.12.2002 17:00:00","-2.032009","0","0.7634907","-40.93179","0","41.92464","-0.5196353","55.6871","52.88878","77.1001","38.19746","62.20413","3.518348","36.62334","-57.64965","20.81659","19.6751","20.24585","38.19746","129.9889","206.9275","65.51424","65.51424","0","38.74113","9.225",
"04.12.2002 18:00:00","-2.281636","0","0.9387221","-44.32898","0","41.57967","-0.5347978","81.28512","52.88878","77.1001","38.19746","83.6229","0","39.53167","-65.4254","20.8","19.5945","20.19725","38.19746","129.9889","219.8412","95.62955","95.62955","0","51.65483","8.625",
"04.12.2002 19:00:00","-2.33698","0","0.8111169","-47.49256","0","41.22875","-0.5326476","53.67002","52.88878","137.8047","38.19746","66.5773","0","21.86761","-58.16501","20.8","19.63639","20.2182","38.19746","190.6935","275.3948","63.14119","63.14119","0","46.50391","8.0875",
"04.12.2002 20:00:00","-6.134995","0","0.4140688","-46.91116","0","41.54832","-0.5687291","43.42411","5.288878","113.2114","24.97526","15.43885","0","25.21792","-5.998581","20.48602","19.52248","20.00425","24.97526","118.5003","174.5266","51.08718","51.08718","0","31.05112","7.5875",
"04.12.2002 21:00:00","-9.112888","0","0.4214683","-47.71435","0","40.94951","-0.6155408","58.39975","5.288878","113.2114","13.2222","15.43886","0","35.71355","-2.507062","20.25281","19.41756","19.83518","13.2222","118.5003","162.7736","68.70559","68.70559","0","31.05112","7.025",
"04.12.2002 22:00:00","-10.87682","0","0.4606459","-49.51128","0","39.45589","-0.6502756","66.38295","5.288878","113.2114","13.2222","19.2986","0","36.86666","-3.178552","20.12484","19.33591","19.73037","13.2222","118.5003","170.5364","78.0976","78.0976","0","38.8139","6.4875",
"04.12.2002 23:00:00","-12.32629","0","0.4680339","-52.02828","0","37.82619","-0.6920362","122.5862","5.288878","2.732587","13.2222","19.2986","0","88.69036","0","20.03147","19.11971","19.57559","13.2222","8.021465","60.05757","144.2191","144.2191","0","38.8139","5.925",
"05.12.2002","-9.251128","0","0.4534451","-47.8929","0","39.86627","-0.8578868","11.01573","5.288878","2.732587","3.819746","20.72135","0","7.373612","-27.36417","18.49948","18.85128","18.67538","3.819745","8.021465","50.65511","12.95968","12.95968","0","38.8139","5.3875",
"05.12.2002 01:00:00","-5.274506","0","0.4433529","-47.27388","0","40.25227","-1.034014","31.78968","0","0","3.819746","21.69915","0","20.99404","-19.06709","17.70264","18.56845","18.13554","3.819745","0","42.63365","37.39962","37.39962","0","38.8139","4.8875",
"05.12.2002 02:00:00","-5.039739","0","0.4468063","-49.8231","0","39.40605","-1.075992","43.73285","0","0","3.819746","21.82588","0","28.25933","-15.34329","17.64296","18.40586","18.02441","3.819745","0","42.63365","51.45041","51.45041","0","38.8139","4.3875",
"05.12.2002 03:00:00","-5.048716","0","0.4539044","-53.11632","0","38.96769","-1.092304","53.92826","0","0","3.819746","21.8502","0","34.81818","-12.75459","17.61989","18.29567","17.95778","3.819745","0","42.63365","63.44501","63.44501","0","38.8139","3.8875",
"05.12.2002 04:00:00","-5.052876","0","0.4590795","-55.62275","0","38.17555","-1.106461","61.5799","0","0","3.819746","21.86786","0","40.38319","-11.45635","17.60379","18.21098","17.90738","3.819745","0","42.63365","72.44694","72.44694","0","38.8139","3.5125",
"05.12.2002 05:00:00","-5.068337","0","0.4612285","-57.02508","0","37.53303","-1.117339","67.29514","0","0","3.819746","21.87465","0","44.32733","-10.21193","17.6","18.14475","17.87238","3.819745","0","42.63365","79.17075","79.17075","0","38.8139","3.275",
"05.12.2002 06:00:00","-13.66342","0","0.4978586","-70.28307","0","32.54905","-0.8970085","252.9839","0","0","3.819746","19.94275","0","208.7509","-2.753728","19.92955","18.26793","19.09874","3.819745","0","42.63365","297.6281","297.6281","0","38.8139","3.0125",
"05.12.2002 07:00:00","-2.981455","0","0.4751048","-84.2652","0","30.75806","-0.7145792","193.5008","0","110.4788","13.2222","15.43888","0","156.7817","0","20.79293","18.61264","19.70279","13.2222","110.4788","154.7521","227.6479","227.6479","0","31.05112","2.775",
"05.12.2002 08:00:00","-2.907046","0","0.5790472","-85.9379","0","31.1464","-0.6723194","163.3275","52.88878","77.1001","38.19746","28.6253","0","106.0275","0","20.8","18.80227","19.80113","38.19746","129.9889","196.6256","192.1499","192.1499","0","28.43927","2.575",
"05.12.2002 09:00:00","-2.916772","0","0.6810101","-85.80665","0","31.79029","-0.6596476","181.1043","52.88878","77.1001","26.44439","41.81172","5.269368","99.97188","0","20.8","18.89927","19.84964","26.44439","129.9889","182.2607","213.0639","213.0639","0","25.82742","2.625",
"05.12.2002 10:00:00","-2.893471","0","0.6779355","-83.48921","0","31.99822","-0.6470099","170.2476","52.88878","77.1001","26.44439","41.81172","18.39127","90.63657","0","20.8","19.01266","19.90633","26.44439","129.9889","182.2607","200.2912","200.2912","0","25.82742","2.95",
"05.12.2002 11:00:00","-2.863696","0","0.6743851","-81.03546","0","31.96603","-0.6368753","160.146","52.88878","77.1001","26.44439","41.81172","26.29198","84.27296","-2.165809","20.8","19.11518","19.95759","26.44439","129.9889","182.2607","188.407","188.407","0","25.82742","3.2875",
"05.12.2002 12:00:00","-2.839993","0","0.8382132","-79.26844","0","31.81495","-0.6285232","166.6277","52.88878","77.1001","38.19746","62.71758","29.32114","68.81091","-17.5954","20.8","19.21048","20.00524","38.19746","129.9889","206.9275","196.0327","196.0327","0","38.74113","3.525",
"05.12.2002 13:00:00","-2.8277","0","0.869301","-78.2803","0","31.57109","-0.6049975","153.2067","52.88878","77.1001","38.19746","66.5773","54.4702","54.34409","-23.38824","20.8","19.45946","20.12973","38.19746","129.9889","214.6902","180.2432","180.2432","0","46.50391","3.6625",
"05.12.2002 14:00:00","-2.921085","0","0.8247269","-71.13988","0","31.00567","-0.5255232","81.37425","52.88878","77.1001","26.44439","62.70614","150.9475","26.23616","-52.66991","20.83311","20.26174","20.54742","26.44439","129.9889","195.1744","95.73441","95.73441","0","38.74113","4.6375",
"05.12.2002 15:00:00","-3.307099","0","0.647174","-64.37167","0","29.93557","-0.5212401","54.29403","52.88878","77.1001","26.44439","41.76175","67.01906","28.64207","-41.67525","20.90608","20.23792","20.572","26.44439","129.9889","182.2607","63.87533","63.87533","0","25.82742","5.6375",
"05.12.2002 16:00:00","-2.625185","0","0.6419857","-62.48103","0","29.2792","-0.5817075","84.75772","52.88878","77.1001","26.44439","41.80345","33.61835","48.72393","-30.20484","20.80473","19.79578","20.30025","26.44439","129.9889","182.2607","99.71497","99.71497","0","25.82742","5.8375",
"05.12.2002 17:00:00","-2.634194","0","0.8133558","-65.24174","0","28.71461","-0.6131265","118.4019","52.88878","77.1001","38.19746","62.71758","3.655124","53.20039","-36.98513","20.8","19.54683","20.17342","38.19746","129.9889","206.9275","139.2963","139.2963","0","38.74113","5.425",
"05.12.2002 18:00:00","-2.678466","0","0.985091","-68.40966","0","28.57882","-0.6227148","150.5354","52.88878","77.1001","38.19746","83.62344","0","55.61898","-45.7443","20.8","19.47044","20.13522","38.19746","129.9889","219.8412","177.1005","177.1005","0","51.65483","4.95",
"05.12.2002 19:00:00","-2.72407","0","0.8564686","-71.32467","0","28.88522","-0.6166645","114.7344","52.88878","137.8047","38.19746","66.5773","0","35.55225","-36.50134","20.8","19.51222","20.15611","38.19746","190.6935","275.3948","134.9817","134.9817","0","46.50391","4.55",
"05.12.2002 20:00:00","-9.534584","0","0.4577836","-67.48287","0","29.5481","-0.6674491","69.06808","5.288878","113.2114","24.97526","15.43888","0","42.22788","-3.466366","20.30606","19.37551","19.84079","24.97526","118.5003","174.5266","81.25657","81.25657","0","31.05112","4.15",
"05.12.2002 21:00:00","-13.28942","0","0.4617891","-66.70275","0","29.24314","-0.7247638","87.00124","5.288878","113.2114","13.2222","15.43884","0","57.10577","-1.108216","20.04159","19.24641","19.644","13.2222","118.5003","162.7736","102.3544","102.3544","0","31.05112","3.75",
"05.12.2002 22:00:00","-14.03861","0","0.4992514","-69.02407","0","28.06764","-0.7483084","103.0235","5.288878","113.2114","13.2222","19.2986","0","65.16164","-1.794595","20","19.16365","19.58183","13.2222","118.5003","170.5364","121.2042","121.2042","0","38.8139","3.35",
"05.12.2002 23:00:00","-14.18628","0","0.5029775","-71.39732","0","26.89114","-0.7744387","163.1591","5.288878","2.732587","13.2222","19.2986","0","122.7656","0","20","18.96413","19.48207","13.2222","8.021465","60.05757","191.9519","191.9519","0","38.8139","3.0125",
"06.12.2002","-9.682459","0","0.485003","-65.16789","0","28.89795","-0.9445791","35.58913","5.288878","2.732587","3.819746","20.85714","0","29.79608","-30.82114","18.33586","18.69562","18.51574","3.819745","8.021465","50.65511","41.86957","41.86957","0","38.8139","2.65",
"06.12.2002 01:00:00","-5.474179","0","0.4748417","-63.84877","0","29.34303","-1.115396","65.13503","0","0","3.819746","21.79532","0","44.20982","-14.45261","17.63259","18.41116","18.02188","3.819745","0","42.63365","76.62943","76.62943","0","38.8139","2.3125",
"06.12.2002 02:00:00","-5.360063","0","0.4770647","-65.61696","0","29.16971","-1.144436","74.18999","0","0","3.819746","21.86539","0","49.78012","-11.56923","17.60512","18.26239","17.93376","3.819745","0","42.63365","87.28235","87.28235","0","38.8139","2.0125",
"06.12.2002 03:00:00","-5.400132","0","0.480987","-67.77273","0","29.36021","-1.154826","82.96434","0","0","3.819746","21.87465","0","55.68243","-9.356316","17.6","18.16313","17.88157","3.819745","0","42.63365","97.60511","97.60511","0","38.8139","1.7125",
"06.12.2002 04:00:00","-5.427271","0","0.4826571","-68.90879","0","29.73724","-1.160825","88.80747","0","0","3.819746","21.87465","0","59.54704","-7.784943","17.6","18.08904","17.84452","3.819745","0","42.63365","104.4794","104.4794","0","38.8139","1.5375",
"06.12.2002 05:00:00","-5.464024","0","0.4847468","-69.80392","0","30.38585","-1.164221","93.74073","0","0","3.819746","21.87465","0","62.95258","-6.4779","17.6","18.02291","17.81145","3.819745","0","42.63365","110.2832","110.2832","0","38.8139","1.4375",
"06.12.2002 06:00:00","-14.59599","0","0.5209944","-83.76522","0","26.53112","-0.9423798","281.3583","0","0","3.819746","19.94278","0","232.6099","-2.149353","19.92632","18.14087","19.03359","3.819745","0","42.63365","331.0098","331.0098","0","38.8139","1.275",
"06.12.2002 07:00:00","-3.171556","0","0.4963884","-97.38189","0","24.85274","-0.7604104","219.9664","0","110.4788","13.2222","15.43888","0","180.4344","0","20.79231","18.4883","19.6403","13.2222","110.4788","154.7521","258.784","258.784","0","31.05112","1.2",
"06.12.2002 08:00:00","-3.062349","0","0.5980979","-97.91042","0","24.9332","-0.7194504","190.0692","52.88878","77.1001","38.19746","28.6253","0","128.2878","0","20.8","18.6812","19.7406","38.19746","129.9889","196.6256","223.6108","223.6108","0","28.43927","1.1375",
"06.12.2002 09:00:00","-3.062713","0","0.699018","-97.33481","0","25.35456","-0.7090928","209.5748","52.88878","77.1001","26.44439","41.81172","3.668942","122.1563","0","20.8","18.77079","19.7854","26.44439","129.9889","182.2607","246.5586","246.5586","0","25.82742","1.225",
"06.12.2002 10:00:00","-3.050935","0","0.6973062","-95.85619","0","25.57227","-0.6997684","202.0375","52.88878","77.1001","26.44439","41.81172","10.10497","115.5578","0","20.8","18.85326","19.82663","26.44439","129.9889","182.2607","237.6911","237.6911","0","25.82742","1.425",
"06.12.2002 11:00:00","-3.020641","0","0.6937307","-93.89722","0","25.98484","-0.6899364","193.7772","52.88878","77.1001","26.44439","41.81172","16.45089","108.1612","0","20.8","18.93909","19.86954","26.44439","129.9889","182.2607","227.9732","227.9732","0","25.82742","1.625",
"06.12.2002 12:00:00","-3.009174","0","0.8587062","-92.45763","0","26.89211","-0.6771247","205.1772","52.88878","77.1001","38.19746","62.71758","19.14034","84.01245","-5.879596","20.8","19.02012","19.91006","38.19746","129.9889","206.9275","241.3849","241.3849","0","38.74113","1.825",
"06.12.2002 13:00:00","-3.005312","0","0.8908241","-91.6633","0","27.18622","-0.6519169","194.5222","52.88878","77.1001","38.19746","66.5773","44.48505","70.12177","-10.21814","20.8","19.24902","20.02451","38.19746","129.9889","214.6902","228.8497","228.8497","0","46.50391","1.9625",
"06.12.2002 14:00:00","-2.921475","0","0.8445715","-82.96474","0","27.28463","-0.5752174","122.6441","52.88878","77.1001","26.44439","62.71687","140.4152","40.95239","-36.82501","20.805","20.01007","20.40753","26.44439","129.9889","195.1744","144.2872","144.2872","0","38.74113","3.0625",
"06.12.2002 15:00:00","-3.070807","0","0.6640241","-74.3757","0","26.97524","-0.5691647","84.74245","52.88878","77.1001","26.44439","41.78938","66.04391","37.63847","-26.71648","20.84974","20.01958","20.43466","26.44439","129.9889","182.2607","99.69701","99.69701","0","25.82742","4.2",
"06.12.2002 16:00:00","-2.727794","0","0.658203","-71.4508","0","26.78683","-0.6151566","111.9836","52.88878","77.1001","26.44439","41.80872","34.17612","60.54645","-20.63509","20.80005","19.63096","20.21551","26.44439","129.9889","182.2607","131.7454","131.7454","0","25.82742","4.5625",
"06.12.2002 17:00:00","-2.768838","0","0.8293942","-74.066","0","26.64482","-0.6412048","146.9386","52.88878","77.1001","38.19746","62.71758","3.855966","64.81199","-28.29451","20.8","19.38991","20.09496","38.19746","129.9889","206.9275","172.869","172.869","0","38.74113","4.225",
"06.12.2002 18:00:00","-2.820237","0","1.001786","-77.3588","0","26.46994","-0.6498365","181.483","52.88878","77.1001","38.19746","83.62344","0","67.66612","-37.18189","20.8","19.313","20.0565","38.19746","129.9889","219.8412","213.5095","213.5095","0","51.65483","3.8125",
"06.12.2002 19:00:00","-2.85026","0","0.8714706","-79.6258","0","26.19144","-0.6469029","141.9655","52.88878","137.8047","38.19746","66.5773","0","45.60227","-26.81598","20.8","19.35591","20.07795","38.19746","190.6935","275.3948","167.0183","167.0183","0","46.50391","3.5125",
"06.12.2002 20:00:00","-10.87028","0","0.4702404","-73.61707","0","26.6715","-0.7050892","83.09425","5.288878","113.2114","24.97526","15.43888","0","52.93583","-1.801497","20.23681","19.21627","19.72654","24.97526","118.5003","174.5266","97.75794","97.75794","0","31.05112","3.2125",
"06.12.2002 21:00:00","-14.20496","0","0.4735645","-73.03184","0","26.23817","-0.7628971","105.6419","5.288878","113.2114","13.2222","15.43882","0","73.04898","0","20.0108","19.08731","19.54905","13.2222","118.5003","162.7736","124.2846","124.2846","0","31.05112","2.85",
"06.12.2002 22:00:00","-14.51622","0","0.5102519","-75.43547","0","24.93945","-0.7798722","123.4559","5.288878","113.2114","13.2222","19.2986","0","82.17529","-0.2092069","20","19.014","19.507","13.2222","118.5003","170.5364","145.2423","145.2423","0","38.8139","2.5125",
"06.12.2002 23:00:00","-14.63133","0","0.5131561","-77.56258","0","23.57922","-0.8065269","182.6519","5.288878","2.732587","13.2222","19.2986","0","140.5042","0","20","18.8191","19.40955","13.2222","8.021465","60.05757","214.8846","214.8846","0","38.8139","2.2125",
"07.12.2002","-9.396117","0","0.4930243","-70.24184","0","25.31878","-0.9849412","45.05883","5.288878","2.732587","3.819746","20.92815","0","38.61851","-31.55689","18.25166","18.5466","18.39913","3.819745","8.021465","50.65511","53.01038","53.01038","0","38.8139","1.9125",
"07.12.2002 01:00:00","-5.518528","0","0.4838744","-68.99619","0","25.40126","-1.153985","80.25774","0","0","3.819746","21.83589","0","54.60236","-11.19192","17.61129","18.25789","17.93459","3.819745","0","42.63365","94.42088","94.42088","0","38.8139","1.6125",
"07.12.2002 02:00:00","-5.516267","0","0.4873625","-71.41272","0","24.8216","-1.180516","91.42048","0","0","3.819746","21.87465","0","61.75038","-7.957031","17.6","18.11131","17.85566","3.819745","0","42.63365","107.5535","107.5535","0","38.8139","1.25",
"07.12.2002 03:00:00","-5.611282","0","0.4927769","-74.47894","0","24.52802","-1.191972","101.6107","0","0","3.819746","21.87465","0","69.14336","-6.050363","17.6","18.01093","17.80546","3.819745","0","42.63365","119.542","119.542","0","38.8139","0.85",
"07.12.2002 04:00:00","-5.676531","0","0.4965743","-76.6442","0","24.13943","-1.201702","109.1894","0","0","3.819746","21.87465","0","75.29365","-5.229758","17.6","17.92924","17.76462","3.819745","0","42.63365","128.4581","128.4581","0","38.8139","0.575",
"07.12.2002 05:00:00","-5.719658","0","0.4991405","-78.19997","0","23.71497","-1.210724","115.1961","0","0","3.819746","21.87465","0","80.1853","-4.560588","17.6","17.8582","17.7291","3.819745","0","42.63365","135.5248","135.5248","0","38.8139","0.375",
"07.12.2002 06:00:00","-15.13232","0","0.5336461","-92.73115","0","20.3941","-0.99148","305.1895","0","0","3.819746","19.94282","0","253.5406","-1.741854","19.92358","17.97894","18.95126","3.819745","0","42.63365","359.0465","359.0465","0","38.8139","0.175",
"07.12.2002 07:00:00","-3.303659","0","0.5101042","-107.4904","0","18.93868","-0.8106889","245.5267","0","110.4788","13.2222","15.43888","0","203.9284","0","20.79189","18.32383","19.55786","13.2222","110.4788","154.7521","288.8549","288.8549","0","31.05112","0.0375",
"07.12.2002 08:00:00","-3.194905","0","0.612686","-108.9727","0","18.78436","-0.7715536","219.339","52.88878","77.1001","38.19746","28.6253","0","153.6396","0","20.8","18.50939","19.65469","38.19746","129.9889","196.6256","258.0458","258.0458","0","28.43927","-0.125",
"07.12.2002 09:00:00","-3.141098","0","0.7064955","-104.0958","0","19.2607","-0.7534038","227.8602","52.88878","77.1001","26.44439","41.81172","23.47","136.8956","0","20.8","18.68082","19.74041","26.44439","129.9889","182.2607","268.0709","268.0709","0","25.82742","0.425",
"07.12.2002 10:00:00","-2.995404","0","0.6882797","-91.93313","0","20.09322","-0.708671","180.0168","52.88878","77.1001","26.44439","41.81172","69.6928","95.62443","0","20.8","19.09353","19.94677","26.44439","129.9889","182.2607","211.7845","211.7845","0","25.82742","1.8625",
"07.12.2002 11:00:00","-2.810088","0","0.6657965","-77.67487","0","21.13005","-0.6625946","130.6453","52.88878","77.1001","26.44439","41.81172","87.60159","63.70292","-9.07502","20.8","19.50238","20.15119","26.44439","129.9889","182.2607","153.7003","153.7003","0","25.82742","3.6875",
"07.12.2002 12:00:00","-2.747732","0","0.8241322","-72.94695","0","22.02069","-0.6697769","146.1058","52.88878","77.1001","38.19746","62.71758","76.43948","62.01301","-25.45533","20.8","19.38269","20.09134","38.19746","129.9889","206.9275","171.8892","171.8892","0","38.74113","4.3375",
"07.12.2002 13:00:00","-2.740541","0","0.8557552","-72.10163","0","22.80923","-0.6448829","134.7361","52.88878","77.1001","38.19746","66.5773","91.88909","50.25857","-31.46438","20.8","19.58479","20.19239","38.19746","129.9889","214.6902","158.513","158.513","0","46.50391","4.4875",
"07.12.2002 14:00:00","-2.684734","0","0.8154655","-67.6588","0","23.3764","-0.5979088","94.89429","52.88878","77.1001","26.44439","62.71758","123.1558","38.65336","-48.10763","20.80208","20.02142","20.41175","26.44439","129.9889","195.1744","111.6404","111.6404","0","38.74113","5.1",
"07.12.2002 15:00:00","-2.805023","0","0.6422858","-63.96918","0","23.87029","-0.5911422","68.31197","52.88878","77.1001","26.44439","41.79426","68.78612","36.09322","-35.16896","20.83511","20.01055","20.42283","26.44439","129.9889","182.2607","80.36701","80.36701","0","25.82742","5.5875",
"07.12.2002 16:00:00","-2.600659","0","0.6407968","-63.4226","0","24.6299","-0.626313","96.45076","52.88878","77.1001","26.44439","41.81167","43.94065","57.34305","-28.02054","20.8","19.66995","20.23498","26.44439","129.9889","182.2607","113.4715","113.4715","0","25.82742","5.6375",
"07.12.2002 17:00:00","-2.677186","0","0.8159164","-68.21056","0","25.61995","-0.646485","134.0554","52.88878","77.1001","38.19746","62.71758","5.672092","62.22159","-33.45655","20.8","19.41822","20.10911","38.19746","129.9889","206.9275","157.7122","157.7122","0","38.74113","4.975",
"07.12.2002 18:00:00","-2.738842","0","0.9895646","-72.31864","0","26.91589","-0.6483101","169.9449","52.88878","77.1001","38.19746","83.62344","0","65.74276","-41.41304","20.8","19.32911","20.06455","38.19746","129.9889","219.8412","199.9352","199.9352","0","51.65483","4.4125",
"07.12.2002 19:00:00","-2.770264","0","0.859858","-74.51894","0","28.15267","-0.636315","131.2884","52.88878","137.8047","38.19746","66.5773","0","43.56906","-31.20569","20.8","19.37366","20.08683","38.19746","190.6935","275.3948","154.457","154.457","0","46.50391","4.1125",
"07.12.2002 20:00:00","-10.09339","0","0.4601933","-69.32824","0","29.79215","-0.6836692","78.67198","5.288878","113.2114","24.97526","15.43888","0","49.8768","-2.14106","20.27324","19.24313","19.75818","24.97526","118.5003","174.5266","92.55528","92.55528","0","31.05112","3.8125",
"07.12.2002 21:00:00","-13.64296","0","0.4633641","-68.10961","0","30.19944","-0.7369254","98.21818","5.288878","113.2114","13.2222","15.43883","0","66.75569","0","20.02438","19.118","19.57119","13.2222","118.5003","162.7736","115.5508","115.5508","0","31.05112","3.5125",
"07.12.2002 22:00:00","-14.07126","0","0.4988181","-69.80119","0","29.97893","-0.751402","113.0452","5.288878","113.2114","13.2222","19.2986","0","73.67445","-0.6574641","20","19.0463","19.52315","13.2222","118.5003","170.5364","132.9944","132.9944","0","38.8139","3.2125",
"07.12.2002 23:00:00","-14.23141","0","0.5027739","-72.05193","0","29.91757","-0.7710147","172.6733","5.288878","2.732587","13.2222","19.2986","0","131.982","0","20","18.84979","19.42489","13.2222","8.021465","60.05757","203.1451","203.1451","0","38.8139","2.9125",
"08.12.2002","-9.247142","0","0.4841399","-65.34975","0","32.86584","-0.9417882","38.37449","5.288878","2.732587","3.819746","20.89809","0","32.36469","-30.58639","18.28826","18.58027","18.43427","3.819745","8.021465","50.65511","45.14646","45.14646","0","38.8139","2.6125",
"08.12.2002 01:00:00","-5.399771","0","0.4740012","-63.60278","0","33.70343","-1.109868","70.0819","0","0","3.819746","21.81921","0","47.04936","-12.19585","17.61863","18.29375","17.95619","3.819745","0","42.63365","82.44929","82.44929","0","38.8139","2.375",
"08.12.2002 02:00:00","-5.322657","0","0.4754392","-64.48677","0","33.20528","-1.137009","78.46666","0","0","3.819746","21.87386","0","52.92741","-9.934347","17.60001","18.14986","17.87494","3.819745","0","42.63365","92.31372","92.31372","0","38.8139","2.2375",
"08.12.2002 03:00:00","-5.328338","0","0.4758205","-65.00488","0","32.764","-1.148223","84.38507","0","0","3.819746","21.87465","0","56.65872","-7.977234","17.6","18.06243","17.83122","3.819745","0","42.63365","99.27655","99.27655","0","38.8139","2.1375",
"08.12.2002 04:00:00","-5.321689","0","0.4754253","-65.08372","0","32.88971","-1.154846","88.09879","0","0","3.819746","21.87465","0","59.09807","-6.797341","17.6","17.99596","17.79798","3.819745","0","42.63365","103.6456","103.6456","0","38.8139","2.1",
"08.12.2002 05:00:00","-5.325414","0","0.4756365","-65.12141","0","33.18447","-1.159174","91.12753","0","0","3.819746","21.87465","0","61.16803","-5.83532","17.6","17.93789","17.76894","3.819745","0","42.63365","107.2089","107.2089","0","38.8139","2.1",
"08.12.2002 06:00:00","-14.1186","0","0.5085349","-77.10564","0","29.1118","-0.9355271","276.0592","0","0","3.819746","19.94279","0","229.0482","-2.108432","19.92669","18.07441","19.00055","3.819745","0","42.63365","324.7755","324.7755","0","38.8139","2.1",
"08.12.2002 07:00:00","-3.053726","0","0.4823041","-89.50639","0","27.89911","-0.7495664","213.8606","0","110.4788","13.2222","15.43888","0","175.9023","0","20.79265","18.43384","19.61325","13.2222","110.4788","154.7521","251.6007","251.6007","0","31.05112","2.1",
"08.12.2002 08:00:00","-2.9543","0","0.5837811","-89.66386","0","28.76202","-0.7033834","181.8723","52.88878","77.1001","38.19746","28.6253","0","123.0704","0","20.8","18.63295","19.71647","38.19746","129.9889","196.6256","213.9675","213.9675","0","28.43927","2.1",
"08.12.2002 09:00:00","-2.907564","0","0.6787818","-85.34926","0","29.7195","-0.6783376","185.6445","52.88878","77.1001","26.44439","41.81172","23.95463","104.7145","0","20.8","18.83597","19.81799","26.44439","129.9889","182.2607","218.4053","218.4053","0","25.82742","2.6625",
"08.12.2002 10:00:00","-2.738216","0","0.6580263","-72.52796","0","30.27237","-0.62836","131.6725","52.88878","77.1001","26.44439","41.81172","71.66594","66.46695","-7.811301","20.8","19.30318","20.05159","26.44439","129.9889","182.2607","154.9088","154.9088","0","25.82742","4.375",
"08.12.2002 11:00:00","-2.589445","0","0.6402115","-62.31901","0","30.28477","-0.5984815","98.25907","52.88878","77.1001","26.44439","41.81172","91.90548","53.27411","-21.33847","20.8","19.60041","20.20021","26.44439","129.9889","182.2607","115.5989","115.5989","0","25.82742","5.825",
"08.12.2002 12:00:00","-2.468444","0","0.7906862","-54.30762","0","30.241","-0.5698865","70.21552","52.88878","77.1001","38.19746","62.71595","100.8251","29.9814","-51.07309","20.80234","19.8933","20.34782","38.19746","129.9889","206.9275","82.60649","82.60649","0","38.74113","7.0125",
"08.12.2002 13:00:00","-2.415439","0","0.8182793","-51.66809","0","30.15714","-0.5822098","78.6685","52.88878","77.1001","38.19746","66.57729","85.96911","34.92295","-50.69734","20.8","19.77555","20.28778","38.19746","129.9889","214.6902","92.55118","92.55118","0","46.50391","7.4375",
"08.12.2002 14:00:00","-2.401039","0","0.7839701","-50.5449","0","29.42464","-0.5671899","68.15741","52.88878","77.1001","26.44439","62.71758","84.13607","36.94601","-55.62843","20.8","19.9573","20.37865","26.44439","129.9889","195.1744","80.18519","80.18519","0","38.74113","7.65",
"08.12.2002 15:00:00","-2.45925","0","0.6248812","-54.04564","0","28.26624","-0.6103162","85.31216","52.88878","77.1001","26.44439","41.81172","23.6014","59.44384","-34.46135","20.8","19.59005","20.19502","26.44439","129.9889","182.2607","100.3672","100.3672","0","25.82742","7.1125",
"08.12.2002 16:00:00","-2.53377","0","0.6338204","-58.74649","0","27.17887","-0.6265759","99.96655","52.88878","77.1001","26.44439","41.81172","21.37764","65.6853","-29.36703","20.8","19.49254","20.14627","26.44439","129.9889","182.2607","117.6077","117.6077","0","25.82742","6.3875",
"08.12.2002 17:00:00","-2.6067","0","0.8084257","-63.39536","0","26.42772","-0.640597","123.7952","52.88878","77.1001","38.19746","62.71758","2.499881","59.99325","-36.40344","20.8","19.40201","20.101","38.19746","129.9889","206.9275","145.6414","145.6414","0","38.74113","5.7",
"08.12.2002 18:00:00","-2.666619","0","0.9813309","-67.22689","0","26.0367","-0.6468098","154.2081","52.88878","77.1001","38.19746","83.62344","0","60.84106","-45.30383","20.8","19.36848","20.08424","38.19746","129.9889","219.8412","181.4212","181.4212","0","51.65483","5.15",
"08.12.2002 19:00:00","-2.704495","0","0.8521513","-69.96195","0","25.89853","-0.6418911","117.4058","52.88878","137.8047","38.19746","66.5773","0","38.99183","-35.68177","20.8","19.42842","20.11421","38.19746","190.6935","275.3948","138.1245","138.1245","0","46.50391","4.75",
"08.12.2002 20:00:00","-9.457982","0","0.4541541","-66.04589","0","26.48107","-0.6918641","72.34509","5.288878","113.2114","24.97526","15.43888","0","45.16792","-2.743201","20.30605","19.30203","19.80404","24.97526","118.5003","174.5266","85.11187","85.11187","0","31.05112","4.35",
"08.12.2002 21:00:00","-13.22241","0","0.4588706","-65.42056","0","25.9731","-0.7493061","90.33759","5.288878","113.2114","13.2222","15.43884","0","60.11906","-0.3847384","20.04147","19.17577","19.60862","13.2222","118.5003","162.7736","106.2795","106.2795","0","31.05112","3.95",
"08.12.2002 22:00:00","-13.96591","0","0.4962131","-67.74116","0","24.45192","-0.774664","106.3616","5.288878","113.2114","13.2222","19.2986","0","68.2261","-1.018738","20","19.09193","19.54596","13.2222","118.5003","170.5364","125.1313","125.1313","0","38.8139","3.55",
"08.12.2002 23:00:00","-14.13713","0","0.5004438","-70.51633","0","23.0938","-0.8021841","167.3429","5.288878","2.732587","13.2222","19.2986","0","127.3077","0","20","18.89042","19.44521","13.2222","8.021465","60.05757","196.8739","196.8739","0","38.8139","3.15",
"09.12.2002","-9.295931","0","0.4825927","-64.51178","0","24.64646","-0.9758487","36.08202","5.288878","2.732587","3.819746","20.88297","0","30.3124","-30.49567","18.3064","18.61833","18.46237","3.819745","8.021465","50.65511","42.44943","42.44943","0","38.8139","2.75",
"09.12.2002 01:00:00","-5.443934","0","0.475519","-64.95937","0","24.76987","-1.147654","70.07011","0","0","3.819746","21.81246","0","47.00583","-12.5757","17.6209","18.32476","17.97283","3.819745","0","42.63365","82.43543","82.43543","0","38.8139","2.1625",
"09.12.2002 02:00:00","-5.471003","0","0.4837995","-70.14159","0","24.5784","-1.177095","85.79339","0","0","3.819746","21.8738","0","57.97585","-9.481532","17.60002","18.16285","17.88143","3.819745","0","42.63365","100.9334","100.9334","0","38.8139","1.4",
"09.12.2002 03:00:00","-5.635007","0","0.4933516","-75.67783","0","24.78881","-1.18756","100.4396","0","0","3.819746","21.87465","0","68.06106","-6.57793","17.6","18.05119","17.82559","3.819745","0","42.63365","118.1643","118.1643","0","38.8139","0.6625",
"09.12.2002 04:00:00","-5.741297","0","0.4996296","-79.55704","0","25.17102","-1.194583","110.7951","0","0","3.819746","21.87465","0","76.21671","-5.539336","17.6","17.9646","17.7823","3.819745","0","42.63365","130.3472","130.3472","0","38.8139","0.15",
"09.12.2002 05:00:00","-5.85726","0","0.5063807","-83.40587","0","25.60591","-1.199945","120.4558","0","0","3.819746","21.87465","0","84.07963","-4.770141","17.6","17.88641","17.7432","3.819745","0","42.63365","141.7128","141.7128","0","38.8139","-0.3125",
"09.12.2002 06:00:00","-15.55806","0","0.5432779","-100.281","0","22.41735","-0.9790917","314.3923","0","0","3.819746","19.94283","0","260.5357","-1.703709","19.92233","18.00292","18.96262","3.819745","0","42.63365","369.8733","369.8733","0","38.8139","-0.75",
"09.12.2002 07:00:00","-3.423541","0","0.5224451","-117.3431","0","21.29813","-0.7960129","256.7644","0","110.4788","13.2222","15.43888","0","213.0536","0","20.79154","18.34263","19.56709","13.2222","110.4788","154.7521","302.0757","302.0757","0","31.05112","-1.0875",
"09.12.2002 08:00:00","-3.327724","0","0.6276367","-120.4566","0","21.35414","-0.7559186","234.6464","52.88878","77.1001","38.19746","28.6253","0","164.8656","0","20.8","18.52102","19.66051","38.19746","129.9889","196.6256","276.0546","276.0546","0","28.43927","-1.3875",
"09.12.2002 09:00:00","-3.316953","0","0.7266733","-119.1672","0","21.60545","-0.7397611","251.7267","52.88878","77.1001","26.44439","41.81172","20.9445","153.0187","0","20.8","18.67726","19.73863","26.44439","129.9889","182.2607","296.149","296.149","0","25.82742","-1.25",
"09.12.2002 10:00:00","-3.193079","0","0.7112423","-107.8182","0","21.96749","-0.6898399","199.1647","52.88878","77.1001","26.44439","41.81172","64.8237","106.3278","0","20.8","19.16236","19.98118","26.44439","129.9889","182.2607","234.3115","234.3115","0","25.82742","0.025",
"09.12.2002 11:00:00","-3.02289","0","0.690582","-93.59571","0","22.20027","-0.6420938","144.779","52.88878","77.1001","26.44439","41.81172","103.0453","63.23866","-3.611981","20.8","19.63528","20.21764","26.44439","129.9889","182.2607","170.3282","170.3282","0","25.82742","1.7",
"09.12.2002 12:00:00","-2.941955","0","0.8403324","-83.30078","0","22.59988","-0.6068389","119.7108","52.88878","77.1001","38.19746","62.71603","120.8374","37.68402","-36.87344","20.80803","19.96914","20.38859","38.19746","129.9889","206.9275","140.8363","140.8363","0","38.74113","2.9875",
"09.12.2002 13:00:00","-3.025624","0","0.8606073","-75.86988","0","22.97724","-0.5716125","88.11603","52.88878","77.1001","38.19746","66.54565","136.3127","25.28218","-57.11023","20.83899","20.26138","20.55018","38.19746","129.9889","214.6902","103.6659","103.6659","0","46.50391","3.9625",
"09.12.2002 14:00:00","-2.90994","0","0.8208886","-71.77422","0","23.66302","-0.5579015","77.20768","52.88878","77.1001","26.44439","62.693","133.7752","29.84123","-61.3084","20.83076","20.36548","20.59812","26.44439","129.9889","195.1744","90.83257","90.83257","0","38.74113","4.4875",
"09.12.2002 15:00:00","-2.821991","0","0.6557521","-72.18911","0","24.34118","-0.5850686","82.00773","52.88878","77.1001","26.44439","41.80128","60.57795","45.24515","-36.02875","20.8152","20.06711","20.44115","26.44439","129.9889","182.2607","96.47968","96.47968","0","25.82742","4.4125",
"09.12.2002 16:00:00","-2.807004","0","0.6647397","-77.29942","0","24.8695","-0.6252488","121.5894","52.88878","77.1001","26.44439","41.81172","33.68173","68.42218","-22.69808","20.8","19.66545","20.23272","26.44439","129.9889","182.2607","143.0463","143.0463","0","25.82742","3.7375",
"09.12.2002 17:00:00","-2.930351","0","0.8455849","-86.03647","0","25.24033","-0.6456505","168.0922","52.88878","77.1001","38.19746","62.71758","2.780492","71.01263","-24.19503","20.8","19.43701","20.1185","38.19746","129.9889","206.9275","197.7555","197.7555","0","38.74113","2.65",
"09.12.2002 18:00:00","-2.996546","0","1.019607","-90.85137","0","25.40194","-0.6526598","210.036","52.88878","77.1001","38.19746","83.62344","0","74.12122","-31.04924","20.8","19.35345","20.07672","38.19746","129.9889","219.8412","247.1012","247.1012","0","51.65483","2.075",
"09.12.2002 19:00:00","-3.023457","0","0.8897116","-93.02815","0","25.28726","-0.6489445","167.3977","52.88878","137.8047","38.19746","66.5773","0","51.85393","-20.09997","20.8","19.39066","20.09533","38.19746","190.6935","275.3948","196.9385","196.9385","0","46.50391","1.8125",
"09.12.2002 20:00:00","-12.31332","0","0.4893488","-85.51984","0","25.73806","-0.7127922","93.40997","5.288878","113.2114","24.97526","15.43888","0","60.36237","-1.837875","20.18432","19.23705","19.71068","24.97526","118.5003","174.5266","109.8941","109.8941","0","31.05112","1.575",
"09.12.2002 21:00:00","-15.12508","0","0.4909213","-84.26341","0","24.8032","-0.7713854","121.6548","5.288878","113.2114","13.2222","15.43888","0","86.44933","0","20.00012","19.10359","19.55186","13.2222","118.5003","162.7736","143.1233","143.1233","0","31.05112","1.375",
"09.12.2002 22:00:00","-15.20702","0","0.52582","-86.16484","0","23.52864","-0.7859736","137.6443","5.288878","113.2114","13.2222","19.2986","0","93.2935","-0.287234","20","19.03316","19.51658","13.2222","118.5003","170.5364","161.9345","161.9345","0","38.8139","1.1125",
"09.12.2002 23:00:00","-15.27933","0","0.5277491","-87.81978","0","22.68043","-0.8105044","196.1912","5.288878","2.732587","13.2222","19.2986","0","151.0156","0","20","18.83805","19.41903","13.2222","8.021465","60.05757","230.8132","230.8132","0","38.8139","0.875",
