"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.12.2002","-9.580749","0","0.5057583","-79.00462","0","24.9833","-0.989843","53.47416","5.288878","2.732587","3.819746","20.96121","0","45.66272","-32.86395","18.21243","18.56454","18.38849","3.819745","8.021465","50.65511","62.91077","62.91077","0","38.8139","0.675",
"10.12.2002 01:00:00","-5.696503","0","0.4945378","-76.1184","0","26.13129","-1.151187","88.04354","0","0","3.819746","21.84418","0","60.27637","-11.37616","17.60898","18.28282","17.9459","3.819745","0","42.63365","103.5806","103.5806","0","38.8139","0.6",
"10.12.2002 02:00:00","-5.623048","0","0.4932792","-75.50573","0","26.59258","-1.169647","94.38422","0","0","3.819746","21.87465","0","63.98003","-8.577415","17.6","18.14994","17.87497","3.819745","0","42.63365","111.0403","111.0403","0","38.8139","0.6625",
"10.12.2002 03:00:00","-5.606014","0","0.4922774","-74.78817","0","27.1653","-1.175239","98.13552","0","0","3.819746","21.87465","0","66.36241","-6.984933","17.6","18.0665","17.83325","3.819745","0","42.63365","115.4536","115.4536","0","38.8139","0.7625",
"10.12.2002 04:00:00","-5.593282","0","0.491594","-74.146","0","27.55537","-1.179667","100.7857","0","0","3.819746","21.87465","0","68.39487","-6.13775","17.6","17.99983","17.79991","3.819745","0","42.63365","118.5714","118.5714","0","38.8139","0.8625",
"10.12.2002 05:00:00","-5.559123","0","0.4897627","-73.25137","0","27.88431","-1.183709","102.2982","0","0","3.819746","21.87465","0","69.68397","-5.702131","17.6","17.94507","17.77253","3.819745","0","42.63365","120.3508","120.3508","0","38.8139","0.9625",
"10.12.2002 06:00:00","-14.58063","0","0.5203369","-84.83989","0","24.8288","-0.9584008","286.7041","0","0","3.819746","19.9428","0","237.3192","-2.069379","19.92553","18.08413","19.00483","3.819745","0","42.63365","337.2989","337.2989","0","38.8139","1.0625",
"10.12.2002 07:00:00","-3.15257","0","0.4936591","-97.00447","0","24.11056","-0.7707813","222.9731","0","110.4788","13.2222","15.43888","0","183.333","0","20.79235","18.4431","19.61772","13.2222","110.4788","154.7521","262.3213","262.3213","0","31.05112","1.1625",
"10.12.2002 08:00:00","-3.038391","0","0.5944124","-96.45371","0","25.05159","-0.7239681","191.1508","52.88878","77.1001","38.19746","28.6253","0","129.7283","0","20.8","18.64135","19.72067","38.19746","129.9889","196.6256","224.8833","224.8833","0","28.43927","1.2625",
"10.12.2002 09:00:00","-3.03024","0","0.6942884","-95.21007","0","26.0916","-0.7076247","207.6104","52.88878","77.1001","26.44439","41.81172","8.38006","121.0509","0","20.8","18.75428","19.77714","26.44439","129.9889","182.2607","244.2475","244.2475","0","25.82742","1.425",
"10.12.2002 10:00:00","-2.942397","0","0.6834171","-87.69817","0","26.92089","-0.6836198","182.8016","52.88878","77.1001","26.44439","41.81172","39.1619","100.6348","0","20.8","18.94774","19.87387","26.44439","129.9889","182.2607","215.0607","215.0607","0","25.82742","2.375",
"10.12.2002 11:00:00","-2.832756","0","0.6703672","-79.30269","0","27.34223","-0.6624662","157.5609","52.88878","77.1001","26.44439","41.81172","57.75206","84.4097","-4.004779","20.8","19.13475","19.96737","26.44439","129.9889","182.2607","185.3657","185.3657","0","25.82742","3.4625",
"10.12.2002 12:00:00","-2.744516","0","0.8264406","-73.01366","0","27.84644","-0.6397461","148.0166","52.88878","77.1001","38.19746","62.71758","78.98597","62.19094","-24.14974","20.8","19.34023","20.07012","38.19746","129.9889","206.9275","174.1371","174.1371","0","38.74113","4.3",
"10.12.2002 13:00:00","-2.636363","0","0.8462109","-66.075","0","28.60373","-0.6054786","118.756","52.88878","77.1001","38.19746","66.5773","91.84999","43.72789","-35.71291","20.8","19.64866","20.22433","38.19746","129.9889","214.6902","139.7129","139.7129","0","46.50391","5.225",
"10.12.2002 14:00:00","-2.570786","0","0.8057548","-61.69445","0","29.61738","-0.6015251","116.318","52.88878","77.1001","26.44439","62.71758","84.09489","56.67324","-39.70828","20.8","19.63131","20.21565","26.44439","129.9889","195.1744","136.8447","136.8447","0","38.74113","5.85",
"10.12.2002 15:00:00","-2.566879","0","0.6388049","-61.51163","0","30.15032","-0.6079188","103.4612","52.88878","77.1001","26.44439","41.81172","43.06717","63.8435","-26.51253","20.8","19.53109","20.16555","26.44439","129.9889","182.2607","121.719","121.719","0","25.82742","5.875",
"10.12.2002 16:00:00","-2.62004","0","0.6453386","-64.49272","0","30.47331","-0.6173928","115.9261","52.88878","77.1001","26.44439","41.81172","16.24379","70.87367","-22.84208","20.8","19.41132","20.10566","26.44439","129.9889","182.2607","136.3837","136.3837","0","25.82742","5.4875",
"10.12.2002 17:00:00","-2.697007","0","0.8215672","-69.24999","0","30.23963","-0.6264381","140.7807","52.88878","77.1001","38.19746","62.71758","1.227251","65.28365","-30.6153","20.8","19.32779","20.06389","38.19746","129.9889","206.9275","165.6244","165.6244","0","38.74113","4.8625",
"10.12.2002 18:00:00","-2.744852","0","0.9941788","-72.27375","0","29.76347","-0.6309432","169.8827","52.88878","77.1001","38.19746","83.62344","0","65.57973","-40.7005","20.8","19.30573","20.05287","38.19746","129.9889","219.8412","199.862","199.862","0","51.65483","4.475",
"10.12.2002 19:00:00","-2.775365","0","0.8638825","-74.3286","0","28.79588","-0.6293499","129.8322","52.88878","137.8047","38.19746","66.5773","0","43.03167","-31.27283","20.8","19.36849","20.08424","38.19746","190.6935","275.3948","152.7438","152.7438","0","46.50391","4.2125",
"10.12.2002 20:00:00","-10.03284","0","0.4614613","-68.54585","0","28.52084","-0.6877541","77.43959","5.288878","113.2114","24.97526","15.43888","0","49.08703","-2.236739","20.27516","19.24345","19.7593","24.97526","118.5003","174.5266","91.1054","91.1054","0","31.05112","3.975",
"10.12.2002 21:00:00","-13.50105","0","0.4628763","-66.7959","0","27.5686","-0.7475048","95.41961","5.288878","113.2114","13.2222","15.43884","0","64.3772","-6.730949E-03","20.02672","19.12536","19.57604","13.2222","118.5003","162.7736","112.2584","112.2584","0","31.05112","3.7125",
"10.12.2002 22:00:00","-13.91303","0","0.4970683","-67.86373","0","26.17034","-0.7693963","109.1019","5.288878","113.2114","13.2222","19.2986","0","70.52609","-0.7912504","20","19.05634","19.52817","13.2222","118.5003","170.5364","128.3552","128.3552","0","38.8139","3.475",
"10.12.2002 23:00:00","-13.98813","0","0.4989952","-69.4763","0","25.50962","-0.7927506","167.3429","5.288878","2.732587","13.2222","19.2986","0","127.3745","0","20","18.86657","19.43328","13.2222","8.021465","60.05757","196.874","196.874","0","38.8139","3.2125",
"11.12.2002","-9.103172","0","0.4801027","-62.87305","0","28.04229","-0.9616379","34.58506","5.288878","2.732587","3.819746","20.88199","0","29.09841","-30.455","18.30839","18.6012","18.4548","3.819745","8.021465","50.65511","40.68831","40.68831","0","38.8139","2.9125",
"11.12.2002 01:00:00","-5.369006","0","0.4719758","-62.34716","0","28.99788","-1.129321","66.51789","0","0","3.819746","21.80844","0","44.35973","-12.80413","17.62474","18.31324","17.96899","3.819745","0","42.63365","78.25633","78.25633","0","38.8139","2.4875",
"11.12.2002 02:00:00","-5.340762","0","0.4780918","-66.04851","0","29.16854","-1.156077","79.43564","0","0","3.819746","21.87207","0","53.5847","-10.31539","17.60081","18.15842","17.87961","3.819745","0","42.63365","93.4537","93.4537","0","38.8139","1.925",
"11.12.2002 03:00:00","-5.572958","0","0.4922193","-74.09987","0","29.69475","-1.187367","118.4975","0","0","3.819746","21.87465","0","82.79561","-2.945373","17.6","17.82204","17.71102","3.819745","0","42.63365","139.4088","139.4088","0","38.8139","0.825",
"11.12.2002 04:00:00","-5.664225","0","0.4975491","-76.54523","0","30.04269","-1.191835","124.1214","0","0","3.819746","21.87465","0","87.42085","-2.537279","17.6","17.75269","17.67635","3.819745","0","42.63365","146.0252","146.0252","0","38.8139","0.55",
"11.12.2002 05:00:00","-5.669834","0","0.4980525","-76.53017","0","29.56072","-1.18354","111.7866","0","0","3.819746","21.87465","0","77.3502","-4.732587","17.6","17.85299","17.7265","3.819745","0","42.63365","131.5137","131.5137","0","38.8139","0.575",
"11.12.2002 06:00:00","-14.99568","0","0.5325021","-91.16206","0","25.49078","-0.9626286","301.2016","0","0","3.819746","19.94282","0","249.8218","-1.758327","19.92442","17.99416","18.95929","3.819745","0","42.63365","354.3548","354.3548","0","38.8139","0.3125",
"11.12.2002 07:00:00","-3.297155","0","0.5117196","-108.0865","0","24.1367","-0.7796012","244.1249","0","110.4788","13.2222","15.43888","0","202.188","0","20.79195","18.34408","19.56801","13.2222","110.4788","154.7521","287.2057","287.2057","0","31.05112","-0.1125",
"11.12.2002 08:00:00","-3.212287","0","0.6176065","-111.084","0","24.47232","-0.7377955","220.4664","52.88878","77.1001","38.19746","28.6253","0","153.6743","0","20.8","18.52867","19.66433","38.19746","129.9889","196.6256","259.3723","259.3723","0","28.43927","-0.425",
"11.12.2002 09:00:00","-3.238469","0","0.7219297","-112.9083","0","25.04365","-0.7257594","245.3067","52.88878","77.1001","26.44439","41.81172","6.845121","149.3535","0","20.8","18.62519","19.71259","26.44439","129.9889","182.2607","288.596","288.596","0","25.82742","-0.625",
"11.12.2002 10:00:00","-3.225734","0","0.7201545","-111.4112","0","25.66842","-0.7099056","234.7143","52.88878","77.1001","26.44439","41.81172","25.10427","139.5694","0","20.8","18.75254","19.77627","26.44439","129.9889","182.2607","276.1345","276.1345","0","25.82742","-0.45",
"11.12.2002 11:00:00","-3.200702","0","0.7171969","-109.0669","0","26.23022","-0.6945474","223.3043","52.88878","77.1001","26.44439","41.81172","38.68472","129.4151","0","20.8","18.87715","19.83857","26.44439","129.9889","182.2607","262.7109","262.7109","0","25.82742","-0.175",
"11.12.2002 12:00:00","-3.189628","0","0.8829494","-107.9463","0","26.95294","-0.6797572","237.6699","52.88878","77.1001","38.19746","62.71758","45.46665","97.74112","0","20.8","18.99091","19.89545","38.19746","129.9889","206.9275","279.6117","279.6117","0","38.74113","-0.0375",
"11.12.2002 13:00:00","-3.198572","0","0.9167138","-108.0295","0","27.38089","-0.6680117","239.8042","52.88878","77.1001","38.19746","66.5773","49.43176","90.76397","0","20.8","19.07555","19.93777","38.19746","129.9889","214.6902","282.1226","282.1226","0","46.50391","0",
"11.12.2002 14:00:00","-3.20348","0","0.88482","-108.2878","0","26.986","-0.6657051","240.6605","52.88878","77.1001","26.44439","62.71758","46.65924","101.1107","-4.162374E-03","20.8","19.11274","19.95637","26.44439","129.9889","195.1744","283.13","283.13","0","38.74113","0",
"11.12.2002 15:00:00","-3.204983","0","0.7181797","-108.7458","0","26.30723","-0.6718374","211.2878","52.88878","77.1001","26.44439","41.81172","33.04696","117.9883","0","20.8","19.08748","19.94374","26.44439","129.9889","182.2607","248.5738","248.5738","0","25.82742","-0.0625",
"11.12.2002 16:00:00","-3.205845","0","0.7182808","-109.3276","0","25.79589","-0.6811314","216.1802","52.88878","77.1001","26.44439","41.81172","14.58523","122.3929","0","20.8","19.0304","19.9152","26.44439","129.9889","182.2607","254.3296","254.3296","0","25.82742","-0.1625",
"11.12.2002 17:00:00","-3.23026","0","0.8878319","-111.2911","0","25.82086","-0.6865192","246.0253","52.88878","77.1001","38.19746","62.71758","1.165039","103.7679","0","20.8","18.98302","19.89151","38.19746","129.9889","206.9275","289.4416","289.4416","0","38.74113","-0.3875",
"11.12.2002 18:00:00","-3.246822","0","1.056601","-112.7593","0","26.18565","-0.6856363","282.2994","52.88878","77.1001","38.19746","83.62344","0","99.19302","-8.245941","20.8","18.97975","19.88987","38.19746","129.9889","219.8412","332.117","332.117","0","51.65483","-0.5625",
"11.12.2002 19:00:00","-3.259413","0","0.9237262","-113.7051","0","26.79904","-0.6744379","229.4431","52.88878","137.8047","38.19746","66.5773","0","75.49335","0","20.8","19.05399","19.92699","38.19746","190.6935","275.3948","269.9331","269.9331","0","46.50391","-0.6625",
"11.12.2002 20:00:00","-14.60729","0","0.5185751","-103.0885","0","27.93614","-0.7423149","143.2369","5.288878","113.2114","24.97526","15.43888","0","104.1133","0","20.09757","18.91488","19.50623","24.97526","118.5003","174.5266","168.514","168.514","0","31.05112","-0.7625",
"11.12.2002 21:00:00","-16.2032","0","0.5195323","-102.4121","0","27.14818","-0.7900645","167.7128","5.288878","113.2114","13.2222","15.43888","0","128.422","0","20","18.80157","19.40078","13.2222","118.5003","162.7736","197.3091","197.3091","0","31.05112","-0.8625",
"11.12.2002 22:00:00","-16.24797","0","0.5535299","-103.6793","0","26.15175","-0.8005576","182.0123","5.288878","113.2114","13.2222","19.2986","0","132.5271","0","20","18.74423","19.37211","13.2222","118.5003","170.5364","214.1321","214.1321","0","38.8139","-1.025",
"11.12.2002 23:00:00","-16.2445","0","0.553481","-104.0916","0","25.50279","-0.8228875","238.0509","5.288878","2.732587","13.2222","19.2986","0","188.3873","0","20","18.55998","19.27999","13.2222","8.021465","60.05757","280.0598","280.0598","0","38.8139","-1.1",
"12.12.2002","-9.305102","0","0.5305247","-93.78232","0","28.20365","-1.016176","83.85903","5.288878","2.732587","3.819746","21.07141","0","70.45421","-31.16281","18.078","18.27536","18.17668","3.819745","8.021465","50.65511","98.65768","98.65768","0","38.8139","-1.225",
"12.12.2002 01:00:00","-6.032474","0","0.519933","-90.30728","0","28.30962","-1.172168","123.0896","0","0","3.819746","21.86531","0","85.6227","-5.642442","17.60011","17.99999","17.80005","3.819745","0","42.63365","144.8113","144.8113","0","38.8139","-1.175",
"12.12.2002 02:00:00","-5.96648","0","0.5159596","-88.00533","0","28.12211","-1.188632","127.0051","0","0","3.819746","21.87465","0","89.19639","-4.714991","17.6","17.87696","17.73848","3.819745","0","42.63365","149.4177","149.4177","0","38.8139","-0.9125",
"12.12.2002 03:00:00","-5.916098","0","0.512755","-85.74348","0","28.07279","-1.196774","128.1442","0","0","3.819746","21.87465","0","90.26697","-3.959599","17.6","17.79574","17.69787","3.819745","0","42.63365","150.7579","150.7579","0","38.8139","-0.6125",
"12.12.2002 04:00:00","-5.902799","0","0.5118731","-84.98673","0","27.72565","-1.204676","130.5887","0","0","3.819746","21.87465","0","92.4098","-3.389926","17.6","17.72821","17.6641","3.819745","0","42.63365","153.6338","153.6338","0","38.8139","-0.5",
"12.12.2002 05:00:00","-5.8512","0","0.5088606","-83.35812","0","27.33663","-1.21203","131.0639","0","0","3.819746","21.87465","0","92.88948","-2.979993","17.6","17.67418","17.63709","3.819745","0","42.63365","154.1929","154.1929","0","38.8139","-0.3125",
"12.12.2002 06:00:00","-15.1617","0","0.5371155","-94.39052","0","23.76717","-0.9896362","317.7086","0","0","3.819746","19.94286","0","264.7794","-1.139824","19.92105","17.82092","18.87099","3.819745","0","42.63365","373.7749","373.7749","0","38.8139","-0.075",
"12.12.2002 07:00:00","-3.287092","0","0.5099661","-106.7792","0","22.40503","-0.8050277","253.8882","0","110.4788","13.2222","15.43888","0","212.2955","0","20.79194","18.18616","19.48905","13.2222","110.4788","154.7521","298.692","298.692","0","31.05112","0.0625",
"12.12.2002 08:00:00","-3.141564","0","0.6085044","-105.2586","0","22.76699","-0.7616771","222.6142","52.88878","77.1001","38.19746","28.6253","0","157.9082","0","20.8","18.3903","19.59515","38.19746","129.9889","196.6256","261.8991","261.8991","0","28.43927","0.225",
"12.12.2002 09:00:00","-3.12259","0","0.7069082","-103.0363","0","23.82037","-0.7466521","239.2599","52.88878","77.1001","26.44439","41.81172","3.640966","148.4407","0","20.8","18.49496","19.64748","26.44439","129.9889","182.2607","281.4822","281.4822","0","25.82742","0.4875",
"12.12.2002 10:00:00","-3.100867","0","0.7037915","-100.3192","0","24.53799","-0.7329922","228.6062","52.88878","77.1001","26.44439","41.81172","10.64836","139.497","0","20.8","18.58823","19.69412","26.44439","129.9889","182.2607","268.9485","268.9485","0","25.82742","0.85",
"12.12.2002 11:00:00","-3.057234","0","0.6986231","-96.91014","0","25.06025","-0.7209962","216.9688","52.88878","77.1001","26.44439","41.81172","17.37869","129.6669","0","20.8","18.6832","19.7416","26.44439","129.9889","182.2607","255.2574","255.2574","0","25.82742","1.25",
"12.12.2002 12:00:00","-3.028158","0","0.8616592","-94.2529","0","25.92501","-0.7068695","225.6165","52.88878","77.1001","38.19746","62.71758","21.06069","98.79402","-1.827363","20.8","18.77865","19.78932","38.19746","129.9889","206.9275","265.4312","265.4312","0","38.74113","1.5875",
"12.12.2002 13:00:00","-3.010496","0","0.8920693","-92.52123","0","26.42377","-0.6822587","214.6721","52.88878","77.1001","38.19746","66.5773","53.58998","85.70824","-6.646003","20.8","18.99232","19.89616","38.19746","129.9889","214.6902","252.5555","252.5555","0","46.50391","1.825",
"12.12.2002 14:00:00","-2.851874","0","0.8404752","-81.14626","0","27.07369","-0.6050523","140.672","52.88878","77.1001","26.44439","62.71758","144.2605","54.27285","-31.11714","20.8","19.74323","20.27161","26.44439","129.9889","195.1744","165.4964","165.4964","0","38.74113","3.2125",
"12.12.2002 15:00:00","-2.719105","0","0.6572248","-70.52889","0","27.62672","-0.6011264","99.73224","52.88878","77.1001","26.44439","41.81172","83.17075","53.12921","-24.92174","20.8","19.73339","20.2667","26.44439","129.9889","182.2607","117.3321","117.3321","0","25.82742","4.6875",
"12.12.2002 16:00:00","-2.682646","0","0.6530058","-67.55279","0","26.74617","-0.6379215","121.2706","52.88878","77.1001","26.44439","41.81172","41.02658","73.45614","-21.45103","20.8","19.40291","20.10145","26.44439","129.9889","182.2607","142.6713","142.6713","0","25.82742","5.1625",
"12.12.2002 17:00:00","-2.700657","0","0.8221964","-69.65082","0","26.13656","-0.6640631","151.7021","52.88878","77.1001","38.19746","62.71758","3.525415","74.69156","-29.23215","20.8","19.18709","19.99355","38.19746","129.9889","206.9275","178.473","178.473","0","38.74113","4.825",
"12.12.2002 18:00:00","-2.740783","0","0.9934507","-72.52821","0","26.17939","-0.6711134","183.6098","52.88878","77.1001","38.19746","83.62344","0","76.79901","-38.67786","20.8","19.12219","19.9611","38.19746","129.9889","219.8412","216.0115","216.0115","0","51.65483","4.4125",
"12.12.2002 19:00:00","-2.778339","0","0.8635223","-74.8192","0","26.19999","-0.6658216","144.5507","52.88878","137.8047","38.19746","66.5773","0","52.73643","-26.96985","20.8","19.1719","19.98595","38.19746","190.6935","275.3948","170.0596","170.0596","0","46.50391","4.1125",
"12.12.2002 20:00:00","-10.36665","0","0.4623843","-69.27318","0","26.98047","-0.7200202","89.91277","5.288878","113.2114","24.97526","15.43888","0","59.02119","0","20.25431","19.03888","19.64659","24.97526","118.5003","174.5266","105.7797","105.7797","0","31.05112","3.8125",
"12.12.2002 21:00:00","-13.76898","0","0.464698","-67.99952","0","27.01174","-0.776009","110.3645","5.288878","113.2114","13.2222","15.43883","0","78.9388","0","20.01432","18.91601","19.46516","13.2222","118.5003","162.7736","129.8406","129.8406","0","31.05112","3.5125",
"12.12.2002 22:00:00","-14.09592","0","0.5011715","-70.05628","0","26.43805","-0.7900237","127.3029","5.288878","113.2114","13.2222","19.2986","0","87.3411","0","20","18.84475","19.42238","13.2222","118.5003","170.5364","149.7681","149.7681","0","38.8139","3.2125",
"12.12.2002 23:00:00","-14.30476","0","0.5058809","-72.47307","0","25.74375","-0.8126635","187.2616","5.288878","2.732587","13.2222","19.2986","0","146.6467","0","20","18.64918","19.32459","13.2222","8.021465","60.05757","220.3077","220.3077","0","38.8139","2.9125",
"13.12.2002","-8.689129","0","0.4865812","-65.57187","0","27.90853","-0.9939706","44.18912","5.288878","2.732587","3.819746","20.96713","0","37.03239","-29.16401","18.20977","18.37156","18.29066","3.819745","8.021465","50.65511","51.9872","51.9872","0","38.8139","2.6125",
"13.12.2002 01:00:00","-5.433444","0","0.4812319","-66.01346","0","27.70715","-1.162934","85.19787","0","0","3.819746","21.84833","0","57.35985","-7.845277","17.60648","18.07354","17.84001","3.819745","0","42.63365","100.2328","100.2328","0","38.8139","2.125",
"13.12.2002 02:00:00","-5.561054","0","0.4908716","-71.36684","0","26.44135","-1.191942","102.0333","0","0","3.819746","21.87465","0","69.68768","-4.927474","17.6","17.90949","17.75475","3.819745","0","42.63365","120.0391","120.0391","0","38.8139","1.4",
"13.12.2002 03:00:00","-5.738326","0","0.5020604","-77.34852","0","25.15849","-1.209742","117.4403","0","0","3.819746","21.87465","0","82.0937","-3.564767","17.6","17.78974","17.69487","3.819745","0","42.63365","138.165","138.165","0","38.8139","0.6625",
"13.12.2002 04:00:00","-5.868206","0","0.5090685","-81.43793","0","24.1087","-1.224134","128.3083","0","0","3.819746","21.87465","0","90.90313","-2.663673","17.6","17.69928","17.64964","3.819745","0","42.63365","150.9509","150.9509","0","38.8139","0.15",
"13.12.2002 05:00:00","-5.945625","0","0.5132797","-84.72399","0","23.67075","-1.234003","136.8493","0","0","3.819746","21.87465","0","97.74669","-2.015115","17.6","17.62689","17.61345","3.819745","0","42.63365","160.9991","160.9991","0","38.8139","-0.3125",
"13.12.2002 06:00:00","-15.76964","0","0.5509259","-101.8793","0","20.48809","-1.014932","334.6398","0","0","3.819746","19.94288","0","279.8492","-0.8147341","19.91881","17.74611","18.83246","3.819745","0","42.63365","393.6938","393.6938","0","38.8139","-0.75",
"13.12.2002 07:00:00","-3.477304","0","0.5298911","-119.1171","0","19.08307","-0.8333117","278.0289","0","110.4788","13.2222","15.43889","0","234.3643","0","20.79145","18.08918","19.44032","13.2222","110.4788","154.7521","327.0928","327.0928","0","31.05112","-1.0875",
"13.12.2002 08:00:00","-3.352129","0","0.6327545","-121.4904","0","18.83581","-0.7939654","254.6537","52.88878","77.1001","38.19746","28.6253","0","184.9288","0","20.8","18.2792","19.5396","38.19746","129.9889","196.6256","299.5925","299.5925","0","28.43927","-1.3875",
"13.12.2002 09:00:00","-3.350946","0","0.7330063","-121.1892","0","18.95113","-0.7812472","274.5031","52.88878","77.1001","26.44439","41.81172","16.90222","175.3188","0","20.8","18.41325","19.60663","26.44439","129.9889","182.2607","322.9448","322.9448","0","25.82742","-1.375",
"13.12.2002 10:00:00","-3.286646","0","0.7247812","-114.9073","0","19.16151","-0.7533306","246.1833","52.88878","77.1001","26.44439","41.81172","71.38406","150.2041","0","20.8","18.68926","19.74463","26.44439","129.9889","182.2607","289.6274","289.6274","0","25.82742","-0.675",
"13.12.2002 11:00:00","-3.184412","0","0.7124991","-106.3725","0","19.62843","-0.7148175","209.2338","52.88878","77.1001","26.44439","41.81172","101.8074","117.5349","0","20.8","19.05598","19.92799","26.44439","129.9889","182.2607","246.1574","246.1574","0","25.82742","0.2625",
"13.12.2002 12:00:00","-3.099964","0","0.8686411","-99.62424","0","20.43048","-0.6786154","197.6833","52.88878","77.1001","38.19746","62.71758","108.3314","72.80782","-7.394243","20.8","19.3843","20.09215","38.19746","129.9889","206.9275","232.5686","232.5686","0","38.74113","1.0375",
"13.12.2002 13:00:00","-3.041154","0","0.8939869","-94.79605","0","21.44419","-0.6547299","181.716","52.88878","77.1001","38.19746","66.5773","119.2629","61.50464","-16.83064","20.8","19.5694","20.1847","38.19746","129.9889","214.6902","213.7835","213.7835","0","46.50391","1.6125",
"13.12.2002 14:00:00","-3.015266","0","0.8576005","-92.2191","0","22.14496","-0.6404663","172.8423","52.88878","77.1001","26.44439","62.71758","113.3437","69.6831","-23.02633","20.8","19.66735","20.23367","26.44439","129.9889","195.1744","203.3439","203.3439","0","38.74113","1.925",
"13.12.2002 15:00:00","-3.010728","0","0.691057","-92.05312","0","22.28591","-0.6525074","155.0177","52.88878","77.1001","26.44439","41.81172","75.49792","79.34382","-8.374521","20.8","19.5296","20.1648","26.44439","129.9889","182.2607","182.3738","182.3738","0","25.82742","1.9375",
"13.12.2002 16:00:00","-3.047472","0","0.6954507","-94.971","0","22.21439","-0.67963","178.4135","52.88878","77.1001","26.44439","41.81172","38.24748","95.34303","-2.578445","20.8","19.26144","20.03072","26.44439","129.9889","182.2607","209.8983","209.8983","0","25.82742","1.5875",
"13.12.2002 17:00:00","-3.119571","0","0.8702342","-100.8485","0","22.2321","-0.6978221","220.6438","52.88878","77.1001","38.19746","62.71758","2.792189","94.84032","-7.409898","20.8","19.07995","19.93997","38.19746","129.9889","206.9275","259.5809","259.5809","0","38.74113","0.9",
"13.12.2002 18:00:00","-3.163551","0","1.041705","-104.5766","0","22.32242","-0.7039608","262.7698","52.88878","77.1001","38.19746","83.62344","0","97.31113","-16.06614","20.8","19.01436","19.90718","38.19746","129.9889","219.8412","309.1409","309.1409","0","51.65483","0.475",
"13.12.2002 19:00:00","-3.177761","0","0.9098531","-105.7816","0","22.42746","-0.69838","214.1176","52.88878","137.8047","38.19746","66.5773","0","72.6824","-4.94764","20.8","19.06347","19.93173","38.19746","190.6935","275.3948","251.9032","251.9032","0","46.50391","0.3375",
"13.12.2002 20:00:00","-14.01153","0","0.5067848","-95.53953","0","23.30775","-0.7662213","134.4358","5.288878","113.2114","24.97526","15.43888","0","97.15322","0","20.11145","18.91589","19.51367","24.97526","118.5003","174.5266","158.1598","158.1598","0","31.05112","0.2375",
"13.12.2002 21:00:00","-15.79187","0","0.5075707","-94.9492","0","22.77783","-0.8152426","158.6889","5.288878","113.2114","13.2222","15.43888","0","121.1166","0","20","18.79454","19.39727","13.2222","118.5003","162.7736","186.6929","186.6929","0","31.05112","0.075",
"13.12.2002 22:00:00","-15.85959","0","0.5421659","-96.25529","0","22.09046","-0.824616","173.5045","5.288878","113.2114","13.2222","19.2986","0","126.235","0","20","18.72971","19.36485","13.2222","118.5003","170.5364","204.1229","204.1229","0","38.8139","-0.0625",
"13.12.2002 23:00:00","-15.9262","0","0.5441697","-97.66808","0","21.35145","-0.8478548","232.0564","5.288878","2.732587","13.2222","19.2986","0","184.4386","0","20","18.53325","19.26663","13.2222","8.021465","60.05757","273.0075","273.0075","0","38.8139","-0.225",
"14.12.2002","-9.005243","0","0.520436","-87.5326","0","23.40699","-1.042703","77.68386","5.288878","2.732587","3.819746","21.07341","0","64.98612","-29.89217","18.07843","18.24394","18.16118","3.819745","8.021465","50.65511","91.39278","91.39278","0","38.8139","-0.3625",
"14.12.2002 01:00:00","-5.882935","0","0.5090058","-83.76796","0","23.83447","-1.196909","116.7847","0","0","3.819746","21.8656","0","80.60362","-4.871813","17.60011","17.97137","17.78574","3.819745","0","42.63365","137.3938","137.3938","0","38.8139","-0.275",
"14.12.2002 02:00:00","-5.81621","0","0.5051998","-81.28501","0","23.98065","-1.21122","120.186","0","0","3.819746","21.87465","0","83.94491","-4.077122","17.6","17.84934","17.72467","3.819745","0","42.63365","141.3952","141.3952","0","38.8139","0.05",
"14.12.2002 03:00:00","-5.732338","0","0.4999439","-78.14423","0","24.10002","-1.218083","119.6431","0","0","3.819746","21.87465","0","83.66367","-3.441575","17.6","17.77455","17.68727","3.819745","0","42.63365","140.7566","140.7566","0","38.8139","0.45",
"14.12.2002 04:00:00","-5.679247","0","0.4965863","-76.07471","0","24.53647","-1.222384","119.7084","0","0","3.819746","21.87465","0","83.88588","-3.00044","17.6","17.71547","17.65774","3.819745","0","42.63365","140.8335","140.8335","0","38.8139","0.725",
"14.12.2002 05:00:00","-5.659931","0","0.4957419","-74.65768","0","25.31775","-1.224228","120.2845","0","0","3.819746","21.87465","0","84.58075","-2.53792","17.6","17.66191","17.63095","3.819745","0","42.63365","141.5112","141.5112","0","38.8139","0.9875",
"14.12.2002 06:00:00","-14.71415","0","0.5238611","-84.76876","0","22.76423","-0.9972461","305.7651","0","0","3.819746","19.94285","0","255.7542","-1.04279","19.92143","17.81309","18.86726","3.819745","0","42.63365","359.7237","359.7237","0","38.8139","1.2875",
"14.12.2002 07:00:00","-3.17372","0","0.4954977","-95.93821","0","22.40101","-0.8071208","241.0724","0","110.4788","13.2222","15.43888","0","202.09","0","20.79237","18.18091","19.48664","13.2222","110.4788","154.7521","283.6146","283.6146","0","31.05112","1.525",
"14.12.2002 08:00:00","-3.030283","0","0.5929261","-94.12294","0","23.66675","-0.758426","207.2777","52.88878","77.1001","38.19746","28.6253","0","147.3207","0","20.8","18.38456","19.59228","38.19746","129.9889","196.6256","243.8562","243.8562","0","28.43927","1.725",
"14.12.2002 09:00:00","-3.01686","0","0.6919491","-91.64391","0","25.32891","-0.7290695","213.5766","52.88878","77.1001","26.44439","41.81172","24.05568","130.1812","0","20.8","18.59176","19.69588","26.44439","129.9889","182.2607","251.2666","251.2666","0","25.82742","2.1125",
"14.12.2002 10:00:00","-2.810043","0","0.6739399","-76.78603","0","26.5373","-0.6526996","135.9126","52.88878","77.1001","26.44439","41.81172","99.57398","69.73069","-7.134637","20.8","19.28681","20.0434","26.44439","129.9889","182.2607","159.8972","159.8972","0","25.82742","4.3",
"14.12.2002 11:00:00","-2.625571","0","0.658307","-61.8972","0","27.48679","-0.5866956","64.77814","52.88878","77.1001","26.44439","41.81172","157.9389","37.18065","-34.18287","20.80157","19.90151","20.35154","26.44439","129.9889","182.2607","76.20956","76.20956","0","25.82742","6.8125",
"14.12.2002 12:00:00","-2.043698","0","0.8066883","-49.46028","0","28.35965","-0.5221239","22.66771","52.88878","77.1001","38.19746","62.36045","169.2256","13.68201","-69.6569","20.94101","20.37748","20.65925","38.19746","129.9889","206.9275","26.66789","26.66789","0","38.74113","9.1",
"14.12.2002 13:00:00","-1.821944","0","0.8544483","-50.91867","0","29.35119","-0.5613905","55.30046","52.88878","77.1001","38.19746","65.55028","96.44135","34.9871","-61.88864","20.85682","19.92392","20.39037","38.19746","129.9889","214.6902","65.05936","65.05936","0","46.50391","9.3125",
"14.12.2002 14:00:00","-2.299718","0","0.8227708","-52.17651","0","29.34753","-0.5656872","60.38731","52.88878","77.1001","26.44439","62.60905","97.57773","44.17651","-61.95374","20.81317","19.97666","20.39491","26.44439","129.9889","195.1744","71.04388","71.04388","0","38.74113","8.9625",
"14.12.2002 15:00:00","-2.424511","0","0.6409141","-52.99452","0","28.56324","-0.6119774","82.14787","52.88878","77.1001","26.44439","41.72483","22.73738","66.01324","-39.68219","20.80669","19.55298","20.17984","26.44439","129.9889","182.2607","96.64455","96.64455","0","25.82742","8.125",
"14.12.2002 16:00:00","-2.543129","0","0.6523284","-60.07189","0","27.93869","-0.6359365","107.1037","52.88878","77.1001","26.44439","41.81166","6.582173","77.71083","-31.589","20.8","19.36733","20.08367","26.44439","129.9889","182.2607","126.0044","126.0044","0","25.82742","6.975",
"14.12.2002 17:00:00","-2.712334","0","0.827413","-65.65399","0","27.87638","-0.6454716","131.8739","52.88878","77.1001","38.19746","62.71758","0.6063028","70.61337","-36.25896","20.8","19.28247","20.04124","38.19746","129.9889","206.9275","155.1458","155.1458","0","38.74113","6.1",
"14.12.2002 18:00:00","-2.722077","0","0.98983","-65.95344","0","28.01269","-0.6468229","153.7763","52.88878","77.1001","38.19746","83.62344","0","68.22864","-46.67392","20.8","19.26542","20.03271","38.19746","129.9889","219.8412","180.9133","180.9133","0","51.65483","5.8625",
"14.12.2002 19:00:00","-2.635243","0","0.8510923","-64.19849","0","28.1786","-0.6374831","107.8638","52.88878","137.8047","38.19746","66.5773","0","41.3376","-38.25478","20.8","19.34357","20.07179","38.19746","190.6935","275.3948","126.8986","126.8986","0","46.50391","6.025",
"14.12.2002 20:00:00","-8.156954","0","0.4547884","-59.2561","0","28.57198","-0.6804434","71.52736","5.288878","113.2114","24.97526","15.43888","0","44.85718","0","20.37335","19.24223","19.80779","24.97526","118.5003","174.5266","84.14983","84.14983","0","31.05112","6.1625",
"14.12.2002 21:00:00","-11.34599","0","0.4699458","-58.5454","0","28.36436","-0.7275431","84.50813","5.288878","113.2114","13.2222","15.43885","0","58.1395","0","20.14341","19.14862","19.64602","13.2222","118.5003","162.7736","99.42132","99.42132","0","31.05112","6.325",
"14.12.2002 22:00:00","-12.88643","0","0.5182444","-59.30151","0","27.65299","-0.7527055","90.84293","5.288878","113.2114","13.2222","19.2986","0","58.32164","0","20.03779","19.08777","19.56278","13.2222","118.5003","170.5364","106.874","106.874","0","38.8139","6.525",
"14.12.2002 23:00:00","-12.85241","0","0.4964958","-54.30895","0","27.28686","-0.7792067","138.8328","5.288878","2.732587","13.2222","19.2986","0","106.6013","0","20","18.9105","19.45525","13.2222","8.021465","60.05757","163.3327","163.3327","0","38.8139","6.6625",
"15.12.2002","-8.003296","0","0.4882232","-48.31152","0","29.97327","-0.9367178","7.913428","5.288878","2.732587","3.819746","20.82316","0","5.635443","-25.10271","18.38964","18.66915","18.5294","3.819745","8.021465","50.65511","9.309915","9.309915","0","38.8139","6.825",
"15.12.2002 01:00:00","-4.993645","0","0.4691972","-44.48717","0","31.15633","-1.108832","31.71049","0","0","3.819746","21.78836","0","18.53209","-12.4756","17.63843","18.39374","18.01609","3.819745","0","42.63365","37.30646","37.30646","0","38.8139","6.65",
"15.12.2002 02:00:00","-4.727506","0","0.4600058","-45.08584","0","31.52206","-1.135439","40.56287","0","0","3.819746","21.8631","0","24.00426","-10.04632","17.60673","18.24639","17.92656","3.819745","0","42.63365","47.72102","47.72102","0","38.8139","6.1875",
"15.12.2002 03:00:00","-4.787095","0","0.458502","-46.83056","0","31.7102","-1.14576","49.73261","0","0","3.819746","21.87465","0","30.67493","-8.651099","17.6","18.14635","17.87317","3.819745","0","42.63365","58.50895","58.50895","0","38.8139","5.6875",
"15.12.2002 04:00:00","-4.743276","0","0.4573357","-48.22657","0","31.82591","-1.152534","56.49022","0","0","3.819746","21.87465","0","34.59116","-6.650105","17.6","18.0708","17.8354","3.819745","0","42.63365","66.45908","66.45908","0","38.8139","5.3125",
"15.12.2002 05:00:00","-4.710514","0","0.4479067","-47.5263","0","31.93357","-1.157902","59.4564","0","0","3.819746","21.87465","0","37.44292","-7.07746","17.6","18.01315","17.80658","3.819745","0","42.63365","69.94871","69.94871","0","38.8139","5.075",
"15.12.2002 06:00:00","-12.8564","0","0.4832489","-59.53801","0","28.08017","-0.9341784","245.2509","0","0","3.819746","19.94277","0","204.5244","-2.183515","19.93038","18.14209","19.03624","3.819745","0","42.63365","288.5305","288.5305","0","38.8139","4.8125",
"15.12.2002 07:00:00","-2.839937","0","0.4603974","-72.60353","0","26.87906","-0.7498405","187.3011","0","110.4788","13.2222","15.43888","0","153.8755","0","20.7934","18.49171","19.64255","13.2222","110.4788","154.7521","220.3542","220.3542","0","31.05112","4.575",
"15.12.2002 08:00:00","-2.776403","0","0.5626761","-73.82007","0","27.90379","-0.7038477","153.9372","52.88878","77.1001","38.19746","28.6253","0","102.4251","0","20.8","18.68561","19.74281","38.19746","129.9889","196.6256","181.1026","181.1026","0","28.43927","4.375",
"15.12.2002 09:00:00","-2.756613","0","0.6628898","-73.61214","0","29.38025","-0.6862412","168.856","52.88878","77.1001","26.44439","41.81172","5.399511","96.22597","-0.4864473","20.8","18.78788","19.79394","26.44439","129.9889","182.2607","198.6541","198.6541","0","25.82742","4.3625",
"15.12.2002 10:00:00","-2.729228","0","0.6604067","-71.43878","0","30.56552","-0.6666709","156.9603","52.88878","77.1001","26.44439","41.81172","21.59167","90.67272","-5.214518","20.8","18.91558","19.85779","26.44439","129.9889","182.2607","184.6592","184.6592","0","25.82742","4.7125",
"15.12.2002 11:00:00","-2.747243","0","0.6615874","-69.95977","0","31.32869","-0.6505648","147.0103","52.88878","77.1001","26.44439","41.81172","30.4896","86.30968","-9.055431","20.8","19.02797","19.91398","26.44439","129.9889","182.2607","172.9533","172.9533","0","25.82742","5.0875",
"15.12.2002 12:00:00","-2.713282","0","0.823982","-68.01226","0","31.84237","-0.6367815","147.9918","52.88878","77.1001","38.19746","62.71758","35.55641","69.82928","-24.84213","20.8","19.13954","19.96977","38.19746","129.9889","206.9275","174.108","174.108","0","38.74113","5.325",
"15.12.2002 13:00:00","-2.673618","0","0.851858","-66.09145","0","32.73553","-0.6056856","130.5785","52.88878","77.1001","38.19746","66.5773","63.13691","53.30406","-31.38565","20.8","19.41042","20.10521","38.19746","129.9889","214.6902","153.6218","153.6218","0","46.50391","5.525",
"15.12.2002 14:00:00","-2.716448","0","0.80546","-58.91803","0","33.7025","-0.5199409","59.26884","52.88878","77.1001","26.44439","62.7078","154.006","24.06267","-59.59174","20.82949","20.19006","20.50978","26.44439","129.9889","195.1744","69.72805","69.72805","0","38.74113","6.5375",
"15.12.2002 15:00:00","-2.829935","0","0.6246421","-52.3818","0","33.99934","-0.5149931","38.88296","52.88878","77.1001","26.44439","41.77244","64.99909","25.95781","-46.00548","20.87363","20.1246","20.49911","26.44439","129.9889","182.2607","45.74466","45.74466","0","25.82742","7.475",
"15.12.2002 16:00:00","-2.413023","0","0.619396","-50.72753","0","34.85703","-0.5630283","70.56078","52.88878","77.1001","26.44439","41.81171","30.13484","50.15371","-37.69582","20.8","19.70934","20.25467","26.44439","129.9889","182.2607","83.0127","83.0127","0","25.82742","7.6375",
"15.12.2002 17:00:00","-2.474649","0","0.7935524","-54.23956","0","35.71077","-0.5801241","98.1125","52.88878","77.1001","38.19746","62.71758","2.882083","51.8325","-44.58529","20.8","19.49644","20.14822","38.19746","129.9889","206.9275","115.4265","115.4265","0","38.74113","7.1",
"15.12.2002 18:00:00","-2.492404","0","0.9630592","-55.97103","0","36.38575","-0.5821074","122.2024","52.88878","77.1001","38.19746","83.62344","0","52.8438","-54.5686","20.8","19.43819","20.1191","38.19746","129.9889","219.8412","143.7675","143.7675","0","51.65483","6.8",
"15.12.2002 19:00:00","-2.498393","0","0.8292308","-55.99522","0","37.1565","-0.5711784","82.21313","52.88878","137.8047","38.19746","66.5773","0","29.99017","-47.16704","20.8","19.50076","20.15038","38.19746","190.6935","275.3948","96.72134","96.72134","0","46.50391","6.8",
"15.12.2002 20:00:00","-7.127727","0","0.4249238","-51.25307","0","38.35099","-0.6062635","54.54942","5.288878","113.2114","24.97526","15.43888","0","32.3582","-3.430533","20.42459","19.39899","19.91179","24.97526","118.5003","174.5266","64.17579","64.17579","0","31.05112","6.8",
"15.12.2002 21:00:00","-9.736406","0","0.4251946","-48.78724","0","38.58316","-0.6477181","65.69335","5.288878","113.2114","13.2222","15.43886","0","41.35958","-1.264721","20.21193","19.30566","19.7588","13.2222","118.5003","162.7736","77.28629","77.28629","0","31.05112","6.8",
"15.12.2002 22:00:00","-10.92455","0","0.4568965","-47.4602","0","37.87613","-0.6721471","69.83377","5.288878","113.2114","13.2222","19.2986","0","40.03196","-2.193429","20.10806","19.24582","19.67694","13.2222","118.5003","170.5364","82.15738","82.15738","0","38.8139","6.8",
"15.12.2002 23:00:00","-11.54689","0","0.4554298","-46.57291","0","37.37316","-0.7014347","120.8446","5.288878","2.732587","13.2222","19.2986","0","88.84583","0","20.05094","19.06059","19.55577","13.2222","8.021465","60.05757","142.1701","142.1701","0","38.8139","6.8",
"16.12.2002","-8.260076","0","0.4344476","-40.01285","0","40.66966","-0.850995","4.100344","5.288878","2.732587","3.819746","20.68867","0","2.494646","-26.47911","18.56285","18.82209","18.69247","3.819745","8.021465","50.65511","4.823934","4.823934","0","38.8139","6.7375",
"16.12.2002 01:00:00","-4.85838","0","0.4174965","-36.03559","0","42.33075","-1.019655","18.02365","0","0","3.819746","21.65111","0","9.21385","-16.8469","17.75451","18.56359","18.15905","3.819745","0","42.63365","21.20429","21.20429","0","38.8139","6.825",
"16.12.2002 02:00:00","-4.527051","0","0.4106153","-34.10015","0","42.39262","-1.052291","21.14659","0","0","3.819746","21.76558","0","10.96809","-14.75393","17.70497","18.4349","18.06993","3.819745","0","42.63365","24.87835","24.87835","0","38.8139","7.0875",
"16.12.2002 03:00:00","-4.379922","0","0.4043922","-32.41764","0","43.55219","-1.057412","21.88278","0","0","3.819746","21.78478","0","11.23756","-13.71509","17.6885","18.36548","18.02699","3.819745","0","42.63365","25.74444","25.74444","0","38.8139","7.325",
"16.12.2002 04:00:00","-4.253304","0","0.3987983","-30.99766","0","45.27298","-1.056097","22.0313","0","0","3.819746","21.79302","0","11.15558","-13.03165","17.68165","18.31728","17.99947","3.819745","0","42.63365","25.91917","25.91917","0","38.8139","7.525",
"16.12.2002 05:00:00","-4.240517","0","0.3978359","-30.38906","0","47.62222","-1.049944","22.90696","0","0","3.819746","21.79747","0","11.80887","-12.49343","17.67657","18.27525","17.97591","3.819745","0","42.63365","26.94936","26.94936","0","38.8139","7.6625",
"16.12.2002 06:00:00","-10.99696","0","0.4322455","-38.383","0","42.96887","-0.8245001","193.3885","0","0","3.819746","19.9246","0","160.6452","-2.999904","19.9411","18.41411","19.17761","3.819745","0","42.63365","227.5159","227.5159","0","38.8139","7.825",
"16.12.2002 07:00:00","-2.357254","0","0.4041088","-46.96736","0","41.61579","-0.6377751","147.3114","0","110.4788","13.2222","15.4389","0","119.9557","0","20.79395","18.77469","19.78432","13.2222","110.4788","154.7521","173.3076","173.3076","0","31.05112","8.025",
"16.12.2002 08:00:00","-2.287897","0","0.5049783","-46.33202","0","43.26266","-0.5869671","89.85848","52.88878","77.1001","38.19746","28.6253","0","55.63293","-5.319051","20.8","18.98226","19.89113","38.19746","129.9889","196.6256","105.7159","105.7159","0","28.43927","8.1625",
"16.12.2002 09:00:00","-2.280765","0","0.6054735","-45.22776","0","45.15074","-0.5662571","97.46643","52.88878","77.1001","26.44439","41.81172","2.81107","65.55099","-22.90403","20.8","19.08965","19.94483","26.44439","129.9889","182.2607","114.6664","114.6664","0","25.82742","8.3875",
"16.12.2002 10:00:00","-2.273137","0","0.6037035","-44.01359","0","46.62141","-0.5478812","89.62036","52.88878","77.1001","26.44439","41.81172","7.969133","62.75089","-26.85845","20.8","19.18427","19.99214","26.44439","129.9889","182.2607","105.4357","105.4357","0","25.82742","8.625",
"16.12.2002 11:00:00","-2.230857","0","0.5988815","-41.80296","0","47.50696","-0.5330137","80.10073","52.88878","77.1001","26.44439","41.81172","13.48229","59.00066","-30.8343","20.8","19.27998","20.03999","26.44439","129.9889","182.2607","94.23616","94.23616","0","25.82742","9.0125",
"16.12.2002 12:00:00","-2.186302","0","0.7615474","-39.70201","0","48.46089","-0.5174763","71.73989","52.88878","77.1001","38.19746","62.71758","16.9504","43.03617","-46.59028","20.8","19.38247","20.09124","38.19746","129.9889","206.9275","84.39987","84.39987","0","38.74113","9.3875",
"16.12.2002 13:00:00","-2.182028","0","0.793794","-38.78923","0","48.56817","-0.4949854","58.86959","52.88878","77.1001","38.19746","66.5773","45.1279","32.55087","-52.43862","20.8","19.58425","20.19212","38.19746","129.9889","214.6902","69.25834","69.25834","0","46.50391","9.625",
"16.12.2002 14:00:00","-0.696449","0","0.7400141","-32.3517","0","47.6841","-0.4185756","20.07117","52.88878","77.1001","26.44439","61.60035","121.8822","12.13478","-59.83199","20.9848","20.26275","20.62378","26.44439","129.9889","195.1744","23.61313","23.61313","0","38.74113","11.075",
"16.12.2002 15:00:00","1.078435","0","0.5567114","-27.30216","0","46.96228","-0.3758438","12.70011","52.88878","77.1001","26.44439","39.10281","63.05344","7.949191","-37.52852","21.23884","20.31594","20.77739","26.44439","129.9889","182.2607","14.94131","14.94131","0","25.82742","12.525",
"16.12.2002 16:00:00","1.629442","0","0.549362","-25.36752","0","46.21797","-0.411369","26.75848","52.88878","77.1001","26.44439","38.74416","32.59601","19.97083","-33.89371","21.18213","20.05669","20.61941","26.44439","129.9889","182.2607","31.48057","31.48057","0","25.82742","12.9625",
"16.12.2002 17:00:00","1.018033","0","0.722508","-26.42406","0","46.00966","-0.4367631","29.35392","52.88878","77.1001","38.19746","58.64035","2.947666","18.75552","-50.80116","21.11042","19.89599","20.50321","38.19746","129.9889","206.9275","34.53402","34.53402","0","38.74113","12.625",
"16.12.2002 18:00:00","0.223596","0","0.8979955","-27.95162","0","45.52638","-0.4565459","35.72927","52.88878","77.1001","38.19746","79.76347","0","20.56267","-67.25121","21.02342","19.83906","20.43124","38.19746","129.9889","219.8412","42.03445","42.03445","0","51.65483","12.2125",
"16.12.2002 19:00:00","0.395295","0","0.7663016","-29.60335","0","44.47047","-0.4521549","15.21155","52.88878","137.8047","38.19746","63.66014","0","7.017387","-60.76274","21.09716","19.90041","20.49878","38.19746","190.6935","275.3948","17.89594","17.89594","0","46.50391","11.9125",
"16.12.2002 20:00:00","-2.381691","0","0.3667085","-28.86835","0","44.49794","-0.4790313","16.97662","5.288878","113.2114","24.97526","15.38338","0","8.457256","-8.690779","20.83692","19.81535","20.32613","24.97526","118.5003","174.5266","19.9725","19.9725","0","31.05112","11.55",
"16.12.2002 21:00:00","-4.413148","0","0.3730671","-28.73437","0","44.11013","-0.5235966","26.10639","5.288878","113.2114","13.2222","15.41341","0","15.70428","-7.299937","20.58715","19.73286","20.16","13.2222","118.5003","162.7736","30.7134","30.7134","0","31.05112","11.2125",
"16.12.2002 22:00:00","-5.622168","0","0.4099658","-29.11561","0","42.83589","-0.5574353","29.867","5.288878","113.2114","13.2222","19.29397","0","16.12429","-9.022974","20.45269","19.66956","20.06113","13.2222","118.5003","170.5364","35.13765","35.13765","0","38.8139","10.9125",
"16.12.2002 23:00:00","-6.379525","0","0.41387","-29.98228","0","41.47657","-0.5943264","82.85364","5.288878","2.732587","13.2222","19.2986","0","59.47637","0","20.38074","19.47518","19.92796","13.2222","8.021465","60.05757","97.47487","97.47487","0","38.8139","10.6125",
"17.12.2002","-3.892603","0","0.4002408","-26.84943","0","43.61504","-0.7357233","0","5.288878","2.732587","3.819746","20.44976","0","0","-20.73879","19.07359","19.25194","19.16277","3.819745","8.021465","50.65511","0","0","0","38.8139","10.25",
"17.12.2002 01:00:00","-3.345446","0","0.3982261","-27.03329","0","44.21037","-0.8880626","0.678064","0","0","3.819746","21.26833","0","0","-19.9244","18.30538","19.00098","18.65318","3.819745","0","42.63365","0.797722","0.797722","0","38.8139","9.475",
"17.12.2002 02:00:00","-3.543798","0","0.4102192","-31.32408","0","43.45657","-0.968936","5.894597","0","0","3.819746","21.59884","0","0.7642864","-17.47103","17.9655","18.78851","18.37701","3.819745","0","42.63365","6.93482","6.93482","0","38.8139","8.2875",
"17.12.2002 03:00:00","-4.475047","0","0.4280698","-37.0886","0","42.0517","-1.023004","15.02349","0","0","3.819746","21.72878","0","6.124373","-16.15519","17.75206","18.61373","18.1829","3.819745","0","42.63365","17.6747","17.6747","0","38.8139","7.05",
"17.12.2002 04:00:00","-4.809281","0","0.4345064","-40.9986","0","40.60722","-1.05899","26.58891","0","0","3.819746","21.80349","0","14.86779","-15.13839","17.66117","18.4799","18.07054","3.819745","0","42.63365","31.28106","31.28106","0","38.8139","6.1625",
"17.12.2002 05:00:00","-4.854331","0","0.4411132","-44.73882","0","38.90591","-1.080839","37.57879","0","0","3.819746","21.83292","0","22.33062","-13.10525","17.63754","18.3784","18.00797","3.819745","0","42.63365","44.21035","44.21035","0","38.8139","5.4625",
"17.12.2002 06:00:00","-13.20176","0","0.485608","-59.97974","0","32.55847","-0.8736019","224.6594","0","0","3.819746","19.9353","0","185.085","-3.13226","19.93697","18.46196","19.19946","3.819745","0","42.63365","264.3051","264.3051","0","38.8139","4.7625",
