"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"17.12.2002 07:00:00","-2.903085","0","0.4671918","-76.18548","0","29.13709","-0.7053921","172.4165","0","110.4788","13.2222","15.43888","0","138.2524","0","20.79337","18.77528","19.78432","13.2222","110.4788","154.7521","202.843","202.843","0","31.05112","4.125",
"17.12.2002 08:00:00","-2.846831","0","0.572997","-79.89533","0","27.96128","-0.6746389","144.7841","52.88878","77.1001","38.19746","28.6253","0","90.84596","0","20.8","18.94491","19.87245","38.19746","129.9889","196.6256","170.3342","170.3342","0","28.43927","3.5875",
"17.12.2002 09:00:00","-2.881952","0","0.6763245","-81.28562","0","27.85233","-0.6656442","163.0075","52.88878","77.1001","26.44439","41.81172","15.68333","85.6208","-6.995264E-02","20.8","19.06094","19.93047","26.44439","129.9889","182.2607","191.7735","191.7735","0","25.82742","3.4",
"17.12.2002 10:00:00","-2.84528","0","0.6720504","-78.22067","0","27.86366","-0.633668","137.8595","52.88878","77.1001","26.44439","41.81172","62.07641","68.73316","-6.306785","20.8","19.38446","20.09223","26.44439","129.9889","182.2607","162.1877","162.1877","0","25.82742","3.8375",
"17.12.2002 11:00:00","-2.768161","0","0.6644111","-73.25375","0","28.09903","-0.5971609","107.3505","52.88878","77.1001","26.44439","41.81172","88.07148","51.52499","-16.42711","20.8","19.74944","20.27472","26.44439","129.9889","182.2607","126.2947","126.2947","0","25.82742","4.5375",
"17.12.2002 12:00:00","-2.703389","0","0.8215403","-68.90746","0","29.36761","-0.5683351","96.16253","52.88878","77.1001","38.19746","62.71758","94.56077","32.62407","-41.38555","20.8","19.98512","20.39256","38.19746","129.9889","206.9275","113.1324","113.1324","0","38.74113","5.05",
"17.12.2002 13:00:00","-2.67857","0","0.8503323","-66.85374","0","31.00483","-0.5454429","87.76417","52.88878","77.1001","38.19746","66.5773","100.848","26.78229","-49.15364","20.8","20.12126","20.46063","38.19746","129.9889","214.6902","103.252","103.252","0","46.50391","5.325",
"17.12.2002 14:00:00","-2.673471","0","0.8174138","-66.40775","0","32.44475","-0.5379514","93.45333","52.88878","77.1001","26.44439","62.71758","85.39676","38.07155","-47.20806","20.8","20.11037","20.45518","26.44439","129.9889","195.1744","109.9451","109.9451","0","38.74113","5.4",
"17.12.2002 15:00:00","-2.712171","0","0.6559567","-68.54945","0","33.27333","-0.5558112","94.00043","52.88878","77.1001","26.44439","41.81172","60.12336","52.99019","-28.52287","20.8","19.87304","20.33652","26.44439","129.9889","182.2607","110.5888","110.5888","0","25.82742","5.15",
"17.12.2002 16:00:00","-2.779826","0","0.664661","-72.84438","0","33.04848","-0.573779","112.5012","52.88878","77.1001","26.44439","41.81172","21.51613","62.81176","-22.20868","20.8","19.69132","20.24566","26.44439","129.9889","182.2607","132.3544","132.3544","0","25.82742","4.625",
"17.12.2002 17:00:00","-2.873262","0","0.8462252","-79.44762","0","32.26702","-0.5908918","144.9035","52.88878","77.1001","38.19746","62.71758","1.599427","60.44894","-27.90906","20.8","19.55775","20.17887","38.19746","129.9889","206.9275","170.4748","170.4748","0","38.74113","3.9625",
"17.12.2002 18:00:00","-2.920091","0","1.017041","-82.05443","0","31.51664","-0.6005271","176.728","52.88878","77.1001","38.19746","83.62344","0","61.17576","-37.27206","20.8","19.51142","20.15571","38.19746","129.9889","219.8412","207.9152","207.9152","0","51.65483","3.6375",
"17.12.2002 19:00:00","-2.951956","0","0.8853604","-83.00129","0","31.1763","-0.5970955","133.3422","52.88878","137.8047","38.19746","66.5773","0","38.94632","-28.78589","20.8","19.56655","20.18328","38.19746","190.6935","275.3948","156.8731","156.8731","0","46.50391","3.5375",
"17.12.2002 20:00:00","-10.70935","0","0.481499","-75.60526","0","31.79704","-0.6523784","73.66617","5.288878","113.2114","24.97526","15.43888","0","45.08761","-3.039677","20.26788","19.43784","19.85286","24.97526","118.5003","174.5266","86.66608","86.66608","0","31.05112","3.4375",
"17.12.2002 21:00:00","-14.09435","0","0.4769377","-71.76221","0","31.85303","-0.7067519","89.28748","5.288878","113.2114","13.2222","15.43884","0","58.71074","-1.220431","20.02603","19.32115","19.67359","13.2222","118.5003","162.7736","105.0441","105.0441","0","31.05112","3.3375",
"17.12.2002 22:00:00","-14.50084","0","0.5110172","-72.52707","0","31.3068","-0.7234216","103.1775","5.288878","113.2114","13.2222","19.2986","0","65.05339","-1.989921","20","19.24807","19.62403","13.2222","118.5003","170.5364","121.3852","121.3852","0","38.8139","3.175",
"17.12.2002 23:00:00","-14.53593","0","0.5116192","-73.30677","0","30.82409","-0.7453084","160.2634","5.288878","2.732587","13.2222","19.2986","0","119.8478","0","20","19.05439","19.52719","13.2222","8.021465","60.05757","188.5452","188.5452","0","38.8139","3.0375",
"18.12.2002","-9.971282","0","0.4926929","-65.68545","0","33.74298","-0.9102411","32.15868","5.288878","2.732587","3.819746","20.84358","0","26.91252","-30.81552","18.35228","18.79073","18.5715","3.819745","8.021465","50.65511","37.83374","37.83374","0","38.8139","2.9375",
"18.12.2002 01:00:00","-5.403605","0","0.4808923","-61.35464","0","34.80833","-1.079356","54.84856","0","0","3.819746","21.79492","0","36.44139","-14.98295","17.63062","18.51695","18.07378","3.819745","0","42.63365","64.52772","64.52772","0","38.8139","3.2125",
"18.12.2002 02:00:00","-5.187777","0","0.4801618","-58.73283","0","34.44912","-1.106575","56.04757","0","0","3.819746","21.86521","0","35.83452","-11.83625","17.60537","18.38993","17.99765","3.819745","0","42.63365","65.93832","65.93832","0","38.8139","3.775",
"18.12.2002 03:00:00","-4.960945","0","0.4740232","-55.07208","0","34.34827","-1.115507","54.28385","0","0","3.819746","21.87465","0","32.82595","-9.225286","17.6","18.32072","17.96036","3.819745","0","42.63365","63.86335","63.86335","0","38.8139","4.375",
"18.12.2002 04:00:00","-4.880632","0","0.5085013","-59.39067","0","34.51665","-1.120714","60.27963","0","0","3.819746","21.87465","0","34.0345","-3.374619","17.6","18.26477","17.93238","3.819745","0","42.63365","70.91722","70.91722","0","38.8139","4.85",
"18.12.2002 05:00:00","-4.854869","0","0.5069925","-57.5488","0","34.98837","-1.123184","59.708","0","0","3.819746","21.87465","0","33.57743","-2.729996","17.6","18.21903","17.90952","3.819745","0","42.63365","70.24471","70.24471","0","38.8139","5.1875",
"18.12.2002 06:00:00","-13.13106","0","0.5348826","-66.91225","0","30.86529","-0.8979648","237.0833","0","0","3.819746","19.94275","0","197.1656","-1.356329","19.92883","18.3591","19.14396","3.819745","0","42.63365","278.9215","278.9215","0","38.8139","5.55",
"18.12.2002 07:00:00","-2.827168","0","0.4908008","-72.95309","0","29.65309","-0.7109229","168.1961","0","110.4788","13.2222","15.43888","0","137.134","0","20.79362","18.72034","19.75698","13.2222","110.4788","154.7521","197.8777","197.8777","0","31.05112","5.8875",
"18.12.2002 08:00:00","-2.654748","0","0.5641144","-66.12905","0","30.307","-0.6649493","122.0746","52.88878","77.1001","38.19746","28.6253","0","76.18184","0","20.8","18.92907","19.86454","38.19746","129.9889","196.6256","143.6171","143.6171","0","28.43927","6.125",
"18.12.2002 09:00:00","-2.570519","0","0.6585917","-63.30598","0","31.31728","-0.6481232","128.8766","52.88878","77.1001","26.44439","41.81172","8.543186","77.38004","-12.01387","20.8","19.05353","19.92677","26.44439","129.9889","182.2607","151.6196","151.6196","0","25.82742","6.45",
"18.12.2002 10:00:00","-2.43729","0","0.6357753","-53.49736","0","32.47752","-0.6204291","99.14461","52.88878","77.1001","26.44439","41.81172","40.74175","64.22497","-22.73408","20.8","19.27117","20.03559","26.44439","129.9889","182.2607","116.6407","116.6407","0","25.82742","7.725",
"18.12.2002 11:00:00","-2.280454","0","0.6118587","-42.44615","0","33.59256","-0.5878975","64.48269","52.88878","77.1001","26.44439","41.81172","71.92709","48.42006","-33.62064","20.80158","19.53719","20.16938","26.44439","129.9889","182.2607","75.86198","75.86198","0","25.82742","9.4625",
"18.12.2002 12:00:00","-1.735789","0","0.7847996","-38.15709","0","34.76684","-0.5558242","41.42046","52.88878","77.1001","38.19746","62.50874","86.11306","27.78255","-51.88541","20.83852","19.77038","20.30445","38.19746","129.9889","206.9275","48.72995","48.72995","0","38.74113","10.9125",
"18.12.2002 13:00:00","-0.317098","0","0.798104","-32.90235","0","35.42686","-0.519329","31.1772","52.88878","77.1001","38.19746","64.93645","86.51208","16.39437","-51.19053","20.9694","19.94146","20.45543","38.19746","129.9889","214.6902","36.67906","36.67906","0","46.50391","11.9625",
"18.12.2002 14:00:00","0.619323","0","0.7547887","-30.0624","0","35.73278","-0.4940036","33.30096","52.88878","77.1001","26.44439","59.78445","78.40995","21.97743","-48.69252","21.06378","20.04036","20.55207","26.44439","129.9889","195.1744","39.17759","39.17759","0","38.74113","12.6125",
"18.12.2002 15:00:00","1.383897","0","0.5761324","-28.60036","0","35.51737","-0.483933","30.72816","52.88878","77.1001","26.44439","39.16076","55.24622","23.41198","-33.08535","21.14746","20.04417","20.59582","26.44439","129.9889","182.2607","36.15077","36.15077","0","25.82742","12.8625",
"18.12.2002 16:00:00","1.385868","0","0.5733511","-29.19675","0","35.20404","-0.4905409","34.63927","52.88878","77.1001","26.44439","38.94164","24.80622","27.08292","-34.04807","21.14454","19.96539","20.55496","26.44439","129.9889","182.2607","40.75209","40.75209","0","25.82742","12.5875",
"18.12.2002 17:00:00","0.299723","0","0.7483445","-31.70721","0","34.98015","-0.5139293","34.26335","52.88878","77.1001","38.19746","59.55892","1.890059","21.97012","-52.10578","21.02966","19.86206","20.44586","38.19746","129.9889","206.9275","40.30982","40.30982","0","38.74113","11.8375",
"18.12.2002 18:00:00","-0.676365","0","0.9256995","-33.82842","0","34.80574","-0.5329034","41.84455","52.88878","77.1001","38.19746","81.24339","0","24.53408","-69.23553","20.93323","19.82086","20.37704","38.19746","129.9889","219.8412","49.22889","49.22889","0","51.65483","11.375",
"18.12.2002 19:00:00","-0.292839","0","0.7907353","-34.83855","0","34.22058","-0.5267885","17.82791","52.88878","137.8047","38.19746","64.66587","0","8.193543","-62.30428","20.98723","19.88604","20.43663","38.19746","190.6935","275.3948","20.97401","20.97401","0","46.50391","11.175",
"18.12.2002 20:00:00","-3.043501","0","0.3971071","-34.26653","0","34.01026","-0.5549996","19.4596","5.288878","113.2114","24.97526","15.42409","0","9.400288","-8.025977","20.72554","19.79955","20.26254","24.97526","118.5003","174.5266","22.89365","22.89365","0","31.05112","10.975",
"18.12.2002 21:00:00","-5.214877","0","0.4185307","-35.90034","0","33.10443","-0.5974256","32.88928","5.288878","113.2114","13.2222","15.43682","0","16.7893","-2.275967","20.51468","19.71801","20.11634","13.2222","118.5003","162.7736","38.69328","38.69328","0","31.05112","10.775",
"18.12.2002 22:00:00","-6.231379","0","0.4398392","-34.07321","0","31.09595","-0.6298121","35.01758","5.288878","113.2114","13.2222","19.2986","0","16.30809","-4.715395","20.40674","19.66115","20.03395","13.2222","118.5003","170.5364","41.19715","41.19715","0","38.8139","10.575",
"18.12.2002 23:00:00","-7.017418","0","0.4263","-32.31585","0","29.45065","-0.6659351","84.81759","5.288878","2.732587","13.2222","19.2986","0","60.84568","0","20.34443","19.47396","19.90919","13.2222","8.021465","60.05757","99.7854","99.7854","0","38.8139","10.3125",
"19.12.2002","-4.178356","0","0.4062695","-27.97078","0","30.747","-0.8074868","0","5.288878","2.732587","3.819746","20.46597","0","0","-21.01395","19.02855","19.25577","19.14216","3.819745","8.021465","50.65511","0","0","0","38.8139","10.075",
"19.12.2002 01:00:00","-3.242235","0","0.3958383","-26.57753","0","31.13982","-0.9535993","0.110788","0","0","3.819746","21.27399","0","0","-20.23149","18.30084","19.01739","18.65911","3.819745","0","42.63365","0.130339","0.130339","0","38.8139","9.5625",
"19.12.2002 02:00:00","-3.247218","0","0.3939474","-27.66237","0","31.10989","-1.019841","3.152377","0","0","3.819746","21.5701","0","0","-18.20454","18.0291","18.83746","18.43328","3.819745","0","42.63365","3.708679","3.708679","0","38.8139","8.8625",
"19.12.2002 03:00:00","-3.686915","0","0.4028191","-30.55709","0","31.35235","-1.053502","7.796443","0","0","3.819746","21.66689","0","1.315565","-16.34584","17.87181","18.70125","18.28653","3.819745","0","42.63365","9.172286","9.172286","0","38.8139","8.1",
"19.12.2002 04:00:00","-4.332468","0","0.4095141","-32.64701","0","31.85868","-1.078448","12.37327","0","0","3.819746","21.72636","0","4.014288","-15.56006","17.75625","18.58908","18.17267","3.819745","0","42.63365","14.55678","14.55678","0","38.8139","7.55",
"19.12.2002 05:00:00","-4.510709","0","0.4147471","-34.79163","0","32.34092","-1.094276","19.07198","0","0","3.819746","21.76721","0","9.330575","-15.10439","17.69826","18.49526","18.09676","3.819745","0","42.63365","22.43762","22.43762","0","38.8139","7.0875",
"19.12.2002 06:00:00","-11.9325","0","0.4565593","-46.8785","0","28.29116","-0.884587","195.7864","0","0","3.819746","19.92241","0","160.8499","-3.20191","19.94117","18.58412","19.26265","3.819745","0","42.63365","230.337","230.337","0","38.8139","6.65",
"19.12.2002 07:00:00","-2.600257","0","0.4378329","-60.2115","0","26.34469","-0.7103233","142.1124","0","110.4788","13.2222","15.43888","0","111.9803","0","20.79722","18.90237","19.84979","13.2222","110.4788","154.7521","167.1911","167.1911","0","31.05112","6.3125",
"19.12.2002 08:00:00","-2.575148","0","0.5394988","-61.61801","0","26.2701","-0.6722277","107.3496","52.88878","77.1001","38.19746","28.62518","0","61.16866","0","20.8","19.08317","19.94159","38.19746","129.9889","196.6256","126.2936","126.2936","0","28.43927","6.0125",
"19.12.2002 09:00:00","-2.568907","0","0.640335","-62.00732","0","27.00713","-0.6591123","121.4535","52.88878","77.1001","26.44439","41.81172","9.874153","68.88278","-13.38926","20.8","19.19036","19.99518","26.44439","129.9889","182.2607","142.8864","142.8864","0","25.82742","5.9",
"19.12.2002 10:00:00","-2.530953","0","0.6365784","-59.12798","0","27.96718","-0.6321957","103.591","52.88878","77.1001","26.44439","41.81172","52.2966","59.87218","-19.96384","20.8","19.41174","20.10587","26.44439","129.9889","182.2607","121.8718","121.8718","0","25.82742","6.4",
"19.12.2002 11:00:00","-2.477179","0","0.6291329","-54.63503","0","28.72688","-0.6008914","81.01024","52.88878","77.1001","26.44439","41.81172","89.23806","48.39071","-27.65985","20.8","19.67834","20.23917","26.44439","129.9889","182.2607","95.30616","95.30616","0","25.82742","7.1375",
"19.12.2002 12:00:00","-2.421406","0","0.7872704","-50.81281","0","29.04787","-0.5811603","68.95948","52.88878","77.1001","38.19746","62.71758","95.6759","30.27873","-47.75249","20.8","19.85602","20.32801","38.19746","129.9889","206.9275","81.1288","81.1288","0","38.74113","7.7125",
"19.12.2002 13:00:00","-2.378997","0","0.8154797","-48.8184","0","29.36188","-0.5672325","60.5757","52.88878","77.1001","38.19746","66.5773","98.24707","24.59405","-54.1414","20.8","19.97869","20.38934","38.19746","129.9889","214.6902","71.26553","71.26553","0","46.50391","8.025",
"19.12.2002 14:00:00","-2.34598","0","0.7793834","-47.65099","0","29.72368","-0.5618969","62.17569","52.88878","77.1001","26.44439","62.71758","85.89638","32.81401","-53.99263","20.8","20.01422","20.40711","26.44439","129.9889","195.1744","73.14786","73.14786","0","38.74113","8.1625",
"19.12.2002 15:00:00","-2.349546","0","0.6128074","-47.68983","0","30.09914","-0.5652496","52.26832","52.88878","77.1001","26.44439","41.81172","58.77135","37.62602","-41.0633","20.8","19.95793","20.37896","26.44439","129.9889","182.2607","61.49215","61.49215","0","25.82742","8.1375",
"19.12.2002 16:00:00","-2.413395","0","0.6206176","-50.16684","0","30.21358","-0.5777733","64.29978","52.88878","77.1001","26.44439","41.81172","23.56918","44.73045","-37.44567","20.8","19.82232","20.31116","26.44439","129.9889","182.2607","75.6468","75.6468","0","25.82742","7.85",
"19.12.2002 17:00:00","-2.48818","0","0.799805","-54.60751","0","30.09585","-0.5895892","84.31391","52.88878","77.1001","38.19746","62.71758","1.765128","40.42751","-45.22609","20.8","19.70832","20.25416","38.19746","129.9889","206.9275","99.19285","99.19285","0","38.74113","7.325",
"19.12.2002 18:00:00","-2.525541","0","0.9729304","-57.57717","0","29.90944","-0.5945646","108.8713","52.88878","77.1001","38.19746","83.62344","0","41.51784","-55.24594","20.8","19.67017","20.23508","38.19746","129.9889","219.8412","128.0839","128.0839","0","51.65483","6.9125",
"19.12.2002 19:00:00","-2.577973","0","0.8486503","-60.70329","0","29.85702","-0.5898612","75.75806","52.88878","137.8047","38.19746","66.5773","0","22.55341","-47.3275","20.8","19.72225","20.26112","38.19746","190.6935","275.3948","89.12714","89.12714","0","46.50391","6.6125",
"19.12.2002 20:00:00","-8.220941","0","0.4766652","-62.75961","0","30.49996","-0.632001","54.15643","5.288878","113.2114","24.97526","15.43888","0","30.021","-2.299166","20.39855","19.59603","19.99729","24.97526","118.5003","174.5266","63.71344","63.71344","0","31.05112","6.3125",
"19.12.2002 21:00:00","-11.22705","0","0.5097803","-68.20081","0","30.44612","-0.6797891","74.92452","5.288878","113.2114","13.2222","15.43885","0","47.9669","0","20.17013","19.48159","19.82586","13.2222","118.5003","162.7736","88.14651","88.14651","0","31.05112","6.0125",
"19.12.2002 22:00:00","-12.64656","0","0.5473217","-69.46873","0","30.0851","-0.7061114","83.48815","5.288878","113.2114","13.2222","19.2986","0","49.09257","0","20.05563","19.40154","19.72858","13.2222","118.5003","170.5364","98.22135","98.22135","0","38.8139","5.7125",
"19.12.2002 23:00:00","-13.77088","0","0.545285","-69.88459","0","30.18509","-0.7354457","140.1374","5.288878","2.732587","13.2222","19.2986","0","104.9194","0","20.00081","19.18939","19.5951","13.2222","8.021465","60.05757","164.8675","164.8675","0","38.8139","5.35",
"20.12.2002","-8.389698","0","0.5918464","-75.36852","0","33.34161","-0.9082662","17.02981","5.288878","2.732587","3.819746","20.93347","0","12.11079","-26.18031","18.25319","18.90151","18.57735","3.819745","8.021465","50.65511","20.03507","20.03507","0","38.8139","5.0125",
"20.12.2002 01:00:00","-6.043781","0","0.6571982","-85.68031","0","34.14635","-1.084482","69.12436","0","0","3.819746","21.86679","0","40.62805","-1.134727","17.60019","18.5954","18.0978","3.819745","0","42.63365","81.32277","81.32277","0","38.8139","4.8375",
"20.12.2002 02:00:00","-5.836005","0","0.5617239","-69.76927","0","34.46613","-1.115162","73.87988","0","0","3.819746","21.87465","0","46.71792","-3.143855","17.6","18.32755","17.96377","3.819745","0","42.63365","86.9175","86.9175","0","38.8139","4.55",
"20.12.2002 03:00:00","-5.267484","0","0.5819356","-72.77716","0","35.55843","-1.116713","78.5212","0","0","3.819746","21.87465","0","49.26826","-0.5568241","17.6","18.26494","17.93247","3.819745","0","42.63365","92.37789","92.37789","0","38.8139","4.775",
"20.12.2002 04:00:00","-5.457012","0","0.6048011","-76.27255","0","36.69682","-1.116485","84.24683","0","0","3.819746","21.87465","0","54.64989","0","17.6","18.21391","17.90695","3.819745","0","42.63365","99.11391","99.11391","0","38.8139","4.875",
"20.12.2002 05:00:00","-5.310159","0","0.5388401","-63.68534","0","37.85833","-1.111086","69.24512","0","0","3.819746","21.87465","0","41.66586","-1.762749","17.6","18.21121","17.9056","3.819745","0","42.63365","81.46484","81.46484","0","38.8139","4.9875",
"20.12.2002 06:00:00","-13.35261","0","0.5441132","-70.46194","0","33.74658","-0.8802193","239.7564","0","0","3.819746","19.94275","0","198.7681","-1.20662","19.9281","18.38768","19.15789","3.819745","0","42.63365","282.0663","282.0663","0","38.8139","5.1625",
"20.12.2002 07:00:00","-2.787853","0","0.5043308","-79.13584","0","32.72451","-0.6912797","174.1186","0","110.4788","13.2222","15.43888","0","141.7784","0","20.79354","18.74479","19.76917","13.2222","110.4788","154.7521","204.8454","204.8454","0","31.05112","5.2",
"20.12.2002 08:00:00","-2.73709","0","0.5867244","-74.95084","0","33.63073","-0.6447394","133.6212","52.88878","77.1001","38.19746","28.6253","0","84.70396","0","20.8","18.9416","19.8708","38.19746","129.9889","196.6256","157.2015","157.2015","0","28.43927","5.2",
"20.12.2002 09:00:00","-2.699425","0","0.6787951","-72.26238","0","34.56536","-0.6294926","144.1353","52.88878","77.1001","26.44439","41.81172","5.283163","81.63271","-6.251946","20.8","19.04791","19.92396","26.44439","129.9889","182.2607","169.5709","169.5709","0","25.82742","5.325",
"20.12.2002 10:00:00","-2.631326","0","0.6614501","-65.93433","0","35.26319","-0.6106809","125.6225","52.88878","77.1001","26.44439","41.81172","24.34482","72.84803","-13.32989","20.8","19.19798","19.99899","26.44439","129.9889","182.2607","147.7911","147.7911","0","25.82742","5.9",
"20.12.2002 11:00:00","-2.559388","0","0.6427817","-58.65577","0","35.69754","-0.5919165","104.9594","52.88878","77.1001","26.44439","41.81172","41.21424","62.80524","-20.25004","20.8","19.35945","20.07972","26.44439","129.9889","182.2607","123.4816","123.4816","0","25.82742","6.7",
"20.12.2002 12:00:00","-2.474692","0","0.7995975","-53.88502","0","36.15169","-0.5745075","93.79182","52.88878","77.1001","38.19746","62.71758","50.75","43.39808","-38.56145","20.8","19.51647","20.15823","38.19746","129.9889","206.9275","110.3433","110.3433","0","38.74113","7.375",
"20.12.2002 13:00:00","-2.452713","0","0.8275433","-51.28563","0","37.06662","-0.5618746","86.5102","52.88878","77.1001","38.19746","66.5773","45.12829","37.05171","-42.63787","20.8","19.59717","20.19858","38.19746","129.9889","214.6902","101.7767","101.7767","0","46.50391","7.7875",
"20.12.2002 14:00:00","-2.419967","0","0.7954961","-50.70169","0","37.85088","-0.5541499","88.84836","52.88878","77.1001","26.44439","62.71758","38.90048","49.09386","-45.18417","20.8","19.62655","20.21328","26.44439","129.9889","195.1744","104.5275","104.5275","0","38.74113","7.9625",
"20.12.2002 15:00:00","-2.415205","0","0.6245805","-49.88563","0","38.20429","-0.5524262","74.62701","52.88878","77.1001","26.44439","41.81172","28.59435","51.85764","-33.68893","20.8","19.61659","20.2083","26.44439","129.9889","182.2607","87.79647","87.79647","0","25.82742","8",
"20.12.2002 16:00:00","-2.434767","0","0.6270667","-50.85205","0","37.56437","-0.5582471","79.24949","52.88878","77.1001","26.44439","41.81172","13.37806","54.81762","-32.5304","20.8","19.57017","20.18508","26.44439","129.9889","182.2607","93.2347","93.2347","0","25.82742","7.875",
"20.12.2002 17:00:00","-2.467921","0","0.798296","-52.99552","0","35.24681","-0.5742722","91.28568","52.88878","77.1001","38.19746","62.71758","1.224627","46.41619","-42.69444","20.8","19.52615","20.16308","38.19746","129.9889","206.9275","107.3949","107.3949","0","38.74113","7.55",
"20.12.2002 18:00:00","-2.491233","0","0.9681798","-54.95707","0","33.33139","-0.586898","111.4395","52.88878","77.1001","38.19746","83.62344","0","45.47678","-53.8874","20.8","19.52329","20.16165","38.19746","129.9889","219.8412","131.1053","131.1053","0","51.65483","7.2125",
"20.12.2002 19:00:00","-2.473264","0","0.8325227","-55.66016","0","32.70583","-0.5855709","74.07491","52.88878","137.8047","38.19746","66.5773","0","23.90144","-47.78045","20.8","19.6009","20.20045","38.19746","190.6935","275.3948","87.14696","87.14696","0","46.50391","6.975",
"20.12.2002 20:00:00","-7.113603","0","0.4274043","-51.6632","0","34.10441","-0.6204709","48.053","5.288878","113.2114","24.97526","15.43888","0","26.67049","-4.277565","20.42039","19.50411","19.96225","24.97526","118.5003","174.5266","56.53294","56.53294","0","31.05112","6.775",
"20.12.2002 21:00:00","-9.811211","0","0.4300641","-50.42191","0","35.01618","-0.6591843","60.45268","5.288878","113.2114","13.2222","15.43886","0","36.37453","-1.942793","20.2036","19.41197","19.80779","13.2222","118.5003","162.7736","71.1208","71.1208","0","31.05112","6.575",
"20.12.2002 22:00:00","-11.23985","0","0.462797","-49.89478","0","35.60809","-0.6779256","65.76968","5.288878","113.2114","13.2222","19.2986","0","35.96064","-3.160453","20.09248","19.34859","19.72053","13.2222","118.5003","170.5364","77.37609","77.37609","0","38.8139","6.375",
"20.12.2002 23:00:00","-12.38868","0","0.4671989","-50.80465","0","35.78517","-0.705004","119.3989","5.288878","2.732587","13.2222","19.2986","0","85.86523","0","20.02096","19.15089","19.58592","13.2222","8.021465","60.05757","140.4694","140.4694","0","38.8139","6.1125",
"21.12.2002","-9.23601","0","0.4491586","-45.16097","0","38.81344","-0.8560191","8.251575","5.288878","2.732587","3.819746","20.69075","0","5.446386","-27.19702","18.53629","18.89907","18.71768","3.819745","8.021465","50.65511","9.707735","9.707735","0","38.8139","5.875",
"21.12.2002 01:00:00","-5.350854","0","0.4448386","-46.52662","0","39.8835","-1.028613","29.73941","0","0","3.819746","21.67035","0","20.02411","-19.68833","17.72188","18.60993","18.16591","3.819745","0","42.63365","34.98755","34.98755","0","38.8139","5.1125",
"21.12.2002 02:00:00","-5.220568","0","0.4596286","-53.75532","0","38.49889","-1.077605","49.35791","0","0","3.819746","21.82711","0","32.89395","-15.29691","17.63836","18.41941","18.02889","3.819745","0","42.63365","58.06812","58.06812","0","38.8139","3.95",
"21.12.2002 03:00:00","-5.317846","0","0.4755007","-61.90809","0","36.61567","-1.104617","68.11064","0","0","3.819746","21.86289","0","45.23841","-11.4767","17.60607","18.2813","17.94368","3.819745","0","42.63365","80.13016","80.13016","0","38.8139","2.75",
"21.12.2002 04:00:00","-5.447272","0","0.4850419","-67.80709","0","34.79892","-1.125418","82.82648","0","0","3.819746","21.87465","0","55.14499","-8.63577","17.6","18.17662","17.88831","3.819745","0","42.63365","97.44292","97.44292","0","38.8139","1.8625",
"21.12.2002 05:00:00","-5.58886","0","0.493769","-73.20332","0","33.41055","-1.141173","95.69998","0","0","3.819746","21.87465","0","64.06656","-6.390722","17.6","18.08834","17.84417","3.819745","0","42.63365","112.5882","112.5882","0","38.8139","1.1",
"21.12.2002 06:00:00","-15.2083","0","0.5371363","-92.20323","0","27.91772","-0.9288618","290.6116","0","0","3.819746","19.94278","0","239.7536","-2.018675","19.92563","18.17974","19.05269","3.819745","0","42.63365","341.8959","341.8959","0","38.8139","0.3625",
"21.12.2002 07:00:00","-3.356102","0","0.5182878","-110.6437","0","24.66164","-0.7578852","236.4552","0","110.4788","13.2222","15.43888","0","194.4049","0","20.79179","18.50124","19.64652","13.2222","110.4788","154.7521","278.1826","278.1826","0","31.05112","-0.2125",
"21.12.2002 08:00:00","-3.278434","0","0.6251213","-115.0655","0","23.28927","-0.7276005","215.5379","52.88878","77.1001","38.19746","28.6253","0","147.9406","0","20.8","18.67172","19.73586","38.19746","129.9889","196.6256","253.574","253.574","0","28.43927","-0.7125",
"21.12.2002 09:00:00","-3.310223","0","0.7298546","-117.7795","0","22.54869","-0.7253505","243.6361","52.88878","77.1001","26.44439","41.81172","6.898422","145.9965","0","20.8","18.7523","19.77615","26.44439","129.9889","182.2607","286.6308","286.6308","0","25.82742","-1.025",
"21.12.2002 10:00:00","-3.309088","0","0.7298916","-118.2021","0","22.15541","-0.7153056","236.0912","52.88878","77.1001","26.44439","41.81172","32.42403","138.0969","0","20.8","18.8869","19.84345","26.44439","129.9889","182.2607","277.7543","277.7543","0","25.82742","-1.1",
"21.12.2002 11:00:00","-3.310489","0","0.7299834","-118.2277","0","22.10951","-0.7014197","227.2885","52.88878","77.1001","26.44439","41.81172","55.50782","129.2914","0","20.8","19.03633","19.91817","26.44439","129.9889","182.2607","267.3983","267.3983","0","25.82742","-1.1",
"21.12.2002 12:00:00","-3.312508","0","0.8961427","-118.1194","0","22.35521","-0.6858585","243.7332","52.88878","77.1001","38.19746","62.71758","69.7981","96.68333","0","20.8","19.18881","19.99441","38.19746","129.9889","206.9275","286.7448","286.7448","0","38.74113","-1.1",
"21.12.2002 13:00:00","-3.321739","0","0.9298283","-118.7675","0","22.99952","-0.672992","246.7983","52.88878","77.1001","38.19746","66.5773","73.9872","89.31958","0","20.8","19.28801","20.044","38.19746","129.9889","214.6902","290.351","290.351","0","46.50391","-1.1625",
"21.12.2002 14:00:00","-3.32363","0","0.8976736","-119.4025","0","23.92498","-0.6648844","248.288","52.88878","77.1001","26.44439","62.71758","67.91497","99.98427","0","20.8","19.32298","20.06149","26.44439","129.9889","195.1744","292.1036","292.1036","0","38.74113","-1.2625",
"21.12.2002 15:00:00","-3.339963","0","0.7328976","-120.8278","0","24.84646","-0.6635221","218.5124","52.88878","77.1001","26.44439","41.81172","46.67457","118.897","0","20.8","19.27855","20.03927","26.44439","129.9889","182.2607","257.0734","257.0734","0","25.82742","-1.425",
"21.12.2002 16:00:00","-3.367786","0","0.7363452","-123.0042","0","25.195","-0.6696672","227.6859","52.88878","77.1001","26.44439","41.81172","21.90743","127.191","0","20.8","19.18754","19.99377","26.44439","129.9889","182.2607","267.8658","267.8658","0","25.82742","-1.625",
"21.12.2002 17:00:00","-3.400184","0","0.9069187","-125.7291","0","25.14245","-0.6781596","264.4517","52.88878","77.1001","38.19746","62.71758","1.844129","111.9123","0","20.8","19.10131","19.95065","38.19746","129.9889","206.9275","311.1195","311.1195","0","38.74113","-1.8875",
"21.12.2002 18:00:00","-3.420847","0","1.076273","-127.5938","0","25.0465","-0.6818889","306.4568","52.88878","77.1001","38.19746","83.62344","0","101.4465","0","20.8","19.07129","19.93564","38.19746","129.9889","219.8412","360.5374","360.5374","0","51.65483","-2.0625",
"21.12.2002 19:00:00","-3.438627","0","0.9440672","-128.7346","0","24.83836","-0.6768432","252.3582","52.88878","137.8047","38.19746","66.5773","0","87.54301","0","20.8","19.1286","19.9643","38.19746","190.6935","275.3948","296.8919","296.8919","0","46.50391","-2.1625",
"21.12.2002 20:00:00","-15.06376","0","0.5388684","-117.5832","0","25.45591","-0.7469056","144.2606","5.288878","113.2114","24.97526","15.43877","0","102.5654","0","20.1172","18.9774","19.5473","24.97526","118.5003","174.5266","169.7183","169.7183","0","31.05112","-2.2625",
"21.12.2002 21:00:00","-16.99364","0","0.5378953","-116.0162","0","24.71475","-0.7966967","181.6523","5.288878","113.2114","13.2222","15.43887","0","139.6798","0","20","18.86882","19.43441","13.2222","118.5003","162.7736","213.7086","213.7086","0","31.05112","-2.3625",
"21.12.2002 22:00:00","-17.00975","0","0.5708935","-116.7132","0","24.03171","-0.8057922","195.8584","5.288878","113.2114","13.2222","19.2986","0","143.1612","0","20","18.81117","19.40558","13.2222","118.5003","170.5364","230.4216","230.4216","0","38.8139","-2.4625",
"21.12.2002 23:00:00","-17.03923","0","0.5716498","-117.511","0","23.36662","-0.8277086","252.2895","5.288878","2.732587","13.2222","19.2986","0","199.3845","0","20","18.62477","19.31238","13.2222","8.021465","60.05757","296.8112","296.8112","0","38.8139","-2.5625",
"22.12.2002","-9.923921","0","0.547463","-105.6764","0","25.69306","-1.023602","97.75919","5.288878","2.732587","3.819746","21.08014","0","82.08565","-31.91067","18.06372","18.33612","18.19992","3.819745","8.021465","50.65511","115.0108","115.0108","0","38.8139","-2.6",
"22.12.2002 01:00:00","-6.286679","0","0.5347241","-100.0552","0","25.90579","-1.178035","135.5149","0","0","3.819746","21.86849","0","95.42175","-5.496885","17.6001","18.05897","17.82953","3.819745","0","42.63365","159.4293","159.4293","0","38.8139","-2.2875",
"22.12.2002 02:00:00","-6.135932","0","0.5259456","-94.50842","0","25.93837","-1.192512","134.4943","0","0","3.819746","21.87465","0","95.05157","-4.756785","17.6","17.94408","17.77204","3.819745","0","42.63365","158.2286","158.2286","0","38.8139","-1.6625",
"22.12.2002 03:00:00","-5.996233","0","0.5172204","-89.05906","0","26.55544","-1.196726","130.1025","0","0","3.819746","21.87465","0","91.56958","-4.250236","17.6","17.87863","17.73932","3.819745","0","42.63365","153.0618","153.0618","0","38.8139","-1.025",
"22.12.2002 04:00:00","-5.904984","0","0.5114049","-85.26223","0","27.47489","-1.197943","127.1807","0","0","3.819746","21.87465","0","89.36183","-3.907835","17.6","17.82522","17.71261","3.819745","0","42.63365","149.6243","149.6243","0","38.8139","-0.55",
"22.12.2002 05:00:00","-5.796642","0","0.5049416","-81.45965","0","28.462","-1.19743","123.463","0","0","3.819746","21.87465","0","86.49703","-3.729058","17.6","17.78375","17.69187","3.819745","0","42.63365","145.2506","145.2506","0","38.8139","-0.0875",
"22.12.2002 06:00:00","-14.96528","0","0.531062","-90.80725","0","25.53661","-0.9698665","304.4905","0","0","3.819746","19.94282","0","252.9896","-1.61386","19.92381","17.932","18.92791","3.819745","0","42.63365","358.2241","358.2241","0","38.8139","0.35",
"22.12.2002 07:00:00","-3.218248","0","0.5018027","-101.3943","0","24.83258","-0.7810957","238.6693","0","110.4788","13.2222","15.43888","0","198.1517","0","20.79213","18.29763","19.54488","13.2222","110.4788","154.7521","280.7874","280.7874","0","31.05112","0.6875",
"22.12.2002 08:00:00","-3.080927","0","0.6004338","-99.21953","0","25.70492","-0.7334378","205.0787","52.88878","77.1001","38.19746","28.6253","0","142.777","0","20.8","18.50373","19.65187","38.19746","129.9889","196.6256","241.2691","241.2691","0","28.43927","0.9875",
"22.12.2002 09:00:00","-3.062221","0","0.6991734","-96.97352","0","26.31791","-0.7199795","220.7831","52.88878","77.1001","26.44439","41.81172","3.059522","133.6422","0","20.8","18.605","19.7025","26.44439","129.9889","182.2607","259.7448","259.7448","0","25.82742","1.2875",
"22.12.2002 10:00:00","-3.01863","0","0.6935564","-92.74818","0","26.42312","-0.7087973","206.9072","52.88878","77.1001","26.44439","41.81172","12.78256","122.3223","0","20.8","18.71016","19.75508","26.44439","129.9889","182.2607","243.4202","243.4202","0","25.82742","1.8375",
"22.12.2002 11:00:00","-2.922972","0","0.682206","-85.84851","0","26.5528","-0.6959399","187.3685","52.88878","77.1001","26.44439","41.81172","25.21532","106.5505","0","20.8","18.83929","19.81964","26.44439","129.9889","182.2607","220.4336","220.4336","0","25.82742","2.6625",
"22.12.2002 12:00:00","-2.84244","0","0.8390529","-80.07073","0","27.2947","-0.6816667","185.7558","52.88878","77.1001","38.19746","62.71758","28.2822","82.46342","-13.08487","20.8","18.95467","19.87733","38.19746","129.9889","206.9275","218.5363","218.5363","0","38.74113","3.375",
"22.12.2002 13:00:00","-2.810155","0","0.8672709","-76.54382","0","27.86192","-0.657456","171.048","52.88878","77.1001","38.19746","66.5773","52.85041","69.49183","-18.72503","20.8","19.15433","19.97717","38.19746","129.9889","214.6902","201.233","201.233","0","46.50391","3.9125",
"22.12.2002 14:00:00","-2.633545","0","0.813419","-64.51251","0","27.349","-0.5994686","106.3081","52.88878","77.1001","26.44439","62.71758","115.6609","45.65541","-40.27913","20.8","19.75819","20.2791","26.44439","129.9889","195.1744","125.0683","125.0683","0","38.74113","5.6",
"22.12.2002 15:00:00","-2.469793","0","0.6272072","-54.48819","0","26.57578","-0.6103643","77.6252","52.88878","77.1001","26.44439","41.81172","65.1861","49.63791","-32.55096","20.8","19.68693","20.24347","26.44439","129.9889","182.2607","91.32376","91.32376","0","25.82742","7.0625",
"22.12.2002 16:00:00","-2.418715","0","0.620662","-51.47899","0","25.46287","-0.639145","88.99403","52.88878","77.1001","26.44439","41.81172","33.81407","62.72481","-32.10724","20.8","19.46215","20.13108","26.44439","129.9889","182.2607","104.6989","104.6989","0","25.82742","7.525",
"22.12.2002 17:00:00","-2.460868","0","0.7917346","-54.14031","0","24.52921","-0.6607705","110.3946","52.88878","77.1001","38.19746","62.71758","2.95471","60.23329","-40.309","20.8","19.3055","20.05275","38.19746","129.9889","206.9275","129.876","129.876","0","38.74113","7.1",
"22.12.2002 18:00:00","-2.505143","0","0.9628596","-57.1106","0","24.21835","-0.6685969","136.6069","52.88878","77.1001","38.19746","83.62344","0","61.53424","-50.07957","20.8","19.2591","20.02955","38.19746","129.9889","219.8412","160.714","160.714","0","51.65483","6.6125",
"22.12.2002 19:00:00","-2.53298","0","0.8319976","-58.68378","0","24.35663","-0.6618229","99.87509","52.88878","137.8047","38.19746","66.5773","0","37.81846","-40.0418","20.8","19.31891","20.05946","38.19746","190.6935","275.3948","117.5001","117.5001","0","46.50391","6.375",
"22.12.2002 20:00:00","-8.085241","0","0.4327993","-54.91567","0","24.66586","-0.7064568","67.64707","5.288878","113.2114","24.97526","15.43888","0","42.29163","-1.372269","20.3645","19.20308","19.78379","24.97526","118.5003","174.5266","79.58479","79.58479","0","31.05112","6.1125",
"22.12.2002 21:00:00","-11.43801","0","0.4343253","-53.07395","0","24.22955","-0.7591826","81.0035","5.288878","113.2114","13.2222","15.43885","0","53.85995","0","20.10281","19.09503","19.59892","13.2222","118.5003","162.7736","95.29823","95.29823","0","31.05112","5.875",
"22.12.2002 22:00:00","-12.78602","0","0.4696033","-53.53967","0","23.23929","-0.787821","90.00526","5.288878","113.2114","13.2222","19.2986","0","55.48756","0","20.00455","19.018","19.51127","13.2222","118.5003","170.5364","105.8885","105.8885","0","38.8139","5.6125",
"22.12.2002 23:00:00","-12.95012","0","0.4720927","-54.98479","0","22.16871","-0.8144051","148.8553","5.288878","2.732587","13.2222","19.2986","0","113.8207","0","20","18.82325","19.41163","13.2222","8.021465","60.05757","175.1239","175.1239","0","38.8139","5.375",
"23.12.2002","-8.541396","0","0.4527611","-49.04346","0","23.76097","-0.9788193","20.57105","5.288878","2.732587","3.819746","20.8266","0","16.82463","-27.40728","18.38016","18.56381","18.47199","3.819745","8.021465","50.65511","24.20123","24.20123","0","38.8139","5.1125",
"23.12.2002 01:00:00","-5.079135","0","0.450941","-51.96699","0","24.05371","-1.153416","54.7029","0","0","3.819746","21.78395","0","36.00238","-12.55368","17.63407","18.26201","17.94804","3.819745","0","42.63365","64.35635","64.35635","0","38.8139","4.125",
"23.12.2002 02:00:00","-5.250989","0","0.4702661","-62.11256","0","23.24076","-1.19161","79.59697","0","0","3.819746","21.8732","0","53.08987","-8.062778","17.60003","18.06919","17.83461","3.819745","0","42.63365","93.64349","93.64349","0","38.8139","2.6",
"23.12.2002 03:00:00","-5.598874","0","0.490657","-73.3922","0","22.55004","-1.209373","104.4989","0","0","3.819746","21.87465","0","71.36112","-4.875751","17.6","17.92605","17.76302","3.819745","0","42.63365","122.9399","122.9399","0","38.8139","1.0625",
"23.12.2002 04:00:00","-5.854015","0","0.5055481","-82.20003","0","21.9582","-1.223362","123.4811","0","0","3.819746","21.87465","0","86.57652","-3.622778","17.6","17.81238","17.70619","3.819745","0","42.63365","145.2719","145.2719","0","38.8139","-0.0625",
"23.12.2002 05:00:00","-6.043056","0","0.5165705","-89.39565","0","21.29777","-1.235472","138.6494","0","0","3.819746","21.87465","0","98.8142","-2.701026","17.6","17.71992","17.65996","3.819745","0","42.63365","163.117","163.117","0","38.8139","-0.9625",
"23.12.2002 06:00:00","-16.15107","0","0.5573796","-110.1791","0","18.10709","-1.019415","340.4857","0","0","3.819746","19.94287","0","283.3603","-0.7965082","19.919","17.82522","18.87211","3.819745","0","42.63365","400.5714","400.5714","0","38.8139","-1.8",
"23.12.2002 07:00:00","-3.599153","0","0.5410498","-131.6328","0","16.66142","-0.8406268","289.1948","0","110.4788","13.2222","15.43889","0","242.9146","0","20.79122","18.15365","19.47243","13.2222","110.4788","154.7521","340.2291","340.2291","0","31.05112","-2.5375",
"23.12.2002 08:00:00","-3.519852","0","0.6491078","-138.0208","0","16.2212","-0.8041015","274.4889","52.88878","77.1001","38.19746","28.6253","0","199.1281","0","20.8","18.32385","19.56193","38.19746","129.9889","196.6256","322.9282","322.9282","0","28.43927","-3.175",
"23.12.2002 09:00:00","-3.53795","0","0.7510298","-139.5506","0","16.09339","-0.7900277","297.5327","52.88878","77.1001","26.44439","41.81172","15.89841","189.4175","0","20.8","18.48526","19.64263","26.44439","129.9889","182.2607","350.0385","350.0385","0","25.82742","-3.3375",
"23.12.2002 10:00:00","-3.40937","0","0.7348945","-127.037","0","16.47702","-0.7292142","231.9257","52.88878","77.1001","26.44439","41.81172","75.96488","129.6823","0","20.8","19.0864","19.9432","26.44439","129.9889","182.2607","272.8537","272.8537","0","25.82742","-2.05",
"23.12.2002 11:00:00","-3.227539","0","0.7125007","-110.3706","0","17.30651","-0.6641831","159.5778","52.88878","77.1001","26.44439","41.81172","130.9176","69.00407","-3.405642","20.8","19.71027","20.25514","26.44439","129.9889","182.2607","187.7386","187.7386","0","25.82742","-0.2375",
"23.12.2002 12:00:00","-3.39957","0","0.859228","-97.4603","0","18.56909","-0.6093836","125.4324","52.88878","77.1001","38.19746","62.69747","157.9203","33.7125","-38.98841","20.84875","20.15945","20.5041","38.19746","129.9889","206.9275","147.5675","147.5675","0","38.74113","1.275",
"23.12.2002 13:00:00","-3.59048","0","0.8785243","-88.38493","0","19.86401","-0.5568217","83.91003","52.88878","77.1001","38.19746","66.49135","183.7601","25.71279","-73.12279","20.8978","20.53137","20.71459","38.19746","129.9889","214.6902","98.71768","98.71768","0","46.50391","2.425",
"23.12.2002 14:00:00","-3.93163","0","0.8405952","-83.87795","0","20.7009","-0.5218381","60.27757","52.88878","77.1001","26.44439","62.6298","197.8333","25.05966","-83.49647","20.9365","20.78273","20.85962","26.44439","129.9889","195.1744","70.91479","70.91479","0","38.74113","3.05",
"23.12.2002 15:00:00","-4.470089","0","0.6757874","-83.43661","0","20.78055","-0.5488749","72.389","52.88878","77.1001","26.44439","41.7231","76.52796","38.82285","-45.18257","20.96914","20.41142","20.69028","26.44439","129.9889","182.2607","85.16353","85.16353","0","25.82742","3.1375",
"23.12.2002 16:00:00","-2.959677","0","0.6809238","-87.53004","0","20.90833","-0.634104","128.4954","52.88878","77.1001","26.44439","41.80508","36.40273","68.01649","-20.79331","20.8001","19.76758","20.28384","26.44439","129.9889","182.2607","151.1711","151.1711","0","25.82742","2.5375",
"23.12.2002 17:00:00","-3.084719","0","0.8615599","-97.83656","0","21.14025","-0.6721399","192.6672","52.88878","77.1001","38.19746","62.71758","4.755027","80.55173","-18.60592","20.8","19.41204","20.10602","38.19746","129.9889","206.9275","226.6673","226.6673","0","38.74113","1.2625",
"23.12.2002 18:00:00","-3.186297","0","1.039651","-106.3776","0","21.84465","-0.6828099","250.0877","52.88878","77.1001","38.19746","83.62344","0","87.72743","-21.16895","20.8","19.26866","20.03433","38.19746","129.9889","219.8412","294.2208","294.2208","0","51.65483","0.2625",
"23.12.2002 19:00:00","-3.266818","0","0.9166601","-112.8445","0","22.26632","-0.6789181","214.2901","52.88878","137.8047","38.19746","66.5773","0","67.00301","-4.775504","20.8","19.27165","20.03583","38.19746","190.6935","275.3948","252.106","252.106","0","46.50391","-0.4375",
"23.12.2002 20:00:00","-14.83302","0","0.5226716","-107.4299","0","22.70629","-0.7527532","138.0292","5.288878","113.2114","24.97526","15.43888","0","98.30641","0","20.10276","19.08584","19.5943","24.97526","118.5003","174.5266","162.3873","162.3873","0","31.05112","-1.1375",
"23.12.2002 21:00:00","-16.79517","0","0.5300378","-111.7057","0","21.46866","-0.8073719","171.2125","5.288878","113.2114","13.2222","15.43888","0","130.2345","0","20","18.93526","19.46763","13.2222","118.5003","162.7736","201.4265","201.4265","0","31.05112","-1.8375",
"23.12.2002 22:00:00","-17.04762","0","0.5690334","-117.1363","0","20.43349","-0.8210935","194.1066","5.288878","113.2114","13.2222","19.2986","0","141.4409","0","20","18.85137","19.42569","13.2222","118.5003","170.5364","228.3607","228.3607","0","38.8139","-2.475",
"23.12.2002 23:00:00","-17.36784","0","0.5770222","-123.226","0","19.60392","-0.8470778","260.3791","5.288878","2.732587","13.2222","19.2986","0","206.2469","0","20","18.63499","19.3175","13.2222","8.021465","60.05757","306.3283","306.3283","0","38.8139","-3.1375",
"24.12.2002","-9.968796","0","0.5606464","-116.8627","0","21.3446","-1.050871","112.5498","5.288878","2.732587","3.819746","21.11074","0","94.09946","-31.73734","18.02398","18.31748","18.17073","3.819745","8.021465","50.65511","132.4115","132.4115","0","38.8139","-3.8375",
"24.12.2002 01:00:00","-6.698738","0","0.5573145","-117.1434","0","21.06799","-1.204716","160.9625","0","0","3.819746","21.87242","0","117.1254","-5.874577","17.60004","18.02071","17.81037","3.819745","0","42.63365","189.3676","189.3676","0","38.8139","-4.1625",
"24.12.2002 02:00:00","-6.695109","0","0.5572983","-117.2758","0","20.06683","-1.224795","169.8207","0","0","3.819746","21.87465","0","123.9169","-3.891326","17.6","17.88441","17.7422","3.819745","0","42.63365","199.789","199.789","0","38.8139","-4.2",
"24.12.2002 03:00:00","-6.66065","0","0.5555179","-116.6745","0","19.86556","-1.23538","173.4287","0","0","3.819746","21.87465","0","126.7655","-3.165308","17.6","17.79862","17.69931","3.819745","0","42.63365","204.0338","204.0338","0","38.8139","-4.2",
"24.12.2002 04:00:00","-6.648413","0","0.5548727","-116.4016","0","20.45967","-1.240201","176.4686","0","0","3.819746","21.87465","0","129.2771","-2.65889","17.6","17.72918","17.66459","3.819745","0","42.63365","207.6101","207.6101","0","38.8139","-4.2",
"24.12.2002 05:00:00","-6.66251","0","0.5558656","-116.6132","0","21.11367","-1.243401","180.0736","0","0","3.819746","21.87465","0","132.366","-2.127895","17.6","17.66217","17.63109","3.819745","0","42.63365","211.8513","211.8513","0","38.8139","-4.2",
"24.12.2002 06:00:00","-17.14805","0","0.5857229","-131.4129","0","18.67743","-1.021044","372.0999","0","0","3.819746","19.94292","0","309.338","-0.6926457","19.91587","17.79268","18.85427","3.819745","0","42.63365","437.7646","437.7646","0","38.8139","-4.2",
"24.12.2002 07:00:00","-3.747407","0","0.5608997","-146.8252","0","17.9661","-0.8351608","308.5002","0","110.4788","13.2222","15.43889","0","259.1574","0","20.79094","18.1453","19.46812","13.2222","110.4788","154.7521","362.9415","362.9415","0","31.05112","-4.2",
"24.12.2002 08:00:00","-3.590971","0","0.6622331","-146.9416","0","18.4486","-0.7915542","285.9478","52.88878","77.1001","38.19746","28.6253","0","207.1756","0","20.8","18.33647","19.56824","38.19746","129.9889","196.6256","336.4092","336.4092","0","28.43927","-4.2",
"24.12.2002 09:00:00","-3.58752","0","0.7628702","-146.2238","0","19.30775","-0.7781906","311.5565","52.88878","77.1001","26.44439","41.81172","4.666842","199.5929","0","20.8","18.43446","19.61723","26.44439","129.9889","182.2607","366.537","366.537","0","25.82742","-4.1375",
"24.12.2002 10:00:00","-3.545625","0","0.7577935","-141.5595","0","20.15336","-0.7604505","295.3396","52.88878","77.1001","26.44439","41.81172","23.68314","185.5756","0","20.8","18.568","19.684","26.44439","129.9889","182.2607","347.4584","347.4584","0","25.82742","-3.6625",
"24.12.2002 11:00:00","-3.46517","0","0.7483662","-133.5522","0","20.92751","-0.7406929","272.9358","52.88878","77.1001","26.44439","41.81172","42.39206","166.9404","0","20.8","18.72204","19.76102","26.44439","129.9889","182.2607","321.1009","321.1009","0","25.82742","-2.8375",
"24.12.2002 12:00:00","-3.409576","0","0.9085301","-127.6565","0","21.70202","-0.722685","282.8564","52.88878","77.1001","38.19746","62.71758","51.56615","128.3454","0","20.8","18.85966","19.82983","38.19746","129.9889","206.9275","332.7723","332.7723","0","38.74113","-2.1875",
"24.12.2002 13:00:00","-3.368527","0","0.9367219","-123.7026","0","22.08508","-0.7106918","277.9406","52.88878","77.1001","38.19746","66.5773","54.82959","116.2402","0","20.8","18.95605","19.87803","38.19746","129.9889","214.6902","326.989","326.989","0","46.50391","-1.75",
