"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"24.12.2002 14:00:00","-3.338234","0","0.9005991","-121.0652","0","22.50534","-0.7065617","274.4109","52.88878","77.1001","26.44439","62.71758","42.48716","124.7775","0","20.8","18.97567","19.88784","26.44439","129.9889","195.1744","322.8364","322.8364","0","38.74113","-1.475",
"24.12.2002 15:00:00","-3.332261","0","0.7329927","-120.4375","0","22.6706","-0.7074822","239.8191","52.88878","77.1001","26.44439","41.81172","30.55071","140.4368","0","20.8","18.95092","19.87546","26.44439","129.9889","182.2607","282.1401","282.1401","0","25.82742","-1.4",
"24.12.2002 16:00:00","-3.35504","0","0.7357111","-122.3547","0","22.47022","-0.7130926","246.106","52.88878","77.1001","26.44439","41.81172","16.44563","145.8871","0","20.8","18.90178","19.85089","26.44439","129.9889","182.2607","289.5365","289.5365","0","25.82742","-1.5875",
"24.12.2002 17:00:00","-3.392158","0","0.9067965","-125.7886","0","22.25313","-0.7200366","282.2137","52.88878","77.1001","38.19746","62.71758","1.471333","129.3657","0","20.8","18.84809","19.82405","38.19746","129.9889","206.9275","332.0162","332.0162","0","38.74113","-1.95",
"24.12.2002 18:00:00","-3.42679","0","1.077373","-128.9641","0","22.23442","-0.7219127","325.8853","52.88878","77.1001","38.19746","83.62344","0","118.9672","0","20.8","18.83698","19.81849","38.19746","129.9889","219.8412","383.3945","383.3945","0","51.65483","-2.2875",
"24.12.2002 19:00:00","-3.449083","0","0.945861","-131.1719","0","22.20597","-0.7147931","272.6319","52.88878","137.8047","38.19746","66.5773","0","105.2537","0","20.8","18.90479","19.8524","38.19746","190.6935","275.3948","320.7434","320.7434","0","46.50391","-2.525",
"24.12.2002 20:00:00","-15.43237","0","0.5430241","-121.4662","0","22.99195","-0.7844311","166.0315","5.288878","113.2114","24.97526","15.43878","0","123.4003","0","20.10504","18.75468","19.42986","24.97526","118.5003","174.5266","195.3312","195.3312","0","31.05112","-2.7875",
"24.12.2002 21:00:00","-17.33623","0","0.5461352","-122.4648","0","22.12043","-0.8335706","206.4416","5.288878","113.2114","13.2222","15.43887","0","163.221","0","20","18.63674","19.31837","13.2222","118.5003","162.7736","242.8725","242.8725","0","31.05112","-3.0875",
"24.12.2002 22:00:00","-17.56406","0","0.5845392","-127.4676","0","21.01437","-0.846042","227.926","5.288878","113.2114","13.2222","19.2986","0","172.6523","0","20","18.56536","19.28268","13.2222","118.5003","170.5364","268.1483","268.1483","0","38.8139","-3.6375",
"24.12.2002 23:00:00","-17.62123","0","0.5858417","-128.7062","0","20.16525","-0.8700187","285.6249","5.288878","2.732587","13.2222","19.2986","0","230.053","0","20","18.3742","19.1871","13.2222","8.021465","60.05757","336.0293","336.0293","0","38.8139","-3.775",
"25.12.2002","-9.435777","0","0.5620187","-117.1439","0","22.06285","-1.076772","123.1237","5.288878","2.732587","3.819746","21.14813","0","101.1956","-28.38484","17.97704","18.07686","18.02695","3.819745","8.021465","50.65511","144.8514","144.8514","0","38.8139","-3.95",
"25.12.2002 01:00:00","-6.672171","0","0.5577103","-116.9742","0","21.9868","-1.224349","172.1528","0","0","3.819746","21.87449","0","126.1532","-3.879378","17.6","17.78841","17.69421","3.819745","0","42.63365","202.5327","202.5327","0","38.8139","-4.225",
"25.12.2002 02:00:00","-6.741154","0","0.5616816","-120.0072","0","21.47483","-1.2424","185.1332","0","0","3.819746","21.87465","0","136.4845","-1.948778","17.6","17.64266","17.62133","3.819745","0","42.63365","217.8038","217.8038","0","38.8139","-4.55",
"25.12.2002 03:00:00","-6.840978","0","0.567471","-124.411","0","20.99822","-1.255428","196.931","0","0","3.819746","21.87465","0","146.204","-0.8990596","17.6","17.5358","17.5679","3.819745","0","42.63365","231.6835","231.6835","0","38.8139","-5.0125",
"25.12.2002 04:00:00","-6.909081","0","0.5714529","-127.4589","0","20.57142","-1.266507","206.063","0","0","3.819746","21.87465","0","153.8635","-0.1259419","17.6","17.44508","17.52254","3.819745","0","42.63365","242.427","242.427","0","38.8139","-5.325",
"25.12.2002 05:00:00","-6.956844","0","0.574376","-129.9254","0","20.22554","-1.275784","213.3945","0","0","3.819746","21.87465","0","160.4824","0","17.6","17.36782","17.48391","3.819745","0","42.63365","251.0524","251.0524","0","38.8139","-5.5875",
"25.12.2002 06:00:00","-17.90637","0","0.6060707","-147.7057","0","17.43468","-1.057013","414.4582","0","0","3.819746","19.94303","0","347.4529","-0.2270538","19.91144","17.49209","18.70177","3.819745","0","42.63365","487.5979","487.5979","0","38.8139","-5.825",
"25.12.2002 07:00:00","-3.953691","0","0.5835983","-166.0475","0","16.28265","-0.8741537","353.8565","0","110.4788","13.2222","15.43889","0","301.2184","0","20.79025","17.83763","19.31394","13.2222","110.4788","154.7521","416.3018","416.3018","0","31.05112","-6.025",
"25.12.2002 08:00:00","-3.7964","0","0.6868035","-168.3191","0","16.25843","-0.8339517","339.5676","52.88878","77.1001","38.19746","28.6253","0","254.4062","0","20.8","18.02653","19.41326","38.19746","129.9889","196.6256","399.4914","399.4914","0","28.43927","-6.225",
"25.12.2002 09:00:00","-3.799626","0","0.7876509","-168.3552","0","16.62789","-0.8216208","367.7032","52.88878","77.1001","26.44439","41.81172","12.08112","246.2008","0","20.8","18.14138","19.47069","26.44439","129.9889","182.2607","432.592","432.592","0","25.82742","-6.2375",
"25.12.2002 10:00:00","-3.730566","0","0.7787865","-160.623","0","17.24913","-0.7872946","333.4775","52.88878","77.1001","26.44439","41.81172","66.10412","215.2914","0","20.8","18.4629","19.63145","26.44439","129.9889","182.2607","392.3265","392.3265","0","25.82742","-5.5125",
"25.12.2002 11:00:00","-3.606915","0","0.7634076","-147.0594","0","17.98678","-0.7267636","272.8813","52.88878","77.1001","26.44439","41.81172","106.3864","160.9144","0","20.8","19.03061","19.9153","26.44439","129.9889","182.2607","321.0368","321.0368","0","25.82742","-4.1625",
"25.12.2002 12:00:00","-3.500412","0","0.9164479","-136.1472","0","18.53462","-0.700049","271.7644","52.88878","77.1001","38.19746","62.71758","116.4739","111.5261","0","20.8","19.27221","20.03611","38.19746","129.9889","206.9275","319.7228","319.7228","0","38.74113","-3.0375",
"25.12.2002 13:00:00","-3.427655","0","0.9399309","-128.8567","0","19.0423","-0.6764125","251.1479","52.88878","77.1001","38.19746","66.5773","127.6551","85.81088","0","20.8","19.481","20.1405","38.19746","129.9889","214.6902","295.4681","295.4681","0","46.50391","-2.2625",
"25.12.2002 14:00:00","-3.379876","0","0.9018717","-124.5488","0","19.39637","-0.6732334","244.6595","52.88878","77.1001","26.44439","62.71758","115.2361","93.732","-0.9210963","20.8","19.49619","20.1481","26.44439","129.9889","195.1744","287.8347","287.8347","0","38.74113","-1.8125",
"25.12.2002 15:00:00","-3.377786","0","0.7356619","-124.1564","0","19.6853","-0.6881517","221.0211","52.88878","77.1001","26.44439","41.81172","77.5811","120.0419","0","20.8","19.32367","20.06184","26.44439","129.9889","182.2607","260.0248","260.0248","0","25.82742","-1.7625",
"25.12.2002 16:00:00","-3.424025","0","0.7413518","-128.2418","0","19.47517","-0.7157472","246.6386","52.88878","77.1001","26.44439","41.81172","41.86483","143.8093","0","20.8","19.05254","19.92627","26.44439","129.9889","182.2607","290.163","290.163","0","25.82742","-2.175",
"25.12.2002 17:00:00","-3.500552","0","0.9168864","-135.7876","0","19.17843","-0.7386101","302.1717","52.88878","77.1001","38.19746","62.71758","3.40745","142.4924","0","20.8","18.84338","19.82169","38.19746","129.9889","206.9275","355.4962","355.4962","0","38.74113","-2.9625",
"25.12.2002 18:00:00","-3.547838","0","1.088709","-140.3177","0","19.18924","-0.7469453","355.22","52.88878","77.1001","38.19746","83.62344","0","138.0147","0","20.8","18.76587","19.78293","38.19746","129.9889","219.8412","417.9059","417.9059","0","51.65483","-3.425",
"25.12.2002 19:00:00","-3.563596","0","0.9570136","-141.7097","0","19.20266","-0.741905","299.6206","52.88878","137.8047","38.19746","66.5773","0","124.8052","0","20.8","18.80976","19.80488","38.19746","190.6935","275.3948","352.4948","352.4948","0","46.50391","-3.5625",
"25.12.2002 20:00:00","-16.09126","0","0.5539382","-130.4013","0","19.67021","-0.8146621","186.9818","5.288878","113.2114","24.97526","15.43879","0","142.6629","0","20.09307","18.6509","19.37199","24.97526","118.5003","174.5266","219.9786","219.9786","0","31.05112","-3.725",
"25.12.2002 21:00:00","-17.73762","0","0.5548344","-129.9495","0","18.74084","-0.862816","224.2209","5.288878","113.2114","13.2222","15.43887","0","179.6493","0","20","18.53127","19.26563","13.2222","118.5003","162.7736","263.7893","263.7893","0","31.05112","-3.8625",
"25.12.2002 22:00:00","-17.77839","0","0.5887961","-131.3616","0","17.57266","-0.8746431","240.7207","5.288878","113.2114","13.2222","19.2986","0","184.6416","0","20","18.46815","19.23408","13.2222","118.5003","170.5364","283.2007","283.2007","0","38.8139","-4.025",
"25.12.2002 23:00:00","-17.82944","0","0.5901251","-132.5753","0","16.56195","-0.8991493","298.683","5.288878","2.732587","13.2222","19.2986","0","242.3037","0","20","18.27593","19.13797","13.2222","8.021465","60.05757","351.3917","351.3917","0","38.8139","-4.1625",
"26.12.2002","-9.262238","0","0.5663284","-120.6866","0","17.85458","-1.110897","132.973","5.288878","2.732587","3.819746","21.17211","0","108.7263","-26.73965","17.94508","17.97216","17.95862","3.819745","8.021465","50.65511","156.4388","156.4388","0","38.8139","-4.325",
"26.12.2002 01:00:00","-6.704124","0","0.5592266","-118.1819","0","17.23913","-1.255826","179.2326","0","0","3.819746","21.87454","0","131.8772","-2.700202","17.6","17.69451","17.64726","3.819745","0","42.63365","210.8618","210.8618","0","38.8139","-4.3375",
"26.12.2002 02:00:00","-6.671832","0","0.5572584","-117.0257","0","16.52727","-1.273403","185.3061","0","0","3.819746","21.87465","0","136.6447","-1.175796","17.6","17.56741","17.5837","3.819745","0","42.63365","218.0072","218.0072","0","38.8139","-4.2375",
"26.12.2002 03:00:00","-6.638342","0","0.5552729","-115.8663","0","16.29602","-1.283531","188.1857","0","0","3.819746","21.87465","0","139.043","-0.4885427","17.6","17.48311","17.54155","3.819745","0","42.63365","221.3949","221.3949","0","38.8139","-4.1375",
"26.12.2002 04:00:00","-6.604574","0","0.55331","-114.7157","0","16.65034","-1.288995","189.8974","0","0","3.819746","21.87465","0","140.5271","-6.256375E-02","17.6","17.41772","17.50886","3.819745","0","42.63365","223.4087","223.4087","0","38.8139","-4.0375",
"26.12.2002 05:00:00","-6.592198","0","0.5525275","-113.9122","0","17.24639","-1.292022","191.6994","0","0","3.819746","21.87465","0","142.4958","0","17.6","17.35806","17.47903","3.819745","0","42.63365","225.5287","225.5287","0","38.8139","-3.9375",
"26.12.2002 06:00:00","-16.92353","0","0.5818383","-128.1976","0","15.38824","-1.068051","387.4864","0","0","3.819746","19.943","0","324.9128","-0.2629776","19.91331","17.5009","18.7071","3.819745","0","42.63365","455.8663","455.8663","0","38.8139","-3.9",
"26.12.2002 07:00:00","-3.698448","0","0.5560407","-142.8322","0","14.97734","-0.8798732","323.4729","0","110.4788","13.2222","15.43889","0","274.8424","0","20.79109","17.86685","19.32897","13.2222","110.4788","154.7521","380.5563","380.5563","0","31.05112","-3.8375",
"26.12.2002 08:00:00","-3.540792","0","0.6565112","-142.1292","0","15.52837","-0.8351308","300.3935","52.88878","77.1001","38.19746","28.6253","0","223.1724","0","20.8","18.06597","19.43298","38.19746","129.9889","196.6256","353.4041","353.4041","0","28.43927","-3.7375",
"26.12.2002 09:00:00","-3.540464","0","0.7572535","-141.3308","0","16.21155","-0.821802","324.6314","52.88878","77.1001","26.44439","41.81172","6.399123","215.1086","0","20.8","18.16868","19.48434","26.44439","129.9889","182.2607","381.9193","381.9193","0","25.82742","-3.6375",
"26.12.2002 10:00:00","-3.488564","0","0.750782","-135.6706","0","16.65366","-0.8034827","304.5976","52.88878","77.1001","26.44439","41.81172","32.51933","197.8587","0","20.8","18.32983","19.56491","26.44439","129.9889","182.2607","358.3501","358.3501","0","25.82742","-3.0375",
"26.12.2002 11:00:00","-3.388889","0","0.7387473","-125.9776","0","17.00737","-0.7796788","274.4355","52.88878","77.1001","26.44439","41.81172","67.34623","172.385","0","20.8","18.55406","19.67703","26.44439","129.9889","182.2607","322.8653","322.8653","0","25.82742","-2.0125",
"26.12.2002 12:00:00","-3.288291","0","0.8930024","-116.841","0","17.68098","-0.7556245","271.3419","52.88878","77.1001","38.19746","62.71758","84.90506","124.895","0","20.8","18.76991","19.78495","38.19746","129.9889","206.9275","319.2257","319.2257","0","38.74113","-1.0375",
"26.12.2002 13:00:00","-3.224221","0","0.9178547","-111.0047","0","18.63042","-0.7385933","260.7481","52.88878","77.1001","38.19746","66.5773","81.31248","109.158","0","20.8","18.88909","19.84454","38.19746","129.9889","214.6902","306.7626","306.7626","0","46.50391","-0.3875",
"26.12.2002 14:00:00","-3.192424","0","0.8815124","-107.9039","0","19.30477","-0.7275781","253.1721","52.88878","77.1001","26.44439","62.71758","76.54661","113.7646","0","20.8","18.95429","19.87715","26.44439","129.9889","195.1744","297.8495","297.8495","0","38.74113","-0.0125",
"26.12.2002 15:00:00","-3.188535","0","0.7147286","-107.5637","0","19.42642","-0.7327112","224.9485","52.88878","77.1001","26.44439","41.81172","45.77411","132.2661","0","20.8","18.89088","19.84544","26.44439","129.9889","182.2607","264.6453","264.6453","0","25.82742","0.0375",
"26.12.2002 16:00:00","-3.208337","0","0.717301","-109.4867","0","19.3866","-0.7413015","233.661","52.88878","77.1001","26.44439","41.81172","22.84287","139.9355","0","20.8","18.80673","19.80337","26.44439","129.9889","182.2607","274.8953","274.8953","0","25.82742","-0.1875",
"26.12.2002 17:00:00","-3.2587","0","0.8898823","-113.8441","0","19.55986","-0.7489449","270.2811","52.88878","77.1001","38.19746","62.71758","2.333683","126.3076","0","20.8","18.724","19.762","38.19746","129.9889","206.9275","317.9778","317.9778","0","38.74113","-0.675",
"26.12.2002 18:00:00","-3.290895","0","1.06023","-116.4985","0","19.90558","-0.7495693","310.6811","52.88878","77.1001","38.19746","83.62344","0","118.8555","-2.812272","20.8","18.7015","19.75075","38.19746","129.9889","219.8412","365.5072","365.5072","0","51.65483","-0.9625",
"26.12.2002 19:00:00","-3.303066","0","0.9277712","-117.4812","0","20.18709","-0.740604","257.272","52.88878","137.8047","38.19746","66.5773","0","100.7273","0","20.8","18.77038","19.78519","38.19746","190.6935","275.3948","302.6729","302.6729","0","46.50391","-1.0625",
"26.12.2002 20:00:00","-14.27641","0","0.522596","-106.9024","0","21.06333","-0.805384","157.2292","5.288878","113.2114","24.97526","15.43888","0","117.5024","0","20.1282","18.63336","19.38078","24.97526","118.5003","174.5266","184.9755","184.9755","0","31.05112","-1.1625",
"26.12.2002 21:00:00","-16.29617","0","0.5214233","-104.8297","0","21.05615","-0.8521532","190.9952","5.288878","113.2114","13.2222","15.43888","0","151.1272","0","20","18.53024","19.26512","13.2222","118.5003","162.7736","224.7003","224.7003","0","31.05112","-1.2",
"26.12.2002 22:00:00","-16.38564","0","0.5563754","-106.4975","0","21.02621","-0.85716","205.7952","5.288878","113.2114","13.2222","19.2986","0","155.5359","0","20","18.4748","19.2374","13.2222","118.5003","170.5364","242.112","242.112","0","38.8139","-1.3875",
"26.12.2002 23:00:00","-16.43381","0","0.5575806","-107.0985","0","20.81263","-0.875742","262.1669","5.288878","2.732587","13.2222","19.2986","0","211.8148","0","20","18.29194","19.14597","13.2222","8.021465","60.05757","308.4317","308.4317","0","38.8139","-1.4375",
"27.12.2002","-8.645662","0","0.5309402","-94.79072","0","23.16327","-1.076009","96.69662","5.288878","2.732587","3.819746","21.12709","0","78.96067","-26.95588","18.00434","18.00735","18.00585","3.819745","8.021465","50.65511","113.7607","113.7607","0","38.8139","-1.4",
"27.12.2002 01:00:00","-6.111401","0","0.524734","-93.63248","0","23.57397","-1.223581","142.0576","0","0","3.819746","21.87375","0","101.8348","-3.763293","17.60002","17.72663","17.66332","3.819745","0","42.63365","167.1266","167.1266","0","38.8139","-1.5875",
"27.12.2002 02:00:00","-6.156973","0","0.5274251","-95.54057","0","23.57838","-1.239199","153.369","0","0","3.819746","21.87465","0","110.7202","-1.880926","17.6","17.58878","17.59439","3.819745","0","42.63365","180.4341","180.4341","0","38.8139","-1.825",
"27.12.2002 03:00:00","-6.191555","0","0.5294138","-97.085","0","23.99984","-1.246531","160.3649","0","0","3.819746","21.87465","0","116.4281","-1.059976","17.6","17.49928","17.54964","3.819745","0","42.63365","188.6646","188.6646","0","38.8139","-2.025",
"27.12.2002 04:00:00","-6.25609","0","0.5331136","-99.09756","0","24.46725","-1.251708","167.4274","0","0","3.819746","21.87465","0","122.3248","-0.3265729","17.6","17.42077","17.51039","3.819745","0","42.63365","196.9734","196.9734","0","38.8139","-2.225",
"27.12.2002 05:00:00","-6.284276","0","0.5349454","-100.3019","0","24.54496","-1.257565","172.5303","0","0","3.819746","21.87465","0","126.7915","0","17.6","17.35471","17.47736","3.819745","0","42.63365","202.9769","202.9769","0","38.8139","-2.3625",
"27.12.2002 06:00:00","-16.2756","0","0.5663956","-115.1426","0","21.55897","-1.034647","369.7224","0","0","3.819746","19.94298","0","310.4569","-0.3613985","19.9147","17.49673","18.70572","3.819745","0","42.63365","434.9674","434.9674","0","38.8139","-2.4625",
"27.12.2002 07:00:00","-3.572728","0","0.5425519","-130.8142","0","20.43956","-0.8484226","309.1169","0","110.4788","13.2222","15.43889","0","262.7559","0","20.7913","17.86196","19.32663","13.2222","110.4788","154.7521","363.667","363.667","0","31.05112","-2.5625",
"27.12.2002 08:00:00","-3.446716","0","0.6458285","-132.121","0","20.47456","-0.8062723","286.5745","52.88878","77.1001","38.19746","28.6253","0","212.7359","0","20.8","18.061","19.4305","38.19746","129.9889","196.6256","337.1464","337.1464","0","28.43927","-2.6625",
"27.12.2002 09:00:00","-3.448112","0","0.7470217","-131.9019","0","20.5263","-0.7961707","309.8661","52.88878","77.1001","26.44439","41.81172","6.860444","204.8359","0","20.8","18.16884","19.48442","26.44439","129.9889","182.2607","364.5484","364.5484","0","25.82742","-2.6375",
"27.12.2002 10:00:00","-3.400642","0","0.7410174","-127.2918","0","20.78035","-0.7802237","291.9732","52.88878","77.1001","26.44439","41.81172","30.31108","189.1079","0","20.8","18.32481","19.5624","26.44439","129.9889","182.2607","343.4979","343.4979","0","25.82742","-2.1625",
"27.12.2002 11:00:00","-3.357703","0","0.7356393","-122.7472","0","21.09699","-0.7644809","275.3058","52.88878","77.1001","26.44439","41.81172","44.77076","174.82","0","20.8","18.46706","19.63353","26.44439","129.9889","182.2607","323.8893","323.8893","0","25.82742","-1.65",
"27.12.2002 12:00:00","-3.321432","0","0.8979394","-119.2343","0","21.22677","-0.7488437","285.25","52.88878","77.1001","38.19746","62.71758","59.38208","137.2649","0","20.8","18.62011","19.71005","38.19746","129.9889","206.9275","335.5882","335.5882","0","38.74113","-1.25",
"27.12.2002 13:00:00","-3.278039","0","0.9253286","-115.4866","0","21.48618","-0.7321486","275.8525","52.88878","77.1001","38.19746","66.5773","76.0668","120.7822","0","20.8","18.78003","19.79002","38.19746","129.9889","214.6902","324.5324","324.5324","0","46.50391","-0.85",
"27.12.2002 14:00:00","-3.254415","0","0.889784","-113.1124","0","21.81329","-0.7240381","270.252","52.88878","77.1001","26.44439","62.71758","68.30356","126.8866","0","20.8","18.84194","19.82097","26.44439","129.9889","195.1744","317.9436","317.9436","0","38.74113","-0.575",
"27.12.2002 15:00:00","-3.241253","0","0.7216149","-111.9392","0","21.66273","-0.7244808","235.3021","52.88878","77.1001","26.44439","41.81172","54.948","140.3835","0","20.8","18.84039","19.8202","26.44439","129.9889","182.2607","276.826","276.826","0","25.82742","-0.4375",
"27.12.2002 16:00:00","-3.243341","0","0.7221416","-112.5578","0","21.58773","-0.7324116","241.3356","52.88878","77.1001","26.44439","41.81172","28.40434","145.9876","0","20.8","18.76901","19.7845","26.44439","129.9889","182.2607","283.9242","283.9242","0","25.82742","-0.525",
"27.12.2002 17:00:00","-3.281965","0","0.8933647","-115.6259","0","21.86999","-0.7404489","276.9879","52.88878","77.1001","38.19746","62.71758","2.743242","131.7003","0","20.8","18.67684","19.73842","38.19746","129.9889","206.9275","325.8682","325.8682","0","38.74113","-0.85",
"27.12.2002 18:00:00","-3.312118","0","1.063708","-118.1844","0","22.23522","-0.7409227","317.6122","52.88878","77.1001","38.19746","83.62344","0","122.2937","-0.944455","20.8","18.65303","19.72652","38.19746","129.9889","219.8412","373.6614","373.6614","0","51.65483","-1.125",
"27.12.2002 19:00:00","-3.328305","0","0.9317304","-119.5643","0","22.50594","-0.7321211","264.5865","52.88878","137.8047","38.19746","66.5773","0","106.4656","0","20.8","18.72109","19.76054","38.19746","190.6935","275.3948","311.2783","311.2783","0","46.50391","-1.2625",
"27.12.2002 20:00:00","-14.4707","0","0.5265282","-108.9526","0","23.39449","-0.7974515","161.0784","5.288878","113.2114","24.97526","15.43877","0","121.0286","0","20.1248","18.5847","19.35475","24.97526","118.5003","174.5266","189.5041","189.5041","0","31.05112","-1.3625",
"27.12.2002 21:00:00","-16.55602","0","0.5279882","-108.6729","0","22.86822","-0.846377","199.9655","5.288878","113.2114","13.2222","15.43887","0","159.4129","0","20","18.47845","19.23922","13.2222","118.5003","162.7736","235.2535","235.2535","0","31.05112","-1.5875",
"27.12.2002 22:00:00","-16.56274","0","0.5611514","-109.4531","0","22.28029","-0.8542401","213.1161","5.288878","113.2114","13.2222","19.2986","0","162.1508","0","20","18.42777","19.21389","13.2222","118.5003","170.5364","250.7249","250.7249","0","38.8139","-1.7",
"27.12.2002 23:00:00","-16.71662","0","0.5649496","-112.2525","0","21.93736","-0.874785","273.1647","5.288878","2.732587","13.2222","19.2986","0","221.5024","0","20","18.23809","19.11905","13.2222","8.021465","60.05757","321.3702","321.3702","0","38.8139","-2.0125",
"28.12.2002","-8.699952","0","0.5401261","-100.628","0","24.39301","-1.079321","107.4235","5.288878","2.732587","3.819746","21.14814","0","87.41342","-26.119","17.97706","17.94337","17.96021","3.819745","8.021465","50.65511","126.3805","126.3805","0","38.8139","-2.075",
"28.12.2002 01:00:00","-6.257249","0","0.5337771","-98.6936","0","24.36548","-1.225536","152.8349","0","0","3.819746","21.87448","0","110.4531","-2.78808","17.6","17.66447","17.63224","3.819745","0","42.63365","179.8058","179.8058","0","38.8139","-2.125",
"28.12.2002 02:00:00","-6.251281","0","0.5333877","-98.656","0","23.45031","-1.243712","160.5998","0","0","3.819746","21.87465","0","116.5768","-1.169253","17.6","17.53653","17.56827","3.819745","0","42.63365","188.941","188.941","0","38.8139","-2.1375",
"28.12.2002 03:00:00","-6.236299","0","0.5327124","-98.60857","0","23.00712","-1.254953","165.2289","0","0","3.819746","21.87465","0","120.3754","-0.4139342","17.6","17.45069","17.52534","3.819745","0","42.63365","194.3869","194.3869","0","38.8139","-2.1625",
"28.12.2002 04:00:00","-6.251362","0","0.5333569","-98.96912","0","22.95124","-1.262314","169.3792","0","0","3.819746","21.87465","0","124.0383","-9.914537E-03","17.6","17.38094","17.49047","3.819745","0","42.63365","199.2697","199.2697","0","38.8139","-2.2",
"28.12.2002 05:00:00","-6.262179","0","0.5340437","-99.14987","0","22.78811","-1.268983","172.8254","0","0","3.819746","21.87465","0","127.4877","0","17.6","17.3184","17.4592","3.819745","0","42.63365","203.324","203.324","0","38.8139","-2.2",
"28.12.2002 06:00:00","-16.20659","0","0.565186","-113.6093","0","19.69194","-1.047842","369.7987","0","0","3.819746","19.94299","0","311.0322","-0.3622628","19.91466","17.46019","18.68743","3.819745","0","42.63365","435.0573","435.0573","0","38.8139","-2.2625",
"28.12.2002 07:00:00","-3.55165","0","0.5403791","-128.5516","0","18.48224","-0.8628378","308.6603","0","110.4788","13.2222","15.43889","0","262.8103","0","20.79136","17.82729","19.30932","13.2222","110.4788","154.7521","363.1298","363.1298","0","31.05112","-2.3",
"28.12.2002 08:00:00","-3.403693","0","0.6411434","-128.4846","0","18.6854","-0.8204736","284.3034","52.88878","77.1001","38.19746","28.6253","0","211.6124","0","20.8","18.02823","19.41412","38.19746","129.9889","196.6256","334.4745","334.4745","0","28.43927","-2.3",
"28.12.2002 09:00:00","-3.403119","0","0.7418686","-127.8664","0","19.51095","-0.8069726","306.7225","52.88878","77.1001","26.44439","41.81172","4.409081","203.4872","0","20.8","18.13225","19.46613","26.44439","129.9889","182.2607","360.85","360.85","0","25.82742","-2.2375",
"28.12.2002 10:00:00","-3.378657","0","0.7384924","-124.8192","0","20.36661","-0.7895369","292.7841","52.88878","77.1001","26.44439","41.81172","21.47482","191.1827","0","20.8","18.26181","19.53091","26.44439","129.9889","182.2607","344.4519","344.4519","0","25.82742","-1.8875",
"28.12.2002 11:00:00","-3.339373","0","0.7336567","-120.5565","0","20.92725","-0.771249","275.7756","52.88878","77.1001","26.44439","41.81172","42.26215","176.4908","0","20.8","18.41232","19.60616","26.44439","129.9889","182.2607","324.4419","324.4419","0","25.82742","-1.3875",
"28.12.2002 12:00:00","-3.285102","0","0.8939274","-115.5328","0","21.49363","-0.7511823","280.6964","52.88878","77.1001","38.19746","62.71758","61.54368","135.5741","0","20.8","18.58995","19.69498","38.19746","129.9889","206.9275","330.231","330.231","0","38.74113","-0.825",
"28.12.2002 13:00:00","-3.24294","0","0.9215362","-112.131","0","22.40056","-0.7350814","274.4612","52.88878","77.1001","38.19746","66.5773","62.51213","122.0502","0","20.8","18.70705","19.75353","38.19746","129.9889","214.6902","322.8955","322.8955","0","46.50391","-0.475",
"28.12.2002 14:00:00","-3.203673","0","0.8841488","-109.0084","0","23.43689","-0.7245844","268.5609","52.88878","77.1001","26.44439","62.71758","52.27479","127.9754","0","20.8","18.75598","19.77799","26.44439","129.9889","195.1744","315.9539","315.9539","0","38.74113","-0.15",
"28.12.2002 15:00:00","-3.188928","0","0.7154336","-107.6985","0","24.20801","-0.7211203","235.2181","52.88878","77.1001","26.44439","41.81172","34.94857","142.1994","0","20.8","18.73895","19.76948","26.44439","129.9889","182.2607","276.7273","276.7273","0","25.82742","0",
"28.12.2002 16:00:00","-3.213306","0","0.7184482","-109.5851","0","24.47721","-0.7243868","241.7851","52.88878","77.1001","26.44439","41.81172","16.06441","147.9259","0","20.8","18.68351","19.74175","26.44439","129.9889","182.2607","284.4531","284.4531","0","25.82742","-0.1875",
"28.12.2002 17:00:00","-3.251507","0","0.8899005","-112.8998","0","24.59627","-0.7280998","273.7553","52.88878","77.1001","38.19746","62.71758","1.822738","130.4497","0","20.8","18.63927","19.71964","38.19746","129.9889","206.9275","322.0651","322.0651","0","38.74113","-0.55",
"28.12.2002 18:00:00","-3.266513","0","1.058363","-114.2138","0","24.85437","-0.7268324","309.5074","52.88878","77.1001","38.19746","83.62344","0","120.3477","-3.336216","20.8","18.64144","19.72072","38.19746","129.9889","219.8412","364.1263","364.1263","0","51.65483","-0.7",
"28.12.2002 19:00:00","-3.262599","0","0.923652","-114.0709","0","25.26071","-0.7165173","253.73","52.88878","137.8047","38.19746","66.5773","0","99.57415","0","20.8","18.72326","19.76163","38.19746","190.6935","275.3948","298.5059","298.5059","0","46.50391","-0.7",
"28.12.2002 20:00:00","-14.02336","0","0.5174159","-103.0447","0","26.6202","-0.7785956","154.8625","5.288878","113.2114","24.97526","15.43888","0","115.9016","0","20.13258","18.59233","19.36245","24.97526","118.5003","174.5266","182.1912","182.1912","0","31.05112","-0.7",
"28.12.2002 21:00:00","-16.11969","0","0.5170905","-100.9734","0","26.30551","-0.8269832","188.4056","5.288878","113.2114","13.2222","15.43888","0","149.4121","0","20","18.48857","19.24428","13.2222","118.5003","162.7736","221.6536","221.6536","0","31.05112","-0.7",
"28.12.2002 22:00:00","-16.17927","0","0.5513631","-101.7758","0","25.42229","-0.83569","201.629","5.288878","113.2114","13.2222","19.2986","0","152.7693","0","20","18.43467","19.21733","13.2222","118.5003","170.5364","237.2105","237.2105","0","38.8139","-0.7625",
"28.12.2002 23:00:00","-16.23943","0","0.5529811","-103.1135","0","24.40286","-0.8593246","259.3273","5.288878","2.732587","13.2222","19.2986","0","210.0975","0","20","18.25011","19.12506","13.2222","8.021465","60.05757","305.0909","305.0909","0","38.8139","-0.925",
"29.12.2002","-8.595776","0","0.5316098","-94.57161","0","26.83338","-1.063846","98.82676","5.288878","2.732587","3.819746","21.1332","0","80.48319","-26.15726","17.99679","17.95272","17.97475","3.819745","8.021465","50.65511","116.2668","116.2668","0","38.8139","-1.3125",
"29.12.2002 01:00:00","-6.026344","0","0.5195719","-89.44836","0","26.56004","-1.212955","138.5064","0","0","3.819746","21.87446","0","98.9299","-3.090536","17.6","17.68218","17.64109","3.819745","0","42.63365","162.9487","162.9487","0","38.8139","-1",
"29.12.2002 02:00:00","-5.958062","0","0.5150521","-86.84097","0","25.72657","-1.230253","141.9077","0","0","3.819746","21.87465","0","101.5407","-1.62655","17.6","17.56637","17.58319","3.819745","0","42.63365","166.9502","166.9502","0","38.8139","-0.7",
"29.12.2002 03:00:00","-5.954656","0","0.51472","-86.77924","0","25.24229","-1.24134","146.6048","0","0","3.819746","21.87465","0","105.4415","-0.8325422","17.6","17.48076","17.54038","3.819745","0","42.63365","172.4763","172.4763","0","38.8139","-0.7",
"29.12.2002 04:00:00","-5.965794","0","0.5151874","-86.91119","0","24.97341","-1.249516","150.3761","0","0","3.819746","21.87465","0","108.6338","-0.254979","17.6","17.41269","17.50635","3.819745","0","42.63365","176.9131","176.9131","0","38.8139","-0.7",
"29.12.2002 05:00:00","-5.953363","0","0.5143571","-86.72537","0","24.82977","-1.255484","152.6569","0","0","3.819746","21.87465","0","110.6594","-6.296714E-04","17.6","17.36004","17.48002","3.819745","0","42.63365","179.5964","179.5964","0","38.8139","-0.7",
"29.12.2002 06:00:00","-15.43522","0","0.5444355","-99.38188","0","21.62633","-1.032414","346.1311","0","0","3.819746","19.94294","0","291.0414","-0.3560675","19.9167","17.51165","18.71417","3.819745","0","42.63365","407.213","407.213","0","38.8139","-0.6375",
"29.12.2002 07:00:00","-3.366566","0","0.5185111","-112.9073","0","20.4687","-0.8464059","284.8409","0","110.4788","13.2222","15.43889","0","242.0563","0","20.7918","17.88143","19.33661","13.2222","110.4788","154.7521","335.107","335.107","0","31.05112","-0.6",
"29.12.2002 08:00:00","-3.240265","0","0.6197691","-113.0607","0","20.80347","-0.803021","257.8539","52.88878","77.1001","38.19746","28.6253","0","190.5617","0","20.8","18.08418","19.44209","38.19746","129.9889","196.6256","303.3575","303.3575","0","28.43927","-0.6",
"29.12.2002 09:00:00","-3.228475","0","0.7190749","-111.8205","0","21.68456","-0.7871644","275.5819","52.88878","77.1001","26.44439","41.81172","10.53223","180.3874","0","20.8","18.20853","19.50427","26.44439","129.9889","182.2607","324.2141","324.2141","0","25.82742","-0.475",
"29.12.2002 10:00:00","-3.139228","0","0.7079145","-103.9871","0","22.81884","-0.7576082","246.22","52.88878","77.1001","26.44439","41.81172","52.18637","155.0808","0","20.8","18.45109","19.62554","26.44439","129.9889","182.2607","289.6706","289.6706","0","25.82742","0.4125",
"29.12.2002 11:00:00","-3.039671","0","0.6954725","-94.64076","0","23.68073","-0.7264692","213.858","52.88878","77.1001","26.44439","41.81172","86.21217","128.1824","0","20.8","18.70856","19.75428","26.44439","129.9889","182.2607","251.5977","251.5977","0","25.82742","1.5875",
"29.12.2002 12:00:00","-2.939538","0","0.8497121","-86.19245","0","23.70832","-0.6994418","200.2123","52.88878","77.1001","38.19746","62.71758","113.0738","90.62506","-11.32385","20.8","18.97194","19.88597","38.19746","129.9889","206.9275","235.5439","235.5439","0","38.74113","2.6875",
"29.12.2002 13:00:00","-2.85095","0","0.871619","-79.59414","0","23.72066","-0.6794198","179.6154","52.88878","77.1001","38.19746","66.5773","120.5449","77.16766","-20.43954","20.8","19.17434","19.98717","38.19746","129.9889","214.6902","211.3122","211.3122","0","46.50391","3.5375",
"29.12.2002 14:00:00","-2.798952","0","0.8327268","-75.75005","0","23.57199","-0.6723844","170.6164","52.88878","77.1001","26.44439","62.71758","112.8419","85.39671","-26.30317","20.8","19.25439","20.02719","26.44439","129.9889","195.1744","200.7251","200.7251","0","38.74113","4.05",
"29.12.2002 15:00:00","-2.783621","0","0.6646485","-74.65492","0","23.491","-0.6796168","150.0322","52.88878","77.1001","26.44439","41.81172","75.04652","90.68262","-14.33131","20.8","19.18999","19.995","26.44439","129.9889","182.2607","176.5084","176.5084","0","25.82742","4.2",
"29.12.2002 16:00:00","-2.819632","0","0.6688606","-77.06898","0","23.71112","-0.6936375","163.8438","52.88878","77.1001","26.44439","41.81172","31.97568","99.13567","-10.41464","20.8","19.03958","19.91979","26.44439","129.9889","182.2607","192.7574","192.7574","0","25.82742","3.8875",
"29.12.2002 17:00:00","-2.893536","0","0.8439679","-82.40947","0","23.9593","-0.7063907","197.2463","52.88878","77.1001","38.19746","62.71758","2.947624","96.54369","-16.72133","20.8","18.90207","19.85104","38.19746","129.9889","206.9275","232.0545","232.0545","0","38.74113","3.2",
"29.12.2002 18:00:00","-2.923384","0","1.014402","-84.85764","0","24.37277","-0.7083544","229.8432","52.88878","77.1001","38.19746","83.62344","0","97.44267","-26.94522","20.8","18.86146","19.83073","38.19746","129.9889","219.8412","270.4037","270.4037","0","51.65483","2.9",
"29.12.2002 19:00:00","-2.922283","0","0.8803518","-84.78996","0","24.80083","-0.6986557","181.4794","52.88878","137.8047","38.19746","66.5773","0","71.07649","-17.25549","20.8","18.93226","19.86613","38.19746","190.6935","275.3948","213.5052","213.5052","0","46.50391","2.9",
"29.12.2002 20:00:00","-11.81646","0","0.4756902","-75.6284","0","25.94172","-0.7554359","109.1872","5.288878","113.2114","24.97526","15.43888","0","76.66138","0","20.18348","18.8088","19.49614","24.97526","118.5003","174.5266","128.4556","128.4556","0","31.05112","2.9",
"29.12.2002 21:00:00","-14.43569","0","0.4757858","-73.16161","0","25.90414","-0.807656","135.4242","5.288878","113.2114","13.2222","15.43888","0","102.9253","0","20.00012","18.69862","19.34937","13.2222","118.5003","162.7736","159.3226","159.3226","0","31.05112","2.9",
"29.12.2002 22:00:00","-14.39206","0","0.5073345","-72.96462","0","25.49573","-0.8147369","145.2957","5.288878","113.2114","13.2222","19.2986","0","104.6288","0","20","18.65183","19.32592","13.2222","118.5003","170.5364","170.9362","170.9362","0","38.8139","2.9",
"29.12.2002 23:00:00","-14.2636","0","0.504446","-72.0701","0","25.34841","-0.8329347","198.7189","5.288878","2.732587","13.2222","19.2986","0","158.1797","0","20","18.48164","19.24082","13.2222","8.021465","60.05757","233.787","233.787","0","38.8139","2.9625",
"30.12.2002","-8.169996","0","0.4789737","-62.42693","0","28.28893","-1.011607","45.13706","5.288878","2.732587","3.819746","20.99883","0","37.15868","-27.37834","18.17467","18.22458","18.19963","3.819745","8.021465","50.65511","53.10242","53.10242","0","38.8139","3",
"30.12.2002 01:00:00","-5.183029","0","0.4668784","-59.67036","0","29.25378","-1.171073","81.51846","0","0","3.819746","21.85384","0","54.17777","-6.549629","17.60374","17.95081","17.77727","3.819745","0","42.63365","95.90406","95.90406","0","38.8139","2.9375",
"30.12.2002 02:00:00","-5.152915","0","0.4663719","-59.46418","0","29.57576","-1.187842","87.89741","0","0","3.819746","21.87465","0","58.52617","-4.458364","17.6","17.82477","17.71239","3.819745","0","42.63365","103.4087","103.4087","0","38.8139","2.9625",
"30.12.2002 03:00:00","-5.133642","0","0.4652068","-59.08424","0","30.02518","-1.193356","91.52459","0","0","3.819746","21.87465","0","61.50052","-3.721639","17.6","17.74799","17.67399","3.819745","0","42.63365","107.676","107.676","0","38.8139","3",
"30.12.2002 04:00:00","-5.160475","0","0.4660642","-59.24593","0","30.42005","-1.197451","94.93246","0","0","3.819746","21.87465","0","64.38893","-3.203143","17.6","17.6877","17.64385","3.819745","0","42.63365","111.6852","111.6852","0","38.8139","3",
"30.12.2002 05:00:00","-5.160589","0","0.4662934","-59.03295","0","30.72628","-1.201464","97.55711","0","0","3.819746","21.87465","0","66.67455","-2.718992","17.6","17.63285","17.61642","3.819745","0","42.63365","114.7731","114.7731","0","38.8139","3.0625",
"30.12.2002 06:00:00","-13.70872","0","0.5001216","-70.50726","0","26.89046","-0.9771008","286.8792","0","0","3.819746","19.94284","0","240.9196","-0.9736559","19.92369","17.77949","18.85159","3.819745","0","42.63365","337.5049","337.5049","0","38.8139","3.1",
"30.12.2002 07:00:00","-2.963401","0","0.4729808","-82.0807","0","25.42996","-0.7911044","224.8082","0","110.4788","13.2222","15.43888","0","188.8491","0","20.79296","18.1513","19.47213","13.2222","110.4788","154.7521","264.4802","264.4802","0","31.05112","3.1625",
"30.12.2002 08:00:00","-2.867238","0","0.5734431","-81.55141","0","25.55211","-0.7485617","190.4266","52.88878","77.1001","38.19746","28.6253","0","135.4525","0","20.8","18.35678","19.57839","38.19746","129.9889","196.6256","224.0313","224.0313","0","28.43927","3.2625",
"30.12.2002 09:00:00","-2.860768","0","0.6731558","-80.4517","0","25.82568","-0.7346907","202.7854","52.88878","77.1001","26.44439","41.81172","12.28977","125.5184","0","20.8","18.48629","19.64315","26.44439","129.9889","182.2607","238.5711","238.5711","0","25.82742","3.425",
"30.12.2002 10:00:00","-2.741658","0","0.6589384","-72.27416","0","25.62727","-0.7057086","169.0999","52.88878","77.1001","26.44439","41.81172","66.65802","100.1201","-3.326974","20.8","18.78803","19.79402","26.44439","129.9889","182.2607","198.941","198.941","0","25.82742","4.5",
"30.12.2002 11:00:00","-2.573696","0","0.6381263","-61.13558","0","25.66701","-0.6654625","123.8573","52.88878","77.1001","26.44439","41.81172","99.51089","75.84772","-17.25894","20.8","19.20185","20.00092","26.44439","129.9889","182.2607","145.7145","145.7145","0","25.82742","6.0375",
"30.12.2002 12:00:00","-2.415556","0","0.784575","-51.46998","0","26.51819","-0.6225652","85.13878","52.88878","77.1001","38.19746","62.71758","116.1982","41.71476","-44.62101","20.8","19.60236","20.20118","38.19746","129.9889","206.9275","100.1633","100.1633","0","38.74113","7.475",
"30.12.2002 13:00:00","-2.282175","0","0.8013386","-44.28873","0","27.7664","-0.5924571","56.02447","52.88878","77.1001","38.19746","66.5773","126.3553","29.75117","-59.44263","20.8","19.83693","20.31846","38.19746","129.9889","214.6902","65.91114","65.91114","0","46.50391","8.625",
"30.12.2002 14:00:00","-1.81323","0","0.7595273","-40.35946","0","28.59711","-0.5751416","50.95516","52.88878","77.1001","26.44439","62.48337","117.1928","35.52162","-60.5234","20.83549","19.92878","20.38214","26.44439","129.9889","195.1744","59.94725","59.94725","0","38.74113","9.375",
"30.12.2002 15:00:00","-1.027478","0","0.5928354","-40.3988","0","28.72974","-0.5832102","58.52627","52.88878","77.1001","26.44439","41.04836","76.28123","48.2307","-40.89876","20.90653","19.73922","20.32287","26.44439","129.9889","182.2607","68.85443","68.85443","0","25.82742","9.5375",
"30.12.2002 16:00:00","-1.69202","0","0.5987874","-42.51128","0","28.88381","-0.608819","71.22411","52.88878","77.1001","26.44439","41.26564","31.8346","60.49634","-41.59783","20.8495","19.51229","20.18089","26.44439","129.9889","182.2607","83.79308","83.79308","0","25.82742","9.0625",
"30.12.2002 17:00:00","-2.336113","0","0.7761781","-46.96657","0","29.31234","-0.6305373","91.59269","52.88878","77.1001","38.19746","62.66146","2.895794","58.38683","-49.61471","20.80059","19.35022","20.07541","38.19746","129.9889","206.9275","107.7561","107.7561","0","38.74113","8.2375",
"30.12.2002 18:00:00","-2.407757","0","0.9507471","-50.93594","0","29.72692","-0.6349373","118.8815","52.88878","77.1001","38.19746","83.62342","0","60.23234","-57.7614","20.8","19.29239","20.0462","38.19746","129.9889","219.8412","139.8606","139.8606","0","51.65483","7.5875",
"30.12.2002 19:00:00","-2.470304","0","0.8243896","-54.2676","0","30.27464","-0.6263551","88.6543","52.88878","137.8047","38.19746","66.5773","0","37.2305","-45.6245","20.8","19.3409","20.07045","38.19746","190.6935","275.3948","104.2992","104.2992","0","46.50391","7.0875",
"30.12.2002 20:00:00","-7.507476","0","0.428863","-52.67873","0","30.89065","-0.6674162","66.9267","5.288878","113.2114","24.97526","15.43888","0","42.04121","-1.043309","20.40309","19.21794","19.81052","24.97526","118.5003","174.5266","78.7373","78.7373","0","31.05112","6.5875",
"30.12.2002 21:00:00","-10.88093","0","0.4345096","-52.70465","0","30.87649","-0.7167895","81.71044","5.288878","113.2114","13.2222","15.43885","0","54.88637","0","20.14762","19.10636","19.62699","13.2222","118.5003","162.7736","96.12994","96.12994","0","31.05112","6.0875",
"30.12.2002 22:00:00","-12.71427","0","0.4739428","-54.5555","0","30.39748","-0.7461834","91.21516","5.288878","113.2114","13.2222","19.2986","0","56.55797","0","20.02218","19.02165","19.52192","13.2222","118.5003","170.5364","107.312","107.312","0","38.8139","5.5875",
"30.12.2002 23:00:00","-13.21174","0","0.4792961","-57.44432","0","29.72597","-0.7750697","152.8518","5.288878","2.732587","13.2222","19.2986","0","117.0826","0","20","18.81383","19.40692","13.2222","8.021465","60.05757","179.8257","179.8257","0","38.8139","5.0875",
"31.12.2002","-8.554856","0","0.4632559","-52.85345","0","32.14482","-0.9441167","22.85536","5.288878","2.732587","3.819746","20.86709","0","18.67771","-28.09109","18.33335","18.54249","18.43792","3.819745","8.021465","50.65511","26.88865","26.88865","0","38.8139","4.5875",
"31.12.2002 01:00:00","-5.101707","0","0.4565656","-53.71953","0","32.29032","-1.118658","56.73565","0","0","3.819746","21.807","0","36.54691","-11.59446","17.62091","18.24965","17.93528","3.819745","0","42.63365","66.74783","66.74783","0","38.8139","3.9",
"31.12.2002 02:00:00","-5.156268","0","0.4664376","-59.22104","0","31.63717","-1.151625","73.77981","0","0","3.819746","21.87465","0","48.34552","-8.230172","17.6","18.08157","17.84078","3.819745","0","42.63365","86.79977","86.79977","0","38.8139","3.0375",
"31.12.2002 03:00:00","-5.373613","0","0.479058","-65.6896","0","31.22341","-1.165602","90.45457","0","0","3.819746","21.87465","0","59.94149","-5.165295","17.6","17.96028","17.78014","3.819745","0","42.63365","106.4171","106.4171","0","38.8139","2.1375",
"31.12.2002 04:00:00","-5.535599","0","0.488498","-70.619","0","30.75406","-1.176772","102.704","0","0","3.819746","21.87465","0","69.71153","-4.14219","17.6","17.86911","17.73456","3.819745","0","42.63365","120.8282","120.8282","0","38.8139","1.4875",
"31.12.2002 05:00:00","-5.661857","0","0.4958572","-74.56113","0","30.23925","-1.186723","112.7753","0","0","3.819746","21.87465","0","77.90105","-3.368406","17.6","17.78996","17.69498","3.819745","0","42.63365","132.6768","132.6768","0","38.8139","0.9875",
"31.12.2002 06:00:00","-15.16868","0","0.5352835","-91.51193","0","25.83286","-0.9696198","308.6362","0","0","3.819746","19.94284","0","256.9968","-1.143517","19.92234","17.90427","18.91331","3.819745","0","42.63365","363.1013","363.1013","0","38.8139","0.4875",
"31.12.2002 07:00:00","-3.328623","0","0.5135178","-108.0287","0","23.98219","-0.789372","251.9723","0","110.4788","13.2222","15.43888","0","210.4481","0","20.79188","18.24788","19.51988","13.2222","110.4788","154.7521","296.438","296.438","0","31.05112","0.1125",
"31.12.2002 08:00:00","-3.238718","0","0.6181053","-111.084","0","24.00226","-0.7501865","228.0446","52.88878","77.1001","38.19746","28.6253","0","161.8136","0","20.8","18.43069","19.61535","38.19746","129.9889","196.6256","268.2878","268.2878","0","28.43927","-0.25",
"31.12.2002 09:00:00","-3.243022","0","0.7191747","-111.5071","0","24.83882","-0.7359663","249.5909","52.88878","77.1001","26.44439","41.81172","12.15158","154.9413","0","20.8","18.54226","19.67113","26.44439","129.9889","182.2607","293.6364","293.6364","0","25.82742","-0.3375",
"31.12.2002 10:00:00","-3.194566","0","0.7136634","-107.3813","0","25.71951","-0.6911663","215.0962","52.88878","77.1001","26.44439","41.81172","69.98106","122.6435","0","20.8","18.94239","19.87119","26.44439","129.9889","182.2607","253.0544","253.0544","0","25.82742","0.1375",
"31.12.2002 11:00:00","-3.060626","0","0.6971353","-96.03217","0","26.44911","-0.6058158","136.2238","52.88878","77.1001","26.44439","41.81172","153.8192","58.1096","-8.268091","20.8","19.76399","20.28199","26.44439","129.9889","182.2607","160.2632","160.2632","0","25.82742","1.4625",
"31.12.2002 12:00:00","-3.04514","0","0.84763","-85.13546","0","27.13148","-0.565257","111.6862","52.88878","77.1001","38.19746","62.70609","161.7417","34.6706","-43.03379","20.81826","20.11005","20.46416","38.19746","129.9889","206.9275","131.3956","131.3956","0","38.74113","2.85",
"31.12.2002 13:00:00","-2.910334","0","0.8782345","-84.00168","0","27.44395","-0.6089239","152.8989","52.88878","77.1001","38.19746","66.57546","87.03886","57.98368","-32.1998","20.80003","19.67192","20.23597","38.19746","129.9889","214.6902","179.8811","179.8811","0","46.50391","2.9875",
"31.12.2002 14:00:00","-2.962808","0","0.8522068","-88.32167","0","27.71046","-0.6284544","179.131","52.88878","77.1001","26.44439","62.71758","60.12965","81.11388","-24.93092","20.8","19.46927","20.13464","26.44439","129.9889","195.1744","210.7423","210.7423","0","38.74113","2.425",
"31.12.2002 15:00:00","-3.035033","0","0.693885","-93.28304","0","28.338","-0.6342709","167.2296","52.88878","77.1001","26.44439","41.81172","49.06469","89.15942","-6.687071","20.8","19.37506","20.08753","26.44439","129.9889","182.2607","196.7407","196.7407","0","25.82742","1.825",
"31.12.2002 16:00:00","-3.083689","0","0.6995022","-96.517","0","28.77637","-0.6323079","173.1602","52.88878","77.1001","26.44439","41.81172","47.97736","90.06204","-3.261872","20.8","19.36543","20.08271","26.44439","129.9889","182.2607","203.7179","203.7179","0","25.82742","1.475",
"31.12.2002 17:00:00","-3.128831","0","0.8719157","-100.484","0","29.16144","-0.6481063","212.5146","52.88878","77.1001","38.19746","62.71758","5.78175","89.38876","-9.524071","20.8","19.18516","19.99258","38.19746","129.9889","206.9275","250.0171","250.0171","0","38.74113","1.025",
"31.12.2002 18:00:00","-3.15358","0","1.041357","-103.1605","0","29.61329","-0.6519734","252.5231","52.88878","77.1001","38.19746","83.62344","0","91.16026","-18.74058","20.8","19.12073","19.96036","38.19746","129.9889","219.8412","297.0861","297.0861","0","51.65483","0.675",
"31.12.2002 19:00:00","-3.1956","0","0.9119544","-105.4284","0","29.68838","-0.6460116","206.2417","52.88878","137.8047","38.19746","66.5773","0","67.29725","-6.700798","20.8","19.16483","19.98241","38.19746","190.6935","275.3948","242.6373","242.6373","0","46.50391","0.475",
"31.12.2002 20:00:00","-14.0401","0","0.5079474","-95.63017","0","30.32288","-0.7168314","127.8674","5.288878","113.2114","24.97526","15.43888","0","90.59468","0","20.11157","19.01568","19.56363","24.97526","118.5003","174.5266","150.4322","150.4322","0","31.05112","0.275",
"31.12.2002 21:00:00","-15.91196","0","0.5105377","-96.00056","0","29.28842","-0.7689148","152.6858","5.288878","113.2114","13.2222","15.43888","0","114.9533","0","20","18.89536","19.44768","13.2222","118.5003","162.7736","179.6304","179.6304","0","31.05112","0.0125",
"31.12.2002 22:00:00","-15.99473","0","0.5451869","-97.83272","0","27.90342","-0.7813581","167.9107","5.288878","113.2114","13.2222","19.2986","0","120.2303","0","20","18.83533","19.41767","13.2222","118.5003","170.5364","197.5419","197.5419","0","38.8139","-0.225",
"31.12.2002 23:00:00","-16.04375","0","0.5464794","-99.25627","0","26.55447","-0.8074505","225.6153","5.288878","2.732587","13.2222","19.2986","0","177.4965","0","20","18.64761","19.3238","13.2222","8.021465","60.05757","265.4298","265.4298","0","38.8139","-0.425",
"01.01.2003","-9.425728","0","0.5240987","-89.71551","0","28.76014","-1.001109","74.60159","5.288878","2.732587","3.819746","21.0502","0","62.15122","-30.86645","18.10763","18.36297","18.2353","3.819745","8.021465","50.65511","87.76657","87.76657","0","38.8139","-0.625",

