"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
,"kW","kW","ac/h","kW","kW","%","","kW","kW","kW","kW","kW","kW","kW","kW","°C","°C","°C","kW","kW","kW","kW","kW","kW","kW","°C",
"01.01.2002 01:00:00","-11.14049","0","0.6980124","-48.74968","0","35.00161","-1.011657","28.10742","0","0","3.133037","17.61045","0","23.9767","-13.13858","17.92294","18.78189","18.35242","3.133038","0","34.96903","33.06756","33.06756","0","31.836","9.0625",
"01.01.2002 02:00:00","-9.447068","0","0.7005281","-51.31641","0","35.84665","-1.05584","34.72656","0","0","3.133037","17.78613","0","30.41501","-13.3175","17.76858","18.60983","18.1892","3.133038","0","34.96903","40.85478","40.85478","0","31.836","8.675",
"01.01.2002 03:00:00","-9.099161","0","0.7085458","-53.28646","0","36.48501","-1.073497","40.69629","0","0","3.133037","17.84306","0","34.99427","-12.16178","17.71169","18.48805","18.09987","3.133038","0","34.96903","47.87798","47.87798","0","31.836","8.475",
"01.01.2002 04:00:00","-9.0127","0","0.7136469","-54.6344","0","36.42902","-1.087339","45.83499","0","0","3.133037","17.87122","0","38.41222","-10.62416","17.68174","18.38911","18.03543","3.133038","0","34.96903","53.92352","53.92352","0","31.836","8.3375",
"01.01.2002 05:00:00","-8.953232","0","0.7170038","-55.61508","0","36.05202","-1.099417","50.64992","0","0","3.133037","17.88396","0","41.19524","-8.744127","17.66882","18.30293","17.98587","3.133038","0","34.96903","59.58815","59.58815","0","31.836","8.2375",
"01.01.2002 06:00:00","-24.28544","0","0.8149209","-73.9631","0","31.07146","-0.8818538","201.1371","0","0","3.133037","16.33984","0","174.8526","-3.166708","19.99155","18.40073","19.19614","3.133038","0","34.96903","236.6318","236.6318","0","31.836","8.1375",
"01.01.2002 07:00:00","-5.098963","0","0.7927254","-94.16938","0","29.24888","-0.7124207","178.1307","0","90.61707","10.84513","12.6633","0","155.7801","0","20.79151","18.72355","19.75753","10.84513","90.61707","126.931","209.5655","209.5655","0","25.4688","8.1",
"01.01.2002 08:00:00","-4.9022","0","0.8932032","-94.48358","0","29.16133","-0.6736634","145.3205","43.38051","63.23915","31.33037","23.47908","0","112.905","0","20.8","18.89783","19.84892","31.33037","106.6197","161.2765","170.9653","170.9653","0","23.3265","8.1",
"01.01.2002 09:00:00","-4.866678","0","0.9872518","-92.72179","0","29.51924","-0.659065","148.7799","43.38051","63.23915","21.69026","34.29487","18.6365","103.4651","0","20.8","19.0393","19.91965","21.69025","106.6197","149.4941","175.0352","175.0352","0","21.1842","8.225",
"01.01.2002 10:00:00","-4.644981","0","0.9558946","-81.89755","0","30.32097","-0.6107031","109.087","43.38051","63.23915","21.69026","34.29487","67.67442","67.20916","-9.439396E-02","20.8","19.48858","20.14429","21.69025","106.6197","149.4941","128.3376","128.3376","0","21.1842","9.1125",
"01.01.2002 11:00:00","-4.418129","0","0.9158393","-68.24433","0","30.94447","-0.5658209","68.20233","43.38051","63.23915","21.69026","34.29428","100.215","42.68625","-11.78348","20.80705","19.89442","20.35073","21.69025","106.6197","149.4941","80.23804","80.23804","0","21.1842","10.35",
"01.01.2002 12:00:00","-4.751954","0","1.043006","-56.83219","0","30.93956","-0.5159467","30.01765","43.38051","63.23915","31.33037","51.4027","118.5476","19.75338","-39.43246","20.8964","20.29893","20.59767","31.33037","106.6197","169.7263","35.31488","35.31488","0","31.77631","11.4875",
"01.01.2002 13:00:00","-3.181415","0","1.046365","-50.114","0","31.02354","-0.4867907","20.05365","43.38051","63.23915","31.33037","54.01755","119.2468","13.66021","-43.52347","20.99893","20.45704","20.72798","31.33037","106.6197","176.0935","23.59253","23.59253","0","38.14351","12.3375",
"01.01.2002 14:00:00","-1.396351","0","0.9965572","-47.03591","0","31.23434","-0.4794101","23.61963","43.38051","63.23915","21.69026","50.00617","99.10999","17.99287","-40.14923","21.02532","20.45724","20.74128","21.69025","106.6197","160.0862","27.7878","27.7878","0","31.77631","12.7875",
"01.01.2002 15:00:00","-0.54971","0","0.8246715","-46.09658","0","31.30892","-0.5028934","30.48229","43.38051","63.23915","21.69026","33.11573","72.5761","26.00169","-25.95704","21.0057","20.24309","20.6244","21.69025","106.6197","149.4941","35.86152","35.86152","0","21.1842","12.9",
"01.01.2002 16:00:00","-1.307474","0","0.8323333","-47.74916","0","31.61553","-0.5263107","38.05767","43.38051","63.23915","21.69026","33.30327","46.14456","32.81255","-25.61843","20.93733","20.06429","20.50081","21.69025","106.6197","149.4941","44.77373","44.77373","0","21.1842","12.5875",
"01.01.2002 17:00:00","-3.620032","0","1.017651","-51.35878","0","32.66506","-0.5607551","46.9143","43.38051","63.23915","31.33037","51.08256","3.925581","35.35983","-35.60101","20.81399","19.82416","20.31907","31.33037","106.6197","169.7263","55.19329","55.19329","0","31.77631","11.9625",
"01.01.2002 18:00:00","-4.04644","0","1.203046","-56.36329","0","33.82835","-0.5670407","64.28144","43.38051","63.23915","31.33037","68.58942","0","38.29423","-40.35508","20.8","19.74014","20.27007","31.33037","106.6197","180.3184","75.62523","75.62523","0","42.3684","11.45",
"01.01.2002 19:00:00","-4.398736","0","1.088221","-60.31641","0","34.45424","-0.5555379","47.93224","43.38051","113.0303","31.33037","54.59444","0","24.35135","-31.79563","20.82554","19.77955","20.30255","31.33037","156.4108","225.8847","56.39087","56.39087","0","38.14351","11.1125",
"01.01.2002 20:00:00","-13.76767","0","0.7021266","-54.46703","0","34.96652","-0.5981711","43.37306","4.338051","92.85839","20.48524","12.63873","0","32.32645","-4.080471","20.40073","19.6651","20.03292","20.48524","97.19644","143.1505","51.02712","51.02712","0","25.4688","10.8125",
"01.01.2002 21:00:00","-18.52911","0","0.7096286","-52.55309","0","34.73475","-0.6481237","55.34151","4.338051","92.85839","10.84513","12.65131","0","43.71809","-3.901147","20.15756","19.56056","19.85906","10.84513","97.19644","133.5104","65.10765","65.10765","0","25.4688","10.5125",
"01.01.2002 22:00:00","-21.14433","0","0.7508376","-53.08395","0","33.99698","-0.6772015","61.27306","4.338051","92.85839","10.84513","15.82632","0","46.31256","-4.973727","20.03853","19.486","19.76227","10.84513","97.19644","139.8776","72.08595","72.08595","0","31.836","10.2125",
"01.01.2002 23:00:00","-22.44553","0","0.7641263","-55.56649","0","32.73681","-0.7097294","110.9985","4.338051","2.241326","10.84513","15.82913","0","90.55331","0","20.00001","19.28936","19.64468","10.84513","6.579377","49.2605","130.5865","130.5865","0","31.836","9.9125",
"02.01.2002","-16.94209","0","0.7195959","-48.26682","0","34.17814","-0.8609219","13.18356","4.338051","2.241326","3.133037","16.93051","0","10.94107","-15.52394","18.57908","19.04251","18.81079","3.133038","6.579377","41.54841","15.51007","15.51007","0","31.836","9.6125",
"02.01.2002 01:00:00","-11.11607","0","0.6987505","-47.92475","0","34.51178","-1.013574","27.25934","0","0","3.133037","17.61204","0","23.1931","-12.96425","17.92264","18.77747","18.35006","3.133038","0","34.96903","32.06981","32.06981","0","31.836","9.1875",
"02.01.2002 02:00:00","-9.509234","0","0.7084553","-51.81054","0","33.83213","-1.064535","35.50748","0","0","3.133037","17.78674","0","31.13344","-13.20995","17.76471","18.59808","18.1814","3.133038","0","34.96903","41.7735","41.7735","0","31.836","8.6875",
"02.01.2002 03:00:00","-9.189532","0","0.7218236","-56.2444","0","33.2033","-1.09208","44.9099","0","0","3.133037","17.85426","0","38.41945","-11.85646","17.69654","18.46361","18.08007","3.133038","0","34.96903","52.83518","52.83518","0","31.836","8.1875",
"02.01.2002 04:00:00","-9.195592","0","0.7331433","-59.83531","0","32.92261","-1.10887","53.81062","0","0","3.133037","17.88095","0","44.33477","-9.503135","17.67122","18.35533","18.01328","3.133038","0","34.96903","63.30661","63.30661","0","31.836","7.8125",
"02.01.2002 05:00:00","-9.215758","0","0.7423407","-62.80934","0","32.90299","-1.120548","61.40321","0","0","3.133037","17.89294","0","49.35327","-7.452068","17.65732","18.26217","17.95974","3.133038","0","34.96903","72.23907","72.23907","0","31.836","7.5125",
"02.01.2002 06:00:00","-25.34824","0","0.8467381","-84.56657","0","28.91414","-0.8996753","217.7456","0","0","3.133037","16.34337","0","189.5096","-2.970642","19.98926","18.35462","19.17194","3.133038","0","34.96903","256.1713","256.1713","0","31.836","7.2125",
"02.01.2002 07:00:00","-5.38391","0","0.832216","-108.4116","0","27.56571","-0.7280996","198.3389","0","90.61707","10.84513","12.6633","0","174.3043","0","20.79116","18.66833","19.72974","10.84513","90.61707","126.931","233.3399","233.3399","0","25.4688","6.975",
"02.01.2002 08:00:00","-5.220253","0","0.9404684","-111.5053","0","27.7432","-0.6882421","170.5669","43.38051","63.23915","31.33037","23.47908","0","134.6729","0","20.8","18.83532","19.81766","31.33037","106.6197","161.2765","200.667","200.667","0","23.3265","6.775",
"02.01.2002 09:00:00","-5.257514","0","1.045198","-112.8134","0","27.89986","-0.6803611","183.1946","43.38051","63.23915","21.69026","34.29487","5.48266","132.1644","0","20.8","18.91011","19.85506","21.69025","106.6197","149.4941","215.5231","215.5231","0","21.1842","6.7",
"02.01.2002 10:00:00","-5.198624","0","1.037183","-109.9827","0","28.10423","-0.6669925","172.5244","43.38051","63.23915","21.69026","34.29487","28.61211","122.1783","0","20.8","19.04258","19.92129","21.69025","106.6197","149.4941","202.9699","202.9699","0","21.1842","6.8875",
"02.01.2002 11:00:00","-5.10238","0","1.023824","-104.9602","0","28.89711","-0.6480256","158.1216","43.38051","63.23915","21.69026","34.29487","49.74539","109.1281","0","20.8","19.19705","19.99852","21.69025","106.6197","149.4941","186.0254","186.0254","0","21.1842","7.25",
"02.01.2002 12:00:00","-5.037416","0","1.17944","-101.3739","0","30.02382","-0.6299739","151.8127","43.38051","63.23915","31.33037","51.4423","56.03661","79.8421","0","20.8","19.32356","20.06178","31.33037","106.6197","169.7263","178.6031","178.6031","0","31.77631","7.525",
"02.01.2002 13:00:00","-5.045085","0","1.212613","-100.8675","0","31.1596","-0.6203822","152.5337","43.38051","63.23915","31.33037","54.60813","44.6871","76.04874","0","20.8","19.34886","20.07443","31.33037","106.6197","176.0935","179.4515","179.4515","0","38.14351","7.6",
"02.01.2002 14:00:00","-5.058808","0","1.183077","-101.2859","0","31.51393","-0.6171713","157.983","43.38051","63.23915","21.69026","51.4423","40.84253","86.45836","0","20.8","19.34986","20.07493","21.69025","106.6197","160.0862","185.8624","185.8624","0","31.77631","7.6",
"02.01.2002 15:00:00","-5.053412","0","1.018","-101.7697","0","31.48885","-0.6193702","148.1707","43.38051","63.23915","21.69026","34.29487","33.93512","100.2466","0","20.8","19.32696","20.06348","21.69025","106.6197","149.4941","174.3185","174.3185","0","21.1842","7.5375",
"02.01.2002 16:00:00","-5.071099","0","1.019924","-102.8831","0","31.72756","-0.6244711","153.1142","43.38051","63.23915","21.69026","34.29487","18.41112","104.8001","0","20.8","19.26722","20.03361","21.69025","106.6197","149.4941","180.1344","180.1344","0","21.1842","7.4375",
"02.01.2002 17:00:00","-5.133753","0","1.192576","-105.9262","0","32.29311","-0.6285101","165.8374","43.38051","63.23915","31.33037","51.4423","2.137293","92.06934","0","20.8","19.20009","20.00005","31.33037","106.6197","169.7263","195.1028","195.1028","0","31.77631","7.2125",
"02.01.2002 18:00:00","-5.206436","0","1.36671","-110.3387","0","33.52537","-0.6251497","187.0706","43.38051","63.23915","31.33037","68.58974","0","85.88189","0","20.8","19.17876","19.98938","31.33037","106.6197","180.3184","220.0831","220.0831","0","42.3684","6.85",
"02.01.2002 19:00:00","-5.347049","0","1.25251","-117.0919","0","35.05683","-0.627067","178.221","43.38051","113.0303","31.33037","54.60813","0","94.31905","0","20.8","19.05827","19.92914","31.33037","156.4108","225.8847","209.6717","209.6717","0","38.14351","6.3875",
"02.01.2002 20:00:00","-24.77116","0","0.8610601","-101.2657","0","36.72771","-0.6934384","129.3111","4.338051","92.85839","20.48524","12.66318","0","107.4967","-1.621187E-02","20.09089","18.92505","19.50797","20.48524","97.19644","143.1505","152.1307","152.1307","0","25.4688","6.2",
"02.01.2002 21:00:00","-27.15604","0","0.8607028","-100.5362","0","36.08263","-0.7291362","151.2798","4.338051","92.85839","10.84513","12.66329","0","129.1032","0","20","18.93361","19.46681","10.84513","97.19644","133.5104","177.9762","177.9762","0","25.4688","6.0125",
"02.01.2002 22:00:00","-27.31684","0","0.8967066","-103.6537","0","36.57463","-0.7332491","162.4828","4.338051","92.85839","10.84513","15.82913","0","134.1705","0","20","18.88513","19.44257","10.84513","97.19644","139.8776","191.1562","191.1562","0","31.836","5.7125",
"02.01.2002 23:00:00","-27.83381","0","0.9096769","-108.1162","0","37.42965","-0.7461795","213.8176","4.338051","2.241326","10.84513","15.82913","0","184.9641","0","20","18.70503","19.35252","10.84513","6.579377","49.2605","251.5501","251.5501","0","31.836","5.4125",
"03.01.2002","-17.31787","0","0.8562557","-95.57755","0","41.83394","-0.9276162","76.37265","4.338051","2.241326","3.133037","17.21257","0","70.15002","-18.92382","18.16946","18.42248","18.29597","3.133038","6.579377","41.54841","89.85017","89.85017","0","31.836","5.1125",
"03.01.2002 01:00:00","-10.25979","0","0.8338393","-93.06615","0","43.04678","-1.085845","102.9707","0","0","3.133037","17.90729","0","84.83723","-6.093043","17.61983","18.12437","17.8721","3.133038","0","34.96903","121.142","121.142","0","31.836","4.9375",
"03.01.2002 02:00:00","-10.08168","0","0.8337644","-93.3707","0","42.86847","-1.109368","109.905","0","0","3.133037","17.93689","0","91.46484","-5.81252","17.60301","17.96926","17.78614","3.133038","0","34.96903","129.3","129.3","0","31.836","4.9",
"03.01.2002 03:00:00","-10.08086","0","0.8355374","-94.13911","0","42.71225","-1.121916","116.253","0","0","3.133037","17.94206","0","96.67252","-4.778337","17.6","17.85903","17.72952","3.133038","0","34.96903","136.7683","136.7683","0","31.836","4.8375",
"03.01.2002 04:00:00","-10.10014","0","0.8366303","-94.61962","0","42.54683","-1.131717","121.2619","0","0","3.133037","17.94206","0","100.7335","-3.898341","17.6","17.76822","17.68411","3.133038","0","34.96903","142.661","142.661","0","31.836","4.8",
"03.01.2002 05:00:00","-10.09827","0","0.8362592","-94.59939","0","42.44089","-1.140287","125.099","0","0","3.133037","17.94206","0","103.8369","-3.164198","17.6","17.68849","17.64425","3.133038","0","34.96903","147.1753","147.1753","0","31.836","4.8",
"03.01.2002 06:00:00","-28.19941","0","0.9242751","-115.3731","0","36.85377","-0.9127148","290.3","0","0","3.133037","16.35736","0","256.0579","-1.752653","19.98128","17.80967","18.89547","3.133038","0","34.96903","341.5293","341.5293","0","31.836","4.8625",
"03.01.2002 07:00:00","-5.946535","0","0.9005862","-137.9042","0","34.84794","-0.7373675","265.7126","0","90.61707","10.84513","12.6633","0","238.4639","0","20.79035","18.15289","19.47162","10.84513","90.61707","126.931","312.6031","312.6031","0","25.4688","4.9",
"03.01.2002 08:00:00","-5.687883","0","1.001351","-138.3696","0","34.89586","-0.6966047","236.0468","43.38051","63.23915","31.33037","23.47908","0","195.1332","0","20.8","18.33725","19.56863","31.33037","106.6197","161.2765","277.7021","277.7021","0","23.3265","4.9",
"03.01.2002 09:00:00","-5.638024","0","1.093346","-134.7987","0","35.13457","-0.6789472","238.1005","43.38051","63.23915","21.69026","34.29487","19.2322","181.0746","0","20.8","18.51116","19.65558","21.69025","106.6197","149.4941","280.1183","280.1183","0","21.1842","5.15",
"03.01.2002 10:00:00","-5.273712","0","1.042689","-113.4461","0","35.48526","-0.6257795","177.5183","43.38051","63.23915","21.69026","34.29487","68.05338","126.2739","0","20.8","19.03046","19.91523","21.69025","106.6197","149.4941","208.8451","208.8451","0","21.1842","6.675",
"03.01.2002 11:00:00","-4.831628","0","0.9819758","-89.51245","0","35.48796","-0.5784208","115.1611","43.38051","63.23915","21.69026","34.29487","87.05296","71.6375","-0.5574677","20.8","19.49781","20.1489","21.69025","106.6197","149.4941","135.4837","135.4837","0","21.1842","8.5625",
"03.01.2002 12:00:00","-4.667597","0","1.094143","-71.92416","0","34.88228","-0.5492514","73.76234","43.38051","63.23915","31.33037","51.43322","96.17279","37.89837","-21.71787","20.82256","19.80265","20.3126","31.33037","106.6197","169.7263","86.77921","86.77921","0","31.77631","10.075",
"03.01.2002 13:00:00","-4.337044","0","1.085242","-59.96381","0","34.53651","-0.5401328","52.58364","43.38051","63.23915","31.33037","54.59291","95.89732","31.28964","-33.76307","20.8205","19.91504","20.36777","31.33037","106.6197","176.0935","61.8631","61.8631","0","38.14351","11.1625",
"03.01.2002 14:00:00","-4.179879","0","1.02474","-52.56906","0","34.42433","-0.5294218","41.46804","43.38051","63.23915","21.69026","51.42355","80.59615","32.27581","-38.25224","20.83486","20.0181","20.42648","21.69025","106.6197","160.0862","48.78593","48.78593","0","31.77631","11.875",
"03.01.2002 15:00:00","-3.121718","0","0.8504416","-50.61286","0","34.37462","-0.5307071","40.83628","43.38051","63.23915","21.69026","34.05675","73.27763","35.94335","-26.32704","20.86817","19.97089","20.41953","21.69025","106.6197","149.4941","48.04268","48.04268","0","21.1842","12.1625",
"03.01.2002 16:00:00","-3.547983","0","0.8644481","-53.21344","0","33.8664","-0.5574057","55.82461","43.38051","63.23915","21.69026","34.06612","44.59431","48.07013","-24.07107","20.82187","19.75508","20.28848","21.69025","106.6197","149.4941","65.676","65.676","0","21.1842","11.8875",
"03.01.2002 17:00:00","-4.223745","0","1.062832","-62.49469","0","32.83546","-0.6031373","87.86465","43.38051","63.23915","31.33037","51.44114","5.877757","58.45648","-23.11599","20.80001","19.40168","20.10085","31.33037","106.6197","169.7263","103.3702","103.3702","0","31.77631","10.95",
"03.01.2002 18:00:00","-4.444957","0","1.255992","-71.88065","0","32.25821","-0.6167945","114.9587","43.38051","63.23915","31.33037","68.58974","0","63.31997","-25.11624","20.8","19.30888","20.05444","31.33037","106.6197","180.3184","135.2456","135.2456","0","42.3684","10.0625",
"03.01.2002 19:00:00","-4.604931","0","1.145336","-78.98633","0","32.13341","-0.6141812","99.50217","43.38051","113.0303","31.33037","54.60813","0","46.64144","-12.60559","20.8","19.34546","20.07273","31.33037","156.4108","225.8847","117.0614","117.0614","0","38.14351","9.425",
"03.01.2002 20:00:00","-19.8402","0","0.7714031","-72.15187","0","32.94555","-0.677156","78.68545","4.338051","92.85839","20.48524","12.66318","0","62.20563","-1.595453","20.17646","19.20331","19.68988","20.48524","97.19644","143.1505","92.57111","92.57111","0","25.4688","8.7625",
"03.01.2002 21:00:00","-24.82671","0","0.7932898","-75.89851","0","32.04548","-0.7344653","110.9132","4.338051","92.85839","10.84513","12.66329","0","91.83941","0","20.00015","19.07771","19.53893","10.84513","97.19644","133.5104","130.4861","130.4861","0","25.4688","8.0625",
"03.01.2002 22:00:00","-25.59362","0","0.8462426","-83.92802","0","31.04103","-0.7480187","129.2708","4.338051","92.85839","10.84513","15.82913","0","104.4334","-0.3413748","20","19.01143","19.50571","10.84513","97.19644","139.8776","152.0833","152.0833","0","31.836","7.3625",
"03.01.2002 23:00:00","-26.43143","0","0.8684447","-92.44592","0","30.47521","-0.7702506","186.2953","4.338051","2.241326","10.84513","15.82913","0","159.8251","0","20","18.82471","19.41235","10.84513","6.579377","49.2605","219.1709","219.1709","0","31.836","6.6625",
"04.01.2002","-17.7149","0","0.8287692","-85.77216","0","33.45093","-0.9475353","63.4757","4.338051","2.241326","3.133037","17.15769","0","58.27302","-18.52298","18.24931","18.54597","18.39764","3.133038","6.579377","41.54841","74.67729","74.67729","0","31.836","5.9625",
"04.01.2002 01:00:00","-10.43435","0","0.8288428","-91.35431","0","33.82286","-1.112787","97.29245","0","0","3.133037","17.88288","0","80.61063","-7.153758","17.6373","18.23585","17.93657","3.133038","0","34.96903","114.4617","114.4617","0","31.836","5.1375",
"04.01.2002 02:00:00","-10.63666","0","0.8638768","-104.6294","0","32.48171","-1.147477","121.1133","0","0","3.133037","17.9299","0","101.7747","-6.304362","17.6085","18.04906","17.82878","3.133038","0","34.96903","142.4863","142.4863","0","31.836","4.1125",
"04.01.2002 03:00:00","-11.06044","0","0.8987375","-118.8238","0","30.8607","-1.171274","145.7495","0","0","3.133037","17.94205","0","123.4097","-5.179989","17.6","17.90186","17.75093","3.133038","0","34.96903","171.47","171.47","0","31.836","3.075",
"04.01.2002 04:00:00","-11.41752","0","0.9226789","-129.3902","0","29.21053","-1.191509","164.6414","0","0","3.133037","17.94206","0","139.6995","-3.953385","17.6","17.77821","17.6891","3.133038","0","34.96903","193.6957","193.6957","0","31.836","2.325",
"04.01.2002 05:00:00","-11.67972","0","0.9400057","-137.8425","0","28.16091","-1.208154","180.14","0","0","3.133037","17.94206","0","153.0828","-2.95055","17.6","17.66937","17.63469","3.133038","0","34.96903","211.9295","211.9295","0","31.836","1.725",
"04.01.2002 06:00:00","-32.64882","0","1.042682","-172.4872","0","24.06043","-0.9864333","363.8617","0","0","3.133037","16.35736","0","322.998","-1.986344","19.97958","17.75719","18.86839","3.133038","0","34.96903","428.0726","428.0726","0","31.836","1.125",
"04.01.2002 07:00:00","-7.087725","0","1.036157","-207.4316","0","22.2973","-0.8167359","350.4602","0","90.61707","10.84513","12.6633","0","316.7147","0","20.78779","18.07277","19.43028","10.84513","90.61707","126.931","412.3062","412.3062","0","25.4688","0.65",
"04.01.2002 08:00:00","-6.780675","0","1.147545","-214.8936","0","21.9479","-0.7809157","335.2444","43.38051","63.23915","31.33037","23.47908","0","282.2739","0","20.8","18.22904","19.51452","31.33037","106.6197","161.2765","394.4052","394.4052","0","23.3265","0.25",
"04.01.2002 09:00:00","-6.801237","0","1.248646","-216.287","0","22.08455","-0.7657061","349.6338","43.38051","63.23915","21.69026","34.29487","18.56857","273.961","0","20.8","18.38911","19.59456","21.69025","106.6197","149.4941","411.3339","411.3339","0","21.1842","0.1625",
"04.01.2002 10:00:00","-6.5597","0","1.214966","-197.7795","0","22.75453","-0.7073892","289.5772","43.38051","63.23915","21.69026","34.29487","75.81259","217.8049","0","20.8","18.94988","19.87494","21.69025","106.6197","149.4941","340.6791","340.6791","0","21.1842","1.2",
"04.01.2002 11:00:00","-6.37783","0","1.164841","-171.0674","0","23.78556","-0.640238","213.1678","43.38051","63.23915","21.69026","34.29295","104.9334","150.257","-2.83599","20.81343","19.56246","20.18794","21.69025","106.6197","149.4941","250.7856","250.7856","0","21.1842","2.8",
"04.01.2002 12:00:00","-6.925492","0","1.284893","-148.6757","0","24.77354","-0.5820662","167.3504","43.38051","63.23915","31.33037","51.40531","115.9744","82.85956","-5.881046","20.88036","20.01129","20.44582","31.33037","106.6197","169.7263","196.8828","196.8828","0","31.77631","4.275",
"04.01.2002 13:00:00","-6.987583","0","1.284247","-132.955","0","25.59696","-0.5511022","137.8852","43.38051","63.23915","31.33037","54.52603","109.5452","60.29576","-12.49682","20.90778","20.21512","20.56145","31.33037","106.6197","176.0935","162.2179","162.2179","0","38.14351","5.3625",
"04.01.2002 14:00:00","-6.510166","0","1.232276","-124.3203","0","26.38165","-0.5523703","137.7821","43.38051","63.23915","21.69026","51.3876","87.5265","61.95816","-5.102123","20.88404","20.17408","20.52906","21.69025","106.6197","160.0862","162.0966","162.0966","0","31.77631","5.95",
"04.01.2002 15:00:00","-6.20594","0","1.06692","-123.1195","0","26.75305","-0.5653095","130.4885","43.38051","63.23915","21.69026","34.26889","82.6059","79.73292","-2.819199","20.86083","20.05065","20.45574","21.69025","106.6197","149.4941","153.5159","153.5159","0","21.1842","6.0375",
"04.01.2002 16:00:00","-5.684026","0","1.082196","-129.7639","0","26.5279","-0.6040003","160.5615","43.38051","63.23915","21.69026","34.28703","55.01706","106.8954","-1.640876","20.80889","19.73454","20.27172","21.69025","106.6197","149.4941","188.8959","188.8959","0","21.1842","5.5625",
"04.01.2002 17:00:00","-5.834819","0","1.281037","-145.6815","0","26.09751","-0.6575587","222.1046","43.38051","63.23915","31.33037","51.4423","9.434064","133.0925","0","20.8","19.24814","20.02407","31.33037","106.6197","169.7263","261.2995","261.2995","0","31.77631","4.4875",
"04.01.2002 18:00:00","-5.994474","0","1.466653","-156.5645","0","25.94904","-0.6739349","264.485","43.38051","63.23915","31.33037","68.58974","0","140.1773","0","20.8","19.10362","19.95181","31.33037","106.6197","180.3184","311.1589","311.1589","0","42.3684","3.75",
"04.01.2002 19:00:00","-6.08383","0","1.347537","-163.2226","0","26.66875","-0.6686134","238.5407","43.38051","113.0303","31.33037","54.60813","0","136.1485","-3.942639E-02","20.8","19.12449","19.96224","31.33037","156.4108","225.8847","280.6361","280.6361","0","38.14351","3.2875",
"04.01.2002 20:00:00","-29.3121","0","0.9652169","-148.708","0","28.47401","-0.7400954","184.5188","4.338051","92.85839","20.48524","12.6633","0","157.9059","-0.164917","20.06108","18.95662","19.50885","20.48524","97.19644","143.1505","217.081","217.081","0","25.4688","2.7875",
"04.01.2002 21:00:00","-31.60415","0","0.9782132","-153.5172","0","27.97439","-0.7829131","222.3874","4.338051","92.85839","10.84513","12.6633","0","194.859","0","20","18.83215","19.41607","10.84513","97.19644","133.5104","261.6323","261.6323","0","25.4688","2.35",
"04.01.2002 22:00:00","-32.09598","0","1.024136","-160.6297","0","27.44226","-0.7922319","240.996","4.338051","92.85839","10.84513","15.82913","0","205.7323","0","20","18.76382","19.38191","10.84513","97.19644","139.8776","283.5247","283.5247","0","31.836","1.8875",
"04.01.2002 23:00:00","-32.59891","0","1.038165","-167.636","0","26.87968","-0.8142442","295.9073","4.338051","2.241326","10.84513","15.82913","0","259.8459","0","20","18.57205","19.28602","10.84513","6.579377","49.2605","348.1263","348.1263","0","31.836","1.45",
"05.01.2002","-19.15537","0","0.9845777","-152.8082","0","29.86103","-1.015029","148.5769","4.338051","2.241326","3.133037","17.29599","0","136.6405","-20.45329","18.03279","18.26989","18.15134","3.133038","6.579377","41.54841","174.7963","174.7963","0","31.836","0.9875",
"05.01.2002 01:00:00","-12.21409","0","0.9742681","-152.0144","0","30.17843","-1.165572","182.5393","0","0","3.133037","17.92817","0","157.7268","-6.925467","17.60638","17.96226","17.78432","3.133038","0","34.96903","214.7522","214.7522","0","31.836","0.8",
"05.01.2002 02:00:00","-12.16625","0","0.9773297","-153.1081","0","28.78183","-1.191144","193.0756","0","0","3.133037","17.94206","0","166.2598","-5.00141","17.6","17.79932","17.69966","3.133038","0","34.96903","227.1478","227.1478","0","31.836","0.7375",
"05.01.2002 03:00:00","-12.14394","0","0.9763163","-153.204","0","27.48592","-1.209413","198.8109","0","0","3.133037","17.94206","0","170.7512","-3.829133","17.6","17.68239","17.64119","3.133038","0","34.96903","233.8951","233.8951","0","31.836","0.7",
"05.01.2002 04:00:00","-12.12637","0","0.9752073","-152.921","0","26.78212","-1.223197","203.1167","0","0","3.133037","17.94206","0","174.1527","-2.923835","17.6","17.58352","17.59176","3.133038","0","34.96903","238.9608","238.9608","0","31.836","0.7",
"05.01.2002 05:00:00","-12.11987","0","0.9750785","-152.821","0","26.347","-1.235159","207.4829","0","0","3.133037","17.94206","0","177.652","-2.056019","17.6","17.48867","17.54433","3.133038","0","34.96903","244.0975","244.0975","0","31.836","0.7",
"05.01.2002 06:00:00","-32.86771","0","1.055533","-178.1373","0","22.99739","-1.009011","380.6621","0","0","3.133037","16.35736","0","338.7401","-1.73757","19.97876","17.59947","18.78911","3.133038","0","34.96903","447.8377","447.8377","0","31.836","0.7",
"05.01.2002 07:00:00","-7.0298","0","1.034808","-205.0345","0","22.30386","-0.8321578","357.4564","0","90.61707","10.84513","12.6633","0","323.7757","0","20.78778","17.93129","19.35954","10.84513","90.61707","126.931","420.537","420.537","0","25.4688","0.7",
"05.01.2002 08:00:00","-6.631226","0","1.134748","-204.6648","0","22.60791","-0.7902507","332.1516","43.38051","63.23915","31.33037","23.47908","0","280.505","0","20.8","18.10359","19.4518","31.33037","106.6197","161.2765","390.7665","390.7665","0","23.3265","0.7625",
"05.01.2002 09:00:00","-6.613329","0","1.232225","-202.9459","0","22.9532","-0.7816741","347.2391","43.38051","63.23915","21.69026","34.29487","4.398985","274.196","0","20.8","18.17832","19.48916","21.69025","106.6197","149.4941","408.5166","408.5166","0","21.1842","0.8625",
"05.01.2002 10:00:00","-6.527305","0","1.220447","-195.9589","0","23.3143","-0.7690116","331.7751","43.38051","63.23915","21.69026","34.29487","21.72827","260.3066","0","20.8","18.28893","19.54446","21.69025","106.6197","149.4941","390.3236","390.3236","0","21.1842","1.275",
"05.01.2002 11:00:00","-6.389219","0","1.202117","-185.797","0","23.57416","-0.7553315","311.5847","43.38051","63.23915","21.69026","34.29487","37.82914","242.3802","0","20.8","18.41442","19.60721","21.69025","106.6197","149.4941","366.5703","366.5703","0","21.1842","1.875",
"05.01.2002 12:00:00","-6.265148","0","1.349851","-176.8173","0","24.04796","-0.7407509","306.8636","43.38051","63.23915","31.33037","51.4423","49.18489","206.1057","0","20.8","18.54332","19.67166","31.33037","106.6197","169.7263","361.016","361.016","0","31.77631","2.4125",
"05.01.2002 13:00:00","-6.195421","0","1.372683","-171.112","0","24.43965","-0.729716","298.8187","43.38051","63.23915","31.33037","54.60813","52.53464","193.5127","0","20.8","18.62816","19.71408","31.33037","106.6197","176.0935","351.5514","351.5514","0","38.14351","2.7875",
"05.01.2002 14:00:00","-6.140084","0","1.333357","-167.3894","0","24.3989","-0.7271678","295.7709","43.38051","63.23915","21.69026","51.4423","47.34632","198.5103","0","20.8","18.65338","19.72669","21.69025","106.6197","160.0862","347.9658","347.9658","0","31.77631","3.025",
"05.01.2002 15:00:00","-6.106594","0","1.163871","-165.1568","0","24.1521","-0.7310206","274.3833","43.38051","63.23915","21.69026","34.29487","35.88107","210.0708","0","20.8","18.6239","19.71195","21.69025","106.6197","149.4941","322.8038","322.8038","0","21.1842","3.1625",
"05.01.2002 16:00:00","-6.12405","0","1.166203","-166.5279","0","23.74958","-0.7402576","280.204","43.38051","63.23915","21.69026","34.29487","18.40539","215.5557","0","20.8","18.55426","19.67713","21.69025","106.6197","149.4941","329.6517","329.6517","0","21.1842","3.075",
"05.01.2002 17:00:00","-6.195748","0","1.339864","-170.9863","0","23.50957","-0.7492016","303.3232","43.38051","63.23915","31.33037","51.4423","1.858467","204.9001","0","20.8","18.47957","19.63978","31.33037","106.6197","169.7263","356.8507","356.8507","0","31.77631","2.8125",
"05.01.2002 18:00:00","-6.238329","0","1.509838","-175.0925","0","23.87026","-0.7514815","332.1714","43.38051","63.23915","31.33037","68.58974","0","198.5334","0","20.8","18.45605","19.62803","31.33037","106.6197","180.3184","390.7899","390.7899","0","42.3684","2.5125",
"05.01.2002 19:00:00","-6.318485","0","1.387221","-180.0916","0","25.1662","-0.7389905","299.8697","43.38051","113.0303","31.33037","54.60813","0","191.0263","0","20.8","18.50789","19.65395","31.33037","156.4108","225.8847","352.7879","352.7879","0","38.14351","2.2125",
"05.01.2002 20:00:00","-30.81015","0","0.999675","-163.5241","0","26.72273","-0.8365581","262.508","4.338051","92.85839","20.48524","12.66327","0","234.2752","0","20.04581","18.09509","19.07045","20.48524","97.19644","143.1505","308.8329","308.8329","0","25.4688","1.7875",
"05.01.2002 21:00:00","-32.31147","0","1.002214","-163.9788","0","26.18227","-0.8680423","286.1732","4.338051","92.85839","10.84513","12.6633","0","257.6469","0","20","18.07272","19.03636","10.84513","97.19644","133.5104","336.6743","336.6743","0","25.4688","1.6625",
"05.01.2002 22:00:00","-32.37383","0","1.03595","-165.224","0","25.60573","-0.8633852","285.0899","4.338051","92.85839","10.84513","15.82913","0","249.2688","0","20","18.15176","19.07588","10.84513","97.19644","139.8776","335.3999","335.3999","0","31.836","1.575",
"05.01.2002 23:00:00","-32.68867","0","1.044017","-169.4897","0","25.15534","-0.8826793","335.8936","4.338051","2.241326","10.84513","15.82913","0","299.5925","0","20","17.98213","18.99107","10.84513","6.579377","49.2605","395.1689","395.1689","0","31.836","1.3125",
"06.01.2002","-16.27616","0","0.9795597","-150.4839","0","28.04483","-1.097965","168.897","4.338051","2.241326","3.133037","17.37869","0","151.5756","-14.55005","17.89366","17.67563","17.78465","3.133038","6.579377","41.54841","198.7024","198.7024","0","31.836","1.075",
"06.01.2002 01:00:00","-12.14614","0","0.9772786","-153.2849","0","27.86853","-1.24011","214.1275","0","0","3.133037","17.94206","0","182.5098","-0.2946857","17.6","17.36441","17.48221","3.133038","0","34.96903","251.9147","251.9147","0","31.836","0.6875",
"06.01.2002 02:00:00","-12.39615","0","0.9939582","-161.3318","0","27.10319","-1.260568","232.6856","0","0","3.133037","17.94206","0","199.8608","0","17.6","17.19265","17.39632","3.133038","0","34.96903","273.7477","273.7477","0","31.836","0.1875",
"06.01.2002 03:00:00","-12.63643","0","1.010178","-169.4897","0","26.23588","-1.277454","248.8789","0","0","3.133037","17.94206","0","215.1421","0","17.6","17.06102","17.33051","3.133038","0","34.96903","292.7988","292.7988","0","31.836","-0.3125",
"06.01.2002 04:00:00","-12.81186","0","1.021807","-175.633","0","25.33488","-1.292654","261.3857","0","0","3.133037","17.94206","0","226.9635","0","17.6","16.94978","17.27489","3.133038","0","34.96903","307.5126","307.5126","0","31.836","-0.6875",
"06.01.2002 05:00:00","-12.91893","0","1.02869","-179.5002","0","24.57537","-1.306064","270.41","0","0","3.133037","17.94206","0","235.5521","0","17.6","16.85191","17.22595","3.133038","0","34.96903","318.1295","318.1295","0","31.836","-0.925",
"06.01.2002 06:00:00","-35.11149","0","1.116671","-211.6303","0","20.82717","-1.082033","460.6624","0","0","3.133037","16.35736","0","414.8465","-1.422071","19.97629","16.97047","18.47338","3.133038","0","34.96903","541.9557","541.9557","0","31.836","-1.1875",
"06.01.2002 07:00:00","-7.619764","0","1.10645","-245.7047","0","18.77872","-0.9110296","446.4777","0","90.61707","10.84513","12.6633","0","409.6168","0","20.78709","17.31026","19.04867","10.84513","90.61707","126.931","525.2679","525.2679","0","25.4688","-1.425",
"06.01.2002 08:00:00","-7.230452","0","1.214378","-250.6027","0","17.0312","-0.8807285","431.5579","43.38051","63.23915","31.33037","23.47908","0","373.8195","0","20.8","17.48104","19.14052","31.33037","106.6197","161.2765","507.7152","507.7152","0","23.3265","-1.625",
"06.01.2002 09:00:00","-7.190144","0","1.307996","-248.6457","0","15.66837","-0.8755808","443.9205","43.38051","63.23915","21.69026","34.29487","17.15612","361.8675","0","20.8","17.6335","19.21675","21.69025","106.6197","149.4941","522.2594","522.2594","0","21.1842","-1.575",
"06.01.2002 10:00:00","-6.9546","0","1.274204","-229.1371","0","15.47233","-0.8321039","388.3879","43.38051","63.23915","21.69026","34.29487","61.54583","310.146","0","20.8","18.1046","19.4523","21.69025","106.6197","149.4941","456.927","456.927","0","21.1842","-0.5625",
"06.01.2002 11:00:00","-6.634636","0","1.229651","-203.4393","0","15.73338","-0.7852328","324.6593","43.38051","63.23915","21.69026","34.29487","86.84008","251.839","0","20.8","18.57112","19.68556","21.69025","106.6197","149.4941","381.9521","381.9521","0","21.1842","0.875",
"06.01.2002 12:00:00","-6.352304","0","1.353724","-181.9214","0","16.26492","-0.7474952","288.4907","43.38051","63.23915","31.33037","51.4423","100.6148","186.4881","0","20.8","18.92502","19.86251","31.33037","106.6197","169.7263","339.4008","339.4008","0","31.77631","2.15",
"06.01.2002 13:00:00","-6.135641","0","1.355699","-166.4984","0","16.8236","-0.7265588","259.5741","43.38051","63.23915","31.33037","54.60813","97.76296","156.3416","0","20.8","19.10497","19.95248","31.33037","106.6197","176.0935","305.3813","305.3813","0","38.14351","3.1",
"06.01.2002 14:00:00","-5.988782","0","1.303066","-156.5796","0","17.6528","-0.7210507","250.9717","43.38051","63.23915","21.69026","51.4423","80.98184","157.723","0","20.8","19.12062","19.96031","21.69025","106.6197","160.0862","295.2608","295.2608","0","31.77631","3.7125",
"06.01.2002 15:00:00","-5.967914","0","1.136694","-154.7863","0","18.48836","-0.7356042","245.7167","43.38051","63.23915","21.69026","34.29487","70.53104","184.0358","0","20.8","18.92279","19.8614","21.69025","106.6197","149.4941","289.0785","289.0785","0","21.1842","3.8375",
"06.01.2002 16:00:00","-6.087643","0","1.154196","-162.6755","0","18.65536","-0.7585936","271.8668","43.38051","63.23915","21.69026","34.29487","45.71601","208.4083","0","20.8","18.67501","19.7375","21.69025","106.6197","149.4941","319.8433","319.8433","0","21.1842","3.3625",
"06.01.2002 17:00:00","-6.287553","0","1.345688","-176.9608","0","18.57798","-0.7879703","321.4074","43.38051","63.23915","31.33037","51.4423","4.641683","221.2003","0","20.8","18.3822","19.5911","31.33037","106.6197","169.7263","378.1263","378.1263","0","31.77631","2.475",
"06.01.2002 18:00:00","-6.425617","0","1.527562","-186.3925","0","18.63333","-0.795778","360.7105","43.38051","63.23915","31.33037","68.58974","0","222.8725","0","20.8","18.3007","19.55035","31.33037","106.6197","180.3184","424.3652","424.3652","0","42.3684","1.9125",
"06.01.2002 19:00:00","-6.494233","0","1.405848","-191.5132","0","18.43237","-0.7922488","327.5808","43.38051","113.0303","31.33037","54.60813","0","215.403","0","20.8","18.34124","19.57062","31.33037","156.4108","225.8847","385.3892","385.3892","0","38.14351","1.6125",
"06.01.2002 20:00:00","-31.36926","0","1.013258","-171.7412","0","18.69724","-0.8698636","260.9388","4.338051","92.85839","20.48524","12.66327","0","232.0896","0","20.0465","18.19429","19.1204","20.48524","97.19644","143.1505","306.9868","306.9868","0","25.4688","1.3125",
"06.01.2002 21:00:00","-33.10286","0","1.020417","-174.823","0","17.76021","-0.9126418","296.2094","4.338051","92.85839","10.84513","12.6633","0","266.794","0","20","18.08479","19.04239","10.84513","97.19644","133.5104","348.4815","348.4815","0","25.4688","1.0125",
"06.01.2002 22:00:00","-33.36605","0","1.059748","-179.3915","0","17.20822","-0.9212461","310.6702","4.338051","92.85839","10.84513","15.82913","0","273.3396","0","20","18.03106","19.01553","10.84513","97.19644","139.8776","365.4944","365.4944","0","31.836","0.7125",
"06.01.2002 23:00:00","-33.72074","0","1.069268","-184.4417","0","16.93093","-0.9400966","362.7414","4.338051","2.241326","10.84513","15.82913","0","324.8647","0","20","17.85604","18.92802","10.84513","6.579377","49.2605","426.7546","426.7546","0","31.836","0.4125",
"07.01.2002","-16.42203","0","1.007706","-165.5867","0","18.74685","-1.15899","192.6852","4.338051","2.241326","3.133037","17.39162","0","172.3378","-13.1527","17.86494","17.54538","17.70516","3.133038","6.579377","41.54841","226.6885","226.6885","0","31.836","0.1125",
"07.01.2002 01:00:00","-12.52103","0","1.000911","-166.092","0","18.36274","-1.296849","235.5345","0","0","3.133037","17.94206","0","202.1966","0","17.6","17.24477","17.42239","3.133038","0","34.96903","277.0995","277.0995","0","31.836","-0.125",
"07.01.2002 02:00:00","-12.59328","0","1.005858","-169.0263","0","18.03661","-1.313929","246.6241","0","0","3.133037","17.94206","0","212.9102","0","17.6","17.09343","17.34671","3.133038","0","34.96903","290.1461","290.1461","0","31.836","-0.325",
"07.01.2002 03:00:00","-12.64673","0","1.009422","-171.0811","0","18.14546","-1.324809","254.1234","0","0","3.133037","17.94206","0","220.1491","0","17.6","16.98259","17.29129","3.133038","0","34.96903","298.9687","298.9687","0","31.836","-0.4625",
"07.01.2002 04:00:00","-12.71266","0","1.013859","-172.9493","0","18.30961","-1.333397","260.7986","0","0","3.133037","17.94206","0","226.6487","0","17.6","16.8849","17.24245","3.133038","0","34.96903","306.8219","306.8219","0","31.836","-0.5625",
"07.01.2002 05:00:00","-12.74946","0","1.016717","-174.509","0","18.25007","-1.342261","266.4806","0","0","3.133037","17.94206","0","232.143","0","17.6","16.79669","17.19834","3.133038","0","34.96903","313.5065","313.5065","0","31.836","-0.6625",
"07.01.2002 06:00:00","-34.51932","0","1.100248","-203.3714","0","16.03549","-1.113172","452.4749","0","0","3.133037","16.35736","0","407.476","-1.398513","19.97679","16.929","18.45289","3.133038","0","34.96903","532.3234","532.3234","0","31.836","-0.7625",
"07.01.2002 07:00:00","-7.4047","0","1.079866","-232.1026","0","15.41921","-0.9349","432.562","0","90.61707","10.84513","12.6633","0","396.65","0","20.78729","17.29034","19.03882","10.84513","90.61707","126.931","508.8965","508.8965","0","25.4688","-0.8",
"07.01.2002 08:00:00","-6.990357","0","1.181899","-233.78","0","15.80086","-0.8915979","411.9604","43.38051","63.23915","31.33037","23.47908","0","356.1443","0","20.8","17.47939","19.1397","31.33037","106.6197","161.2765","484.6592","484.6592","0","23.3265","-0.8625",
"07.01.2002 09:00:00","-6.99037","0","1.280931","-233.3262","0","16.41318","-0.8788912","428.2083","43.38051","63.23915","21.69026","34.29487","9.682521","348.8698","0","20.8","17.58373","19.19186","21.69025","106.6197","149.4941","503.7745","503.7745","0","21.1842","-0.8375",
"07.01.2002 10:00:00","-6.801678","0","1.254632","-217.7997","0","17.29828","-0.8489046","392.4096","43.38051","63.23915","21.69026","34.29487","53.8278","316.2674","0","20.8","17.843","19.3215","21.69025","106.6197","149.4941","461.6584","461.6584","0","21.1842","0.0125",
"07.01.2002 11:00:00","-6.518489","0","1.215771","-195.9456","0","18.38351","-0.8074776","342.2614","43.38051","63.23915","21.69026","34.29487","71.1822","270.7613","0","20.8","18.20584","19.50292","21.69025","106.6197","149.4941","402.6605","402.6605","0","21.1842","1.25",
"07.01.2002 12:00:00","-6.279681","0","1.34657","-177.9949","0","19.81897","-0.7715644","316.0168","43.38051","63.23915","31.33037","51.4423","81.15591","214.8485","0","20.8","18.49509","19.64754","31.33037","106.6197","169.7263","371.7845","371.7845","0","31.77631","2.325",
"07.01.2002 13:00:00","-6.080668","0","1.351409","-163.9138","0","21.2921","-0.7456498","290.3686","43.38051","63.23915","31.33037","54.60813","83.88331","187.5582","0","20.8","18.67432","19.73716","31.33037","106.6197","176.0935","341.61","341.61","0","38.14351","3.2",
"07.01.2002 14:00:00","-5.976073","0","1.305194","-155.8893","0","22.39504","-0.7362218","281.4521","43.38051","63.23915","21.69026","51.4423","85.17191","188.3408","0","20.8","18.69494","19.74747","21.69025","106.6197","160.0862","331.12","331.12","0","31.77631","3.75",
"07.01.2002 15:00:00","-5.930591","0","1.135997","-152.8862","0","22.36745","-0.7415578","262.7038","43.38051","63.23915","21.69026","34.29487","70.02135","201.447","0","20.8","18.62874","19.71437","21.69025","106.6197","149.4941","309.0633","309.0633","0","21.1842","3.9625",
"07.01.2002 16:00:00","-5.974337","0","1.142561","-156.1008","0","22.06033","-0.7541585","273.6104","43.38051","63.23915","21.69026","34.29487","49.60286","211.5498","0","20.8","18.51707","19.65854","21.69025","106.6197","149.4941","321.8946","321.8946","0","21.1842","3.75",
"07.01.2002 17:00:00","-6.12331","0","1.326992","-166.2483","0","21.92525","-0.7777776","312.2716","43.38051","63.23915","31.33037","51.4423","5.100528","215.4924","0","20.8","18.29185","19.54593","31.33037","106.6197","169.7263","367.3783","367.3783","0","31.77631","3.1",
"07.01.2002 18:00:00","-6.230737","0","1.505613","-173.8399","0","22.39827","-0.7830939","347.5408","43.38051","63.23915","31.33037","68.58974","0","214.7635","0","20.8","18.22142","19.51071","31.33037","106.6197","180.3184","408.8715","408.8715","0","42.3684","2.6125",
"07.01.2002 19:00:00","-6.277599","0","1.380111","-177.4423","0","23.31109","-0.7730627","312.924","43.38051","113.0303","31.33037","54.60813","0","205.1019","0","20.8","18.27261","19.5363","31.33037","156.4108","225.8847","368.1459","368.1459","0","38.14351","2.375",
"07.01.2002 20:00:00","-30.21796","0","0.988062","-158.4765","0","24.93545","-0.8429753","249.3675","4.338051","92.85839","20.48524","12.66327","0","221.6851","0","20.05274","18.12997","19.09136","20.48524","97.19644","143.1505","293.3735","293.3735","0","25.4688","2.1125",
"07.01.2002 21:00:00","-32.19353","0","0.9983297","-161.8368","0","24.23632","-0.8836782","284.8513","4.338051","92.85839","10.84513","12.6633","0","256.5719","0","20","18.02192","19.01096","10.84513","97.19644","133.5104","335.1192","335.1192","0","25.4688","1.8125",
"07.01.2002 22:00:00","-32.47924","0","1.038891","-166.457","0","23.20435","-0.8938136","299.0475","4.338051","92.85839","10.84513","15.82913","0","263.1482","0","20","17.9699","18.98495","10.84513","97.19644","139.8776","351.8205","351.8205","0","31.836","1.5125",
"07.01.2002 23:00:00","-32.69492","0","1.04483","-169.99","0","22.42805","-0.9151705","348.9506","4.338051","2.241326","10.84513","15.82913","0","312.6097","0","20","17.80141","18.9007","10.84513","6.579377","49.2605","410.5301","410.5301","0","31.836","1.275",
"08.01.2002","-15.65824","0","0.9796283","-150.9552","0","25.00395","-1.134197","176.9299","4.338051","2.241326","3.133037","17.39079","0","157.6486","-12.60765","17.86412","17.4983","17.68121","3.133038","6.579377","41.54841","208.1528","208.1528","0","31.836","1.0125",
"08.01.2002 01:00:00","-12.11859","0","0.9764438","-152.6935","0","24.76815","-1.271313","221.1689","0","0","3.133037","17.94206","0","189.3302","0","17.6","17.19786","17.39893","3.133038","0","34.96903","260.1986","260.1986","0","31.836","0.7125",
"08.01.2002 02:00:00","-12.25721","0","0.9862102","-157.3847","0","23.90266","-1.290423","234.5999","0","0","3.133037","17.94206","0","202.2149","0","17.6","17.04425","17.32212","3.133038","0","34.96903","275.9998","275.9998","0","31.836","0.4125",
"08.01.2002 03:00:00","-12.41505","0","0.997077","-162.9678","0","23.21169","-1.305336","246.6364","0","0","3.133037","17.94206","0","213.5832","0","17.6","16.92847","17.26424","3.133038","0","34.96903","290.1605","290.1605","0","31.836","0.05",
"08.01.2002 04:00:00","-12.51719","0","1.00405","-166.383","0","22.65855","-1.317487","255.0293","0","0","3.133037","17.94206","0","221.5902","0","17.6","16.83199","17.216","3.133038","0","34.96903","300.0345","300.0345","0","31.836","-0.1625",
"08.01.2002 05:00:00","-12.56429","0","1.007527","-168.6461","0","22.30945","-1.327906","261.2417","0","0","3.133037","17.94206","0","227.4911","0","17.6","16.74784","17.17392","3.133038","0","34.96903","307.3432","307.3432","0","31.836","-0.325",
"08.01.2002 06:00:00","-34.15869","0","1.093917","-198.6622","0","19.68672","-1.098067","448.8166","0","0","3.133037","16.35736","0","404.2216","-1.382671","19.97707","16.88582","18.43144","3.133038","0","34.96903","528.0196","528.0196","0","31.836","-0.525",
"08.01.2002 07:00:00","-7.350272","0","1.076793","-229.0038","0","19.1096","-0.9179163","431.5678","0","90.61707","10.84513","12.6633","0","395.847","0","20.78741","17.25274","19.02007","10.84513","90.61707","126.931","507.7268","507.7268","0","25.4688","-0.6625",
"08.01.2002 08:00:00","-6.950874","0","1.180414","-231.3412","0","19.67047","-0.8728689","411.4164","43.38051","63.23915","31.33037","23.47908","0","355.7901","0","20.8","17.44641","19.12321","31.33037","106.6197","161.2765","484.0193","484.0193","0","23.3265","-0.7625",
