"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"08.01.2002 09:00:00","-6.978258","0","1.283572","-232.4616","0","20.29831","-0.8607793","430.2699","43.38051","63.23915","21.69026","34.29487","5.240015","351.0024","0","20.8","17.53748","19.16874","21.69025","106.6197","149.4941","506.1999","506.1999","0","21.1842","-0.8",
"08.01.2002 10:00:00","-6.904625","0","1.273465","-225.891","0","20.66066","-0.8450087","413.0733","43.38051","63.23915","21.69026","34.29487","26.41047","335.2371","0","20.8","17.6764","19.2382","21.69025","106.6197","149.4941","485.9686","485.9686","0","21.1842","-0.425",
"08.01.2002 11:00:00","-6.80079","0","1.259458","-217.4111","0","20.87247","-0.8292496","393.0546","43.38051","63.23915","21.69026","34.29487","44.99442","317.0152","0","20.8","17.82598","19.31299","21.69025","106.6197","149.4941","462.4171","462.4171","0","21.1842","0.05",
"08.01.2002 12:00:00","-6.709306","0","1.411379","-210.2171","0","21.20859","-0.8131125","392.4709","43.38051","63.23915","31.33037","51.4423","58.12482","280.6732","0","20.8","17.97618","19.38809","31.33037","106.6197","169.7263","461.7305","461.7305","0","31.77631","0.45",
"08.01.2002 13:00:00","-6.633106","0","1.432956","-204.2044","0","21.85135","-0.799481","383.1959","43.38051","63.23915","31.33037","54.60813","62.04565","265.8493","0","20.8","18.08285","19.44143","31.33037","106.6197","176.0935","450.8187","450.8187","0","38.14351","0.7875",
"08.01.2002 14:00:00","-6.592861","0","1.395349","-201.134","0","22.58971","-0.7913045","379.1051","43.38051","63.23915","21.69026","51.4423","56.32382","270.1674","0","20.8","18.12458","19.46229","21.69025","106.6197","160.0862","446.006","446.006","0","31.77631","0.9625",
"08.01.2002 15:00:00","-6.60047","0","1.231855","-200.9823","0","22.88931","-0.7909338","356.1006","43.38051","63.23915","21.69026","34.29487","42.3315","283.6389","0","20.8","18.0981","19.44905","21.69025","106.6197","149.4941","418.9419","418.9419","0","21.1842","1",
"08.01.2002 16:00:00","-6.63366","0","1.237159","-203.4861","0","22.42833","-0.79975","363.3898","43.38051","63.23915","21.69026","34.29487","21.84836","290.4697","0","20.8","18.02709","19.41355","21.69025","106.6197","149.4941","427.5174","427.5174","0","21.1842","0.875",
"08.01.2002 17:00:00","-6.684196","0","1.408664","-207.8217","0","22.02269","-0.810108","390.5072","43.38051","63.23915","31.33037","51.4423","2.729425","279.6408","0","20.8","17.95351","19.37676","31.33037","106.6197","169.7263","459.4202","459.4202","0","31.77631","0.6125",
"08.01.2002 18:00:00","-6.75433","0","1.582226","-213.0522","0","22.10624","-0.8124694","424.3261","43.38051","63.23915","31.33037","68.58974","0","274.2517","0","20.8","17.93242","19.36621","31.33037","106.6197","180.3184","499.2072","499.2072","0","42.3684","0.3125",
"08.01.2002 19:00:00","-6.836473","0","1.461128","-218.882","0","22.01008","-0.8066028","389.1242","43.38051","113.0303","31.33037","54.60813","0","267.1893","0","20.8","17.98665","19.39332","31.33037","156.4108","225.8847","457.7931","457.7931","0","38.14351","0.0125",
"08.01.2002 20:00:00","-33.36047","0","1.066473","-198.048","0","22.07115","-0.8863927","315.528","4.338051","92.85839","20.48524","12.66327","0","284.2365","0","20.03666","17.84306","18.93986","20.48524","97.19644","143.1505","371.2095","371.2095","0","25.4688","-0.2875",
"08.01.2002 21:00:00","-34.88597","0","1.07498","-202.6674","0","20.68134","-0.9305122","353.0067","4.338051","92.85839","10.84513","12.6633","0","321.1242","0","20","17.73518","18.86759","10.84513","97.19644","133.5104","415.3021","415.3021","0","25.4688","-0.65",
"08.01.2002 22:00:00","-35.12417","0","1.11371","-207.8012","0","19.99705","-0.9407139","368.5853","4.338051","92.85839","10.84513","15.82913","0","328.0844","0","20","17.68055","18.84028","10.84513","97.19644","139.8776","433.6297","433.6297","0","31.836","-0.9875",
"08.01.2002 23:00:00","-35.37263","0","1.120033","-212.5046","0","20.35645","-0.9573093","420.0426","4.338051","2.241326","10.84513","15.82913","0","378.9586","0","20","17.51065","18.75532","10.84513","6.579377","49.2605","494.1677","494.1677","0","31.836","-1.2875",
"09.01.2002","-16.46106","0","1.063566","-194.5592","0","23.8814","-1.177853","241.2128","4.338051","2.241326","3.133037","17.40574","0","214.8181","-10.40337","17.81091","17.1907","17.5008","3.133038","6.579377","41.54841","283.7797","283.7797","0","31.836","-1.7125",
"09.01.2002 01:00:00","-13.28424","0","1.057594","-194.8101","0","24.45637","-1.304444","287.1491","0","0","3.133037","17.94206","0","250.4675","0","17.6","16.89006","17.24503","3.133038","0","34.96903","337.8224","337.8224","0","31.836","-1.9",
"09.01.2002 02:00:00","-13.3787","0","1.063829","-198.139","0","24.96735","-1.317287","298.1267","0","0","3.133037","17.94206","0","261.0984","0","17.6","16.7355","17.16775","3.133038","0","34.96903","350.7373","350.7373","0","31.836","-2.0875",
"09.01.2002 03:00:00","-13.50877","0","1.072753","-202.6172","0","25.13676","-1.327673","308.451","0","0","3.133037","17.94206","0","270.9954","0","17.6","16.61598","17.10799","3.133038","0","34.96903","362.8835","362.8835","0","31.836","-2.325",
"09.01.2002 04:00:00","-13.6197","0","1.080468","-206.4755","0","24.85908","-1.338341","317.2477","0","0","3.133037","17.94206","0","279.4401","0","17.6","16.51338","17.05669","3.133038","0","34.96903","373.2326","373.2326","0","31.836","-2.525",
"09.01.2002 05:00:00","-13.67722","0","1.084615","-208.8869","0","24.21723","-1.350033","323.86","0","0","3.133037","17.94206","0","285.8033","0","17.6","16.42251","17.01126","3.133038","0","34.96903","381.0118","381.0118","0","31.836","-2.6625",
"09.01.2002 06:00:00","-36.68519","0","1.165677","-239.7623","0","20.54052","-1.123436","520.0094","0","0","3.133037","16.35736","0","471.2386","-1.487271","19.97435","16.56615","18.27025","3.133038","0","34.96903","611.7758","611.7758","0","31.836","-2.7625",
"09.01.2002 07:00:00","-7.906325","0","1.146584","-271.3265","0","19.06524","-0.947349","502.8159","0","90.61707","10.84513","12.6633","0","463.6859","0","20.78661","16.94394","18.86527","10.84513","90.61707","126.931","591.5483","591.5483","0","25.4688","-2.8625",
"09.01.2002 08:00:00","-7.438793","0","1.248833","-273.5498","0","19.18745","-0.9056373","484.2458","43.38051","63.23915","31.33037","23.47908","0","422.8535","0","20.8","17.14052","18.97026","31.33037","106.6197","161.2765","569.7008","569.7008","0","23.3265","-2.9625",
"09.01.2002 09:00:00","-7.439999","0","1.348197","-273.0586","0","19.81371","-0.8944983","503.4477","43.38051","63.23915","21.69026","34.29487","2.486089","416.091","0","20.8","17.23143","19.01571","21.69025","106.6197","149.4941","592.2914","592.2914","0","21.1842","-2.9375",
"09.01.2002 10:00:00","-7.423731","0","1.345471","-270.4267","0","20.41879","-0.8825001","494.5855","43.38051","63.23915","21.69026","34.29487","9.631022","407.8768","0","20.8","17.31383","19.05692","21.69025","106.6197","149.4941","581.8653","581.8653","0","21.1842","-2.775",
"09.01.2002 11:00:00","-7.404548","0","1.343144","-268.2122","0","20.53732","-0.8738903","487.1396","43.38051","63.23915","21.69026","34.29487","16.86054","400.9663","0","20.8","17.3861","19.09305","21.69025","106.6197","149.4941","573.1055","573.1055","0","21.1842","-2.6375",
"09.01.2002 12:00:00","-7.373691","0","1.503258","-265.1935","0","20.51358","-0.8668312","501.6366","43.38051","63.23915","31.33037","51.4423","21.35185","373.3231","0","20.8","17.46246","19.13123","31.33037","106.6197","169.7263","590.1607","590.1607","0","31.77631","-2.475",
"09.01.2002 13:00:00","-7.348678","0","1.531798","-262.6605","0","20.41265","-0.8469473","491.2774","43.38051","63.23915","31.33037","54.60813","48.22135","355.1817","0","20.8","17.66968","19.23484","31.33037","106.6197","176.0935","577.9734","577.9734","0","38.14351","-2.3375",
"09.01.2002 14:00:00","-7.165671","0","1.474548","-247.2951","0","20.31886","-0.7832966","428.3409","43.38051","63.23915","21.69026","51.4423","103.5654","305.2693","0","20.8","18.32289","19.56145","21.69025","106.6197","160.0862","503.9305","503.9305","0","31.77631","-1.55",
"09.01.2002 15:00:00","-6.999338","0","1.286763","-232.3205","0","20.01347","-0.7795854","380.4166","43.38051","63.23915","21.69026","34.29487","94.49058","301.5278","0","20.8","18.3717","19.58585","21.69025","106.6197","149.4941","447.5489","447.5489","0","21.1842","-0.725",
"09.01.2002 16:00:00","-6.920516","0","1.276579","-226.7559","0","19.22924","-0.7981637","383.211","43.38051","63.23915","21.69026","34.29487","56.50655","305.3818","0","20.8","18.23075","19.51538","21.69025","106.6197","149.4941","450.8365","450.8365","0","21.1842","-0.4375",
"09.01.2002 17:00:00","-6.956473","0","1.445199","-230.1291","0","19.24319","-0.8356436","429.9586","43.38051","63.23915","31.33037","51.4423","10.15324","311.9972","0","20.8","17.86561","19.33281","31.33037","106.6197","169.7263","505.8336","505.8336","0","31.77631","-0.65",
"09.01.2002 18:00:00","-7.033481","0","1.619358","-235.563","0","19.66605","-0.8437821","470.8572","43.38051","63.23915","31.33037","68.58974","0","311.5514","0","20.8","17.76078","19.28039","31.33037","106.6197","180.3184","553.9496","553.9496","0","42.3684","-0.925",
"09.01.2002 19:00:00","-7.081031","0","1.493797","-239.4477","0","19.91121","-0.8383563","431.9897","43.38051","113.0303","31.33037","54.60813","0","303.2112","0","20.8","17.79503","19.29751","31.33037","156.4108","225.8847","508.2232","508.2232","0","38.14351","-1.125",
"09.01.2002 20:00:00","-34.56175","0","1.096171","-216.0075","0","20.63569","-0.9153724","350.6505","4.338051","92.85839","20.48524","12.66327","0","317.8691","0","20.03353","17.6466","18.84006","20.48524","97.19644","143.1505","412.5299","412.5299","0","25.4688","-1.325",
"09.01.2002 21:00:00","-35.77064","0","1.097923","-216.8877","0","19.90835","-0.9547387","383.4426","4.338051","92.85839","10.84513","12.6633","0","350.3541","0","20","17.54538","18.77269","10.84513","97.19644","133.5104","451.1089","451.1089","0","25.4688","-1.4625",
"09.01.2002 22:00:00","-35.86099","0","1.132416","-219.2728","0","19.77635","-0.9603673","395.0709","4.338051","92.85839","10.84513","15.82913","0","353.3918","0","20","17.50212","18.75106","10.84513","97.19644","139.8776","464.7892","464.7892","0","31.836","-1.625",
"09.01.2002 23:00:00","-36.08994","0","1.138333","-222.898","0","20.01091","-0.9754426","444.8485","4.338051","2.241326","10.84513","15.82913","0","402.7986","0","20","17.33801","18.66901","10.84513","6.579377","49.2605","523.3512","523.3512","0","31.836","-1.825",
"10.01.2002","-16.37653","0","1.073964","-200.355","0","22.87489","-1.200262","256.4565","4.338051","2.241326","3.133037","17.41006","0","229.1416","-9.961805","17.79412","17.02527","17.40969","3.133038","6.579377","41.54841","301.7135","301.7135","0","31.836","-2.025",
"10.01.2002 01:00:00","-13.44675","0","1.067616","-200.0267","0","22.80994","-1.327715","301.7924","0","0","3.133037","17.94206","0","264.662","0","17.6","16.72252","17.16126","3.133038","0","34.96903","355.0499","355.0499","0","31.836","-2.1625",
"10.01.2002 02:00:00","-13.52095","0","1.072586","-202.8734","0","22.53258","-1.344567","311.9586","0","0","3.133037","17.94206","0","274.5305","0","17.6","16.56507","17.08253","3.133038","0","34.96903","367.01","367.01","0","31.836","-2.325",
"10.01.2002 03:00:00","-13.57145","0","1.075788","-205.0722","0","22.41492","-1.356522","319.0892","0","0","3.133037","17.94206","0","281.3977","0","17.6","16.45259","17.02629","3.133038","0","34.96903","375.3991","375.3991","0","31.836","-2.4625",
"10.01.2002 04:00:00","-13.56831","0","1.075434","-205.4149","0","22.77942","-1.364155","323.1181","0","0","3.133037","17.94206","0","285.3417","0","17.6","16.36344","16.98172","3.133038","0","34.96903","380.1389","380.1389","0","31.836","-2.5",
"10.01.2002 05:00:00","-13.60973","0","1.07794","-206.666","0","23.37068","-1.369491","327.9975","0","0","3.133037","17.94206","0","290.106","0","17.6","16.28053","16.94027","3.133038","0","34.96903","385.8795","385.8795","0","31.836","-2.5625",
"10.01.2002 06:00:00","-36.54678","0","1.159988","-236.9433","0","20.41733","-1.137852","526.022","0","0","3.133037","16.35736","0","477.491","-1.460478","19.97403","16.43125","18.20264","3.133038","0","34.96903","618.8495","618.8495","0","31.836","-2.6",
"10.01.2002 07:00:00","-7.882676","0","1.141712","-268.1972","0","18.79478","-0.9607592","509.4332","0","90.61707","10.84513","12.6633","0","470.6176","0","20.78662","16.81608","18.80135","10.84513","90.61707","126.931","599.3333","599.3333","0","25.4688","-2.6625",
"10.01.2002 08:00:00","-7.410689","0","1.243007","-269.5067","0","18.23067","-0.9214592","488.9733","43.38051","63.23915","31.33037","23.47908","0","428.3309","0","20.8","17.01991","18.90995","31.33037","106.6197","161.2765","575.2628","575.2628","0","23.3265","-2.7",
"10.01.2002 09:00:00","-7.393949","0","1.339862","-268.017","0","18.01226","-0.9149098","506.3799","43.38051","63.23915","21.69026","34.29487","3.320544","420.2331","0","20.8","17.11507","18.95754","21.69025","106.6197","149.4941","595.7411","595.7411","0","21.1842","-2.6375",
"10.01.2002 10:00:00","-7.31378","0","1.328027","-260.8785","0","18.37926","-0.9042491","490.7745","43.38051","63.23915","21.69026","34.29487","13.17286","405.9256","0","20.8","17.21727","19.00864","21.69025","106.6197","149.4941","577.3818","577.3818","0","21.1842","-2.2875",
"10.01.2002 11:00:00","-7.247846","0","1.318475","-254.8356","0","19.19507","-0.8933985","478.8503","43.38051","63.23915","21.69026","34.29487","14.81018","395.1557","0","20.8","17.28542","19.04271","21.69025","106.6197","149.4941","563.3533","563.3533","0","21.1842","-1.975",
"10.01.2002 12:00:00","-7.233605","0","1.480194","-252.68","0","20.19613","-0.8808383","493.2143","43.38051","63.23915","31.33037","51.4423","18.41576","368.4762","0","20.8","17.35871","19.07936","31.33037","106.6197","169.7263","580.252","580.252","0","31.77631","-1.8375",
"10.01.2002 13:00:00","-7.206988","0","1.508758","-249.9617","0","20.93855","-0.8480512","476.2743","43.38051","63.23915","31.33037","54.60813","41.50899","344.1016","0","20.8","17.6418","19.2209","31.33037","106.6197","176.0935","560.3228","560.3228","0","38.14351","-1.675",
"10.01.2002 14:00:00","-6.874586","0","1.430583","-222.0997","0","21.57618","-0.761896","379.8025","43.38051","63.23915","21.69026","51.4423","111.6107","264.5319","0","20.8","18.47442","19.63721","21.69025","106.6197","160.0862","446.8265","446.8265","0","31.77631","-0.1625",
"10.01.2002 15:00:00","-6.561675","0","1.223188","-197.0969","0","21.81528","-0.7604031","327.4724","43.38051","63.23915","21.69026","34.29487","86.40875","256.0111","0","20.8","18.47151","19.63575","21.69025","106.6197","149.4941","385.2615","385.2615","0","21.1842","1.2625",
"10.01.2002 16:00:00","-6.476321","0","1.210924","-190.3577","0","21.79634","-0.7884811","341.0809","43.38051","63.23915","21.69026","34.29487","52.07678","271.1176","0","20.8","18.18996","19.49498","21.69025","106.6197","149.4941","401.2718","401.2718","0","21.1842","1.6625",
"10.01.2002 17:00:00","-6.548648","0","1.385343","-196.7815","0","22.1518","-0.8202559","385.8684","43.38051","63.23915","31.33037","51.4423","10.94887","278.6407","0","20.8","17.85762","19.32881","31.33037","106.6197","169.7263","453.9628","453.9628","0","31.77631","1.2625",
"10.01.2002 18:00:00","-6.683376","0","1.565518","-204.4258","0","22.83699","-0.8281656","427.1903","43.38051","63.23915","31.33037","68.58974","0","281.3213","0","20.8","17.74181","19.2709","31.33037","106.6197","180.3184","502.5768","502.5768","0","42.3684","0.875",
"10.01.2002 19:00:00","-6.760466","0","1.443568","-209.5205","0","23.12998","-0.822158","392.9898","43.38051","113.0303","31.33037","54.60813","0","274.5973","0","20.8","17.77106","19.28553","31.33037","156.4108","225.8847","462.3409","462.3409","0","38.14351","0.6125",
"10.01.2002 20:00:00","-32.87206","0","1.048325","-188.5789","0","23.88871","-0.8985981","320.3143","4.338051","92.85839","20.48524","12.66327","0","289.8444","0","20.03765","17.62999","18.83382","20.48524","97.19644","143.1505","376.8403","376.8403","0","25.4688","0.3125",
"10.01.2002 21:00:00","-34.2732","0","1.052894","-190.9454","0","23.0345","-0.9383512","353.883","4.338051","92.85839","10.84513","12.6633","0","323.0376","0","20","17.53746","18.76873","10.84513","97.19644","133.5104","416.333","416.333","0","25.4688","0.075",
"10.01.2002 22:00:00","-34.46338","0","1.090741","-195.0644","0","22.55543","-0.9448218","366.6207","4.338051","92.85839","10.84513","15.82913","0","327.5805","0","20","17.49876","18.74938","10.84513","97.19644","139.8776","431.3185","431.3185","0","31.836","-0.1875",
"10.01.2002 23:00:00","-34.91134","0","1.102403","-200.8426","0","21.80309","-0.9641862","419.0748","4.338051","2.241326","10.84513","15.82913","0","379.5138","0","20","17.33406","18.66703","10.84513","6.579377","49.2605","493.0291","493.0291","0","31.836","-0.4875",
"11.01.2002","-15.87792","0","1.037849","-179.8803","0","23.36351","-1.195435","232.9636","4.338051","2.241326","3.133037","17.40802","0","207.757","-9.713377","17.80239","17.01972","17.41105","3.133038","6.579377","41.54841","274.0749","274.0749","0","31.836","-0.725",
"11.01.2002 01:00:00","-13.05108","0","1.036846","-182.6179","0","21.747","-1.331984","282.0467","0","0","3.133037","17.94206","0","247.0098","0","17.6","16.70956","17.15478","3.133038","0","34.96903","331.8197","331.8197","0","31.836","-1.05",
"11.01.2002 02:00:00","-13.20388","0","1.046936","-188.9153","0","20.3074","-1.355754","296.5833","0","0","3.133037","17.94206","0","260.802","0","17.6","16.54644","17.07322","3.133038","0","34.96903","348.9215","348.9215","0","31.836","-1.45",
"11.01.2002 03:00:00","-13.33601","0","1.055725","-194.3719","0","19.60096","-1.371739","308.1379","0","0","3.133037","17.94206","0","271.7294","0","17.6","16.42534","17.01267","3.133038","0","34.96903","362.5152","362.5152","0","31.836","-1.7875",
"11.01.2002 04:00:00","-13.44952","0","1.062729","-198.4396","0","19.30873","-1.383162","317.0585","0","0","3.133037","17.94206","0","280.2087","0","17.6","16.32683","16.96342","3.133038","0","34.96903","373.0101","373.0101","0","31.836","-2.025",
"11.01.2002 05:00:00","-13.52372","0","1.067878","-201.7483","0","19.30638","-1.392287","324.663","0","0","3.133037","17.94206","0","287.4384","0","17.6","16.2386","16.9193","3.133038","0","34.96903","381.9565","381.9565","0","31.836","-2.225",
"11.01.2002 06:00:00","-36.43581","0","1.151888","-234.0736","0","17.14992","-1.160934","525.8058","0","0","3.133037","16.35736","0","477.605","-1.473265","19.97407","16.38725","18.18066","3.133038","0","34.96903","618.5951","618.5951","0","31.836","-2.425",
"11.01.2002 07:00:00","-7.881499","0","1.135481","-266.6067","0","16.85156","-0.9783394","511.5699","0","90.61707","10.84513","12.6633","0","472.8776","0","20.78659","16.77084","18.77871","10.84513","90.61707","126.931","601.847","601.847","0","25.4688","-2.5625",
"11.01.2002 08:00:00","-7.42696","0","1.238878","-269.353","0","17.39072","-0.9324737","492.8968","43.38051","63.23915","31.33037","23.47908","0","432.3296","0","20.8","16.97137","18.88568","31.33037","106.6197","161.2765","579.8785","579.8785","0","23.3265","-2.6625",
"11.01.2002 09:00:00","-7.384719","0","1.330881","-263.529","0","17.85655","-0.9113101","497.9222","43.38051","63.23915","21.69026","34.29487","19.74961","412.9606","0","20.8","17.16845","18.98422","21.69025","106.6197","149.4941","585.7909","585.7909","0","21.1842","-2.325",
"11.01.2002 10:00:00","-7.09882","0","1.29051","-238.0273","0","18.24313","-0.855522","427.9768","43.38051","63.23915","21.69026","34.29487","70.36868","348.1032","0","20.8","17.71732","19.25866","21.69025","106.6197","149.4941","503.502","503.502","0","21.1842","-0.975",
"11.01.2002 11:00:00","-6.690211","0","1.234174","-205.2822","0","18.81773","-0.7975596","346.7807","43.38051","63.23915","21.69026","34.29487","98.68089","273.6978","0","20.8","18.2733","19.53665","21.69025","106.6197","149.4941","407.9772","407.9772","0","21.1842","0.825",
"11.01.2002 12:00:00","-6.237043","0","1.335797","-172.5739","0","19.52626","-0.7448609","282.093","43.38051","63.23915","31.33037","51.4423","119.12","183.3712","0","20.8","18.77269","19.78634","31.33037","106.6197","169.7263","331.8741","331.8741","0","31.77631","2.75",
"11.01.2002 13:00:00","-5.92782","0","1.323971","-150.259","0","20.26088","-0.7302672","251.7957","43.38051","63.23915","31.33037","54.60813","107.2423","155.0174","0","20.8","18.8772","19.8386","31.33037","106.6197","176.0935","296.2302","296.2302","0","38.14351","4.1875",
"11.01.2002 14:00:00","-5.812261","0","1.276974","-143.1048","0","20.62326","-0.7405664","259.7861","43.38051","63.23915","21.69026","51.4423","83.88997","171.8903","0","20.8","18.74813","19.77407","21.69025","106.6197","160.0862","305.6307","305.6307","0","31.77631","4.6625",
"11.01.2002 15:00:00","-5.810892","0","1.113717","-142.7732","0","20.48799","-0.7434689","242.3246","43.38051","63.23915","21.69026","34.29487","77.2121","183.8848","0","20.8","18.72066","19.76033","21.69025","106.6197","149.4941","285.0877","285.0877","0","21.1842","4.7",
"11.01.2002 16:00:00","-5.907605","0","1.125706","-148.4217","0","20.32982","-0.7616695","262.1068","43.38051","63.23915","21.69026","34.29487","51.93128","202.2363","0","20.8","18.54899","19.6745","21.69025","106.6197","149.4941","308.361","308.361","0","21.1842","4.325",
"11.01.2002 17:00:00","-6.146228","0","1.321477","-163.8763","0","20.41407","-0.8015492","320.8389","43.38051","63.23915","31.33037","51.4423","11.04057","225.5305","0","20.8","18.14268","19.47134","31.33037","106.6197","169.7263","377.4576","377.4576","0","31.77631","3.35",
"11.01.2002 18:00:00","-6.408305","0","1.517252","-179.1219","0","20.42142","-0.8145954","370.6575","43.38051","63.23915","31.33037","68.58974","0","236.91","0","20.8","18.00937","19.40469","31.33037","106.6197","180.3184","436.0677","436.0677","0","42.3684","2.4625",
"11.01.2002 19:00:00","-6.541389","0","1.407793","-190.872","0","20.04659","-0.8135567","348.667","43.38051","113.0303","31.33037","54.60813","0","237.3582","0","20.8","18.02949","19.41474","31.33037","156.4108","225.8847","410.1965","410.1965","0","38.14351","1.7625",
"11.01.2002 20:00:00","-32.09151","0","1.026697","-177.1746","0","20.03182","-0.894171","290.207","4.338051","92.85839","20.48524","12.66327","0","260.9416","0","20.04347","17.8717","18.95759","20.48524","97.19644","143.1505","341.42","341.42","0","25.4688","1.0625",
"11.01.2002 21:00:00","-34.27515","0","1.047786","-187.4898","0","18.6462","-0.9400359","335.011","4.338051","92.85839","10.84513","12.6633","0","304.6392","0","20","17.75173","18.87587","10.84513","97.19644","133.5104","394.1305","394.1305","0","25.4688","0.3625",
"11.01.2002 22:00:00","-34.9445","0","1.09739","-198.7542","0","17.7333","-0.9517007","358.3952","4.338051","92.85839","10.84513","15.82913","0","319.1365","0","20","17.68699","18.84349","10.84513","97.19644","139.8776","421.6414","421.6414","0","31.836","-0.3375",
"11.01.2002 23:00:00","-35.77872","0","1.119089","-211.1751","0","17.17778","-0.9735755","420.1632","4.338051","2.241326","10.84513","15.82913","0","379.6161","0","20","17.50196","18.75098","10.84513","6.579377","49.2605","494.3096","494.3096","0","31.836","-1.0375",
"12.01.2002","-16.74068","0","1.070787","-198.0212","0","19.13445","-1.201563","247.7096","4.338051","2.241326","3.133037","17.40697","0","221.0155","-10.08514","17.80899","17.16822","17.4886","3.133038","6.579377","41.54841","291.423","291.423","0","31.836","-1.7375",
"12.01.2002 01:00:00","-13.94179","0","1.102661","-213.1296","0","18.821","-1.335068","312.6327","0","0","3.133037","17.94206","0","274.9211","0","17.6","16.83462","17.21731","3.133038","0","34.96903","367.803","367.803","0","31.836","-2.5",
"12.01.2002 02:00:00","-14.34433","0","1.144975","-233.5798","0","18.46791","-1.355883","344.9815","0","0","3.133037","17.94206","0","305.5644","0","17.6","16.64251","17.12125","3.133038","0","34.96903","405.8607","405.8607","0","31.836","-3.425",
"12.01.2002 03:00:00","-14.72678","0","1.143143","-243.5536","0","18.30621","-1.370659","363.4868","0","0","3.133037","17.94206","0","322.3451","0","17.6","16.50041","17.05021","3.133038","0","34.96903","427.6315","427.6315","0","31.836","-4.3625",
"12.01.2002 04:00:00","-14.94094","0","1.159634","-256.0235","0","18.15805","-1.382667","382.6967","0","0","3.133037","17.94206","0","340.2458","0","17.6","16.38412","16.99206","3.133038","0","34.96903","450.2314","450.2314","0","31.836","-5.075",
"12.01.2002 05:00:00","-15.2272","0","1.178981","-268.1549","0","17.92296","-1.394735","401.8077","0","0","3.133037","17.94206","0","358.262","0","17.6","16.26912","16.93456","3.133038","0","34.96903","472.7149","472.7149","0","31.836","-5.675",
"12.01.2002 06:00:00","-40.79909","0","1.269459","-312.2422","0","15.23858","-1.170074","618.5944","0","0","3.133037","16.35736","0","562.9152","-1.208225","19.97257","16.38433","18.17845","3.133038","0","34.96903","727.7581","727.7581","0","31.836","-6.275",
"12.01.2002 07:00:00","-8.987672","0","1.264626","-357.1392","0","14.2827","-0.9955181","615.758","0","90.61707","10.84513","12.6633","0","570.3512","0","20.78432","16.73009","18.7572","10.84513","90.61707","126.931","724.4211","724.4211","0","25.4688","-6.8125",
"12.01.2002 08:00:00","-8.476624","0","1.380051","-369.5132","0","14.32105","-0.9555804","613.5059","43.38051","63.23915","31.33037","23.47908","0","540.8143","0","20.8","16.90581","18.85291","31.33037","106.6197","161.2765","721.7715","721.7715","0","23.3265","-7.3125",
"12.01.2002 09:00:00","-8.498301","0","1.483145","-373.2821","0","14.54","-0.9382342","636.9781","43.38051","63.23915","21.69026","34.29487","18.86382","532.5706","0","20.8","17.08138","18.94069","21.69025","106.6197","149.4941","749.386","749.386","0","21.1842","-7.5",
"12.01.2002 10:00:00","-8.386996","0","1.46705","-360.679","0","14.90265","-0.8818356","582.1781","43.38051","63.23915","21.69026","34.29487","76.49835","479.8952","0","20.8","17.6396","19.2198","21.69025","106.6197","149.4941","684.9154","684.9154","0","21.1842","-6.9375",
"12.01.2002 11:00:00","-8.20915","0","1.442759","-342.182","0","15.212","-0.8253217","518.6603","43.38051","63.23915","21.69026","34.29487","102.3858","419.5478","0","20.8","18.19288","19.49644","21.69025","106.6197","149.4941","610.1886","610.1886","0","21.1842","-6.1",
"12.01.2002 12:00:00","-8.047043","0","1.58354","-326.0363","0","15.47892","-0.7862385","500.0204","43.38051","63.23915","31.33037","51.4423","110.2306","355.5337","0","20.8","18.57543","19.68771","31.33037","106.6197","169.7263","588.2593","588.2593","0","31.77631","-5.3625",
"12.01.2002 13:00:00","-7.949894","0","1.601715","-315.5358","0","15.69674","-0.7661879","479.6712","43.38051","63.23915","31.33037","54.60813","105.1498","328.6178","0","20.8","18.75954","19.77977","31.33037","106.6197","176.0935","564.3192","564.3192","0","38.14351","-4.85",
"12.01.2002 14:00:00","-7.888452","0","1.562037","-309.8194","0","15.58686","-0.7645884","474.9623","43.38051","63.23915","21.69026","51.4423","89.24255","334.9686","0","20.8","18.77734","19.78867","21.69025","106.6197","160.0862","558.7791","558.7791","0","31.77631","-4.575",
"12.01.2002 15:00:00","-7.877141","0","1.397967","-309.3078","0","15.32175","-0.7780032","451.2509","43.38051","63.23915","21.69026","34.29487","86.6509","357.9619","0","20.8","18.65933","19.72967","21.69025","106.6197","149.4941","530.8834","530.8834","0","21.1842","-4.5625",
"12.01.2002 16:00:00","-7.946477","0","1.408028","-316.5558","0","14.96548","-0.8098392","484.5626","43.38051","63.23915","21.69026","34.29487","62.26617","389.9618","0","20.8","18.36296","19.58148","21.69025","106.6197","149.4941","570.0737","570.0737","0","21.1842","-4.9125",
"12.01.2002 17:00:00","-8.122636","0","1.594816","-333.8579","0","14.85266","-0.8621699","569.1901","43.38051","63.23915","31.33037","51.4423","11.37269","422.6787","0","20.8","17.8509","19.32545","31.33037","106.6197","169.7263","669.6354","669.6354","0","31.77631","-5.725",
"12.01.2002 18:00:00","-8.306681","0","1.781846","-350.7824","0","15.22568","-0.879185","640.5103","43.38051","63.23915","31.33037","68.58974","0","439.5327","0","20.8","17.65962","19.22981","31.33037","106.6197","180.3184","753.5415","753.5415","0","42.3684","-6.475",
"12.01.2002 19:00:00","-8.43616","0","1.66911","-363.5966","0","15.28593","-0.8789468","607.7484","43.38051","113.0303","31.33037","54.60813","0","443.726","0","20.8","17.64542","19.22271","31.33037","156.4108","225.8847","714.9982","714.9982","0","38.14351","-7.0125",
"12.01.2002 20:00:00","-41.76807","0","1.281343","-342.8034","0","15.0659","-0.9621267","511.3126","4.338051","92.85839","20.48524","12.66283","0","469.8328","0","20.02417","17.47706","18.75062","20.48524","97.19644","143.1505","601.5443","601.5443","0","25.4688","-7.575",
"12.01.2002 21:00:00","-43.20287","0","1.294524","-353.0926","0","13.72037","-1.006051","554.8942","4.338051","92.85839","10.84513","12.66327","0","512.0993","0","20.00001","17.35166","18.67583","10.84513","97.19644","133.5104","652.8167","652.8167","0","25.4688","-8.1125",
"12.01.2002 22:00:00","-43.76769","0","1.341459","-365.3329","0","12.80345","-1.018892","582.5754","4.338051","92.85839","10.84513","15.82913","0","528.0436","0","20","17.27365","18.63683","10.84513","97.19644","139.8776","685.3829","685.3829","0","31.836","-8.675",
"12.01.2002 23:00:00","-43.4117","0","1.332074","-358.6336","0","12.24434","-1.039276","620.4937","4.338051","2.241326","10.84513","15.82913","0","566.465","0","20","17.10261","18.5513","10.84513","6.579377","49.2605","729.9924","729.9924","0","31.836","-8.4",
"13.01.2002","-19.24617","0","1.254577","-319.0782","0","13.70392","-1.270903","407.8194","4.338051","2.241326","3.133037","17.41382","0","369.4721","-9.884813","17.75362","16.79465","17.27414","3.133038","6.579377","41.54841","479.7874","479.7874","0","31.836","-8.1",
"13.01.2002 01:00:00","-16.14264","0","1.245505","-316.0821","0","13.73948","-1.394109","450.0145","0","0","3.133037","17.94206","0","402.0367","0","17.6","16.47937","17.03969","3.133038","0","34.96903","529.4288","529.4288","0","31.836","-8.1",
"13.01.2002 02:00:00","-16.11435","0","1.243606","-314.6915","0","13.99838","-1.410221","456.0853","0","0","3.133037","17.94206","0","408.2159","0","17.6","16.30671","16.95336","3.133038","0","34.96903","536.5709","536.5709","0","31.836","-8.0375",
"13.01.2002 03:00:00","-16.08998","0","1.241799","-312.8508","0","14.27407","-1.422149","460.1255","0","0","3.133037","17.94206","0","412.4425","0","17.6","16.17274","16.88637","3.133038","0","34.96903","541.3241","541.3241","0","31.836","-7.9375",
"13.01.2002 04:00:00","-16.08631","0","1.24158","-312.2647","0","14.37842","-1.432735","464.8017","0","0","3.133037","17.94206","0","417.1903","0","17.6","16.0569","16.82845","3.133038","0","34.96903","546.8256","546.8256","0","31.836","-7.9",
"13.01.2002 05:00:00","-16.04328","0","1.239372","-310.8006","0","14.42625","-1.44282","467.8245","0","0","3.133037","17.94206","0","420.3251","0","17.6","15.95386","16.77693","3.133038","0","34.96903","550.3817","550.3817","0","31.836","-7.8375",
"13.01.2002 06:00:00","-42.10456","0","1.309605","-342.4304","0","12.64691","-1.213096","674.4266","0","0","3.133037","16.35736","0","615.7707","-1.044012","19.97137","16.09315","18.03226","3.133038","0","34.96903","793.443","793.443","0","31.836","-7.7375",
"13.01.2002 07:00:00","-9.314613","0","1.288885","-375.6505","0","12.04716","-1.034202","669.9635","0","90.61707","10.84513","12.66364","0","622.2631","0","20.77958","16.4696","18.62459","10.84513","90.61707","126.931","788.1924","788.1924","0","25.4688","-7.7",
"13.01.2002 08:00:00","-8.486326","0","1.386125","-374.8288","0","12.32545","-0.9909218","639.4476","43.38051","63.23915","31.33037","23.47948","0","565.9125","0","20.79996","16.66586","18.73291","31.33037","106.6197","161.2765","752.2913","752.2913","0","23.3265","-7.6375",
"13.01.2002 09:00:00","-8.45556","0","1.480642","-371.019","0","13.09563","-0.9735507","655.9154","43.38051","63.23915","21.69026","34.29487","16.72656","551.6089","0","20.8","16.81292","18.80646","21.69025","106.6197","149.4941","771.6652","771.6652","0","21.1842","-7.475",
"13.01.2002 10:00:00","-8.184383","0","1.443852","-342.939","0","14.005","-0.9230098","589.3168","43.38051","63.23915","21.69026","34.29487","59.03978","489.7673","0","20.8","17.28351","19.04176","21.69025","106.6197","149.4941","693.314","693.314","0","21.1842","-6.2125",
"13.01.2002 11:00:00","-7.773761","0","1.38757","-302.3421","0","14.97051","-0.8725733","507.8077","43.38051","63.23915","21.69026","34.29487","85.24155","415.3934","0","20.8","17.74233","19.27117","21.69025","106.6197","149.4941","597.4209","597.4209","0","21.1842","-4.3125",
"13.01.2002 12:00:00","-7.404797","0","1.4999","-267.7062","0","16.26371","-0.8273916","460.9778","43.38051","63.23915","31.33037","51.4423","100.0013","332.0208","0","20.8","18.13301","19.4665","31.33037","106.6197","169.7263","542.3268","542.3268","0","31.77631","-2.6",
"13.01.2002 13:00:00","-7.112697","0","1.4917","-241.8408","0","17.678","-0.80169","421.8227","43.38051","63.23915","31.33037","54.60813","98.22297","292.2994","0","20.8","18.31225","19.55612","31.33037","106.6197","176.0935","496.262","496.262","0","38.14351","-1.25",
"13.01.2002 14:00:00","-6.940206","0","1.436287","-226.8648","0","18.79098","-0.7932774","404.84","43.38051","63.23915","21.69026","51.4423","84.11094","288.1696","0","20.8","18.32806","19.56403","21.69025","106.6197","160.0862","476.2823","476.2823","0","31.77631","-0.425",
"13.01.2002 15:00:00","-6.886018","0","1.266052","-222.0836","0","19.08572","-0.8044921","383.173","43.38051","63.23915","21.69026","34.29487","73.59378","306.4996","0","20.8","18.18397","19.49198","21.69025","106.6197","149.4941","450.7918","450.7918","0","21.1842","-0.1375",
"13.01.2002 16:00:00","-6.993921","0","1.281534","-230.7709","0","18.64403","-0.832191","410.7874","43.38051","63.23915","21.69026","34.29487","48.71849","332.3759","0","20.8","17.92504","19.36252","21.69025","106.6197","149.4941","483.2792","483.2792","0","21.1842","-0.6",
"13.01.2002 17:00:00","-7.220648","0","1.476852","-250.2545","0","18.27418","-0.8626682","473.6073","43.38051","63.23915","31.33037","51.4423","5.325767","350.0564","0","20.8","17.64009","19.22005","31.33037","106.6197","169.7263","557.1851","557.1851","0","31.77631","-1.65",
"13.01.2002 18:00:00","-7.339472","0","1.656913","-260.132","0","18.22147","-0.8711139","521.1021","43.38051","63.23915","31.33037","68.58974","0","352.5444","0","20.8","17.5588","19.1794","31.33037","106.6197","180.3184","613.0613","613.0613","0","42.3684","-2.1625",
"13.01.2002 19:00:00","-7.346205","0","1.526626","-260.8376","0","18.18731","-0.8670346","475.2916","43.38051","113.0303","31.33037","54.60813","0","340.1019","0","20.8","17.60365","19.20183","31.33037","156.4108","225.8847","559.1666","559.1666","0","38.14351","-2.2",
"13.01.2002 20:00:00","-35.72004","0","1.125331","-233.7638","0","18.80335","-0.9436732","387.195","4.338051","92.85839","20.48524","12.6628","0","353.3258","0","20.033","17.46574","18.74937","20.48524","97.19644","143.1505","455.5235","455.5235","0","25.4688","-2.2625",
"13.01.2002 21:00:00","-36.93453","0","1.12745","-234.2658","0","18.09525","-0.9817896","416.7025","4.338051","92.85839","10.84513","12.66328","0","382.3141","0","20.00001","17.37231","18.68616","10.84513","97.19644","133.5104","490.2382","490.2382","0","25.4688","-2.3625",
"13.01.2002 22:00:00","-36.79174","0","1.157043","-234.0677","0","17.67825","-0.9878807","424.9174","4.338051","92.85839","10.84513","15.82913","0","381.8387","0","20","17.33565","18.66783","10.84513","97.19644","139.8776","499.9028","499.9028","0","31.836","-2.4",
"13.01.2002 23:00:00","-36.87974","0","1.159047","-235.1644","0","17.8934","-1.003091","471.5581","4.338051","2.241326","10.84513","15.82913","0","428.3583","0","20","17.17433","18.58717","10.84513","6.579377","49.2605","554.7743","554.7743","0","31.836","-2.4625",
"14.01.2002","-16.54566","0","1.092222","-210.2153","0","20.47699","-1.22885","276.6339","4.338051","2.241326","3.133037","17.41326","0","248.4621","-9.977488","17.7834","16.86471","17.32405","3.133038","6.579377","41.54841","325.4517","325.4517","0","31.836","-2.5625",
"14.01.2002 01:00:00","-13.88408","0","1.097336","-216.779","0","20.6363","-1.355216","330.6443","0","0","3.133037","17.94206","0","291.7931","0","17.6","16.55081","17.0754","3.133038","0","34.96903","388.9934","388.9934","0","31.836","-3.1",
"14.01.2002 02:00:00","-13.95261","0","1.102092","-219.0211","0","20.6946","-1.370325","339.8904","0","0","3.133037","17.94206","0","300.847","0","17.6","16.39134","16.99567","3.133038","0","34.96903","399.8711","399.8711","0","31.836","-3.2125",
"14.01.2002 03:00:00","-13.91935","0","1.100853","-218.797","0","20.45967","-1.381678","343.5726","0","0","3.133037","17.94206","0","304.4967","0","17.6","16.28893","16.94446","3.133038","0","34.96903","404.203","404.203","0","31.836","-3.225",
"14.01.2002 04:00:00","-14.01003","0","1.106873","-222.3204","0","20.61722","-1.390458","351.55","0","0","3.133037","17.94206","0","312.1042","0","17.6","16.19589","16.89795","3.133038","0","34.96903","413.5882","413.5882","0","31.836","-3.425",
"14.01.2002 05:00:00","-14.09755","0","1.113178","-225.9371","0","20.67196","-1.398638","359.3313","0","0","3.133037","17.94206","0","319.516","0","17.6","16.10956","16.85478","3.133038","0","34.96903","422.7428","422.7428","0","31.836","-3.625",
"14.01.2002 06:00:00","-37.5616","0","1.190646","-255.9667","0","18.14383","-1.1664","559.3046","0","0","3.133037","16.35736","0","508.728","-1.389634","19.97304","16.27103","18.12203","3.133038","0","34.96903","658.0055","658.0055","0","31.836","-3.6375",
"14.01.2002 07:00:00","-8.101312","0","1.171123","-287.1378","0","17.23085","-0.9854739","542.4085","0","90.61707","10.84513","12.6633","0","502.0434","0","20.78629","16.66486","18.72557","10.84513","90.61707","126.931","638.1276","638.1276","0","25.4688","-3.6625",
"14.01.2002 08:00:00","-7.61285","0","1.274422","-289.5978","0","17.3119","-0.9422111","524.0956","43.38051","63.23915","31.33037","23.47908","0","460.6489","0","20.8","16.87232","18.83616","31.33037","106.6197","161.2765","616.5831","616.5831","0","23.3265","-3.7625",
"14.01.2002 09:00:00","-7.629979","0","1.376503","-290.4671","0","17.65479","-0.9318356","545.5591","43.38051","63.23915","21.69026","34.29487","3.807453","455.0207","0","20.8","16.96607","18.88303","21.69025","106.6197","149.4941","641.8341","641.8341","0","21.1842","-3.8",
"14.01.2002 10:00:00","-7.615226","0","1.374486","-288.2921","0","17.95255","-0.9208148","536.1418","43.38051","63.23915","21.69026","34.29487","14.69217","446.1013","0","20.8","17.06385","18.93193","21.69025","106.6197","149.4941","630.755","630.755","0","21.1842","-3.675",
"14.01.2002 11:00:00","-7.570667","0","1.368948","-284.2688","0","18.05397","-0.9103633","524.2472","43.38051","63.23915","21.69026","34.29487","24.99539","434.9601","0","20.8","17.16594","18.98297","21.69025","106.6197","149.4941","616.7614","616.7614","0","21.1842","-3.475",
"14.01.2002 12:00:00","-7.539948","0","1.529775","-281.4498","0","18.28193","-0.8996058","538.7194","43.38051","63.23915","31.33037","51.4423","31.77364","405.5795","0","20.8","17.2676","19.0338","31.33037","106.6197","169.7263","633.7876","633.7876","0","31.77631","-3.3375",
"14.01.2002 13:00:00","-7.526784","0","1.560511","-279.7339","0","18.42455","-0.8912758","538.0988","43.38051","63.23915","31.33037","54.60813","34.89524","396.6507","0","20.8","17.34254","19.07127","31.33037","106.6197","176.0935","633.0574","633.0574","0","38.14351","-3.2375",
"14.01.2002 14:00:00","-7.51837","0","1.527592","-279.071","0","18.23278","-0.8884661","535.6761","43.38051","63.23915","21.69026","51.4423","32.61428","403.3671","0","20.8","17.37943","19.08971","21.69025","106.6197","160.0862","630.2072","630.2072","0","31.77631","-3.2",
"14.01.2002 15:00:00","-7.512386","0","1.362133","-278.8968","0","17.83273","-0.8912394","503.873","43.38051","63.23915","21.69026","34.29487","25.09418","415.6599","0","20.8","17.37122","19.08561","21.69025","106.6197","149.4941","592.7917","592.7917","0","21.1842","-3.2",
"14.01.2002 16:00:00","-7.532417","0","1.364892","-280.397","0","17.28956","-0.8975021","508.0449","43.38051","63.23915","21.69026","34.29487","14.00447","419.6239","0","20.8","17.33534","19.06767","21.69025","106.6197","149.4941","597.7","597.7","0","21.1842","-3.2625",
"14.01.2002 17:00:00","-7.554599","0","1.532678","-282.4329","0","16.68517","-0.9041472","537.2301","43.38051","63.23915","31.33037","51.4423","2.926647","404.0633","0","20.8","17.30491","19.05246","31.33037","106.6197","169.7263","632.0354","632.0354","0","31.77631","-3.3625",
"14.01.2002 18:00:00","-7.587437","0","1.701543","-285.5018","0","16.46988","-0.906466","574.1505","43.38051","63.23915","31.33037","68.58974","0","395.3859","0","20.8","17.30186","19.05093","31.33037","106.6197","180.3184","675.4712","675.4712","0","42.3684","-3.525",
"14.01.2002 19:00:00","-7.623298","0","1.573936","-289.2401","0","16.5347","-0.899747","529.2934","43.38051","113.0303","31.33037","54.60813","0","384.9559","0","20.8","17.37028","19.08514","31.33037","156.4108","225.8847","622.6981","622.6981","0","38.14351","-3.725",
"14.01.2002 20:00:00","-37.34726","0","1.173874","-263.6895","0","17.28893","-0.9752764","437.074","4.338051","92.85839","20.48524","12.66282","0","400.7788","0","20.02916","17.23679","18.63297","20.48524","97.19644","143.1505","514.2047","514.2047","0","25.4688","-3.925",
"14.01.2002 21:00:00","-38.61706","0","1.179987","-266.6902","0","16.71089","-1.012967","470.858","4.338051","92.85839","10.84513","12.66328","0","433.8896","0","20.00001","17.13166","18.56583","10.84513","97.19644","133.5104","553.9505","553.9505","0","25.4688","-4.125",
"14.01.2002 22:00:00","-38.70704","0","1.215049","-269.0936","0","16.04481","-1.020743","483.5906","4.338051","92.85839","10.84513","15.82913","0","437.1201","0","20","17.0833","18.54165","10.84513","97.19644","139.8776","568.9301","568.9301","0","31.836","-4.2625",
"14.01.2002 23:00:00","-38.8452","0","1.21871","-272.0166","0","15.7831","-1.03894","532.5807","4.338051","2.241326","10.84513","15.82913","0","485.8042","0","20","16.91871","18.45936","10.84513","6.579377","49.2605","626.5656","626.5656","0","31.836","-4.425",
"15.01.2002","-17.02414","0","1.153494","-246.7224","0","17.92983","-1.270912","333.3204","4.338051","2.241326","3.133037","17.41382","0","299.5955","-8.072872","17.75344","16.59736","17.1754","3.133038","6.579377","41.54841","392.1416","392.1416","0","31.836","-4.625",
"15.01.2002 01:00:00","-14.60142","0","1.150792","-247.9942","0","18.03426","-1.394036","379.0059","0","0","3.133037","17.94206","0","337.0074","0","17.6","16.27815","16.93907","3.133038","0","34.96903","445.8893","445.8893","0","31.836","-4.825",
"15.01.2002 02:00:00","-14.75837","0","1.161429","-254.4397","0","18.05632","-1.410861","394.1892","0","0","3.133037","17.94206","0","351.5997","0","17.6","16.10913","16.85457","3.133038","0","34.96903","463.752","463.752","0","31.836","-5.15",
"15.01.2002 03:00:00","-14.85351","0","1.168102","-258.6202","0","17.88985","-1.423627","404.4561","0","0","3.133037","17.94206","0","361.4774","0","17.6","15.9871","16.79355","3.133038","0","34.96903","475.8306","475.8306","0","31.836","-5.3625",
"15.01.2002 04:00:00","-14.9153","0","1.172269","-260.8674","0","17.61579","-1.434807","411.7284","0","0","3.133037","17.94206","0","368.5795","0","17.6","15.88465","16.74232","3.133038","0","34.96903","484.3864","484.3864","0","31.836","-5.4625",
"15.01.2002 05:00:00","-14.98922","0","1.177216","-264.0605","0","17.09603","-1.446013","419.5938","0","0","3.133037","17.94206","0","376.147","0","17.6","15.79342","16.69671","3.133038","0","34.96903","493.6398","493.6398","0","31.836","-5.625",
"15.01.2002 06:00:00","-39.7835","0","1.255972","-298.4818","0","14.53543","-1.216336","633.9836","0","0","3.133037","16.35736","0","578.8054","-0.8169713","19.97154","15.95145","17.96149","3.133038","0","34.96903","745.8632","745.8632","0","31.836","-5.7625",
"15.01.2002 07:00:00","-8.656613","0","1.238432","-332.9899","0","13.41837","-1.037008","618.7175","0","90.61707","10.84513","12.6633","0","574.8352","0","20.78479","16.34937","18.56708","10.84513","90.61707","126.931","727.9029","727.9029","0","25.4688","-5.8625",
"15.01.2002 08:00:00","-8.08345","0","1.34173","-335.7711","0","13.29832","-0.9957904","603.1539","43.38051","63.23915","31.33037","23.47908","0","534.0201","0","20.8","16.55428","18.67714","31.33037","106.6197","161.2765","709.5929","709.5929","0","23.3265","-5.9625",
"15.01.2002 09:00:00","-8.096235","0","1.442857","-336.5369","0","13.5564","-0.9857283","626.3007","43.38051","63.23915","21.69026","34.29487","4.838573","527.5705","0","20.8","16.65474","18.72737","21.69025","106.6197","149.4941","736.8244","736.8244","0","21.1842","-6",
"15.01.2002 10:00:00","-8.06527","0","1.437983","-332.6815","0","13.92988","-0.9717182","612.6475","43.38051","63.23915","21.69026","34.29487","21.05503","514.6429","0","20.8","16.78077","18.79039","21.69025","106.6197","149.4941","720.7618","720.7618","0","21.1842","-5.8125",
"15.01.2002 11:00:00","-8.000942","0","1.429296","-326.2996","0","14.17317","-0.9574358","595.5219","43.38051","63.23915","21.69026","34.29487","36.77878","498.6458","0","20.8","16.9155","18.85775","21.69025","106.6197","149.4941","700.6141","700.6141","0","21.1842","-5.5125",
"15.01.2002 12:00:00","-7.947757","0","1.586514","-321.1299","0","14.56977","-0.9436316","609.0283","43.38051","63.23915","31.33037","51.4423","45.16405","465.0531","0","20.8","17.04084","18.92042","31.33037","106.6197","169.7263","716.5038","716.5038","0","31.77631","-5.275",
"15.01.2002 13:00:00","-7.929341","0","1.615754","-318.5375","0","15.0054","-0.9327663","607.2986","43.38051","63.23915","31.33037","54.60813","47.64941","454.5154","0","20.8","17.12508","18.96254","31.33037","106.6197","176.0935","714.4689","714.4689","0","38.14351","-5.1375",
"15.01.2002 14:00:00","-7.914434","0","1.581661","-316.7417","0","15.10877","-0.929043","603.3782","43.38051","63.23915","21.69026","51.4423","41.93498","460.787","0","20.8","17.15215","18.97608","21.69025","106.6197","160.0862","709.8568","709.8568","0","31.77631","-5.0375",
"15.01.2002 15:00:00","-7.899256","0","1.415249","-315.7506","0","14.92257","-0.9315753","567.8693","43.38051","63.23915","21.69026","34.29487","32.21762","472.9252","0","20.8","17.13425","18.96713","21.69025","106.6197","149.4941","668.0815","668.0815","0","21.1842","-5",
"15.01.2002 16:00:00","-7.927014","0","1.419292","-318.4875","0","14.76941","-0.9366982","574.1231","43.38051","63.23915","21.69026","34.29487","19.18091","478.7159","0","20.8","17.09018","18.94509","21.69025","106.6197","149.4941","675.4389","675.4389","0","21.1842","-5.125",
"15.01.2002 17:00:00","-7.975301","0","1.590267","-322.8551","0","14.67661","-0.9425238","611.1791","43.38051","63.23915","31.33037","51.4423","3.318865","466.9518","0","20.8","17.03905","18.91952","31.33037","106.6197","169.7263","719.0343","719.0343","0","31.77631","-5.325",
"15.01.2002 18:00:00","-7.989979","0","1.756486","-323.4696","0","14.79248","-0.9432123","648.7312","43.38051","63.23915","31.33037","68.58974","0","456.392","0","20.8","17.02707","18.91353","31.33037","106.6197","180.3184","763.2132","763.2132","0","42.3684","-5.3375",
