"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"15.01.2002 19:00:00","-7.980802","0","1.622881","-321.875","0","14.57989","-0.9376433","594.3187","43.38051","113.0303","31.33037","54.60813","0","441.0159","0","20.8","17.08856","18.94428","31.33037","156.4108","225.8847","699.1985","699.1985","0","38.14351","-5.2375",
"15.01.2002 20:00:00","-39.08936","0","1.221167","-294.8428","0","14.70234","-1.016838","494.4991","4.338051","92.85839","20.48524","12.66282","0","456.1436","0","20.02699","16.9524","18.48969","20.48524","97.19644","143.1505","581.7637","581.7637","0","25.4688","-5.45",
"15.01.2002 21:00:00","-39.84701","0","1.214111","-289.9735","0","14.33014","-1.052626","518.1546","4.338051","92.85839","10.84513","12.66327","0","479.484","0","20.00001","16.86438","18.4322","10.84513","97.19644","133.5104","609.5936","609.5936","0","25.4688","-5.2875",
"15.01.2002 22:00:00","-39.5477","0","1.237106","-283.5832","0","14.2755","-1.056582","519.941","4.338051","92.85839","10.84513","15.82913","0","472.1623","0","20","16.82935","18.41467","10.84513","97.19644","139.8776","611.6953","611.6953","0","31.836","-4.975",
"15.01.2002 23:00:00","-39.4115","0","1.232912","-280.7563","0","14.5926","-1.07035","561.5485","4.338051","2.241326","10.84513","15.82913","0","514.0131","0","20","16.67322","18.33661","10.84513","6.579377","49.2605","660.6454","660.6454","0","31.836","-4.8375",
"16.01.2002","-16.85188","0","1.157929","-249.1261","0","17.04172","-1.300484","348.2472","4.338051","2.241326","3.133037","17.41382","0","314.1019","-7.795708","17.74061","16.36131","17.05096","3.133038","6.579377","41.54841","409.7027","409.7027","0","31.836","-4.7375",
"16.01.2002 01:00:00","-14.55877","0","1.14753","-245.0275","0","17.23236","-1.420526","387.4481","0","0","3.133037","17.94206","0","345.8105","0","17.6","16.05088","16.82544","3.133038","0","34.96903","455.8213","455.8213","0","31.836","-4.6375",
"16.01.2002 02:00:00","-14.50261","0","1.143202","-242.0892","0","17.07396","-1.436548","391.1109","0","0","3.133037","17.94206","0","349.7731","0","17.6","15.89763","16.74881","3.133038","0","34.96903","460.1304","460.1304","0","31.836","-4.475",
"16.01.2002 03:00:00","-14.37913","0","1.135164","-237.8505","0","17.13195","-1.446442","390.5539","0","0","3.133037","17.94206","0","349.5691","0","17.6","15.79821","16.6991","3.133038","0","34.96903","459.4751","459.4751","0","31.836","-4.275",
"16.01.2002 04:00:00","-14.29995","0","1.12973","-234.9753","0","17.56167","-1.451919","390.2363","0","0","3.133037","17.94206","0","349.4975","0","17.6","15.72457","16.66228","3.133038","0","34.96903","459.1015","459.1015","0","31.836","-4.1375",
"16.01.2002 05:00:00","-14.25581","0","1.12683","-233.149","0","17.97945","-1.456506","391.2139","0","0","3.133037","17.94206","0","350.66","0","17.6","15.65571","16.62786","3.133038","0","34.96903","460.2516","460.2516","0","31.836","-4.0375",
"16.01.2002 06:00:00","-37.81673","0","1.20103","-261.5071","0","15.89753","-1.221087","601.2018","0","0","3.133037","16.35736","0","549.221","-0.6870072","19.97135","15.83877","17.90506","3.133038","0","34.96903","707.2963","707.2963","0","31.836","-3.9375",
"16.01.2002 07:00:00","-8.147027","0","1.178664","-291.4571","0","15.30519","-1.036223","580.1832","0","90.61707","10.84513","12.6633","0","539.4533","0","20.78616","16.25649","18.52132","10.84513","90.61707","126.931","682.5685","682.5685","0","25.4688","-3.9",
"16.01.2002 08:00:00","-7.620305","0","1.277404","-290.774","0","15.78606","-0.98976","557.7334","43.38051","63.23915","31.33037","23.47908","0","494.1025","0","20.8","16.48025","18.64013","31.33037","106.6197","161.2765","656.157","656.157","0","23.3265","-3.8375",
"16.01.2002 09:00:00","-7.598465","0","1.373728","-287.7244","0","16.39837","-0.9754243","572.3049","43.38051","63.23915","21.69026","34.29487","4.098681","482.2638","0","20.8","16.59794","18.69897","21.69025","106.6197","149.4941","673.2999","673.2999","0","21.1842","-3.675",
"16.01.2002 10:00:00","-7.541616","0","1.365691","-281.6467","0","16.87254","-0.9619505","556.8137","43.38051","63.23915","21.69026","34.29487","14.24954","468.0202","0","20.8","16.70967","18.75484","21.69025","106.6197","149.4941","655.075","655.075","0","21.1842","-3.35",
"16.01.2002 11:00:00","-7.441607","0","1.3521","-272.5328","0","17.1695","-0.9489583","537.2881","43.38051","63.23915","21.69026","34.29487","25.24247","450.2287","0","20.8","16.82811","18.81406","21.69025","106.6197","149.4941","632.1037","632.1037","0","21.1842","-2.8875",
"16.01.2002 12:00:00","-7.350455","0","1.504216","-264.7926","0","17.8343","-0.934938","542.8187","43.38051","63.23915","31.33037","51.4423","30.34027","414.3114","0","20.8","16.9448","18.8724","31.33037","106.6197","169.7263","638.6102","638.6102","0","31.77631","-2.5125",
"16.01.2002 13:00:00","-7.30647","0","1.529713","-259.5544","0","18.65277","-0.9212011","535.8214","43.38051","63.23915","31.33037","54.60813","33.31248","400.5161","0","20.8","17.03349","18.91675","31.33037","106.6197","176.0935","630.3781","630.3781","0","38.14351","-2.2125",
"16.01.2002 14:00:00","-7.263005","0","1.491724","-255.4605","0","18.75212","-0.9144256","527.7203","43.38051","63.23915","21.69026","51.4423","31.03216","402.3365","0","20.8","17.08657","18.94328","21.69025","106.6197","160.0862","620.8473","620.8473","0","31.77631","-1.975",
"16.01.2002 15:00:00","-7.254984","0","1.325575","-254.3943","0","18.13804","-0.9162776","495.9767","43.38051","63.23915","21.69026","34.29487","23.66267","412.7009","0","20.8","17.09124","18.94562","21.69025","106.6197","149.4941","583.502","583.502","0","21.1842","-1.9",
"16.01.2002 16:00:00","-7.270577","0","1.327118","-255.6483","0","17.1396","-0.9240118","498.8057","43.38051","63.23915","21.69026","34.29487","13.31526","415.2925","0","20.8","17.07011","18.93506","21.69025","106.6197","149.4941","586.8302","586.8302","0","21.1842","-1.9625",
"16.01.2002 17:00:00","-7.286153","0","1.493418","-258.1062","0","16.74415","-0.9288215","524.896","43.38051","63.23915","31.33037","51.4423","2.877309","398.6819","0","20.8","17.0583","18.92915","31.33037","106.6197","169.7263","617.5248","617.5248","0","31.77631","-2.125",
"16.01.2002 18:00:00","-7.332534","0","1.663229","-262.6253","0","17.33362","-0.9257148","560.3603","43.38051","63.23915","31.33037","68.58974","0","390.039","0","20.8","17.0729","18.93645","31.33037","106.6197","180.3184","659.2474","659.2474","0","42.3684","-2.3875",
"16.01.2002 19:00:00","-7.396569","0","1.538563","-267.5179","0","18.33453","-0.9120412","517.5903","43.38051","113.0303","31.33037","54.60813","0","379.782","0","20.8","17.1528","18.9764","31.33037","156.4108","225.8847","608.9298","608.9298","0","38.14351","-2.625",
"16.01.2002 20:00:00","-36.47348","0","1.147618","-247.071","0","19.4489","-0.9844097","434.4006","4.338051","92.85839","20.48524","12.6628","0","399.4545","0","20.03114","17.02221","18.52668","20.48524","97.19644","143.1505","511.0595","511.0595","0","25.4688","-3.0125",
"16.01.2002 21:00:00","-37.31857","0","1.141086","-242.4011","0","18.69918","-1.02054","457.1893","4.338051","92.85839","10.84513","12.66328","0","422.1189","0","20.00001","16.94271","18.47136","10.84513","97.19644","133.5104","537.8698","537.8698","0","25.4688","-2.825",
"16.01.2002 22:00:00","-37.17165","0","1.168797","-240.2713","0","17.92503","-1.027139","462.3816","4.338051","92.85839","10.84513","15.82913","0","418.725","0","20","16.91639","18.45819","10.84513","97.19644","139.8776","543.9785","543.9785","0","31.836","-2.725",
"16.01.2002 23:00:00","-37.12527","0","1.167001","-240.093","0","17.52938","-1.044324","506.515","4.338051","2.241326","10.84513","15.82913","0","462.821","0","20","16.76946","18.38473","10.84513","6.579377","49.2605","595.8999","595.8999","0","31.836","-2.7375",
"17.01.2002","-16.03046","0","1.09733","-214.2322","0","19.94505","-1.275626","302.1227","4.338051","2.241326","3.133037","17.41382","0","271.1416","-7.523493","17.75316","16.45405","17.1036","3.133038","6.579377","41.54841","355.4384","355.4384","0","31.836","-2.825",
"17.01.2002 01:00:00","-13.85111","0","1.094496","-215.4879","0","19.80465","-1.39989","347.2455","0","0","3.133037","17.94206","0","308.5507","0","17.6","16.13641","16.8682","3.133038","0","34.96903","408.5241","408.5241","0","31.836","-3.025",
"17.01.2002 02:00:00","-13.97339","0","1.102309","-220.275","0","19.70954","-1.416243","360.0624","0","0","3.133037","17.94206","0","320.8844","0","17.6","15.97963","16.78981","3.133038","0","34.96903","423.6028","423.6028","0","31.836","-3.2875",
"17.01.2002 03:00:00","-14.092","0","1.11015","-224.8438","0","19.54325","-1.428239","370.7404","0","0","3.133037","17.94206","0","331.1308","0","17.6","15.86441","16.73221","3.133038","0","34.96903","436.1652","436.1652","0","31.836","-3.525",
"17.01.2002 04:00:00","-14.15226","0","1.113984","-227.3861","0","19.30671","-1.437863","377.7373","0","0","3.133037","17.94206","0","337.8768","0","17.6","15.77599","16.68799","3.133038","0","34.96903","444.3968","444.3968","0","31.836","-3.6625",
"17.01.2002 05:00:00","-14.22844","0","1.118677","-230.4275","0","19.06581","-1.446393","384.8627","0","0","3.133037","17.94206","0","344.7057","0","17.6","15.6995","16.64975","3.133038","0","34.96903","452.7796","452.7796","0","31.836","-3.825",
"17.01.2002 06:00:00","-37.99405","0","1.198733","-263.1817","0","16.40864","-1.214059","600.235","0","0","3.133037","16.35736","0","548.2737","-0.7782964","19.97133","15.87795","17.92464","3.133038","0","34.96903","706.1589","706.1589","0","31.836","-3.9625",
"17.01.2002 07:00:00","-8.220035","0","1.179733","-295.9518","0","15.6034","-1.030563","581.6031","0","90.61707","10.84513","12.6633","0","540.6042","0","20.78606","16.29731","18.54168","10.84513","90.61707","126.931","684.239","684.239","0","25.4688","-4.0625",
"17.01.2002 08:00:00","-7.717817","0","1.281626","-298.4605","0","16.04973","-0.9845703","562.9944","43.38051","63.23915","31.33037","23.47908","0","498.5013","0","20.8","16.51989","18.65994","31.33037","106.6197","161.2765","662.3463","662.3463","0","23.3265","-4.1625",
"17.01.2002 09:00:00","-7.714312","0","1.379417","-297.0406","0","16.82579","-0.9679825","579.0529","43.38051","63.23915","21.69026","34.29487","11.60355","487.4818","0","20.8","16.65283","18.72642","21.69025","106.6197","149.4941","681.2386","681.2386","0","21.1842","-4.075",
"17.01.2002 10:00:00","-7.53568","0","1.354342","-280.3483","0","17.72014","-0.9359269","538.738","43.38051","63.23915","21.69026","34.29487","57.15197","450.253","0","20.8","16.9391","18.86955","21.69025","106.6197","149.4941","633.8094","633.8094","0","21.1842","-3.25",
"17.01.2002 11:00:00","-7.244551","0","1.313089","-253.4232","0","18.80873","-0.8756509","467.9287","43.38051","63.23915","21.69026","34.29487","97.40253","384.6795","0","20.8","17.49245","19.14622","21.69025","106.6197","149.4941","550.5044","550.5044","0","21.1842","-1.8625",
"17.01.2002 12:00:00","-6.910478","0","1.430269","-224.6944","0","19.6951","-0.8194747","415.085","43.38051","63.23915","31.33037","51.4423","127.8392","299.0902","0","20.8","18.01102","19.40551","31.33037","106.6197","169.7263","488.3353","488.3353","0","31.77631","-0.3",
"17.01.2002 13:00:00","-6.546696","0","1.411983","-196.3399","0","20.51499","-0.768671","346.4033","43.38051","63.23915","31.33037","54.60813","143.5004","232.1859","0","20.8","18.47984","19.63992","31.33037","106.6197","176.0935","407.5332","407.5332","0","38.14351","1.3",
"17.01.2002 14:00:00","-6.275266","0","1.342379","-175.9363","0","21.38919","-0.7423019","306.4702","43.38051","63.23915","21.69026","51.4423","135.0181","206.4358","0","20.8","18.69572","19.74786","21.69025","106.6197","160.0862","360.5532","360.5532","0","31.77631","2.525",
"17.01.2002 15:00:00","-6.094913","0","1.15432","-162.4675","0","21.50416","-0.7274562","257.8554","43.38051","63.23915","21.69026","34.29487","138.7606","194.5016","0","20.8","18.827","19.8135","21.69025","106.6197","149.4941","303.3593","303.3593","0","21.1842","3.4",
"17.01.2002 16:00:00","-6.047554","0","1.148016","-158.9656","0","20.92059","-0.754316","273.6713","43.38051","63.23915","21.69026","34.29487","95.20199","211.2213","0","20.8","18.58461","19.6923","21.69025","106.6197","149.4941","321.9662","321.9662","0","21.1842","3.6375",
"17.01.2002 17:00:00","-6.226101","0","1.336169","-171.5186","0","20.33553","-0.8147665","343.4438","43.38051","63.23915","31.33037","51.4423","20.84396","245.3381","0","20.8","18.00894","19.40447","31.33037","106.6197","169.7263","404.0515","404.0515","0","31.77631","2.85",
"17.01.2002 18:00:00","-6.36905","0","1.51863","-181.7164","0","20.08685","-0.8386776","392.795","43.38051","63.23915","31.33037","68.58974","0","257.1405","0","20.8","17.79038","19.29519","31.33037","106.6197","180.3184","462.1116","462.1116","0","42.3684","2.2125",
"17.01.2002 19:00:00","-6.436151","0","1.396238","-186.6342","0","20.18716","-0.8353949","359.8928","43.38051","113.0303","31.33037","54.60813","0","249.4505","0","20.8","17.81359","19.3068","31.33037","156.4108","225.8847","423.4033","423.4033","0","38.14351","1.9125",
"17.01.2002 20:00:00","-31.0259","0","1.003162","-166.3085","0","20.67103","-0.9110391","291.4747","4.338051","92.85839","20.48524","12.66327","0","263.1589","0","20.04728","17.67274","18.86001","20.48524","97.19644","143.1505","342.9114","342.9114","0","25.4688","1.675",
"17.01.2002 21:00:00","-32.7521","0","1.009666","-168.82","0","19.55055","-0.9528646","324.9163","4.338051","92.85839","10.84513","12.6633","0","296.0827","0","20","17.57895","18.78947","10.84513","97.19644","133.5104","382.2545","382.2545","0","25.4688","1.4125",
"17.01.2002 22:00:00","-33.0274","0","1.049205","-173.3876","0","18.74189","-0.9614487","338.1566","4.338051","92.85839","10.84513","15.82913","0","301.5546","0","20","17.53878","18.76939","10.84513","97.19644","139.8776","397.8314","397.8314","0","31.836","1.1125",
"17.01.2002 23:00:00","-33.30481","0","1.056698","-177.9822","0","18.45025","-0.9793667","388.7433","4.338051","2.241326","10.84513","15.82913","0","351.5741","0","20","17.38182","18.69091","10.84513","6.579377","49.2605","457.3451","457.3451","0","31.836","0.8125",
"18.01.2002","-15.24781","0","0.9931389","-159.0574","0","21.13095","-1.200838","204.5899","4.338051","2.241326","3.133037","17.40428","0","181.7872","-9.876666","17.81687","17.08103","17.44895","3.133038","6.579377","41.54841","240.6941","240.6941","0","31.836","0.5125",
"18.01.2002 01:00:00","-12.40261","0","0.9900795","-160.9398","0","21.45792","-1.328865","251.8027","0","0","3.133037","17.94206","0","219.0462","0","17.6","16.78504","17.19252","3.133038","0","34.96903","296.2384","296.2384","0","31.836","0.2125",
"18.01.2002 02:00:00","-12.53419","0","0.9992734","-165.6735","0","21.74562","-1.342411","263.7727","0","0","3.133037","17.94206","0","230.4601","0","17.6","16.63543","17.11772","3.133038","0","34.96903","310.3208","310.3208","0","31.836","-0.0875",
"18.01.2002 03:00:00","-12.63779","0","1.006968","-170.1751","0","22.21198","-1.351122","273.536","0","0","3.133037","17.94206","0","239.6554","0","17.6","16.52812","17.06406","3.133038","0","34.96903","321.807","321.807","0","31.836","-0.3875",
"18.01.2002 04:00:00","-12.70408","0","1.011219","-172.7667","0","23.12241","-1.355221","279.6053","0","0","3.133037","17.94206","0","245.3878","0","17.6","16.44724","17.02362","3.133038","0","34.96903","328.9474","328.9474","0","31.836","-0.5625",
"18.01.2002 05:00:00","-12.79091","0","1.016991","-175.5645","0","24.0769","-1.357846","285.7242","0","0","3.133037","17.94206","0","251.207","0","17.6","16.37255","16.98627","3.133038","0","34.96903","336.1461","336.1461","0","31.836","-0.725",
"18.01.2002 06:00:00","-34.69009","0","1.102992","-205.5086","0","21.58518","-1.123404","481.5159","0","0","3.133037","16.35736","0","436.179","-1.405792","19.97563","16.52762","18.25163","3.133038","0","34.96903","566.4894","566.4894","0","31.836","-0.8625",
"18.01.2002 07:00:00","-7.478896","0","1.08626","-236.0024","0","20.78249","-0.9410008","465.4899","0","90.61707","10.84513","12.6633","0","429.263","0","20.78717","16.91701","18.85209","10.84513","90.61707","126.931","547.6351","547.6351","0","25.4688","-0.9625",
"18.01.2002 08:00:00","-7.085407","0","1.19229","-239.8514","0","20.7701","-0.8980963","446.4355","43.38051","63.23915","31.33037","23.47908","0","389.8734","0","20.8","17.11961","18.95981","31.33037","106.6197","161.2765","525.2181","525.2181","0","23.3265","-1.125",
"18.01.2002 09:00:00","-7.09719","0","1.292901","-240.2669","0","20.73144","-0.8867162","462.3405","43.38051","63.23915","21.69026","34.29487","13.60634","381.8082","0","20.8","17.24578","19.02289","21.69025","106.6197","149.4941","543.9301","543.9301","0","21.1842","-1.1375",
"18.01.2002 10:00:00","-6.878265","0","1.262549","-222.2239","0","20.79154","-0.8554322","418.9338","43.38051","63.23915","21.69026","34.29487","68.81374","342.0877","0","20.8","17.56541","19.1827","21.69025","106.6197","149.4941","492.8633","492.8633","0","21.1842","-0.1625",
"18.01.2002 11:00:00","-6.590374","0","1.222818","-199.1647","0","20.92156","-0.8135258","363.1683","43.38051","63.23915","21.69026","34.29487","92.84296","291.2917","0","20.8","17.98385","19.39192","21.69025","106.6197","149.4941","427.2569","427.2569","0","21.1842","1.15",
"18.01.2002 12:00:00","-6.292338","0","1.345517","-177.019","0","21.11609","-0.7662819","318.48","43.38051","63.23915","31.33037","51.4423","122.0867","218.1809","0","20.8","18.45803","19.62902","31.33037","106.6197","169.7263","374.6824","374.6824","0","31.77631","2.475",
"18.01.2002 13:00:00","-6.019295","0","1.339323","-157.6298","0","21.50223","-0.7311109","271.8355","43.38051","63.23915","31.33037","54.60813","131.7647","172.0074","0","20.8","18.79592","19.79796","31.33037","106.6197","176.0935","319.8065","319.8065","0","38.14351","3.6875",
"18.01.2002 14:00:00","-5.734827","0","1.268414","-139.0856","0","21.85316","-0.6907157","219.4765","43.38051","63.23915","21.69026","51.4423","136.5719","132.9485","0","20.8","19.17668","19.98834","21.69025","106.6197","160.0862","258.2077","258.2077","0","31.77631","4.9125",
"18.01.2002 15:00:00","-5.550386","0","1.080015","-127.6084","0","21.64848","-0.6910828","189.4618","43.38051","63.23915","21.69026","34.29487","121.3226","134.8193","0","20.8","19.17758","19.98879","21.69025","106.6197","149.4941","222.8963","222.8963","0","21.1842","5.7125",
"18.01.2002 16:00:00","-5.497542","0","1.072993","-124.7687","0","21.2677","-0.7134367","201.5786","43.38051","63.23915","21.69026","34.29487","89.58589","147.628","0","20.8","18.98116","19.89058","21.69025","106.6197","149.4941","237.1514","237.1514","0","21.1842","5.9",
"18.01.2002 17:00:00","-5.69603","0","1.263571","-136.5651","0","21.30268","-0.7686054","263.6521","43.38051","63.23915","31.33037","51.4423","14.84706","178.1349","0","20.8","18.42809","19.61404","31.33037","106.6197","169.7263","310.179","310.179","0","31.77631","5.0875",
"18.01.2002 18:00:00","-5.847076","0","1.447651","-145.7015","0","21.55238","-0.7858848","305.3135","43.38051","63.23915","31.33037","68.58974","0","186.6452","0","20.8","18.24287","19.52144","31.33037","106.6197","180.3184","359.1924","359.1924","0","42.3684","4.475",
"18.01.2002 19:00:00","-5.888842","0","1.322374","-148.6701","0","21.9081","-0.7806767","273.879","43.38051","113.0303","31.33037","54.60813","0","177.6052","0","20.8","18.26946","19.53473","31.33037","156.4108","225.8847","322.2106","322.2106","0","38.14351","4.275",
"18.01.2002 20:00:00","-27.94316","0","0.9305788","-130.3064","0","22.5581","-0.8543821","217.7935","4.338051","92.85839","20.48524","12.6633","0","192.9356","0","20.06566","18.1204","19.09303","20.48524","97.19644","143.1505","256.2277","256.2277","0","25.4688","4.075",
"18.01.2002 21:00:00","-29.97927","0","0.9340948","-130.8973","0","21.5594","-0.8988626","248.6261","4.338051","92.85839","10.84513","12.6633","0","223.4006","0","20","18.01864","19.00932","10.84513","97.19644","133.5104","292.5013","292.5013","0","25.4688","3.875",
"18.01.2002 22:00:00","-30.18802","0","0.9710775","-133.5453","0","21.03395","-0.9063973","259.3538","4.338051","92.85839","10.84513","15.82913","0","227.4438","0","20","17.97537","18.98769","10.84513","97.19644","139.8776","305.1221","305.1221","0","31.836","3.675",
"18.01.2002 23:00:00","-30.51708","0","0.9803519","-137.5651","0","20.85947","-0.9237478","309.4975","4.338051","2.241326","10.84513","15.82913","0","277.0971","0","20","17.81383","18.90691","10.84513","6.579377","49.2605","364.1147","364.1147","0","31.836","3.4125",
"19.01.2002","-14.5601","0","0.9111132","-119.8418","0","24.00157","-1.13499","138.7504","4.338051","2.241326","3.133037","17.3826","0","123.0803","-12.30897","17.88961","17.52325","17.70643","3.133038","6.579377","41.54841","163.2358","163.2358","0","31.836","3.175",
"19.01.2002 01:00:00","-11.19419","0","0.9109064","-120.4437","0","25.07584","-1.268601","180.7524","0","0","3.133037","17.94206","0","153.1733","0","17.6","17.2302","17.4151","3.133038","0","34.96903","212.6499","212.6499","0","31.836","3.0375",
"19.01.2002 02:00:00","-11.23787","0","0.9104831","-121.7244","0","25.13021","-1.281468","189.5106","0","0","3.133037","17.94206","0","161.6449","0","17.6","17.08887","17.34443","3.133038","0","34.96903","222.9537","222.9537","0","31.836","2.875",
"19.01.2002 03:00:00","-11.20807","0","0.9105858","-122.9508","0","25.08847","-1.291004","194.923","0","0","3.133037","17.94206","0","166.7911","0","17.6","16.99689","17.29845","3.133038","0","34.96903","229.3211","229.3211","0","31.836","2.7375",
"19.01.2002 04:00:00","-11.23406","0","0.9115735","-123.4076","0","25.40832","-1.297576","198.9051","0","0","3.133037","17.94206","0","170.7033","0","17.6","16.91714","17.25857","3.133038","0","34.96903","234.006","234.006","0","31.836","2.7",
"19.01.2002 05:00:00","-11.30657","0","0.9159972","-124.6543","0","25.51075","-1.3045","203.8758","0","0","3.133037","17.94206","0","175.5654","0","17.6","16.8379","17.21895","3.133038","0","34.96903","239.8538","239.8538","0","31.836","2.6375",
"19.01.2002 06:00:00","-30.96151","0","1.000218","-148.6032","0","22.31484","-1.07423","382.188","0","0","3.133037","16.35736","0","343.224","-1.191846","19.97911","16.9814","18.48025","3.133038","0","34.96903","449.6329","449.6329","0","31.836","2.6",
"19.01.2002 07:00:00","-6.608445","0","0.9798238","-174.7731","0","21.63173","-0.8936516","364.6346","0","90.61707","10.84513","12.6633","0","333.7869","0","20.78862","17.35314","19.07088","10.84513","90.61707","126.931","428.9819","428.9819","0","25.4688","2.5375",
"19.01.2002 08:00:00","-6.276744","0","1.081582","-175.8418","0","22.33516","-0.8476976","337.905","43.38051","63.23915","31.33037","23.47908","0","290.8082","0","20.8","17.5524","19.1762","31.33037","106.6197","161.2765","397.5353","397.5353","0","23.3265","2.5",
"19.01.2002 09:00:00","-6.271962","0","1.179291","-174.1235","0","23.16492","-0.8340263","349.245","43.38051","63.23915","21.69026","34.29487","4.098268","282.8519","0","20.8","17.64816","19.22408","21.69025","106.6197","149.4941","410.8765","410.8765","0","21.1842","2.625",
"19.01.2002 10:00:00","-6.247501","0","1.17585","-170.8206","0","23.59786","-0.8217155","338.8651","43.38051","63.23915","21.69026","34.29487","13.06831","273.5145","0","20.8","17.7414","19.2707","21.69025","106.6197","149.4941","398.6649","398.6649","0","21.1842","2.8875",
"19.01.2002 11:00:00","-6.20117","0","1.170077","-167.3264","0","23.33906","-0.814183","328.9001","43.38051","63.23915","21.69026","34.29487","20.50866","264.4566","0","20.8","17.82784","19.31392","21.69025","106.6197","149.4941","386.9414","386.9414","0","21.1842","3.125",
"19.01.2002 12:00:00","-6.181362","0","1.350529","-168.0581","0","23.34462","-0.8055921","334.6787","43.38051","63.23915","31.33037","51.4423","29.65027","239.4697","0","20.8","17.92676","19.36338","31.33037","106.6197","169.7263","393.7397","393.7397","0","31.77631","3.3875",
"19.01.2002 13:00:00","-6.151404","0","1.404658","-170.1118","0","23.90256","-0.7777866","323.4409","43.38051","63.23915","31.33037","54.60813","53.75499","223.1624","0","20.8","18.18139","19.4907","31.33037","106.6197","176.0935","380.5187","380.5187","0","38.14351","3.625",
"19.01.2002 14:00:00","-5.838421","0","1.317909","-148.1629","0","24.44998","-0.7002531","247.1681","43.38051","63.23915","21.69026","51.4423","122.6631","160.0752","0","20.8","18.9303","19.86515","21.69025","106.6197","160.0862","290.786","290.786","0","31.77631","4.825",
"19.01.2002 15:00:00","-5.517705","0","1.100228","-126.8185","0","24.67626","-0.6819639","193.239","43.38051","63.23915","21.69026","34.29487","114.0822","140.0808","0","20.8","19.0998","19.9499","21.69025","106.6197","149.4941","227.34","227.34","0","21.1842","6.125",
"19.01.2002 16:00:00","-5.387066","0","1.082682","-118.9866","0","24.91244","-0.6928755","192.0865","43.38051","63.23915","21.69026","34.29487","76.8409","141.046","0","20.8","18.9799","19.88995","21.69025","106.6197","149.4941","225.9841","225.9841","0","21.1842","6.6875",
"19.01.2002 17:00:00","-5.43932","0","1.250129","-120.6056","0","25.17969","-0.7289319","225.7937","43.38051","63.23915","31.33037","51.4423","25.42821","148.4488","0","20.8","18.60524","19.70262","31.33037","106.6197","169.7263","265.6396","265.6396","0","31.77631","6.55",
"19.01.2002 18:00:00","-5.591479","0","1.420846","-126.0569","0","25.77794","-0.7488167","263.4571","43.38051","63.23915","31.33037","68.58974","0","156.3221","0","20.8","18.37692","19.58846","31.33037","106.6197","180.3184","309.9496","309.9496","0","42.3684","6.025",
"19.01.2002 19:00:00","-5.643849","0","1.303272","-131.052","0","26.53582","-0.7426602","238.0534","43.38051","113.0303","31.33037","54.60813","0","150.4517","0","20.8","18.3898","19.5949","31.33037","156.4108","225.8847","280.0629","280.0629","0","38.14351","5.7375",
"19.01.2002 20:00:00","-26.33201","0","0.9311005","-117.2763","0","27.9574","-0.812704","192.878","4.338051","92.85839","20.48524","12.6633","0","170.1481","0","20.07907","18.23889","19.15898","20.48524","97.19644","143.1505","226.9153","226.9153","0","25.4688","5.575",
"19.01.2002 21:00:00","-28.97123","0","0.9383668","-117.3005","0","27.59674","-0.8551751","223.1092","4.338051","92.85839","10.84513","12.6633","0","200.1496","0","20","18.13383","19.06692","10.84513","97.19644","133.5104","262.4814","262.4814","0","25.4688","5.4375",
"19.01.2002 22:00:00","-29.02718","0","0.9774823","-119.9868","0","26.86076","-0.8630055","233.0796","4.338051","92.85839","10.84513","15.82913","0","204.0739","0","20","18.09132","19.04566","10.84513","97.19644","139.8776","274.2113","274.2113","0","31.836","5.275",
"19.01.2002 23:00:00","-29.17123","0","1.009744","-127.0058","0","26.80831","-0.8800791","285.4935","4.338051","2.241326","10.84513","15.82913","0","256.2149","0","20","17.93274","18.96637","10.84513","6.579377","49.2605","335.8747","335.8747","0","31.836","5.1375",
"20.01.2002","-13.60632","0","0.9598677","-111.6264","0","30.55125","-1.092832","116.7884","4.338051","2.241326","3.133037","17.39507","0","102.8372","-10.6761","17.87664","17.64054","17.75859","3.133038","6.579377","41.54841","137.3981","137.3981","0","31.836","4.975",
"20.01.2002 01:00:00","-10.53769","0","0.9332024","-109.2","0","31.09677","-1.227488","157.777","0","0","3.133037","17.94205","0","133.2395","0","17.6","17.35916","17.47958","3.133038","0","34.96903","185.62","185.62","0","31.836","4.7125",
"20.01.2002 02:00:00","-10.68815","0","0.934148","-114.1459","0","32.23413","-1.253152","184.3883","0","0","3.133037","17.94206","0","158.8146","0","17.6","17.05231","17.32616","3.133038","0","34.96903","216.9274","216.9274","0","31.836","4.1625",
"20.01.2002 03:00:00","-10.80112","0","0.9423177","-116.5603","0","33.20365","-1.252874","187.0963","0","0","3.133037","17.94206","0","161.2867","0","17.6","17.00132","17.30066","3.133038","0","34.96903","220.1133","220.1133","0","31.836","4.025",
"20.01.2002 04:00:00","-10.81514","0","0.9179184","-112.9838","0","33.30339","-1.250635","180.2014","0","0","3.133037","17.94206","0","154.3112","0","17.6","17.01117","17.30559","3.133038","0","34.96903","212.0016","212.0016","0","31.836","3.975",
"20.01.2002 05:00:00","-10.79166","0","0.8868982","-109.0879","0","33.25666","-1.256949","179.0104","0","0","3.133037","17.94206","0","152.8573","0","17.6","16.95076","17.27538","3.133038","0","34.96903","210.6004","210.6004","0","31.836","3.8375",
"20.01.2002 06:00:00","-29.60986","0","0.9672864","-131.3833","0","29.28726","-1.025136","353.1818","0","0","3.133037","16.35736","0","316.2235","-1.119372","19.97974","17.10079","18.54027","3.133038","0","34.96903","415.508","415.508","0","31.836","3.7375",
"20.01.2002 07:00:00","-6.304675","0","0.9476051","-157.5656","0","28.60574","-0.8429181","336.1541","0","90.61707","10.84513","12.6633","0","306.9131","0","20.78983","17.46926","19.12955","10.84513","90.61707","126.931","395.4754","395.4754","0","25.4688","3.575",
"20.01.2002 08:00:00","-6.077887","0","1.058491","-161.7369","0","29.62983","-0.7949907","312.606","43.38051","63.23915","31.33037","23.47908","0","267.7289","0","20.8","17.66114","19.23057","31.33037","106.6197","161.2765","367.7718","367.7718","0","23.3265","3.375",
"20.01.2002 09:00:00","-6.111464","0","1.168319","-163.6694","0","29.99976","-0.7841575","327.8759","43.38051","63.23915","21.69026","34.29487","3.51058","264.1537","0","20.8","17.74913","19.27456","21.69025","106.6197","149.4941","385.7364","385.7364","0","21.1842","3.3625",
"20.01.2002 10:00:00","-6.170863","0","1.177577","-165.071","0","30.42492","-0.7738404","324.1523","43.38051","63.23915","21.69026","34.29487","10.41693","260.5849","0","20.8","17.82916","19.31458","21.69025","106.6197","149.4941","381.3556","381.3556","0","21.1842","3.4",
"20.01.2002 11:00:00","-6.146671","0","1.174493","-163.8161","0","30.80017","-0.7643818","317.6697","43.38051","63.23915","21.69026","34.29487","17.65196","254.31","0","20.8","17.90879","19.35439","21.69025","106.6197","149.4941","373.7291","373.7291","0","21.1842","3.4625",
"20.01.2002 12:00:00","-6.054477","0","1.328845","-161.2814","0","31.88144","-0.7509645","321.3511","43.38051","63.23915","31.33037","51.4423","22.1475","226.4898","0","20.8","17.99695","19.39847","31.33037","106.6197","169.7263","378.0602","378.0602","0","31.77631","3.5",
"20.01.2002 13:00:00","-6.08823","0","1.364248","-161.7951","0","33.06672","-0.7379879","322.6171","43.38051","63.23915","31.33037","54.60813","23.92857","221.3078","0","20.8","18.05619","19.4281","31.33037","106.6197","176.0935","379.5495","379.5495","0","38.14351","3.5",
"20.01.2002 14:00:00","-6.163291","0","1.368307","-169.6629","0","33.62253","-0.7321549","333.6384","43.38051","63.23915","21.69026","51.4423","21.99936","238.449","0","20.8","18.07261","19.4363","21.69025","106.6197","160.0862","392.5157","392.5157","0","31.77631","3.4375",
"20.01.2002 15:00:00","-6.288076","0","1.208124","-171.6236","0","33.41404","-0.7331239","317.1436","43.38051","63.23915","21.69026","34.29487","17.01197","253.3282","0","20.8","18.06116","19.43058","21.69025","106.6197","149.4941","373.1101","373.1101","0","21.1842","3.3375",
"20.01.2002 16:00:00","-6.338607","0","1.231677","-177.4346","0","32.6981","-0.7508129","335.2797","43.38051","63.23915","21.69026","34.29487","9.926222","271.086","0","20.8","17.91724","19.35862","21.69025","106.6197","149.4941","394.4467","394.4467","0","21.1842","3.2375",
"20.01.2002 17:00:00","-6.320394","0","1.452023","-188.4568","0","32.01389","-0.746234","350.0957","43.38051","63.23915","31.33037","51.4423","3.021812","253.9957","0","20.8","18.00674","19.40337","31.33037","106.6197","169.7263","411.8772","411.8772","0","31.77631","3.2625",
"20.01.2002 18:00:00","-6.389142","0","1.590546","-183.2784","0","31.45839","-0.7485186","364.2143","43.38051","63.23915","31.33037","68.58974","0","235.8743","0","20.8","18.02354","19.41177","31.33037","106.6197","180.3184","428.4874","428.4874","0","42.3684","3.2375",
"20.01.2002 19:00:00","-6.311308","0","1.424855","-177.0828","0","31.36968","-0.741257","317.644","43.38051","113.0303","31.33037","54.60813","0","214.599","0","20.8","18.10735","19.45368","31.33037","156.4108","225.8847","373.6989","373.6989","0","38.14351","3.2",
"20.01.2002 20:00:00","-29.80572","0","0.9925577","-149.9995","0","32.92294","-0.8199749","254.6283","4.338051","92.85839","20.48524","12.6633","0","228.1788","0","20.0547","17.91453","18.98462","20.48524","97.19644","143.1505","299.5627","299.5627","0","25.4688","3.0125",
"20.01.2002 21:00:00","-31.87657","0","0.994761","-152.7978","0","32.60209","-0.8690153","297.6936","4.338051","92.85839","10.84513","12.6633","0","270.4822","0","20","17.71391","18.85695","10.84513","97.19644","133.5104","350.2278","350.2278","0","25.4688","2.5875",
"20.01.2002 22:00:00","-32.54432","0","1.047832","-163.6453","0","31.79242","-0.8805335","321.3387","4.338051","92.85839","10.84513","15.82913","0","286.0717","0","20","17.6294","18.8147","10.84513","97.19644","139.8776","378.0456","378.0456","0","31.836","1.9",
"20.01.2002 23:00:00","-31.81481","0","1.02173","-154.8057","0","31.10336","-0.9004562","355.4673","4.338051","2.241326","10.84513","15.82913","0","320.8975","0","20","17.47435","18.73717","10.84513","6.579377","49.2605","418.1969","418.1969","0","31.836","2.2875",
"21.01.2002","-14.19311","0","0.9260493","-125.0502","0","35.50773","-1.11692","161.8347","4.338051","2.241326","3.133037","17.40292","0","143.5518","-10.41598","17.84163","17.2009","17.52127","3.133038","6.579377","41.54841","190.3938","190.3938","0","31.836","2.7625",
"21.01.2002 01:00:00","-11.09399","0","0.9078942","-119.0855","0","36.41593","-1.233826","189.0631","0","0","3.133037","17.94206","0","161.422","0","17.6","17.03867","17.31933","3.133038","0","34.96903","222.4272","222.4272","0","31.836","3.05",
"21.01.2002 02:00:00","-11.00805","0","0.9001602","-116.0205","0","37.11226","-1.238475","187.5593","0","0","3.133037","17.94206","0","160.3077","0","17.6","16.96169","17.28084","3.133038","0","34.96903","220.6579","220.6579","0","31.836","3.2625",
"21.01.2002 03:00:00","-10.96049","0","0.9070978","-115.8578","0","37.73136","-1.244161","190.8135","0","0","3.133037","17.94206","0","163.8613","0","17.6","16.87304","17.23652","3.133038","0","34.96903","224.4865","224.4865","0","31.836","3.425",
"21.01.2002 04:00:00","-10.90458","0","0.9185935","-116.6729","0","38.24897","-1.248984","194.3476","0","0","3.133037","17.94206","0","167.6488","0","17.6","16.79792","17.19896","3.133038","0","34.96903","228.6443","228.6443","0","31.836","3.5625",
"21.01.2002 05:00:00","-11.1111","0","0.9239435","-117.0551","0","38.61581","-1.254111","197.825","0","0","3.133037","17.94206","0","171.1976","0","17.6","16.72594","17.16297","3.133038","0","34.96903","232.7353","232.7353","0","31.836","3.6",
"21.01.2002 06:00:00","-30.57786","0","1.011855","-140.1717","0","33.74457","-1.022221","377.265","0","0","3.133037","16.35736","0","340.0937","-1.128599","19.97842","16.87898","18.4287","3.133038","0","34.96903","443.8411","443.8411","0","31.836","3.6625",
"21.01.2002 07:00:00","-6.419792","0","1.001593","-166.6169","0","32.01028","-0.8425568","359.4197","0","90.61707","10.84513","12.6633","0","330.3903","0","20.78912","17.26402","19.02657","10.84513","90.61707","126.931","422.8467","422.8467","0","25.4688","3.7625",
"21.01.2002 08:00:00","-6.090287","0","1.125585","-170.6169","0","32.2989","-0.7982786","334.2801","43.38051","63.23915","31.33037","23.47908","0","290.6409","0","20.8","17.47255","19.13628","31.33037","106.6197","161.2765","393.2708","393.2708","0","23.3265","3.8625",
"21.01.2002 09:00:00","-6.115527","0","1.262638","-176.1027","0","33.10332","-0.7835053","349.9984","43.38051","63.23915","21.69026","34.29487","6.662907","288.7034","0","20.8","17.58465","19.19232","21.69025","106.6197","149.4941","411.7628","411.7628","0","21.1842","4.025",
"21.01.2002 10:00:00","-6.073576","0","1.248928","-168.1008","0","34.20047","-0.7687645","335.1659","43.38051","63.23915","21.69026","34.29487","28.25381","275.7984","0","20.8","17.67694","19.23847","21.69025","106.6197","149.4941","394.3128","394.3128","0","21.1842","4.5375",
"21.01.2002 11:00:00","-5.842489","0","1.234141","-155.6187","0","35.11359","-0.7423986","304.685","43.38051","63.23915","21.69026","34.29487","49.64335","248.9613","0","20.8","17.88169","19.34085","21.69025","106.6197","149.4941","358.4529","358.4529","0","21.1842","5.4875",
"21.01.2002 12:00:00","-5.700069","0","1.38136","-143.3781","0","35.08725","-0.7181825","279.1702","43.38051","63.23915","31.33037","51.4423","65.07919","200.7776","0","20.8","18.12262","19.46131","31.33037","106.6197","169.7263","328.4355","328.4355","0","31.77631","6.4",
"21.01.2002 13:00:00","-5.466135","0","1.610121","-167.982","0","34.97676","-0.7043234","293.4565","43.38051","63.23915","31.33037","54.60813","72.47314","213.7239","0","20.8","18.27452","19.53726","31.33037","106.6197","176.0935","345.243","345.243","0","38.14351","7.075",
"21.01.2002 14:00:00","-5.45409","0","1.671314","-177.6606","0","34.34494","-0.6999409","301.6507","43.38051","63.23915","21.69026","51.4423","63.79897","229.48","0","20.8","18.33789","19.56894","21.69025","106.6197","160.0862","354.8831","354.8831","0","31.77631","7.4875",
"21.01.2002 15:00:00","-5.43363","0","1.329028","-148.116","0","32.66039","-0.7090131","258.6003","43.38051","63.23915","21.69026","34.29487","48.79599","211.1718","0","20.8","18.34299","19.5715","21.69025","106.6197","149.4941","304.2356","304.2356","0","21.1842","7.6625",
"21.01.2002 16:00:00","-5.349509","0","1.30656","-146.4245","0","31.91062","-0.7195055","259.9724","43.38051","63.23915","21.69026","34.29487","25.98755","211.9685","0","20.8","18.29104","19.54552","21.69025","106.6197","149.4941","305.8499","305.8499","0","21.1842","7.5125",
"21.01.2002 17:00:00","-5.515991","0","1.448188","-146.5759","0","31.34468","-0.7285139","269.7851","43.38051","63.23915","31.33037","51.4423","8.418921","195.734","0","20.8","18.23471","19.51736","31.33037","106.6197","169.7263","317.3942","317.3942","0","31.77631","7.15",
"21.01.2002 18:00:00","-5.678551","0","1.640528","-156.7408","0","31.52449","-0.7329008","298.7773","43.38051","63.23915","31.33037","68.58974","0","195.9747","0","20.8","18.20199","19.501","31.33037","106.6197","180.3184","351.5027","351.5027","0","42.3684","6.625",
"21.01.2002 19:00:00","-5.684833","0","1.461317","-150.6635","0","33.10395","-0.717815","258.8432","43.38051","113.0303","31.33037","54.60813","0","175.3938","0","20.8","18.27467","19.53733","31.33037","156.4108","225.8847","304.5215","304.5215","0","38.14351","6.4625",
"21.01.2002 20:00:00","-26.33326","0","1.081746","-133.7067","0","35.78178","-0.778055","210.4321","4.338051","92.85839","20.48524","12.66316","0","189.0163","0","20.08466","18.16087","19.12276","20.48524","97.19644","143.1505","247.5671","247.5671","0","25.4688","6.5",
"21.01.2002 21:00:00","-28.2429","0","1.133362","-139.7514","0","35.83738","-0.8164808","245.4787","4.338051","92.85839","10.84513","12.66328","0","224.1207","0","20","18.08095","19.04048","10.84513","97.19644","133.5104","288.7985","288.7985","0","25.4688","6.5625",
"21.01.2002 22:00:00","-28.69568","0","1.117168","-130.8154","0","35.58533","-0.81984","242.0896","4.338051","92.85839","10.84513","15.82913","0","215.4585","0","20","18.05588","19.02794","10.84513","97.19644","139.8776","284.8113","284.8113","0","31.836","6.6",
"21.01.2002 23:00:00","-28.65109","0","1.214028","-146.8905","0","35.40869","-0.8351843","302.2237","4.338051","2.241326","10.84513","15.82913","0","275.5911","0","20","17.91012","18.95506","10.84513","6.579377","49.2605","355.5573","355.5573","0","31.836","6.6",
"22.01.2002","-12.23876","0","1.263429","-136.5133","0","40.29498","-1.057958","136.2978","4.338051","2.241326","3.133037","17.41381","0","120.576","-5.644953","17.79659","17.63156","17.71408","3.133038","6.579377","41.54841","160.3503","160.3503","0","31.836","6.6625",
"22.01.2002 01:00:00","-10.99422","0","1.459332","-169.3617","0","40.80901","-1.194554","223.8971","0","0","3.133037","17.94206","0","201.8369","0","17.6","17.22226","17.41113","3.133038","0","34.96903","263.4084","263.4084","0","31.836","6.075",
"22.01.2002 02:00:00","-10.53099","0","1.415516","-162.6637","0","40.51248","-1.207476","222.0728","0","0","3.133037","17.94206","0","200.14","0","17.6","17.09968","17.34984","3.133038","0","34.96903","261.2622","261.2622","0","31.836","6.1375",
"22.01.2002 03:00:00","-10.15735","0","1.602782","-185.0455","0","39.97426","-1.208804","239.6885","0","0","3.133037","17.94206","0","218.123","0","17.6","17.11484","17.35742","3.133038","0","34.96903","281.9865","281.9865","0","31.836","6.3375",
"22.01.2002 04:00:00","-10.135","0","1.499778","-172.7616","0","39.85851","-1.216014","230.2484","0","0","3.133037","17.94206","0","208.4947","0","17.6","17.05173","17.32586","3.133038","0","34.96903","270.8804","270.8804","0","31.836","6.2375",
"22.01.2002 05:00:00","-10.05261","0","1.332709","-150.7804","0","40.05006","-1.221183","210.3784","0","0","3.133037","17.94206","0","188.5457","0","17.6","16.99592","17.29796","3.133038","0","34.96903","247.504","247.504","0","31.836","6.2",
"22.01.2002 06:00:00","-28.53027","0","1.240452","-158.0406","0","35.25763","-0.9916881","371.7022","0","0","3.133037","16.35736","0","338.3561","-0.7754078","19.97604","17.11773","18.54688","3.133038","0","34.96903","437.2967","437.2967","0","31.836","6.0125",
"22.01.2002 07:00:00","-5.956047","0","1.082665","-160.888","0","33.57471","-0.8218862","343.0365","0","90.61707","10.84513","12.6633","0","317.1034","0","20.79036","17.37826","19.08431","10.84513","90.61707","126.931","403.5723","403.5723","0","25.4688","5.775",
"22.01.2002 08:00:00","-5.736503","0","1.109076","-146.9691","0","33.94412","-0.7757883","295.6238","43.38051","63.23915","31.33037","23.47908","0","257.3153","0","20.8","17.59563","19.19782","31.33037","106.6197","161.2765","347.7927","347.7927","0","23.3265","5.8875",
"22.01.2002 09:00:00","-5.612529","0","1.190774","-142.0776","0","34.35432","-0.7524368","288.8682","43.38051","63.23915","21.69026","34.29487","2.957953","235.2991","0","20.8","17.81791","19.30896","21.69025","106.6197","149.4941","339.8449","339.8449","0","21.1842","6.0625",
"22.01.2002 10:00:00","-5.655811","0","1.162703","-135.6264","0","35.11559","-0.7385091","274.9565","43.38051","63.23915","21.69026","34.29487","8.908166","221.9911","0","20.8","17.92436","19.36218","21.69025","106.6197","149.4941","323.4782","323.4782","0","21.1842","6.225",
"22.01.2002 11:00:00","-5.658061","0","1.142712","-130.9349","0","35.64324","-0.7257594","264.1266","43.38051","63.23915","21.69026","34.29487","14.45612","211.7345","0","20.8","18.01267","19.40633","21.69025","106.6197","149.4941","310.7371","310.7371","0","21.1842","6.3625",
"22.01.2002 12:00:00","-5.539388","0","1.264133","-122.773","0","35.26937","-0.7179328","255.8824","43.38051","63.23915","31.33037","51.4423","18.54406","177.8578","0","20.8","18.10759","19.4538","31.33037","106.6197","169.7263","301.0381","301.0381","0","31.77631","6.4625",
"22.01.2002 13:00:00","-5.472756","0","1.281066","-119.3783","0","34.86561","-0.7134427","250.5022","43.38051","63.23915","31.33037","54.60813","20.03033","167.7071","0","20.8","18.18007","19.49003","31.33037","106.6197","176.0935","294.7084","294.7084","0","38.14351","6.5625",
"22.01.2002 14:00:00","-5.479696","0","1.249011","-119.6414","0","34.63074","-0.7114857","253.2543","43.38051","63.23915","21.69026","51.4423","18.46403","175.6501","0","20.8","18.21687","19.50844","21.69025","106.6197","160.0862","297.9462","297.9462","0","31.77631","6.5375",
"22.01.2002 15:00:00","-5.469901","0","1.081457","-119.0846","0","34.34629","-0.711951","237.891","43.38051","63.23915","21.69026","34.29487","14.53576","186.2609","0","20.8","18.22764","19.51382","21.69025","106.6197","149.4941","279.8717","279.8717","0","21.1842","6.5625",
"22.01.2002 16:00:00","-5.498842","0","1.097522","-121.412","0","34.21677","-0.7128398","239.89","43.38051","63.23915","21.69026","34.29487","9.265948","188.3931","0","20.8","18.22943","19.51471","21.69025","106.6197","149.4941","282.2235","282.2235","0","21.1842","6.6",
"22.01.2002 17:00:00","-5.464464","0","1.280317","-124.9199","0","34.73815","-0.7105942","249.183","43.38051","63.23915","31.33037","51.4423","3.472507","171.5024","0","20.8","18.23961","19.51981","31.33037","106.6197","169.7263","293.1565","293.1565","0","31.77631","6.5375",
"22.01.2002 18:00:00","-5.520821","0","1.480684","-131.6348","0","36.03673","-0.7021465","269.8786","43.38051","63.23915","31.33037","68.58974","0","165.5367","0","20.8","18.25345","19.52673","31.33037","106.6197","180.3184","317.5042","317.5042","0","42.3684","6.4375",
"22.01.2002 19:00:00","-5.629162","0","1.420774","-144.8175","0","36.82185","-0.6893387","248.8203","43.38051","113.0303","31.33037","54.60813","0","164.5615","0","20.8","18.33018","19.56509","31.33037","156.4108","225.8847","292.7297","292.7297","0","38.14351","6.3375",
"22.01.2002 20:00:00","-26.44251","0","0.9766352","-118.4205","0","38.81908","-0.7550066","192.5697","4.338051","92.85839","20.48524","12.6633","0","170.7596","0","20.08076","18.21294","19.14685","20.48524","97.19644","143.1505","226.5525","226.5525","0","25.4688","6.2375",
"22.01.2002 21:00:00","-29.11855","0","0.9768575","-118.7361","0","37.97032","-0.8056517","228.4677","4.338051","92.85839","10.84513","12.6633","0","206.2003","0","20","18.05717","19.02858","10.84513","97.19644","133.5104","268.7856","268.7856","0","25.4688","5.95",
"22.01.2002 22:00:00","-29.2651","0","0.9996068","-117.8049","0","37.26829","-0.811692","232.5554","4.338051","92.85839","10.84513","15.82913","0","204.5563","0","20","18.03596","19.01798","10.84513","97.19644","139.8776","273.5945","273.5945","0","31.836","5.8625",
"22.01.2002 23:00:00","-28.81439","0","1.013565","-121.5621","0","36.22298","-0.8272715","277.2952","4.338051","2.241326","10.84513","15.82913","0","249.1687","0","20","17.92394","18.96197","10.84513","6.579377","49.2605","326.2297","326.2297","0","31.836","5.775",
"23.01.2002","-13.26764","0","0.9634873","-106.3923","0","39.48391","-1.047742","108.4626","4.338051","2.241326","3.133037","17.39814","0","95.51395","-10.49978","17.87875","17.64101","17.75988","3.133038","6.579377","41.54841","127.6031","127.6031","0","31.836","5.6375",
"23.01.2002 01:00:00","-10.11948","0","0.982828","-111.7291","0","39.27033","-1.187808","156.9589","0","0","3.133037","17.94205","0","133.4482","0","17.6","17.35997","17.47998","3.133038","0","34.96903","184.6576","184.6576","0","31.836","5.2875",
"23.01.2002 02:00:00","-10.41009","0","0.9434723","-110.7144","0","39.81269","-1.200899","164.8234","0","0","3.133037","17.94206","0","140.2562","0","17.6","17.21585","17.40792","3.133038","0","34.96903","193.9098","193.9098","0","31.836","4.725",
"23.01.2002 03:00:00","-10.67911","0","0.8976347","-109.0839","0","40.16672","-1.2088","169.8508","0","0","3.133037","17.94206","0","144.0815","0","17.6","17.10919","17.3546","3.133038","0","34.96903","199.8244","199.8244","0","31.836","4.0625",
"23.01.2002 04:00:00","-10.95665","0","0.8990388","-112.4215","0","39.7164","-1.219032","178.431","0","0","3.133037","17.94206","0","151.9534","0","17.6","17.01881","17.30941","3.133038","0","34.96903","209.9188","209.9188","0","31.836","3.675",
"23.01.2002 05:00:00","-11.04891","0","0.9064298","-115.8517","0","39.17736","-1.22922","185.8589","0","0","3.133037","17.94206","0","158.8979","0","17.6","16.94065","17.27032","3.133038","0","34.96903","218.6575","218.6575","0","31.836","3.4125",
