"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"23.01.2002 06:00:00","-30.68905","0","0.9960413","-142.33","0","33.49195","-1.002892","365.9894","0","0","3.133037","16.35736","0","327.9108","-1.156236","19.97975","17.07928","18.52951","3.133038","0","34.96903","430.5757","430.5757","0","31.836","3.1125",
"23.01.2002 07:00:00","-6.593007","0","0.9817695","-171.8746","0","31.06445","-0.8286478","353.2388","0","90.61707","10.84513","12.6633","0","322.7751","0","20.78875","17.44351","19.11613","10.84513","90.61707","126.931","415.5751","415.5751","0","25.4688","2.8125",
"23.01.2002 08:00:00","-6.287682","0","1.08726","-175.6248","0","30.39795","-0.7900547","329.7565","43.38051","63.23915","31.33037","23.47908","0","282.8002","0","20.8","17.6407","19.22035","31.33037","106.6197","161.2765","387.9489","387.9489","0","23.3265","2.575",
"23.01.2002 09:00:00","-6.297398","0","1.187785","-175.8235","0","29.92939","-0.7838156","343.1467","43.38051","63.23915","21.69026","34.29487","6.540995","276.4088","0","20.8","17.74341","19.27171","21.69025","106.6197","149.4941","403.7019","403.7019","0","21.1842","2.5625",
"23.01.2002 10:00:00","-6.255115","0","1.180761","-171.5966","0","29.82968","-0.7711831","328.8699","43.38051","63.23915","21.69026","34.29487","26.74656","263.2552","0","20.8","17.88271","19.34136","21.69025","106.6197","149.4941","386.9058","386.9058","0","21.1842","2.85",
"23.01.2002 11:00:00","-6.204223","0","1.175587","-167.318","0","29.36831","-0.7587131","313.9139","43.38051","63.23915","21.69026","34.29487","47.3013","249.6008","0","20.8","18.03337","19.41669","21.69025","106.6197","149.4941","369.3105","369.3105","0","21.1842","3.1875",
"23.01.2002 12:00:00","-6.081248","0","1.322233","-159.7451","0","28.98834","-0.7399048","302.6956","43.38051","63.23915","31.33037","51.4423","76.3948","208.6344","0","20.8","18.25551","19.52776","31.33037","106.6197","169.7263","356.1125","356.1125","0","31.77631","3.6125",
"23.01.2002 13:00:00","-5.991399","0","1.341267","-153.1395","0","28.40217","-0.7231882","286.2386","43.38051","63.23915","31.33037","54.60813","93.60274","188.5052","0","20.8","18.44973","19.62487","31.33037","106.6197","176.0935","336.7513","336.7513","0","38.14351","4.05",
"23.01.2002 14:00:00","-5.908675","0","1.298179","-148.058","0","27.05082","-0.7221527","278.0271","43.38051","63.23915","21.69026","51.4423","87.09127","188.4589","0","20.8","18.53615","19.66807","21.69025","106.6197","160.0862","327.0907","327.0907","0","31.77631","4.3875",
"23.01.2002 15:00:00","-5.869875","0","1.127754","-145.9816","0","25.88346","-0.7333053","259.9765","43.38051","63.23915","21.69026","34.29487","60.5304","200.7143","0","20.8","18.49249","19.64625","21.69025","106.6197","149.4941","305.8546","305.8546","0","21.1842","4.5",
"23.01.2002 16:00:00","-5.88205","0","1.129637","-147.5495","0","24.79117","-0.749311","267.3953","43.38051","63.23915","21.69026","34.29487","32.35404","207.6669","0","20.8","18.39717","19.59858","21.69025","106.6197","149.4941","314.5827","314.5827","0","21.1842","4.375",
"23.01.2002 17:00:00","-5.970837","0","1.305656","-152.8451","0","23.79747","-0.7636027","289.8623","43.38051","63.23915","31.33037","51.4423","11.22777","198.4864","0","20.8","18.30777","19.55388","31.33037","106.6197","169.7263","341.0145","341.0145","0","31.77631","4.05",
"23.01.2002 18:00:00","-6.040665","0","1.47969","-158.0025","0","22.60868","-0.7763141","319.4835","43.38051","63.23915","31.33037","68.58974","0","195.1122","0","20.8","18.24965","19.52483","31.33037","106.6197","180.3184","375.8629","375.8629","0","42.3684","3.7125",
"23.01.2002 19:00:00","-6.139635","0","1.36137","-165.4332","0","21.50946","-0.7779718","292.8109","43.38051","113.0303","31.33037","54.60813","0","190.2997","0","20.8","18.293","19.5465","31.33037","156.4108","225.8847","344.4834","344.4834","0","38.14351","3.225",
"23.01.2002 20:00:00","-29.67087","0","0.9756221","-150.7133","0","20.83796","-0.8609067","239.08","4.338051","92.85839","20.48524","12.6633","0","212.2798","0","20.05533","18.13893","19.09713","20.48524","97.19644","143.1505","281.2707","281.2707","0","25.4688","2.6875",
"23.01.2002 21:00:00","-31.93224","0","0.9909348","-157.4957","0","18.73194","-0.912142","279.4061","4.338051","92.85839","10.84513","12.6633","0","251.6455","0","20","18.01851","19.00925","10.84513","97.19644","133.5104","328.713","328.713","0","25.4688","2.125",
"23.01.2002 22:00:00","-32.43715","0","1.03658","-165.5115","0","17.15198","-0.9275552","298.4116","4.338051","92.85839","10.84513","15.82913","0","262.7151","0","20","17.95536","18.97768","10.84513","97.19644","139.8776","351.0724","351.0724","0","31.836","1.5875",
"23.01.2002 23:00:00","-33.01922","0","1.051853","-174.2836","0","16.25919","-0.9513648","355.6473","4.338051","2.241326","10.84513","15.82913","0","318.9094","0","20","17.77325","18.88663","10.84513","6.579377","49.2605","418.4087","418.4087","0","31.836","1.025",
"24.01.2002","-15.96399","0","0.9946752","-159.1999","0","18.05594","-1.172924","188.8572","4.338051","2.241326","3.133037","17.39748","0","168.3519","-12.27653","17.854","17.45675","17.65537","3.133038","6.579377","41.54841","222.1849","222.1849","0","31.836","0.4875",
"24.01.2002 01:00:00","-12.56656","0","1.004452","-168.6762","0","18.35972","-1.308141","242.8754","0","0","3.133037","17.94206","0","209.1428","0","17.6","17.14435","17.37218","3.133038","0","34.96903","285.7356","285.7356","0","31.836","-0.325",
"24.01.2002 02:00:00","-13.09165","0","1.039376","-186.6431","0","18.92781","-1.323474","273.2559","0","0","3.133037","17.94206","0","237.5735","0","17.6","16.96258","17.28129","3.133038","0","34.96903","321.4775","321.4775","0","31.836","-1.3875",
"24.01.2002 03:00:00","-13.66279","0","1.078099","-207.4099","0","18.88411","-1.337348","304.5183","0","0","3.133037","17.94206","0","266.717","0","17.6","16.81266","17.20633","3.133038","0","34.96903","358.2568","358.2568","0","31.836","-2.55",
"24.01.2002 04:00:00","-14.03433","0","1.103478","-222.2864","0","18.37079","-1.351592","327.237","0","0","3.133037","17.94206","0","287.921","0","17.6","16.68818","17.14409","3.133038","0","34.96903","384.9847","384.9847","0","31.836","-3.375",
"24.01.2002 05:00:00","-14.3013","0","1.121272","-233.3012","0","17.95002","-1.364935","344.9521","0","0","3.133037","17.94206","0","304.5307","0","17.6","16.57404","17.08702","3.133038","0","34.96903","405.826","405.826","0","31.836","-3.975",
"24.01.2002 06:00:00","-38.78428","0","1.216572","-275.8681","0","15.17773","-1.140928","554.0936","0","0","3.133037","16.35736","0","502.1084","-1.60401","19.9739","16.68235","18.32813","3.133038","0","34.96903","651.8748","651.8748","0","31.836","-4.575",
"24.01.2002 07:00:00","-8.490217","0","1.211745","-318.7249","0","13.74467","-0.9693806","548.965","0","90.61707","10.84513","12.6633","0","506.405","0","20.78582","17.02559","18.9057","10.84513","90.61707","126.931","645.8411","645.8411","0","25.4688","-5.1125",
"24.01.2002 08:00:00","-8.031526","0","1.322937","-328.3831","0","13.48164","-0.9325374","542.9582","43.38051","63.23915","31.33037","23.47908","0","474.9027","0","20.8","17.19654","18.99827","31.33037","106.6197","161.2765","638.7743","638.7743","0","23.3265","-5.55",
"24.01.2002 09:00:00","-8.003092","0","1.417118","-324.9096","0","13.77842","-0.9101877","552.9395","43.38051","63.23915","21.69026","34.29487","28.30972","456.5135","0","20.8","17.41715","19.10857","21.69025","106.6197","149.4941","650.517","650.517","0","21.1842","-5.3875",
"24.01.2002 10:00:00","-7.698527","0","1.374426","-294.9688","0","14.31036","-0.8407853","469.0385","43.38051","63.23915","21.69026","34.29487","85.59724","378.0349","0","20.8","18.09155","19.44577","21.69025","106.6197","149.4941","551.8101","551.8101","0","21.1842","-3.95",
"24.01.2002 11:00:00","-7.248736","0","1.312275","-254.0642","0","14.91175","-0.7757711","373.9435","43.38051","63.23915","21.69026","34.29487","124.9306","290.708","0","20.8","18.71915","19.75958","21.69025","106.6197","149.4941","439.9335","439.9335","0","21.1842","-1.8875",
"24.01.2002 12:00:00","-6.911183","0","1.428474","-225.2805","0","15.7091","-0.7374637","334.8857","43.38051","63.23915","31.33037","51.4423","140.4131","218.7292","0","20.8","19.06934","19.93467","31.33037","106.6197","169.7263","393.9831","393.9831","0","31.77631","-0.35",
"24.01.2002 13:00:00","-6.676984","0","1.427692","-206.2227","0","16.59125","-0.7050987","292.1714","43.38051","63.23915","31.33037","54.60813","141.1075","175.962","-1.329891","20.8","19.346","20.073","31.33037","106.6197","176.0935","343.7311","343.7311","0","38.14351","0.725",
"24.01.2002 14:00:00","-6.521859","0","1.374748","-194.3527","0","17.33694","-0.6999645","282.5683","43.38051","63.23915","21.69026","51.4423","107.4654","176.3515","0","20.8","19.35026","20.07513","21.69025","106.6197","160.0862","332.4333","332.4333","0","31.77631","1.4125",
"24.01.2002 15:00:00","-6.502597","0","1.20938","-193.1564","0","17.82059","-0.7179787","277.0056","43.38051","63.23915","21.69026","34.29487","90.06023","206.4113","0","20.8","19.13757","19.96878","21.69025","106.6197","149.4941","325.889","325.889","0","21.1842","1.475",
"24.01.2002 16:00:00","-6.622851","0","1.226238","-202.1451","0","18.15685","-0.7260115","295.4769","43.38051","63.23915","21.69026","34.29487","77.99838","222.9451","0","20.8","19.03631","19.91816","21.69025","106.6197","149.4941","347.6199","347.6199","0","21.1842","0.9625",
"24.01.2002 17:00:00","-6.852247","0","1.421138","-220.1428","0","18.54313","-0.7606795","362.4228","43.38051","63.23915","31.33037","51.4423","32.76761","247.8877","0","20.8","18.67047","19.73524","31.33037","106.6197","169.7263","426.3797","426.3797","0","31.77631","-0.05",
"24.01.2002 18:00:00","-7.12561","0","1.621874","-242.3594","0","19.21101","-0.7958221","446.3973","43.38051","63.23915","31.33037","68.58974","0","284.6351","0","20.8","18.27919","19.53959","31.33037","106.6197","180.3184","525.1733","525.1733","0","42.3684","-1.25",
"24.01.2002 19:00:00","-7.312467","0","1.516481","-257.537","0","19.44007","-0.795584","425.5675","43.38051","113.0303","31.33037","54.60813","0","291.5091","0","20.8","18.25138","19.52569","31.33037","156.4108","225.8847","500.6677","500.6677","0","38.14351","-2.0125",
"24.01.2002 20:00:00","-36.01636","0","1.129667","-238.7713","0","19.53604","-0.8784495","348.0906","4.338051","92.85839","20.48524","12.66327","0","313.6431","0","20.03189","18.07329","19.05259","20.48524","97.19644","143.1505","409.5183","409.5183","0","25.4688","-2.5125",
"24.01.2002 21:00:00","-37.59515","0","1.14202","-246.5118","0","18.47033","-0.9222257","389.9345","4.338051","92.85839","10.84513","12.6633","0","354.5833","0","20","17.94651","18.97325","10.84513","97.19644","133.5104","458.7465","458.7465","0","25.4688","-3.0125",
"24.01.2002 22:00:00","-37.98429","0","1.184715","-254.3002","0","18.01764","-0.9317121","410.2172","4.338051","92.85839","10.84513","15.82913","0","365.2047","0","20","17.88194","18.94097","10.84513","97.19644","139.8776","482.6085","482.6085","0","31.836","-3.45",
"24.01.2002 23:00:00","-38.49916","0","1.198596","-263.2929","0","18.05506","-0.950003","467.4693","4.338051","2.241326","10.84513","15.82913","0","421.6053","0","20","17.69714","18.84857","10.84513","6.579377","49.2605","549.9639","549.9639","0","31.836","-3.9125",
"25.01.2002","-18.35288","0","1.145287","-244.6715","0","20.52227","-1.174572","291.4837","4.338051","2.241326","3.133037","17.40582","0","262.5317","-12.69345","17.81296","17.37165","17.59231","3.133038","6.579377","41.54841","342.9219","342.9219","0","31.836","-4.4125",
"25.01.2002 01:00:00","-14.57928","0","1.139801","-245.0116","0","20.72503","-1.303975","338.1677","0","0","3.133037","17.94206","0","296.5564","0","17.6","17.0648","17.3324","3.133038","0","34.96903","397.8443","397.8443","0","31.836","-4.6",
"25.01.2002 02:00:00","-14.58919","0","1.140557","-245.1495","0","20.7293","-1.319239","345.6618","0","0","3.133037","17.94206","0","304.0595","0","17.6","16.90825","17.25412","3.133038","0","34.96903","406.6609","406.6609","0","31.836","-4.6",
"25.01.2002 03:00:00","-14.58324","0","1.140552","-245.0988","0","20.51459","-1.331617","350.618","0","0","3.133037","17.94206","0","309.0171","0","17.6","16.79096","17.19548","3.133038","0","34.96903","412.4917","412.4917","0","31.836","-4.6",
"25.01.2002 04:00:00","-14.57379","0","1.140078","-244.9305","0","20.42168","-1.342268","354.6521","0","0","3.133037","17.94206","0","313.0475","0","17.6","16.68883","17.14441","3.133038","0","34.96903","417.2376","417.2376","0","31.836","-4.6",
"25.01.2002 05:00:00","-14.59558","0","1.141602","-245.2613","0","20.22284","-1.352544","359.1902","0","0","3.133037","17.94206","0","317.6029","0","17.6","16.58922","17.09461","3.133038","0","34.96903","422.5767","422.5767","0","31.836","-4.6",
"25.01.2002 06:00:00","-38.7667","0","1.21746","-276.0958","0","17.04019","-1.127618","552.4178","0","0","3.133037","16.35736","0","500.3064","-1.553756","19.97402","16.71414","18.34408","3.133038","0","34.96903","649.9033","649.9033","0","31.836","-4.6",
"25.01.2002 07:00:00","-8.357503","0","1.196513","-307.4454","0","15.77355","-0.9536155","533.4468","0","90.61707","10.84513","12.6633","0","491.6415","0","20.78595","17.07127","18.92861","10.84513","90.61707","126.931","627.5845","627.5845","0","25.4688","-4.6",
"25.01.2002 08:00:00","-7.809452","0","1.29464","-306.7192","0","15.60707","-0.9140974","513.7888","43.38051","63.23915","31.33037","23.47908","0","448.3551","0","20.8","17.25589","19.02794","31.33037","106.6197","161.2765","604.4574","604.4574","0","23.3265","-4.5375",
"25.01.2002 09:00:00","-7.791751","0","1.391344","-304.6045","0","15.71246","-0.9068559","533.718","43.38051","63.23915","21.69026","34.29487","2.957786","440.835","0","20.8","17.33581","19.06791","21.69025","106.6197","149.4941","627.9036","627.9036","0","21.1842","-4.4375",
"25.01.2002 10:00:00","-7.74461","0","1.384745","-299.8985","0","16.02557","-0.8895977","517.5237","43.38051","63.23915","21.69026","34.29487","29.82883","425.49","0","20.8","17.49704","19.14852","21.69025","106.6197","149.4941","608.8515","608.8515","0","21.1842","-4.2125",
"25.01.2002 11:00:00","-7.390071","0","1.336066","-267.4198","0","16.49645","-0.8210921","432.7849","43.38051","63.23915","21.69026","34.29487","89.40973","346.8177","0","20.8","18.16448","19.48224","21.69025","106.6197","149.4941","509.1587","509.1587","0","21.1842","-2.6",
"25.01.2002 12:00:00","-6.842582","0","1.424316","-220.8674","0","17.37829","-0.7599378","354.4274","43.38051","63.23915","31.33037","51.4423","128.1101","239.3984","0","20.8","18.7489","19.77445","31.33037","106.6197","169.7263","416.9734","416.9734","0","31.77631","-0.1375",
"25.01.2002 13:00:00","-6.497628","0","1.4088","-193.4437","0","18.46859","-0.7514933","325.7092","43.38051","63.23915","31.33037","54.60813","109.5094","212.3178","0","20.8","18.77554","19.78777","31.33037","106.6197","176.0935","383.1873","383.1873","0","38.14351","1.425",
"25.01.2002 14:00:00","-6.368761","0","1.359133","-183.3312","0","19.21605","-0.7501516","317.8096","43.38051","63.23915","21.69026","51.4423","92.05137","215.1724","0","20.8","18.73784","19.76892","21.69025","106.6197","160.0862","373.8937","373.8937","0","31.77631","2.05",
"25.01.2002 15:00:00","-6.320849","0","1.188885","-179.3053","0","19.05183","-0.7536476","292.6719","43.38051","63.23915","21.69026","34.29487","79.33061","225.3134","0","20.8","18.69559","19.7478","21.69025","106.6197","149.4941","344.3199","344.3199","0","21.1842","2.325",
"25.01.2002 16:00:00","-6.402204","0","1.200539","-186.0936","0","18.45404","-0.7927325","324.6643","43.38051","63.23915","21.69026","34.29487","43.79408","255.6759","0","20.8","18.33636","19.56818","21.69025","106.6197","149.4941","381.9579","381.9579","0","21.1842","1.9",
"25.01.2002 17:00:00","-6.589241","0","1.38916","-201.041","0","18.81167","-0.8110072","371.0209","43.38051","63.23915","31.33037","51.4423","9.773938","262.2313","0","20.8","18.15012","19.47506","31.33037","106.6197","169.7263","436.4951","436.4951","0","31.77631","0.975",
"25.01.2002 18:00:00","-6.815588","0","1.582655","-217.774","0","20.14234","-0.813328","424.5859","43.38051","63.23915","31.33037","68.58974","0","272.4557","0","20.8","18.05698","19.42849","31.33037","106.6197","180.3184","499.5128","499.5128","0","42.3684","0.0375",
"25.01.2002 19:00:00","-6.886132","0","1.46073","-223.0905","0","21.24089","-0.8020883","388.5346","43.38051","113.0303","31.33037","54.60813","0","265.0269","0","20.8","18.09757","19.44879","31.33037","156.4108","225.8847","457.0996","457.0996","0","38.14351","-0.2375",
"25.01.2002 20:00:00","-33.10481","0","1.054069","-194.2288","0","22.71816","-0.8732596","303.299","4.338051","92.85839","20.48524","12.66327","0","272.2661","0","20.03722","17.96378","19.0005","20.48524","97.19644","143.1505","356.8224","356.8224","0","25.4688","-0.075",
"25.01.2002 21:00:00","-34.10616","0","1.047672","-189.6464","0","22.29092","-0.9097213","328.6201","4.338051","92.85839","10.84513","12.6633","0","297.8578","0","20","17.8707","18.93535","10.84513","97.19644","133.5104","386.6119","386.6119","0","25.4688","0.125",
"25.01.2002 22:00:00","-33.89593","0","1.074041","-187.0747","0","21.75858","-0.9160606","333.5634","4.338051","92.85839","10.84513","15.82913","0","295.3587","0","20","17.83312","18.91656","10.84513","97.19644","139.8776","392.4275","392.4275","0","31.836","0.2625",
"25.01.2002 23:00:00","-33.67454","0","1.067602","-184.0824","0","21.59526","-0.9327036","374.6599","4.338051","2.241326","10.84513","15.82913","0","336.746","0","20","17.67897","18.83948","10.84513","6.579377","49.2605","440.7762","440.7762","0","31.836","0.425",
"26.01.2002","-15.65422","0","0.9887077","-157.6867","0","24.80781","-1.14966","190.2894","4.338051","2.241326","3.133037","17.39751","0","169.4908","-11.89066","17.84496","17.38785","17.61641","3.133038","6.579377","41.54841","223.8698","223.8698","0","31.836","0.5625",
"26.01.2002 01:00:00","-12.22558","0","0.9791234","-155.6499","0","25.40986","-1.279196","230.205","0","0","3.133037","17.94206","0","198.0327","0","17.6","17.09593","17.34797","3.133038","0","34.96903","270.8295","270.8295","0","31.836","0.5375",
"26.01.2002 02:00:00","-12.21764","0","0.9789959","-156.0317","0","25.03452","-1.294906","237.6633","0","0","3.133037","17.94206","0","205.4131","0","17.6","16.95343","17.27671","3.133038","0","34.96903","279.6039","279.6039","0","31.836","0.5",
"26.01.2002 03:00:00","-12.21576","0","0.9783283","-156.5457","0","25.45987","-1.304018","242.8408","0","0","3.133037","17.94206","0","210.4538","0","17.6","16.85131","17.22566","3.133038","0","34.96903","285.695","285.695","0","31.836","0.4375",
"26.01.2002 04:00:00","-12.27133","0","0.9814852","-157.549","0","26.03875","-1.30983","247.9318","0","0","3.133037","17.94206","0","215.4872","0","17.6","16.76138","17.18069","3.133038","0","34.96903","291.6844","291.6844","0","31.836","0.4",
"26.01.2002 05:00:00","-12.32001","0","0.9848957","-158.8529","0","26.05293","-1.317121","252.8476","0","0","3.133037","17.94206","0","220.2984","0","17.6","16.6789","17.13945","3.133038","0","34.96903","297.4678","297.4678","0","31.836","0.3375",
"26.01.2002 06:00:00","-33.3969","0","1.066604","-185.5033","0","22.62456","-1.087495","437.6356","0","0","3.133037","16.35736","0","394.4614","-1.336382","19.97713","16.82658","18.40185","3.133038","0","34.96903","514.8654","514.8654","0","31.836","0.3",
"26.01.2002 07:00:00","-7.151453","0","1.045063","-212.7755","0","21.67253","-0.9078215","417.5503","0","90.61707","10.84513","12.6633","0","383.2723","0","20.78764","17.20238","18.99501","10.84513","90.61707","126.931","491.2357","491.2357","0","25.4688","0.3",
"26.01.2002 08:00:00","-6.760051","0","1.146175","-213.6286","0","21.83386","-0.8646659","394.2352","43.38051","63.23915","31.33037","23.47908","0","341.394","0","20.8","17.40085","19.10042","31.33037","106.6197","161.2765","463.8061","463.8061","0","23.3265","0.3",
"26.01.2002 09:00:00","-6.669362","0","1.232307","-206.0395","0","21.98668","-0.8416215","391.7158","43.38051","63.23915","21.69026","34.29487","25.42579","318.2313","0","20.8","17.63214","19.21607","21.69025","106.6197","149.4941","460.842","460.842","0","21.1842","0.7375",
"26.01.2002 10:00:00","-6.188398","0","1.165668","-170.3961","0","22.19031","-0.7717973","298.2813","43.38051","63.23915","21.69026","34.29487","85.18906","232.8976","0","20.8","18.32966","19.56483","21.69025","106.6197","149.4941","350.9191","350.9191","0","21.1842","2.875",
"26.01.2002 11:00:00","-5.471766","0","1.067571","-124.8145","0","22.30037","-0.7029008","188.709","43.38051","63.23915","21.69026","34.29487","123.3507","134.6451","0","20.8","19.0229","19.91145","21.69025","106.6197","149.4941","222.0106","222.0106","0","21.1842","5.875",
"26.01.2002 12:00:00","-4.830362","0","1.140403","-89.76545","0","22.88526","-0.6511484","110.786","43.38051","63.23915","31.33037","51.44143","152.5748","58.49298","-14.00383","20.80151","19.52333","20.16242","31.33037","106.6197","169.7263","130.3365","130.3365","0","31.77631","8.5",
"26.01.2002 13:00:00","-4.434322","0","1.119714","-71.81895","0","23.61399","-0.6400365","86.32117","43.38051","63.23915","31.33037","54.60812","135.0061","53.3795","-28.77474","20.8","19.59503","20.19752","31.33037","106.6197","176.0935","101.5543","101.5543","0","38.14351","10.025",
"26.01.2002 14:00:00","-4.22754","0","1.060142","-63.0917","0","24.00868","-0.6317573","76.04901","43.38051","63.23915","21.69026","51.4423","104.2474","55.67579","-32.69831","20.8","19.64733","20.22366","21.69025","106.6197","160.0862","89.46944","89.46944","0","31.77631","10.8375",
"26.01.2002 15:00:00","-4.174644","0","0.8905","-61.42496","0","24.06252","-0.6457275","80.99128","43.38051","63.23915","21.69026","34.29487","89.93834","66.95098","-20.82144","20.8","19.50316","20.15158","21.69025","106.6197","149.4941","95.28386","95.28386","0","21.1842","10.975",
"26.01.2002 16:00:00","-4.298055","0","0.9076037","-66.28844","0","24.14654","-0.6455646","86.78696","43.38051","63.23915","21.69026","34.29487","84.41738","68.40975","-18.18219","20.8","19.50029","20.15015","21.69025","106.6197","149.4941","102.1023","102.1023","0","21.1842","10.525",
"26.01.2002 17:00:00","-4.538308","0","1.104267","-76.9985","0","24.49768","-0.6745697","123.2378","43.38051","63.23915","31.33037","51.4423","36.5066","78.60149","-15.73752","20.8","19.19902","19.99951","31.33037","106.6197","169.7263","144.9857","144.9857","0","31.77631","9.55",
"26.01.2002 18:00:00","-4.881735","0","1.314607","-93.87722","0","26.13543","-0.7067273","185.9218","43.38051","63.23915","31.33037","68.58974","0","102.4314","-8.053764","20.8","18.80644","19.80322","31.33037","106.6197","180.3184","218.7316","218.7316","0","42.3684","8.1",
"26.01.2002 19:00:00","-5.096014","0","1.211711","-103.0666","0","28.00993","-0.6949334","171.7469","43.38051","113.0303","31.33037","54.60813","0","94.3512","0","20.8","18.8007","19.80035","31.33037","156.4108","225.8847","202.0551","202.0551","0","38.14351","7.4375",
"26.01.2002 20:00:00","-23.42876","0","0.8214061","-87.58128","0","29.20185","-0.7616773","137.2013","4.338051","92.85839","20.48524","12.6633","0","116.9519","0","20.09326","18.65764","19.37545","20.48524","97.19644","143.1505","161.4133","161.4133","0","25.4688","7.275",
"26.01.2002 21:00:00","-25.86094","0","0.8233082","-87.10866","0","28.5465","-0.807828","158.1233","4.338051","92.85839","10.84513","12.6633","0","137.5648","0","20","18.56258","19.28129","10.84513","97.19644","133.5104","186.0274","186.0274","0","25.4688","7.075",
"26.01.2002 22:00:00","-26.07354","0","0.8608091","-89.37111","0","28.45019","-0.8121371","166.7261","4.338051","92.85839","10.84513","15.82913","0","140.6526","0","20","18.5291","19.26455","10.84513","97.19644","139.8776","196.1484","196.1484","0","31.836","6.875",
"26.01.2002 23:00:00","-26.36158","0","0.8688456","-92.00328","0","28.34367","-0.827527","214.3941","4.338051","2.241326","10.84513","15.82913","0","187.9592","0","20","18.37604","19.18802","10.84513","6.579377","49.2605","252.2284","252.2284","0","31.836","6.675",
"27.01.2002","-14.86876","0","0.8064363","-78.58389","0","31.56067","-1.014405","65.68945","4.338051","2.241326","3.133037","17.2573","0","59.37202","-16.12552","18.11209","18.11318","18.11263","3.133038","6.579377","41.54841","77.28172","77.28172","0","31.836","6.475",
"27.01.2002 01:00:00","-9.403196","0","0.7867492","-77.24462","0","32.38453","-1.168904","96.84135","0","0","3.133037","17.92513","0","79.66364","-4.595436","17.60491","17.83165","17.71828","3.133038","0","34.96903","113.931","113.931","0","31.836","6.2125",
"27.01.2002 02:00:00","-9.521974","0","0.7982356","-81.32068","0","32.41092","-1.188534","109.1557","0","0","3.133037","17.94206","0","90.20573","-3.483687","17.6","17.6868","17.6434","3.133038","0","34.96903","128.4185","128.4185","0","31.836","5.85",
"27.01.2002 03:00:00","-9.698981","0","0.8101565","-85.3573","0","32.73865","-1.197411","119.2174","0","0","3.133037","17.94206","0","98.68659","-2.529752","17.6","17.58417","17.59209","3.133038","0","34.96903","140.2558","140.2558","0","31.836","5.5125",
"27.01.2002 04:00:00","-9.79447","0","0.8169664","-88.02872","0","33.31787","-1.20342","126.519","0","0","3.133037","17.94206","0","104.8394","-1.832981","17.6","17.50081","17.55041","3.133038","0","34.96903","148.8459","148.8459","0","31.836","5.275",
"27.01.2002 05:00:00","-9.848547","0","0.8207074","-90.02374","0","34.68215","-1.205315","132.3598","0","0","3.133037","17.94206","0","109.7083","-1.25814","17.6","17.42862","17.51431","3.133038","0","34.96903","155.7174","155.7174","0","31.836","5.075",
"27.01.2002 06:00:00","-27.92839","0","0.9190132","-114.0041","0","32.03348","-0.9669148","303.5503","0","0","3.133037","16.35736","0","268.6782","-1.106404","19.98102","17.55993","18.77047","3.133038","0","34.96903","357.118","357.118","0","31.836","4.875",
"27.01.2002 07:00:00","-5.96519","0","0.9056253","-139.6443","0","31.68928","-0.7815695","284.445","0","90.61707","10.84513","12.6633","0","256.9657","0","20.79031","17.90924","19.34978","10.84513","90.61707","126.931","334.6412","334.6412","0","25.4688","4.7375",
"27.01.2002 08:00:00","-5.760427","0","1.015431","-143.0354","0","32.2539","-0.7363446","258.5926","43.38051","63.23915","31.33037","23.47908","0","216.8527","0","20.8","18.0934","19.4467","31.33037","106.6197","161.2765","304.2265","304.2265","0","23.3265","4.575",
"27.01.2002 09:00:00","-5.756927","0","1.115248","-142.9782","0","32.74625","-0.7254401","270.294","43.38051","63.23915","21.69026","34.29487","5.100821","211.0499","0","20.8","18.18737","19.49369","21.69025","106.6197","149.4941","317.993","317.993","0","21.1842","4.5625",
"27.01.2002 10:00:00","-5.714396","0","1.108879","-139.7065","0","33.61122","-0.7100189","259.342","43.38051","63.23915","21.69026","34.29487","19.01314","200.9637","0","20.8","18.2991","19.54955","21.69025","106.6197","149.4941","305.1082","305.1082","0","21.1842","4.7875",
"27.01.2002 11:00:00","-5.675168","0","1.104026","-136.0931","0","33.94957","-0.6955788","247.705","43.38051","63.23915","21.69026","34.29487","32.83347","190.5063","0","20.8","18.41512","19.60756","21.69025","106.6197","149.4941","291.4176","291.4176","0","21.1842","5.0875",
"27.01.2002 12:00:00","-5.633133","0","1.264199","-133.0862","0","33.56683","-0.6859952","245.8097","43.38051","63.23915","31.33037","51.4423","41.02882","161.3646","0","20.8","18.52901","19.66451","31.33037","106.6197","169.7263","289.1879","289.1879","0","31.77631","5.325",
"27.01.2002 13:00:00","-5.587492","0","1.290704","-130.7984","0","33.0823","-0.6823127","242.5263","43.38051","63.23915","31.33037","54.60813","41.63787","153.1161","0","20.8","18.59888","19.69944","31.33037","106.6197","176.0935","285.3251","285.3251","0","38.14351","5.4625",
"27.01.2002 14:00:00","-5.584595","0","1.257305","-130.3012","0","32.86201","-0.68032","244.2281","43.38051","63.23915","21.69026","51.4423","40.18012","160.7766","0","20.8","18.63452","19.71726","21.69025","106.6197","160.0862","287.3272","287.3272","0","31.77631","5.5",
"27.01.2002 15:00:00","-5.593701","0","1.092709","-130.4564","0","32.37466","-0.6839048","229.4329","43.38051","63.23915","21.69026","34.29487","31.94622","173.825","0","20.8","18.62154","19.71077","21.69025","106.6197","149.4941","269.921","269.921","0","21.1842","5.5",
"27.01.2002 16:00:00","-5.61036","0","1.095071","-132.051","0","31.86205","-0.6957476","238.0043","43.38051","63.23915","21.69026","34.29487","19.53252","181.9229","0","20.8","18.53165","19.66582","21.69025","106.6197","149.4941","280.0051","280.0051","0","21.1842","5.375",
"27.01.2002 17:00:00","-5.623203","0","1.261203","-133.0347","0","31.65586","-0.6966554","245.701","43.38051","63.23915","31.33037","51.4423","7.964812","161.1243","0","20.8","18.54318","19.67159","31.33037","106.6197","169.7263","289.0601","289.0601","0","31.77631","5.3",
"27.01.2002 18:00:00","-5.775488","0","1.444274","-140.8418","0","31.86819","-0.7145966","289.1752","43.38051","63.23915","31.33037","68.58974","0","172.6188","0","20.8","18.35193","19.57597","31.33037","106.6197","180.3184","340.2061","340.2061","0","42.3684","4.8",
"27.01.2002 19:00:00","-5.837955","0","1.3194","-143.8861","0","32.01407","-0.7067226","255.3186","43.38051","113.0303","31.33037","54.60813","0","160.8792","0","20.8","18.41866","19.60933","31.33037","156.4108","225.8847","300.3749","300.3749","0","38.14351","4.625",
"27.01.2002 20:00:00","-27.36539","0","0.9193272","-124.1356","0","33.15545","-0.7686206","190.6348","4.338051","92.85839","20.48524","12.6633","0","166.3157","0","20.06971","18.3927","19.2312","20.48524","97.19644","143.1505","224.2762","224.2762","0","25.4688","4.5125",
"27.01.2002 21:00:00","-29.63704","0","0.9267961","-126.2457","0","32.00056","-0.8142573","223.9949","4.338051","92.85839","10.84513","12.6633","0","199.2064","0","20","18.29109","19.14554","10.84513","97.19644","133.5104","263.5233","263.5233","0","25.4688","4.2125",
"27.01.2002 22:00:00","-30.03668","0","0.969427","-130.7921","0","30.7991","-0.8261874","237.802","4.338051","92.85839","10.84513","15.82913","0","206.263","0","20","18.23515","19.11757","10.84513","97.19644","139.8776","279.767","279.767","0","31.836","3.9125",
"27.01.2002 23:00:00","-30.46473","0","0.9789171","-135.1984","0","29.87771","-0.8494874","289.692","4.338051","2.241326","10.84513","15.82913","0","257.6009","0","20","18.0542","19.0271","10.84513","6.579377","49.2605","340.8141","340.8141","0","31.836","3.6125",
"28.01.2002","-15.4139","0","0.9145493","-119.1365","0","33.0446","-1.061776","126.4178","4.338051","2.241326","3.133037","17.36423","0","113.2585","-14.72922","17.93762","17.75093","17.84428","3.133038","6.579377","41.54841","148.7269","148.7269","0","31.836","3.3125",
"28.01.2002 01:00:00","-11.35959","0","0.9192425","-125.3223","0","32.72742","-1.208944","176.0652","0","0","3.133037","17.94195","0","148.3065","-0.578804","17.6","17.43487","17.51744","3.133038","0","34.96903","207.1355","207.1355","0","31.836","2.6375",
"28.01.2002 02:00:00","-11.85383","0","0.9539474","-140.0858","0","31.24108","-1.23423","203.7189","0","0","3.133037","17.94206","0","173.6262","0","17.6","17.25347","17.42673","3.133038","0","34.96903","239.6693","239.6693","0","31.836","1.675",
"28.01.2002 03:00:00","-12.28915","0","0.9822561","-154.1703","0","29.48095","-1.256464","228.0767","0","0","3.133037","17.94206","0","196.2709","0","17.6","17.1085","17.35425","3.133038","0","34.96903","268.3255","268.3255","0","31.836","0.7375",
"28.01.2002 04:00:00","-12.65176","0","1.007376","-166.0322","0","27.83809","-1.276716","248.177","0","0","3.133037","17.94206","0","215.0585","0","17.6","16.98524","17.29262","3.133038","0","34.96903","291.973","291.973","0","31.836","0.025",
"28.01.2002 05:00:00","-12.96533","0","1.023779","-174.7176","0","26.58368","-1.294132","264.0894","0","0","3.133037","17.94206","0","229.9909","0","17.6","16.87052","17.23526","3.133038","0","34.96903","310.6934","310.6934","0","31.836","-0.5125",
"28.01.2002 06:00:00","-35.66064","0","1.136069","-214.8284","0","21.79399","-1.075826","464.593","0","0","3.133037","16.35736","0","419.098","-1.407328","19.97646","16.96598","18.47122","3.133038","0","34.96903","546.58","546.58","0","31.836","-1.0125",
"28.01.2002 07:00:00","-7.744795","0","1.13992","-255.3157","0","19.38218","-0.9092914","457.8005","0","90.61707","10.84513","12.6633","0","420.8578","0","20.787","17.29525","19.04112","10.84513","90.61707","126.931","538.5889","538.5889","0","25.4688","-1.45",
"28.01.2002 08:00:00","-7.37588","0","1.246006","-262.2781","0","18.7787","-0.874987","445.9743","43.38051","63.23915","31.33037","23.47908","0","387.5353","0","20.8","17.46126","19.13063","31.33037","106.6197","161.2765","524.6756","524.6756","0","23.3265","-1.85",
"28.01.2002 09:00:00","-7.33611","0","1.327368","-253.6855","0","18.94041","-0.852841","445.4256","43.38051","63.23915","21.69026","34.29487","31.45261","363.54","0","20.8","17.6928","19.2464","21.69025","106.6197","149.4941","524.0302","524.0302","0","21.1842","-1.5",
"28.01.2002 10:00:00","-6.932406","0","1.282241","-221.9317","0","19.50149","-0.7814631","356.5788","43.38051","63.23915","21.69026","34.29487","89.2309","281.7247","0","20.8","18.39245","19.59623","21.69025","106.6197","149.4941","419.5045","419.5045","0","21.1842","0.3625",
"28.01.2002 11:00:00","-6.349626","0","1.186011","-176.6323","0","20.22264","-0.7142153","253.9774","43.38051","63.23915","21.69026","34.29487","121.0429","187.8457","0","20.8","19.03311","19.91656","21.69025","106.6197","149.4941","298.797","298.797","0","21.1842","2.675",
"28.01.2002 12:00:00","-5.879208","0","1.280859","-144.7186","0","21.05437","-0.6610591","187.2005","43.38051","63.23915","31.33037","51.4423","149.1035","101.8104","-2.772649","20.80063","19.52625","20.16344","31.33037","106.6197","169.7263","220.2359","220.2359","0","31.77631","4.625",
"28.01.2002 13:00:00","-5.642633","0","1.269587","-123.9868","0","21.38397","-0.6298305","141.1479","43.38051","63.23915","31.33037","54.60462","149.6192","61.41072","-5.504331","20.80795","19.80678","20.30736","31.33037","106.6197","176.0935","166.0564","166.0564","0","38.14351","6.1125",
"28.01.2002 14:00:00","-5.380407","0","1.201302","-109.7554","0","21.54666","-0.6262755","127.9898","43.38051","63.23915","21.69026","51.43508","106.8032","58.88471","-5.08429","20.80909","19.82394","20.31651","21.69025","106.6197","160.0862","150.5762","150.5762","0","31.77631","7.1",
"28.01.2002 15:00:00","-5.164399","0","1.023536","-104.452","0","21.9145","-0.6321568","114.9497","43.38051","63.23915","21.69026","34.29458","98.83941","68.24269","-1.383319","20.80016","19.76065","20.2804","21.69025","106.6197","149.4941","135.235","135.235","0","21.1842","7.4625",
"28.01.2002 16:00:00","-5.286995","0","1.039093","-110.0406","0","22.33714","-0.6422161","133.761","43.38051","63.23915","21.69026","34.29487","91.07572","84.20963","-4.933625E-02","20.8","19.63982","20.21991","21.69025","106.6197","149.4941","157.3659","157.3659","0","21.1842","7.0625",
"28.01.2002 17:00:00","-5.567824","0","1.241361","-125.9711","0","22.67286","-0.6828945","194.1274","43.38051","63.23915","31.33037","51.4423","36.21125","113.3034","0","20.8","19.21049","20.00525","31.33037","106.6197","169.7263","228.3853","228.3853","0","31.77631","5.925",
"28.01.2002 18:00:00","-5.871936","0","1.446549","-146.9383","0","23.26952","-0.7266327","273.515","43.38051","63.23915","31.33037","68.58974","0","154.1734","0","20.8","18.74973","19.77486","31.33037","106.6197","180.3184","321.7824","321.7824","0","42.3684","4.4",
"28.01.2002 19:00:00","-6.069002","0","1.341811","-159.1646","0","24.28127","-0.7243215","259.8801","43.38051","113.0303","31.33037","54.60813","0","159.5185","0","20.8","18.70914","19.75457","31.33037","156.4108","225.8847","305.7412","305.7412","0","38.14351","3.6125",
"28.01.2002 20:00:00","-29.08446","0","0.9577854","-142.9895","0","25.35176","-0.7992093","205.0248","4.338051","92.85839","20.48524","12.6633","0","178.9566","0","20.06236","18.5278","19.29508","20.48524","97.19644","143.1505","241.2056","241.2056","0","25.4688","3.25",
"28.01.2002 21:00:00","-31.52163","0","0.9721181","-146.8696","0","24.01832","-0.8463973","242.4963","4.338051","92.85839","10.84513","12.6633","0","215.8513","0","20","18.40156","19.20078","10.84513","97.19644","133.5104","285.2898","285.2898","0","25.4688","2.9125",
"28.01.2002 22:00:00","-31.74883","0","1.011377","-151.7099","0","22.58517","-0.8594416","257.0599","4.338051","92.85839","10.84513","15.82913","0","223.0856","0","20","18.34632","19.17316","10.84513","97.19644","139.8776","302.4234","302.4234","0","31.836","2.55",
"28.01.2002 23:00:00","-31.86822","0","1.016001","-155.8755","0","21.82077","-0.8822227","307.7955","4.338051","2.241326","10.84513","15.82913","0","273.1761","0","20","18.17254","19.08627","10.84513","6.579377","49.2605","362.1124","362.1124","0","31.836","2.2125",
"29.01.2002","-16.57886","0","0.9534879","-139.1554","0","24.96466","-1.089084","146.4495","4.338051","2.241326","3.133037","17.3576","0","132.589","-16.69879","17.94197","17.87696","17.90946","3.133038","6.579377","41.54841","172.2935","172.2935","0","31.836","1.85",
"29.01.2002 01:00:00","-11.67075","0","0.9403166","-137.5795","0","26.31759","-1.227039","184.668","0","0","3.133037","17.94195","0","156.6632","-2.065253","17.6","17.58417","17.59208","3.133038","0","34.96903","217.2564","217.2564","0","31.836","1.7",
"29.01.2002 02:00:00","-11.78362","0","0.9454145","-138.3808","0","27.0766","-1.238824","193.8192","0","0","3.133037","17.94206","0","164.0015","-0.2370622","17.6","17.43215","17.51607","3.133038","0","34.96903","228.0226","228.0226","0","31.836","1.7",
"29.01.2002 03:00:00","-11.76949","0","0.9469885","-138.054","0","26.80198","-1.249304","198.4643","0","0","3.133037","17.94206","0","168.5496","0","17.6","17.32431","17.46216","3.133038","0","34.96903","233.4875","233.4875","0","31.836","1.7625",
"29.01.2002 04:00:00","-11.75046","0","0.9462776","-137.5289","0","25.80329","-1.262623","202.1648","0","0","3.133037","17.94206","0","172.3273","0","17.6","17.23149","17.41574","3.133038","0","34.96903","237.8409","237.8409","0","31.836","1.8",
"29.01.2002 05:00:00","-11.7579","0","0.9467987","-136.9835","0","25.00696","-1.275333","205.3629","0","0","3.133037","17.94206","0","175.6324","0","17.6","17.14663","17.37332","3.133038","0","34.96903","241.6033","241.6033","0","31.836","1.8625",
"29.01.2002 06:00:00","-31.97031","0","1.027163","-160.5275","0","21.60691","-1.048533","379.3019","0","0","3.133037","16.35736","0","339.0985","-1.235145","19.9786","17.27556","18.62708","3.133038","0","34.96903","446.2374","446.2374","0","31.836","1.9",
"29.01.2002 07:00:00","-6.754721","0","0.9978458","-184.2949","0","20.74862","-0.8709033","355.4668","0","90.61707","10.84513","12.6633","0","323.73","0","20.78828","17.62985","19.20907","10.84513","90.61707","126.931","418.1963","418.1963","0","25.4688","1.9625",
"29.01.2002 08:00:00","-6.406471","0","1.098162","-184.295","0","21.40184","-0.8270029","328.9358","43.38051","63.23915","31.33037","23.47908","0","280.5388","0","20.8","17.81215","19.30608","31.33037","106.6197","161.2765","386.9833","386.9833","0","23.3265","2",
"29.01.2002 09:00:00","-6.384587","0","1.195444","-181.8007","0","22.01377","-0.8153148","340.7868","43.38051","63.23915","21.69026","34.29487","4.026049","272.7883","0","20.8","17.89546","19.34773","21.69025","106.6197","149.4941","400.9256","400.9256","0","21.1842","2.1875",
"29.01.2002 10:00:00","-6.349533","0","1.191289","-177.862","0","22.31764","-0.8063604","330.8217","43.38051","63.23915","21.69026","34.29487","9.705418","263.945","0","20.8","17.97154","19.38577","21.69025","106.6197","149.4941","389.202","389.202","0","21.1842","2.4875",
"29.01.2002 11:00:00","-6.247779","0","1.177569","-172.0019","0","23.0825","-0.7955837","318.8455","43.38051","63.23915","21.69026","34.29487","15.69824","253.0601","0","20.8","18.04797","19.42398","21.69025","106.6197","149.4941","375.1123","375.1123","0","21.1842","2.7875",
"29.01.2002 12:00:00","-6.154686","0","1.329617","-167.1178","0","24.60677","-0.7805687","320.8435","43.38051","63.23915","31.33037","51.4423","19.71192","223.4728","0","20.8","18.12766","19.46383","31.33037","106.6197","169.7263","377.463","377.463","0","31.77631","3.025",
"29.01.2002 13:00:00","-6.089276","0","1.354244","-163.5785","0","26.62761","-0.7498499","308.2592","43.38051","63.23915","31.33037","54.60813","45.05457","205.4029","0","20.8","18.328","19.564","31.33037","106.6197","176.0935","362.6579","362.6579","0","38.14351","3.225",
"29.01.2002 14:00:00","-5.806105","0","1.282491","-143.7663","0","28.56242","-0.6769528","244.6889","43.38051","63.23915","21.69026","51.4423","94.27691","155.8843","0","20.8","18.94398","19.87199","21.69025","106.6197","160.0862","287.8693","287.8693","0","31.77631","4.55",
"29.01.2002 15:00:00","-5.459494","0","1.070903","-122.8568","0","29.67169","-0.6580826","194.3305","43.38051","63.23915","21.69026","34.29487","88.97884","140.5601","0","20.8","19.05925","19.92962","21.69025","106.6197","149.4941","228.6241","228.6241","0","21.1842","5.9875",
"29.01.2002 16:00:00","-5.301309","0","1.050449","-114.4543","0","30.39926","-0.6594207","187.6389","43.38051","63.23915","21.69026","34.29487","66.32201","136.1306","0","20.8","19.00113","19.90057","21.69025","106.6197","149.4941","220.7516","220.7516","0","21.1842","6.5875",
"29.01.2002 17:00:00","-5.337383","0","1.219632","-115.2815","0","30.73649","-0.6794975","208.5053","43.38051","63.23915","31.33037","51.4423","32.99584","131.1906","0","20.8","18.77694","19.78847","31.33037","106.6197","169.7263","245.3003","245.3003","0","31.77631","6.575",
"29.01.2002 18:00:00","-5.493501","0","1.405167","-123.0181","0","30.8411","-0.7004135","247.1942","43.38051","63.23915","31.33037","68.58974","1.776885","140.2123","0","20.8","18.56086","19.68043","31.33037","106.6197","180.3184","290.8167","290.8167","0","42.3684","6.0625",
"29.01.2002 19:00:00","-5.534437","0","1.278371","-126.7275","0","31.29854","-0.6977275","221.4366","43.38051","113.0303","31.33037","54.60813","0","133.6938","0","20.8","18.56531","19.68265","31.33037","156.4108","225.8847","260.5136","260.5136","0","38.14351","5.7375",
"29.01.2002 20:00:00","-25.64249","0","0.880897","-109.0712","0","33.12805","-0.7663735","170.4802","4.338051","92.85839","20.48524","12.66317","0","147.73","0","20.08427","18.41623","19.25025","20.48524","97.19644","143.1505","200.565","200.565","0","25.4688","5.575",
"29.01.2002 21:00:00","-28.13354","0","0.8859695","-108.794","0","32.78732","-0.8095278","201.3966","4.338051","92.85839","10.84513","12.66328","0","178.4034","0","20","18.31065","19.15533","10.84513","97.19644","133.5104","236.9371","236.9371","0","25.4688","5.4375",
"29.01.2002 22:00:00","-28.19946","0","0.9210792","-110.1321","0","32.00621","-0.8172019","210.0832","4.338051","92.85839","10.84513","15.82913","0","181.1664","0","20","18.26608","19.13304","10.84513","97.19644","139.8776","247.1567","247.1567","0","31.836","5.3375",
"29.01.2002 23:00:00","-28.51803","0","0.9288387","-112.683","0","30.83361","-0.8392353","258.749","4.338051","2.241326","10.84513","15.82913","0","229.5551","0","20","18.0989","19.04945","10.84513","6.579377","49.2605","304.4106","304.4106","0","31.836","5.175",
"30.01.2002","-14.58406","0","0.8647214","-96.94456","0","33.39313","-1.048694","97.46093","4.338051","2.241326","3.133037","17.34361","0","87.24588","-14.55755","17.97706","17.81039","17.89372","3.133038","6.579377","41.54841","114.6599","114.6599","0","31.836","5.0375",
"30.01.2002 01:00:00","-10.51939","0","0.887368","-102.0409","0","32.77755","-1.2007","142.6877","0","0","3.133037","17.94191","0","118.6694","-0.4165916","17.6","17.51053","17.55526","3.133038","0","34.96903","167.8678","167.8678","0","31.836","4.75",
"30.01.2002 02:00:00","-10.61182","0","0.8945575","-105.9114","0","31.87375","-1.222365","155.4","0","0","3.133037","17.94206","0","130.3142","0","17.6","17.36341","17.4817","3.133038","0","34.96903","182.8236","182.8236","0","31.836","4.4125",
"30.01.2002 03:00:00","-10.6633","0","0.8888102","-108.0465","0","32.83685","-1.23007","163.2737","0","0","3.133037","17.94206","0","137.4778","0","17.6","17.26269","17.43134","3.133038","0","34.96903","192.0867","192.0867","0","31.836","4.05",
"30.01.2002 04:00:00","-10.82775","0","0.9035866","-112.6698","0","34.63226","-1.230487","172.8772","0","0","3.133037","17.94206","0","146.5724","0","17.6","17.17476","17.38738","3.133038","0","34.96903","203.385","203.385","0","31.836","3.775",
"30.01.2002 05:00:00","-10.9262","0","0.8980414","-113.3678","0","35.47326","-1.232306","177.5172","0","0","3.133037","17.94206","0","150.8751","0","17.6","17.09743","17.34872","3.133038","0","34.96903","208.8437","208.8437","0","31.836","3.575",
"30.01.2002 06:00:00","-30.17829","0","0.9794734","-137.1575","0","30.72441","-1.003015","352.4729","0","0","3.133037","16.35736","0","314.8527","-1.140213","19.97948","17.23586","18.60767","3.133038","0","34.96903","414.674","414.674","0","31.836","3.375",
"30.01.2002 07:00:00","-6.40277","0","0.9589504","-163.4507","0","29.49224","-0.824028","333.4101","0","90.61707","10.84513","12.6633","0","303.6475","0","20.78967","17.59925","19.19446","10.84513","90.61707","126.931","392.2472","392.2472","0","25.4688","3.2375",
"30.01.2002 08:00:00","-6.119035","0","1.06306","-166.0856","0","30.30785","-0.7777403","307.9211","43.38051","63.23915","31.33037","23.47908","0","262.2252","0","20.8","17.79509","19.29755","31.33037","106.6197","161.2765","362.2601","362.2601","0","23.3265","3.075",
"30.01.2002 09:00:00","-6.145075","0","1.16565","-166.6603","0","31.22093","-0.7641202","321.9366","43.38051","63.23915","21.69026","34.29487","3.550967","257.0368","0","20.8","17.88652","19.34326","21.69025","106.6197","149.4941","378.7489","378.7489","0","21.1842","3.0625",
"30.01.2002 10:00:00","-6.111357","0","1.161349","-164.2438","0","32.03738","-0.7510999","313.4299","43.38051","63.23915","21.69026","34.29487","10.02455","249.1573","0","20.8","17.97148","19.38574","21.69025","106.6197","149.4941","368.7411","368.7411","0","21.1842","3.225",
"30.01.2002 11:00:00","-6.101902","0","1.16041","-162.1561","0","32.14568","-0.7409586","305.5023","43.38051","63.23915","21.69026","34.29487","17.13687","242.0581","0","20.8","18.05219","19.42609","21.69025","106.6197","149.4941","359.4145","359.4145","0","21.1842","3.425",
"30.01.2002 12:00:00","-6.065215","0","1.321334","-160.1508","0","31.3179","-0.737324","309.6836","43.38051","63.23915","31.33037","51.4423","19.95333","215.3117","0","20.8","18.13363","19.46682","31.33037","106.6197","169.7263","364.3336","364.3336","0","31.77631","3.5625",
"30.01.2002 13:00:00","-6.006937","0","1.345601","-157.6617","0","31.0033","-0.7214445","299.0814","43.38051","63.23915","31.33037","54.60813","46.88709","198.824","0","20.8","18.32795","19.56398","31.33037","106.6197","176.0935","351.8604","351.8604","0","38.14351","3.6625",
"30.01.2002 14:00:00","-5.795854","0","1.283355","-143.6268","0","31.36737","-0.6599348","244.8648","43.38051","63.23915","21.69026","51.4423","94.26291","156.1705","0","20.8","18.93362","19.86681","21.69025","106.6197","160.0862","288.0762","288.0762","0","31.77631","4.575",
"30.01.2002 15:00:00","-5.575523","0","1.088088","-129.077","0","31.28142","-0.6486923","202.9476","43.38051","63.23915","21.69026","34.29487","88.31715","147.7388","0","20.8","19.04021","19.9201","21.69025","106.6197","149.4941","238.7619","238.7619","0","21.1842","5.6",
