"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"30.01.2002 16:00:00","-5.459433","0","1.073237","-122.9143","0","30.66086","-0.6583444","199.529","43.38051","63.23915","21.69026","34.29487","66.30528","145.9182","0","20.8","18.97811","19.88905","21.69025","106.6197","149.4941","234.74","234.74","0","21.1842","6.025",
"30.01.2002 17:00:00","-5.45789","0","1.237194","-123.2306","0","30.53328","-0.6828389","221.1758","43.38051","63.23915","31.33037","51.4423","33.59906","140.4394","0","20.8","18.75489","19.77744","31.33037","106.6197","169.7263","260.2068","260.2068","0","31.77631","5.975",
"30.01.2002 18:00:00","-5.575248","0","1.416938","-129.6576","0","31.03937","-0.7014956","258.6614","43.38051","63.23915","31.33037","68.58974","1.831928","147.5849","0","20.8","18.54562","19.67281","31.33037","106.6197","180.3184","304.3075","304.3075","0","42.3684","5.525",
"30.01.2002 19:00:00","-5.610728","0","1.289652","-131.9535","0","31.68962","-0.6964959","229.177","43.38051","113.0303","31.33037","54.60813","0","139.1639","0","20.8","18.55625","19.67812","31.33037","156.4108","225.8847","269.62","269.62","0","38.14351","5.3625",
"30.01.2002 20:00:00","-25.85378","0","0.884977","-110.6006","0","33.53932","-0.7651872","172.3845","4.338051","92.85839","20.48524","12.66318","0","149.4693","0","20.0813","18.40942","19.24536","20.48524","97.19644","143.1505","202.8053","202.8053","0","25.4688","5.4625",
"30.01.2002 21:00:00","-27.95257","0","0.8818031","-107.1576","0","33.14072","-0.8072289","198.9678","4.338051","92.85839","10.84513","12.66328","0","176.164","0","20","18.31156","19.15578","10.84513","97.19644","133.5104","234.0798","234.0798","0","25.4688","5.5625",
"30.01.2002 22:00:00","-27.66741","0","0.9073398","-105.3714","0","32.35456","-0.8147566","202.9547","4.338051","92.85839","10.84513","15.82913","0","174.6182","0","20","18.27736","19.13868","10.84513","97.19644","139.8776","238.7702","238.7702","0","31.836","5.6625",
"30.01.2002 23:00:00","-27.37625","0","0.8989271","-102.7779","0","32.45038","-0.8302945","243.8689","4.338051","2.241326","10.84513","15.82913","0","215.8135","0","20","18.12857","19.06429","10.84513","6.579377","49.2605","286.9045","286.9045","0","31.836","5.825",
"31.01.2002","-14.32744","0","0.8259928","-84.48103","0","36.61187","-1.02471","81.2718","4.338051","2.241326","3.133037","17.31581","0","73.04115","-14.9632","18.02067","17.86325","17.94196","3.133038","6.579377","41.54841","95.61388","95.61388","0","31.836","5.9625",
"31.01.2002 01:00:00","-9.567864","0","0.8009802","-80.29175","0","37.08635","-1.173897","111.8989","0","0","3.133037","17.93603","0","91.86491","-2.14004","17.60061","17.58411","17.59236","3.133038","0","34.96903","131.6458","131.6458","0","31.836","6",
"31.01.2002 02:00:00","-9.482635","0","0.7950844","-78.6227","0","37.25947","-1.189115","117.0034","0","0","3.133037","17.94206","0","95.19483","-0.1532133","17.6","17.45513","17.52756","3.133038","0","34.96903","137.6511","137.6511","0","31.836","6.125",
"31.01.2002 03:00:00","-9.386955","0","0.7876031","-76.21719","0","38.21993","-1.193349","117.8326","0","0","3.133037","17.94206","0","96.23123","0","17.6","17.37392","17.48696","3.133038","0","34.96903","138.6266","138.6266","0","31.836","6.325",
"31.01.2002 04:00:00","-9.307803","0","0.7821971","-74.56264","0","39.19204","-1.194862","118.6025","0","0","3.133037","17.94206","0","97.25694","0","17.6","17.31002","17.45501","3.133038","0","34.96903","139.5323","139.5323","0","31.836","6.4625",
"31.01.2002 05:00:00","-9.224542","0","0.7772005","-73.25294","0","39.88201","-1.19689","119.4503","0","0","3.133037","17.94206","0","98.29144","0","17.6","17.25253","17.42626","3.133038","0","34.96903","140.5298","140.5298","0","31.836","6.5625",
"31.01.2002 06:00:00","-26.01617","0","0.866922","-91.42587","0","35.07549","-0.9633983","283.2785","0","0","3.133037","16.35736","0","251.8211","-1.127519","19.9826","17.40379","18.6932","3.133038","0","34.96903","333.2689","333.2689","0","31.836","6.6625",
"31.01.2002 07:00:00","-5.442012","0","0.8385674","-111.0323","0","33.72871","-0.782133","260.4052","0","90.61707","10.84513","12.6633","0","235.9792","0","20.79093","17.77958","19.28526","10.84513","90.61707","126.931","306.3591","306.3591","0","25.4688","6.7625",
"31.01.2002 08:00:00","-5.179403","0","0.9342697","-109.7259","0","34.88385","-0.732934","224.9983","43.38051","63.23915","31.33037","23.47908","0.8732236","189.2155","0","20.8","17.99291","19.39646","31.33037","106.6197","161.2765","264.7039","264.7039","0","23.3265","6.8625",
"31.01.2002 09:00:00","-5.142344","0","1.027528","-106.7915","0","36.56289","-0.7116153","227.6071","43.38051","63.23915","21.69026","34.29487","10.96658","177.8487","0","20.8","18.12586","19.46293","21.69025","106.6197","149.4941","267.773","267.773","0","21.1842","7.0875",
"31.01.2002 10:00:00","-5.013894","0","1.008961","-98.67134","0","38.17792","-0.6845608","205.7559","43.38051","63.23915","21.69026","34.29487","32.11692","158.5814","0","20.8","18.30218","19.55109","21.69025","106.6197","149.4941","242.0657","242.0657","0","21.1842","7.7625",
"31.01.2002 11:00:00","-4.813049","0","0.9828647","-88.59353","0","38.93216","-0.6605845","180.7691","43.38051","63.23915","21.69026","34.29487","50.87015","136.7727","0","20.8","18.4916","19.6458","21.69025","106.6197","149.4941","212.6696","212.6696","0","21.1842","8.6",
"31.01.2002 12:00:00","-4.637392","0","1.123602","-78.63338","0","38.77505","-0.636976","154.6028","43.38051","63.23915","31.33037","51.4423","74.3819","97.02216","-3.108028","20.8","18.72166","19.76083","31.33037","106.6197","169.7263","181.8856","181.8856","0","31.77631","9.525",
"31.01.2002 13:00:00","-4.419895","0","1.127916","-69.56322","0","37.14665","-0.6289703","133.0063","43.38051","63.23915","31.33037","54.60813","78.78565","85.1233","-12.08668","20.8","18.88576","19.84288","31.33037","106.6197","176.0935","156.478","156.478","0","38.14351","10.3375",
"31.01.2002 14:00:00","-4.198452","0","1.06579","-61.91768","0","35.98863","-0.6243324","119.6411","43.38051","63.23915","21.69026","51.4423","80.79294","87.29694","-20.09232","20.8","19.01199","19.90599","21.69025","106.6197","160.0862","140.7543","140.7543","0","31.77631","10.975",
"31.01.2002 15:00:00","-4.086875","0","0.8842804","-57.45005","0","35.27721","-0.6257418","105.7532","43.38051","63.23915","21.69026","34.29487","66.62362","86.2702","-13.91108","20.8","19.04087","19.92043","21.69025","106.6197","149.4941","124.4155","124.4155","0","21.1842","11.3875",
"31.01.2002 16:00:00","-4.02696","0","0.8761563","-55.51586","0","34.69395","-0.6311419","103.4871","43.38051","63.23915","21.69026","34.29487","49.63924","85.7951","-15.0387","20.8","19.02644","19.91322","21.69025","106.6197","149.4941","121.7495","121.7495","0","21.1842","11.5625",
"31.01.2002 17:00:00","-4.078452","0","1.047468","-57.1582","0","34.54192","-0.6387721","106.0202","43.38051","63.23915","31.33037","51.4423","23.86253","78.86981","-22.79305","20.8","18.96483","19.88242","31.33037","106.6197","169.7263","124.7297","124.7297","0","31.77631","11.4125",
"31.01.2002 18:00:00","-4.234463","0","1.232779","-62.54173","0","34.23066","-0.64906","125.0069","43.38051","63.23915","31.33037","68.58974","1.710181","82.45615","-27.7109","20.8","18.8766","19.8383","31.33037","106.6197","180.3184","147.067","147.067","0","42.3684","10.925",
"31.01.2002 19:00:00","-4.331794","0","1.113771","-66.38119","0","33.71844","-0.647441","105.1473","43.38051","113.0303","31.33037","54.60813","0","63.26299","-16.63004","20.8","18.91632","19.85816","31.33037","156.4108","225.8847","123.7027","123.7027","0","38.14351","10.575",
"31.01.2002 20:00:00","-16.56845","0","0.7215747","-56.56866","0","33.73929","-0.7056892","88.57079","4.338051","92.85839","20.48524","12.6633","0","72.89343","0","20.24922","18.80047","19.52484","20.48524","97.19644","143.1505","104.2009","104.2009","0","25.4688","10.375",
"31.01.2002 21:00:00","-21.80725","0","0.7276751","-53.65181","0","32.57197","-0.7640415","104.3801","4.338051","92.85839","10.84513","12.66322","0","88.4269","0","20.0214","18.69871","19.36006","10.84513","97.19644","133.5104","122.8001","122.8001","0","25.4688","10.175",
"31.01.2002 22:00:00","-22.37892","0","0.7637528","-55.42262","0","30.72896","-0.7845698","113.8174","4.338051","92.85839","10.84513","15.82913","0","93.37045","0","20","18.65281","19.32641","10.84513","97.19644","139.8776","133.9028","133.9028","0","31.836","9.9125",
"31.01.2002 23:00:00","-22.54835","0","0.7676315","-57.43769","0","29.90763","-0.8065701","161.1168","4.338051","2.241326","10.84513","15.82913","0","140.2133","0","20","18.49679","19.24839","10.84513","6.579377","49.2605","189.5492","189.5492","0","31.836","9.675",
"01.02.2002","-13.46135","0","0.7044507","-47.33706","0","33.15637","-0.9773216","26.16648","4.338051","2.241326","3.133037","17.1512","0","23.35707","-14.49005","18.26988","18.25146","18.26067","3.133038","6.579377","41.54841","30.78409","30.78409","0","31.836","9.475",
"01.02.2002 01:00:00","-7.957324","0","0.6920396","-47.29973","0","35.24413","-1.13693","51.18807","0","0","3.133037","17.8919","0","39.41551","-4.637292","17.62039","17.97406","17.79722","3.133038","0","34.96903","60.22125","60.22125","0","31.836","9.15",
"01.02.2002 02:00:00","-7.826504","0","0.6863276","-49.43946","0","37.21857","-1.153912","59.51282","0","0","3.133037","17.94196","0","46.31438","-4.049761","17.60011","17.83892","17.71951","3.133038","0","34.96903","70.01509","70.01509","0","31.836","8.6875",
"01.02.2002 03:00:00","-8.402837","0","0.7237796","-57.94805","0","40.40621","-1.166881","88.06893","0","0","3.133037","17.94206","0","70.34317","-0.9289252","17.6","17.56308","17.58154","3.133038","0","34.96903","103.6105","103.6105","0","31.836","7.9375",
"01.02.2002 04:00:00","-8.634532","0","0.7362427","-60.54748","0","42.51257","-1.162228","94.28709","0","0","3.133037","17.94206","0","75.75798","-0.4979997","17.6","17.48944","17.54472","3.133038","0","34.96903","110.926","110.926","0","31.836","7.725",
"01.02.2002 05:00:00","-8.532788","0","0.7315807","-60.00261","0","43.36694","-1.150462","86.66474","0","0","3.133037","17.94206","0","69.5272","-1.865549","17.6","17.55868","17.57934","3.133038","0","34.96903","101.9585","101.9585","0","31.836","7.7375",
"01.02.2002 06:00:00","-25.37727","0","0.8503369","-82.03539","0","37.93119","-0.9186501","253.7475","0","0","3.133037","16.35736","0","224.0979","-1.191401","19.98396","17.68898","18.83647","3.133038","0","34.96903","298.5264","298.5264","0","31.836","7.575",
"01.02.2002 07:00:00","-5.351582","0","0.8288453","-104.0921","0","35.62345","-0.7441894","233.7239","0","90.61707","10.84513","12.6633","0","210.3288","0","20.79113","18.03862","19.41488","10.84513","90.61707","126.931","274.9693","274.9693","0","25.4688","7.4375",
"01.02.2002 08:00:00","-5.058172","0","0.9175745","-102.8766","0","36.12099","-0.6998801","197.9103","43.38051","63.23915","31.33037","23.47908","0.39417","163.5398","0","20.8","18.24922","19.52461","31.33037","106.6197","161.2765","232.8357","232.8357","0","23.3265","7.4",
"01.02.2002 09:00:00","-5.070433","0","1.017436","-102.2958","0","37.42561","-0.6837042","205.3221","43.38051","63.23915","21.69026","34.29487","4.740051","156.9985","0","20.8","18.34988","19.57494","21.69025","106.6197","149.4941","241.5554","241.5554","0","21.1842","7.4625",
"01.02.2002 10:00:00","-5.058942","0","1.016578","-101.3931","0","38.35941","-0.6647458","196.0601","43.38051","63.23915","21.69026","34.29487","20.88216","148.1393","0","20.8","18.48148","19.64074","21.69025","106.6197","149.4941","230.659","230.659","0","21.1842","7.5625",
"01.02.2002 11:00:00","-4.952105","0","1.003235","-96.25453","0","38.68747","-0.6363925","174.1747","43.38051","63.23915","21.69026","34.29487","65.26308","127.8183","0","20.8","18.74274","19.77137","21.69025","106.6197","149.4941","204.9114","204.9114","0","21.1842","7.975",
"01.02.2002 12:00:00","-4.753817","0","1.140847","-86.97516","0","39.14248","-0.6002895","145.2661","43.38051","63.23915","31.33037","51.4423","97.56958","82.0921","-2.293813","20.8","19.09073","19.94536","31.33037","106.6197","169.7263","170.9013","170.9013","0","31.77631","8.7",
"01.02.2002 13:00:00","-4.530032","0","1.141664","-77.05439","0","40.48143","-0.5569229","109.6642","43.38051","63.23915","31.33037","54.60813","103.8989","58.72382","-14.28907","20.8","19.46452","20.13226","31.33037","106.6197","176.0935","129.0167","129.0167","0","38.14351","9.5",
"01.02.2002 14:00:00","-4.473288","0","1.100894","-71.6994","0","41.01307","-0.5386319","99.2104","43.38051","63.23915","21.69026","51.4423","98.2151","62.85974","-21.06778","20.8","19.58348","20.19174","21.69025","106.6197","160.0862","116.7181","116.7181","0","31.77631","10.1125",
"01.02.2002 15:00:00","-4.413674","0","0.9436636","-70.08048","0","39.264","-0.5579799","96.3313","43.38051","63.23915","21.69026","34.29487","92.2296","72.36005","-12.85839","20.8","19.47553","20.13777","21.69025","106.6197","149.4941","113.3309","113.3309","0","21.1842","10.4875",
"01.02.2002 16:00:00","-4.36559","0","0.9267858","-67.31464","0","38.5602","-0.5732825","98.5601","43.38051","63.23915","21.69026","34.29487","74.00919","74.57706","-12.44169","20.8","19.38202","20.09101","21.69025","106.6197","149.4941","115.953","115.953","0","21.1842","10.6",
"01.02.2002 17:00:00","-4.364703","0","1.085139","-68.23566","0","38.86224","-0.5862845","106.3279","43.38051","63.23915","31.33037","51.4423","30.997","68.93177","-18.68894","20.8","19.25308","20.02654","31.33037","106.6197","169.7263","125.0917","125.0917","0","31.77631","10.35",
"01.02.2002 18:00:00","-4.586114","0","1.301832","-77.36656","0","39.90018","-0.5950697","133.7021","43.38051","63.23915","31.33037","68.58974","1.866011","77.83919","-21.95685","20.8","19.10693","19.95347","31.33037","106.6197","180.3184","157.2967","157.2967","0","42.3684","9.95",
"01.02.2002 19:00:00","-4.858353","0","1.265449","-93.34554","0","40.0625","-0.5917123","127.7357","43.38051","113.0303","31.33037","54.60813","0","69.90884","-7.393174","20.8","19.11066","19.95533","31.33037","156.4108","225.8847","150.2773","150.2773","0","38.14351","9.4875",
"01.02.2002 20:00:00","-20.29064","0","0.8054065","-73.60056","0","40.81962","-0.6575754","93.27301","4.338051","92.85839","20.48524","12.6632","0","75.59174","0","20.16862","18.97255","19.57059","20.48524","97.19644","143.1505","109.7329","109.7329","0","25.4688","9.05",
"01.02.2002 21:00:00","-24.3328","0","0.7818326","-69.52377","0","39.86539","-0.7130372","115.6551","4.338051","92.85839","10.84513","12.66329","0","97.41365","0","20.00011","18.86399","19.43205","10.84513","97.19644","133.5104","136.0648","136.0648","0","25.4688","8.65",
"01.02.2002 22:00:00","-24.96949","0","0.833275","-74.78159","0","38.12703","-0.7290023","130.0742","4.338051","92.85839","10.84513","15.82913","0","106.5177","0","20","18.80199","19.40099","10.84513","97.19644","139.8776","153.0285","153.0285","0","31.836","8.25",
"01.02.2002 23:00:00","-25.27539","0","0.8411371","-79.77974","0","36.66109","-0.7592762","185.1878","4.338051","2.241326","10.84513","15.82913","0","160.6438","0","20","18.58929","19.29464","10.84513","6.579377","49.2605","217.868","217.868","0","31.836","7.725",
"02.02.2002","-15.7309","0","0.7823305","-69.51016","0","40.54818","-0.9339389","48.29967","4.338051","2.241326","3.133037","17.17596","0","44.00687","-16.94823","18.22705","18.36238","18.29472","3.133038","6.579377","41.54841","56.82314","56.82314","0","31.836","7.3125",
"02.02.2002 01:00:00","-9.164982","0","0.7614337","-68.77457","0","42.29621","-1.09222","74.45178","0","0","3.133037","17.90032","0","59.4928","-5.544223","17.62129","18.08916","17.85522","3.133038","0","34.96903","87.59034","87.59034","0","31.836","6.95",
"02.02.2002 02:00:00","-9.181988","0","0.7742288","-72.64713","0","42.26839","-1.115237","84.89258","0","0","3.133037","17.93691","0","68.78489","-4.969585","17.60308","17.9414","17.77224","3.133038","0","34.96903","99.87363","99.87363","0","31.836","6.6125",
"02.02.2002 03:00:00","-9.428977","0","0.7931058","-78.03381","0","41.54537","-1.1296","97.18044","0","0","3.133037","17.94206","0","79.27362","-3.930167","17.6","17.82728","17.71364","3.133038","0","34.96903","114.3299","114.3299","0","31.836","6.1875",
"02.02.2002 04:00:00","-9.634427","0","0.8072725","-83.08363","0","40.31069","-1.153683","114.9662","0","0","3.133037","17.94206","0","94.25182","-1.933579","17.6","17.64314","17.62157","3.133038","0","34.96903","135.2544","135.2544","0","31.836","5.75",
"02.02.2002 05:00:00","-9.670406","0","0.8088385","-83.93584","0","39.89997","-1.163302","118.2822","0","0","3.133037","17.94206","0","96.98318","-1.516108","17.6","17.57724","17.58862","3.133038","0","34.96903","139.1555","139.1555","0","31.836","5.6625",
"02.02.2002 06:00:00","-27.379","0","0.903326","-105.1058","0","34.43421","-0.931754","280.1499","0","0","3.133037","16.35736","0","247.1469","-1.483169","19.98189","17.74604","18.86396","3.133038","0","34.96903","329.5881","329.5881","0","31.836","5.6375",
"02.02.2002 07:00:00","-5.81437","0","0.8857489","-129.7516","0","32.312","-0.758087","260.1105","0","90.61707","10.84513","12.6633","0","233.7665","0","20.79057","18.08888","19.43972","10.84513","90.61707","126.931","306.0124","306.0124","0","25.4688","5.475",
"02.02.2002 08:00:00","-5.678253","0","1.004918","-133.9665","0","32.31934","-0.7191958","235.2743","43.38051","63.23915","31.33037","23.47908","2.722558","195.7056","0","20.8","18.26002","19.53001","31.33037","106.6197","161.2765","276.7932","276.7932","0","23.3265","5.4",
"02.02.2002 09:00:00","-6.049265","0","1.26957","-159.7231","0","32.70663","-0.7047048","268.9361","43.38051","63.23915","21.69026","34.29487","26.82524","214.0591","0","20.8","18.39849","19.59924","21.69025","106.6197","149.4941","316.3954","316.3954","0","21.1842","5.7125",
"02.02.2002 10:00:00","-5.71501","0","1.160731","-135.1339","0","33.4851","-0.6755004","226.4036","43.38051","63.23915","21.69026","34.29487","67.76528","173.9","0","20.8","18.65605","19.72803","21.69025","106.6197","149.4941","266.3572","266.3572","0","21.1842","6.3375",
"02.02.2002 11:00:00","-5.35974","0","1.071313","-113.6622","0","34.36928","-0.6408091","184.734","43.38051","63.23915","21.69026","34.29487","96.68933","135.0895","0","20.8","18.95817","19.87909","21.69025","106.6197","149.4941","217.3341","217.3341","0","21.1842","7.1",
"02.02.2002 12:00:00","-5.174108","0","1.198174","-101.8488","0","34.74583","-0.6063716","156.2468","43.38051","63.23915","31.33037","51.4423","95.93977","86.04563","0","20.8","19.26326","20.03163","31.33037","106.6197","169.7263","183.8197","183.8197","0","31.77631","7.8375",
"02.02.2002 13:00:00","-5.038825","0","1.215145","-94.62102","0","33.14038","-0.5949695","135.8903","43.38051","63.23915","31.33037","54.60813","98.70305","67.38853","-2.652083","20.8","19.452","20.126","31.33037","106.6197","176.0935","159.8709","159.8709","0","38.14351","8.475",
"02.02.2002 14:00:00","-4.85556","0","1.154429","-87.08867","0","31.84902","-0.5983096","127.5069","43.38051","63.23915","21.69026","51.4423","97.8195","73.00238","-9.357188","20.8","19.50669","20.15334","21.69025","106.6197","160.0862","150.0081","150.0081","0","31.77631","8.95",
"02.02.2002 15:00:00","-4.695114","0","0.9651133","-82.21612","0","31.1961","-0.6057754","114.112","43.38051","63.23915","21.69026","34.29487","87.19472","74.89696","-2.560281","20.8","19.47953","20.13977","21.69025","106.6197","149.4941","134.2494","134.2494","0","21.1842","9.1625",
"02.02.2002 16:00:00","-4.810665","0","1.003195","-87.02195","0","30.97611","-0.6152873","123.7372","43.38051","63.23915","21.69026","34.29487","73.56528","82.92638","-0.8197249","20.8","19.40083","20.10041","21.69025","106.6197","149.4941","145.5732","145.5732","0","21.1842","9.2",
"02.02.2002 17:00:00","-4.834577","0","1.154386","-87.09784","0","30.6923","-0.6347591","136.6197","43.38051","63.23915","31.33037","51.4423","28.83759","78.40347","-5.62364","20.8","19.21895","20.00947","31.33037","106.6197","169.7263","160.7291","160.7291","0","31.77631","8.95",
"02.02.2002 18:00:00","-4.872961","0","1.320117","-91.29604","0","30.21873","-0.6505359","161.3999","43.38051","63.23915","31.33037","68.58974","1.914108","82.6488","-10.32326","20.8","19.08705","19.94353","31.33037","106.6197","180.3184","189.8822","189.8822","0","42.3684","8.425",
"02.02.2002 19:00:00","-4.990207","0","1.203996","-97.72244","0","29.8769","-0.6518256","143.6319","43.38051","113.0303","31.33037","54.60813","0","68.93777","0","20.8","19.09479","19.94739","31.33037","156.4108","225.8847","168.9787","168.9787","0","38.14351","7.8875",
"02.02.2002 20:00:00","-23.38241","0","0.8235155","-87.13519","0","30.47164","-0.7268125","120.0126","4.338051","92.85839","20.48524","12.6633","0","99.83066","0","20.09616","18.92282","19.50949","20.48524","97.19644","143.1505","141.1913","141.1913","0","25.4688","7.325",
"02.02.2002 21:00:00","-26.41762","0","0.8404252","-91.84898","0","29.28931","-0.7789098","148.6784","4.338051","92.85839","10.84513","12.6633","0","127.6144","0","20","18.79737","19.39869","10.84513","97.19644","133.5104","174.9157","174.9157","0","25.4688","6.725",
"02.02.2002 22:00:00","-27.10361","0","0.8915067","-99.4213","0","28.14549","-0.7909111","166.1217","4.338051","92.85839","10.84513","15.82913","0","138.6929","0","20","18.7345","19.36725","10.84513","97.19644","139.8776","195.4373","195.4373","0","31.836","6.125",
"02.02.2002 23:00:00","-27.73876","0","0.908841","-106.462","0","26.94283","-0.8159432","221.3939","4.338051","2.241326","10.84513","15.82913","0","192.9823","0","20","18.54796","19.27398","10.84513","6.579377","49.2605","260.4633","260.4633","0","31.836","5.5875",
"03.02.2002","-16.39116","0","0.8535353","-96.26401","0","29.88232","-1.008646","81.32518","4.338051","2.241326","3.133037","17.25498","0","74.38923","-18.28421","18.1066","18.26266","18.18463","3.133038","6.579377","41.54841","95.67669","95.67669","0","31.836","4.9625",
"03.02.2002 01:00:00","-10.29397","0","0.8448291","-98.88089","0","32.11855","-1.158965","116.4663","0","0","3.133037","17.92258","0","96.67889","-5.389678","17.60887","17.96342","17.78614","3.133038","0","34.96903","137.0192","137.0192","0","31.836","4.3875",
"03.02.2002 02:00:00","-10.51326","0","0.8651356","-105.9225","0","33.53504","-1.172914","134.0298","0","0","3.133037","17.94206","0","111.5577","-3.599898","17.6","17.79897","17.69949","3.133038","0","34.96903","157.6821","157.6821","0","31.836","3.8875",
"03.02.2002 03:00:00","-10.87466","0","0.8901388","-114.4901","0","33.73394","-1.182552","150.7307","0","0","3.133037","17.94206","0","126.0092","-2.361201","17.6","17.67193","17.63597","3.133038","0","34.96903","177.3302","177.3302","0","31.836","3.325",
"03.02.2002 04:00:00","-11.06401","0","0.9038188","-120.221","0","32.82563","-1.196755","162.8437","0","0","3.133037","17.94206","0","136.4367","-1.433332","17.6","17.56726","17.58363","3.133038","0","34.96903","191.5809","191.5809","0","31.836","2.9125",
"03.02.2002 05:00:00","-11.19294","0","0.9123761","-124.2461","0","32.16139","-1.20939","172.2137","0","0","3.133037","17.94206","0","144.4675","-0.6504748","17.6","17.47541","17.53771","3.133038","0","34.96903","202.6043","202.6043","0","31.836","2.6125",
"03.02.2002 06:00:00","-31.08528","0","1.006052","-151.8933","0","27.50436","-0.9851035","349.5822","0","0","3.133037","16.35736","0","310.2316","-1.202903","19.97957","17.58456","18.78206","3.133038","0","34.96903","411.2732","411.2732","0","31.836","2.375",
"03.02.2002 07:00:00","-6.665823","0","0.99026","-180.5142","0","25.64665","-0.8133522","330.6604","0","90.61707","10.84513","12.6633","0","299.2492","0","20.78853","17.91632","19.35242","10.84513","90.61707","126.931","389.0122","389.0122","0","25.4688","2.175",
"03.02.2002 08:00:00","-6.328871","0","1.09211","-182.0193","0","25.50986","-0.773364","304.7688","43.38051","63.23915","31.33037","23.47908","4.406155","256.5973","0","20.8","18.10529","19.45264","31.33037","106.6197","161.2765","358.5515","358.5515","0","23.3265","2.1",
"03.02.2002 09:00:00","-6.259228","0","1.181378","-176.707","0","25.97866","-0.7486913","303.8569","43.38051","63.23915","21.69026","34.29487","40.89622","236.5946","0","20.8","18.34597","19.57299","21.69025","106.6197","149.4941","357.4787","357.4787","0","21.1842","2.4125",
"03.02.2002 10:00:00","-6.087344","0","1.156834","-163.8696","0","26.90424","-0.7063292","264.7179","43.38051","63.23915","21.69026","34.29487","70.41881","200.529","0","20.8","18.72634","19.76317","21.69025","106.6197","149.4941","311.4329","311.4329","0","21.1842","3.225",
"03.02.2002 11:00:00","-5.91177","0","1.132695","-150.4058","0","27.25178","-0.670933","229.0224","43.38051","63.23915","21.69026","34.29487","91.41315","168.464","0","20.8","19.04576","19.92288","21.69025","106.6197","149.4941","269.4382","269.4382","0","21.1842","4.1625",
"03.02.2002 12:00:00","-5.690576","0","1.267716","-136.9652","0","26.42824","-0.6460376","202.8385","43.38051","63.23915","31.33037","51.4423","111.6554","117.0731","0","20.8","19.3405","20.07025","31.33037","106.6197","169.7263","238.6335","238.6335","0","31.77631","5.0625",
"03.02.2002 13:00:00","-5.508472","0","1.274402","-126.3024","0","25.87624","-0.6336761","181.3701","43.38051","63.23915","31.33037","54.60813","114.5747","94.02684","0","20.8","19.50375","20.15187","31.33037","106.6197","176.0935","213.3766","213.3766","0","38.14351","5.775",
"03.02.2002 14:00:00","-5.416942","0","1.22936","-120.6229","0","25.30389","-0.6377167","178.8699","43.38051","63.23915","21.69026","51.4423","100.3362","99.49406","0","20.8","19.49641","20.1482","21.69025","106.6197","160.0862","210.4352","210.4352","0","31.77631","6.1875",
"03.02.2002 15:00:00","-5.374866","0","1.059829","-118.2601","0","24.42862","-0.6447586","163.0814","43.38051","63.23915","21.69026","34.29487","82.84605","110.8579","0","20.8","19.46885","20.13443","21.69025","106.6197","149.4941","191.8605","191.8605","0","21.1842","6.3625",
"03.02.2002 16:00:00","-5.374747","0","1.059801","-118.4765","0","23.46245","-0.6633704","171.4323","43.38051","63.23915","21.69026","34.29487","70.0825","119.1113","0","20.8","19.34193","20.07096","21.69025","106.6197","149.4941","201.685","201.685","0","21.1842","6.3375",
"03.02.2002 17:00:00","-5.465227","0","1.235194","-123.3316","0","23.11802","-0.6904283","199.6514","43.38051","63.23915","31.33037","51.4423","36.10449","119.1734","0","20.8","19.10119","19.95059","31.33037","106.6197","169.7263","234.884","234.884","0","31.77631","5.9875",
"03.02.2002 18:00:00","-5.601623","0","1.41795","-131.4006","0","23.14431","-0.7084277","237.2277","43.38051","63.23915","31.33037","68.58974","2.108633","125.6922","0","20.8","18.92359","19.8618","31.33037","106.6197","180.3184","279.0914","279.0914","0","42.3684","5.425",
"03.02.2002 19:00:00","-5.780263","0","1.310912","-142.2955","0","22.82673","-0.7102764","221.6099","43.38051","113.0303","31.33037","54.60813","0","127.9043","0","20.8","18.91276","19.85638","31.33037","156.4108","225.8847","260.7176","260.7176","0","38.14351","4.7",
"03.02.2002 20:00:00","-27.85659","0","0.9350629","-132.6474","0","22.76971","-0.790428","179.3134","4.338051","92.85839","20.48524","12.6633","0","154.1568","0","20.07009","18.73213","19.40111","20.48524","97.19644","143.1505","210.957","210.957","0","25.4688","3.9",
"03.02.2002 21:00:00","-30.6874","0","0.9565653","-141.2967","0","21.07251","-0.8429002","222.7368","4.338051","92.85839","10.84513","12.6633","0","196.4808","0","20","18.5923","19.29615","10.84513","97.19644","133.5104","262.0433","262.0433","0","25.4688","3.1625",
"03.02.2002 22:00:00","-31.43415","0","1.008979","-152.3065","0","19.88904","-0.8584494","246.7019","4.338051","92.85839","10.84513","15.82913","0","212.4576","0","20","18.51187","19.25594","10.84513","97.19644","139.8776","290.2375","290.2375","0","31.836","2.4",
"03.02.2002 23:00:00","-32.16774","0","1.028584","-163.268","0","19.77363","-0.8799253","306.8819","4.338051","2.241326","10.84513","15.82913","0","271.2554","0","20","18.3187","19.15935","10.84513","6.579377","49.2605","361.0375","361.0375","0","31.836","1.6625",
"04.02.2002","-17.36557","0","0.9835814","-153.1328","0","22.80722","-1.087208","157.3978","4.338051","2.241326","3.133037","17.35234","0","142.9751","-17.87476","17.94693","17.99183","17.96938","3.133038","6.579377","41.54841","185.1739","185.1739","0","31.836","0.9",
"04.02.2002 01:00:00","-12.43899","0","0.9956182","-162.6309","0","23.48164","-1.231875","210.931","0","0","3.133037","17.94195","0","180.2327","-2.273754","17.6","17.6552","17.6276","3.133038","0","34.96903","248.1541","248.1541","0","31.836","0.1",
"04.02.2002 02:00:00","-12.90093","0","1.027136","-178.1458","0","23.14542","-1.253339","240.0912","0","0","3.133037","17.94206","0","205.6448","-0.2202318","17.6","17.45951","17.52975","3.133038","0","34.96903","282.4602","282.4602","0","31.836","-0.825",
"04.02.2002 03:00:00","-13.35921","0","1.05804","-194.3295","0","22.51726","-1.27063","266.812","0","0","3.133037","17.94206","0","230.4339","0","17.6","17.30888","17.45444","3.133038","0","34.96903","313.8965","313.8965","0","31.836","-1.7625",
"04.02.2002 04:00:00","-13.66175","0","1.078766","-205.7816","0","21.46872","-1.287528","286.5318","0","0","3.133037","17.94206","0","248.9723","0","17.6","17.1825","17.39125","3.133038","0","34.96903","337.0963","337.0963","0","31.836","-2.4125",
"04.02.2002 05:00:00","-13.91784","0","1.095757","-215.0537","0","20.45559","-1.305938","304.718","0","0","3.133037","17.94206","0","266.2368","0","17.6","17.04639","17.32319","3.133038","0","34.96903","358.4918","358.4918","0","31.836","-2.9125",
"04.02.2002 06:00:00","-37.56267","0","1.18398","-252.1715","0","17.20768","-1.084323","499.6287","0","0","3.133037","16.35736","0","449.8367","-1.466972","19.97519","17.14578","18.56048","3.133038","0","34.96903","587.7984","587.7984","0","31.836","-3.35",
"04.02.2002 07:00:00","-8.154947","0","1.173313","-290.3081","0","15.7705","-0.9122043","484.1429","0","90.61707","10.84513","12.6633","0","443.6929","0","20.78636","17.48347","19.13491","10.84513","90.61707","126.931","569.5798","569.5798","0","25.4688","-3.75",
"04.02.2002 08:00:00","-7.702569","0","1.280241","-295.4154","0","15.44127","-0.8747942","471.3334","43.38051","63.23915","31.33037","23.47908","5.066458","407.4096","0","20.8","17.65747","19.22873","31.33037","106.6197","161.2765","554.5098","554.5098","0","23.3265","-3.9625",
"04.02.2002 09:00:00","-7.630332","0","1.369334","-288.4305","0","15.60172","-0.8413532","467.5256","43.38051","63.23915","21.69026","34.29487","44.36292","377.7065","0","20.8","18.0009","19.40045","21.69025","106.6197","149.4941","550.0301","550.0301","0","21.1842","-3.625",
"04.02.2002 10:00:00","-7.453338","0","1.344466","-272.321","0","15.98657","-0.8006545","422.1625","43.38051","63.23915","21.69026","34.29487","75.90416","335.3199","0","20.8","18.3983","19.59915","21.69025","106.6197","149.4941","496.6619","496.6619","0","21.1842","-2.8375",
"04.02.2002 11:00:00","-7.240507","0","1.315287","-253.5505","0","16.37598","-0.7581116","373.11","43.38051","63.23915","21.69026","34.29487","103.6378","289.9004","0","20.8","18.80566","19.80283","21.69025","106.6197","149.4941","438.953","438.953","0","21.1842","-1.875",
"04.02.2002 12:00:00","-7.240063","0","1.498313","-248.3847","0","16.82587","-0.739235","377.2751","43.38051","63.23915","31.33037","51.4423","123.5897","257.4158","0","20.8","18.97686","19.88843","31.33037","106.6197","169.7263","443.8531","443.8531","0","31.77631","-1",
"04.02.2002 13:00:00","-7.04362","0","1.487243","-230.2799","0","17.36459","-0.7168691","347.1441","43.38051","63.23915","31.33037","54.60813","133.0118","223.2593","0","20.8","19.17445","19.98723","31.33037","106.6197","176.0935","408.4048","408.4048","0","38.14351","-0.325",
"04.02.2002 14:00:00","-6.851233","0","1.422911","-217.3494","0","17.9277","-0.7066346","329.0754","43.38051","63.23915","21.69026","51.4423","109.776","215.6972","0","20.8","19.24555","20.02278","21.69025","106.6197","160.0862","387.1474","387.1474","0","31.77631","0.15",
"04.02.2002 15:00:00","-6.782187","0","1.251144","-213.202","0","18.18459","-0.7125968","304.1974","43.38051","63.23915","21.69026","34.29487","96.6538","229.4199","0","20.8","19.16273","19.98137","21.69025","106.6197","149.4941","357.8793","357.8793","0","21.1842","0.3625",
"04.02.2002 16:00:00","-6.794028","0","1.25395","-215.4597","0","18.00991","-0.7273894","316.5881","43.38051","63.23915","21.69026","34.29487","74.3251","241.2397","0","20.8","19.02158","19.91079","21.69025","106.6197","149.4941","372.4566","372.4566","0","21.1842","0.2125",
"04.02.2002 17:00:00","-6.893167","0","1.431209","-223.8884","0","18.18918","-0.7580335","365.735","43.38051","63.23915","31.33037","51.4423","38.2733","249.925","0","20.8","18.71613","19.75806","31.33037","106.6197","169.7263","430.2765","430.2765","0","31.77631","-0.275",
"04.02.2002 18:00:00","-7.064363","0","1.618113","-237.4279","0","19.00108","-0.7820884","429.5001","43.38051","63.23915","31.33037","68.58974","2.394313","269.6147","0","20.8","18.43266","19.61633","31.33037","106.6197","180.3184","505.2941","505.2941","0","42.3684","-1",
"04.02.2002 19:00:00","-7.163091","0","1.500159","-245.5905","0","19.58396","-0.7796581","399.3137","43.38051","113.0303","31.33037","54.60813","0","268.7529","0","20.8","18.41107","19.60554","31.33037","156.4108","225.8847","469.7808","469.7808","0","38.14351","-1.425",
"04.02.2002 20:00:00","-34.93343","0","1.103713","-221.8675","0","20.14151","-0.8589945","318.264","4.338051","92.85839","20.48524","12.66327","0","285.0407","0","20.03367","18.24067","19.13717","20.48524","97.19644","143.1505","374.4282","374.4282","0","25.4688","-1.625",
"04.02.2002 21:00:00","-36.23678","0","1.107703","-223.9563","0","19.17087","-0.9020718","353.028","4.338051","92.85839","10.84513","12.6633","0","319.4205","0","20","18.11322","19.05661","10.84513","97.19644","133.5104","415.327","415.327","0","25.4688","-1.825",
"04.02.2002 22:00:00","-36.47345","0","1.145944","-227.6617","0","18.41818","-0.9137124","369.3706","4.338051","92.85839","10.84513","15.82913","0","327.0009","0","20","18.0343","19.01715","10.84513","97.19644","139.8776","434.5536","434.5536","0","31.836","-2.025",
"04.02.2002 23:00:00","-36.65264","0","1.151077","-231.1512","0","17.75773","-0.9363447","420.5593","4.338051","2.241326","10.84513","15.82913","0","377.8189","0","20","17.84354","18.92177","10.84513","6.579377","49.2605","494.7756","494.7756","0","31.836","-2.225",
"05.02.2002","-17.57003","0","1.086478","-208.0775","0","19.84636","-1.159336","241.8481","4.338051","2.241326","3.133037","17.40065","0","217.1237","-13.38564","17.83588","17.52729","17.68159","3.133038","6.579377","41.54841","284.5272","284.5272","0","31.836","-2.425",
"05.02.2002 01:00:00","-13.54809","0","1.071899","-203.835","0","19.78538","-1.292383","282.5122","0","0","3.133037","17.94206","0","245.0107","0","17.6","17.22655","17.41327","3.133038","0","34.96903","332.3673","332.3673","0","31.836","-2.375",
"05.02.2002 02:00:00","-13.42598","0","1.063443","-199.1695","0","19.76512","-1.307657","284.747","0","0","3.133037","17.94206","0","247.7278","0","17.6","17.07613","17.33806","3.133038","0","34.96903","334.9965","334.9965","0","31.836","-2.1125",
"05.02.2002 03:00:00","-13.42121","0","1.063824","-196.7444","0","19.82486","-1.321481","289.6302","0","0","3.133037","17.94206","0","253.0448","0","17.6","16.93368","17.26684","3.133038","0","34.96903","340.7414","340.7414","0","31.836","-1.875",
"05.02.2002 04:00:00","-13.57463","0","1.124325","-208.3397","0","20.04979","-1.333311","307.7055","0","0","3.133037","17.94206","0","271.4829","0","17.6","16.80403","17.20202","3.133038","0","34.96903","362.0065","362.0065","0","31.836","-1.675",
"05.02.2002 05:00:00","-13.37818","0","1.086509","-198.3904","0","20.44042","-1.340452","300.6427","0","0","3.133037","17.94206","0","264.6636","0","17.6","16.71548","17.15774","3.133038","0","34.96903","353.6973","353.6973","0","31.836","-1.5375",
"05.02.2002 06:00:00","-35.44468","0","1.125617","-215.5207","0","18.17627","-1.109256","474.0851","0","0","3.133037","16.35736","0","427.9305","-1.444429","19.97587","16.85265","18.41426","3.133038","0","34.96903","557.7472","557.7472","0","31.836","-1.375",
"05.02.2002 07:00:00","-7.666044","0","1.111299","-244.5345","0","17.27345","-0.9324461","454.5035","0","90.61707","10.84513","12.6633","0","417.8795","0","20.78705","17.20344","18.99524","10.84513","90.61707","126.931","534.7101","534.7101","0","25.4688","-1.2375",
"05.02.2002 08:00:00","-7.132866","0","1.199921","-241.0931","0","17.37575","-0.8880425","426.0577","43.38051","63.23915","31.33037","23.47908","6.721096","369.5046","0","20.8","17.42131","19.11065","31.33037","106.6197","161.2765","501.2444","501.2444","0","23.3265","-1.1375",
"05.02.2002 09:00:00","-6.917011","0","1.271625","-226.976","0","17.79473","-0.8482423","406.3143","43.38051","63.23915","21.69026","34.29487","42.87783","328.3131","0","20.8","17.81182","19.30591","21.69025","106.6197","149.4941","478.0168","478.0168","0","21.1842","-0.475",
"05.02.2002 10:00:00","-6.614155","0","1.229263","-203.1561","0","18.70246","-0.8067791","352.3673","43.38051","63.23915","21.69026","34.29487","74.4921","279.3034","0","20.8","18.19183","19.49591","21.69025","106.6197","149.4941","414.5498","414.5498","0","21.1842","0.8375",
"05.02.2002 11:00:00","-6.294667","0","1.185004","-178.9485","0","19.79782","-0.768621","302.0625","43.38051","63.23915","21.69026","34.29487","93.44284","234.4207","0","20.8","18.51921","19.65961","21.69025","106.6197","149.4941","355.3676","355.3676","0","21.1842","2.275",
"05.02.2002 12:00:00","-6.012711","0","1.31004","-158.7755","0","20.90556","-0.73713","272.9689","43.38051","63.23915","31.33037","51.4423","110.572","178.7179","0","20.8","18.77959","19.7898","31.33037","106.6197","169.7263","321.1398","321.1398","0","31.77631","3.55",
"05.02.2002 13:00:00","-5.816186","0","1.31469","-144.7535","0","21.7714","-0.7181401","248.4678","43.38051","63.23915","31.33037","54.60813","111.0587","153.5259","0","20.8","18.91683","19.85841","31.33037","106.6197","176.0935","292.3151","292.3151","0","38.14351","4.5",
"05.02.2002 14:00:00","-5.67212","0","1.261639","-134.3365","0","22.22819","-0.7047412","230.2666","43.38051","63.23915","21.69026","51.4423","102.0918","145.5548","0","20.8","19.02211","19.91105","21.69025","106.6197","160.0862","270.9019","270.9019","0","31.77631","5.2375",
"05.02.2002 15:00:00","-5.691972","0","1.116562","-133.039","0","22.49087","-0.701755","209.6798","43.38051","63.23915","21.69026","34.29487","93.78799","155.144","0","20.8","19.03207","19.91604","21.69025","106.6197","149.4941","246.6821","246.6821","0","21.1842","5.75",
"05.02.2002 16:00:00","-5.585671","0","1.089681","-127.6541","0","22.59849","-0.7108839","210.3293","43.38051","63.23915","21.69026","34.29487","71.10052","156.1253","0","20.8","18.93393","19.86697","21.69025","106.6197","149.4941","247.4462","247.4462","0","21.1842","5.8375",
"05.02.2002 17:00:00","-5.594272","0","1.253566","-131.2441","0","22.64631","-0.7323878","237.1968","43.38051","63.23915","31.33037","51.4423","38.74182","153.5583","0","20.8","18.7136","19.7568","31.33037","106.6197","169.7263","279.055","279.055","0","31.77631","5.425",
"05.02.2002 18:00:00","-5.755405","0","1.440011","-142.1886","0","23.12231","-0.7536831","284.2019","43.38051","63.23915","31.33037","68.58974","2.439723","166.6526","0","20.8","18.4846","19.6423","31.33037","106.6197","180.3184","334.3552","334.3552","0","42.3684","4.6375",
"05.02.2002 19:00:00","-5.898043","0","1.326314","-150.2876","0","24.27991","-0.7480631","263.0147","43.38051","113.0303","31.33037","54.60813","0","165.6508","0","20.8","18.47366","19.63683","31.33037","156.4108","225.8847","309.4291","309.4291","0","38.14351","4.1125",
"05.02.2002 20:00:00","-28.1154","0","0.9376327","-133.5917","0","25.70727","-0.8196498","209.1108","4.338051","92.85839","20.48524","12.6633","0","183.8382","0","20.06533","18.30681","19.18607","20.48524","97.19644","143.1505","246.0127","246.0127","0","25.4688","3.8125",
"05.02.2002 21:00:00","-30.33092","0","0.946276","-136.0285","0","24.97133","-0.8632347","243.2255","4.338051","92.85839","10.84513","12.6633","0","217.444","0","20","18.19199","19.09599","10.84513","97.19644","133.5104","286.1477","286.1477","0","25.4688","3.5125",
"05.02.2002 22:00:00","-30.63944","0","0.987642","-140.4759","0","24.00535","-0.8730009","256.9717","4.338051","92.85839","10.84513","15.82913","0","224.2059","0","20","18.13796","19.06898","10.84513","97.19644","139.8776","302.3196","302.3196","0","31.836","3.2125",
"05.02.2002 23:00:00","-31.01765","0","0.9978256","-145.1077","0","22.77456","-0.8964428","308.5714","4.338051","2.241326","10.84513","15.82913","0","275.2654","0","20","17.96452","18.98226","10.84513","6.579377","49.2605","363.0252","363.0252","0","31.836","2.9125",
"06.02.2002","-15.32288","0","0.9324009","-128.0332","0","24.72166","-1.11328","141.0592","4.338051","2.241326","3.133037","17.37808","0","126.0842","-14.0732","17.90655","17.66949","17.78802","3.133038","6.579377","41.54841","165.952","165.952","0","31.836","2.6125",
"06.02.2002 01:00:00","-11.45583","0","0.9308768","-131.602","0","24.15999","-1.256655","187.6247","0","0","3.133037","17.94198","0","158.7361","-0.3423041","17.6","17.36613","17.48306","3.133038","0","34.96903","220.7349","220.7349","0","31.836","2.125",
"06.02.2002 02:00:00","-11.75778","0","0.950754","-140.5117","0","23.34349","-1.278413","207.7618","0","0","3.133037","17.94206","0","177.4235","0","17.6","17.19708","17.39854","3.133038","0","34.96903","244.4256","244.4256","0","31.836","1.525",
"06.02.2002 03:00:00","-12.07281","0","0.9711183","-149.7855","0","22.88476","-1.294382","226.1178","0","0","3.133037","17.94206","0","194.6765","0","17.6","17.05903","17.32951","3.133038","0","34.96903","266.021","266.021","0","31.836","0.925",
"06.02.2002 04:00:00","-12.33687","0","0.9883444","-157.5232","0","22.61547","-1.306838","240.5629","0","0","3.133037","17.94206","0","208.239","0","17.6","16.94869","17.27435","3.133038","0","34.96903","283.0151","283.0151","0","31.836","0.45",
"06.02.2002 05:00:00","-12.39592","0","0.9944845","-161.9932","0","22.74744","-1.314422","248.9155","0","0","3.133037","17.94206","0","215.9635","0","17.6","16.86932","17.23466","3.133038","0","34.96903","292.8418","292.8418","0","31.836","0.1125",
"06.02.2002 06:00:00","-33.77478","0","1.081949","-192.0891","0","20.06545","-1.083386","433.9736","0","0","3.133037","16.35736","0","390.1053","-1.357696","19.97738","17.01364","18.49551","3.133038","0","34.96903","510.5571","510.5571","0","31.836","-0.125",
"06.02.2002 07:00:00","-7.298849","0","1.06921","-224.5043","0","19.24561","-0.9046574","418.8147","0","90.61707","10.84513","12.6633","0","383.5082","0","20.78746","17.37392","19.08069","10.84513","90.61707","126.931","492.7232","492.7232","0","25.4688","-0.3875",
"06.02.2002 08:00:00","-6.9062","0","1.172894","-227.0222","0","19.4152","-0.8619462","397.3365","43.38051","63.23915","31.33037","23.47908","3.066294","342.4177","0","20.8","17.56925","19.18463","31.33037","106.6197","161.2765","467.4547","467.4547","0","23.3265","-0.5",
"06.02.2002 09:00:00","-6.848367","0","1.264148","-222.2269","0","20.01204","-0.8409925","402.2386","43.38051","63.23915","21.69026","34.29487","32.24092","325.0269","0","20.8","17.76003","19.28001","21.69025","106.6197","149.4941","473.2219","473.2219","0","21.1842","-0.25",
"06.02.2002 10:00:00","-6.714414","0","1.245039","-210.8053","0","20.90191","-0.8018645","365.9645","43.38051","63.23915","21.69026","34.29487","73.47529","291.2198","0","20.8","18.10983","19.45491","21.69025","106.6197","149.4941","430.5466","430.5466","0","21.1842","0.4",
"06.02.2002 11:00:00","-6.530125","0","1.220062","-196.826","0","21.73629","-0.7642342","327.9854","43.38051","63.23915","21.69026","34.29487","88.17262","256.2351","0","20.8","18.4469","19.62345","21.69025","106.6197","149.4941","385.8652","385.8652","0","21.1842","1.2",
"06.02.2002 12:00:00","-6.394683","0","1.365422","-186.4415","0","22.98389","-0.7469993","324.5324","43.38051","63.23915","31.33037","51.4423","103.0305","220.3655","0","20.8","18.56085","19.68043","31.33037","106.6197","169.7263","381.8028","381.8028","0","31.77631","1.8125",
"06.02.2002 13:00:00","-6.313971","0","1.386405","-179.6796","0","24.13566","-0.7215754","308.6978","43.38051","63.23915","31.33037","54.60813","102.2218","200.1089","0","20.8","18.74734","19.77367","31.33037","106.6197","176.0935","363.1739","363.1739","0","38.14351","2.25",
"06.02.2002 14:00:00","-6.245797","0","1.345237","-174.4862","0","24.75922","-0.7097007","299.3772","43.38051","63.23915","21.69026","51.4423","102.8112","199.6086","0","20.8","18.82348","19.81174","21.69025","106.6197","160.0862","352.2084","352.2084","0","31.77631","2.5875",
"06.02.2002 15:00:00","-6.237174","0","1.178587","-172.3111","0","24.81194","-0.703693","271.9962","43.38051","63.23915","21.69026","34.29487","84.71281","206.1475","0","20.8","18.87181","19.83591","21.69025","106.6197","149.4941","319.9955","319.9955","0","21.1842","2.7625",
"06.02.2002 16:00:00","-6.28246","0","1.184776","-173.2141","0","24.8289","-0.721854","284.6079","43.38051","63.23915","21.69026","34.29487","74.91343","218.8691","0","20.8","18.69268","19.74634","21.69025","106.6197","149.4941","334.8329","334.8329","0","21.1842","2.8",
"06.02.2002 17:00:00","-6.331533","0","1.355235","-177.5608","0","25.4345","-0.7403293","317.0584","43.38051","63.23915","31.33037","51.4423","31.79274","216.6718","0","20.8","18.47976","19.63988","31.33037","106.6197","169.7263","373.0099","373.0099","0","31.77631","2.4875",
"06.02.2002 18:00:00","-6.425692","0","1.532786","-185.9493","0","26.31328","-0.7498142","359.6319","43.38051","63.23915","31.33037","68.58974","2.180858","221.5093","0","20.8","18.33452","19.56726","31.33037","106.6197","180.3184","423.0963","423.0963","0","42.3684","1.925",
"06.02.2002 19:00:00","-6.544905","0","1.418287","-195.918","0","26.87352","-0.7610571","349.695","43.38051","113.0303","31.33037","54.60813","0","235.4782","0","20.8","18.17244","19.48622","31.33037","156.4108","225.8847","411.4059","411.4059","0","38.14351","1.325",
"06.02.2002 20:00:00","-31.82482","0","1.0246","-175.3435","0","27.78573","-0.8315045","274.268","4.338051","92.85839","20.48524","12.66327","0","244.9972","0","20.0417","18.08648","19.06409","20.48524","97.19644","143.1505","322.6682","322.6682","0","25.4688","1.1",
"06.02.2002 21:00:00","-33.35637","0","1.030134","-177.1451","0","26.51068","-0.8694693","303.1005","4.338051","92.85839","10.84513","12.6633","0","273.4798","0","20","18.03317","19.01659","10.84513","97.19644","133.5104","356.5888","356.5888","0","25.4688","0.9125",
"06.02.2002 22:00:00","-33.70294","0","1.071943","-182.9144","0","25.09663","-0.8809053","318.1734","4.338051","92.85839","10.84513","15.82913","0","280.4938","0","20","17.98919","18.9946","10.84513","97.19644","139.8776","374.3216","374.3216","0","31.836","0.55",
"06.02.2002 23:00:00","-33.86707","0","1.076817","-186.8457","0","23.88083","-0.9042942","367.9579","4.338051","2.241326","10.84513","15.82913","0","329.7645","0","20","17.82578","18.91289","10.84513","6.579377","49.2605","432.8917","432.8917","0","31.836","0.275",
"07.02.2002","-16.18723","0","1.01137","-166.7799","0","26.52485","-1.126773","195.1859","4.338051","2.241326","3.133037","17.39658","0","174.2508","-12.78622","17.85163","17.51426","17.68295","3.133038","6.579377","41.54841","229.6305","229.6305","0","31.836","0.0125",
