"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"07.02.2002 01:00:00","-12.52503","0","1.003499","-166.4906","0","26.35554","-1.262916","237.5567","0","0","3.133037","17.94206","0","204.0826","0","17.6","17.21056","17.40528","3.133038","0","34.96903","279.4785","279.4785","0","31.836","-0.1625",
"07.02.2002 02:00:00","-12.53532","0","1.004067","-166.9867","0","26.0354","-1.279671","245.971","0","0","3.133037","17.94206","0","212.4267","0","17.6","17.05949","17.32975","3.133038","0","34.96903","289.3777","289.3777","0","31.836","-0.2",
"07.02.2002 03:00:00","-12.57009","0","1.006236","-168.047","0","25.8637","-1.292018","252.8367","0","0","3.133037","17.94206","0","219.178","0","17.6","16.94329","17.27164","3.133038","0","34.96903","297.4549","297.4549","0","31.836","-0.2625",
"07.02.2002 04:00:00","-12.59088","0","1.007463","-168.673","0","25.72875","-1.302214","257.9108","0","0","3.133037","17.94206","0","224.1834","0","17.6","16.84638","17.22319","3.133038","0","34.96903","303.4245","303.4245","0","31.836","-0.3",
"07.02.2002 05:00:00","-12.58273","0","1.006926","-168.5814","0","25.64923","-1.310877","261.2793","0","0","3.133037","17.94206","0","227.5512","0","17.6","16.76267","17.18133","3.133038","0","34.96903","307.3873","307.3873","0","31.836","-0.3",
"07.02.2002 06:00:00","-33.94902","0","1.086329","-194.3556","0","22.39358","-1.082567","444.4984","0","0","3.133037","16.35736","0","400.3899","-1.372557","19.977","16.89137","18.43418","3.133038","0","34.96903","522.9393","522.9393","0","31.836","-0.2375",
"07.02.2002 07:00:00","-7.267737","0","1.064339","-221.5218","0","21.4089","-0.9040912","423.6791","0","90.61707","10.84513","12.6633","0","388.6485","0","20.7875","17.25336","19.02043","10.84513","90.61707","126.931","498.446","498.446","0","25.4688","-0.2",
"07.02.2002 08:00:00","-6.880904","0","1.167182","-222.6497","0","21.55799","-0.8611134","401.7234","43.38051","63.23915","31.33037","23.47908","6.738237","347.5615","0","20.8","17.4501","19.12505","31.33037","106.6197","161.2765","472.6158","472.6158","0","23.3265","-0.2",
"07.02.2002 09:00:00","-6.786235","0","1.251592","-212.3768","0","21.73165","-0.8294957","391.3859","43.38051","63.23915","21.69026","34.29487","47.01752","316.7462","0","20.8","17.76462","19.28231","21.69025","106.6197","149.4941","460.454","460.454","0","21.1842","0.425",
"07.02.2002 10:00:00","-6.532646","0","1.21726","-192.9995","0","21.43198","-0.7974433","345.3459","43.38051","63.23915","21.69026","34.29487","70.89276","274.988","0","20.8","18.10461","19.4523","21.69025","106.6197","149.4941","406.2893","406.2893","0","21.1842","1.55",
"07.02.2002 11:00:00","-6.226301","0","1.176876","-173.1352","0","21.13491","-0.7677115","300.0772","43.38051","63.23915","21.69026","34.29487","91.65527","234.0028","0","20.8","18.43095","19.61547","21.69025","106.6197","149.4941","353.032","353.032","0","21.1842","2.6875",
"07.02.2002 12:00:00","-5.952195","0","1.302798","-155.1007","0","21.43753","-0.7353302","268.5396","43.38051","63.23915","31.33037","51.4423","112.2487","175.6282","0","20.8","18.75843","19.77921","31.33037","106.6197","169.7263","315.9289","315.9289","0","31.77631","3.7875",
"07.02.2002 13:00:00","-5.720812","0","1.302405","-139.5782","0","22.05361","-0.7063689","233.0396","43.38051","63.23915","31.33037","54.60813","125.1329","140.0468","0","20.8","19.0182","19.9091","31.33037","106.6197","176.0935","274.1642","274.1642","0","38.14351","4.825",
"07.02.2002 14:00:00","-5.559698","0","1.247664","-128.4097","0","22.2522","-0.6935955","214.2591","43.38051","63.23915","21.69026","51.4423","107.4896","131.8333","0","20.8","19.12357","19.96179","21.69025","106.6197","160.0862","252.0696","252.0696","0","31.77631","5.6375",
"07.02.2002 15:00:00","-5.449119","0","1.069229","-122.0874","0","21.81456","-0.7012501","194.6664","43.38051","63.23915","21.69026","34.29487","92.12944","141.4386","0","20.8","19.06463","19.93232","21.69025","106.6197","149.4941","229.0193","229.0193","0","21.1842","6.0875",
"07.02.2002 16:00:00","-5.428263","0","1.067054","-121.8196","0","21.33301","-0.7236516","206.8","43.38051","63.23915","21.69026","34.29487","74.89571","153.5089","0","20.8","18.8742","19.8371","21.69025","106.6197","149.4941","243.2941","243.2941","0","21.1842","6.075",
"07.02.2002 17:00:00","-5.526303","0","1.244368","-127.9014","0","21.46369","-0.745764","235.8786","43.38051","63.23915","31.33037","51.4423","34.37138","153.3798","0","20.8","18.65243","19.72622","31.33037","106.6197","169.7263","277.5042","277.5042","0","31.77631","5.625",
"07.02.2002 18:00:00","-5.720107","0","1.434928","-138.9094","0","21.65301","-0.7611714","278.4456","43.38051","63.23915","31.33037","68.58974","2.339347","163.013","0","20.8","18.48092","19.64046","31.33037","106.6197","180.3184","327.583","327.583","0","42.3684","4.9",
"07.02.2002 19:00:00","-5.893843","0","1.327416","-149.5005","0","21.14418","-0.762901","260.7032","43.38051","113.0303","31.33037","54.60813","0","164.2069","0","20.8","18.47685","19.63842","31.33037","156.4108","225.8847","306.7096","306.7096","0","38.14351","4.225",
"07.02.2002 20:00:00","-28.22595","0","0.9427801","-135.6396","0","20.6986","-0.8439521","210.6932","4.338051","92.85839","20.48524","12.6633","0","185.2997","0","20.06503","18.31247","19.18875","20.48524","97.19644","143.1505","247.8743","247.8743","0","25.4688","3.6875",
"07.02.2002 21:00:00","-30.5832","0","0.9549859","-140.6064","0","18.92623","-0.894695","248.1437","4.338051","92.85839","10.84513","12.6633","0","221.9337","0","20","18.19432","19.09716","10.84513","97.19644","133.5104","291.9337","291.9337","0","25.4688","3.1875",
"07.02.2002 22:00:00","-31.15052","0","1.002391","-148.7028","0","17.89818","-0.9068186","266.8055","4.338051","92.85839","10.84513","15.82913","0","233.0003","0","20","18.1353","19.06765","10.84513","97.19644","139.8776","313.8889","313.8889","0","31.836","2.625",
"07.02.2002 23:00:00","-31.72905","0","1.018054","-156.7981","0","17.32999","-0.9279284","322.7475","4.338051","2.241326","10.84513","15.82913","0","287.9479","0","20","17.95899","18.97949","10.84513","6.579377","49.2605","379.703","379.703","0","31.836","2.0875",
"08.02.2002","-15.67024","0","0.9609615","-142.2343","0","19.40584","-1.143473","159.5106","4.338051","2.241326","3.133037","17.38391","0","142.26","-13.60131","17.88763","17.64942","17.76853","3.133038","6.579377","41.54841","187.6595","187.6595","0","31.836","1.5875",
"08.02.2002 01:00:00","-11.96773","0","0.9659279","-149.0435","0","19.68765","-1.282613","209.9521","0","0","3.133037","17.94206","0","178.5282","-6.064456E-02","17.6","17.34022","17.47011","3.133038","0","34.96903","247.0025","247.0025","0","31.836","0.9",
"08.02.2002 02:00:00","-12.3372","0","0.9906366","-160.7329","0","20.20397","-1.29714","232.7291","0","0","3.133037","17.94206","0","199.8873","0","17.6","17.17117","17.38558","3.133038","0","34.96903","273.7989","273.7989","0","31.836","0.1625",
"08.02.2002 03:00:00","-12.86357","0","1.025899","-178.4119","0","20.76982","-1.309799","261.6613","0","0","3.133037","17.94206","0","226.8184","0","17.6","17.019","17.3095","3.133038","0","34.96903","307.8368","307.8368","0","31.836","-0.9125",
"08.02.2002 04:00:00","-13.10677","0","1.040985","-185.7921","0","21.92878","-1.316318","276.0183","0","0","3.133037","17.94206","0","240.3801","0","17.6","16.90137","17.25068","3.133038","0","34.96903","324.7274","324.7274","0","31.836","-1.3375",
"08.02.2002 05:00:00","-13.29848","0","1.053263","-190.5645","0","22.7716","-1.321943","286.5128","0","0","3.133037","17.94206","0","250.4965","0","17.6","16.79552","17.19776","3.133038","0","34.96903","337.0739","337.0739","0","31.836","-1.55",
"08.02.2002 06:00:00","-37.21147","0","1.203031","-239.4582","0","19.86635","-1.097042","498.9762","0","0","3.133037","16.35736","0","451.8891","-1.46559","19.97565","16.87723","18.42644","3.133038","0","34.96903","587.0308","587.0308","0","31.836","-1.8875",
"08.02.2002 07:00:00","-7.917647","0","1.14703","-264.687","0","18.39781","-0.9216705","473.2046","0","90.61707","10.84513","12.6633","0","435.0244","0","20.78671","17.23734","19.01202","10.84513","90.61707","126.931","556.7113","556.7113","0","25.4688","-2.25",
"08.02.2002 08:00:00","-7.381551","0","1.238529","-265.407","0","17.90216","-0.8819584","451.8484","43.38051","63.23915","31.33037","23.47908","1.172854","391.8267","0","20.8","17.44057","19.12029","31.33037","106.6197","161.2765","531.5865","531.5865","0","23.3265","-2.4625",
"08.02.2002 09:00:00","-7.344551","0","1.33341","-263.0462","0","17.882","-0.8721272","466.7456","43.38051","63.23915","21.69026","34.29487","11.60028","381.5847","0","20.8","17.5572","19.1786","21.69025","106.6197","149.4941","549.1125","549.1125","0","21.1842","-2.375",
"08.02.2002 10:00:00","-7.288473","0","1.325528","-258.6418","0","18.26647","-0.8565637","451.7072","43.38051","63.23915","21.69026","34.29487","29.5027","367.3028","0","20.8","17.7015","19.25075","21.69025","106.6197","149.4941","531.4203","531.4203","0","21.1842","-2.175",
"08.02.2002 11:00:00","-7.230723","0","1.317749","-253.5972","0","18.75333","-0.837436","434.8735","43.38051","63.23915","21.69026","34.29487","53.82543","351.4517","0","20.8","17.86984","19.33492","21.69025","106.6197","149.4941","511.6159","511.6159","0","21.1842","-1.9125",
"08.02.2002 12:00:00","-7.196612","0","1.477288","-250.3624","0","19.39562","-0.8249382","447.0439","43.38051","63.23915","31.33037","51.4423","54.22933","322.9052","0","20.8","17.96489","19.38245","31.33037","106.6197","169.7263","525.934","525.934","0","31.77631","-1.7375",
"08.02.2002 13:00:00","-7.181611","0","1.507281","-247.9426","0","19.79146","-0.7914383","430.1949","43.38051","63.23915","31.33037","54.60813","85.03529","298.7309","0","20.8","18.27416","19.53708","31.33037","106.6197","176.0935","506.1116","506.1116","0","38.14351","-1.575",
"08.02.2002 14:00:00","-7.031545","0","1.455105","-235.1512","0","19.46852","-0.7063349","355.2585","43.38051","63.23915","21.69026","51.4423","133.2546","236.0905","0","20.8","19.14159","19.97079","21.69025","106.6197","160.0862","417.9513","417.9513","0","31.77631","-0.875",
"08.02.2002 15:00:00","-6.841577","0","1.264935","-220.0392","0","18.80362","-0.7011867","303.724","43.38051","63.23915","21.69026","34.29487","136.2017","227.3407","0","20.8","19.2304","20.0152","21.69025","106.6197","149.4941","357.3224","357.3224","0","21.1842","-0.0625",
"08.02.2002 16:00:00","-6.74746","0","1.252033","-212.8603","0","18.25334","-0.7154489","303.9855","43.38051","63.23915","21.69026","34.29487","114.1135","229.0578","0","20.8","19.12677","19.96338","21.69025","106.6197","149.4941","357.63","357.63","0","21.1842","0.325",
"08.02.2002 17:00:00","-6.763921","0","1.418007","-213.7498","0","18.26678","-0.7569289","351.5749","43.38051","63.23915","31.33037","51.4423","51.55339","238.8894","0","20.8","18.72321","19.7616","31.33037","106.6197","169.7263","413.6175","413.6175","0","31.77631","0.275",
"08.02.2002 18:00:00","-6.873399","0","1.59705","-221.977","0","18.76921","-0.7971258","417.2918","43.38051","63.23915","31.33037","68.58974","3.377549","263.6775","0","20.8","18.29016","19.54508","31.33037","106.6197","180.3184","490.9315","490.9315","0","42.3684","-0.175",
"08.02.2002 19:00:00","-7.070206","0","1.489646","-233.0583","0","18.92356","-0.8036543","396.8451","43.38051","113.0303","31.33037","54.60813","0","270.9956","0","20.8","18.20271","19.50135","31.33037","156.4108","225.8847","466.8766","466.8766","0","38.14351","-0.65",
"08.02.2002 20:00:00","-34.69594","0","1.097752","-213.0571","0","19.24958","-0.8871714","324.8559","4.338051","92.85839","20.48524","12.66327","0","292.465","0","20.03416","18.00318","19.01867","20.48524","97.19644","143.1505","382.1835","382.1835","0","25.4688","-1.05",
"08.02.2002 21:00:00","-35.95786","0","1.102699","-217.6147","0","18.20461","-0.9295868","361.301","4.338051","92.85839","10.84513","12.6633","0","328.2563","0","20","17.88742","18.94371","10.84513","97.19644","133.5104","425.0601","425.0601","0","25.4688","-1.45",
"08.02.2002 22:00:00","-36.55309","0","1.149545","-225.4165","0","17.38674","-0.9416078","382.4332","4.338051","92.85839","10.84513","15.82913","0","340.3977","0","20","17.808","18.904","10.84513","97.19644","139.8776","449.9213","449.9213","0","31.836","-1.85",
"08.02.2002 23:00:00","-37.19844","0","1.166159","-233.8056","0","16.69574","-0.9653937","440.5204","4.338051","2.241326","10.84513","15.82913","0","397.7474","0","20","17.60737","18.80368","10.84513","6.579377","49.2605","518.2593","518.2593","0","31.836","-2.25",
"09.02.2002","-17.2772","0","1.102289","-213.0822","0","18.52952","-1.192073","259.6108","4.338051","2.241326","3.133037","17.40754","0","232.392","-11.20339","17.8092","17.29264","17.55092","3.133038","6.579377","41.54841","305.4245","305.4245","0","31.836","-2.65",
"09.02.2002 01:00:00","-13.82907","0","1.094677","-213.9441","0","18.04127","-1.321703","305.5595","0","0","3.133037","17.94206","0","267.0764","0","17.6","17.00583","17.30291","3.133038","0","34.96903","359.4817","359.4817","0","31.836","-2.925",
"09.02.2002 02:00:00","-13.84202","0","1.096158","-215.7659","0","17.52817","-1.338982","314.4008","0","0","3.133037","17.94206","0","275.6585","0","17.6","16.85986","17.22993","3.133038","0","34.96903","369.8833","369.8833","0","31.836","-3.0625",
"09.02.2002 03:00:00","-13.93162","0","1.102099","-218.8946","0","17.33417","-1.352779","324.1287","0","0","3.133037","17.94206","0","285.0899","0","17.6","16.73064","17.16532","3.133038","0","34.96903","381.3278","381.3278","0","31.836","-3.225",
"09.02.2002 04:00:00","-13.97829","0","1.105402","-221.1501","0","17.29565","-1.364047","331.3362","0","0","3.133037","17.94206","0","292.0303","0","17.6","16.62193","17.11096","3.133038","0","34.96903","389.8073","389.8073","0","31.836","-3.3625",
"09.02.2002 05:00:00","-14.04029","0","1.109619","-224.6005","0","17.95706","-1.370818","338.8074","0","0","3.133037","17.94206","0","299.0599","0","17.6","16.53098","17.06549","3.133038","0","34.96903","398.597","398.597","0","31.836","-3.5875",
"09.02.2002 06:00:00","-37.53983","0","1.189475","-255.6459","0","16.52045","-1.137163","532.5381","0","0","3.133037","16.35736","0","482.2156","-1.541361","19.97413","16.66871","18.32142","3.133038","0","34.96903","626.5155","626.5155","0","31.836","-3.6375",
"09.02.2002 07:00:00","-8.081873","0","1.168787","-285.7863","0","15.97476","-0.956994","512.4316","0","90.61707","10.84513","12.6633","0","472.1885","0","20.78637","17.03441","18.91039","10.84513","90.61707","126.931","602.8607","602.8607","0","25.4688","-3.6",
"09.02.2002 08:00:00","-7.583358","0","1.269718","-286.476","0","16.19997","-0.9146335","493.5135","43.38051","63.23915","31.33037","23.47908","0.6822682","430.5107","0","20.8","17.21931","19.00965","31.33037","106.6197","161.2765","580.6041","580.6041","0","23.3265","-3.6",
"09.02.2002 09:00:00","-7.738421","0","1.391837","-291.7442","0","16.67275","-0.9092622","524.1272","43.38051","63.23915","21.69026","34.29487","6.739077","434.5943","0","20.8","17.25933","19.02967","21.69025","106.6197","149.4941","616.6202","616.6202","0","21.1842","-3.5375",
"09.02.2002 10:00:00","-7.848879","0","1.432034","-300.8683","0","17.15894","-0.9019905","530.2798","43.38051","63.23915","21.69026","34.29487","15.18883","441.383","0","20.8","17.30648","19.05324","21.69025","106.6197","149.4941","623.8585","623.8585","0","21.1842","-3.375",
"09.02.2002 11:00:00","-7.724018","0","1.388754","-286.4301","0","17.39067","-0.8923256","509.451","43.38051","63.23915","21.69026","34.29487","23.28664","421.3096","0","20.8","17.38628","19.09314","21.69025","106.6197","149.4941","599.3541","599.3541","0","21.1842","-3.175",
"09.02.2002 12:00:00","-7.693238","0","1.546738","-282.9377","0","17.74453","-0.8840033","524.7426","43.38051","63.23915","31.33037","51.4423","28.44339","393.309","0","20.8","17.46141","19.1307","31.33037","106.6197","169.7263","617.3442","617.3442","0","31.77631","-3.0375",
"09.02.2002 13:00:00","-7.713966","0","1.586336","-282.9633","0","17.78669","-0.8632692","518.1284","43.38051","63.23915","31.33037","54.60813","60.20084","378.9413","0","20.8","17.65624","19.22812","31.33037","106.6197","176.0935","609.5627","609.5627","0","38.14351","-2.875",
"09.02.2002 14:00:00","-7.348556","0","1.49804","-257.8242","0","17.08768","-0.7851279","433.3255","43.38051","63.23915","21.69026","51.4423","116.1978","307.9381","0","20.8","18.48253","19.64126","21.69025","106.6197","160.0862","509.7947","509.7947","0","31.77631","-1.9875",
"09.02.2002 15:00:00","-7.063091","0","1.29722","-238.2273","0","16.58698","-0.7784901","374.6342","43.38051","63.23915","21.69026","34.29487","121.0197","294.5073","0","20.8","18.58777","19.69389","21.69025","106.6197","149.4941","440.7462","440.7462","0","21.1842","-1.0625",
"09.02.2002 16:00:00","-6.994027","0","1.287553","-234.3437","0","16.89389","-0.7869084","376.0203","43.38051","63.23915","21.69026","34.29487","98.48025","296.3153","0","20.8","18.50772","19.65386","21.69025","106.6197","149.4941","442.3768","442.3768","0","21.1842","-0.925",
"09.02.2002 17:00:00","-6.94801","0","1.444083","-229.7885","0","18.77777","-0.8043365","407.2575","43.38051","63.23915","31.33037","51.4423","49.67014","288.9834","0","20.8","18.24299","19.5215","31.33037","106.6197","169.7263","479.1265","479.1265","0","31.77631","-0.6875",
"09.02.2002 18:00:00","-6.980677","0","1.613078","-231.5457","0","20.82403","-0.8201177","454.024","43.38051","63.23915","31.33037","68.58974","4.23554","295.9188","0","20.8","17.95846","19.37923","31.33037","106.6197","180.3184","534.146","534.146","0","42.3684","-0.75",
"09.02.2002 19:00:00","-7.040758","0","1.489944","-236.2005","0","21.70107","-0.8142004","418.4918","43.38051","113.0303","31.33037","54.60813","0","290.6423","0","20.8","17.9431","19.37155","31.33037","156.4108","225.8847","492.3432","492.3432","0","38.14351","-0.9625",
"09.02.2002 20:00:00","-34.29657","0","1.091131","-212.4001","0","22.33805","-0.8934833","338.4828","4.338051","92.85839","20.48524","12.66327","0","305.9654","0","20.03441","17.77169","18.90305","20.48524","97.19644","143.1505","398.2151","398.2151","0","25.4688","-1.125",
"09.02.2002 21:00:00","-35.56026","0","1.093712","-213.4383","0","21.19765","-0.936231","371.994","4.338051","92.85839","10.84513","12.6633","0","339.2032","0","20","17.65594","18.82797","10.84513","97.19644","133.5104","437.64","437.64","0","25.4688","-1.2625",
"09.02.2002 22:00:00","-35.60742","0","1.127133","-214.8653","0","20.32066","-0.9463359","383.2479","4.338051","92.85839","10.84513","15.82913","0","342.0706","0","20","17.60335","18.80168","10.84513","97.19644","139.8776","450.8798","450.8798","0","31.836","-1.3625",
"09.02.2002 23:00:00","-35.76963","0","1.131242","-217.6346","0","19.80458","-0.9660685","432.425","4.338051","2.241326","10.84513","15.82913","0","390.9484","0","20","17.43391","18.71696","10.84513","6.579377","49.2605","508.7354","508.7354","0","31.836","-1.525",
"10.02.2002","-16.33176","0","1.065324","-195.0641","0","22.16455","-1.193053","246.016","4.338051","2.241326","3.133037","17.40829","0","219.4087","-10.14675","17.80129","17.12042","17.46086","3.133038","6.579377","41.54841","289.4306","289.4306","0","31.836","-1.725",
"10.02.2002 01:00:00","-13.25216","0","1.055442","-193.3264","0","22.09479","-1.322191","290.1538","0","0","3.133037","17.94206","0","253.6879","0","17.6","16.81646","17.20823","3.133038","0","34.96903","341.3575","341.3575","0","31.836","-1.8",
"10.02.2002 02:00:00","-13.28166","0","1.057004","-194.3418","0","22.22256","-1.337226","298.2805","0","0","3.133037","17.94206","0","261.695","0","17.6","16.66213","17.13107","3.133038","0","34.96903","350.9182","350.9182","0","31.836","-1.8625",
"10.02.2002 03:00:00","-13.33179","0","1.060409","-196.1569","0","22.3511","-1.347177","304.7944","0","0","3.133037","17.94206","0","268.0291","0","17.6","16.5529","17.07645","3.133038","0","34.96903","358.5816","358.5816","0","31.836","-1.9625",
"10.02.2002 04:00:00","-13.38293","0","1.063863","-197.9919","0","22.32867","-1.356405","310.8995","0","0","3.133037","17.94206","0","273.9535","0","17.6","16.45748","17.02874","3.133038","0","34.96903","365.7641","365.7641","0","31.836","-2.0625",
"10.02.2002 05:00:00","-13.43375","0","1.066732","-199.0368","0","22.22396","-1.366882","317.0702","0","0","3.133037","17.94206","0","280.0556","0","17.6","16.35456","16.97728","3.133038","0","34.96903","373.0237","373.0237","0","31.836","-2.1",
"10.02.2002 06:00:00","-36.12619","0","1.148492","-228.9349","0","19.2631","-1.138233","513.6786","0","0","3.133037","16.35736","0","465.9298","-1.404707","19.97434","16.49381","18.23408","3.133038","0","34.96903","604.3278","604.3278","0","31.836","-2.1625",
"10.02.2002 07:00:00","-7.768872","0","1.127578","-258.8885","0","18.26984","-0.9591063","495.0107","0","90.61707","10.84513","12.6633","0","456.8951","0","20.78678","16.87655","18.83167","10.84513","90.61707","126.931","582.3656","582.3656","0","25.4688","-2.2",
"10.02.2002 08:00:00","-7.297159","0","1.22713","-259.2701","0","18.58536","-0.9138639","472.0081","43.38051","63.23915","31.33037","23.47908","5.413633","412.6275","0","20.8","17.0939","18.94695","31.33037","106.6197","161.2765","555.3037","555.3037","0","23.3265","-2.2",
"10.02.2002 09:00:00","-7.172624","0","1.309448","-249.0952","0","19.43613","-0.8827794","465.3777","43.38051","63.23915","21.69026","34.29487","51.70997","382.6801","0","20.8","17.37822","19.08911","21.69025","106.6197","149.4941","547.5031","547.5031","0","21.1842","-1.7",
"10.02.2002 10:00:00","-6.974254","0","1.280946","-231.0673","0","20.64213","-0.8344313","415.4474","43.38051","63.23915","21.69026","34.29487","94.55866","336.4927","0","20.8","17.80165","19.30083","21.69025","106.6197","149.4941","488.7617","488.7617","0","21.1842","-0.7125",
"10.02.2002 11:00:00","-6.7683","0","1.252242","-212.4537","0","21.20227","-0.790786","367.4372","43.38051","63.23915","21.69026","34.29487","113.5753","292.6925","0","20.8","18.19979","19.49989","21.69025","106.6197","149.4941","432.279","432.279","0","21.1842","0.3875",
"10.02.2002 12:00:00","-6.539376","0","1.38584","-194.8124","0","20.77952","-0.7528301","336.2401","43.38051","63.23915","31.33037","51.4423","119.7809","230.0745","0","20.8","18.60128","19.70064","31.33037","106.6197","169.7263","395.5765","395.5765","0","31.77631","1.425",
"10.02.2002 13:00:00","-6.320959","0","1.388344","-180.313","0","20.24049","-0.7349736","306.4338","43.38051","63.23915","31.33037","54.60813","114.2999","197.9144","0","20.8","18.82381","19.81191","31.33037","106.6197","176.0935","360.5103","360.5103","0","38.14351","2.2375",
"10.02.2002 14:00:00","-6.203638","0","1.339165","-171.7715","0","20.3033","-0.7367249","298.4283","43.38051","63.23915","21.69026","51.4423","114.5677","199.7186","0","20.8","18.80915","19.80458","21.69025","106.6197","160.0862","351.092","351.092","0","31.77631","2.75",
"10.02.2002 15:00:00","-6.115967","0","1.163172","-167.3511","0","20.63217","-0.743765","276.8236","43.38051","63.23915","21.69026","34.29487","112.2817","211.7381","0","20.8","18.73248","19.76624","21.69025","106.6197","149.4941","325.6749","325.6749","0","21.1842","2.9625",
"10.02.2002 16:00:00","-6.174515","0","1.168691","-168.1104","0","21.52634","-0.7542271","288.2178","43.38051","63.23915","21.69026","34.29487","99.89244","223.3446","0","20.8","18.56646","19.68323","21.69025","106.6197","149.4941","339.0798","339.0798","0","21.1842","3",
"10.02.2002 17:00:00","-6.243626","0","1.344124","-174.7228","0","21.73232","-0.7760389","326.0731","43.38051","63.23915","31.33037","51.4423","50.4447","226.1902","0","20.8","18.33724","19.56862","31.33037","106.6197","169.7263","383.6153","383.6153","0","31.77631","2.5625",
"10.02.2002 18:00:00","-6.34955","0","1.522147","-183.267","0","23.45246","-0.7822745","367.1172","43.38051","63.23915","31.33037","68.58974","3.737781","229.49","0","20.8","18.19354","19.49677","31.33037","106.6197","180.3184","431.9026","431.9026","0","42.3684","1.9875",
"10.02.2002 19:00:00","-6.496618","0","1.409327","-191.8456","0","24.97559","-0.7733573","341.7461","43.38051","113.0303","31.33037","54.60813","0","228.9269","0","20.8","18.17831","19.48915","31.33037","156.4108","225.8847","402.0542","402.0542","0","38.14351","1.55",
"10.02.2002 20:00:00","-31.59911","0","1.021495","-174.4788","0","26.21217","-0.8475304","277.9089","4.338051","92.85839","20.48524","12.66327","0","248.7576","0","20.04595","18.01371","19.02983","20.48524","97.19644","143.1505","326.9517","326.9517","0","25.4688","1.15",
"10.02.2002 21:00:00","-33.45495","0","1.032589","-179.5026","0","25.0267","-0.8911777","315.1242","4.338051","92.85839","10.84513","12.6633","0","285.2764","0","20","17.89794","18.94897","10.84513","97.19644","133.5104","370.7343","370.7343","0","25.4688","0.75",
"10.02.2002 22:00:00","-33.88597","0","1.076563","-186.168","0","23.77039","-0.9048256","333.7063","4.338051","92.85839","10.84513","15.82913","0","295.6609","0","20","17.82634","18.91317","10.84513","97.19644","139.8776","392.5956","392.5956","0","31.836","0.35",
"10.02.2002 23:00:00","-35.4875","0","1.178322","-213.7701","0","22.79093","-0.9329322","414.4946","4.338051","2.241326","10.84513","15.82913","0","375.7151","0","20","17.59958","18.79979","10.84513","6.579377","49.2605","487.6407","487.6407","0","31.836","-0.05",
"11.02.2002","-15.87456","0","1.133451","-197.1896","0","25.05693","-1.167891","238.9683","4.338051","2.241326","3.133037","17.41382","0","212.5306","-7.904906","17.77429","17.26484","17.51957","3.133038","6.579377","41.54841","281.1392","281.1392","0","31.836","-0.45",
"11.02.2002 01:00:00","-12.99743","0","1.033935","-179.7304","0","24.36919","-1.293316","264.8875","0","0","3.133037","17.94206","0","230.1732","0","17.6","16.99351","17.29675","3.133038","0","34.96903","311.6324","311.6324","0","31.836","-0.85",
"11.02.2002 02:00:00","-13.11333","0","1.042166","-186.249","0","23.5798","-1.311227","279.4761","0","0","3.133037","17.94206","0","243.9176","0","17.6","16.84952","17.22476","3.133038","0","34.96903","328.7954","328.7954","0","31.836","-1.3125",
"11.02.2002 03:00:00","-13.33187","0","1.056951","-194.6497","0","22.73773","-1.326512","294.2199","0","0","3.133037","17.94206","0","257.7493","0","17.6","16.73322","17.16661","3.133038","0","34.96903","346.1411","346.1411","0","31.836","-1.8125",
"11.02.2002 04:00:00","-13.49989","0","1.06816","-200.4345","0","21.62908","-1.341475","305.6376","0","0","3.133037","17.94206","0","268.6197","0","17.6","16.62717","17.11358","3.133038","0","34.96903","359.5736","359.5736","0","31.836","-2.125",
"11.02.2002 05:00:00","-13.62769","0","1.076884","-205.2151","0","19.9993","-1.359098","316.0338","0","0","3.133037","17.94206","0","278.5501","0","17.6","16.52087","17.06044","3.133038","0","34.96903","371.8046","371.8046","0","31.836","-2.3875",
"11.02.2002 06:00:00","-36.63189","0","1.15949","-237.177","0","16.07051","-1.139321","513.3897","0","0","3.133037","16.35736","0","465.0773","-1.510979","19.97458","16.64122","18.3079","3.133038","0","34.96903","603.9879","603.9879","0","31.836","-2.5625",
"11.02.2002 07:00:00","-7.925884","0","1.143634","-270.2929","0","14.38475","-0.9687663","498.6272","0","90.61707","10.84513","12.6633","0","459.7572","0","20.78661","16.99502","18.89081","10.84513","90.61707","126.931","586.6203","586.6203","0","25.4688","-2.725",
"11.02.2002 08:00:00","-7.450296","0","1.244272","-272.002","0","13.99349","-0.9253021","475.9896","43.38051","63.23915","31.33037","23.47908","12.92339","415.1427","0","20.8","17.23781","19.0189","31.33037","106.6197","161.2765","559.9877","559.9877","0","23.3265","-2.8",
"11.02.2002 09:00:00","-7.307199","0","1.322737","-258.5649","0","14.22604","-0.8781633","453.2264","43.38051","63.23915","21.69026","34.29487","64.40137","369.1327","0","20.8","17.71709","19.25855","21.69025","106.6197","149.4941","533.2076","533.2076","0","21.1842","-2.1125",
"11.02.2002 10:00:00","-7.008937","0","1.281019","-232.9323","0","14.94846","-0.8147125","381.7504","43.38051","63.23915","21.69026","34.29487","123.8323","302.7472","0","20.8","18.3309","19.56545","21.69025","106.6197","149.4941","449.1181","449.1181","0","21.1842","-0.7625",
"11.02.2002 11:00:00","-6.728127","0","1.238821","-206.1915","0","15.59543","-0.7513743","307.238","43.38051","63.23915","21.69026","34.29487","172.8254","234.1426","0","20.8","18.93661","19.86831","21.69025","106.6197","149.4941","361.4565","361.4565","0","21.1842","0.8",
"11.02.2002 12:00:00","-6.441476","0","1.362155","-182.3347","0","15.98065","-0.6946666","251.1091","43.38051","63.23915","31.33037","51.4423","182.8786","149.8129","0","20.8","19.48411","20.14206","31.33037","106.6197","169.7263","295.4225","295.4225","0","31.77631","2.275",
"11.02.2002 13:00:00","-6.183063","0","1.360837","-164.2619","0","16.12921","-0.6707861","214.7573","43.38051","63.23915","31.33037","54.60813","181.0565","113.4987","0","20.8","19.7126","20.2563","31.33037","106.6197","176.0935","252.6556","252.6556","0","38.14351","3.425",
"11.02.2002 14:00:00","-5.971487","0","1.29831","-150.6759","0","16.04746","-0.6684262","200.3609","43.38051","63.23915","21.69026","51.4423","153.9124","110.1532","0","20.8","19.7383","20.26915","21.69025","106.6197","160.0862","235.7187","235.7187","0","31.77631","4.2375",
"11.02.2002 15:00:00","-5.857904","0","1.11958","-144.2114","0","15.74325","-0.678728","181.6205","43.38051","63.23915","21.69026","34.29487","152.4164","122.9527","0","20.8","19.64985","20.22493","21.69025","106.6197","149.4941","213.6712","213.6712","0","21.1842","4.625",
"11.02.2002 16:00:00","-5.853733","0","1.120513","-144.2486","0","15.59286","-0.69661","193.7756","43.38051","63.23915","21.69026","34.29487","125.2747","135.1387","0","20.8","19.48515","20.14257","21.69025","106.6197","149.4941","227.9713","227.9713","0","21.1842","4.6375",
"11.02.2002 17:00:00","-5.898836","0","1.291252","-149.9528","0","16.09902","-0.7259085","234.6269","43.38051","63.23915","31.33037","51.4423","65.49552","143.9642","0","20.8","19.17483","19.98741","31.33037","106.6197","169.7263","276.0317","276.0317","0","31.77631","4.1625",
"11.02.2002 18:00:00","-6.1338","0","1.48713","-165.1451","0","16.90388","-0.7743552","310.8581","43.38051","63.23915","31.33037","68.58974","7.425608","182.8237","0","20.8","18.64053","19.72027","31.33037","106.6197","180.3184","365.7154","365.7154","0","42.3684","3.2125",
"11.02.2002 19:00:00","-6.394425","0","1.38796","-179.3429","0","17.28056","-0.7818108","302.1512","43.38051","113.0303","31.33037","54.60813","0","194.8865","0","20.8","18.52901","19.6645","31.33037","156.4108","225.8847","355.472","355.472","0","38.14351","2.425",
"11.02.2002 20:00:00","-31.07291","0","1.012651","-165.8248","0","17.70436","-0.8626897","247.3866","4.338051","92.85839","20.48524","12.66327","0","219.4421","0","20.05392","18.32282","19.18837","20.48524","97.19644","143.1505","291.0431","291.0431","0","25.4688","1.8875",
"11.02.2002 21:00:00","-34.39418","0","1.092651","-186.7257","0","16.85958","-0.9102983","305.7761","4.338051","92.85839","10.84513","12.6633","0","276.8292","0","20","18.16347","19.08174","10.84513","97.19644","133.5104","359.7366","359.7366","0","25.4688","1.325",
"11.02.2002 22:00:00","-34.55286","0","1.120043","-192.0559","0","16.20071","-0.9216875","323.4903","4.338051","92.85839","10.84513","15.82913","0","286.1937","0","20","18.08582","19.04291","10.84513","97.19644","139.8776","380.5768","380.5768","0","31.836","0.725",
"11.02.2002 23:00:00","-34.29559","0","1.085836","-190.0941","0","16.03709","-0.9406191","368.5799","4.338051","2.241326","10.84513","15.82913","0","330.2888","0","20","17.90785","18.95393","10.84513","6.579377","49.2605","433.6234","433.6234","0","31.836","0.1875",
"12.02.2002","-16.32409","0","1.032969","-175.3927","0","18.26554","-1.161921","200.2267","4.338051","2.241326","3.133037","17.40276","0","178.0822","-12.20069","17.83942","17.58474","17.71208","3.133038","6.579377","41.54841","235.5608","235.5608","0","31.836","-0.375",
"12.02.2002 01:00:00","-13.09401","0","1.037271","-181.1622","0","18.57119","-1.294292","253.6202","0","0","3.133037","17.94206","0","218.8205","0","17.6","17.27274","17.43637","3.133038","0","34.96903","298.3767","298.3767","0","31.836","-0.9125",
"12.02.2002 02:00:00","-13.18616","0","1.045551","-188.0474","0","18.41272","-1.309647","269.3772","0","0","3.133037","17.94206","0","233.6692","0","17.6","17.12028","17.36014","3.133038","0","34.96903","316.9143","316.9143","0","31.836","-1.4125",
"12.02.2002 03:00:00","-13.38083","0","1.060205","-197.0694","0","18.00455","-1.322152","284.7921","0","0","3.133037","17.94206","0","248.0508","0","17.6","17.01098","17.30549","3.133038","0","34.96903","335.0494","335.0494","0","31.836","-1.975",
"12.02.2002 04:00:00","-13.55261","0","1.072055","-204.0252","0","17.74787","-1.333881","297.8153","0","0","3.133037","17.94206","0","260.3113","0","17.6","16.90642","17.25321","3.133038","0","34.96903","350.371","350.371","0","31.836","-2.3875",
"12.02.2002 05:00:00","-13.71569","0","1.083188","-210.3963","0","17.68889","-1.344862","310.227","0","0","3.133037","17.94206","0","272.0532","0","17.6","16.79937","17.19968","3.133038","0","34.96903","364.973","364.973","0","31.836","-2.75",
"12.02.2002 06:00:00","-36.99465","0","1.169633","-244.7543","0","15.45067","-1.118223","504.8797","0","0","3.133037","16.35736","0","455.7707","-1.538381","19.9753","16.91188","18.44359","3.133038","0","34.96903","593.9761","593.9761","0","31.836","-3.025",
"12.02.2002 07:00:00","-8.020444","0","1.157154","-280.2009","0","14.72098","-0.9429072","491.0472","0","90.61707","10.84513","12.6633","0","451.3067","0","20.78652","17.24771","19.01711","10.84513","90.61707","126.931","577.7026","577.7026","0","25.4688","-3.2875",
"12.02.2002 08:00:00","-7.555149","0","1.260995","-283.118","0","14.98893","-0.8999639","473.4662","43.38051","63.23915","31.33037","23.47908","12.61673","411.0016","0","20.8","17.44364","19.12182","31.33037","106.6197","161.2765","557.019","557.019","0","23.3265","-3.4",
"12.02.2002 09:00:00","-7.518103","0","1.351382","-274.6079","0","15.7659","-0.8661086","469.8035","43.38051","63.23915","21.69026","34.29487","64.18811","382.6803","0","20.8","17.75579","19.27789","21.69025","106.6197","149.4941","552.71","552.71","0","21.1842","-2.9",
"12.02.2002 10:00:00","-7.353418","0","1.327965","-257.6217","0","16.79739","-0.8191711","422.2351","43.38051","63.23915","21.69026","34.29487","97.38361","338.6023","0","20.8","18.17738","19.48869","21.69025","106.6197","149.4941","496.7472","496.7472","0","21.1842","-1.975",
"12.02.2002 11:00:00","-7.11768","0","1.29627","-238.951","0","17.74648","-0.774706","375.5327","43.38051","63.23915","21.69026","34.29487","127.615","295.4246","0","20.8","18.57635","19.68817","21.69025","106.6197","149.4941","441.8031","441.8031","0","21.1842","-1.0375",
"12.02.2002 12:00:00","-6.888201","0","1.430885","-222.6027","0","18.82032","-0.7290309","347.8849","43.38051","63.23915","31.33037","51.4423","120.7604","232.4541","0","20.8","18.98408","19.89204","31.33037","106.6197","169.7263","409.2763","409.2763","0","31.77631","-0.2",
"12.02.2002 13:00:00","-6.717909","0","1.440298","-210.0323","0","20.10467","-0.701242","322.2189","43.38051","63.23915","31.33037","54.60813","124.7482","203.0048","0","20.8","19.19661","19.9983","31.33037","106.6197","176.0935","379.081","379.081","0","38.14351","0.475",
"12.02.2002 14:00:00","-6.613981","0","1.394085","-201.1347","0","21.28791","-0.6805931","303.5528","43.38051","63.23915","21.69026","51.4423","124.7813","194.9511","0","20.8","19.32678","20.06339","21.69025","106.6197","160.0862","357.1209","357.1209","0","31.77631","1.0125",
"12.02.2002 15:00:00","-6.587961","0","1.226497","-197.7251","0","21.36303","-0.6918257","284.3421","43.38051","63.23915","21.69026","34.29487","124.0573","212.9152","0","20.8","19.19411","19.99705","21.69025","106.6197","149.4941","334.5201","334.5201","0","21.1842","1.2625",
"12.02.2002 16:00:00","-6.590372","0","1.227951","-198.9211","0","20.80707","-0.720046","302.9601","43.38051","63.23915","21.69026","34.29487","93.75046","231.1931","0","20.8","18.93873","19.86937","21.69025","106.6197","149.4941","356.4236","356.4236","0","21.1842","1.175",
"12.02.2002 17:00:00","-6.741076","0","1.411046","-208.4999","0","20.59257","-0.7556384","353.9565","43.38051","63.23915","31.33037","51.4423","50.37663","243.4152","0","20.8","18.59855","19.69927","31.33037","106.6197","169.7263","416.4194","416.4194","0","31.77631","0.6625",
"12.02.2002 18:00:00","-6.875783","0","1.595079","-221.1889","0","20.83128","-0.7775061","411.355","43.38051","63.23915","31.33037","68.58974","3.803937","258.202","0","20.8","18.36895","19.58447","31.33037","106.6197","180.3184","483.947","483.947","0","42.3684","-0.1",
"12.02.2002 19:00:00","-6.912037","0","1.468633","-224.3521","0","20.97021","-0.7766418","375.1693","43.38051","113.0303","31.33037","54.60813","0","251.521","0","20.8","18.35854","19.57927","31.33037","156.4108","225.8847","441.3756","441.3756","0","38.14351","-0.275",
"12.02.2002 20:00:00","-32.96644","0","1.05553","-193.1686","0","21.41719","-0.8558058","287.7063","4.338051","92.85839","20.48524","12.66327","0","256.7679","0","20.0384","18.20271","19.12055","20.48524","97.19644","143.1505","338.478","338.478","0","25.4688","-0.0125",
"12.02.2002 21:00:00","-33.85929","0","1.045145","-187.2492","0","20.7977","-0.8955302","311.001","4.338051","92.85839","10.84513","12.6633","0","280.3906","0","20","18.10158","19.05079","10.84513","97.19644","133.5104","365.8835","365.8835","0","25.4688","0.225",
"12.02.2002 22:00:00","-33.85136","0","1.074983","-184.5475","0","20.59168","-0.904536","319.3189","4.338051","92.85839","10.84513","15.82913","0","281.4131","0","20","18.02473","19.01236","10.84513","97.19644","139.8776","375.6693","375.6693","0","31.836","0.425",
"12.02.2002 23:00:00","-33.50016","0","1.065681","-180.5387","0","20.9699","-0.9200191","360.076","4.338051","2.241326","10.84513","15.82913","0","322.5139","0","20","17.85689","18.92844","10.84513","6.579377","49.2605","423.6187","423.6187","0","31.836","0.625",
"13.02.2002","-15.58186","0","0.9806355","-152.1527","0","24.90483","-1.129947","174.6837","4.338051","2.241326","3.133037","17.39367","0","155.0798","-12.52162","17.85756","17.58129","17.71943","3.133038","6.579377","41.54841","205.5102","205.5102","0","31.836","0.8875",
"13.02.2002 01:00:00","-11.89987","0","0.9618155","-146.4821","0","26.49086","-1.255735","209.3019","0","0","3.133037","17.94206","0","178.0614","0","17.6","17.30073","17.45036","3.133038","0","34.96903","246.2375","246.2375","0","31.836","1.0625",
"13.02.2002 02:00:00","-11.76645","0","0.9530762","-142.2055","0","27.23056","-1.265485","211.5405","0","0","3.133037","17.94206","0","180.8231","0","17.6","17.16336","17.38168","3.133038","0","34.96903","248.8712","248.8712","0","31.836","1.35",
"13.02.2002 03:00:00","-11.5606","0","0.9390121","-136.0248","0","28.2073","-1.269929","208.3362","0","0","3.133037","17.94206","0","178.3441","0","17.6","17.07508","17.33754","3.133038","0","34.96903","245.1015","245.1015","0","31.836","1.75",
"13.02.2002 04:00:00","-11.49425","0","0.9346691","-133.3189","0","28.9901","-1.273683","208.9496","0","0","3.133037","17.94206","0","179.3616","0","17.6","16.99316","17.29658","3.133038","0","34.96903","245.823","245.823","0","31.836","1.9625",
"13.02.2002 05:00:00","-11.46773","0","0.9321664","-131.3876","0","29.14727","-1.280361","210.4149","0","0","3.133037","17.94206","0","181.1322","0","17.6","16.91103","17.25552","3.133038","0","34.96903","247.5469","247.5469","0","31.836","2.125",
"13.02.2002 06:00:00","-31.32991","0","1.01435","-153.7952","0","25.37625","-1.051799","387.2127","0","0","3.133037","16.35736","0","347.627","-1.216102","19.97865","17.03998","18.50931","3.133038","0","34.96903","455.5444","455.5444","0","31.836","2.2625",
"13.02.2002 07:00:00","-6.723953","0","1.010318","-181.5068","0","24.11045","-0.8746584","370.2191","0","90.61707","10.84513","12.6633","0","339.1718","0","20.78842","17.39496","19.09169","10.84513","90.61707","126.931","435.5519","435.5519","0","25.4688","2.425",
"13.02.2002 08:00:00","-6.663573","0","1.272215","-214.3776","0","24.46219","-0.8326299","376.1361","43.38051","63.23915","31.33037","23.47908","3.677373","329.1782","0","20.8","17.57653","19.18827","31.33037","106.6197","161.2765","442.513","442.513","0","23.3265","2.5625",
"13.02.2002 09:00:00","-6.626044","0","1.321914","-198.3951","0","25.48162","-0.8130308","367.3944","43.38051","63.23915","21.69026","34.29487","22.26122","302.4655","0","20.8","17.73744","19.26872","21.69025","106.6197","149.4941","432.2287","432.2287","0","21.1842","3.0375",
"13.02.2002 10:00:00","-6.106979","0","1.167433","-160.7224","0","27.1137","-0.7844144","313.0288","43.38051","63.23915","21.69026","34.29487","41.30001","250.5224","0","20.8","17.93965","19.36983","21.69025","106.6197","149.4941","368.2692","368.2692","0","21.1842","3.675",
"13.02.2002 11:00:00","-5.85258","0","1.127801","-147.5122","0","28.38556","-0.7587272","285.4644","43.38051","63.23915","21.69026","34.29487","56.47265","225.2217","0","20.8","18.12238","19.46119","21.69025","106.6197","149.4941","335.8405","335.8405","0","21.1842","4.275",
"13.02.2002 12:00:00","-5.685759","0","1.271397","-138.1579","0","29.76769","-0.7305999","270.0549","43.38051","63.23915","31.33037","51.4423","77.1846","183.049","0","20.8","18.33567","19.56784","31.33037","106.6197","169.7263","317.7116","317.7116","0","31.77631","4.875",
"13.02.2002 13:00:00","-5.652256","0","1.300396","-132.22","0","30.28371","-0.7106609","256.2915","43.38051","63.23915","31.33037","54.60813","86.94586","167.0978","0","20.8","18.47952","19.63976","31.33037","106.6197","176.0935","301.5193","301.5193","0","38.14351","5.475",
"13.02.2002 14:00:00","-5.529872","0","1.254147","-126.2731","0","29.55278","-0.7079765","247.4317","43.38051","63.23915","21.69026","51.4423","83.35807","166.2112","0","20.8","18.55596","19.67798","21.69025","106.6197","160.0862","291.0961","291.0961","0","31.77631","5.8875",
"13.02.2002 15:00:00","-5.384509","0","1.064229","-120.0464","0","30.61135","-0.6985652","220.9282","43.38051","63.23915","21.69026","34.29487","77.03138","167.6222","0","20.8","18.61341","19.70671","21.69025","106.6197","149.4941","259.9155","259.9155","0","21.1842","6.125",
"13.02.2002 16:00:00","-5.346786","0","1.059273","-118.0653","0","32.11467","-0.6914726","218.6252","43.38051","63.23915","21.69026","34.29487","56.34351","165.8339","0","20.8","18.60043","19.70021","21.69025","106.6197","149.4941","257.2061","257.2061","0","21.1842","6.2625",
"13.02.2002 17:00:00","-5.42748","0","1.235166","-121.0465","0","33.59024","-0.7060255","246.7851","43.38051","63.23915","31.33037","51.4423","27.66472","166.7227","0","20.8","18.36303","19.58151","31.33037","106.6197","169.7263","290.3354","290.3354","0","31.77631","6.1125",
"13.02.2002 18:00:00","-5.532045","0","1.415546","-127.1822","0","34.74247","-0.7154129","282.1322","43.38051","63.23915","31.33037","68.58974","2.138016","172.1812","0","20.8","18.18942","19.49471","31.33037","106.6197","180.3184","331.9202","331.9202","0","42.3684","5.6875",
"13.02.2002 19:00:00","-5.589601","0","1.291779","-130.3892","0","34.74765","-0.7019289","245.0107","43.38051","113.0303","31.33037","54.60813","0","155.825","0","20.8","18.30425","19.55212","31.33037","156.4108","225.8847","288.2478","288.2478","0","38.14351","5.5",
"13.02.2002 20:00:00","-26.08888","0","0.8961301","-113.7544","0","35.13731","-0.7710165","190.3872","4.338051","92.85839","20.48524","12.6633","0","167.1636","0","20.07952","18.2349","19.15721","20.48524","97.19644","143.1505","223.985","223.985","0","25.4688","5.25",
"13.02.2002 21:00:00","-28.6911","0","0.9070227","-117.3911","0","33.43832","-0.8392917","239.443","4.338051","92.85839","10.84513","12.6633","0","215.4957","0","20","17.95306","18.97653","10.84513","97.19644","133.5104","281.6976","281.6976","0","25.4688","4.7875",
"13.02.2002 22:00:00","-29.83961","0","0.9707074","-132.132","0","32.27565","-0.8548158","267.7624","4.338051","92.85839","10.84513","15.82913","0","235.8569","0","20","17.8658","18.9329","10.84513","97.19644","139.8776","315.0146","315.0146","0","31.836","3.725",
"13.02.2002 23:00:00","-29.94378","0","0.9732137","-133.3076","0","31.47613","-0.8774384","315.8835","4.338051","2.241326","10.84513","15.82913","0","283.822","0","20","17.68343","18.84172","10.84513","6.579377","49.2605","371.6276","371.6276","0","31.836","3.6375",
"14.02.2002","-13.87741","0","0.8961288","-112.5109","0","35.03791","-1.096402","141.5874","4.338051","2.241326","3.133037","17.39274","0","125.6853","-11.21268","17.86863","17.38539","17.62701","3.133038","6.579377","41.54841","166.5734","166.5734","0","31.836","3.65",
"14.02.2002 01:00:00","-10.96313","0","0.9011942","-117.8038","0","34.73202","-1.231103","186.3808","0","0","3.133037","17.94206","0","158.8103","0","17.6","17.12661","17.3633","3.133038","0","34.96903","219.2715","219.2715","0","31.836","3.0625",
"14.02.2002 02:00:00","-11.61119","0","0.9455287","-137.012","0","33.69123","-1.252863","218.6792","0","0","3.133037","17.94206","0","188.6701","0","17.6","16.95412","17.27706","3.133038","0","34.96903","257.2697","257.2697","0","31.836","1.7375",
"14.02.2002 03:00:00","-12.2703","0","0.9904836","-157.5819","0","32.46987","-1.263456","242.1653","0","0","3.133037","17.94206","0","209.7314","0","17.6","16.90096","17.25048","3.133038","0","34.96903","284.9004","284.9004","0","31.836","0.4125",
"14.02.2002 04:00:00","-12.75864","0","1.023926","-173.6947","0","30.66199","-1.278489","263.3948","0","0","3.133037","17.94206","0","229.1888","0","17.6","16.82743","17.21371","3.133038","0","34.96903","309.8762","309.8762","0","31.836","-0.5625",
"14.02.2002 05:00:00","-13.13172","0","1.049744","-187.5301","0","28.66298","-1.299063","284.9984","0","0","3.133037","17.94206","0","249.2569","0","17.6","16.71398","17.15699","3.133038","0","34.96903","335.2922","335.2922","0","31.836","-1.4",
"14.02.2002 06:00:00","-35.95207","0","1.147411","-226.3423","0","23.52596","-1.081696","487.2476","0","0","3.133037","16.35736","0","439.9368","-1.470679","19.97583","16.816","18.39591","3.133038","0","34.96903","573.2324","573.2324","0","31.836","-2.0125",
"14.02.2002 07:00:00","-7.85879","0","1.142731","-265.6423","0","21.37778","-0.9133553","480.6534","0","90.61707","10.84513","12.6633","0","442.0851","0","20.78683","17.14968","18.96825","10.84513","90.61707","126.931","565.4747","565.4747","0","25.4688","-2.5125",
"14.02.2002 08:00:00","-7.461768","0","1.25262","-272.2583","0","20.83834","-0.8764365","467.852","43.38051","63.23915","31.33037","23.47908","2.695606","406.8216","0","20.8","17.33363","19.06682","31.33037","106.6197","161.2765","550.4141","550.4141","0","23.3265","-2.825",
"14.02.2002 09:00:00","-7.49545","0","1.357225","-275.014","0","20.7166","-0.8671401","489.8028","43.38051","63.23915","21.69026","34.29487","15.66374","402.3699","0","20.8","17.44585","19.12292","21.69025","106.6197","149.4941","576.2386","576.2386","0","21.1842","-2.9625",
"14.02.2002 10:00:00","-7.53031","0","1.361925","-277.4473","0","20.55129","-0.8552877","484.8258","43.38051","63.23915","21.69026","34.29487","35.81488","397.0569","0","20.8","17.56915","19.18457","21.69025","106.6197","149.4941","570.3833","570.3833","0","21.1842","-3.0625",
"14.02.2002 11:00:00","-7.526927","0","1.36296","-278.916","0","20.10475","-0.838807","474.1743","43.38051","63.23915","21.69026","34.29487","66.89501","386.043","0","20.8","17.76169","19.28085","21.69025","106.6197","149.4941","557.8522","557.8522","0","21.1842","-3.1625",
