"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"14.02.2002 12:00:00","-7.52999","0","1.528372","-280.2672","0","19.89032","-0.8254167","490.7359","43.38051","63.23915","31.33037","51.4423","79.60515","357.9622","0","20.8","17.92028","19.36014","31.33037","106.6197","169.7263","577.3364","577.3364","0","31.77631","-3.2625",
"14.02.2002 13:00:00","-7.574638","0","1.566198","-283.7008","0","20.00398","-0.8138741","495.4079","43.38051","63.23915","31.33037","54.60813","89.23624","352.749","0","20.8","18.0348","19.4174","31.33037","106.6197","176.0935","582.8329","582.8329","0","38.14351","-3.425",
"14.02.2002 14:00:00","-7.610599","0","1.539194","-286.8112","0","19.81429","-0.8105832","498.2897","43.38051","63.23915","21.69026","51.4423","82.88824","363.8853","0","20.8","18.07322","19.43661","21.69025","106.6197","160.0862","586.2232","586.2232","0","31.77631","-3.5625",
"14.02.2002 15:00:00","-7.633216","0","1.377857","-288.9979","0","19.07307","-0.8170343","470.2289","43.38051","63.23915","21.69026","34.29487","68.89888","380.2648","0","20.8","18.04247","19.42123","21.69025","106.6197","149.4941","553.2105","553.2105","0","21.1842","-3.6625",
"14.02.2002 16:00:00","-7.686531","0","1.384229","-292.7625","0","18.25653","-0.8322266","481.8009","43.38051","63.23915","21.69026","34.29487","46.81006","391.2111","0","20.8","17.93844","19.36922","21.69025","106.6197","149.4941","566.8246","566.8246","0","21.1842","-3.825",
"14.02.2002 17:00:00","-7.752352","0","1.555184","-296.2148","0","18.03861","-0.8457739","519.0413","43.38051","63.23915","31.33037","51.4423","22.94555","382.3738","0","20.8","17.82745","19.31373","31.33037","106.6197","169.7263","610.6368","610.6368","0","31.77631","-3.9625",
"14.02.2002 18:00:00","-8.024982","0","1.791329","-318.5927","0","18.51715","-0.8572724","585.9915","43.38051","63.23915","31.33037","68.58974","2.177365","402.5062","0","20.8","17.6926","19.2463","31.33037","106.6197","180.3184","689.4017","689.4017","0","42.3684","-4.125",
"14.02.2002 19:00:00","-7.994128","0","1.629519","-315.0439","0","18.98305","-0.8509969","536.2537","43.38051","113.0303","31.33037","54.60813","0","387.1063","0","20.8","17.71765","19.25883","31.33037","156.4108","225.8847","630.8867","630.8867","0","38.14351","-4.5125",
"14.02.2002 20:00:00","-39.72333","0","1.232782","-299.0865","0","19.16338","-0.9333206","457.2078","4.338051","92.85839","20.48524","12.6628","0","418.7283","0","20.02801","17.53935","18.78368","20.48524","97.19644","143.1505","537.8915","537.8915","0","25.4688","-5.5125",
"14.02.2002 21:00:00","-42.24646","0","1.294881","-321.3581","0","17.63991","-0.9822733","517.4444","4.338051","92.85839","10.84513","12.66328","0","477.8178","0","20.00001","17.3689","18.68446","10.84513","97.19644","133.5104","608.7582","608.7582","0","25.4688","-5.9375",
"14.02.2002 22:00:00","-42.66437","0","1.407502","-348.9666","0","16.24337","-0.9989631","559.9857","4.338051","92.85839","10.84513","15.82913","0","510.0522","0","20","17.27863","18.63932","10.84513","97.19644","139.8776","658.8068","658.8068","0","31.836","-6.15",
"14.02.2002 23:00:00","-43.65734","0","1.434793","-363.3865","0","15.50294","-1.024644","624.9685","4.338051","2.241326","10.84513","15.82913","0","574.1835","0","20","17.07312","18.53656","10.84513","6.579377","49.2605","735.2572","735.2572","0","31.836","-6.6125",
"15.02.2002","-18.72823","0","1.30781","-319.2114","0","17.02619","-1.263987","408.1223","4.338051","2.241326","3.133037","17.41381","0","369.9356","-8.058822","17.72288","16.73815","17.23051","3.133038","6.579377","41.54841","480.144","480.144","0","31.836","-7.1125",
"15.02.2002 01:00:00","-17.43273","0","1.537158","-390.8769","0","16.42037","-1.391012","533.0911","0","0","3.133037","17.94206","0","486.2232","0","17.6","16.37389","16.98695","3.133038","0","34.96903","627.1661","627.1661","0","31.836","-7.4875",
"15.02.2002 02:00:00","-17.83016","0","1.668101","-425.6655","0","16.23305","-1.411529","576.5351","0","0","3.133037","17.94206","0","530.0206","0","17.6","16.18239","16.89119","3.133038","0","34.96903","678.2765","678.2765","0","31.836","-7.2875",
"15.02.2002 03:00:00","-16.60753","0","1.371621","-336.3575","0","16.51517","-1.42073","488.2697","0","0","3.133037","17.94206","0","442.2097","0","17.6","16.0842","16.8421","3.133038","0","34.96903","574.435","574.435","0","31.836","-7.0375",
"15.02.2002 04:00:00","-16.00494","0","1.252966","-302.0003","0","16.72287","-1.428274","456.3522","0","0","3.133037","17.94206","0","410.3705","0","17.6","15.99547","16.79774","3.133038","0","34.96903","536.8849","536.8849","0","31.836","-7",
"15.02.2002 05:00:00","-15.68256","0","1.220296","-292.0941","0","16.62294","-1.435459","447.7914","0","0","3.133037","17.94206","0","401.9298","0","17.6","15.92649","16.76324","3.133038","0","34.96903","526.8133","526.8133","0","31.836","-6.9375",
"15.02.2002 06:00:00","-41.05003","0","1.287731","-321.9577","0","14.23533","-1.203217","649.6716","0","0","3.133037","16.35736","0","592.6962","-1.002663","19.97166","16.10185","18.03675","3.133038","0","34.96903","764.3195","764.3195","0","31.836","-6.8375",
"15.02.2002 07:00:00","-8.921734","0","1.266666","-354.5866","0","13.24011","-1.026095","633.127","0","90.61707","10.84513","12.6633","0","587.7549","0","20.7843","16.47566","18.62998","10.84513","90.61707","126.931","744.8552","744.8552","0","25.4688","-6.8",
"15.02.2002 08:00:00","-8.331672","0","1.371867","-356.0465","0","13.38118","-0.985871","618.715","43.38051","63.23915","31.33037","23.47908","4.514804","547.5281","0","20.8","16.65622","18.72811","31.33037","106.6197","161.2765","727.9","727.9","0","23.3265","-6.7375",
"15.02.2002 09:00:00","-8.522345","0","1.620811","-398.0195","0","13.93233","-0.9736444","683.6962","43.38051","63.23915","21.69026","34.29487","23.34485","583.4865","0","20.8","16.75917","18.77958","21.69025","106.6197","149.4941","804.3484","804.3484","0","21.1842","-6.3875",
"15.02.2002 10:00:00","-8.651619","0","1.694349","-414.3896","0","14.26119","-0.9630877","692.7156","43.38051","63.23915","21.69026","34.29487","31.07899","594.187","0","20.8","16.84658","18.82329","21.69025","106.6197","149.4941","814.9595","814.9595","0","21.1842","-5.95",
"15.02.2002 11:00:00","-9.007739","0","2.054271","-521.1932","0","14.22719","-0.9601239","797.7021","43.38051","63.23915","21.69026","34.29487","31.44845","699.9769","0","20.8","16.87575","18.83787","21.69025","106.6197","149.4941","938.473","938.473","0","21.1842","-5.7375",
"15.02.2002 12:00:00","-8.79629","0","1.899593","-420.1552","0","14.44131","-0.9454125","713.6906","43.38051","63.23915","31.33037","51.4423","56.33978","568.3528","0","20.8","17.0267","18.91335","31.33037","106.6197","169.7263","839.636","839.636","0","31.77631","-5.5125",
"15.02.2002 13:00:00","-8.047218","0","1.655317","-331.111","0","15.26947","-0.8952804","595.8262","43.38051","63.23915","31.33037","54.60813","101.6034","443.2685","0","20.8","17.49713","19.14857","31.33037","106.6197","176.0935","700.9721","700.9721","0","38.14351","-5.0875",
"15.02.2002 14:00:00","-7.672778","0","1.542059","-291.376","0","16.34046","-0.7811758","470.3643","43.38051","63.23915","21.69026","51.4423","161.2846","334.773","0","20.8","18.60021","19.70011","21.69025","106.6197","160.0862","553.3698","553.3698","0","31.77631","-3.775",
"15.02.2002 15:00:00","-7.428127","0","1.342635","-264.9278","0","17.12152","-0.7574849","390.8914","43.38051","63.23915","21.69026","34.29487","172.7721","305.8854","0","20.8","18.79007","19.79503","21.69025","106.6197","149.4941","459.8723","459.8723","0","21.1842","-2.35",
"15.02.2002 16:00:00","-7.587998","0","1.460134","-285.4803","0","17.32121","-0.7679949","417.663","43.38051","63.23915","21.69026","34.29487","145.4439","335.7377","0","20.8","18.6707","19.73535","21.69025","106.6197","149.4941","491.3683","491.3683","0","21.1842","-1.525",
"15.02.2002 17:00:00","-7.480055","0","1.575686","-270.3424","0","18.0146","-0.79359","445.0443","43.38051","63.23915","31.33037","51.4423","79.53036","323.4041","0","20.8","18.3803","19.59015","31.33037","106.6197","169.7263","523.5816","523.5816","0","31.77631","-1.3",
"15.02.2002 18:00:00","-7.331282","0","1.658348","-254.6256","0","18.9495","-0.8473065","501.8451","43.38051","63.23915","31.33037","68.58974","9.242674","336.4183","0","20.8","17.78467","19.29234","31.33037","106.6197","180.3184","590.4059","590.4059","0","42.3684","-1.7375",
"15.02.2002 19:00:00","-7.339805","0","1.526306","-257.7058","0","19.27752","-0.85412","469.1073","43.38051","113.0303","31.33037","54.60813","0","335.0923","0","20.8","17.68339","19.24169","31.33037","156.4108","225.8847","551.8909","551.8909","0","38.14351","-2",
"15.02.2002 20:00:00","-36.05294","0","1.13901","-232.8954","0","19.73173","-0.9381792","388.2595","4.338051","92.85839","20.48524","12.6628","0","354.8425","0","20.03348","17.47119","18.75234","20.48524","97.19644","143.1505","456.7758","456.7758","0","25.4688","-1.9375",
"15.02.2002 21:00:00","-37.19202","0","1.139174","-230.7361","0","18.7201","-0.98129","416.1996","4.338051","92.85839","10.84513","12.66328","0","382.58","0","20.00001","17.34406","18.67203","10.84513","97.19644","133.5104","489.6466","489.6466","0","25.4688","-1.8375",
"15.02.2002 22:00:00","-36.38332","0","1.14388","-223.1808","0","18.04932","-0.9868479","414.6011","4.338051","92.85839","10.84513","15.82913","0","372.757","0","20","17.32161","18.6608","10.84513","97.19644","139.8776","487.766","487.766","0","31.836","-1.7375",
"15.02.2002 23:00:00","-36.07517","0","1.137498","-221.4056","0","17.52803","-1.002872","455.3683","4.338051","2.241326","10.84513","15.82913","0","413.6012","0","20","17.18825","18.59413","10.84513","6.579377","49.2605","535.7274","535.7274","0","31.836","-1.7",
"16.02.2002","-15.95513","0","1.06076","-193.5015","0","19.74265","-1.230643","256.4265","4.338051","2.241326","3.133037","17.41371","0","229.2537","-9.315547","17.78297","16.88812","17.33554","3.133038","6.579377","41.54841","301.6782","301.6782","0","31.836","-1.6375",
"16.02.2002 01:00:00","-13.20916","0","1.050267","-190.468","0","19.99661","-1.354708","298.4034","0","0","3.133037","17.94206","0","262.3353","0","17.6","16.58766","17.09383","3.133038","0","34.96903","351.0628","351.0628","0","31.836","-1.6",
"16.02.2002 02:00:00","-13.2371","0","1.05211","-190.8838","0","19.39128","-1.371917","305.5891","0","0","3.133037","17.94206","0","269.5406","0","17.6","16.43363","17.01682","3.133038","0","34.96903","359.5165","359.5165","0","31.836","-1.6",
"16.02.2002 03:00:00","-13.24853","0","1.052902","-191.7288","0","18.77885","-1.386446","311.6031","0","0","3.133037","17.94206","0","275.4283","0","17.6","16.31819","16.9591","3.133038","0","34.96903","366.5918","366.5918","0","31.836","-1.6625",
"16.02.2002 04:00:00","-13.25","0","1.052847","-192.1337","0","18.57859","-1.396422","315.4111","0","0","3.133037","17.94206","0","279.1671","0","17.6","16.23214","16.91607","3.133038","0","34.96903","371.072","371.072","0","31.836","-1.7",
"16.02.2002 05:00:00","-13.24938","0","1.052982","-192.1905","0","18.25014","-1.40524","318.2104","0","0","3.133037","17.94206","0","281.9803","0","17.6","16.15825","16.87912","3.133038","0","34.96903","374.3651","374.3651","0","31.836","-1.7",
"16.02.2002 06:00:00","-35.37077","0","1.127519","-218.577","0","15.69772","-1.17405","512.7338","0","0","3.133037","16.35736","0","465.8001","-1.251147","19.97407","16.32998","18.15202","3.133038","0","34.96903","603.2162","603.2162","0","31.836","-1.6375",
"16.02.2002 07:00:00","-7.585197","0","1.103796","-246.3938","0","15.48274","-0.9906377","492.5782","0","90.61707","10.84513","12.6633","0","455.3978","0","20.78697","16.73098","18.75897","10.84513","90.61707","126.931","579.5039","579.5039","0","25.4688","-1.6",
"16.02.2002 08:00:00","-7.155094","0","1.206171","-248.2188","0","16.43266","-0.9398436","469.4935","43.38051","63.23915","31.33037","23.47908","10.54794","411.5355","0","20.8","16.96644","18.88322","31.33037","106.6197","161.2765","552.3453","552.3453","0","23.3265","-1.6625",
"16.02.2002 09:00:00","-6.988573","0","1.28218","-234.403","0","18.02488","-0.9000154","454.2667","43.38051","63.23915","21.69026","34.29487","63.2528","374.3913","0","20.8","17.30213","19.05106","21.69025","106.6197","149.4941","534.4315","534.4315","0","21.1842","-0.95",
"16.02.2002 10:00:00","-6.697457","0","1.241075","-210.3763","0","20.27725","-0.8361955","389.8169","43.38051","63.23915","21.69026","34.29487","102.9574","314.9243","0","20.8","17.82776","19.31388","21.69025","106.6197","149.4941","458.6082","458.6082","0","21.1842","0.375",
"16.02.2002 11:00:00","-6.432849","0","1.204358","-187.8024","0","21.81161","-0.7784415","331.583","43.38051","63.23915","21.69026","34.29487","128.215","262.0602","0","20.8","18.30526","19.55263","21.69025","106.6197","149.4941","390.0977","390.0977","0","21.1842","1.775",
"16.02.2002 12:00:00","-6.13991","0","1.329469","-167.2026","0","22.04692","-0.7363283","291.8667","43.38051","63.23915","31.33037","51.4423","123.6095","194.7878","0","20.8","18.71325","19.75662","31.33037","106.6197","169.7263","343.3726","343.3726","0","31.77631","3.05",
"16.02.2002 13:00:00","-5.897135","0","1.327772","-151.0701","0","22.41428","-0.7124518","257.8499","43.38051","63.23915","31.33037","54.60813","128.6421","160.247","0","20.8","18.9389","19.86945","31.33037","106.6197","176.0935","303.3528","303.3528","0","38.14351","4.0625",
"16.02.2002 14:00:00","-5.749979","0","1.274878","-140.7729","0","22.50096","-0.7024913","240.4224","43.38051","63.23915","21.69026","51.4423","120.4296","153.1033","0","20.8","19.02997","19.91499","21.69025","106.6197","160.0862","282.8499","282.8499","0","31.77631","4.775",
"16.02.2002 15:00:00","-5.650471","0","1.096949","-134.6691","0","22.25787","-0.7077117","217.6956","43.38051","63.23915","21.69026","34.29487","122.523","161.0406","0","20.8","18.9891","19.89455","21.69025","106.6197","149.4941","256.1125","256.1125","0","21.1842","5.1875",
"16.02.2002 16:00:00","-5.665491","0","1.097489","-134.9205","0","22.29024","-0.7263926","230.1234","43.38051","63.23915","21.69026","34.29487","95.60493","173.4071","0","20.8","18.80404","19.80202","21.69025","106.6197","149.4941","270.7334","270.7334","0","21.1842","5.175",
"16.02.2002 17:00:00","-5.831203","0","1.284126","-142.5307","0","22.64109","-0.7469617","263.4415","43.38051","63.23915","31.33037","51.4423","62.36554","176.1755","0","20.8","18.57769","19.68884","31.33037","106.6197","169.7263","309.9311","309.9311","0","31.77631","4.7875",
"16.02.2002 18:00:00","-6.157261","0","1.505835","-160.5485","0","22.94735","-0.7763492","324.8509","43.38051","63.23915","31.33037","68.58974","6.867059","202.8503","0","20.8","18.25911","19.52955","31.33037","106.6197","180.3184","382.1776","382.1776","0","42.3684","4.0375",
"16.02.2002 19:00:00","-6.271244","0","1.382174","-167.8448","0","22.9009","-0.7799659","304.2528","43.38051","113.0303","31.33037","54.60813","0","203.004","0","20.8","18.2138","19.5069","31.33037","156.4108","225.8847","357.9445","357.9445","0","38.14351","3.45",
"16.02.2002 20:00:00","-29.52303","0","0.9693449","-145.7791","0","23.26496","-0.8577474","241.3271","4.338051","92.85839","20.48524","12.6633","0","215.1036","0","20.05897","18.0525","19.05573","20.48524","97.19644","143.1505","283.9142","283.9142","0","25.4688","3.1125",
"16.02.2002 21:00:00","-31.45846","0","0.9730738","-148.3394","0","22.02178","-0.9031401","275.205","4.338051","92.85839","10.84513","12.6633","0","248.3243","0","20","17.94702","18.97351","10.84513","97.19644","133.5104","323.7705","323.7705","0","25.4688","2.75",
"16.02.2002 22:00:00","-31.72853","0","1.012433","-153.6746","0","21.39329","-0.9124214","289.8723","4.338051","92.85839","10.84513","15.82913","0","255.5064","0","20","17.89819","18.94909","10.84513","97.19644","139.8776","341.0262","341.0262","0","31.836","2.35",
"16.02.2002 23:00:00","-32.63972","0","1.04792","-164.7094","0","21.71734","-0.9303042","350.0289","4.338051","2.241326","10.84513","15.82913","0","314.9099","0","20","17.71188","18.85594","10.84513","6.579377","49.2605","411.7987","411.7987","0","31.836","1.95",
"17.02.2002","-15.13164","0","0.9815252","-146.4191","0","25.26543","-1.148076","172.9548","4.338051","2.241326","3.133037","17.40543","0","153.108","-10.87618","17.83382","17.40295","17.61838","3.133038","6.579377","41.54841","203.4762","203.4762","0","31.836","1.6125",
"17.02.2002 01:00:00","-12.04752","0","0.9642746","-146.7516","0","25.94051","-1.275704","219.2085","0","0","3.133037","17.94206","0","188.2243","0","17.6","17.11218","17.35609","3.133038","0","34.96903","257.8923","257.8923","0","31.836","1.1875",
"17.02.2002 02:00:00","-12.25293","0","0.9786769","-154.2449","0","25.62797","-1.291445","235.6464","0","0","3.133037","17.94206","0","203.7497","0","17.6","16.96014","17.28007","3.133038","0","34.96903","277.231","277.231","0","31.836","0.6875",
"17.02.2002 03:00:00","-12.481","0","0.9935401","-161.9898","0","25.38249","-1.304962","250.5013","0","0","3.133037","17.94206","0","217.6716","0","17.6","16.83803","17.21901","3.133038","0","34.96903","294.7074","294.7074","0","31.836","0.1875",
"17.02.2002 04:00:00","-12.88869","0","1.049237","-176.5521","0","25.62658","-1.316637","272.5497","0","0","3.133037","17.94206","0","239.1315","0","17.6","16.71318","17.15659","3.133038","0","34.96903","320.6466","320.6466","0","31.836","-0.125",
"17.02.2002 05:00:00","-12.81731","0","1.018357","-172.749","0","26.29017","-1.321486","271.7831","0","0","3.133037","17.94206","0","237.8664","0","17.6","16.63711","17.11855","3.133038","0","34.96903","319.7448","319.7448","0","31.836","-0.3875",
"17.02.2002 06:00:00","-34.36287","0","1.091792","-200.2301","0","23.77396","-1.085069","457.7401","0","0","3.133037","16.35736","0","412.9588","-1.388473","19.9765","16.80375","18.39012","3.133038","0","34.96903","538.5178","538.5178","0","31.836","-0.5625",
"17.02.2002 07:00:00","-7.426901","0","1.077935","-231.9106","0","23.09001","-0.9033462","441.7815","0","90.61707","10.84513","12.6633","0","405.9097","0","20.78729","17.17027","18.97878","10.84513","90.61707","126.931","519.7429","519.7429","0","25.4688","-0.725",
"17.02.2002 08:00:00","-7.011275","0","1.179491","-233.098","0","23.07617","-0.849755","412.0919","43.38051","63.23915","31.33037","23.47908","19.1156","356.5172","0","20.8","17.47797","19.13898","31.33037","106.6197","161.2765","484.8139","484.8139","0","23.3265","-0.7375",
"17.02.2002 09:00:00","-6.731197","0","1.239623","-210.0851","0","22.94088","-0.7761754","354.4456","43.38051","63.23915","21.69026","34.29487","100.2226","280.2476","0","20.8","18.23805","19.51903","21.69025","106.6197","149.4941","416.9949","416.9949","0","21.1842","0.55",
"17.02.2002 10:00:00","-6.22648","0","1.16959","-172.1113","0","22.73506","-0.6932838","246.5176","43.38051","63.23915","21.69026","34.29487","179.995","180.8557","0","20.8","19.09598","19.94799","21.69025","106.6197","149.4941","290.0207","290.0207","0","21.1842","2.8",
"17.02.2002 11:00:00","-5.680217","0","1.093462","-135.3","0","22.2838","-0.6188537","140.0813","43.38051","63.23915","21.69026","34.29487","236.9856","86.16304","-2.700594","20.8008","19.86844","20.33462","21.69025","106.6197","149.4941","164.8015","164.8015","0","21.1842","5.2",
"17.02.2002 12:00:00","-5.53381","0","1.215795","-109.4355","0","22.00923","-0.5578675","65.70278","43.38051","63.23915","31.33037","51.4315","253.9793","35.7136","-42.50076","20.82295","20.48019","20.65157","31.33037","106.6197","169.7263","77.29738","77.29738","0","31.77631","7.4125",
"17.02.2002 13:00:00","-2.507178","0","1.295189","-104.1783","0","21.92731","-0.518188","36.97685","43.38051","63.23915","31.33037","54.0714","258.1091","24.41604","-56.82375","20.90411","20.8308","20.86746","31.33037","106.6197","176.0935","43.50217","43.50217","0","38.14351","9.1375",
"17.02.2002 14:00:00","0.72334","0","1.306521","-101.2109","0","21.68525","-0.4948707","40.34962","43.38051","63.23915","21.69026","49.34577","214.4922","29.70272","-50.24332","21.03158","20.89341","20.9625","21.69025","106.6197","160.0862","47.47015","47.47015","0","31.77631","10.3875",
"17.02.2002 15:00:00","3.487922","0","0.9979","-80.94801","0","21.29399","-0.4841429","24.03554","43.38051","63.23915","21.69026","32.15384","216.5334","19.07907","-35.13348","21.17524","20.89019","21.03272","21.69025","106.6197","149.4941","28.2771","28.2771","0","21.1842","11.05",
"17.02.2002 16:00:00","3.568278","0","0.9483281","-75.17123","0","21.14906","-0.4836389","24.51752","43.38051","63.23915","21.69026","31.65347","176.1063","19.98934","-35.66219","21.20438","20.78816","20.99627","21.69025","106.6197","149.4941","28.84414","28.84414","0","21.1842","11.075",
"17.02.2002 17:00:00","-1.436991","0","1.13046","-77.57687","0","21.25053","-0.5557542","51.93398","43.38051","63.23915","31.33037","49.46042","94.18866","39.87387","-46.74711","20.9396","20.31173","20.62567","31.33037","106.6197","169.7263","61.09879","61.09879","0","31.77631","10.375",
"17.02.2002 18:00:00","-4.79038","0","1.297809","-85.25621","0","21.26044","-0.6603069","127.1602","43.38051","63.23915","31.33037","68.58506","13.03971","76.20667","-33.59771","20.80005","19.52358","20.16182","31.33037","106.6197","180.3184","149.6002","149.6002","0","42.3684","9",
"17.02.2002 19:00:00","-5.092822","0","1.206278","-100.1223","0","21.44703","-0.6795636","136.6029","43.38051","113.0303","31.33037","54.60812","0","68.12988","-6.742393","20.8","19.32589","20.06294","31.33037","156.4108","225.8847","160.7093","160.7093","0","38.14351","7.775",
"17.02.2002 20:00:00","-23.14926","0","0.9349835","-111.1663","0","22.13574","-0.7507918","128.3918","4.338051","92.85839","20.48524","12.6633","0","107.464","0","20.17493","19.07434","19.62464","20.48524","97.19644","143.1505","151.0492","151.0492","0","25.4688","6.775",
"17.02.2002 21:00:00","-30.49461","0","1.266386","-172.2467","0","21.37947","-0.814761","230.96","4.338051","92.85839","10.84513","12.66316","0","208.5381","0","20.00003","18.8817","19.44087","10.84513","97.19644","133.5104","271.7177","271.7177","0","25.4688","5.775",
"17.02.2002 22:00:00","-31.27764","0","1.218946","-169.0808","0","20.79591","-0.8279817","242.2482","4.338051","92.85839","10.84513","15.82913","0","212.3696","0","20","18.78516","19.39258","10.84513","97.19644","139.8776","284.9979","284.9979","0","31.836","4.775",
"17.02.2002 23:00:00","-32.01487","0","1.084597","-154.1586","0","20.43462","-0.8502837","278.1984","4.338051","2.241326","10.84513","15.82913","0","246.4765","0","20","18.58092","19.29046","10.84513","6.579377","49.2605","327.2921","327.2921","0","31.836","3.775",
"18.02.2002","-16.44225","0","0.9556624","-131.0145","0","22.85878","-1.05752","115.6133","4.338051","2.241326","3.133037","17.35759","0","104.3263","-17.45884","17.96346","18.26797","18.11572","3.133038","6.579377","41.54841","136.0157","136.0157","0","31.836","2.8375",
"18.02.2002 01:00:00","-11.7404","0","0.9428797","-137.3082","0","23.1172","-1.203761","165.2516","0","0","3.133037","17.93914","0","139.2713","-3.839495","17.60005","17.95563","17.77784","3.133038","0","34.96903","194.4136","194.4136","0","31.836","1.8125",
"18.02.2002 02:00:00","-12.17528","0","0.973578","-153.1661","0","23.20998","-1.222325","193.7585","0","0","3.133037","17.94206","0","164.178","-2.267481","17.6","17.78316","17.69158","3.133038","0","34.96903","227.9513","227.9513","0","31.836","0.7125",
"18.02.2002 03:00:00","-12.72147","0","1.011896","-171.9771","0","22.99773","-1.236453","223.1948","0","0","3.133037","17.94206","0","190.2463","-1.017516","17.6","17.64137","17.62068","3.133038","0","34.96903","262.5821","262.5821","0","31.836","-0.45",
"18.02.2002 04:00:00","-13.09277","0","1.037881","-185.6288","0","22.14092","-1.253062","246.1227","0","0","3.133037","17.94206","0","210.7029","-6.327841E-02","17.6","17.50958","17.55479","3.133038","0","34.96903","289.5561","289.5561","0","31.836","-1.275",
"18.02.2002 05:00:00","-13.38311","0","1.05777","-196.7587","0","21.69798","-1.268334","265.8885","0","0","3.133037","17.94206","0","229.1766","0","17.6","17.38207","17.49104","3.133038","0","34.96903","312.81","312.81","0","31.836","-1.9375",
"18.02.2002 06:00:00","-36.73137","0","1.156861","-235.7131","0","18.61968","-1.048209","463.8703","0","0","3.133037","16.35736","0","415.8055","-1.498936","19.97621","17.44059","18.7084","3.133038","0","34.96903","545.7299","545.7299","0","31.836","-2.45",
"18.02.2002 07:00:00","-8.016422","0","1.151378","-275.0203","0","17.24196","-0.8805757","452.9658","0","90.61707","10.84513","12.6633","0","413.7551","0","20.7866","17.72642","19.25651","10.84513","90.61707","126.931","532.9009","532.9009","0","25.4688","-2.9125",
"18.02.2002 08:00:00","-7.558134","0","1.256716","-279.9789","0","17.16096","-0.8393112","435.1032","43.38051","63.23915","31.33037","23.47908","14.06344","373.2427","0","20.8","17.9231","19.36155","31.33037","106.6197","161.2765","511.8862","511.8862","0","23.3265","-3.1625",
"18.02.2002 09:00:00","-7.422118","0","1.337999","-268.8459","0","17.45089","-0.7987449","421.6256","43.38051","63.23915","21.69026","34.29487","61.26363","335.4757","0","20.8","18.33158","19.56579","21.69025","106.6197","149.4941","496.0302","496.0302","0","21.1842","-2.6375",
"18.02.2002 10:00:00","-7.149058","0","1.300708","-245.9249","0","18.23837","-0.7435229","361.1212","43.38051","63.23915","21.69026","34.29487","101.2686","279.286","0","20.8","18.85707","19.82854","21.69025","106.6197","149.4941","424.8485","424.8485","0","21.1842","-1.4875",
"18.02.2002 11:00:00","-6.890278","0","1.265131","-223.4321","0","19.2692","-0.6915867","303.5571","43.38051","63.23915","21.69026","34.29487","139.1971","226.3952","0","20.8","19.32478","20.06239","21.69025","106.6197","149.4941","357.126","357.126","0","21.1842","-0.25",
"18.02.2002 12:00:00","-6.652421","0","1.396496","-204.4199","0","20.19169","-0.6531486","276.1151","43.38051","63.23915","31.33037","51.4423","136.5769","166.4599","0","20.8","19.66179","20.23089","31.33037","106.6197","169.7263","324.8413","324.8413","0","31.77631","0.825",
"18.02.2002 13:00:00","-6.472384","0","1.40406","-190.5371","0","20.92129","-0.6277382","249.1088","43.38051","63.23915","31.33037","54.60813","130.7019","138.0249","-1.095832","20.8","19.86743","20.33371","31.33037","106.6197","176.0935","293.0692","293.0692","0","38.14351","1.6375",
"18.02.2002 14:00:00","-6.365402","0","1.357895","-182.3062","0","21.06438","-0.6271248","242.4053","43.38051","63.23915","21.69026","51.4423","119.5262","140.2709","0","20.8","19.85676","20.32838","21.69025","106.6197","160.0862","285.1826","285.1826","0","31.77631","2.15",
"18.02.2002 15:00:00","-6.318989","0","1.188185","-179.5339","0","20.78779","-0.639069","224.7152","43.38051","63.23915","21.69026","34.29487","124.3946","157.1945","0","20.8","19.75058","20.27529","21.69025","106.6197","149.4941","264.3708","264.3708","0","21.1842","2.3",
"18.02.2002 16:00:00","-6.319374","0","1.188242","-180.1405","0","20.80494","-0.6411309","225.2842","43.38051","63.23915","21.69026","34.29487","104.3953","157.5005","0","20.8","19.73607","20.26804","21.69025","106.6197","149.4941","265.0402","265.0402","0","21.1842","2.2375",
"18.02.2002 17:00:00","-6.432908","0","1.367165","-188.086","0","21.38816","-0.6639552","268.7699","43.38051","63.23915","31.33037","51.4423","59.78475","164.3885","0","20.8","19.48325","20.14162","31.33037","106.6197","169.7263","316.1999","316.1999","0","31.77631","1.7625",
"18.02.2002 18:00:00","-6.644339","0","1.559957","-203.5306","0","22.256","-0.7095636","346.8212","43.38051","63.23915","31.33037","68.58974","9.26995","200.9312","0","20.8","18.98166","19.89083","31.33037","106.6197","180.3184","408.0249","408.0249","0","42.3684","0.875",
"18.02.2002 19:00:00","-6.77933","0","1.447244","-213.7631","0","22.88217","-0.7147059","327.9437","43.38051","113.0303","31.33037","54.60813","0","207.7331","0","20.8","18.88277","19.84139","31.33037","156.4108","225.8847","385.8162","385.8162","0","38.14351","0.3125",
"18.02.2002 20:00:00","-32.90857","0","1.055092","-193.4674","0","23.77956","-0.7956743","256.8332","4.338051","92.85839","20.48524","12.66327","0","225.9984","0","20.04286","18.67627","19.35956","20.48524","97.19644","143.1505","302.1566","302.1566","0","25.4688","0.0125",
"18.02.2002 21:00:00","-34.64074","0","1.063923","-197.8965","0","22.87034","-0.8409797","295.2286","4.338051","92.85839","10.84513","12.6633","0","263.7603","0","20","18.53287","19.26644","10.84513","97.19644","133.5104","347.3278","347.3278","0","25.4688","-0.35",
"18.02.2002 22:00:00","-34.97029","0","1.104941","-203.4818","0","22.23344","-0.8511291","312.6529","4.338051","92.85839","10.84513","15.82913","0","272.6986","0","20","18.46419","19.2321","10.84513","97.19644","139.8776","367.8269","367.8269","0","31.836","-0.6875",
"18.02.2002 23:00:00","-35.29139","0","1.113892","-208.7212","0","21.59676","-0.8730619","365.4454","4.338051","2.241326","10.84513","15.82913","0","324.9454","0","20","18.2763","19.13815","10.84513","6.579377","49.2605","429.9357","429.9357","0","31.836","-0.9875",
"19.02.2002","-17.96921","0","1.054429","-189.0308","0","23.75196","-1.091353","201.166","4.338051","2.241326","3.133037","17.37861","0","180.8858","-15.90553","17.88876","17.95383","17.9213","3.133038","6.579377","41.54841","236.666","236.666","0","31.836","-1.2875",
"19.02.2002 01:00:00","-13.07322","0","1.03997","-185.3441","0","23.07262","-1.235099","238.8039","0","0","3.133037","17.94206","0","204.4659","-1.150002","17.6","17.64165","17.62083","3.133038","0","34.96903","280.9458","280.9458","0","31.836","-1.275",
"19.02.2002 02:00:00","-12.94779","0","1.031383","-180.8457","0","22.22203","-1.254655","241.5574","0","0","3.133037","17.94206","0","206.6138","-5.414078E-02","17.6","17.48823","17.54411","3.133038","0","34.96903","284.1852","284.1852","0","31.836","-1.0125",
"19.02.2002 03:00:00","-12.82238","0","1.022985","-176.6903","0","21.46588","-1.26914","242.0297","0","0","3.133037","17.94206","0","207.4709","0","17.6","17.37971","17.48986","3.133038","0","34.96903","284.7408","284.7408","0","31.836","-0.775",
"19.02.2002 04:00:00","-12.74022","0","1.017261","-173.4964","0","20.99685","-1.282521","244.1648","0","0","3.133037","17.94206","0","209.9731","0","17.6","17.2698","17.4349","3.133038","0","34.96903","287.2527","287.2527","0","31.836","-0.575",
"19.02.2002 05:00:00","-12.64033","0","1.010374","-170.0981","0","20.82875","-1.293255","245.023","0","0","3.133037","17.94206","0","211.1909","0","17.6","17.17386","17.38693","3.133038","0","34.96903","288.2623","288.2623","0","31.836","-0.375",
"19.02.2002 06:00:00","-34.44406","0","1.125422","-203.5203","0","18.57795","-1.067492","435.1754","0","0","3.133037","16.35736","0","391.0901","-1.370243","19.97692","17.26212","18.61952","3.133038","0","34.96903","511.971","511.971","0","31.836","-0.2375",
"19.02.2002 07:00:00","-7.435493","0","1.102467","-230.0014","0","18.42654","-0.8891908","411.0347","0","90.61707","10.84513","12.6633","0","376.0413","0","20.78729","17.58898","19.18814","10.84513","90.61707","126.931","483.5702","483.5702","0","25.4688","-0.1375",
"19.02.2002 08:00:00","-6.977289","0","1.198044","-228.2683","0","19.16169","-0.8427673","383.1907","43.38051","63.23915","31.33037","23.47908","7.766986","329.4757","0","20.8","17.78328","19.29164","31.33037","106.6197","161.2765","450.8126","450.8126","0","23.3265","-0.0375",
"19.02.2002 09:00:00","-6.69574","0","1.242147","-207.4381","0","20.31594","-0.8125684","364.7514","43.38051","63.23915","21.69026","34.29487","46.19659","291.0366","0","20.8","18.04186","19.42093","21.69025","106.6197","149.4941","429.1194","429.1194","0","21.1842","0.6875",
"19.02.2002 10:00:00","-6.317806","0","1.18871","-181.8586","0","22.36741","-0.7670888","310.632","43.38051","63.23915","21.69026","34.29487","91.03915","241.9732","0","20.8","18.40258","19.60129","21.69025","106.6197","149.4941","365.4493","365.4493","0","21.1842","2.0375",
"19.02.2002 11:00:00","-6.029954","0","1.148285","-159.0885","0","24.26192","-0.7106708","255.3922","43.38051","63.23915","21.69026","34.29487","105.1977","192.4606","0","20.8","18.85189","19.82595","21.69025","106.6197","149.4941","300.4614","300.4614","0","21.1842","3.5375",
"19.02.2002 12:00:00","-5.748571","0","1.275139","-140.0072","0","24.74488","-0.675936","221.868","43.38051","63.23915","31.33037","51.4423","120.4135","134.9248","0","20.8","19.1564","19.9782","31.33037","106.6197","169.7263","261.0212","261.0212","0","31.77631","4.85",
"19.02.2002 13:00:00","-5.447659","0","1.266909","-123.0475","0","24.75007","-0.6536087","186.7211","43.38051","63.23915","31.33037","54.60813","128.6527","100.6644","0","20.8","19.3827","20.09135","31.33037","106.6197","176.0935","219.6719","219.6719","0","38.14351","5.9875",
"19.02.2002 14:00:00","-5.268639","0","1.209879","-112.893","0","24.87398","-0.6502393","175.4228","43.38051","63.23915","21.69026","51.4423","111.3573","98.99762","0","20.8","19.41157","20.10579","21.69025","106.6197","160.0862","206.3798","206.3798","0","31.77631","6.7125",
"19.02.2002 15:00:00","-5.163621","0","1.031344","-107.116","0","24.63575","-0.6530174","155.6937","43.38051","63.23915","21.69026","34.29487","103.1043","106.4128","0","20.8","19.39066","20.09533","21.69025","106.6197","149.4941","183.1691","183.1691","0","21.1842","7.15",
"19.02.2002 16:00:00","-5.139181","0","1.028326","-105.9703","0","24.17385","-0.6685014","162.3627","43.38051","63.23915","21.69026","34.29487","95.13428","113.4197","0","20.8","19.26011","20.03005","21.69025","106.6197","149.4941","191.0149","191.0149","0","21.1842","7.2375",
"19.02.2002 17:00:00","-5.222255","0","1.203679","-111.0694","0","24.11641","-0.6829453","182.5533","43.38051","63.23915","31.33037","51.4423","59.97868","106.7655","0","20.8","19.13168","19.96584","31.33037","106.6197","169.7263","214.7686","214.7686","0","31.77631","6.825",
"19.02.2002 18:00:00","-5.415105","0","1.393317","-121.7374","0","24.98014","-0.7021446","225.8935","43.38051","63.23915","31.33037","68.58974","6.841925","118.8585","0","20.8","18.90097","19.85049","31.33037","106.6197","180.3184","265.757","265.757","0","42.3684","6.0375",
"19.02.2002 19:00:00","-5.533938","0","1.277388","-128.4043","0","25.93458","-0.6995201","206.2286","43.38051","113.0303","31.33037","54.60813","0","117.6397","0","20.8","18.86729","19.83365","31.33037","156.4108","225.8847","242.6219","242.6219","0","38.14351","5.575",
"19.02.2002 20:00:00","-25.58559","0","0.8833674","-111.5698","0","27.58536","-0.7692353","156.5107","4.338051","92.85839","20.48524","12.66316","0","133.4792","0","20.08891","18.69171","19.39031","20.48524","97.19644","143.1505","184.1303","184.1303","0","25.4688","5.375",
"19.02.2002 21:00:00","-28.38422","0","0.8923622","-112.3129","0","27.31299","-0.8151792","190.5603","4.338051","92.85839","10.84513","12.66328","0","167.2166","0","20","18.55632","19.27816","10.84513","97.19644","133.5104","224.1886","224.1886","0","25.4688","5.175",
"19.02.2002 22:00:00","-28.47755","0","0.9284306","-114.7411","0","26.57088","-0.8234014","201.0467","4.338051","92.85839","10.84513","15.82913","0","171.4957","0","20","18.50711","19.25355","10.84513","97.19644","139.8776","236.5255","236.5255","0","31.836","4.975",
"19.02.2002 23:00:00","-28.54289","0","0.9302087","-116.8129","0","26.38444","-0.8415526","248.3459","4.338051","2.241326","10.84513","15.82913","0","218.4014","0","20","18.3463","19.17315","10.84513","6.579377","49.2605","292.1716","292.1716","0","31.836","4.775",
"20.02.2002","-15.34522","0","0.8643497","-100.9299","0","30.21543","-1.036527","92.45872","4.338051","2.241326","3.133037","17.31232","0","83.23605","-16.50409","18.02272","18.065","18.04386","3.133038","6.579377","41.54841","108.775","108.775","0","31.836","4.575",
"20.02.2002 01:00:00","-10.34693","0","0.8528157","-101.2033","0","31.67112","-1.182181","128.9427","0","0","3.133037","17.93422","0","107.0906","-3.545413","17.60192","17.77035","17.68614","3.133038","0","34.96903","151.6973","151.6973","0","31.836","4.25",
"20.02.2002 02:00:00","-10.5612","0","0.8683701","-106.7971","0","32.26012","-1.196954","144.6917","0","0","3.133037","17.94206","0","120.1179","-1.549592","17.6","17.61272","17.60636","3.133038","0","34.96903","170.2256","170.2256","0","31.836","3.85",
"20.02.2002 03:00:00","-10.81526","0","0.8857418","-113.3584","0","32.28223","-1.207937","158.8489","0","0","3.133037","17.94206","0","132.3066","-0.4272893","17.6","17.49328","17.54664","3.133038","0","34.96903","186.8811","186.8811","0","31.836","3.3875",
"20.02.2002 04:00:00","-10.95809","0","0.895478","-117.0383","0","31.90066","-1.218998","168.4087","0","0","3.133037","17.94206","0","140.9887","0","17.6","17.39348","17.49674","3.133038","0","34.96903","198.1279","198.1279","0","31.836","3.1375",
"20.02.2002 05:00:00","-10.98475","0","0.8975144","-118.7813","0","31.56605","-1.229511","174.6543","0","0","3.133037","17.94206","0","146.9148","0","17.6","17.30984","17.45492","3.133038","0","34.96903","205.4756","205.4756","0","31.836","2.975",
"20.02.2002 06:00:00","-30.49577","0","0.9890246","-145.1123","0","28.08481","-0.9998195","352.7281","0","0","3.133037","16.35736","0","314.0228","-1.176972","19.97923","17.42765","18.70344","3.133038","0","34.96903","414.9742","414.9742","0","31.836","2.775",
"20.02.2002 07:00:00","-6.561934","0","0.9758073","-173.1586","0","27.11445","-0.8219459","334.8213","0","90.61707","10.84513","12.6633","0","304.0931","0","20.7887","17.75576","19.27223","10.84513","90.61707","126.931","393.9073","393.9073","0","25.4688","2.6375",
"20.02.2002 08:00:00","-6.204797","0","1.073807","-172.2839","0","27.18737","-0.7668509","296.6195","43.38051","63.23915","31.33037","23.47908","23.44111","250.0777","0","20.8","18.07576","19.43788","31.33037","106.6197","161.2765","348.9641","348.9641","0","23.3265","2.725",
"20.02.2002 09:00:00","-5.917712","0","1.133451","-153.0484","0","27.43188","-0.6908349","239.5246","43.38051","63.23915","21.69026","34.29487","95.87936","177.9829","0","20.8","18.84593","19.82297","21.69025","106.6197","149.4941","281.7937","281.7937","0","21.1842","3.925",
"20.02.2002 10:00:00","-5.458011","0","1.069665","-124.4866","0","27.95205","-0.6104844","146.364","43.38051","63.23915","21.69026","34.29487","161.7298","92.61806","-0.5311431","20.8","19.63555","20.21778","21.69025","106.6197","149.4941","172.1929","172.1929","0","21.1842","5.85",
"20.02.2002 11:00:00","-5.340548","0","1.006549","-98.71515","0","28.54706","-0.5388119","65.88046","43.38051","63.23915","21.69026","34.28778","208.8018","38.98235","-20.11634","20.83158","20.29644","20.56401","21.69025","106.6197","149.4941","77.50641","77.50641","0","21.1842","7.7875",
"20.02.2002 12:00:00","-4.789519","0","1.124257","-80.86767","0","29.26385","-0.4946901","30.1276","43.38051","63.23915","31.33037","51.31818","202.1221","21.52577","-53.52554","20.89472","20.62373","20.75922","31.33037","106.6197","169.7263","35.44424","35.44424","0","31.77631","9.375",
"20.02.2002 13:00:00","-3.813906","0","1.128857","-72.94022","0","30.53944","-0.5211781","47.61754","43.38051","63.23915","31.33037","54.15308","138.0638","34.03304","-49.04816","20.84076","20.31599","20.57837","31.33037","106.6197","176.0935","56.02064","56.02064","0","38.14351","10.025",
"20.02.2002 14:00:00","-4.57107","0","1.108945","-75.85271","0","31.34773","-0.5733814","93.6866","43.38051","63.23915","21.69026","51.4364","105.7387","67.27709","-33.09842","20.80007","19.81437","20.30722","21.69025","106.6197","160.0862","110.2195","110.2195","0","31.77631","9.725",
"20.02.2002 15:00:00","-4.782897","0","0.9752667","-85.97878","0","31.02522","-0.6078317","120.2624","43.38051","63.23915","21.69026","34.29486","54.39782","84.34854","-6.944516","20.8","19.47418","20.13709","21.69025","106.6197","149.4941","141.4852","141.4852","0","21.1842","8.875",
"20.02.2002 16:00:00","-5.035918","0","1.010481","-99.04498","0","30.65128","-0.633898","152.0358","43.38051","63.23915","21.69026","34.29487","18.264","105.1626","0","20.8","19.23628","20.01814","21.69025","106.6197","149.4941","178.8657","178.8657","0","21.1842","7.8125",
"20.02.2002 17:00:00","-5.251751","0","1.204697","-111.4347","0","30.81314","-0.6436845","179.9927","43.38051","63.23915","31.33037","51.4423","8.67013","104.1314","0","20.8","19.13749","19.96875","31.33037","106.6197","169.7263","211.7561","211.7561","0","31.77631","6.8375",
"20.02.2002 18:00:00","-5.476622","0","1.398103","-123.1647","0","31.64223","-0.6459214","215.5182","43.38051","63.23915","31.33037","68.58974","2.169084","107.9856","0","20.8","19.07868","19.93934","31.33037","106.6197","180.3184","253.5508","253.5508","0","42.3684","6",
"20.02.2002 19:00:00","-5.614727","0","1.287611","-128.8189","0","32.68396","-0.636402","190.5713","43.38051","113.0303","31.33037","54.60813","0","102.9416","0","20.8","19.10658","19.95329","31.33037","156.4108","225.8847","224.2015","224.2015","0","38.14351","5.7625",
"20.02.2002 20:00:00","-25.84078","0","0.9416947","-118.1498","0","34.32034","-0.7037463","144.9381","4.338051","92.85839","20.48524","12.66315","0","122.5351","0","20.09813","18.95441","19.52627","20.48524","97.19644","143.1505","170.5154","170.5154","0","25.4688","5.8",
"20.02.2002 21:00:00","-28.26396","0","0.8988616","-108.2991","0","33.45249","-0.7510639","166.0667","4.338051","92.85839","10.84513","12.66328","0","143.6127","0","20","18.85325","19.42663","10.84513","97.19644","133.5104","195.3726","195.3726","0","25.4688","5.8",
"20.02.2002 22:00:00","-27.64443","0","0.9034202","-104.0487","0","32.53873","-0.7583048","166.7978","4.338051","92.85839","10.84513","15.82913","0","138.725","0","20","18.82907","19.41453","10.84513","97.19644","139.8776","196.2327","196.2327","0","31.836","5.8",
"20.02.2002 23:00:00","-27.43591","0","0.8986185","-103.4063","0","31.91609","-0.7773416","209.7764","4.338051","2.241326","10.84513","15.82913","0","181.6977","0","20","18.67838","19.33919","10.84513","6.579377","49.2605","246.7958","246.7958","0","31.836","5.8",
"21.02.2002","-16.492","0","0.8339034","-87.29581","0","35.24754","-0.961094","65.03497","4.338051","2.241326","3.133037","17.21841","0","59.16137","-17.95715","18.16386","18.41132","18.28759","3.133038","6.579377","41.54841","76.51172","76.51172","0","31.836","5.8",
"21.02.2002 01:00:00","-9.780397","0","0.8068","-83.3894","0","35.48149","-1.122423","90.74426","0","0","3.133037","17.91511","0","73.77791","-5.714536","17.61228","18.12081","17.86654","3.133038","0","34.96903","106.7579","106.7579","0","31.836","5.7375",
"21.02.2002 02:00:00","-9.664931","0","0.8067946","-83.66164","0","34.89343","-1.147829","98.05415","0","0","3.133037","17.94043","0","80.28947","-4.953219","17.6005","17.966","17.78325","3.133038","0","34.96903","115.3578","115.3578","0","31.836","5.7",
"21.02.2002 03:00:00","-9.664012","0","0.8059916","-83.54359","0","34.6442","-1.160692","103.4497","0","0","3.133037","17.94206","0","84.59218","-3.86473","17.6","17.85684","17.72842","3.133038","0","34.96903","121.7056","121.7056","0","31.836","5.7",
"21.02.2002 04:00:00","-9.66413","0","0.804876","-83.38525","0","35.06909","-1.168171","107.4113","0","0","3.133037","17.94206","0","87.76017","-3.082393","17.6","17.77087","17.68543","3.133038","0","34.96903","126.3663","126.3663","0","31.836","5.7",
"21.02.2002 05:00:00","-9.767375","0","0.8110697","-84.17704","0","35.95605","-1.17326","112.7092","0","0","3.133037","17.94206","0","91.69364","-1.725675","17.6","17.68399","17.642","3.133038","0","34.96903","132.5991","132.5991","0","31.836","5.7",
"21.02.2002 06:00:00","-27.6111","0","0.9026646","-104.6187","0","32.09627","-0.9410218","278.2623","0","0","3.133037","16.35736","0","245.2923","-1.426993","19.98167","17.80057","18.89112","3.133038","0","34.96903","327.3674","327.3674","0","31.836","5.7",
"21.02.2002 07:00:00","-5.778188","0","0.876659","-126.609","0","31.09283","-0.7607509","253.461","0","90.61707","10.84513","12.6633","0","227.437","0","20.79061","18.14972","19.47016","10.84513","90.61707","126.931","298.1893","298.1893","0","25.4688","5.7",
"21.02.2002 08:00:00","-5.515754","0","0.9764991","-126.3242","0","31.69781","-0.7108552","218.4953","43.38051","63.23915","31.33037","23.47908","15.11744","179.8943","0","20.8","18.38732","19.59366","31.33037","106.6197","161.2765","257.0533","257.0533","0","23.3265","5.7625",
"21.02.2002 09:00:00","-5.26256","0","1.042272","-112.6006","0","31.98046","-0.6679402","191.5029","43.38051","63.23915","21.69026","34.29487","62.80502","140.532","0","20.8","18.81093","19.80546","21.69025","106.6197","149.4941","225.2975","225.2975","0","21.1842","6.7375",
"21.02.2002 10:00:00","-4.837432","0","0.9837415","-91.07209","0","32.69609","-0.6175663","135.8803","43.38051","63.23915","21.69026","34.29487","98.13778","91.03754","0","20.8","19.28837","20.04418","21.69025","106.6197","149.4941","159.8592","159.8592","0","21.1842","8.3625",
"21.02.2002 11:00:00","-4.56405","0","0.9573568","-75.89468","0","33.59227","-0.5758997","92.14503","43.38051","63.23915","21.69026","34.29487","125.6665","62.07413","-8.824664","20.8","19.66008","20.23004","21.69025","106.6197","149.4941","108.4059","108.4059","0","21.1842","9.9375",
"21.02.2002 12:00:00","-3.713849","0","1.057433","-58.96308","0","34.43603","-0.5236717","40.05162","43.38051","63.23915","31.33037","51.38569","128.4845","28.29537","-38.66809","20.83141","20.12324","20.47732","31.33037","106.6197","169.7263","47.11955","47.11955","0","31.77631","11.4375",
"21.02.2002 13:00:00","-0.376288","0","1.079999","-52.84954","0","34.68951","-0.4822584","26.58141","43.38051","63.23915","31.33037","53.16896","123.9277","17.97445","-41.47407","20.99711","20.32239","20.65975","31.33037","106.6197","176.0935","31.27226","31.27226","0","38.14351","12.6875",
"21.02.2002 14:00:00","1.457044","0","1.021124","-47.6258","0","34.44442","-0.4724423","32.13048","43.38051","63.23915","21.69026","48.88125","115.0787","23.9076","-36.7906","21.08001","20.31479","20.6974","21.69025","106.6197","160.0862","37.80056","37.80056","0","31.77631","13.4125",
"21.02.2002 15:00:00","3.131988","0","0.801275","-41.99426","0","33.97836","-0.4554712","23.81865","43.38051","63.23915","21.69026","31.90903","120.097","19.40141","-25.51214","21.1839","20.38801","20.78596","21.69025","106.6197","149.4941","28.02194","28.02194","0","21.1842","13.85",
"21.02.2002 16:00:00","3.110147","0","0.7898991","-41.20804","0","33.92142","-0.4658729","30.28699","43.38051","63.23915","21.69026","31.6528","85.88732","25.01199","-24.81069","21.18439","20.25406","20.71922","21.69025","106.6197","149.4941","35.63176","35.63176","0","21.1842","13.8125",
"21.02.2002 17:00:00","1.198576","0","0.9732306","-43.97147","0","34.66452","-0.4953746","35.25505","43.38051","63.23915","31.33037","48.4062","58.67171","26.95519","-37.32812","21.06885","20.03583","20.55234","31.33037","106.6197","169.7263","41.47654","41.47654","0","31.77631","13.2625",
"21.02.2002 18:00:00","-2.209842","0","1.177198","-50.07011","0","35.34246","-0.5412161","53.33653","43.38051","63.23915","31.33037","66.8839","5.549332","40.47782","-49.59502","20.88675","19.73827","20.31251","31.33037","106.6197","180.3184","62.74886","62.74886","0","42.3684","12.3125",
"21.02.2002 19:00:00","-4.018337","0","1.069547","-54.95419","0","35.15516","-0.5627317","42.77184","43.38051","113.0303","31.33037","54.58252","0","29.29683","-38.61171","20.80031","19.68198","20.24115","31.33037","156.4108","225.8847","50.31981","50.31981","0","38.14351","11.65",
"21.02.2002 20:00:00","-11.56768","0","0.6842548","-51.4069","0","35.24562","-0.6065276","47.65158","4.338051","92.85839","20.48524","12.66324","0","35.92654","-2.691113","20.44067","19.54462","19.99265","20.48524","97.19644","143.1505","56.06069","56.06069","0","25.4688","11.25",
