"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"21.02.2002 21:00:00","-16.27114","0","0.6943721","-50.20429","0","34.8885","-0.652082","60.52399","4.338051","92.85839","10.84513","12.66325","0","46.59205","-0.9776968","20.22718","19.44156","19.83437","10.84513","97.19644","133.5104","71.20469","71.20469","0","25.4688","10.9125",
"21.02.2002 22:00:00","-18.938","0","0.7333422","-50.83556","0","34.55233","-0.6778314","65.70114","4.338051","92.85839","10.84513","15.82913","0","48.17331","-1.796386","20.11102","19.37856","19.74479","10.84513","97.19644","139.8776","77.29546","77.29546","0","31.836","10.55",
"21.02.2002 23:00:00","-21.21159","0","0.7463346","-52.94839","0","34.97329","-0.705398","111.7435","4.338051","2.241326","10.84513","15.82913","0","91.68004","0","20.02854","19.19217","19.61036","10.84513","6.579377","49.2605","131.463","131.463","0","31.836","10.15",
"22.02.2002","-15.94239","0","0.7076527","-46.38142","0","38.20484","-0.8587592","8.792287","4.338051","2.241326","3.133037","16.9729","0","6.578463","-15.18639","18.5239","18.93576","18.72983","3.133038","6.579377","41.54841","10.34387","10.34387","0","31.836","9.75",
"22.02.2002 01:00:00","-9.356419","0","0.6861501","-46.13539","0","39.36864","-1.021758","23.65465","0","0","3.133037","17.73295","0","19.5026","-12.38072","17.7801","18.65422","18.21716","3.133038","0","34.96903","27.829","27.829","0","31.836","9.2875",
"22.02.2002 02:00:00","-8.784257","0","0.7010034","-50.49795","0","38.74403","-1.064672","34.29543","0","0","3.133037","17.85725","0","28.08781","-11.0359","17.69044","18.4809","18.08567","3.133038","0","34.96903","40.34756","40.34756","0","31.836","8.7875",
"22.02.2002 03:00:00","-8.766086","0","0.7135733","-54.46756","0","37.7868","-1.086596","44.28821","0","0","3.133037","17.89277","0","34.80341","-8.483807","17.65628","18.36272","18.0095","3.133038","0","34.96903","52.10378","52.10378","0","31.836","8.35",
"22.02.2002 04:00:00","-8.784583","0","0.7223818","-57.54855","0","37.22565","-1.101366","52.25361","0","0","3.133037","17.90518","0","40.53687","-6.84456","17.64247","18.26845","17.95546","3.133038","0","34.96903","61.47484","61.47484","0","31.836","8.0125",
"22.02.2002 05:00:00","-8.769992","0","0.7275256","-59.64252","0","37.37909","-1.111397","58.37014","0","0","3.133037","17.9148","0","45.50646","-6.116045","17.63121","18.18577","17.90849","3.133038","0","34.96903","68.67075","68.67075","0","31.836","7.775",
"22.02.2002 06:00:00","-24.89729","0","0.8328866","-80.28362","0","32.90751","-0.885775","214.5105","0","0","3.133037","16.35063","0","186.7663","-2.895617","19.98731","18.29032","19.13882","3.133038","0","34.96903","252.3653","252.3653","0","31.836","7.575",
"22.02.2002 07:00:00","-5.295784","0","0.8189154","-103.5365","0","31.00436","-0.7137476","195.9489","0","90.61707","10.84513","12.6633","0","172.5037","0","20.7913","18.61201","19.70165","10.84513","90.61707","126.931","230.5282","230.5282","0","25.4688","7.375",
"22.02.2002 08:00:00","-5.080333","0","0.9188468","-103.864","0","30.85255","-0.6693785","160.2896","43.38051","63.23915","31.33037","23.47908","14.34646","125.9117","0","20.8","18.84677","19.82339","31.33037","106.6197","161.2765","188.5759","188.5759","0","23.3265","7.3625",
"22.02.2002 09:00:00","-4.853126","0","0.9863612","-92.10957","0","31.25926","-0.6268175","135.5649","43.38051","63.23915","21.69026","34.29487","63.84917","90.41217","0","20.8","19.2679","20.03395","21.69025","106.6197","149.4941","159.4881","159.4881","0","21.1842","8.275",
"22.02.2002 10:00:00","-4.509598","0","0.9386178","-75.97664","0","32.04066","-0.5870058","95.16427","43.38051","63.23915","21.69026","34.29487","92.37608","58.98356","-3.92684","20.8","19.6331","20.21655","21.69025","106.6197","149.4941","111.958","111.958","0","21.1842","9.6125",
"22.02.2002 11:00:00","-4.223897","0","0.9285876","-65.32146","0","33.01486","-0.5416259","55.68928","43.38051","63.23915","21.69026","34.29487","124.3279","41.04823","-20.33472","20.80045","20.03306","20.41676","21.69025","106.6197","149.4941","65.51681","65.51681","0","21.1842","10.975",
"22.02.2002 12:00:00","-2.480058","0","1.069673","-56.52173","0","33.58553","-0.4988787","26.89983","43.38051","63.23915","31.33037","51.04337","122.6834","19.63717","-40.13189","20.88923","20.36486","20.62704","31.33037","106.6197","169.7263","31.64685","31.64685","0","31.77631","12.1875",
"22.02.2002 13:00:00","0.676025","0","1.018313","-45.85644","0","33.45666","-0.4370201","10.88063","43.38051","63.23915","31.33037","52.34459","122.4023","5.091726","-43.52808","21.17075","20.6712","20.92098","31.33037","106.6197","176.0935","12.80074","12.80074","0","38.14351","13.1625",
"22.02.2002 14:00:00","2.812348","0","0.9570719","-40.94576","0","33.3769","-0.388801","6.120258","43.38051","63.23915","21.69026","47.51146","116.2755","2.429772","-41.26492","21.35263","20.87156","21.11209","21.69025","106.6197","160.0862","7.200303","7.200303","0","31.77631","14",
"22.02.2002 15:00:00","4.416354","0","0.7703208","-38.31417","0","33.35241","-0.383786","6.670422","43.38051","63.23915","21.69026","30.90898","120.9591","4.336914","-27.50142","21.4123","20.83212","21.12221","21.69025","106.6197","149.4941","7.847555","7.847555","0","21.1842","14.425",
"22.02.2002 16:00:00","4.639105","0","0.7681236","-38.13382","0","33.67751","-0.39024","8.892179","43.38051","63.23915","21.69026","30.69533","95.15297","6.427404","-27.39509","21.3905","20.75711","21.0738","21.69025","106.6197","149.4941","10.46139","10.46139","0","21.1842","14.4375",
"22.02.2002 17:00:00","3.187594","0","0.9653611","-41.20424","0","33.95609","-0.434226","15.29184","43.38051","63.23915","31.33037","46.97542","59.56002","10.02651","-39.06225","21.22551","20.45873","20.84212","31.33037","106.6197","169.7263","17.9904","17.9904","0","31.77631","14.025",
"22.02.2002 18:00:00","0.115672","0","1.276966","-56.27034","0","33.66536","-0.4949762","41.35904","43.38051","63.23915","31.33037","65.20204","5.513508","29.82469","-48.03485","21.00738","20.13572","20.57155","31.33037","106.6197","180.3184","48.65769","48.65769","0","42.3684","13.175",
"22.02.2002 19:00:00","-2.461888","0","1.424858","-88.9975","0","32.89388","-0.5263056","56.29836","43.38051","113.0303","31.33037","53.57778","0","43.37398","-37.35029","20.87798","20.04349","20.46074","31.33037","156.4108","225.8847","66.23337","66.23337","0","38.14351","12.2375",
"22.02.2002 20:00:00","-12.41884","0","0.970383","-81.81318","0","32.59044","-0.5859435","61.60889","4.338051","92.85839","20.48524","12.66323","0","47.33847","0","20.46252","19.86503","20.16378","20.48524","97.19644","143.1505","72.48105","72.48105","0","25.4688","11.3375",
"22.02.2002 21:00:00","-17.28625","0","0.7506068","-59.09098","0","32.62241","-0.6358204","54.32737","4.338051","92.85839","10.84513","12.66323","0","40.92544","-2.214755","20.22782","19.73841","19.98311","10.84513","97.19644","133.5104","63.91455","63.91455","0","25.4688","10.4375",
"22.02.2002 22:00:00","-21.05293","0","0.7723046","-60.71287","0","33.01772","-0.6623915","61.67781","4.338051","92.85839","10.84513","15.82913","0","44.95726","-4.466463","20.07716","19.64791","19.86253","10.84513","97.19644","139.8776","72.56213","72.56213","0","31.836","9.5375",
"22.02.2002 23:00:00","-23.99226","0","0.804738","-68.92838","0","32.91932","-0.6976257","120.3153","4.338051","2.241326","10.84513","15.82913","0","97.48647","0","20.00002","19.4201","19.71006","10.84513","6.579377","49.2605","141.5475","141.5475","0","31.836","8.6375",
"23.02.2002","-18.70482","0","0.7797419","-66.72099","0","35.54741","-0.8541778","25.9203","4.338051","2.241326","3.133037","16.98505","0","22.56632","-17.69051","18.49393","19.13993","18.81693","3.133038","6.579377","41.54841","30.49447","30.49447","0","31.836","7.7375",
"23.02.2002 01:00:00","-11.32769","0","0.7766986","-71.63935","0","36.46728","-1.019164","47.8165","0","0","3.133037","17.74295","0","42.47813","-15.68953","17.76974","18.82572","18.29773","3.133038","0","34.96903","56.2547","56.2547","0","31.836","6.8375",
"23.02.2002 02:00:00","-10.31015","0","0.8041988","-81.54753","0","35.72691","-1.06739","67.40892","0","0","3.133037","17.87921","0","57.1024","-12.13753","17.66722","18.6287","18.14796","3.133038","0","34.96903","79.30462","79.30462","0","31.836","5.9375",
"23.02.2002 03:00:00","-10.53055","0","0.8356135","-93.12716","0","34.89705","-1.090965","88.7613","0","0","3.133037","17.90334","0","72.79972","-8.198021","17.64143","18.4731","18.05727","3.133038","0","34.96903","104.4251","104.4251","0","31.836","4.975",
"23.02.2002 04:00:00","-10.79742","0","0.8947675","-107.4456","0","34.85012","-1.112118","111.9385","0","0","3.133037","17.92955","0","90.62725","-4.049032","17.60767","18.31762","17.96264","3.133038","0","34.96903","131.6924","131.6924","0","31.836","4.2875",
"23.02.2002 05:00:00","-11.14806","0","0.9835114","-126.0258","0","35.60917","-1.124324","139.0023","0","0","3.133037","17.94206","0","112.7574","-0.028622","17.6","18.18576","17.89288","3.133038","0","34.96903","163.5322","163.5322","0","31.836","3.7875",
"23.02.2002 06:00:00","-30.88587","0","1.043996","-150.4947","0","31.39628","-0.8982936","305.5329","0","0","3.133037","16.35736","0","267.8838","-1.124241","19.98014","18.25988","19.12001","3.133038","0","34.96903","359.4505","359.4505","0","31.836","3.35",
"23.02.2002 07:00:00","-6.500918","0","0.977387","-169.9454","0","29.5652","-0.7261499","276.3242","0","90.61707","10.84513","12.6633","0","246.243","0","20.7897","18.56788","19.67879","10.84513","90.61707","126.931","325.0873","325.0873","0","25.4688","3.0125",
"23.02.2002 08:00:00","-6.205191","0","1.070596","-169.9365","0","29.64799","-0.6849906","247.4765","43.38051","63.23915","31.33037","23.47908","10.12776","201.3422","0","20.8","18.75893","19.77946","31.33037","106.6197","161.2765","291.1488","291.1488","0","23.3265","2.9",
"23.02.2002 09:00:00","-6.472897","0","1.321998","-195.3976","0","30.31894","-0.661791","280.0178","43.38051","63.23915","21.69026","34.29487","54.78302","216.4151","0","20.8","18.96803","19.88402","21.69025","106.6197","149.4941","329.4326","329.4326","0","21.1842","3.4",
"23.02.2002 10:00:00","-6.078021","0","1.207665","-162.9892","0","31.08528","-0.614732","219.3777","43.38051","63.23915","21.69026","34.29487","89.2325","159.5255","0","20.8","19.40121","20.1006","21.69025","106.6197","149.4941","258.0914","258.0914","0","21.1842","4.3875",
"23.02.2002 11:00:00","-5.63029","0","1.09292","-133.625","0","31.84375","-0.5839728","171.8103","43.38051","63.23915","21.69026","34.29487","109.0541","115.1616","0","20.8","19.67025","20.23512","21.69025","106.6197","149.4941","202.1297","202.1297","0","21.1842","5.2375",
"23.02.2002 12:00:00","-5.47217","0","1.231026","-122.5368","0","32.83352","-0.5390285","141.0979","43.38051","63.23915","31.33037","51.4423","123.6298","62.98395","-2.588862","20.80294","20.07117","20.43705","31.33037","106.6197","169.7263","165.9975","165.9975","0","31.77631","6",
"23.02.2002 13:00:00","-5.743052","0","1.233234","-109.9879","0","34.00789","-0.4762802","93.33437","43.38051","63.23915","31.33037","54.58316","138.4806","29.53894","-16.98044","20.8458","20.58862","20.71721","31.33037","106.6197","176.0935","109.8051","109.8051","0","38.14351","6.925",
"23.02.2002 14:00:00","-5.704215","0","1.173964","-98.88345","0","35.02052","-0.4497858","71.41173","43.38051","63.23915","21.69026","51.40497","139.2621","28.13445","-27.34357","20.8623","20.74804","20.80517","21.69025","106.6197","160.0862","84.0138","84.0138","0","31.77631","7.8",
"23.02.2002 15:00:00","-5.44096","0","0.99234","-92.15672","0","35.40792","-0.4525437","55.98421","43.38051","63.23915","21.69026","34.27261","135.3295","32.11224","-21.11627","20.8516","20.69863","20.77511","21.69025","106.6197","149.4941","65.86377","65.86377","0","21.1842","8.35",
"23.02.2002 16:00:00","-4.907153","0","0.9884033","-91.41763","0","35.64404","-0.4889624","75.86887","43.38051","63.23915","21.69026","34.28983","89.05427","45.68662","-14.66381","20.80468","20.38248","20.59358","21.69025","106.6197","149.4941","89.2575","89.2575","0","21.1842","8.375",
"23.02.2002 17:00:00","-4.996042","0","1.171166","-98.00259","0","35.89785","-0.5222163","108.5486","43.38051","63.23915","31.33037","51.4423","60.11406","50.85006","-12.45974","20.8","20.05344","20.42672","31.33037","106.6197","169.7263","127.7042","127.7042","0","31.77631","7.8625",
"23.02.2002 18:00:00","-5.225564","0","1.36658","-109.2724","0","35.92172","-0.5525446","154.8652","43.38051","63.23915","31.33037","68.58974","5.486497","62.50059","-7.396091","20.8","19.74638","20.27319","31.33037","106.6197","180.3184","182.1943","182.1943","0","42.3684","7.0375",
"23.02.2002 19:00:00","-5.396057","0","1.25827","-118.9959","0","35.51046","-0.5595823","143.0347","43.38051","113.0303","31.33037","54.60813","0","61.73176","-2.958014","20.8","19.68935","20.24468","31.33037","156.4108","225.8847","168.2761","168.2761","0","38.14351","6.325",
"23.02.2002 20:00:00","-24.21701","0","0.8743595","-107.9169","0","36.10221","-0.6346744","100.458","4.338051","92.85839","20.48524","12.66329","0","81.03658","-3.048398","20.12768","19.49699","19.81234","20.48524","97.19644","143.1505","118.1859","118.1859","0","25.4688","5.7875",
"23.02.2002 21:00:00","-28.31131","0","0.8907619","-111.8922","0","34.71885","-0.6944731","140.9799","4.338051","92.85839","10.84513","12.6633","0","118.5678","-0.901292","20","19.34048","19.67024","10.84513","97.19644","133.5104","165.8587","165.8587","0","25.4688","5.225",
"23.02.2002 22:00:00","-28.96894","0","0.9408411","-120.0009","0","33.30163","-0.7104895","161.2994","4.338051","92.85839","10.84513","15.82913","0","132.3661","-1.313497","20","19.25698","19.62849","10.84513","97.19644","139.8776","189.7641","189.7641","0","31.836","4.625",
"23.02.2002 23:00:00","-29.60231","0","0.957855","-127.6183","0","32.01159","-0.7370681","217.1044","4.338051","2.241326","10.84513","15.82913","0","185.8847","0","20","19.0609","19.53045","10.84513","6.579377","49.2605","255.4169","255.4169","0","31.836","4.0875",
"24.02.2002","-20.04411","0","0.9119282","-117.2174","0","34.44079","-0.9249129","91.13944","4.338051","2.241326","3.133037","17.18614","0","84.05509","-21.02651","18.20391","18.76392","18.48392","3.133038","6.579377","41.54841","107.2229","107.2229","0","31.836","3.525",
"24.02.2002 01:00:00","-11.40059","0","0.89803","-117.8208","0","34.3576","-1.089904","119.1088","0","0","3.133037","17.8902","0","100.3698","-8.834796","17.6316","18.45479","18.0432","3.133038","0","34.96903","140.1281","140.1281","0","31.836","3.1125",
"24.02.2002 02:00:00","-11.23444","0","0.905104","-121.0184","0","33.47157","-1.119944","130.2378","0","0","3.133037","17.92934","0","109.4414","-7.152965","17.61057","18.28702","17.94879","3.133038","0","34.96903","153.2209","153.2209","0","31.836","2.875",
"24.02.2002 03:00:00","-11.23639","0","0.9137017","-124.7382","0","32.47256","-1.138896","140.6329","0","0","3.133037","17.94139","0","118.6791","-6.444682","17.60001","18.16063","17.88032","3.133038","0","34.96903","165.4505","165.4505","0","31.836","2.6125",
"24.02.2002 04:00:00","-11.31755","0","0.9191975","-127.2107","0","31.3988","-1.154666","148.7506","0","0","3.133037","17.94206","0","125.468","-5.430289","17.6","18.05357","17.82679","3.133038","0","34.96903","175.0007","175.0007","0","31.836","2.4375",
"24.02.2002 05:00:00","-11.33076","0","0.9200814","-128.2579","0","30.62864","-1.168724","154.7074","0","0","3.133037","17.94206","0","130.381","-4.576532","17.6","17.95564","17.77782","3.133038","0","34.96903","182.0087","182.0087","0","31.836","2.3375",
"24.02.2002 06:00:00","-31.27282","0","1.008448","-154.0315","0","26.55256","-0.9454284","323.78","0","0","3.133037","16.35736","0","285.5001","-2.472276","19.98082","18.04359","19.01221","3.133038","0","34.96903","380.9177","380.9177","0","31.836","2.2375",
"24.02.2002 07:00:00","-6.700881","0","0.9946842","-182.2404","0","24.94644","-0.7759979","305.3091","0","90.61707","10.84513","12.6633","0","273.9329","0","20.78936","18.33245","19.5609","10.84513","90.61707","126.931","359.1872","359.1872","0","25.4688","2.1375",
"24.02.2002 08:00:00","-6.570636","0","1.292663","-225.278","0","24.63198","-0.7385401","323.0506","43.38051","63.23915","31.33037","23.47908","15.50209","275.0589","0","20.8","18.50294","19.65147","31.33037","106.6197","161.2765","380.0595","380.0595","0","23.3265","2.1625",
"24.02.2002 09:00:00","-6.239406","0","1.268126","-187.3082","0","25.07432","-0.691599","271.9066","43.38051","63.23915","21.69026","34.29487","66.6333","207.8752","0","20.8","18.97152","19.88576","21.69025","106.6197","149.4941","319.8902","319.8902","0","21.1842","3.2625",
"24.02.2002 10:00:00","-5.717867","0","1.100919","-136.6844","0","25.87037","-0.6299134","178.6103","43.38051","63.23915","21.69026","34.29487","112.8096","121.5135","0","20.8","19.55087","20.17543","21.69025","106.6197","149.4941","210.1297","210.1297","0","21.1842","5.0875",
"24.02.2002 11:00:00","-5.28251","0","1.042078","-111.6334","0","26.25104","-0.5844428","120.2921","43.38051","63.23915","21.69026","34.29487","140.1004","70.45162","-0.5785257","20.8","19.98619","20.39309","21.69025","106.6197","149.4941","141.5201","141.5201","0","21.1842","6.8625",
"24.02.2002 12:00:00","-5.158054","0","1.148725","-91.19128","0","27.21786","-0.5394158","74.80606","43.38051","63.23915","31.33037","51.43195","133.5241","31.6687","-24.02209","20.82916","20.37157","20.60037","31.33037","106.6197","169.7263","88.00713","88.00713","0","31.77631","8.375",
"24.02.2002 13:00:00","-5.131024","0","1.138258","-76.20479","0","28.62164","-0.5012943","38.68525","43.38051","63.23915","31.33037","54.56742","140.821","18.88932","-44.43148","20.85983","20.63004","20.74493","31.33037","106.6197","176.0935","45.51206","45.51206","0","38.14351","9.65",
"24.02.2002 14:00:00","-4.312561","0","1.078794","-66.98148","0","29.43673","-0.4790946","25.88908","43.38051","63.23915","21.69026","51.23467","129.5946","18.26488","-47.75528","20.90339","20.7424","20.82289","21.69025","106.6197","160.0862","30.45774","30.45774","0","31.77631","10.6",
"24.02.2002 15:00:00","-2.153638","0","0.9010292","-64.16924","0","29.45796","-0.487722","30.53965","43.38051","63.23915","21.69026","33.65015","128.9635","25.0216","-30.95732","20.94402","20.58769","20.76585","21.69025","106.6197","149.4941","35.929","35.929","0","21.1842","11.025",
"24.02.2002 16:00:00","-2.925389","0","0.90456","-64.73322","0","29.80771","-0.5163379","41.01848","43.38051","63.23915","21.69026","33.7342","91.22967","34.39902","-29.7498","20.8628","20.36117","20.61199","21.69025","106.6197","149.4941","48.25703","48.25703","0","21.1842","10.85",
"24.02.2002 17:00:00","-4.415436","0","1.089989","-70.76467","0","30.64163","-0.5554322","67.81899","43.38051","63.23915","31.33037","51.38867","59.81087","41.53409","-30.89472","20.80063","20.0299","20.41527","31.33037","106.6197","169.7263","79.78706","79.78706","0","31.77631","10.1375",
"24.02.2002 18:00:00","-4.689201","0","1.290632","-82.60909","0","31.39182","-0.5784463","109.8934","43.38051","63.23915","31.33037","68.58972","10.04987","52.22803","-26.29844","20.8","19.76151","20.28076","31.33037","106.6197","180.3184","129.2863","129.2863","0","42.3684","9.1125",
"24.02.2002 19:00:00","-4.888069","0","1.186888","-92.28274","0","31.71106","-0.5824098","102.5944","43.38051","113.0303","31.33037","54.60813","0","41.82337","-11.34002","20.8","19.69312","20.24656","31.33037","156.4108","225.8847","120.6993","120.6993","0","38.14351","8.325",
"24.02.2002 20:00:00","-21.28346","0","0.8114139","-84.34988","0","32.43617","-0.6518496","76.54781","4.338051","92.85839","20.48524","12.66317","0","59.52603","-2.587801","20.16714","19.49314","19.83014","20.48524","97.19644","143.1505","90.05625","90.05625","0","25.4688","7.725",
"24.02.2002 21:00:00","-26.19929","0","0.8301971","-86.89094","0","31.49954","-0.7120906","110.5651","4.338051","92.85839","10.84513","12.66329","0","90.66571","-0.4679108","20.00014","19.33745","19.66879","10.84513","97.19644","133.5104","130.0766","130.0766","0","25.4688","7.1875",
"24.02.2002 22:00:00","-26.80758","0","0.8794351","-93.7534","0","30.36803","-0.7271417","128.5361","4.338051","92.85839","10.84513","15.82913","0","102.8812","-0.8797508","20","19.25689","19.62844","10.84513","97.19644","139.8776","151.2189","151.2189","0","31.836","6.625",
"24.02.2002 23:00:00","-27.24205","0","0.8928379","-100.6715","0","29.66728","-0.7501407","182.904","4.338051","2.241326","10.84513","15.82913","0","155.2626","0","20","19.07088","19.53544","10.84513","6.579377","49.2605","215.1812","215.1812","0","31.836","6.025",
"25.02.2002","-18.90193","0","0.8482434","-92.22565","0","32.56229","-0.9240195","62.49021","4.338051","2.241326","3.133037","17.13331","0","57.34001","-19.64805","18.28368","18.79753","18.5406","3.133038","6.579377","41.54841","73.5179","73.5179","0","31.836","5.425",
"25.02.2002 01:00:00","-10.80285","0","0.8410409","-95.08913","0","33.29999","-1.088041","90.49249","0","0","3.133037","17.86757","0","75.23784","-9.194786","17.65248","18.4866","18.06954","3.133038","0","34.96903","106.4618","106.4618","0","31.836","4.825",
"25.02.2002 02:00:00","-10.72369","0","0.8634987","-103.6612","0","32.26049","-1.122987","109.2648","0","0","3.133037","17.91988","0","90.38945","-6.712692","17.62056","18.29701","17.95879","3.133038","0","34.96903","128.5468","128.5468","0","31.836","4.1625",
"25.02.2002 03:00:00","-10.85477","0","0.8858676","-112.8753","0","31.55118","-1.144817","127.351","0","0","3.133037","17.93894","0","106.7688","-6.254542","17.60129","18.1482","17.87475","3.133038","0","34.96903","149.8247","149.8247","0","31.836","3.4625",
"25.02.2002 04:00:00","-11.27687","0","0.9390865","-126.1957","0","31.43588","-1.160941","150.2683","0","0","3.133037","17.94206","0","125.0477","-2.564901","17.6","18.0042","17.8021","3.133038","0","34.96903","176.7862","176.7862","0","31.836","2.95",
"25.02.2002 05:00:00","-11.66117","0","0.9945942","-138.8173","0","31.93585","-1.171257","170.3062","0","0","3.133037","17.94206","0","141.8868","0","17.6","17.88311","17.74155","3.133038","0","34.96903","200.3602","200.3602","0","31.836","2.6125",
"25.02.2002 06:00:00","-31.69536","0","1.023924","-156.0902","0","28.23451","-0.9431813","330.9915","0","0","3.133037","16.35736","0","291.5382","-1.205048","19.98013","17.97894","18.97954","3.133038","0","34.96903","389.4019","389.4019","0","31.836","2.3125",
"25.02.2002 07:00:00","-6.704551","0","0.9936357","-182.4913","0","26.67822","-0.7681762","306.6232","0","90.61707","10.84513","12.6633","0","275.0453","0","20.78852","18.31666","19.55259","10.84513","90.61707","126.931","360.7332","360.7332","0","25.4688","2.075",
"25.02.2002 08:00:00","-6.310181","0","1.088129","-180.587","0","26.82208","-0.7140097","268.3545","43.38051","63.23915","31.33037","23.47908","27.42939","220.3847","0","20.8","18.63152","19.71576","31.33037","106.6197","161.2765","315.7112","315.7112","0","23.3265","2.1875",
"25.02.2002 09:00:00","-5.982069","0","1.141927","-157.6308","0","27.53889","-0.6424626","215.7002","43.38051","63.23915","21.69026","34.29487","98.01915","152.9517","0","20.8","19.3285","20.06425","21.69025","106.6197","149.4941","253.765","253.765","0","21.1842","3.6125",
"25.02.2002 10:00:00","-5.618439","0","1.07934","-128.8709","0","28.61124","-0.5681916","132.1424","43.38051","63.23915","21.69026","34.29413","148.0381","78.8149","-2.211833","20.80744","20.01976","20.4136","21.69025","106.6197","149.4941","155.4617","155.4617","0","21.1842","5.525",
"25.02.2002 11:00:00","-5.637835","0","1.024186","-105.425","0","29.72952","-0.509979","75.3094","43.38051","63.23915","21.69026","34.27922","178.868","36.68686","-10.40798","20.84535","20.48893","20.66714","21.69025","106.6197","149.4941","88.5993","88.5993","0","21.1842","7.2625",
"25.02.2002 12:00:00","-5.263643","0","1.163169","-95.12613","0","30.72718","-0.5081936","75.48609","43.38051","63.23915","31.33037","51.42457","136.6872","34.33111","-27.69344","20.82955","20.46071","20.64513","31.33037","106.6197","169.7263","88.80717","88.80717","0","31.77631","8.0875",
"25.02.2002 13:00:00","-5.300718","0","1.179472","-89.19674","0","31.33438","-0.4891444","61.65086","43.38051","63.23915","31.33037","54.57347","126.9246","26.41101","-35.49106","20.84504","20.59452","20.71978","31.33037","106.6197","176.0935","72.53043","72.53043","0","38.14351","8.575",
"25.02.2002 14:00:00","-4.78411","0","1.138572","-87.19157","0","32.37709","-0.5212356","85.75018","43.38051","63.23915","21.69026","51.43539","116.2019","47.96301","-27.734","20.80258","20.26963","20.5361","21.69025","106.6197","160.0862","100.8826","100.8826","0","31.77631","8.675",
"25.02.2002 15:00:00","-4.889076","0","0.9916243","-93.42233","0","33.55879","-0.5436812","101.8712","43.38051","63.23915","21.69026","34.29487","92.13168","62.18401","-5.938109","20.8","19.9885","20.39425","21.69025","106.6197","149.4941","119.8485","119.8485","0","21.1842","8.1625",
"25.02.2002 16:00:00","-5.07396","0","1.017905","-102.6594","0","34.29536","-0.5534269","122.4795","43.38051","63.23915","21.69026","34.29487","64.19466","74.21141","0","20.8","19.84116","20.32058","21.69025","106.6197","149.4941","144.0935","144.0935","0","21.1842","7.4625",
"25.02.2002 17:00:00","-5.310062","0","1.215316","-114.4235","0","34.49196","-0.568967","153.925","43.38051","63.23915","31.33037","51.4423","26.98585","76.8802","0","20.8","19.66291","20.23146","31.33037","106.6197","169.7263","181.0882","181.0882","0","31.77631","6.6375",
"25.02.2002 18:00:00","-5.52963","0","1.410702","-127.0931","0","34.06368","-0.5858845","195.9685","43.38051","63.23915","31.33037","68.58974","3.796797","86.43295","0","20.8","19.51491","20.15745","31.33037","106.6197","180.3184","230.5512","230.5512","0","42.3684","5.7375",
"25.02.2002 19:00:00","-5.682852","0","1.299448","-135.8334","0","33.45802","-0.5886751","177.7269","43.38051","113.0303","31.33037","54.60813","0","87.87999","-1.430347","20.8","19.50891","20.15445","31.33037","156.4108","225.8847","209.0905","209.0905","0","38.14351","5.15",
"25.02.2002 20:00:00","-26.43139","0","0.9115499","-121.4525","0","33.43188","-0.6695451","127.4124","4.338051","92.85839","20.48524","12.66316","0","105.0494","-1.596112","20.09056","19.33024","19.71041","20.48524","97.19644","143.1505","149.897","149.897","0","25.4688","4.75",
"25.02.2002 21:00:00","-29.36777","0","0.9218178","-124.2136","0","31.45923","-0.7273259","165.6711","4.338051","92.85839","10.84513","12.66328","0","141.0912","0","20","19.18067","19.59034","10.84513","97.19644","133.5104","194.9072","194.9072","0","25.4688","4.35",
"25.02.2002 22:00:00","-29.74978","0","0.9644848","-129.5606","0","29.88315","-0.743837","182.2081","4.338051","92.85839","10.84513","15.82913","0","150.7458","0","20","19.10639","19.5532","10.84513","97.19644","139.8776","214.3625","214.3625","0","31.836","3.95",
"25.02.2002 23:00:00","-30.13189","0","0.975106","-135.0208","0","28.63443","-0.7694968","234.54","4.338051","2.241326","10.84513","15.82913","0","202.3477","0","20","18.92235","19.46117","10.84513","6.579377","49.2605","275.9294","275.9294","0","31.836","3.55",
"26.02.2002","-19.42258","0","0.9197533","-121.2461","0","31.41112","-0.9588233","99.48501","4.338051","2.241326","3.133037","17.21782","0","91.507","-20.69953","18.15538","18.63295","18.39416","3.133038","6.579377","41.54841","117.0412","117.0412","0","31.836","3.15",
"26.02.2002 01:00:00","-11.20788","0","0.9017806","-120.5092","0","32.95918","-1.114607","127.5062","0","0","3.133037","17.9074","0","107.2488","-7.844976","17.61619","18.33329","17.97474","3.133038","0","34.96903","150.0072","150.0072","0","31.836","2.8125",
"26.02.2002 02:00:00","-11.14629","0","0.9088844","-123.685","0","34.40047","-1.131579","138.385","0","0","3.133037","17.93846","0","116.5608","-6.690372","17.60162","18.17154","17.88658","3.133038","0","34.96903","162.8059","162.8059","0","31.836","2.575",
"26.02.2002 03:00:00","-11.31751","0","0.9219623","-128.1388","0","35.36798","-1.139403","150.3877","0","0","3.133037","17.94206","0","126.7829","-5.381349","17.6","18.04109","17.82054","3.133038","0","34.96903","176.9268","176.9268","0","31.836","2.3125",
"26.02.2002 04:00:00","-11.47052","0","0.9330259","-132.102","0","35.33129","-1.150157","161.0702","0","0","3.133037","17.94206","0","135.909","-4.254503","17.6","17.9225","17.76125","3.133038","0","34.96903","189.4943","189.4943","0","31.836","2.075",
"26.02.2002 05:00:00","-11.6196","0","0.9436114","-136.8455","0","34.88653","-1.181656","187.6814","0","0","3.133037","17.94206","0","158.4239","-0.7526993","17.6","17.61923","17.60961","3.133038","0","34.96903","220.8016","220.8016","0","31.836","1.75",
"26.02.2002 06:00:00","-31.91215","0","1.031679","-163.7641","0","29.96648","-0.9622175","363.1886","0","0","3.133037","16.35736","0","322.4309","-1.2571","19.97911","17.67863","18.82887","3.133038","0","34.96903","427.2808","427.2808","0","31.836","1.6",
"26.02.2002 07:00:00","-6.789813","0","1.007517","-188.6033","0","28.1167","-0.7761644","324.5268","0","90.61707","10.84513","12.6633","0","292.2743","0","20.78807","18.15","19.46903","10.84513","90.61707","126.931","381.7963","381.7963","0","25.4688","1.6625",
"26.02.2002 08:00:00","-6.384337","0","1.103651","-187.0089","0","28.17629","-0.7288452","290.0484","43.38051","63.23915","31.33037","23.47908","5.234531","240.9363","0","20.8","18.40423","19.60211","31.33037","106.6197","161.2765","341.2335","341.2335","0","23.3265","1.7625",
"26.02.2002 09:00:00","-6.284376","0","1.18946","-179.7608","0","29.02759","-0.7096574","292.1297","43.38051","63.23915","21.69026","34.29487","27.50969","223.8854","0","20.8","18.56841","19.6842","21.69025","106.6197","149.4941","343.6819","343.6819","0","21.1842","2.175",
"26.02.2002 10:00:00","-6.17221","0","1.173437","-171.1199","0","30.31323","-0.6857041","271.6022","43.38051","63.23915","21.69026","34.29487","51.1811","205.3968","0","20.8","18.74007","19.77003","21.69025","106.6197","149.4941","319.532","319.532","0","21.1842","2.7125",
"26.02.2002 11:00:00","-6.061928","0","1.158801","-163.3282","0","31.4691","-0.6642412","253.8386","43.38051","63.23915","21.69026","34.29487","67.5357","189.513","0","20.8","18.88991","19.84496","21.69025","106.6197","149.4941","298.6337","298.6337","0","21.1842","3.2125",
"26.02.2002 12:00:00","-5.972823","0","1.311936","-156.7856","0","32.61437","-0.6451719","251.0457","43.38051","63.23915","31.33037","51.4423","77.33678","157.0334","0","20.8","19.01896","19.90948","31.33037","106.6197","169.7263","295.3479","295.3479","0","31.77631","3.65",
"26.02.2002 13:00:00","-5.922948","0","1.337663","-152.3248","0","33.16934","-0.6312801","243.6327","43.38051","63.23915","31.33037","54.60813","81.55628","145.3057","0","20.8","19.11407","19.95703","31.33037","106.6197","176.0935","286.6267","286.6267","0","38.14351","3.9875",
"26.02.2002 14:00:00","-5.877122","0","1.299635","-149.1287","0","32.80346","-0.6283926","240.5477","43.38051","63.23915","21.69026","51.4423","79.14326","149.8708","0","20.8","19.15418","19.97709","21.69025","106.6197","160.0862","282.9974","282.9974","0","31.77631","4.225",
"26.02.2002 15:00:00","-5.845023","0","1.129103","-146.9625","0","32.15724","-0.6362851","222.1911","43.38051","63.23915","21.69026","34.29487","62.53867","162.2703","0","20.8","19.11098","19.95549","21.69025","106.6197","149.4941","261.4013","261.4013","0","21.1842","4.3625",
"26.02.2002 16:00:00","-5.884","0","1.132485","-148.4787","0","31.83769","-0.6483865","229.9832","43.38051","63.23915","21.69026","34.29487","41.43829","169.7148","0","20.8","19.01488","19.90744","21.69025","106.6197","149.4941","270.5685","270.5685","0","21.1842","4.275",
"26.02.2002 17:00:00","-5.942146","0","1.304917","-152.4197","0","31.91926","-0.6557963","250.3347","43.38051","63.23915","31.33037","51.4423","23.83595","158.4442","0","20.8","18.94031","19.87016","31.33037","106.6197","169.7263","294.5114","294.5114","0","31.77631","4.0125",
"26.02.2002 18:00:00","-6.117503","0","1.493955","-164.7914","0","32.298","-0.6849673","310.985","43.38051","63.23915","31.33037","68.58974","3.676731","182.3637","0","20.8","18.63193","19.71597","31.33037","106.6197","180.3184","365.8647","365.8647","0","42.3684","3.2125",
"26.02.2002 19:00:00","-6.253705","0","1.403609","-175.6457","0","32.90924","-0.6823314","288.3427","43.38051","113.0303","31.33037","54.60813","0","183.9637","0","20.8","18.618","19.709","31.33037","156.4108","225.8847","339.2267","339.2267","0","38.14351","2.9875",
"26.02.2002 20:00:00","-29.46161","0","0.9866332","-149.4682","0","34.46777","-0.7404197","206.876","4.338051","92.85839","20.48524","12.6633","0","180.44","0","20.05716","18.62387","19.34051","20.48524","97.19644","143.1505","243.3835","243.3835","0","25.4688","3.0375",
"26.02.2002 21:00:00","-31.18701","0","0.970983","-147.5038","0","33.76858","-0.7799094","233.3324","4.338051","92.85839","10.84513","12.6633","0","206.361","0","20","18.54399","19.27199","10.84513","97.19644","133.5104","274.5087","274.5087","0","25.4688","2.75",
"26.02.2002 22:00:00","-31.55935","0","1.013243","-152.7073","0","32.78701","-0.7909801","249.0065","4.338051","92.85839","10.84513","15.82913","0","214.6744","0","20","18.4804","19.2402","10.84513","97.19644","139.8776","292.9489","292.9489","0","31.836","2.4125",
"26.02.2002 23:00:00","-31.86067","0","1.021042","-157.1948","0","31.92851","-0.8140923","300.3766","4.338051","2.241326","10.84513","15.82913","0","265.4944","0","20","18.29984","19.14992","10.84513","6.579377","49.2605","353.3842","353.3842","0","31.836","2.1125",
"27.02.2002","-17.18975","0","0.961445","-141.0438","0","35.26152","-1.022638","142.1837","4.338051","2.241326","3.133037","17.34348","0","129.3447","-18.01338","17.96177","18.00348","17.98262","3.133038","6.579377","41.54841","167.2749","167.2749","0","31.836","1.75",
"27.02.2002 01:00:00","-11.77796","0","0.9515394","-141.3412","0","35.09842","-1.171253","182.0994","0","0","3.133037","17.94194","0","154.233","-2.646451","17.6","17.70036","17.65018","3.133038","0","34.96903","214.2346","214.2346","0","31.836","1.475",
"27.02.2002 02:00:00","-11.9008","0","0.9593447","-145.2711","0","34.23861","-1.192547","195.2672","0","0","3.133037","17.94206","0","165.0199","-0.7441277","17.6","17.54165","17.57083","3.133038","0","34.96903","229.7261","229.7261","0","31.836","1.2125",
"27.02.2002 03:00:00","-12.0611","0","0.9697628","-150.0912","0","33.50079","-1.209583","208.2048","0","0","3.133037","17.94206","0","176.6652","0","17.6","17.40674","17.50337","3.133038","0","34.96903","244.9468","244.9468","0","31.836","0.9125",
"27.02.2002 04:00:00","-12.14006","0","0.9746355","-152.7443","0","32.8498","-1.222905","216.3931","0","0","3.133037","17.94206","0","184.5322","0","17.6","17.30425","17.45213","3.133038","0","34.96903","254.5801","254.5801","0","31.836","0.7375",
"27.02.2002 05:00:00","-12.22883","0","0.979885","-155.3716","0","32.35419","-1.234862","224.2943","0","0","3.133037","17.94206","0","192.1357","0","17.6","17.20811","17.40406","3.133038","0","34.96903","263.8756","263.8756","0","31.836","0.575",
"27.02.2002 06:00:00","-33.28162","0","1.063814","-182.6117","0","27.73884","-1.009246","403.7233","0","0","3.133037","16.35736","0","360.9248","-1.325601","19.97773","17.32888","18.65331","3.133038","0","34.96903","474.9686","474.9686","0","31.836","0.5",
"27.02.2002 07:00:00","-7.131374","0","1.043396","-210.7579","0","25.93608","-0.8355626","381.9995","0","90.61707","10.84513","12.6633","0","347.8819","0","20.78763","17.67537","19.2315","10.84513","90.61707","126.931","449.4112","449.4112","0","25.4688","0.4375",
"27.02.2002 08:00:00","-6.67721","0","1.135621","-207.347","0","25.88184","-0.7844529","345.1958","43.38051","63.23915","31.33037","23.47908","23.87374","293.2035","0","20.8","17.97284","19.38642","31.33037","106.6197","161.2765","406.1127","406.1127","0","23.3265","0.65",
"27.02.2002 09:00:00","-6.279071","0","1.179241","-177.9688","0","26.44196","-0.7178643","286.8478","43.38051","63.23915","21.69026","34.29487","88.15107","219.3835","0","20.8","18.6342","19.7171","21.69025","106.6197","149.4941","337.468","337.468","0","21.1842","2.3625",
"27.02.2002 10:00:00","-5.68217","0","1.096109","-137.3433","0","27.34335","-0.6397921","184.2073","43.38051","63.23915","21.69026","34.29487","142.0743","126.696","0","20.8","19.37602","20.08801","21.69025","106.6197","149.4941","216.7145","216.7145","0","21.1842","4.9875",
"27.02.2002 11:00:00","-5.130475","0","1.01355","-102.1915","0","27.64629","-0.5739489","91.09402","43.38051","63.23915","21.69026","34.29453","184.2346","52.90959","-9.614181","20.80468","20.01028","20.40748","21.69025","106.6197","149.4941","107.1694","107.1694","0","21.1842","7.5625",
"27.02.2002 12:00:00","-4.389343","0","1.103687","-76.11784","0","27.48159","-0.5162902","29.68518","43.38051","63.23915","31.33037","51.30996","211.4409","19.62154","-49.86536","20.90895","20.5171","20.71303","31.33037","106.6197","169.7263","34.92374","34.92374","0","31.77631","9.8125",
"27.02.2002 13:00:00","0.698593","0","1.081427","-62.86086","0","26.97905","-0.4415021","7.678832","43.38051","63.23915","31.33037","52.12461","216.3226","2.937979","-54.59123","21.27101","20.90451","21.08776","31.33037","106.6197","176.0935","9.03392","9.03392","0","38.14351","11.6",
"27.02.2002 14:00:00","3.254253","0","1.015294","-53.90329","0","27.15081","-0.4053025","4.560537","43.38051","63.23915","21.69026","47.22442","170.5177","0.8320155","-48.16975","21.40306","20.99396","21.19851","21.69025","106.6197","160.0862","5.365338","5.365338","0","31.77631","12.825",
"27.02.2002 15:00:00","5.301374","0","0.8343049","-50.02337","0","27.35206","-0.395032","1.847758","43.38051","63.23915","21.69026","30.79625","163.3499","1.430647E-02","-31.83187","21.4896","21.01281","21.2512","21.69025","106.6197","149.4941","2.173833","2.173833","0","21.1842","13.5125",
"27.02.2002 16:00:00","5.515916","0","0.8161163","-48.30108","0","27.09998","-0.3924553","4.641673","43.38051","63.23915","21.69026","30.36389","136.6031","1.934848","-31.06798","21.52315","20.96582","21.24449","21.69025","106.6197","149.4941","5.460792","5.460792","0","21.1842","13.575",
"27.02.2002 17:00:00","3.091687","0","1.068438","-58.54122","0","27.65657","-0.4390995","16.79372","43.38051","63.23915","31.33037","46.86462","79.21186","11.13387","-45.28719","21.26893","20.67453","20.97173","31.33037","106.6197","169.7263","19.75731","19.75731","0","31.77631","12.8125",
"27.02.2002 18:00:00","-3.070473","0","1.324154","-71.84988","0","29.02751","-0.5537584","66.80802","43.38051","63.23915","31.33037","67.15014","23.39676","48.57115","-50.26423","20.86138","20.00375","20.43256","31.33037","106.6197","180.3184","78.59766","78.59766","0","42.3684","11.4",
"27.02.2002 19:00:00","-4.600389","0","1.151056","-77.2054","0","30.19657","-0.5892044","74.41627","43.38051","113.0303","31.33037","54.60758","0","38.44959","-27.25343","20.80001","19.73665","20.26833","31.33037","156.4108","225.8847","87.54854","87.54854","0","38.14351","9.8",
"27.02.2002 20:00:00","-17.19753","0","0.7691927","-74.04317","0","32.48352","-0.6413203","69.03397","4.338051","92.85839","20.48524","12.6633","0","52.79874","-1.77388","20.28621","19.51792","19.90206","20.48524","97.19644","143.1505","81.21643","81.21643","0","25.4688","8.825",
"27.02.2002 21:00:00","-24.01216","0","0.7861252","-74.48447","0","33.57481","-0.6948194","91.04298","4.338051","92.85839","10.84513","12.66319","0","72.51254","-0.3593704","20.02773","19.36465","19.69619","10.84513","97.19644","133.5104","107.1094","107.1094","0","25.4688","8.225",
"27.02.2002 22:00:00","-25.42795","0","0.8391454","-81.01208","0","34.14988","-0.7073986","110.1008","4.338051","92.85839","10.84513","15.82913","0","86.02905","-0.6659749","20","19.27791","19.63896","10.84513","97.19644","139.8776","129.5303","129.5303","0","31.836","7.625",
"27.02.2002 23:00:00","-26.62311","0","0.8801389","-91.83384","0","34.49824","-0.7249852","171.0803","4.338051","2.241326","10.84513","15.82913","0","145.1277","0","20","19.07514","19.53757","10.84513","6.579377","49.2605","201.271","201.271","0","31.836","6.9625",
"28.02.2002","-18.33845","0","0.824477","-82.57111","0","37.99719","-0.8944755","50.92141","4.338051","2.241326","3.133037","17.11932","0","46.53561","-18.84287","18.30714","18.80522","18.55618","3.133038","6.579377","41.54841","59.90754","59.90754","0","31.836","6.325",
"28.02.2002 01:00:00","-10.57403","0","0.813184","-85.22633","0","38.86405","-1.057562","77.27689","0","0","3.133037","17.85446","0","64.00759","-9.692829","17.66423","18.50868","18.08645","3.133038","0","34.96903","90.91398","90.91398","0","31.836","5.6625",
"28.02.2002 02:00:00","-10.42486","0","0.8452245","-95.10073","0","38.03645","-1.093814","96.70926","0","0","3.133037","17.9177","0","78.79958","-6.232274","17.61864","18.31734","17.96799","3.133038","0","34.96903","113.7756","113.7756","0","31.836","4.9625",
"28.02.2002 03:00:00","-10.81406","0","0.9019759","-109.8818","0","36.96886","-1.117445","122.1005","0","0","3.133037","17.94202","0","99.14101","-2.523904","17.6","18.16175","17.88087","3.133038","0","34.96903","143.6477","143.6477","0","31.836","4.2",
"28.02.2002 04:00:00","-11.09805","0","0.9208772","-117.5336","0","35.20889","-1.137411","137.7632","0","0","3.133037","17.94206","0","112.3296","-1.05195","17.6","18.03932","17.81966","3.133038","0","34.96903","162.0743","162.0743","0","31.836","3.65",
"28.02.2002 05:00:00","-11.03713","0","0.8947331","-116.6448","0","33.86123","-1.153114","141.5217","0","0","3.133037","17.94206","0","118.3855","-4.092864","17.6","17.95273","17.77637","3.133038","0","34.96903","166.4961","166.4961","0","31.836","3.25",
"28.02.2002 06:00:00","-30.56018","0","0.9852979","-143.9796","0","29.01673","-0.9298349","310.3062","0","0","3.133037","16.35736","0","273.3366","-2.573387","19.98112","18.06535","19.02324","3.133038","0","34.96903","365.0661","365.0661","0","31.836","2.9125",
"28.02.2002 07:00:00","-6.531638","0","0.9711745","-172.8058","0","27.70013","-0.7573155","291.791","0","90.61707","10.84513","12.6633","0","261.1905","0","20.7896","18.3726","19.5811","10.84513","90.61707","126.931","343.2835","343.2835","0","25.4688","2.675",
"28.02.2002 08:00:00","-6.196908","0","1.067065","-170.6766","0","28.10326","-0.7050256","255.4025","43.38051","63.23915","31.33037","23.47908","27.9355","209.1582","0","20.8","18.65079","19.7254","31.33037","106.6197","161.2765","300.4735","300.4735","0","23.3265","2.85",
"28.02.2002 09:00:00","-5.808746","0","1.112234","-144.763","0","28.9862","-0.6378903","202.1432","43.38051","63.23915","21.69026","34.29487","90.61829","142.7216","0","20.8","19.29429","20.04715","21.69025","106.6197","149.4941","237.8156","237.8156","0","21.1842","4.5",
"28.02.2002 10:00:00","-5.326707","0","1.03761","-112.2238","0","30.05886","-0.5644721","115.4394","43.38051","63.23915","21.69026","34.29446","139.2152","66.40532","-1.782553","20.80559","19.97166","20.38863","21.69025","106.6197","149.4941","135.811","135.811","0","21.1842","6.775",
"28.02.2002 11:00:00","-5.332138","0","0.9678083","-84.95974","0","30.25206","-0.4950144","42.05886","43.38051","63.23915","21.69026","34.27636","180.0757","24.08673","-24.65765","20.87026","20.5779","20.72408","21.69025","106.6197","149.4941","49.48102","49.48102","0","21.1842","8.975",
"28.02.2002 12:00:00","-3.634225","0","1.073645","-67.4271","0","29.52122","-0.4314632","11.7114","43.38051","63.23915","31.33037","50.60406","192.9834","8.891355","-53.66073","21.1303","21.01258","21.07144","31.33037","106.6197","169.7263","13.77811","13.77811","0","31.77631","10.8",
"28.02.2002 13:00:00","-0.522001","0","1.070409","-59.57693","0","28.94881","-0.357861","2.774266","43.38051","63.23915","31.33037","51.42681","170.3976","0.5421662","-55.79602","21.48176","21.30744","21.3946","31.33037","106.6197","176.0935","3.263842","3.263842","0","38.14351","12.025",
"28.02.2002 14:00:00","1.376295","0","1.013169","-53.55098","0","28.49578","-0.3247131","0.157632","43.38051","63.23915","21.69026","46.93746","158.1885","0","-52.07837","21.6274","21.42815","21.52777","21.69025","106.6197","160.0862","0.185449","0.185449","0","31.77631","12.9",
"28.02.2002 15:00:00","3.207754","0","0.8301776","-51.02084","0","27.33263","-0.2946654","0","43.38051","63.23915","21.69026","30.42489","163.8747","0","-34.81512","21.87157","21.54071","21.70614","21.69025","106.6197","149.4941","0","0","0","21.1842","13.45",
"28.02.2002 16:00:00","3.591532","0","0.8298864","-50.87228","0","26.73802","-0.2856826","0","43.38051","63.23915","21.69026","29.90397","137.6621","0","-34.90413","21.90108","21.52395","21.71251","21.69025","106.6197","149.4941","0","0","0","21.1842","13.5375",
"28.02.2002 17:00:00","1.191169","0","1.013981","-53.46502","0","26.41411","-0.3361526","3.253862","43.38051","63.23915","31.33037","46.06661","80.71763","2.162736","-50.93369","21.64734","21.26417","21.45576","31.33037","106.6197","169.7263","3.828073","3.828073","0","31.77631","12.9375",
"28.02.2002 18:00:00","-1.95646","0","1.200432","-57.45362","0","26.66528","-0.4790502","26.28225","43.38051","63.23915","31.33037","65.95137","24.64006","17.86511","-60.07565","21.00636","20.58545","20.79591","31.33037","106.6197","180.3184","30.92029","30.92029","0","42.3684","11.725",
"28.02.2002 19:00:00","-4.794842","0","1.114787","-69.48686","0","26.89467","-0.5461477","38.71933","43.38051","113.0303","31.33037","54.44378","0","18.55254","-40.34963","20.85226","20.26932","20.56079","31.33037","156.4108","225.8847","45.55215","45.55215","0","38.14351","10.2625",
"28.02.2002 20:00:00","-15.14928","0","0.7546304","-70.98867","0","27.68929","-0.6001201","44.85601","4.338051","92.85839","20.48524","12.62729","0","31.87701","-4.435912","20.41668","20.03505","20.22586","20.48524","97.19644","143.1505","52.77177","52.77177","0","25.4688","9.2625",
"28.02.2002 21:00:00","-22.20028","0","0.7802981","-73.18654","0","27.39569","-0.6625831","63.40749","4.338051","92.85839","10.84513","12.64661","0","49.58344","-4.645226","20.10989","19.85955","19.98472","10.84513","97.19644","133.5104","74.59703","74.59703","0","25.4688","8.5",
"28.02.2002 22:00:00","-25.17527","0","0.835543","-79.32237","0","26.38498","-0.6994061","82.9691","4.338051","92.85839","10.84513","15.82602","0","64.38286","-5.823426","20.00089","19.7429","19.87189","10.84513","97.19644","139.8776","97.6107","97.6107","0","31.836","7.7625",
"28.02.2002 23:00:00","-26.19401","0","0.8619233","-88.08842","0","25.31078","-0.7280209","142.4648","4.338051","2.241326","10.84513","15.82913","0","116.7876","0","20","19.52012","19.76006","10.84513","6.579377","49.2605","167.6057","167.6057","0","31.836","7.0625",
"01.03.2002","-20.08688","0","0.8283922","-83.07014","0","26.83911","-0.8907976","43.29509","4.338051","2.241326","3.133037","16.99771","0","38.93089","-19.12522","18.42421","19.23308","18.82865","3.133038","6.579377","41.54841","50.9354","50.9354","0","31.836","6.3",
"01.03.2002 01:00:00","-12.19436","0","0.7982941","-82.77758","0","29.14926","-1.050925","58.99325","0","0","3.133037","17.76002","0","53.10805","-17.2972","17.79015","18.94979","18.36997","3.133038","0","34.96903","69.40382","69.40382","0","31.836","5.6875",
"01.03.2002 02:00:00","-11.2643","0","0.8140669","-89.03107","0","34.46109","-1.057957","71.20094","0","0","3.133037","17.83662","0","62.98831","-15.84951","17.71352","18.7937","18.25361","3.133038","0","34.96903","83.76581","83.76581","0","31.836","5.125",
"01.03.2002 03:00:00","-11.05317","0","0.8437896","-97.8502","0","38.01046","-1.057347","86.6481","0","0","3.133037","17.87713","0","74.76344","-13.20253","17.67376","18.66301","18.16838","3.133038","0","34.96903","101.9389","101.9389","0","31.836","4.525",
