"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"01.03.2002 04:00:00","-11.12948","0","0.8621228","-103.8346","0","39.4404","-1.062051","99.04978","0","0","3.133037","17.89271","0","83.495","-10.26475","17.65718","18.5472","18.10219","3.133038","0","34.96903","116.5292","116.5292","0","31.836","4.1125",
"01.03.2002 05:00:00","-11.15698","0","0.8757496","-108.8607","0","39.59738","-1.073111","109.9979","0","0","3.133037","17.90497","0","92.34703","-8.802523","17.64206","18.43617","18.03911","3.133038","0","34.96903","129.4093","129.4093","0","31.836","3.75",
"01.03.2002 06:00:00","-29.93825","0","0.9713374","-135.447","0","34.17374","-0.8554622","274.5685","0","0","3.133037","16.34694","0","239.5485","-3.313482","19.98575","18.50826","19.24701","3.133038","0","34.96903","323.0218","323.0218","0","31.836","3.475",
"01.03.2002 07:00:00","-6.368324","0","0.9558877","-163.0144","0","31.92842","-0.6885744","253.5374","0","90.61707","10.84513","12.6633","0","223.8595","0","20.78992","18.80395","19.79693","10.84513","90.61707","126.931","298.2793","298.2793","0","25.4688","3.275",
"01.03.2002 08:00:00","-6.095732","0","1.059507","-164.7009","0","31.4799","-0.6500366","226.5372","43.38051","63.23915","31.33037","23.47908","12.85231","181.199","0","20.8","18.99284","19.89642","31.33037","106.6197","161.2765","266.5144","266.5144","0","23.3265","3.2",
"01.03.2002 09:00:00","-5.969425","0","1.140973","-155.1457","0","31.35142","-0.6247593","219.3168","43.38051","63.23915","21.69026","34.29487","65.21366","157.3335","0","20.8","19.26861","20.03431","21.69025","106.6197","149.4941","258.0197","258.0197","0","21.1842","3.825",
"01.03.2002 10:00:00","-5.740055","0","1.108879","-139.968","0","31.52339","-0.5903206","182.7842","43.38051","63.23915","21.69026","34.29487","101.6212","124.6016","0","20.8","19.61155","20.20578","21.69025","106.6197","149.4941","215.0403","215.0403","0","21.1842","4.825",
"01.03.2002 11:00:00","-5.579301","0","1.086395","-129.3112","0","31.641","-0.5659583","157.2685","43.38051","63.23915","21.69026","34.29487","115.4005","101.9174","0","20.8","19.85098","20.32549","21.69025","106.6197","149.4941","185.0217","185.0217","0","21.1842","5.575",
"01.03.2002 12:00:00","-5.493923","0","1.229039","-119.9398","0","31.90954","-0.5327126","134.337","43.38051","63.23915","31.33037","51.44124","111.9723","58.6517","-3.62498","20.80636","20.17076","20.48856","31.33037","106.6197","169.7263","158.0435","158.0435","0","31.77631","6.2375",
"01.03.2002 13:00:00","-5.484429","0","1.253384","-113.2608","0","32.23904","-0.5062514","112.4935","43.38051","63.23915","31.33037","54.59556","107.848","38.70103","-7.138571","20.81184","20.39643","20.60414","31.33037","106.6197","176.0935","132.3453","132.3453","0","38.14351","6.875",
"01.03.2002 14:00:00","-5.395914","0","1.262643","-116.2871","0","32.36147","-0.5139146","122.7224","43.38051","63.23915","21.69026","51.44228","109.5379","53.9039","-4.518973","20.8","20.3306","20.5653","21.69025","106.6197","160.0862","144.3793","144.3793","0","31.77631","7.2875",
"01.03.2002 15:00:00","-5.266391","0","1.061231","-108.6051","0","32.1425","-0.5073199","96.28757","43.38051","63.23915","21.69026","34.29487","119.9372","49.9614","-1.670188","20.80105","20.407","20.60402","21.69025","106.6197","149.4941","113.2795","113.2795","0","21.1842","7.525",
"01.03.2002 16:00:00","-5.68767","0","1.018508","-100.5392","0","31.67829","-0.4768553","69.97017","43.38051","63.23915","21.69026","34.28043","128.9057","33.9901","-11.30341","20.85502","20.67868","20.76685","21.69025","106.6197","149.4941","82.31784","82.31784","0","21.1842","7.725",
"01.03.2002 17:00:00","-6.017094","0","1.181743","-99.80491","0","30.61294","-0.4779364","74.94419","43.38051","63.23915","31.33037","51.39254","85.66622","29.45965","-25.04166","20.88665","20.66013","20.77339","31.33037","106.6197","169.7263","88.16963","88.16963","0","31.77631","7.8",
"01.03.2002 18:00:00","-5.27118","0","1.354334","-104.0003","0","30.05182","-0.5441622","126.0835","43.38051","63.23915","31.33037","68.56325","27.94175","47.56668","-18.18541","20.81428","20.11354","20.46391","31.33037","106.6197","180.3184","148.3335","148.3335","0","42.3684","7.425",
"01.03.2002 19:00:00","-5.26372","0","1.241608","-112.3742","0","29.8245","-0.5765489","125.8569","43.38051","113.0303","31.33037","54.60802","0","49.33458","-4.984856","20.80014","19.85257","20.32635","31.33037","156.4108","225.8847","148.067","148.067","0","38.14351","6.7625",
"01.03.2002 20:00:00","-24.53568","0","0.8592379","-101.2518","0","30.39244","-0.659089","97.38765","4.338051","92.85839","20.48524","12.6633","0","80.081","-4.565297","20.09527","19.60499","19.85013","20.48524","97.19644","143.1505","114.5737","114.5737","0","25.4688","6.1875",
"01.03.2002 21:00:00","-27.5711","0","0.8726501","-104.952","0","29.29416","-0.7153937","127.9256","4.338051","92.85839","10.84513","12.6633","0","107.7141","-2.398448","20","19.43582","19.71791","10.84513","97.19644","133.5104","150.5008","150.5008","0","25.4688","5.6875",
"01.03.2002 22:00:00","-28.10619","0","0.9190978","-111.3699","0","28.72074","-0.7278323","146.3209","4.338051","92.85839","10.84513","15.82913","0","119.9163","-2.785925","20","19.34716","19.67358","10.84513","97.19644","139.8776","172.1422","172.1422","0","31.836","5.1875",
"01.03.2002 23:00:00","-28.59674","0","0.9323218","-117.7843","0","28.78487","-0.7488422","200.8918","4.338051","2.241326","10.84513","15.82913","0","170.7591","0","20","19.14528","19.57264","10.84513","6.579377","49.2605","236.3433","236.3433","0","31.836","4.6875",
"02.03.2002","-19.91575","0","0.8875738","-107.5658","0","32.49776","-0.9223232","79.32156","4.338051","2.241326","3.133037","17.15049","0","72.79467","-20.48266","18.25779","18.85211","18.55495","3.133038","6.579377","41.54841","93.31947","93.31947","0","31.836","4.1875",
"02.03.2002 01:00:00","-11.33543","0","0.8767674","-109.2764","0","34.00304","-1.085091","109.166","0","0","3.133037","17.86623","0","92.0561","-9.458534","17.65318","18.49731","18.07524","3.133038","0","34.96903","128.4306","128.4306","0","31.836","3.6875",
"02.03.2002 02:00:00","-11.147","0","0.8887412","-113.1882","0","34.22748","-1.109907","120.0281","0","0","3.133037","17.91978","0","100.2607","-7.185672","17.62485","18.34473","17.98479","3.133038","0","34.96903","141.2095","141.2095","0","31.836","3.4375",
"02.03.2002 03:00:00","-11.04184","0","0.8936063","-115.3282","0","33.8065","-1.126088","127.8847","0","0","3.133037","17.93143","0","107.4907","-6.825216","17.61005","18.21797","17.91401","3.133038","0","34.96903","150.4526","150.4526","0","31.836","3.275",
"02.03.2002 04:00:00","-11.01998","0","0.8992807","-117.9388","0","33.71908","-1.139499","135.9366","0","0","3.133037","17.94029","0","114.8627","-6.49409","17.60069","18.1056","17.85315","3.133038","0","34.96903","159.9254","159.9254","0","31.836","3.075",
"02.03.2002 05:00:00","-11.4599","0","0.9466504","-127.0144","0","33.61658","-1.15281","152.6951","0","0","3.133037","17.94206","0","126.8738","-1.993016","17.6","17.97785","17.78893","3.133038","0","34.96903","179.6413","179.6413","0","31.836","2.9375",
"02.03.2002 06:00:00","-31.88497","0","1.044905","-154.5045","0","28.95829","-0.9306965","324.8792","0","0","3.133037","16.35736","0","286.2368","-1.05061","19.97983","18.05482","19.01732","3.133038","0","34.96903","382.2108","382.2108","0","31.836","2.8375",
"02.03.2002 07:00:00","-6.59136","0","0.9836729","-173.4023","0","26.95745","-0.7598915","292.9368","0","90.61707","10.84513","12.6633","0","262.4542","0","20.78948","18.37539","19.58244","10.84513","90.61707","126.931","344.6315","344.6315","0","25.4688","2.7375",
"02.03.2002 08:00:00","-6.510072","0","1.253874","-206.5845","0","26.78026","-0.7196656","297.6548","43.38051","63.23915","31.33037","23.47908","18.08183","251.6947","0","20.8","18.57043","19.68521","31.33037","106.6197","161.2765","350.1821","350.1821","0","23.3265","2.95",
"02.03.2002 09:00:00","-6.353432","0","1.327587","-192.7967","0","27.34187","-0.6928136","285.253","43.38051","63.23915","21.69026","34.29487","60.87319","222.9321","0","20.8","18.8283","19.81415","21.69025","106.6197","149.4941","335.5917","335.5917","0","21.1842","3.725",
"02.03.2002 10:00:00","-5.908179","0","1.134422","-149.2955","0","28.25121","-0.6693871","227.8679","43.38051","63.23915","21.69026","34.29487","70.22419","167.6821","0","20.8","19.01911","19.90955","21.69025","106.6197","149.4941","268.0798","268.0798","0","21.1842","4.2875",
"02.03.2002 11:00:00","-5.714591","0","1.106993","-137.6062","0","28.38599","-0.6290897","192.6983","43.38051","63.23915","21.69026","34.29487","112.2433","135.3949","0","20.8","19.39614","20.09807","21.69025","106.6197","149.4941","226.7038","226.7038","0","21.1842","5.025",
"02.03.2002 12:00:00","-5.58014","0","1.254516","-130.2537","0","27.23102","-0.6306849","189.2791","43.38051","63.23915","31.33037","51.4423","104.2622","106.106","0","20.8","19.44564","20.12282","31.33037","106.6197","169.7263","222.6812","222.6812","0","31.77631","5.525",
"02.03.2002 13:00:00","-5.425892","0","1.264618","-121.5781","0","26.93144","-0.5854794","151.7699","43.38051","63.23915","31.33037","54.60813","121.363","68.47117","-2.143366","20.8","19.92897","20.36449","31.33037","106.6197","176.0935","178.5528","178.5528","0","38.14351","6.1",
"02.03.2002 14:00:00","-5.277163","0","1.211517","-112.545","0","26.71021","-0.560577","126.3197","43.38051","63.23915","21.69026","51.4423","117.6318","56.26873","-6.061881","20.8","20.18904","20.49452","21.69025","106.6197","160.0862","148.6114","148.6114","0","31.77631","6.775",
"02.03.2002 15:00:00","-5.204786","0","1.022869","-103.4562","0","26.25961","-0.5419554","86.59354","43.38051","63.23915","21.69026","34.29224","145.9362","48.05381","-9.719679","20.80977","20.39383","20.6018","21.69025","106.6197","149.4941","101.8748","101.8748","0","21.1842","7.4375",
"02.03.2002 16:00:00","-5.154242","0","1.026163","-100.3269","0","26.24789","-0.5385962","77.54874","43.38051","63.23915","21.69026","34.29166","140.4474","46.11597","-15.13598","20.80539","20.4357","20.62054","21.69025","106.6197","149.4941","91.23383","91.23383","0","21.1842","7.8875",
"02.03.2002 17:00:00","-5.643893","0","1.409936","-133.2071","0","26.45471","-0.5606647","130.4164","43.38051","63.23915","31.33037","51.4423","90.98128","72.80106","-12.28617","20.8","20.2161","20.50805","31.33037","106.6197","169.7263","153.4311","153.4311","0","31.77631","7.875",
"02.03.2002 18:00:00","-5.49825","0","1.488211","-123.2539","0","26.65954","-0.5954562","157.5425","43.38051","63.23915","31.33037","68.58974","33.41988","72.03728","-10.13223","20.8","19.85619","20.32809","31.33037","106.6197","180.3184","185.3441","185.3441","0","42.3684","7.55",
"02.03.2002 19:00:00","-5.246412","0","1.238378","-110.1721","0","26.91159","-0.6240376","138.7437","43.38051","113.0303","31.33037","54.60813","0","59.444","-0.9327915","20.8","19.55502","20.17751","31.33037","156.4108","225.8847","163.2279","163.2279","0","38.14351","6.9625",
"02.03.2002 20:00:00","-24.37553","0","0.8542055","-99.3337","0","27.74897","-0.7033793","111.414","4.338051","92.85839","20.48524","12.6633","0","90.89029","-1.130362","20.09484","19.31701","19.70592","20.48524","97.19644","143.1505","131.0753","131.0753","0","25.4688","6.325",
"02.03.2002 21:00:00","-27.64047","0","0.8740544","-104.7649","0","26.8971","-0.758392","144.9883","4.338051","92.85839","10.84513","12.6633","0","122.4544","0","20","19.13917","19.56959","10.84513","97.19644","133.5104","170.5745","170.5745","0","25.4688","5.725",
"02.03.2002 22:00:00","-28.28021","0","0.924087","-112.6229","0","26.07658","-0.7715284","165.1191","4.338051","92.85839","10.84513","15.82913","0","135.8445","0","20","19.05001","19.525","10.84513","97.19644","139.8776","194.2578","194.2578","0","31.836","5.125",
"02.03.2002 23:00:00","-28.99078","0","0.9433479","-121.4964","0","25.60229","-0.7941172","222.7442","4.338051","2.241326","10.84513","15.82913","0","192.2457","0","20","18.85407","19.42703","10.84513","6.579377","49.2605","262.052","262.052","0","31.836","4.4625",
"03.03.2002","-18.42555","0","0.899841","-112.3448","0","28.33299","-0.9838201","92.14738","4.338051","2.241326","3.133037","17.22849","0","84.67419","-19.89623","18.14124","18.54429","18.34277","3.133038","6.579377","41.54841","108.4087","108.4087","0","31.836","3.825",
"03.03.2002 01:00:00","-11.00329","0","0.8937603","-115.7912","0","28.83924","-1.144814","127.1469","0","0","3.133037","17.91762","0","106.6723","-6.802363","17.60742","18.22429","17.91585","3.133038","0","34.96903","149.5845","149.5845","0","31.836","3.225",
"03.03.2002 02:00:00","-11.26695","0","0.916616","-125.2409","0","28.71582","-1.170258","148.119","0","0","3.133037","17.94186","0","124.9814","-5.336085","17.6","18.03609","17.81805","3.133038","0","34.96903","174.2576","174.2576","0","31.836","2.5625",
"03.03.2002 03:00:00","-11.66475","0","0.9428611","-135.9715","0","28.26709","-1.186505","168.7317","0","0","3.133037","17.94206","0","142.7499","-3.769165","17.6","17.88737","17.74369","3.133038","0","34.96903","198.5078","198.5078","0","31.836","1.8625",
"03.03.2002 04:00:00","-11.86389","0","0.9582304","-143.4301","0","27.43516","-1.201227","182.9107","0","0","3.133037","17.94206","0","155.0548","-2.830977","17.6","17.77428","17.68714","3.133038","0","34.96903","215.189","215.189","0","31.836","1.35",
"03.03.2002 05:00:00","-11.98063","0","0.9665851","-148.1167","0","26.68813","-1.214725","192.9797","0","0","3.133037","17.94206","0","163.694","-2.026168","17.6","17.67714","17.63857","3.133038","0","34.96903","227.0349","227.0349","0","31.836","1.0125",
"03.03.2002 06:00:00","-32.99265","0","1.059171","-178.6285","0","22.91829","-0.9924396","372.9544","0","0","3.133037","16.35736","0","330.9853","-1.633377","19.97895","17.76489","18.87192","3.133038","0","34.96903","438.7699","438.7699","0","31.836","0.7125",
"03.03.2002 07:00:00","-7.125902","0","1.046987","-210.1414","0","21.48397","-0.8224249","355.2715","0","90.61707","10.84513","12.6633","0","321.2674","0","20.78774","18.069","19.42837","10.84513","90.61707","126.931","417.9666","417.9666","0","25.4688","0.475",
"03.03.2002 08:00:00","-6.7566","0","1.147912","-209.5566","0","21.35251","-0.7743868","323.6957","43.38051","63.23915","31.33037","23.47908","30.8827","271.6141","0","20.8","18.33577","19.56788","31.33037","106.6197","161.2765","380.8185","380.8185","0","23.3265","0.5875",
"03.03.2002 09:00:00","-6.522602","0","1.215752","-191.6054","0","21.57562","-0.7192625","289.6096","43.38051","63.23915","21.69026","34.29487","91.44865","219.5258","0","20.8","18.89297","19.84648","21.69025","106.6197","149.4941","340.7171","340.7171","0","21.1842","1.6375",
"03.03.2002 10:00:00","-6.239625","0","1.178036","-173.6168","0","22.10568","-0.6962382","256.9009","43.38051","63.23915","21.69026","34.29487","100.6515","190.5888","0","20.8","19.10561","19.9528","21.69025","106.6197","149.4941","302.2363","302.2363","0","21.1842","2.6375",
"03.03.2002 11:00:00","-6.153102","0","1.167081","-168.8255","0","22.87769","-0.7028918","257.6214","43.38051","63.23915","21.69026","34.29487","72.02306","192.2879","0","20.8","18.99836","19.89918","21.69025","106.6197","149.4941","303.084","303.084","0","21.1842","2.9",
"03.03.2002 12:00:00","-6.208493","0","1.33892","-172.195","0","23.67337","-0.699169","275.622","43.38051","63.23915","31.33037","51.4423","69.7379","176.5782","0","20.8","18.99008","19.89504","31.33037","106.6197","169.7263","324.2613","324.2613","0","31.77631","2.7125",
"03.03.2002 13:00:00","-6.182634","0","1.367518","-169.5494","0","23.99586","-0.6442816","244.6203","43.38051","63.23915","31.33037","54.60813","125.7985","140.0605","0","20.8","19.51626","20.15813","31.33037","106.6197","176.0935","287.7886","287.7886","0","38.14351","2.9125",
"03.03.2002 14:00:00","-6.077864","0","1.321328","-161.9391","0","23.71306","-0.6002328","207.326","43.38051","63.23915","21.69026","51.4423","131.6038","113.5484","-1.272433","20.8","19.96385","20.38192","21.69025","106.6197","160.0862","243.9129","243.9129","0","31.77631","3.4125",
"03.03.2002 15:00:00","-6.449608","0","1.127931","-147.6143","0","22.78307","-0.5321634","118.0474","43.38051","63.23915","21.69026","34.2817","209.3784","61.28097","-3.113993","20.84555","20.65011","20.74783","21.69025","106.6197","149.4941","138.8794","138.8794","0","21.1842","4.35",
"03.03.2002 16:00:00","-5.801224","0","1.106818","-137.9394","0","22.09041","-0.5591467","120.7754","43.38051","63.23915","21.69026","34.28763","161.2649","65.43887","-2.103606","20.80728","20.44981","20.62855","21.69025","106.6197","149.4941","142.0887","142.0887","0","21.1842","4.9875",
"03.03.2002 17:00:00","-5.714367","0","1.271111","-138.597","0","21.96235","-0.5981713","158.0736","43.38051","63.23915","31.33037","51.4423","94.38807","73.52549","-2.035797","20.8","20.10371","20.45185","31.33037","106.6197","169.7263","185.9689","185.9689","0","31.77631","4.9125",
"03.03.2002 18:00:00","-5.830159","0","1.451374","-145.8794","0","22.39602","-0.6425874","217.9437","43.38051","63.23915","31.33037","68.58974","30.4607","98.90179","-5.650992E-02","20.8","19.63543","20.21772","31.33037","106.6197","180.3184","256.4043","256.4043","0","42.3684","4.425",
"03.03.2002 19:00:00","-5.994309","0","1.342681","-156.4045","0","22.3541","-0.674955","221.556","43.38051","113.0303","31.33037","54.60813","0","122.1928","0","20.8","19.30081","20.0504","31.33037","156.4108","225.8847","260.6541","260.6541","0","38.14351","3.7625",
"03.03.2002 20:00:00","-28.72097","0","0.9605723","-143.3318","0","22.54738","-0.7630543","173.8469","4.338051","92.85839","20.48524","12.6633","0","147.6142","0","20.06956","19.03011","19.54983","20.48524","97.19644","143.1505","204.5258","204.5258","0","25.4688","3.1875",
"03.03.2002 21:00:00","-31.3185","0","0.9728846","-147.6474","0","21.50708","-0.8160549","214.8271","4.338051","92.85839","10.84513","12.6633","0","187.938","0","20","18.85557","19.42778","10.84513","97.19644","133.5104","252.7378","252.7378","0","25.4688","2.75",
"03.03.2002 22:00:00","-31.76043","0","1.017441","-154.4159","0","21.07871","-0.8275434","234.6374","4.338051","92.85839","10.84513","15.82913","0","200.1658","0","20","18.76761","19.3838","10.84513","97.19644","139.8776","276.044","276.044","0","31.836","2.2875",
"03.03.2002 23:00:00","-32.4511","0","1.035128","-162.6154","0","20.8773","-0.8489104","292.2027","4.338051","2.241326","10.84513","15.82913","0","256.8125","0","20","18.56396","19.28198","10.84513","6.579377","49.2605","343.7679","343.7679","0","31.836","1.7875",
"04.03.2002","-18.17667","0","0.9780656","-147.3583","0","23.29477","-1.052258","140.6866","4.338051","2.241326","3.133037","17.32368","0","128.3062","-19.19359","17.99387","18.25904","18.12646","3.133038","6.579377","41.54841","165.5136","165.5136","0","31.836","1.35",
"04.03.2002 01:00:00","-12.18035","0","0.9864716","-151.6051","0","23.47289","-1.202737","184.1495","0","0","3.133037","17.93837","0","155.8409","-2.985283","17.60006","17.93708","17.76857","3.133038","0","34.96903","216.6465","216.6465","0","31.836","1.0125",
"04.03.2002 02:00:00","-12.23641","0","0.984318","-153.9623","0","23.21151","-1.222347","196.384","0","0","3.133037","17.94206","0","165.9606","-1.41566","17.6","17.77058","17.68529","3.133038","0","34.96903","231.04","231.04","0","31.836","0.7125",
"04.03.2002 03:00:00","-12.21557","0","0.9841825","-156.2098","0","22.88737","-1.234143","203.5134","0","0","3.133037","17.94206","0","172.7757","-1.539888","17.6","17.66748","17.63374","3.133038","0","34.96903","239.4275","239.4275","0","31.836","0.475",
"04.03.2002 04:00:00","-12.29683","0","0.9896114","-159.1456","0","22.81523","-1.245132","211.7912","0","0","3.133037","17.94206","0","179.8437","-0.7020031","17.6","17.56629","17.58315","3.133038","0","34.96903","249.1662","249.1662","0","31.836","0.275",
"04.03.2002 05:00:00","-12.39561","0","0.995929","-161.6628","0","22.8244","-1.256281","220.7482","0","0","3.133037","17.94206","0","187.8629","-1.592693E-02","17.6","17.4528","17.5264","3.133038","0","34.96903","259.7038","259.7038","0","31.836","0.1375",
"04.03.2002 06:00:00","-33.70918","0","1.081456","-189.8143","0","19.75694","-1.030865","400.2135","0","0","3.133037","16.35736","0","356.7008","-1.349301","19.97784","17.55264","18.76524","3.133038","0","34.96903","470.8395","470.8395","0","31.836","0.0375",
"04.03.2002 07:00:00","-7.25139","0","1.064474","-219.3693","0","18.56973","-0.8588936","379.07","0","90.61707","10.84513","12.6633","0","344.2607","0","20.78757","17.8726","19.33009","10.84513","90.61707","126.931","445.9648","445.9648","0","25.4688","-0.0625",
"04.03.2002 08:00:00","-6.846566","0","1.164062","-219.3436","0","18.92141","-0.8149371","352.4759","43.38051","63.23915","31.33037","23.47908","14.87295","298.7512","0","20.8","18.0782","19.4391","31.33037","106.6197","161.2765","414.6776","414.6776","0","23.3265","-0.0375",
"04.03.2002 09:00:00","-6.807645","0","1.259383","-211.0902","0","20.10962","-0.7802432","346.4542","43.38051","63.23915","21.69026","34.29487","71.20173","272.5316","0","20.8","18.3793","19.58965","21.69025","106.6197","149.4941","407.5932","407.5932","0","21.1842","0.625",
"04.03.2002 10:00:00","-6.566435","0","1.222897","-193.1632","0","21.3086","-0.7354509","302.0446","43.38051","63.23915","21.69026","34.29487","106.1318","231.6805","0","20.8","18.76294","19.78147","21.69025","106.6197","149.4941","355.3466","355.3466","0","21.1842","1.5625",
"04.03.2002 11:00:00","-6.28228","0","1.185283","-174.9225","0","22.18866","-0.6844064","252.1546","43.38051","63.23915","21.69026","34.29487","130.7956","185.6551","0","20.8","19.22591","20.01295","21.69025","106.6197","149.4941","296.6525","296.6525","0","21.1842","2.5875",
"04.03.2002 12:00:00","-6.080473","0","1.324799","-163.4093","0","23.04441","-0.6817244","251.5321","43.38051","63.23915","31.33037","51.4423","119.5804","155.5232","0","20.8","19.20882","20.00441","31.33037","106.6197","169.7263","295.9201","295.9201","0","31.77631","3.25",
"04.03.2002 13:00:00","-6.069826","0","1.356065","-162.9403","0","23.75218","-0.692677","264.3682","43.38051","63.23915","31.33037","54.60813","81.54968","161.9742","0","20.8","19.05459","19.9273","31.33037","106.6197","176.0935","311.0215","311.0215","0","38.14351","3.275",
"04.03.2002 14:00:00","-6.091466","0","1.32722","-164.3071","0","24.17881","-0.6885435","268.7816","43.38051","63.23915","21.69026","51.4423","88.38148","172.4951","0","20.8","19.06635","19.93318","21.69025","106.6197","160.0862","316.2136","316.2136","0","31.77631","3.2",
"04.03.2002 15:00:00","-6.113756","0","1.16584","-166.1736","0","24.23503","-0.688598","251.7634","43.38051","63.23915","21.69026","34.29487","85.23105","187.0958","0","20.8","19.0577","19.92885","21.69025","106.6197","149.4941","296.1922","296.1922","0","21.1842","3.075",
"04.03.2002 16:00:00","-6.108746","0","1.165261","-167.368","0","24.85081","-0.6802952","252.9189","43.38051","63.23915","21.69026","34.29487","95.81384","187.6441","0","20.8","19.12109","19.96055","21.69025","106.6197","149.4941","297.5516","297.5516","0","21.1842","2.9375",
"04.03.2002 17:00:00","-6.15437","0","1.335077","-169.3133","0","26.44961","-0.6912149","278.5872","43.38051","63.23915","31.33037","51.4423","48.81284","180.1315","0","20.8","18.92833","19.86416","31.33037","106.6197","169.7263","327.7497","327.7497","0","31.77631","2.8375",
"04.03.2002 18:00:00","-6.260908","0","1.515024","-175.8107","0","27.48538","-0.6941979","312.6176","43.38051","63.23915","31.33037","68.58974","8.810787","178.7069","0","20.8","18.82926","19.81463","31.33037","106.6197","180.3184","367.7854","367.7854","0","42.3684","2.4875",
"04.03.2002 19:00:00","-6.396753","0","1.40163","-184.8096","0","27.59485","-0.6946885","290.5154","43.38051","113.0303","31.33037","54.60813","0","180.3309","0","20.8","18.7945","19.79725","31.33037","156.4108","225.8847","341.7829","341.7829","0","38.14351","1.9875",
"04.03.2002 20:00:00","-30.61791","0","1.004022","-164.6977","0","27.86161","-0.77762","226.1875","4.338051","92.85839","20.48524","12.66327","0","197.9417","0","20.05261","18.6103","19.33146","20.48524","97.19644","143.1505","266.1029","266.1029","0","25.4688","1.7375",
"04.03.2002 21:00:00","-32.43796","0","1.008251","-166.2171","0","26.74255","-0.8251783","260.4445","4.338051","92.85839","10.84513","12.6633","0","231.6963","0","20","18.47549","19.23775","10.84513","97.19644","133.5104","306.4053","306.4053","0","25.4688","1.5125",
"04.03.2002 22:00:00","-32.70477","0","1.04746","-169.9748","0","25.87964","-0.8379916","276.1126","4.338051","92.85839","10.84513","15.82913","0","239.739","0","20","18.39435","19.19717","10.84513","97.19644","139.8776","324.8383","324.8383","0","31.836","1.275",
"04.03.2002 23:00:00","-33.58113","0","1.070469","-181.1147","0","25.16965","-0.8861142","359.0884","4.338051","2.241326","10.84513","15.82913","0","321.5529","0","20","17.94025","18.97013","10.84513","6.579377","49.2605","422.4569","422.4569","0","31.836","0.6375",
"05.03.2002","-16.21774","0","0.9992077","-158.6274","0","27.81283","-1.105966","182.4417","4.338051","2.241326","3.133037","17.39781","0","163.5993","-13.9204","17.85946","17.64691","17.75318","3.133038","6.579377","41.54841","214.6373","214.6373","0","31.836","0.55",
"05.03.2002 01:00:00","-12.27137","0","0.9890049","-158.9898","0","28.00293","-1.224224","212.663","0","0","3.133037","17.94206","0","180.3698","-0.4310043","17.6","17.53184","17.56592","3.133038","0","34.96903","250.1917","250.1917","0","31.836","0.2625",
"05.03.2002 02:00:00","-12.25899","0","0.9877214","-158.8606","0","28.64728","-1.235035","219.0622","0","0","3.133037","17.94206","0","186.3024","0","17.6","17.4019","17.50095","3.133038","0","34.96903","257.7202","257.7202","0","31.836","0.25",
"05.03.2002 03:00:00","-12.26027","0","0.9876788","-158.612","0","29.47538","-1.24169","224.1489","0","0","3.133037","17.94206","0","191.4327","0","17.6","17.29476","17.44738","3.133038","0","34.96903","263.7046","263.7046","0","31.836","0.275",
"05.03.2002 04:00:00","-12.36177","0","0.9943717","-161.2309","0","30.11529","-1.249314","233.1223","0","0","3.133037","17.94206","0","200.1534","0","17.6","17.18312","17.39156","3.133038","0","34.96903","274.2615","274.2615","0","31.836","0.1375",
"05.03.2002 05:00:00","-12.41063","0","0.9978689","-162.8892","0","30.44506","-1.256137","239.2207","0","0","3.133037","17.94206","0","206.0718","0","17.6","17.09382","17.34691","3.133038","0","34.96903","281.4361","281.4361","0","31.836","0.0375",
"05.03.2002 06:00:00","-33.64495","0","1.080748","-189.9614","0","26.51741","-1.027462","419.8376","0","0","3.133037","16.35736","0","376.1518","-1.356148","19.9772","17.22216","18.59968","3.133038","0","34.96903","493.9266","493.9266","0","31.836","0",
"05.03.2002 07:00:00","-7.227627","0","1.062387","-218.8194","0","25.03552","-0.8531041","400.2336","0","90.61707","10.84513","12.6633","0","365.37","0","20.78756","17.55483","19.1712","10.84513","90.61707","126.931","470.863","470.863","0","25.4688","-0.0625",
"05.03.2002 08:00:00","-6.787823","0","1.15906","-217.4576","0","25.15808","-0.803318","368.1024","43.38051","63.23915","31.33037","23.47908","24.62671","314.4658","0","20.8","17.82823","19.31411","31.33037","106.6197","161.2765","433.0617","433.0617","0","23.3265","0.025",
"05.03.2002 09:00:00","-6.539986","0","1.224174","-198.2552","0","25.8628","-0.7434216","330.0673","43.38051","63.23915","21.69026","34.29487","98.85142","257.8291","0","20.8","18.41488","19.60744","21.69025","106.6197","149.4941","388.3145","388.3145","0","21.1842","1.1",
"05.03.2002 10:00:00","-6.22867","0","1.180494","-174.732","0","26.85121","-0.6948641","275.4652","43.38051","63.23915","21.69026","34.29487","131.8333","208.5855","0","20.8","18.85604","19.82802","21.69025","106.6197","149.4941","324.0766","324.0766","0","21.1842","2.5125",
"05.03.2002 11:00:00","-6.000818","0","1.149353","-159.0101","0","27.69322","-0.6718643","244.7957","43.38051","63.23915","21.69026","34.29487","128.9172","181.6387","0","20.8","19.0396","19.9198","21.69025","106.6197","149.4941","287.995","287.995","0","21.1842","3.5",
"05.03.2002 12:00:00","-5.981444","0","1.31114","-156.1912","0","28.24636","-0.6849101","262.7583","43.38051","63.23915","31.33037","51.4423","104.0567","169.4286","0","20.8","18.86972","19.83486","31.33037","106.6197","169.7263","309.1273","309.1273","0","31.77631","3.7375",
"05.03.2002 13:00:00","-5.980852","0","1.344091","-156.7025","0","28.08824","-0.6748038","260.7971","43.38051","63.23915","31.33037","54.60813","123.7188","160.8462","0","20.8","18.98011","19.89006","31.33037","106.6197","176.0935","306.8201","306.8201","0","38.14351","3.7",
"05.03.2002 14:00:00","-5.954172","0","1.307512","-155.3255","0","28.4929","-0.6544155","250.9714","43.38051","63.23915","21.69026","51.4423","122.3039","157.7254","0","20.8","19.16688","19.98344","21.69025","106.6197","160.0862","295.2604","295.2604","0","31.77631","3.7625",
"05.03.2002 15:00:00","-5.915081","0","1.136584","-150.4212","0","28.0046","-0.612614","198.6658","43.38051","63.23915","21.69026","34.29487","127.3254","138.1676","0","20.8","19.58524","20.19262","21.69025","106.6197","149.4941","233.7245","233.7245","0","21.1842","4.175",
"05.03.2002 16:00:00","-5.883448","0","1.133884","-150.8294","0","26.64227","-0.6650773","228.5368","43.38051","63.23915","21.69026","34.29487","100.7874","167.63","0","20.8","19.14767","19.97384","21.69025","106.6197","149.4941","268.8669","268.8669","0","21.1842","4.0875",
"05.03.2002 17:00:00","-5.947023","0","1.304325","-153.1789","0","26.55037","-0.6399351","224.0083","43.38051","63.23915","31.33037","51.4423","95.85426","132.0055","0","20.8","19.4109","20.10545","31.33037","106.6197","169.7263","263.5392","263.5392","0","31.77631","3.9625",
"05.03.2002 18:00:00","-6.018928","0","1.47836","-156.5902","0","25.29263","-0.6684501","261.4925","43.38051","63.23915","31.33037","68.58974","44.35417","137.7978","0","20.8","19.17856","19.98928","31.33037","106.6197","180.3184","307.6382","307.6382","0","42.3684","3.8125",
"05.03.2002 19:00:00","-6.113058","0","1.359373","-163.9262","0","23.67996","-0.7097848","258.8406","43.38051","113.0303","31.33037","54.60813","0","156.8653","0","20.8","18.85333","19.82666","31.33037","156.4108","225.8847","304.5184","304.5184","0","38.14351","3.325",
"05.03.2002 20:00:00","-29.36159","0","0.9709299","-148.3529","0","23.10192","-0.8032448","208.526","4.338051","92.85839","20.48524","12.6633","0","181.8903","0","20.06043","18.59975","19.33009","20.48524","97.19644","143.1505","245.3247","245.3247","0","25.4688","2.85",
"05.03.2002 21:00:00","-31.96236","0","0.9884824","-154.2681","0","21.7646","-0.8573195","250.4809","4.338051","92.85839","10.84513","12.6633","0","223.0585","0","20","18.42596","19.21298","10.84513","97.19644","133.5104","294.6835","294.6835","0","25.4688","2.3875",
"05.03.2002 22:00:00","-32.42699","0","1.031391","-161.3008","0","21.18728","-0.8691588","269.9955","4.338051","92.85839","10.84513","15.82913","0","234.792","0","20","18.34297","19.17149","10.84513","97.19644","139.8776","317.6417","317.6417","0","31.836","1.8875",
"05.03.2002 23:00:00","-33.56122","0","1.077569","-175.8694","0","20.84352","-0.8914266","334.9432","4.338051","2.241326","10.84513","15.82913","0","298.8183","0","20","18.13766","19.06883","10.84513","6.579377","49.2605","394.0508","394.0508","0","31.836","1.3875",
"06.03.2002","-16.31402","0","1.30382","-216.8176","0","23.3419","-1.120538","228.4376","4.338051","2.241326","3.133037","17.4137","0","204.7783","-8.258451","17.8107","17.78428","17.79749","3.133038","6.579377","41.54841","268.7501","268.7501","0","31.836","0.8875",
"06.03.2002 01:00:00","-12.77921","0","1.112819","-183.5556","0","22.91603","-1.251924","241.521","0","0","3.133037","17.94205","0","209.0912","0","17.6","17.48592","17.54296","3.133038","0","34.96903","284.1423","284.1423","0","31.836","0.3875",
"06.03.2002 02:00:00","-12.54122","0","1.001636","-166.1187","0","22.70541","-1.266103","230.8393","0","0","3.133037","17.94206","0","197.4767","0","17.6","17.35932","17.47966","3.133038","0","34.96903","271.5757","271.5757","0","31.836","-0.1125",
"06.03.2002 03:00:00","-12.75529","0","1.015899","-174.0283","0","22.82751","-1.276871","245.5645","0","0","3.133037","17.94206","0","211.2796","0","17.6","17.24639","17.42319","3.133038","0","34.96903","288.8994","288.8994","0","31.836","-0.6125",
"06.03.2002 04:00:00","-12.89653","0","1.025152","-179.1496","0","22.94866","-1.286187","256.3749","0","0","3.133037","17.94206","0","221.5127","0","17.6","17.14585","17.37292","3.133038","0","34.96903","301.6175","301.6175","0","31.836","-0.925",
"06.03.2002 05:00:00","-13.01418","0","1.032793","-183.5006","0","23.19089","-1.294756","266.1641","0","0","3.133037","17.94206","0","230.812","0","17.6","17.04881","17.3244","3.133038","0","34.96903","313.1342","313.1342","0","31.836","-1.1875",
"06.03.2002 06:00:00","-35.36211","0","1.120709","-215.7509","0","20.37392","-1.066835","454.7771","0","0","3.133037","16.35736","0","408.5284","-1.439315","19.97638","17.16364","18.57001","3.133038","0","34.96903","535.0319","535.0319","0","31.836","-1.425",
"06.03.2002 07:00:00","-7.658894","0","1.108227","-249.0912","0","19.11904","-0.8933473","439.1164","0","90.61707","10.84513","12.6633","0","401.8864","0","20.78699","17.48762","19.13731","10.84513","90.61707","126.931","516.6075","516.6075","0","25.4688","-1.625",
"06.03.2002 08:00:00","-7.132955","0","1.19719","-242.9381","0","18.89062","-0.8346714","395.7724","43.38051","63.23915","31.33037","23.47908","46.08315","338.8734","0","20.8","17.86993","19.33497","31.33037","106.6197","161.2765","465.6147","465.6147","0","23.3265","-1.2625",
"06.03.2002 09:00:00","-6.73017","0","1.240217","-211.1001","0","19.38839","-0.7388372","317.546","43.38051","63.23915","21.69026","34.29487","149.5981","242.9369","0","20.8","18.84189","19.82095","21.69025","106.6197","149.4941","373.5835","373.5835","0","21.1842","0.4375",
"06.03.2002 10:00:00","-6.201464","0","1.166795","-172.4329","0","20.82278","-0.6441948","204.1998","43.38051","63.23915","21.69026","34.29487","239.6596","138.0835","-7.285539E-02","20.8","19.73505","20.26753","21.69025","106.6197","149.4941","240.2351","240.2351","0","21.1842","2.675",
"06.03.2002 11:00:00","-5.87797","0","1.107266","-141.4641","0","22.30243","-0.552964","102.1878","43.38051","63.23915","21.69026","34.29388","286.2801","62.07884","-18.27934","20.80788","20.55656","20.68222","21.69025","106.6197","149.4941","120.2209","120.2209","0","21.1842","4.75",
"06.03.2002 12:00:00","-5.194279","0","1.240892","-120.7426","0","23.07357","-0.5271962","61.42228","43.38051","63.23915","31.33037","51.42313","282.1278","43.0103","-59.23162","20.82149","20.75109","20.78629","31.33037","106.6197","169.7263","72.26151","72.26151","0","31.77631","6.5625",
"06.03.2002 13:00:00","-0.805332","0","1.370927","-127.5141","0","23.35407","-0.4861832","57.03599","43.38051","63.23915","31.33037","53.33477","282.3303","37.87357","-58.98578","20.96845","21.00759","20.98802","31.33037","106.6197","176.0935","67.10116","67.10116","0","38.14351","7.95",
"06.03.2002 14:00:00","1.028159","0","1.522057","-145.6015","0","23.77296","-0.4668601","80.33817","43.38051","63.23915","21.69026","49.12194","230.4298","66.96155","-56.22958","21.04099","21.04635","21.04367","21.69025","106.6197","160.0862","94.51549","94.51549","0","31.77631","8.9",
"06.03.2002 15:00:00","2.674725","0","1.502332","-160.0057","0","23.90412","-0.4605039","91.40302","43.38051","63.23915","21.69026","32.38693","214.9231","82.89092","-36.86358","21.10975","21.02746","21.0686","21.69025","106.6197","149.4941","107.533","107.533","0","21.1842","9.45",
"06.03.2002 16:00:00","2.749951","0","1.460425","-154.0545","0","23.5759","-0.4580152","85.40656","43.38051","63.23915","21.69026","32.21371","199.1207","76.91596","-36.82627","21.11283","21.038","21.07541","21.69025","106.6197","149.4941","100.4783","100.4783","0","21.1842","9.475",
"06.03.2002 17:00:00","0.366391","0","1.264372","-108.403","0","23.80492","-0.4749753","46.6919","43.38051","63.23915","31.33037","48.81555","149.4283","35.01933","-57.39558","21.02418","20.92251","20.97334","31.33037","106.6197","169.7263","54.93164","54.93164","0","31.77631","8.9",
"06.03.2002 18:00:00","-5.09071","0","1.340267","-100.632","0","24.88346","-0.5768657","111.1729","43.38051","63.23915","31.33037","68.36346","30.73104","58.26829","-41.44324","20.80417","20.124","20.46409","31.33037","106.6197","180.3184","130.7917","130.7917","0","42.3684","7.725",
"06.03.2002 19:00:00","-5.391776","0","1.253086","-118.8209","0","25.14182","-0.6263373","145.3706","43.38051","113.0303","31.33037","54.60812","0","66.10548","-4.788179","20.8","19.64351","20.22175","31.33037","156.4108","225.8847","171.0242","171.0242","0","38.14351","6.325",
"06.03.2002 20:00:00","-23.10125","0","0.8770526","-112.3286","0","26.37313","-0.7009414","111.8794","4.338051","92.85839","20.48524","12.66329","0","89.01725","0","20.17356","19.35459","19.76408","20.48524","97.19644","143.1505","131.6228","131.6228","0","25.4688","5.4875",
"06.03.2002 21:00:00","-28.43908","0","0.8920538","-113.7773","0","26.67276","-0.7592429","153.0774","4.338051","92.85839","10.84513","12.66314","0","129.5483","0","20.00003","19.16032","19.58018","10.84513","97.19644","133.5104","180.091","180.091","0","25.4688","5.05",
"06.03.2002 22:00:00","-28.9727","0","0.9398307","-120.2952","0","26.11972","-0.770722","173.0349","4.338051","92.85839","10.84513","15.82913","0","142.7693","0","20","19.06705","19.53353","10.84513","97.19644","139.8776","203.5704","203.5704","0","31.836","4.5875",
"06.03.2002 23:00:00","-29.47202","0","0.9532309","-126.3209","0","25.79426","-0.7930462","228.3051","4.338051","2.241326","10.84513","15.82913","0","197.2232","0","20","18.86479","19.43239","10.84513","6.579377","49.2605","268.5942","268.5942","0","31.836","4.15",
"07.03.2002","-17.63143","0","0.8992131","-113.7553","0","29.03891","-0.983982","87.66611","4.338051","2.241326","3.133037","17.25814","0","79.67534","-19.54519","18.09988","18.56669","18.33328","3.133038","6.579377","41.54841","103.1366","103.1366","0","31.836","3.6875",
"07.03.2002 01:00:00","-10.9762","0","0.887831","-114.3886","0","30.28156","-1.136278","120.5478","0","0","3.133037","17.9202","0","99.85946","-6.447039","17.61139","18.2655","17.93844","3.133038","0","34.96903","141.8209","141.8209","0","31.836","3.3125",
"07.03.2002 02:00:00","-10.97866","0","0.8966891","-118.2897","0","30.75077","-1.156256","134.9771","0","0","3.133037","17.94206","0","112.1543","-4.848414","17.6","18.09813","17.84906","3.133038","0","34.96903","158.7966","158.7966","0","31.836","3.0125",
"07.03.2002 03:00:00","-11.21094","0","0.9122615","-123.3631","0","31.86204","-1.165852","148.6395","0","0","3.133037","17.94206","0","122.9054","-2.514788","17.6","17.95828","17.77914","3.133038","0","34.96903","174.87","174.87","0","31.836","2.7125",
"07.03.2002 04:00:00","-11.26198","0","0.9144855","-125.171","0","33.22397","-1.168221","155.1675","0","0","3.133037","17.94206","0","129.2541","-2.651095","17.6","17.86541","17.73271","3.133038","0","34.96903","182.55","182.55","0","31.836","2.5375",
"07.03.2002 05:00:00","-11.33467","0","0.9212167","-127.6817","0","33.76157","-1.174029","162.5384","0","0","3.133037","17.94206","0","135.7652","-2.087504","17.6","17.77431","17.68715","3.133038","0","34.96903","191.2217","191.2217","0","31.836","2.375",
"07.03.2002 06:00:00","-31.25599","0","1.010713","-153.8211","0","29.84565","-0.946216","336.6719","0","0","3.133037","16.35736","0","297.4124","-1.58203","19.97985","17.87222","18.92603","3.133038","0","34.96903","396.0846","396.0846","0","31.836","2.2375",
"07.03.2002 07:00:00","-6.635979","0","0.9907763","-180.6695","0","28.79373","-0.7673311","311.9746","0","90.61707","10.84513","12.6633","0","280.563","0","20.78942","18.21545","19.50243","10.84513","90.61707","126.931","367.029","367.029","0","25.4688","2.1375",
"07.03.2002 08:00:00","-6.281137","0","1.087677","-178.7252","0","29.04038","-0.719741","278.2894","43.38051","63.23915","31.33037","23.47908","15.02639","230.5641","0","20.8","18.4504","19.6252","31.33037","106.6197","161.2765","327.3994","327.3994","0","23.3265","2.2875",
"07.03.2002 09:00:00","-6.148957","0","1.169613","-169.5052","0","29.46256","-0.6961816","273.7384","43.38051","63.23915","21.69026","34.29487","49.13955","208.02","0","20.8","18.67863","19.73931","21.69025","106.6197","149.4941","322.0452","322.0452","0","21.1842","2.8375",
"07.03.2002 10:00:00","-6.046371","0","1.155061","-160.9917","0","29.93926","-0.6736069","252.4828","43.38051","63.23915","21.69026","34.29487","73.91772","188.9985","0","20.8","18.87538","19.83769","21.69025","106.6197","149.4941","297.0386","297.0386","0","21.1842","3.4125",
"07.03.2002 11:00:00","-5.964288","0","1.142243","-153.1339","0","29.85651","-0.654347","233.1943","43.38051","63.23915","21.69026","34.29487","105.2009","171.8134","0","20.8","19.073","19.9365","21.69025","106.6197","149.4941","274.3463","274.3463","0","21.1842","3.975",
"07.03.2002 12:00:00","-5.998104","0","1.315589","-150.7396","0","30.20813","-0.644418","235.549","43.38051","63.23915","31.33037","51.4423","101.4851","145.8221","0","20.8","19.15862","19.97931","31.33037","106.6197","169.7263","277.1165","277.1165","0","31.77631","4.3875",
"07.03.2002 13:00:00","-5.871072","0","1.330569","-145.274","0","30.48916","-0.6322978","226.0595","43.38051","63.23915","31.33037","54.60813","107.8571","131.6023","0","20.8","19.27022","20.03511","31.33037","106.6197","176.0935","265.9524","265.9524","0","38.14351","4.625",
"07.03.2002 14:00:00","-5.787485","0","1.283774","-140.758","0","30.80511","-0.6238294","220.6128","43.38051","63.23915","21.69026","51.4423","100.3233","133.3861","0","20.8","19.32689","20.06345","21.69025","106.6197","160.0862","259.5444","259.5444","0","31.77631","4.825",
"07.03.2002 15:00:00","-5.75235","0","1.115552","-139.5302","0","29.98266","-0.6301367","203.4108","43.38051","63.23915","21.69026","34.29487","84.9408","145.5658","0","20.8","19.29989","20.04995","21.69025","106.6197","149.4941","239.3068","239.3068","0","21.1842","4.9",
"07.03.2002 16:00:00","-5.693943","0","1.108921","-137.7919","0","29.37564","-0.6304409","199.0569","43.38051","63.23915","21.69026","34.29487","86.87524","141.4393","0","20.8","19.33753","20.06877","21.69025","106.6197","149.4941","234.1846","234.1846","0","21.1842","4.9625",
"07.03.2002 17:00:00","-5.760097","0","1.280748","-139.7668","0","28.97399","-0.6428544","216.8304","43.38051","63.23915","31.33037","51.4423","53.11473","129.9215","0","20.8","19.2388","20.0194","31.33037","106.6197","169.7263","255.0946","255.0946","0","31.77631","4.875",
"07.03.2002 18:00:00","-5.877241","0","1.459967","-145.2357","0","29.04749","-0.6585017","250.7976","43.38051","63.23915","31.33037","68.58974","20.99717","132.3941","0","20.8","19.09169","19.94584","31.33037","106.6197","180.3184","295.0561","295.0561","0","42.3684","4.55",
"07.03.2002 19:00:00","-6.593145","0","1.633482","-207.6911","0","29.66627","-0.6651769","290.3637","43.38051","113.0303","31.33037","54.60813","0","193.0892","0","20.8","18.98651","19.89325","31.33037","156.4108","225.8847","341.6044","341.6044","0","38.14351","4.15",
"07.03.2002 20:00:00","-31.92814","0","1.255248","-194.8597","0","30.84143","-0.7496803","248.784","4.338051","92.85839","20.48524","12.6633","0","223.1372","0","20.05673","18.73627","19.3965","20.48524","97.19644","143.1505","292.6871","292.6871","0","25.4688","3.5625",
"07.03.2002 21:00:00","-32.91363","0","1.144127","-180.0961","0","30.08585","-0.8091167","278.1293","4.338051","92.85839","10.84513","12.6633","0","251.3464","0","20","18.45666","19.22833","10.84513","97.19644","133.5104","327.2109","327.2109","0","25.4688","2.8625",
"07.03.2002 22:00:00","-32.63456","0","1.064669","-166.8874","0","29.35842","-0.8239537","279.3867","4.338051","92.85839","10.84513","15.82913","0","244.1509","0","20","18.34527","19.17263","10.84513","97.19644","139.8776","328.6902","328.6902","0","31.836","1.9125",
"07.03.2002 23:00:00","-32.39803","0","1.039315","-163.925","0","28.76435","-0.8431565","320.7863","4.338051","2.241326","10.84513","15.82913","0","285.1506","0","20","18.18133","19.09066","10.84513","6.579377","49.2605","377.3956","377.3956","0","31.836","1.6875",
"08.03.2002","-17.00891","0","0.97518","-145.0143","0","31.64765","-1.03985","145.535","4.338051","2.241326","3.133037","17.3553","0","131.7889","-17.52489","17.94478","18.02936","17.98707","3.133038","6.579377","41.54841","171.2177","171.2177","0","31.836","1.4875",
"08.03.2002 01:00:00","-12.07959","0","0.9772054","-148.9631","0","31.64787","-1.187019","191.1598","0","0","3.133037","17.94195","0","161.3301","-1.455958","17.6","17.71526","17.65763","3.133038","0","34.96903","224.8939","224.8939","0","31.836","1.05",
"08.03.2002 02:00:00","-12.37243","0","0.9955236","-158.579","0","31.41957","-1.215642","219.7662","0","0","3.133037","17.94206","0","187.2849","0","17.6","17.45178","17.52589","3.133038","0","34.96903","258.5485","258.5485","0","31.836","0.4",
"08.03.2002 03:00:00","-12.53472","0","1.00721","-165.5815","0","30.97537","-1.227054","231.5304","0","0","3.133037","17.94206","0","198.1648","0","17.6","17.35242","17.47621","3.133038","0","34.96903","272.3887","272.3887","0","31.836","-0.0875",
"08.03.2002 04:00:00","-12.59615","0","1.012712","-169.0117","0","30.25647","-1.235219","236.2102","0","0","3.133037","17.94206","0","202.4084","0","17.6","17.30359","17.45179","3.133038","0","34.96903","277.8944","277.8944","0","31.836","-0.325",
"08.03.2002 05:00:00","-12.66726","0","1.017717","-171.9881","0","29.72618","-1.246714","243.9251","0","0","3.133037","17.94206","0","209.7544","0","17.6","17.21508","17.40754","3.133038","0","34.96903","286.9707","286.9707","0","31.836","-0.525",
"08.03.2002 06:00:00","-34.4362","0","1.104797","-202.4092","0","25.44777","-1.02192","428.8464","0","0","3.133037","16.35736","0","383.8534","-1.375937","19.97694","17.32998","18.65346","3.133038","0","34.96903","504.5252","504.5252","0","31.836","-0.725",
"08.03.2002 07:00:00","-7.426295","0","1.090068","-234.2838","0","23.62127","-0.8498012","409.827","0","90.61707","10.84513","12.6633","1.078144","373.6669","0","20.78734","17.66407","19.22571","10.84513","90.61707","126.931","482.1494","482.1494","0","25.4688","-0.925",
"08.03.2002 08:00:00","-6.996198","0","1.190675","-234.8735","0","23.22457","-0.8079593","383.9141","43.38051","63.23915","31.33037","23.47908","15.01802","327.7985","0","20.8","17.88479","19.3424","31.33037","106.6197","161.2765","451.6636","451.6636","0","23.3265","-0.9375",
"08.03.2002 09:00:00","-6.989669","0","1.28944","-234.0389","0","23.32055","-0.7890436","394.3659","43.38051","63.23915","21.69026","34.29487","47.88916","314.6462","0","20.8","18.08605","19.44303","21.69025","106.6197","149.4941","463.9598","463.9598","0","21.1842","-0.9",
"08.03.2002 10:00:00","-7.039274","0","1.295873","-237.66","0","23.65241","-0.7701998","388.4761","43.38051","63.23915","21.69026","34.29487","72.67428","308.0604","0","20.8","18.26382","19.53191","21.69025","106.6197","149.4941","457.0308","457.0308","0","21.1842","-1.0875",
"08.03.2002 11:00:00","-6.915852","0","1.278916","-226.5748","0","23.70157","-0.7574008","370.0356","43.38051","63.23915","21.69026","34.29487","98.98552","292.0699","0","20.8","18.38466","19.59233","21.69025","106.6197","149.4941","435.336","435.336","0","21.1842","-0.45",
