"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"08.03.2002 12:00:00","-6.74239","0","1.420244","-212.8043","0","23.46525","-0.731309","352.7903","43.38051","63.23915","31.33037","51.4423","119.3174","240.1665","0","20.8","18.66965","19.73483","31.33037","106.6197","169.7263","415.0474","415.0474","0","31.77631","0.3125",
"08.03.2002 13:00:00","-6.721356","0","1.447464","-208.9512","0","23.63067","-0.723558","349.3909","43.38051","63.23915","31.33037","54.60813","117.3455","230.6455","0","20.8","18.74591","19.77296","31.33037","106.6197","176.0935","411.0481","411.0481","0","38.14351","0.5625",
"08.03.2002 14:00:00","-6.692649","0","1.411645","-207.1496","0","23.88656","-0.7195976","347.5755","43.38051","63.23915","21.69026","51.4423","105.1345","236.9261","0","20.8","18.77176","19.78588","21.69025","106.6197","160.0862","408.9124","408.9124","0","31.77631","0.6625",
"08.03.2002 15:00:00","-6.667629","0","1.243868","-206.2157","0","23.85913","-0.7209996","322.3314","43.38051","63.23915","21.69026","34.29487","88.97417","248.7021","0","20.8","18.75278","19.77639","21.69025","106.6197","149.4941","379.2134","379.2134","0","21.1842","0.7",
"08.03.2002 16:00:00","-6.667466","0","1.24366","-206.2567","0","23.6616","-0.7259347","324.7291","43.38051","63.23915","21.69026","34.29487","76.12671","251.0931","0","20.8","18.714","19.757","21.69025","106.6197","149.4941","382.0342","382.0342","0","21.1842","0.7",
"08.03.2002 17:00:00","-6.697802","0","1.411999","-208.4482","0","23.68774","-0.7322527","348.4623","43.38051","63.23915","31.33037","51.4423","53.93628","237.3169","0","20.8","18.65374","19.72687","31.33037","106.6197","169.7263","409.9557","409.9557","0","31.77631","0.575",
"08.03.2002 18:00:00","-6.951041","0","1.627299","-222.3917","0","23.89907","-0.7488853","401.3237","43.38051","63.23915","31.33037","68.58974","19.02969","251.6419","0","20.8","18.47348","19.63674","31.33037","106.6197","180.3184","472.1455","472.1455","0","42.3684","0.375",
"08.03.2002 19:00:00","-7.013732","0","1.491902","-225.3239","0","23.78599","-0.7554248","370.9308","43.38051","113.0303","31.33037","54.60813","0","249.1407","0","20.8","18.40313","19.60156","31.33037","156.4108","225.8847","436.3893","436.3893","0","38.14351","0.05",
"08.03.2002 20:00:00","-33.8248","0","1.075669","-200.3875","0","24.20932","-0.8385085","296.1352","4.338051","92.85839","20.48524","12.66327","0","264.7197","0","20.03693","18.2177","19.12732","20.48524","97.19644","143.1505","348.3943","348.3943","0","25.4688","-0.35",
"08.03.2002 21:00:00","-36.47524","0","1.231715","-242.3098","0","22.98947","-0.88786","375.8995","4.338051","92.85839","10.84513","12.6633","0","343.7572","0","20","18.04214","19.02107","10.84513","97.19644","133.5104","442.2346","442.2346","0","25.4688","-0.8125",
"08.03.2002 22:00:00","-37.01653","0","1.197851","-231.1039","0","21.81838","-0.9020693","377.7507","4.338051","92.85839","10.84513","15.82913","0","336.6579","0","20","17.96178","18.98089","10.84513","97.19644","139.8776","444.4126","444.4126","0","31.836","-1.3125",
"08.03.2002 23:00:00","-37.25713","0","1.238053","-247.7048","0","20.90467","-0.9271424","443.8844","4.338051","2.241326","10.84513","15.82913","0","401.8789","0","20","17.75811","18.87905","10.84513","6.579377","49.2605","522.2169","522.2169","0","31.836","-1.8125",
"09.03.2002","-17.01828","0","1.244527","-242.1765","0","22.85806","-1.16543","283.1625","4.338051","2.241326","3.133037","17.41381","0","253.2387","-7.622836","17.75976","17.40944","17.5846","3.133038","6.579377","41.54841","333.1324","333.1324","0","31.836","-2.25",
"09.03.2002 01:00:00","-13.99323","0","1.119836","-217.0844","0","22.09092","-1.291913","304.3394","0","0","3.133037","17.94206","0","266.3287","0","17.6","17.11362","17.35681","3.133038","0","34.96903","358.0464","358.0464","0","31.836","-2.65",
"09.03.2002 02:00:00","-13.97241","0","1.10133","-217.1702","0","21.35993","-1.310221","312.5287","0","0","3.133037","17.94206","0","273.7864","0","17.6","16.96442","17.28221","3.133038","0","34.96903","367.6809","367.6809","0","31.836","-3.05",
"09.03.2002 03:00:00","-14.16988","0","1.114577","-225.4565","0","20.64153","-1.327509","329.2932","0","0","3.133037","17.94206","0","289.7077","0","17.6","16.82219","17.2111","3.133038","0","34.96903","387.4038","387.4038","0","31.836","-3.5125",
"09.03.2002 04:00:00","-14.28052","0","1.122859","-231.0065","0","19.94619","-1.341138","339.7708","0","0","3.133037","17.94206","0","299.6136","0","17.6","16.71761","17.15881","3.133038","0","34.96903","399.7304","399.7304","0","31.836","-3.825",
"09.03.2002 05:00:00","-14.3477","0","1.128002","-235.3016","0","19.38795","-1.353019","348.1671","0","0","3.133037","17.94206","0","307.5295","0","17.6","16.62486","17.11243","3.133038","0","34.96903","409.6084","409.6084","0","31.836","-4.0875",
"09.03.2002 06:00:00","-38.46529","0","1.211747","-270.518","0","16.22634","-1.128779","545.6582","0","0","3.133037","16.35736","0","494.0809","-1.542418","19.97391","16.74635","18.36013","3.133038","0","34.96903","641.9508","641.9508","0","31.836","-4.325",
"09.03.2002 07:00:00","-8.31877","0","1.194396","-304.5182","0","14.53679","-0.9539251","526.3668","0","90.61707","10.84513","12.6633","7.34115","484.8133","0","20.78605","17.1343","18.96017","10.84513","90.61707","126.931","619.2551","619.2551","0","25.4688","-4.4625",
"09.03.2002 08:00:00","-7.723711","0","1.284715","-299.1183","0","14.1125","-0.87665","473.2597","43.38051","63.23915","31.33037","23.47908","65.00468","408.7715","0","20.8","17.72233","19.26116","31.33037","106.6197","161.2765","556.7762","556.7762","0","23.3265","-4.1875",
"09.03.2002 09:00:00","-7.536265","0","1.357234","-281.1922","0","14.3253","-0.8159947","439.2634","43.38051","63.23915","21.69026","34.29487","126.244","350.6452","0","20.8","18.34792","19.57396","21.69025","106.6197","149.4941","516.7805","516.7805","0","21.1842","-3.3125",
"09.03.2002 10:00:00","-7.287825","0","1.322014","-258.3469","0","14.95726","-0.7483104","368.1306","43.38051","63.23915","21.69026","34.29487","183.9448","283.8971","0","20.8","19.00994","19.90497","21.69025","106.6197","149.4941","433.0947","433.0947","0","21.1842","-2.15",
"09.03.2002 11:00:00","-7.028788","0","1.285991","-235.8184","0","15.6009","-0.6900681","301.8111","43.38051","63.23915","21.69026","34.29487","200.2604","222.1016","0","20.8","19.55942","20.17971","21.69025","106.6197","149.4941","355.0718","355.0718","0","21.1842","-0.95",
"09.03.2002 12:00:00","-6.823294","0","1.420101","-217.1115","0","16.17654","-0.6468111","267.9865","43.38051","63.23915","31.33037","51.4423","220.7527","154.5089","0","20.8","19.96237","20.38119","31.33037","106.6197","169.7263","315.2782","315.2782","0","31.77631","0.125",
"09.03.2002 13:00:00","-6.673999","0","1.42947","-202.7496","0","16.4364","-0.6215873","237.0892","43.38051","63.23915","31.33037","54.60813","224.9013","122.3856","-1.183272","20.8","20.19635","20.49818","31.33037","106.6197","176.0935","278.9285","278.9285","0","38.14351","1",
"09.03.2002 14:00:00","-6.539293","0","1.379379","-193.0918","0","16.40769","-0.6209914","229.834","43.38051","63.23915","21.69026","51.4423","190.3385","124.4213","0","20.8","20.19803","20.49901","21.69025","106.6197","160.0862","270.393","270.393","0","31.77631","1.55",
"09.03.2002 15:00:00","-6.453651","0","1.204789","-187.8951","0","16.18476","-0.6292754","206.9257","43.38051","63.23915","21.69026","34.29487","173.9425","137.6797","0","20.8","20.12796","20.46398","21.69025","106.6197","149.4941","243.4421","243.4421","0","21.1842","1.825",
"09.03.2002 16:00:00","-6.450669","0","1.202892","-186.7104","0","16.39953","-0.6400664","212.5223","43.38051","63.23915","21.69026","34.29487","172.8059","143.5464","0","20.8","20.01457","20.40729","21.69025","106.6197","149.4941","250.0262","250.0262","0","21.1842","1.9",
"09.03.2002 17:00:00","-6.539852","0","1.383074","-193.5214","0","16.88523","-0.6617579","253.807","43.38051","63.23915","31.33037","51.4423","128.4851","148.5669","0","20.8","19.77338","20.28669","31.33037","106.6197","169.7263","298.5965","298.5965","0","31.77631","1.5875",
"09.03.2002 18:00:00","-6.860479","0","1.626708","-218.9134","0","17.37705","-0.7197368","352.1487","43.38051","63.23915","31.33037","68.58974","40.9204","206.6875","0","20.8","19.15884","19.97942","31.33037","106.6197","180.3184","414.2926","414.2926","0","42.3684","0.9",
"09.03.2002 19:00:00","-6.97011","0","1.472533","-223.5988","0","17.46604","-0.7510721","345.9514","43.38051","113.0303","31.33037","54.60813","2.94296","223.9139","0","20.8","18.83071","19.81535","31.33037","156.4108","225.8847","407.0018","407.0018","0","38.14351","-0.025",
"09.03.2002 20:00:00","-33.76411","0","1.076774","-206.0552","0","17.91072","-0.8385909","277.8665","4.338051","92.85839","20.48524","12.66327","0","245.9824","0","20.04101","18.57397","19.30749","20.48524","97.19644","143.1505","326.9018","326.9018","0","25.4688","-0.7125",
"09.03.2002 21:00:00","-35.92597","0","1.096058","-215.2017","0","17.09068","-0.8879089","326.4604","4.338051","92.85839","10.84513","12.6633","0","293.6812","0","20","18.38155","19.19077","10.84513","97.19644","133.5104","384.0711","384.0711","0","25.4688","-1.275",
"09.03.2002 22:00:00","-36.75919","0","1.150039","-226.263","0","16.56089","-0.9026247","354.9478","4.338051","92.85839","10.84513","15.82913","0","312.974","0","20","18.26261","19.13131","10.84513","97.19644","139.8776","417.5856","417.5856","0","31.836","-1.8125",
"09.03.2002 23:00:00","-36.94507","0","1.156353","-233.5397","0","16.38892","-0.922694","410.4471","4.338051","2.241326","10.84513","15.82913","0","367.5554","0","20","18.07058","19.03529","10.84513","6.579377","49.2605","482.879","482.879","0","31.836","-2.3125",
"10.03.2002","-18.08856","0","1.10366","-217.0679","0","18.28265","-1.145156","242.0131","4.338051","2.241326","3.133037","17.40026","0","216.9726","-13.89639","17.84182","17.74338","17.7926","3.133038","6.579377","41.54841","284.7213","284.7213","0","31.836","-2.875",
"10.03.2002 01:00:00","-13.96247","0","1.099176","-218.0754","0","17.64356","-1.281942","289.6042","0","0","3.133037","17.94206","0","250.8177","0","17.6","17.42803","17.51402","3.133038","0","34.96903","340.7108","340.7108","0","31.836","-3.1",
"10.03.2002 02:00:00","-13.94954","0","1.09875","-218.6644","0","16.46415","-1.303182","298.4028","0","0","3.133037","17.94206","0","259.5009","0","17.6","17.27053","17.43527","3.133038","0","34.96903","351.0621","351.0621","0","31.836","-3.1625",
"10.03.2002 03:00:00","-13.96459","0","1.09964","-219.968","0","15.97238","-1.319136","306.5526","0","0","3.133037","17.94206","0","267.4515","0","17.6","17.14219","17.3711","3.133038","0","34.96903","360.6501","360.6501","0","31.836","-3.2625",
"10.03.2002 04:00:00","-13.97027","0","1.099672","-220.3811","0","16.06951","-1.32965","312.1282","0","0","3.133037","17.94206","0","272.9518","0","17.6","17.03623","17.31811","3.133038","0","34.96903","367.2097","367.2097","0","31.836","-3.3",
"10.03.2002 05:00:00","-13.9597","0","1.098909","-220.1987","0","16.39525","-1.337708","316.3197","0","0","3.133037","17.94206","0","277.1366","0","17.6","16.94067","17.27033","3.133038","0","34.96903","372.1409","372.1409","0","31.836","-3.3",
"10.03.2002 06:00:00","-37.38111","0","1.17902","-251.2729","0","14.64407","-1.110402","507.0423","0","0","3.133037","16.35736","0","457.3022","-1.560916","19.97484","17.04422","18.50953","3.133038","0","34.96903","596.5203","596.5203","0","31.836","-3.3625",
"10.03.2002 07:00:00","-8.051935","0","1.158779","-281.5352","0","14.28279","-0.9301435","482.8276","0","90.61707","10.84513","12.6633","12.37781","442.9682","0","20.78642","17.41355","19.09999","10.84513","90.61707","126.931","568.0325","568.0325","0","25.4688","-3.3375",
"10.03.2002 08:00:00","-7.335327","0","1.228915","-264.2007","0","15.24902","-0.8242989","398.5754","43.38051","63.23915","31.33037","23.47908","89.19788","338.461","0","20.8","18.21559","19.5078","31.33037","106.6197","161.2765","468.9122","468.9122","0","23.3265","-2.4875",
"10.03.2002 09:00:00","-6.993482","0","1.280408","-234.467","0","16.97091","-0.7494512","345.5636","43.38051","63.23915","21.69026","34.29487","151.1922","265.79","0","20.8","18.89694","19.84847","21.69025","106.6197","149.4941","406.5453","406.5453","0","21.1842","-0.9375",
"10.03.2002 10:00:00","-6.567924","0","1.221317","-199.2066","0","18.58635","-0.6804774","260.9891","43.38051","63.23915","21.69026","34.29487","185.7185","188.8408","0","20.8","19.49486","20.14743","21.69025","106.6197","149.4941","307.0461","307.0461","0","21.1842","1.075",
"10.03.2002 11:00:00","-6.42797","0","1.202648","-187.8519","0","19.40327","-0.7202688","281.1492","43.38051","63.23915","21.69026","34.29487","128.1786","211.6554","0","20.8","19.03958","19.91979","21.69025","106.6197","149.4941","330.7638","330.7638","0","21.1842","1.775",
"10.03.2002 12:00:00","-6.367356","0","1.358216","-183.1021","0","19.92098","-0.6772935","265.7236","43.38051","63.23915","31.33037","51.4423","126.2562","163.1616","0","20.8","19.4357","20.11785","31.33037","106.6197","169.7263","312.6161","312.6161","0","31.77631","2.075",
"10.03.2002 13:00:00","-6.216305","0","1.369263","-171.5915","0","20.32476","-0.6289017","222.9683","43.38051","63.23915","31.33037","54.60813","171.634","118.0779","-0.2711098","20.8","19.89541","20.3477","31.33037","106.6197","176.0935","262.3156","262.3156","0","38.14351","2.8",
"10.03.2002 14:00:00","-6.110245","0","1.322346","-159.661","0","20.40336","-0.5817214","173.5625","43.38051","63.23915","21.69026","51.4423","214.6382","82.54691","-2.233602","20.8","20.35996","20.57998","21.69025","106.6197","160.0862","204.1911","204.1911","0","31.77631","3.725",
"10.03.2002 15:00:00","-6.017375","0","1.192709","-153.3599","0","20.17363","-0.5269002","97.75795","43.38051","63.23915","21.69026","34.29487","266.5344","57.24717","-16.72324","20.8","20.91544","20.85772","21.69025","106.6197","149.4941","115.0093","115.0093","0","21.1842","5.0375",
"10.03.2002 16:00:00","-5.963813","0","1.603209","-218.7287","0","19.7996","-0.5784346","201.8414","43.38051","63.23915","21.69026","34.29487","170.9886","154.4292","-7.221006","20.8","20.425","20.6125","21.69025","106.6197","149.4941","237.4604","237.4604","0","21.1842","5.725",
"10.03.2002 17:00:00","-5.950293","0","1.599505","-193.649","0","19.98676","-0.6418878","233.0163","43.38051","63.23915","31.33037","51.4423","100.9182","150.2001","-1.187774","20.8","19.79475","20.29737","31.33037","106.6197","169.7263","274.1368","274.1368","0","31.77631","5.3625",
"10.03.2002 18:00:00","-6.0283","0","1.518081","-157.9212","0","20.93756","-0.6842186","251.4004","43.38051","63.23915","31.33037","68.58974","41.853","133.172","0","20.8","19.32207","20.06104","31.33037","106.6197","180.3184","295.7651","295.7651","0","42.3684","4.5375",
"10.03.2002 19:00:00","-6.105714","0","1.352575","-161.2135","0","21.89433","-0.6989518","241.3934","43.38051","113.0303","31.33037","54.60813","2.89256","140.459","0","20.8","19.11672","19.95836","31.33037","156.4108","225.8847","283.9923","283.9923","0","38.14351","3.5125",
"10.03.2002 20:00:00","-28.86287","0","0.9623954","-146.0559","0","23.58395","-0.7774027","187.8842","4.338051","92.85839","20.48524","12.6633","0","161.2999","0","20.06996","18.8628","19.46638","20.48524","97.19644","143.1505","221.0402","221.0402","0","25.4688","2.975",
"10.03.2002 21:00:00","-31.00809","0","0.9642831","-146.343","0","23.76591","-0.8201298","221.8763","4.338051","92.85839","10.84513","12.6633","0","194.9916","0","20","18.7186","19.3593","10.84513","97.19644","133.5104","261.0309","261.0309","0","25.4688","2.775",
"10.03.2002 22:00:00","-31.03581","0","0.9975205","-147.8831","0","24.20205","-0.8237965","233.3344","4.338051","92.85839","10.84513","15.82913","0","199.4572","0","20","18.65964","19.32982","10.84513","97.19644","139.8776","274.511","274.511","0","31.836","2.6375",
"10.03.2002 23:00:00","-31.24519","0","1.003049","-150.4354","0","24.86375","-0.8380207","282.7348","4.338051","2.241326","10.84513","15.82913","0","248.5556","0","20","18.47904","19.23952","10.84513","6.579377","49.2605","332.6292","332.6292","0","31.836","2.475",
"11.03.2002","-16.50554","0","0.9399321","-132.5355","0","28.56486","-1.040092","122.817","4.338051","2.241326","3.133037","17.34422","0","110.4203","-17.45831","17.96826","18.17431","18.07129","3.133038","6.579377","41.54841","144.4906","144.4906","0","31.836","2.275",
"11.03.2002 01:00:00","-11.46361","0","0.9301727","-132.6037","0","29.58761","-1.183339","162.5807","0","0","3.133037","17.93993","0","136.3323","-3.251867","17.60004","17.86512","17.73258","3.133038","0","34.96903","191.2715","191.2715","0","31.836","2.0125",
"11.03.2002 02:00:00","-11.52243","0","0.9344504","-135.4727","0","30.23667","-1.198567","175.2721","0","0","3.133037","17.94206","0","146.6555","-1.351133","17.6","17.70512","17.65256","3.133038","0","34.96903","206.2025","206.2025","0","31.836","1.775",
"11.03.2002 03:00:00","-11.62356","0","0.9407229","-138.3748","0","31.84525","-1.203345","184.9309","0","0","3.133037","17.94206","0","154.9148","-0.3336627","17.6","17.58722","17.59361","3.133038","0","34.96903","217.5658","217.5658","0","31.836","1.575",
"11.03.2002 04:00:00","-11.73487","0","0.9483776","-140.9814","0","33.03332","-1.206795","193.1874","0","0","3.133037","17.94206","0","162.594","0","17.6","17.48601","17.543","3.133038","0","34.96903","227.2793","227.2793","0","31.836","1.4375",
"11.03.2002 05:00:00","-11.8022","0","0.9534642","-142.8068","0","33.50196","-1.213033","200.2328","0","0","3.133037","17.94206","0","169.4623","0","17.6","17.39091","17.49546","3.133038","0","34.96903","235.568","235.568","0","31.836","1.3375",
"11.03.2002 06:00:00","-32.34506","0","1.041378","-169.8282","0","29.10959","-0.9859557","380.6385","0","0","3.133037","16.35736","0","339.1651","-1.276844","19.97817","17.50118","18.73968","3.133038","0","34.96903","447.81","447.81","0","31.836","1.2375",
"11.03.2002 07:00:00","-6.912825","0","1.020622","-196.7935","0","27.41091","-0.807251","354.1443","0","90.61707","10.84513","12.6633","11.90983","321.2024","0","20.78806","17.88454","19.3363","10.84513","90.61707","126.931","416.6403","416.6403","0","25.4688","1.2",
"11.03.2002 08:00:00","-6.325828","0","1.09228","-182.8432","0","27.8183","-0.7161222","278.1341","43.38051","63.23915","31.33037","23.47908","83.82011","229.6586","0","20.8","18.5747","19.68735","31.33037","106.6197","161.2765","327.2166","327.2166","0","23.3265","2.0125",
"11.03.2002 09:00:00","-6.123403","0","1.162929","-167.0508","0","29.03374","-0.6849303","266.152","43.38051","63.23915","21.69026","34.29487","107.5794","201.0693","0","20.8","18.83114","19.81557","21.69025","106.6197","149.4941","313.1199","313.1199","0","21.1842","3",
"11.03.2002 10:00:00","-5.928608","0","1.136374","-153.1238","0","29.54105","-0.6254743","214.5125","43.38051","63.23915","21.69026","34.29487","139.7584","152.9563","0","20.8","19.39048","20.09524","21.69025","106.6197","149.4941","252.3677","252.3677","0","21.1842","3.925",
"11.03.2002 11:00:00","-5.576362","0","1.087588","-130.8127","0","29.73891","-0.5398703","127.0627","43.38051","63.23915","21.69026","34.29487","208.6245","75.64607","-4.500478","20.80057","20.23867","20.51962","21.69025","106.6197","149.4941","149.4855","149.4855","0","21.1842","5.425",
"11.03.2002 12:00:00","-5.464816","0","1.198658","-108.4653","0","29.99607","-0.4984743","78.63579","43.38051","63.23915","31.33037","51.42908","207.779","44.01192","-40.17962","20.82486","20.61767","20.72126","31.33037","106.6197","169.7263","92.5127","92.5127","0","31.77631","7.0375",
"11.03.2002 13:00:00","-5.068847","0","1.215014","-101.975","0","30.42416","-0.5743805","125.6974","43.38051","63.23915","31.33037","54.60614","122.8723","71.73122","-22.90242","20.80003","19.85816","20.32909","31.33037","106.6197","176.0935","147.8793","147.8793","0","38.14351","7.5375",
"11.03.2002 14:00:00","-5.049037","0","1.180465","-100.9601","0","30.37957","-0.5581976","121.0047","43.38051","63.23915","21.69026","51.4423","110.6081","70.07079","-20.4592","20.8","20.01699","20.4085","21.69025","106.6197","160.0862","142.3584","142.3584","0","31.77631","7.625",
"11.03.2002 15:00:00","-4.975165","0","1.005777","-97.44405","0","30.13769","-0.5500387","97.88963","43.38051","63.23915","21.69026","34.29487","120.934","65.46688","-14.1815","20.8","20.10871","20.45435","21.69025","106.6197","149.4941","115.1643","115.1643","0","21.1842","7.8875",
"11.03.2002 16:00:00","-5.021045","0","1.011852","-99.44785","0","29.68787","-0.5900231","124.9498","43.38051","63.23915","21.69026","34.29487","84.18811","82.75824","-4.905805","20.8","19.72982","20.26491","21.69025","106.6197","149.4941","146.9998","146.9998","0","21.1842","7.75",
"11.03.2002 17:00:00","-5.166312","0","1.195979","-107.1583","0","29.16232","-0.6201559","156.3551","43.38051","63.23915","31.33037","51.4423","33.20595","85.01348","-2.620986","20.8","19.46008","20.13004","31.33037","106.6197","169.7263","183.9472","183.9472","0","31.77631","7.1625",
"11.03.2002 18:00:00","-5.348634","0","1.384409","-116.7693","0","28.91406","-0.6336353","191.3142","43.38051","63.23915","31.33037","68.58974","19.3164","89.86792","-2.443185","20.8","19.34247","20.07124","31.33037","106.6197","180.3184","225.0755","225.0755","0","42.3684","6.4625",
"11.03.2002 19:00:00","-5.525644","0","1.276358","-126.7636","0","28.36119","-0.6407539","178.8621","43.38051","113.0303","31.33037","54.60813","1.557625","91.39708","0","20.8","19.29317","20.04659","31.33037","156.4108","225.8847","210.4261","210.4261","0","38.14351","5.7625",
"11.03.2002 20:00:00","-25.54884","0","0.8971677","-117.039","0","28.70935","-0.7191736","135.0829","4.338051","92.85839","20.48524","12.66313","0","111.6354","0","20.10662","19.09072","19.59867","20.48524","97.19644","143.1505","158.921","158.921","0","25.4688","5.0625",
"11.03.2002 21:00:00","-29.387","0","0.9203506","-124.7201","0","27.38113","-0.7749096","181.2578","4.338051","92.85839","10.84513","12.66328","0","156.6354","0","20.00001","18.93981","19.46991","10.84513","97.19644","133.5104","213.2444","213.2444","0","25.4688","4.3",
"11.03.2002 22:00:00","-30.20748","0","0.9749348","-135.9034","0","26.07107","-0.7906423","205.5399","4.338051","92.85839","10.84513","15.82913","0","173.2727","0","20","18.85659","19.4283","10.84513","97.19644","139.8776","241.8117","241.8117","0","31.836","3.5",
"11.03.2002 23:00:00","-31.11388","0","0.9986245","-147.0864","0","25.34994","-0.8161405","267.3944","4.338051","2.241326","10.84513","15.82913","0","233.7736","0","20","18.64707","19.32354","10.84513","6.579377","49.2605","314.5816","314.5816","0","31.836","2.7625",
"12.03.2002","-17.67931","0","0.9539872","-137.7384","0","27.92234","-1.021717","124.376","4.338051","2.241326","3.133037","17.31676","0","112.601","-18.67807","18.01036","18.32432","18.16734","3.133038","6.579377","41.54841","146.3247","146.3247","0","31.836","2",
"12.03.2002 01:00:00","-11.93181","0","0.9600231","-146.2781","0","28.29749","-1.17347","172.6467","0","0","3.133037","17.93681","0","146.1792","-4.634068","17.60061","18.00516","17.80289","3.133038","0","34.96903","203.1138","203.1138","0","31.836","1.1375",
"12.03.2002 02:00:00","-12.35073","0","0.9884867","-160.2579","0","28.11303","-1.194356","199.2289","0","0","3.133037","17.94206","0","168.9276","-2.455301","17.6","17.82557","17.71279","3.133038","0","34.96903","234.3869","234.3869","0","31.836","0.2375",
"12.03.2002 03:00:00","-12.83686","0","1.021175","-176.3449","0","27.74823","-1.21068","226.0806","0","0","3.133037","17.94206","0","192.6243","-1.0583","17.6","17.675","17.6375","3.133038","0","34.96903","265.9772","265.9772","0","31.836","-0.725",
"12.03.2002 04:00:00","-13.17518","0","1.044131","-188.1957","0","26.8457","-1.227904","247.3809","0","0","3.133037","17.94206","0","211.6732","-6.118332E-02","17.6","17.53728","17.56864","3.133038","0","34.96903","291.0363","291.0363","0","31.836","-1.4125",
"12.03.2002 05:00:00","-13.38649","0","1.058313","-196.5337","0","25.95099","-1.243549","262.8659","0","0","3.133037","17.94206","0","226.1743","0","17.6","17.42365","17.51183","3.133038","0","34.96903","309.2539","309.2539","0","31.836","-1.9125",
"12.03.2002 06:00:00","-36.38042","0","1.148637","-231.9947","0","21.92347","-1.022253","453.9207","0","0","3.133037","16.35736","0","406.1291","-1.492607","19.9764","17.51562","18.74601","3.133038","0","34.96903","534.0244","534.0244","0","31.836","-2.2875",
"12.03.2002 07:00:00","-7.845882","0","1.131993","-264.816","0","20.13561","-0.8489159","430.3918","0","90.61707","10.84513","12.6633","10.09643","391.8551","0","20.78676","17.87628","19.33152","10.84513","90.61707","126.931","506.3433","506.3433","0","25.4688","-2.4625",
"12.03.2002 08:00:00","-7.21118","0","1.209138","-252.1186","0","20.17421","-0.7583391","357.6646","43.38051","63.23915","31.33037","23.47908","71.29447","299.2698","0","20.8","18.57984","19.68992","31.33037","106.6197","161.2765","420.782","420.782","0","23.3265","-1.8125",
"12.03.2002 09:00:00","-6.869042","0","1.260102","-223.184","0","21.23067","-0.6901978","306.2986","43.38051","63.23915","21.69026","34.29487","132.4465","228.9473","0","20.8","19.23341","20.0167","21.69025","106.6197","149.4941","360.3513","360.3513","0","21.1842","-0.275",
"12.03.2002 10:00:00","-6.476736","0","1.205244","-191.1902","0","22.41819","-0.624846","223.9583","43.38051","63.23915","21.69026","34.29487","192.7177","153.6848","0","20.8","19.82249","20.31124","21.69025","106.6197","149.4941","263.4803","263.4803","0","21.1842","1.5875",
"12.03.2002 11:00:00","-6.074399","0","1.147451","-160.6353","0","22.81563","-0.5612937","138.9853","43.38051","63.23915","21.69026","34.29487","245.0921","80.59938","-4.736962","20.8017","20.43023","20.61596","21.69025","106.6197","149.4941","163.5121","163.5121","0","21.1842","3.4875",
"12.03.2002 12:00:00","-6.248758","0","1.255863","-134.1858","0","23.00716","-0.506108","78.011","43.38051","63.23915","31.33037","51.42308","278.0802","41.32577","-48.06027","20.84809","20.92995","20.88902","31.33037","106.6197","169.7263","91.77765","91.77765","0","31.77631","5.2625",
"12.03.2002 13:00:00","-4.689109","0","1.240958","-115.3534","0","23.23959","-0.4625679","38.12683","43.38051","63.23915","31.33037","54.27939","277.5125","24.74016","-69.89488","20.94101","21.26491","21.10296","31.33037","106.6197","176.0935","44.8551","44.8551","0","38.14351","6.7125",
"12.03.2002 14:00:00","-2.299541","0","1.182457","-104.6592","0","23.72444","-0.4399318","32.02233","43.38051","63.23915","21.69026","50.02826","227.9612","21.86372","-63.83182","21.02745","21.31278","21.17012","21.69025","106.6197","160.0862","37.67333","37.67333","0","31.77631","7.7625",
"12.03.2002 15:00:00","0.462813","0","1.04461","-105.3494","0","23.844","-0.437864","27.20907","43.38051","63.23915","21.69026","32.91908","214.7199","20.25291","-41.23487","21.07764","21.27987","21.17875","21.69025","106.6197","149.4941","32.01067","32.01067","0","21.1842","8.4125",
"12.03.2002 16:00:00","1.189818","0","1.004469","-98.90324","0","23.55652","-0.428091","22.0581","43.38051","63.23915","21.69026","32.5372","200.5181","15.80961","-41.85805","21.13928","21.32625","21.23276","21.69025","106.6197","149.4941","25.95071","25.95071","0","21.1842","8.6",
"12.03.2002 17:00:00","-1.283095","0","1.181804","-101.7164","0","23.22263","-0.4398434","27.18805","43.38051","63.23915","31.33037","49.07467","155.142","18.11785","-63.0075","21.0497","21.219","21.13435","31.33037","106.6197","169.7263","31.98594","31.98594","0","31.77631","8.225",
"12.03.2002 18:00:00","-5.356826","0","1.376398","-110.0807","0","23.21449","-0.5588736","110.8839","43.38051","63.23915","31.33037","68.53944","33.34401","50.61092","-37.57976","20.80534","20.39054","20.59794","31.33037","106.6197","180.3184","130.4517","130.4517","0","42.3684","7.25",
"12.03.2002 19:00:00","-5.558626","0","1.272569","-125.7383","0","23.11217","-0.6116474","141.3928","43.38051","113.0303","31.33037","54.60812","2.994272","59.97831","-4.987528","20.8","19.89931","20.34965","31.33037","156.4108","225.8847","166.3445","166.3445","0","38.14351","5.925",
"12.03.2002 20:00:00","-24.37873","0","0.8986052","-120.5297","0","23.83327","-0.6922263","109.6849","4.338051","92.85839","20.48524","12.66329","0","87.63677","-1.684117","20.15347","19.58901","19.87124","20.48524","97.19644","143.1505","129.0411","129.0411","0","25.4688","4.9",
"12.03.2002 21:00:00","-29.47373","0","0.9188765","-126.2814","0","23.68553","-0.752527","155.6242","4.338051","92.85839","10.84513","12.6633","0","130.7969","0","20","19.38991","19.69496","10.84513","97.19644","133.5104","183.0873","183.0873","0","25.4688","4.1625",
"12.03.2002 22:00:00","-30.48173","0","0.9780574","-137.9307","0","23.06633","-0.7657254","183.4089","4.338051","92.85839","10.84513","15.82913","0","150.9897","0","20","19.27659","19.63829","10.84513","97.19644","139.8776","215.7752","215.7752","0","31.836","3.4",
"12.03.2002 23:00:00","-31.50478","0","1.004741","-149.6607","0","21.98464","-0.7942594","247.4648","4.338051","2.241326","10.84513","15.82913","0","213.698","0","20","19.04333","19.52167","10.84513","6.579377","49.2605","291.135","291.135","0","31.836","2.6625",
"13.03.2002","-19.56874","0","0.960587","-140.3314","0","23.96359","-0.9931882","114.0735","4.338051","2.241326","3.133037","17.26063","0","104.0895","-20.81196","18.092","18.71735","18.40467","3.133038","6.579377","41.54841","134.2041","134.2041","0","31.836","1.9",
"13.03.2002 01:00:00","-12.02134","0","0.9544508","-144.3055","0","24.34597","-1.148895","150.64","0","0","3.133037","17.91903","0","127.8647","-8.050613","17.61166","18.40593","18.00879","3.133038","0","34.96903","177.2235","177.2235","0","31.836","1.2875",
"13.03.2002 02:00:00","-12.07565","0","0.9676219","-151.4225","0","24.43779","-1.171644","169.076","0","0","3.133037","17.94206","0","143.3083","-5.957603","17.6","18.23517","17.91758","3.133038","0","34.96903","198.913","198.913","0","31.836","0.7875",
"13.03.2002 03:00:00","-12.32395","0","0.9841782","-159.3538","0","24.93169","-1.184022","186.4686","0","0","3.133037","17.94206","0","158.2939","-4.47712","17.6","18.08986","17.84493","3.133038","0","34.96903","219.3749","219.3749","0","31.836","0.2875",
"13.03.2002 04:00:00","-12.50898","0","0.9966287","-164.8126","0","25.21156","-1.194561","199.3793","0","0","3.133037","17.94206","0","169.5061","-3.342007","17.6","17.96308","17.78154","3.133038","0","34.96903","234.5639","234.5639","0","31.836","-0.025",
"13.03.2002 05:00:00","-12.63542","0","1.005669","-169.195","0","24.83285","-1.206571","209.9001","0","0","3.133037","17.94206","0","178.6472","-2.436505","17.6","17.85242","17.72621","3.133038","0","34.96903","246.9413","246.9413","0","31.836","-0.2875",
"13.03.2002 06:00:00","-34.43032","0","1.093264","-200.0635","0","21.17795","-0.9852551","389.9223","0","0","3.133037","16.35736","0","345.9944","-1.992216","19.97844","17.935","18.95672","3.133038","0","34.96903","458.7321","458.7321","0","31.836","-0.525",
"13.03.2002 07:00:00","-7.37891","0","1.073496","-229.2549","0","19.90853","-0.8110965","364.2057","0","90.61707","10.84513","12.6633","9.743464","328.5425","0","20.78741","18.28119","19.5343","10.84513","90.61707","126.931","428.4773","428.4773","0","25.4688","-0.6",
"13.03.2002 08:00:00","-6.808022","0","1.152747","-217.4427","0","20.00229","-0.724038","294.9759","43.38051","63.23915","31.33037","23.47908","68.95243","241.6015","0","20.8","18.92941","19.8647","31.33037","106.6197","161.2765","347.0305","347.0305","0","23.3265","0.0875",
"13.03.2002 09:00:00","-6.48089","0","1.206086","-191.0202","0","20.24747","-0.6665136","250.8104","43.38051","63.23915","21.69026","34.29487","123.0176","180.7119","0","20.8","19.51067","20.15534","21.69025","106.6197","149.4941","295.071","295.071","0","21.1842","1.625",
"13.03.2002 10:00:00","-6.076461","0","1.149666","-161.0178","0","20.50541","-0.6126432","177.703","43.38051","63.23915","21.69026","34.29487","181.2647","114.9261","-0.268806","20.8","20.03823","20.41912","21.69025","106.6197","149.4941","209.0624","209.0624","0","21.1842","3.4875",
"13.03.2002 11:00:00","-5.805993","0","1.087858","-132.2027","0","20.33294","-0.555418","101.8061","43.38051","63.23915","21.69026","34.29251","213.1537","56.64008","-10.7544","20.81554","20.61139","20.71346","21.69025","106.6197","149.4941","119.7719","119.7719","0","21.1842","5.3875",
"13.03.2002 12:00:00","-6.064624","0","1.196061","-109.118","0","20.44979","-0.5054072","50.40544","43.38051","63.23915","31.33037","51.4067","216.2428","27.2961","-51.56766","20.87471","21.04409","20.9594","31.33037","106.6197","169.7263","59.30051","59.30051","0","31.77631","7.0375",
"13.03.2002 13:00:00","-3.508238","0","1.188271","-95.12122","0","20.90687","-0.4639392","24.20777","43.38051","63.23915","31.33037","53.94976","221.6141","16.58792","-66.75916","21.00885","21.3131","21.16098","31.33037","106.6197","176.0935","28.47972","28.47972","0","38.14351","8.35",
"13.03.2002 14:00:00","-0.534047","0","1.124258","-85.67789","0","21.49014","-0.4344505","17.90354","43.38051","63.23915","21.69026","49.38887","191.202","12.23198","-60.99961","21.12908","21.39235","21.26072","21.69025","106.6197","160.0862","21.06298","21.06298","0","31.77631","9.3625",
"13.03.2002 15:00:00","2.354112","0","0.9618177","-84.03143","0","22.0435","-0.4220791","13.7744","43.38051","63.23915","21.69026","32.20081","189.1193","9.168304","-39.37556","21.22749","21.36642","21.29695","21.69025","106.6197","149.4941","16.20517","16.20517","0","21.1842","9.95",
"13.03.2002 16:00:00","3.053274","0","0.9549782","-82.04101","0","22.77448","-0.4204988","13.77968","43.38051","63.23915","21.69026","31.89354","178.0737","8.784742","-38.50082","21.2225","21.33836","21.28043","21.69025","106.6197","149.4941","16.21139","16.21139","0","21.1842","10.1625",
"13.03.2002 17:00:00","0.712334","0","1.131643","-83.95823","0","23.78707","-0.4344692","18.245","43.38051","63.23915","31.33037","48.37752","132.1911","10.34429","-56.87044","21.11655","21.19959","21.15807","31.33037","106.6197","169.7263","21.46471","21.46471","0","31.77631","9.825",
"13.03.2002 18:00:00","-4.669792","0","1.308288","-87.20348","0","24.79592","-0.5310781","69.27564","43.38051","63.23915","31.33037","68.12415","35.91807","36.67889","-53.18729","20.82938","20.52267","20.67602","31.33037","106.6197","180.3184","81.50076","81.50076","0","42.3684","8.9125",
"13.03.2002 19:00:00","-5.206586","0","1.225538","-103.3557","0","25.09851","-0.5797732","96.95669","43.38051","113.0303","31.33037","54.60809","2.998872","40.55293","-19.41074","20.80002","20.09912","20.44957","31.33037","156.4108","225.8847","114.0667","114.0667","0","38.14351","7.6875",
"13.03.2002 20:00:00","-21.47138","0","0.9962666","-122.7578","0","25.12045","-0.654871","102.5597","4.338051","92.85839","20.48524","12.66329","0","81.72576","-0.1505232","20.23181","19.78705","20.00943","20.48524","97.19644","143.1505","120.6584","120.6584","0","25.4688","6.7625",
"13.03.2002 21:00:00","-28.73366","0","0.9906098","-121.6798","0","24.60686","-0.7282692","137.874","4.338051","92.85839","10.84513","12.6633","0","115.8439","0","20","19.57572","19.78786","10.84513","97.19644","133.5104","162.2047","162.2047","0","25.4688","6.0625",
"13.03.2002 22:00:00","-30.17812","0","1.133648","-147.706","0","24.26137","-0.7421345","178.9868","4.338051","92.85839","10.84513","15.82913","0","150.1617","0","20","19.45599","19.72799","10.84513","97.19644","139.8776","210.5727","210.5727","0","31.836","5.3625",
"13.03.2002 23:00:00","-29.87401","0","1.038788","-137.6064","0","23.89428","-0.7653776","217.748","4.338051","2.241326","10.84513","15.82913","0","187.6334","0","20","19.2425","19.62125","10.84513","6.579377","49.2605","256.1741","256.1741","0","31.836","4.6625",
"14.03.2002","-19.4022","0","0.9117184","-113.9072","0","26.4958","-0.9485164","76.67319","4.338051","2.241326","3.133037","17.19278","0","69.81856","-20.39596","18.19926","18.93677","18.56802","3.133038","6.579377","41.54841","90.20374","90.20374","0","31.836","3.9625",
"14.03.2002 01:00:00","-11.35936","0","0.8934801","-116.1029","0","27.53068","-1.109348","108.8969","0","0","3.133037","17.89622","0","90.08678","-8.445138","17.63029","18.61828","18.12429","3.133038","0","34.96903","128.114","128.114","0","31.836","3.2625",
"14.03.2002 02:00:00","-11.4563","0","0.9154762","-125.2385","0","27.90801","-1.134074","128.5334","0","0","3.133037","17.92733","0","107.0249","-6.877981","17.61083","18.42704","18.01893","3.133038","0","34.96903","151.2157","151.2157","0","31.836","2.625",
"14.03.2002 03:00:00","-11.78431","0","0.9482405","-136.2377","0","28.16116","-1.151106","150.4419","0","0","3.133037","17.94204","0","125.3012","-4.321762","17.6","18.26249","17.93124","3.133038","0","34.96903","176.9905","176.9905","0","31.836","2.025",
"14.03.2002 04:00:00","-11.80339","0","0.9479418","-139.9582","0","28.12886","-1.162199","160.5274","0","0","3.133037","17.94206","0","135.1895","-4.88738","17.6","18.15082","17.87541","3.133038","0","34.96903","188.8557","188.8557","0","31.836","1.6125",
"14.03.2002 05:00:00","-11.8703","0","0.9541757","-144.4734","0","28.23826","-1.17114","170.0456","0","0","3.133037","17.94206","0","143.5493","-4.399265","17.6","18.05686","17.82843","3.133038","0","34.96903","200.0536","200.0536","0","31.836","1.25",
"14.03.2002 06:00:00","-32.72874","0","1.046447","-174.3828","0","24.64116","-0.9467434","345.1286","0","0","3.133037","16.35736","0","304.5627","-2.545069","19.98001","18.14098","19.06049","3.133038","0","34.96903","406.0337","406.0337","0","31.836","0.975",
"14.03.2002 07:00:00","-6.987842","0","1.025909","-202.0434","0","23.53774","-0.7700233","319.5986","0","90.61707","10.84513","12.6633","9.998664","286.2198","0","20.78802","18.49098","19.6395","10.84513","90.61707","126.931","375.9984","375.9984","0","25.4688","0.9",
"14.03.2002 08:00:00","-6.433606","0","1.102021","-190.2199","0","24.3303","-0.6790647","249.2231","43.38051","63.23915","31.33037","23.47908","69.62341","199.681","0","20.8","19.147","19.9735","31.33037","106.6197","161.2765","293.2037","293.2037","0","23.3265","1.5875",
"14.03.2002 09:00:00","-6.121789","0","1.155375","-165.4389","0","26.04052","-0.6153796","206.8608","43.38051","63.23915","21.69026","34.29487","124.9409","142.2497","0","20.8","19.71444","20.25722","21.69025","106.6197","149.4941","243.3656","243.3656","0","21.1842","3.125",
"14.03.2002 10:00:00","-5.775936","0","1.105341","-139.1984","0","27.84133","-0.5514937","136.3313","43.38051","63.23915","21.69026","34.29487","184.8335","79.62759","-1.083615","20.8","20.24798","20.52399","21.69025","106.6197","149.4941","160.3897","160.3897","0","21.1842","4.925",
"14.03.2002 11:00:00","-5.556269","0","1.062942","-115.3701","0","28.25695","-0.4840163","60.35074","43.38051","63.23915","21.69026","34.29054","241.6972","37.53606","-27.76218","20.82258","20.86317","20.84288","21.69025","106.6197","149.4941","71.00088","71.00088","0","21.1842","6.85",
"14.03.2002 12:00:00","-3.344771","0","1.169206","-94.85893","0","27.39015","-0.4191185","18.2748","43.38051","63.23915","31.33037","50.73112","238.1428","14.44433","-64.46185","21.02949","21.37768","21.20359","31.33037","106.6197","169.7263","21.49976","21.49976","0","31.77631","8.6625",
"14.03.2002 13:00:00","0.930083","0","1.145095","-82.0164","0","26.32019","-0.3624172","8.439049","43.38051","63.23915","31.33037","51.52401","213.1755","4.381119","-65.9983","21.34508","21.58669","21.46589","31.33037","106.6197","176.0935","9.928293","9.928293","0","38.14351","9.9875",
"14.03.2002 14:00:00","2.734516","0","1.08168","-73.90316","0","26.28703","-0.3497725","6.424169","43.38051","63.23915","21.69026","47.32864","175.3686","3.599009","-60.22728","21.39058","21.59344","21.49201","21.69025","106.6197","160.0862","7.557846","7.557846","0","31.77631","10.775",
"14.03.2002 15:00:00","4.527449","0","0.9006402","-70.91204","0","26.18992","-0.3452865","3.585952","43.38051","63.23915","21.69026","31.03264","167.9216","1.777877","-40.08751","21.48497","21.5682","21.52658","21.69025","106.6197","149.4941","4.218767","4.218767","0","21.1842","11.1875",
"14.03.2002 16:00:00","4.917329","0","0.8961031","-69.81983","0","26.21","-0.358542","4.634558","43.38051","63.23915","21.69026","30.86365","158.6037","2.003759","-38.87128","21.41615","21.47223","21.44419","21.69025","106.6197","149.4941","5.452422","5.452422","0","21.1842","11.2375",
"14.03.2002 17:00:00","2.255061","0","1.076773","-72.44949","0","26.48082","-0.383502","8.451279","43.38051","63.23915","31.33037","47.26814","118.984","4.30878","-57.79221","21.28297","21.33467","21.30882","31.33037","106.6197","169.7263","9.942681","9.942681","0","31.77631","10.7625",
"14.03.2002 18:00:00","-3.532424","0","1.26962","-76.76509","0","27.47074","-0.4845467","46.0746","43.38051","63.23915","31.33037","67.25335","36.78099","26.76836","-61.31942","20.90574","20.68951","20.79762","31.33037","106.6197","180.3184","54.20542","54.20542","0","42.3684","9.8125",
"14.03.2002 19:00:00","-5.074897","0","1.17411","-88.54035","0","28.27262","-0.5387203","64.79935","43.38051","113.0303","31.33037","54.59436","2.960414","28.69316","-34.06279","20.82329","20.31732","20.5703","31.33037","156.4108","225.8847","76.23454","76.23454","0","38.14351","8.65",
"14.03.2002 20:00:00","-17.80211","0","0.8124614","-89.03848","0","29.47488","-0.6004015","60.81057","4.338051","92.85839","20.48524","12.6505","0","46.00822","-4.963552","20.32613","20.03591","20.18102","20.48524","97.19644","143.1505","71.54185","71.54185","0","25.4688","7.6375",
"14.03.2002 21:00:00","-26.28978","0","0.8477125","-93.81052","0","30.02446","-0.6674573","90.5686","4.338051","92.85839","10.84513","12.66244","0","71.86567","-2.359113","20.01996","19.82169","19.92083","10.84513","97.19644","133.5104","106.5513","106.5513","0","25.4688","6.7375",
"14.03.2002 22:00:00","-28.70949","0","0.9550084","-111.8309","0","29.88156","-0.6890643","127.1661","4.338051","92.85839","10.84513","15.82913","0","99.64959","-0.3619663","20","19.68303","19.84151","10.84513","97.19644","139.8776","149.6072","149.6072","0","31.836","5.9",
"14.03.2002 23:00:00","-29.21929","0","0.9497862","-118.2792","0","29.41904","-0.7133463","184.214","4.338051","2.241326","10.84513","15.82913","0","154.7566","0","20","19.45807","19.72903","10.84513","6.579377","49.2605","216.7223","216.7223","0","31.836","5.0375",
"15.03.2002","-20.65037","0","0.9090006","-111.654","0","31.95986","-0.893472","68.86597","4.338051","2.241326","3.133037","17.14221","0","62.87088","-21.02568","18.27005","19.14122","18.70563","3.133038","6.579377","41.54841","81.01878","81.01878","0","31.836","4.2",
"15.03.2002 01:00:00","-11.73574","0","0.8909088","-114.7469","0","32.27429","-1.060727","98.24977","0","0","3.133037","17.86827","0","82.6841","-11.52782","17.65808","18.81352","18.2358","3.133038","0","34.96903","115.588","115.588","0","31.836","3.4",
"15.03.2002 02:00:00","-11.70281","0","0.9143649","-125.5564","0","31.72433","-1.092417","120.2921","0","0","3.133037","17.90952","0","100.8018","-9.013489","17.63321","18.6232","18.1282","3.133038","0","34.96903","141.5201","141.5201","0","31.836","2.6",
"15.03.2002 03:00:00","-11.94133","0","0.958944","-140.6348","0","31.01583","-1.117047","147.0842","0","0","3.133037","17.93288","0","122.7349","-5.548593","17.60563","18.44019","18.02291","3.133038","0","34.96903","173.0402","173.0402","0","31.836","1.8",
"15.03.2002 04:00:00","-12.2961","0","1.02371","-158.0851","0","29.83216","-1.139256","175.0731","0","0","3.133037","17.94206","0","144.2622","-7.813283E-02","17.6","18.28475","17.94238","3.133038","0","34.96903","205.9684","205.9684","0","31.836","1.25",
"15.03.2002 05:00:00","-12.30473","0","0.9808207","-153.5277","0","29.07924","-1.154667","176.8936","0","0","3.133037","17.94206","0","149.2549","-3.993295","17.6","18.17222","17.88611","3.133038","0","34.96903","208.1102","208.1102","0","31.836","0.85",
"15.03.2002 06:00:00","-33.51213","0","1.064647","-183.3151","0","24.78811","-0.9332238","349.9724","0","0","3.133037","16.35736","0","309.0206","-3.011976","19.97992","18.25791","19.11891","3.133038","0","34.96903","411.7323","411.7323","0","31.836","0.5125",
"15.03.2002 07:00:00","-7.1723","0","1.046111","-213.1361","0","22.84515","-0.7588705","323.9615","0","90.61707","10.84513","12.6633","9.924882","289.7308","0","20.78772","18.62541","19.70657","10.84513","90.61707","126.931","381.1312","381.1312","0","25.4688","0.3375",
"15.03.2002 08:00:00","-6.561162","0","1.116936","-198.3776","0","22.64658","-0.6637882","244.0675","43.38051","63.23915","31.33037","23.47908","82.20586","193.5004","0","20.8","19.38307","20.09153","31.33037","106.6197","161.2765","287.1382","287.1382","0","23.3265","1.175",
"15.03.2002 09:00:00","-6.134156","0","1.156413","-166.8636","0","23.14995","-0.5948674","183.6026","43.38051","63.23915","21.69026","34.29487","145.4366","119.7952","-0.8766482","20.8","20.06493","20.43247","21.69025","106.6197","149.4941","216.0031","216.0031","0","21.1842","3.075",
"15.03.2002 10:00:00","-5.967847","0","1.088451","-133.2251","0","23.38261","-0.5278202","95.0394","43.38051","63.23915","21.69026","34.28973","213.2519","50.19026","-11.32099","20.82648","20.70281","20.76465","21.69025","106.6197","149.4941","111.8111","111.8111","0","21.1842","5.3375",
"15.03.2002 11:00:00","-4.042355","0","1.020712","-105.7818","0","22.73942","-0.45262","26.9516","43.38051","63.23915","21.69026","33.95644","265.8083","21.55638","-43.98382","21.01387","21.34118","21.17752","21.69025","106.6197","149.4941","31.70776","31.70776","0","21.1842","7.575",
"15.03.2002 12:00:00","0.934614","0","1.126778","-89.81954","0","21.67823","-0.330477","3.259763","43.38051","63.23915","31.33037","47.47147","297.0007","1.618301","-69.14616","21.63953","21.95465","21.79709","31.33037","106.6197","169.7263","3.835015","3.835015","0","31.77631","9.5875",
"15.03.2002 13:00:00","6.532451","0","1.120116","-80.60676","0","21.6379","-0.1958725","0","43.38051","63.23915","31.33037","46.72408","294.8833","0","-73.07494","22.33274","22.43172","22.38223","31.33037","106.6197","176.0935","0","0","0","38.14351","11.2375",
"15.03.2002 14:00:00","8.86827","0","1.116277","-77.85863","0","21.94026","-0.1342417","0","43.38051","63.23915","21.69026","41.87198","241.0372","0","-64.98029","22.53581","22.54617","22.54099","21.69025","106.6197","160.0862","0","0","0","31.77631","12.425",
"15.03.2002 15:00:00","11.87731","0","0.9460142","-74.82014","0","21.9929","-0.1341008","0","43.38051","63.23915","21.69026","27.32668","225.6253","0","-42.38247","22.62956","22.56552","22.59754","21.69025","106.6197","149.4941","0","0","0","21.1842","13.1125",
"15.03.2002 16:00:00","11.65414","0","0.9064631","-70.74423","0","21.67212","-8.716556E-02","0","43.38051","63.23915","21.69026","26.63183","210.1667","0","-42.48979","22.87698","22.66515","22.77106","21.69025","106.6197","149.4941","0","0","0","21.1842","13.3",
"15.03.2002 17:00:00","9.43388","0","1.100976","-74.67647","0","22.21353","-9.734813E-02","0","43.38051","63.23915","31.33037","40.57825","161.4729","0","-63.5822","22.72092","22.56586","22.64339","31.33037","106.6197","169.7263","0","0","0","31.77631","12.8625",
"15.03.2002 18:00:00","1.486649","0","1.268796","-72.22469","0","24.17701","-0.2803489","4.693337","43.38051","63.23915","31.33037","61.04661","35.16926","2.45702","-76.66118","21.70701","21.66569","21.68635","31.33037","106.6197","180.3184","5.521572","5.521572","0","42.3684","11.725",
