"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"15.03.2002 19:00:00","-1.892026","0","1.167235","-79.78842","0","25.13143","-0.4516764","15.78681","43.38051","113.0303","31.33037","52.6299","3.139329","9.394204","-57.81453","21.00925","21.01938","21.01431","31.33037","156.4108","225.8847","18.57273","18.57273","0","38.14351","10.2",
"15.03.2002 20:00:00","-11.16961","0","0.7682216","-78.21439","0","25.33562","-0.5324172","30.64926","4.338051","92.85839","20.48524","12.61936","0","21.97049","-9.007257","20.61898","20.66067","20.63983","20.48524","97.19644","143.1505","36.05796","36.05796","0","25.4688","9.1",
"15.03.2002 21:00:00","-18.32245","0","0.8114264","-83.8707","0","26.13466","-0.5897484","52.18752","4.338051","92.85839","10.84513","12.63599","0","37.5834","-4.279681","20.29859","20.43727","20.36793","10.84513","97.19644","133.5104","61.39708","61.39708","0","25.4688","8.2375",
"15.03.2002 22:00:00","-24.14377","0","0.8663433","-88.28098","0","26.96749","-0.6340641","66.15129","4.338051","92.85839","10.84513","15.82913","0","45.99841","-4.951696","20.07019","20.26993","20.17006","10.84513","97.19644","139.8776","77.82506","77.82506","0","31.836","7.4",
"15.03.2002 23:00:00","-26.62746","0","0.8722752","-93.50942","0","27.06636","-0.6706493","123.397","4.338051","2.241326","10.84513","15.82816","0","96.83965","0","20.00003","20.01544","20.00774","10.84513","6.579377","49.2605","145.173","145.173","0","31.836","6.6",
"16.03.2002","-21.61537","0","0.8418507","-89.09085","0","29.38856","-0.8250651","30.92294","4.338051","2.241326","3.133037","16.94351","0","26.76866","-20.45374","18.50272","19.70921","19.10597","3.133038","6.579377","41.54841","36.37993","36.37993","0","31.836","5.8",
"16.03.2002 01:00:00","-14.33095","0","0.841058","-93.73323","0","30.51489","-0.9873688","53.44204","0","0","3.133037","17.68303","0","47.4756","-18.54355","17.8723","19.3606","18.61645","3.133038","0","34.96903","62.87299","62.87299","0","31.836","5.0625",
"16.03.2002 02:00:00","-12.87893","0","0.8624311","-102.3059","0","30.06822","-1.031371","70.73478","0","0","3.133037","17.80149","0","62.46524","-17.24379","17.74934","19.13864","18.44399","3.133038","0","34.96903","83.21738","83.21738","0","31.836","4.3625",
"16.03.2002 03:00:00","-11.84299","0","0.9041348","-114.6952","0","29.44989","-1.063406","90.38788","0","0","3.133037","17.86733","0","77.9677","-14.19384","17.66841","18.95252","18.31046","3.133038","0","34.96903","106.3387","106.3387","0","31.836","3.6625",
"16.03.2002 04:00:00","-11.63655","0","0.9051873","-118.5281","0","28.75775","-1.088859","104.1791","0","0","3.133037","17.91429","0","87.45663","-10.64606","17.64009","18.80145","18.22077","3.133038","0","34.96903","122.5636","122.5636","0","31.836","3.2125",
"16.03.2002 05:00:00","-11.68863","0","0.907281","-122.0406","0","27.79023","-1.102676","113.8754","0","0","3.133037","17.9054","0","95.67736","-9.836192","17.64237","18.69249","18.16743","3.133038","0","34.96903","133.971","133.971","0","31.836","2.85",
"16.03.2002 06:00:00","-31.14046","0","1.001153","-150.4981","0","23.38383","-0.8889737","282.3999","0","0","3.133037","16.34622","0","245.7123","-3.351576","19.98567","18.75628","19.37097","3.133038","0","34.96903","332.2351","332.2351","0","31.836","2.5125",
"16.03.2002 07:00:00","-6.603233","0","0.9822368","-178.1435","0","21.67446","-0.7197363","257.5136","0","90.61707","10.84513","12.6633","10.34701","226.6351","-0.1600579","20.78963","19.09066","19.94014","10.84513","90.61707","126.931","302.9572","302.9572","0","25.4688","2.3375",
"16.03.2002 08:00:00","-6.139697","0","1.061245","-167.9196","0","21.74548","-0.6432441","197.3184","43.38051","63.23915","31.33037","23.47908","66.29114","151.9906","-0.4605583","20.8","19.63989","20.21994","31.33037","106.6197","161.2765","232.1393","232.1393","0","23.3265","2.9875",
"16.03.2002 09:00:00","-5.887975","0","1.123319","-147.9118","0","22.30248","-0.5927925","165.5476","43.38051","63.23915","21.69026","34.29487","111.4272","106.2966","-0.6612051","20.8","20.1311","20.46555","21.69025","106.6197","149.4941","194.7619","194.7619","0","21.1842","4.3375",
"16.03.2002 10:00:00","-5.66749","0","1.075714","-125.5342","0","23.18468","-0.5405161","108.1728","43.38051","63.23915","21.69026","34.29361","164.3927","57.34983","-3.207952","20.81091","20.60238","20.70665","21.69025","106.6197","149.4941","127.2621","127.2621","0","21.1842","5.9",
"16.03.2002 11:00:00","-5.349436","0","1.158978","-123.8484","0","23.72768","-0.4823726","61.567","43.38051","63.23915","21.69026","34.28818","190.9809","36.70373","-22.91429","20.80974","21.13063","20.97019","21.69025","106.6197","149.4941","72.43177","72.43177","0","21.1842","7.5625",
"16.03.2002 12:00:00","-4.403696","0","1.2449","-101.0885","0","24.34497","-0.4302624","18.92156","43.38051","63.23915","31.33037","51.15048","209.4537","13.46474","-59.21283","20.94908","21.55515","21.25211","31.33037","106.6197","169.7263","22.26066","22.26066","0","31.77631","9.075",
"16.03.2002 13:00:00","-1.696603","0","1.172197","-82.41469","0","25.34873","-0.3450528","5.468979","43.38051","63.23915","31.33037","52.02624","199.4824","1.765244","-63.55443","21.39305","21.81646","21.60476","31.33037","106.6197","176.0935","6.434093","6.434093","0","38.14351","10.2875",
"16.03.2002 14:00:00","0.513256","0","1.110223","-74.61417","0","26.29864","-0.3056346","2.516297","43.38051","63.23915","21.69026","47.55833","171.9962","0.1392194","-58.36687","21.51226","21.89469","21.70347","21.69025","106.6197","160.0862","2.960349","2.960349","0","31.77631","11.1375",
"16.03.2002 15:00:00","2.633332","0","0.9033404","-68.94214","0","26.50477","-0.2855403","0.229937","43.38051","63.23915","21.69026","30.94292","158.4378","0","-40.52022","21.68707","21.91868","21.80288","21.69025","106.6197","149.4941","0.270514","0.270514","0","21.1842","11.5875",
"16.03.2002 16:00:00","3.334849","0","0.8884324","-67.09042","0","27.06819","-0.2723906","0","43.38051","63.23915","21.69026","30.44728","162.6772","0","-40.82188","21.73798","21.88172","21.80984","21.69025","106.6197","149.4941","0","0","0","21.1842","11.7",
"16.03.2002 17:00:00","1.091097","0","1.065567","-68.65464","0","28.50837","-0.2903365","1.465692","43.38051","63.23915","31.33037","46.42688","118.2085","0.5656354","-59.84568","21.59109","21.75056","21.67083","31.33037","106.6197","169.7263","1.724344","1.724344","0","31.77631","11.325",
"16.03.2002 18:00:00","-3.896653","0","1.250979","-70.84483","0","30.82303","-0.3896911","20.93212","43.38051","63.23915","31.33037","66.14605","36.07858","14.511","-71.41076","21.07006","21.17036","21.12021","31.33037","106.6197","180.3184","24.62602","24.62602","0","42.3684","10.4125",
"16.03.2002 19:00:00","-5.429526","0","1.155373","-81.18613","0","32.48057","-0.4654405","37.09168","43.38051","113.0303","31.33037","54.51286","3.262711","17.23664","-46.90562","20.87696","20.73202","20.80449","31.33037","156.4108","225.8847","43.63728","43.63728","0","38.14351","9.25",
"16.03.2002 20:00:00","-14.22789","0","0.771501","-77.15603","0","33.92031","-0.5152437","36.68473","4.338051","92.85839","20.48524","12.60662","0","26.41256","-7.827076","20.50709","20.45909","20.48309","20.48524","97.19644","143.1505","43.1585","43.1585","0","25.4688","8.8625",
"16.03.2002 21:00:00","-18.47752","0","0.7609923","-70.60639","0","35.06138","-0.5592957","46.22946","4.338051","92.85839","10.84513","12.62211","0","32.91039","-4.592848","20.28301","20.3129","20.29796","10.84513","97.19644","133.5104","54.38761","54.38761","0","25.4688","8.9625",
"16.03.2002 22:00:00","-20.10736","0","0.7858307","-67.67835","0","36.33967","-0.5739812","48.8143","4.338051","92.85839","10.84513","15.7858","0","33.05606","-6.565769","20.19636","20.23695","20.21666","10.84513","97.19644","139.8776","57.42859","57.42859","0","31.836","9",
"16.03.2002 23:00:00","-21.00834","0","0.7839317","-65.65009","0","38.03686","-0.5972443","87.67972","4.338051","2.241326","10.84513","15.8185","0","66.06072","-0.4958238","20.09485","20.03428","20.06456","10.84513","6.579377","49.2605","103.1526","103.1526","0","31.836","9.0625",
"17.03.2002","-17.08887","0","0.7329797","-54.42382","0","42.08885","-0.722686","1.735811","4.338051","2.241326","3.133037","16.79204","0","0.6076134","-17.87204","18.81912","19.78237","19.30074","3.133038","6.579377","41.54841","2.04213","2.04213","0","31.836","9.1625",
"17.03.2002 01:00:00","-12.05464","0","0.6947887","-47.67059","0","45.09316","-0.8617404","5.177314","0","0","3.133037","17.47899","0","1.249784","-13.24721","18.18667","19.52304","18.85485","3.133038","0","34.96903","6.090958","6.090958","0","31.836","9.3875",
"17.03.2002 02:00:00","-11.24034","0","0.6771731","-43.7563","0","45.52201","-0.8846896","5.627476","0","0","3.133037","17.5347","0","1.805192","-12.59069","18.13893","19.3871","18.76302","3.133038","0","34.96903","6.62056","6.62056","0","31.836","9.75",
"17.03.2002 03:00:00","-10.28504","0","0.6571174","-39.92893","0","46.40685","-0.8920948","4.866484","0","0","3.133037","17.55683","0","1.227402","-11.98931","18.13018","19.29951","18.71484","3.133038","0","34.96903","5.725276","5.725276","0","31.836","10.15",
"17.03.2002 04:00:00","-9.525419","0","0.6389203","-36.7704","0","47.84058","-0.8931655","4.119423","0","0","3.133037","17.56664","0","0.6341497","-11.4993","18.13167","19.23033","18.681","3.133038","0","34.96903","4.84638","4.84638","0","31.836","10.4875",
"17.03.2002 05:00:00","-9.036849","0","0.6273887","-34.68394","0","50.10236","-0.8893629","3.819081","0","0","3.133037","17.57417","0","0.4417182","-11.15067","18.12851","19.16764","18.64808","3.133038","0","34.96903","4.493036","4.493036","0","31.836","10.725",
"17.03.2002 06:00:00","-20.02871","0","0.7108304","-45.38417","0","46.52758","-0.6901157","113.4842","0","0","3.133037","16.23667","0","95.18163","-5.519663","20.10109","19.24625","19.67367","3.133038","0","34.96903","133.5108","133.5108","0","31.836","10.8625",
"17.03.2002 07:00:00","-4.274138","0","0.6920931","-63.41935","0","46.22743","-0.5519428","107.0013","0","90.61707","10.84513","12.6633","1.064093","91.37282","-2.785632","20.79367","19.38451","20.08909","10.84513","90.61707","126.931","125.8839","125.8839","0","25.4688","10.5875",
"17.03.2002 08:00:00","-4.086324","0","0.7839255","-60.54065","0","48.77429","-0.5004793","69.55195","43.38051","63.23915","31.33037","23.47908","7.001071","44.3099","-3.496461E-03","20.8","19.54506","20.17253","31.33037","106.6197","161.2765","81.82583","81.82583","0","23.3265","10.9",
"17.03.2002 09:00:00","-3.981432","0","0.8693444","-55.40454","0","50.97531","-0.4786116","68.5732","43.38051","63.23915","21.69026","34.29487","15.7402","45.93362","-10.71679","20.8","19.63605","20.21803","21.69025","106.6197","149.4941","80.67434","80.67434","0","21.1842","11.45",
"17.03.2002 10:00:00","-3.894918","0","0.8574008","-51.34303","0","52.55375","-0.4440074","47.97677","43.38051","63.23915","21.69026","34.29487","24.39006","35.78542","-19.4122","20.8","19.88674","20.34337","21.69025","106.6197","149.4941","56.44326","56.44326","0","21.1842","11.9125",
"17.03.2002 11:00:00","-3.797651","0","0.8660524","-49.60517","0","53.26807","-0.4296441","41.18971","43.38051","63.23915","21.69026","34.29074","31.16162","34.29471","-23.09681","20.80394","19.9739","20.38892","21.69025","106.6197","149.4941","48.45848","48.45848","0","21.1842","12.35",
"17.03.2002 12:00:00","-3.020247","0","1.009396","-46.16852","0","52.99847","-0.416918","29.28193","43.38051","63.23915","31.33037","51.1705","35.4052","22.16904","-36.80925","20.84533","20.06878","20.45706","31.33037","106.6197","169.7263","34.44933","34.44933","0","31.77631","12.6875",
"17.03.2002 13:00:00","-1.648667","0","1.025073","-44.30346","0","52.35581","-0.3833188","21.19016","43.38051","63.23915","31.33037","53.69304","73.08198","13.2973","-39.18356","20.95227","20.33456","20.64341","31.33037","106.6197","176.0935","24.9296","24.9296","0","38.14351","12.9875",
"17.03.2002 14:00:00","1.962618","0","0.9535045","-38.77314","0","51.36769","-0.2415725","1.283041","43.38051","63.23915","21.69026","47.92725","142.2422","0.5562434","-42.67242","21.52379","21.24305","21.38342","21.69025","106.6197","160.0862","1.50946","1.50946","0","31.77631","14.35",
"17.03.2002 15:00:00","5.657899","0","0.7349868","-32.03447","0","51.37677","-0.1081524","0","43.38051","63.23915","21.69026","29.43945","137.1759","0","-27.81596","22.186","21.60434","21.89517","21.69025","106.6197","149.4941","0","0","0","21.1842","15.975",
"17.03.2002 16:00:00","7.715434","0","0.7124312","-28.00709","0","51.02116","-4.535641E-02","0","43.38051","63.23915","21.69026","27.99578","137.87","0","-26.21945","22.47021","21.73977","22.10499","21.69025","106.6197","149.4941","0","0","0","21.1842","17.0625",
"17.03.2002 17:00:00","8.10502","0","0.8775741","-26.37273","0","49.04164","-3.432614E-02","0","43.38051","63.23915","31.33037","41.13798","103.4804","0","-37.26952","22.61874","21.72847","22.17361","31.33037","106.6197","169.7263","0","0","0","31.77631","17.5875",
"17.03.2002 18:00:00","7.158348","0","1.037562","-24.49879","0","47.55863","-9.676412E-02","0","43.38051","63.23915","31.33037","55.88582","43.86349","0","-46.88262","22.3811","21.39569","21.8884","31.33037","106.6197","180.3184","0","0","0","42.3684","17.575",
"17.03.2002 19:00:00","6.696503","0","0.9058036","-26.08757","0","45.98598","-0.1422555","0","43.38051","113.0303","31.33037","45.59506","3.595719","0","-38.30567","22.40569","21.16802","21.78685","31.33037","156.4108","225.8847","0","0","0","38.14351","17.1875",
"17.03.2002 20:00:00","0.596863","0","0.5263416","-24.40487","0","45.97066","-0.1968402","0","4.338051","92.85839","20.48524","12.04396","0","0","-8.019607","21.93568","20.9813","21.45849","20.48524","97.19644","143.1505","0","0","0","25.4688","16.5625",
"17.03.2002 21:00:00","-3.388925","0","0.540139","-23.71853","0","45.7272","-0.2867505","0","4.338051","92.85839","10.84513","12.23356","0","0","-8.545473","21.39171","20.83346","21.11259","10.84513","97.19644","133.5104","0","0","0","25.4688","15.8625",
"17.03.2002 22:00:00","-5.883289","0","0.5900213","-25.4509","0","44.51974","-0.3533045","1.517864","4.338051","92.85839","10.84513","15.47194","0","2.908015E-02","-10.16148","21.10214","20.7211","20.91162","10.84513","97.19644","139.8776","1.785722","1.785722","0","31.836","15.1625",
"17.03.2002 23:00:00","-5.856361","0","0.5991414","-27.54666","0","44.14221","-0.4284379","30.26114","4.338051","2.241326","10.84513","15.7318","0","20.68754","-2.610715","20.68427","20.48349","20.58388","10.84513","6.579377","49.2605","35.60133","35.60133","0","31.836","14.4625",
"18.03.2002","-4.964952","0","0.593798","-27.37882","0","44.82367","-0.5468007","0","4.338051","2.241326","3.133037","16.37932","0","0","-11.73131","19.83525","20.2489","20.04208","3.133038","6.579377","41.54841","0","0","0","31.836","13.7625",
"18.03.2002 01:00:00","-6.308175","0","0.6240274","-32.63332","0","44.89964","-0.6636082","0","0","0","3.133037","16.83297","0","0","-13.09382","19.21058","20.00591","19.60825","3.133038","0","34.96903","0","0","0","31.836","12.4375",
"18.03.2002 02:00:00","-9.227972","0","0.7374283","-48.0405","0","45.27314","-0.7715541","0","0","0","3.133037","17.21505","0","0","-15.2978","18.56435","19.73792","19.15113","3.133038","0","34.96903","0","0","0","31.836","10.675",
"18.03.2002 03:00:00","-11.22045","0","0.8357501","-64.7562","0","44.50968","-0.8932889","11.0042","0","0","3.133037","17.62743","0","6.818638","-13.33253","17.9542","19.44122","18.69771","3.133038","0","34.96903","12.94611","12.94611","0","31.836","8.9375",
"18.03.2002 04:00:00","-10.83255","0","0.8822648","-78.57564","0","42.61861","-0.9638602","31.08435","0","0","3.133037","17.80306","0","25.34071","-13.66404","17.72611","19.20478","18.46545","3.133038","0","34.96903","36.56983","36.56983","0","31.836","7.675",
"18.03.2002 05:00:00","-10.6079","0","0.836439","-79.82101","0","41.73234","-0.9991632","45.61432","0","0","3.133037","17.87944","0","39.96723","-15.40005","17.6856","19.03151","18.35855","3.133038","0","34.96903","53.66391","53.66391","0","31.836","6.7375",
"18.03.2002 06:00:00","-27.62658","0","0.9015173","-102.3017","0","35.88253","-0.7863833","203.5336","0","0","3.133037","16.32869","0","175.2499","-5.137168","19.99476","19.0738","19.53428","3.133038","0","34.96903","239.4513","239.4513","0","31.836","5.9625",
"18.03.2002 07:00:00","-5.810051","0","0.8838936","-128.4348","0","32.83591","-0.6220141","181.4309","0","90.61707","10.84513","12.6633","11.47516","158.1552","-2.793498","20.79085","19.41055","20.1007","10.84513","90.61707","126.931","213.4482","213.4482","0","25.4688","5.6375",
"18.03.2002 08:00:00","-5.433529","0","0.9600984","-120.2852","0","32.14005","-0.5456423","119.3699","43.38051","63.23915","31.33037","23.47879","68.34261","85.21619","-3.413216","20.80442","20.00828","20.40635","31.33037","106.6197","161.2765","140.4352","140.4352","0","23.3265","6.1625",
"18.03.2002 09:00:00","-5.550727","0","1.019091","-104.4299","0","32.65075","-0.4818839","83.7326","43.38051","63.23915","21.69026","34.28307","120.1692","39.50959","-4.657715","20.84097","20.60135","20.72116","21.69025","106.6197","149.4941","98.50895","98.50895","0","21.1842","7.3125",
"18.03.2002 10:00:00","-6.068041","0","0.9748427","-87.58071","0","33.69299","-0.4237532","37.56287","43.38051","63.23915","21.69026","34.26427","161.3898","21.70335","-27.9451","20.90323","21.06414","20.98369","21.69025","106.6197","149.4941","44.19162","44.19162","0","21.1842","8.675",
"18.03.2002 11:00:00","-5.716649","0","0.9388077","-76.21101","0","34.27832","-0.3503192","14.73198","43.38051","63.23915","21.69026","33.87708","162.9358","12.67763","-38.7552","21.15247","21.50277","21.32762","21.69025","106.6197","149.4941","17.33174","17.33174","0","21.1842","9.8875",
"18.03.2002 12:00:00","-4.108414","0","1.084111","-71.08324","0","33.93604","-0.2476593","2.693359","43.38051","63.23915","31.33037","48.70228","197.1071","0.9651313","-58.56338","21.62774","21.99087","21.8093","31.33037","106.6197","169.7263","3.168658","3.168658","0","31.77631","10.925",
"18.03.2002 13:00:00","-0.570436","0","1.098111","-67.96587","0","33.00821","-0.1337877","0","43.38051","63.23915","31.33037","49.01954","211.1586","0","-64.39448","22.20766","22.42897","22.31832","31.33037","106.6197","176.0935","0","0","0","38.14351","11.925",
"18.03.2002 14:00:00","1.77159","0","1.045502","-63.47175","0","33.21556","-7.263072E-02","0","43.38051","63.23915","21.69026","44.22968","179.9796","0","-59.29899","22.44886","22.58301","22.51593","21.69025","106.6197","160.0862","0","0","0","31.77631","12.675",
"18.03.2002 15:00:00","3.898287","0","0.8702735","-62.31337","0","33.4124","-5.424804E-02","0","43.38051","63.23915","21.69026","28.78664","168.2248","0","-39.81057","22.59164","22.58811","22.58988","21.69025","106.6197","149.4941","0","0","0","21.1842","13.025",
"18.03.2002 16:00:00","4.378301","0","0.869828","-62.24023","0","33.69053","-5.268341E-02","0","43.38051","63.23915","21.69026","28.54223","162.5975","0","-39.72524","22.57095","22.54722","22.55909","21.69025","106.6197","149.4941","0","0","0","21.1842","13.0375",
"18.03.2002 17:00:00","1.684319","0","1.046344","-63.15251","0","34.69918","-8.444071E-02","0","43.38051","63.23915","31.33037","43.94134","115.6148","0","-58.62473","22.35953","22.37381","22.36667","31.33037","106.6197","169.7263","0","0","0","31.77631","12.625",
"18.03.2002 18:00:00","-3.344921","0","1.221021","-62.37005","0","37.27379","-0.2129247","5.000279","43.38051","63.23915","31.33037","63.12795","41.08062","2.40742","-71.81232","21.59105","21.78101","21.68603","31.33037","106.6197","180.3184","5.882681","5.882681","0","42.3684","11.775",
"18.03.2002 19:00:00","-5.995311","0","1.117457","-69.29727","0","38.4477","-0.3058273","8.696609","43.38051","113.0303","31.33037","52.56936","3.403071","4.892184","-58.05234","21.30508","21.37173","21.3384","31.33037","156.4108","225.8847","10.23131","10.23131","0","38.14351","10.7125",
"18.03.2002 20:00:00","-14.2789","0","0.7536725","-72.29335","0","39.07976","-0.3676161","20.59131","4.338051","92.85839","20.48524","12.40191","0","16.41925","-13.12572","20.91054","21.08642","20.99848","20.48524","97.19644","143.1505","24.22507","24.22507","0","25.4688","9.7375",
"18.03.2002 21:00:00","-19.57788","0","0.7798649","-75.92439","0","38.7872","-0.4391026","35.39685","4.338051","92.85839","10.84513","12.48637","0","28.57597","-11.57687","20.52694","20.88437","20.70565","10.84513","97.19644","133.5104","41.64336","41.64336","0","25.4688","8.8375",
"18.03.2002 22:00:00","-23.91069","0","0.8368832","-80.88107","0","37.70703","-0.4963383","46.44129","4.338051","92.85839","10.84513","15.67904","0","35.79482","-13.75424","20.27958","20.72984","20.50471","10.84513","97.19644","139.8776","54.63681","54.63681","0","31.836","8",
"18.03.2002 23:00:00","-25.47229","0","0.8574772","-87.3128","0","37.4319","-0.5593094","94.29504","4.338051","2.241326","10.84513","15.79861","0","70.60051","-1.95854","20.02478","20.45993","20.24235","10.84513","6.579377","49.2605","110.9354","110.9354","0","31.836","7.1375",
"19.03.2002","-23.98637","0","0.8380095","-85.0116","0","39.86179","-0.7091615","21.21612","4.338051","2.241326","3.133037","16.80501","0","17.96753","-21.07072","18.70019","20.14227","19.42123","3.133038","6.579377","41.54841","24.96014","24.96014","0","31.836","6.2375",
"19.03.2002 01:00:00","-18.05267","0","0.826166","-85.95436","0","40.36024","-0.8574198","38.73311","0","0","3.133037","17.4592","0","33.08029","-18.23383","18.14415","19.82593","18.98504","3.133038","0","34.96903","45.56837","45.56837","0","31.836","5.775",
"19.03.2002 02:00:00","-16.986","0","0.8360227","-89.16914","0","39.75161","-0.8959743","48.70022","0","0","3.133037","17.55013","0","42.93209","-18.3672","18.04574","19.61919","18.83247","3.133038","0","34.96903","57.29438","57.29438","0","31.836","5.5125",
"19.03.2002 03:00:00","-15.90038","0","0.8410453","-91.60362","0","38.39994","-0.9300345","55.8143","0","0","3.133037","17.63279","0","49.93833","-18.4922","17.95949","19.46666","18.71308","3.133038","0","34.96903","65.66389","65.66389","0","31.836","5.275",
"19.03.2002 04:00:00","-15.05676","0","0.8420419","-92.75617","0","37.05007","-0.958096","60.78054","0","0","3.133037","17.68488","0","54.84282","-18.53219","17.89732","19.3347","18.61601","3.133038","0","34.96903","71.50652","71.50652","0","31.836","5.1375",
"19.03.2002 05:00:00","-14.1784","0","0.8400654","-93.2055","0","35.95325","-0.9844098","64.7128","0","0","3.133037","17.73587","0","58.60849","-18.41423","17.83998","19.2134","18.52669","3.133038","0","34.96903","76.13271","76.13271","0","31.836","5.0375",
"19.03.2002 06:00:00","-28.51805","0","0.921973","-114.2134","0","31.58326","-0.7853817","208.4201","0","0","3.133037","16.29629","0","180.1697","-6.911647","20.00972","19.27206","19.64089","3.133038","0","34.96903","245.2001","245.2001","0","31.836","4.9375",
"19.03.2002 07:00:00","-5.869646","0","0.8931305","-135.7542","0","30.72886","-0.6211863","181.4056","0","90.61707","10.84513","12.66329","4.259263","159.2488","-4.956","20.79069","19.57344","20.18207","10.84513","90.61707","126.931","213.4183","213.4183","0","25.4688","4.9625",
"19.03.2002 08:00:00","-5.542415","0","0.9826294","-130.5176","0","32.17393","-0.566592","142.7697","43.38051","63.23915","31.33037","23.47908","25.08353","105.7382","-2.624606","20.8","19.81558","20.30779","31.33037","106.6197","161.2765","167.9643","167.9643","0","23.3265","5.375",
"19.03.2002 09:00:00","-5.445651","0","1.068167","-122.8443","0","33.16607","-0.5447598","142.9358","43.38051","63.23915","21.69026","34.29487","50.71819","89.56652","-0.524318","20.8","19.9786","20.3893","21.69025","106.6197","149.4941","168.1597","168.1597","0","21.1842","5.975",
"19.03.2002 10:00:00","-5.413273","0","1.052563","-114.6962","0","33.54019","-0.5099449","118.3472","43.38051","63.23915","21.69026","34.29436","91.8779","68.89022","-1.887511","20.80672","20.28789","20.54731","21.69025","106.6197","149.4941","139.2319","139.2319","0","21.1842","6.6375",
"19.03.2002 11:00:00","-6.809951","0","1.002647","-94.20617","0","32.08226","-0.4283681","54.64578","43.38051","63.23915","21.69026","34.26059","137.5458","25.5148","-16.1389","20.92736","21.04537","20.98637","21.69025","106.6197","149.4941","64.28915","64.28915","0","21.1842","8.275",
"19.03.2002 12:00:00","-7.279182","0","1.119075","-77.40144","0","30.49602","-0.417887","31.98192","43.38051","63.23915","31.33037","51.33595","105.308","17.06981","-45.20398","20.98381","21.12884","21.05632","31.33037","106.6197","169.7263","37.62579","37.62579","0","31.77631","9.6625",
"19.03.2002 13:00:00","-6.81798","0","1.12442","-69.38342","0","29.5699","-0.4129868","18.71189","43.38051","63.23915","31.33037","54.44294","110.0625","13.0784","-54.75001","21.01292","21.23462","21.12377","31.33037","106.6197","176.0935","22.01399","22.01399","0","38.14351","10.375",
"19.03.2002 14:00:00","-4.871995","0","1.066551","-63.56078","0","28.56161","-0.3505672","9.943364","43.38051","63.23915","21.69026","50.12966","140.8588","7.259055","-52.27049","21.31792","21.60853","21.46322","21.69025","106.6197","160.0862","11.69808","11.69808","0","31.77631","11.2875",
"19.03.2002 15:00:00","-1.747618","0","0.8766284","-58.7537","0","27.69985","-0.3026831","2.7933","43.38051","63.23915","21.69026","31.96218","138.8977","1.17078","-34.6151","21.60019","21.73249","21.66634","21.69025","106.6197","149.4941","3.286235","3.286235","0","21.1842","12.2",
"19.03.2002 16:00:00","0.541117","0","0.8601069","-55.78136","0","27.61136","-0.3384961","3.883905","43.38051","63.23915","21.69026","31.5525","109.4883","2.305968","-33.89077","21.45016","21.48195","21.46606","21.69025","106.6197","149.4941","4.5693","4.5693","0","21.1842","12.4375",
"19.03.2002 17:00:00","-1.280168","0","1.029551","-56.33299","0","27.47488","-0.3165711","0.799597","43.38051","63.23915","31.33037","47.51902","115.021","0","-52.48184","21.59027","21.65316","21.62172","31.33037","106.6197","169.7263","0.940702","0.940702","0","31.77631","12.4",
"19.03.2002 18:00:00","-4.341471","0","1.204874","-55.79543","0","28.02139","-0.3429774","8.066768","43.38051","63.23915","31.33037","64.73506","55.05159","4.807295","-64.56817","21.44112","21.36878","21.40495","31.33037","106.6197","180.3184","9.490316","9.490316","0","42.3684","12.275",
"19.03.2002 19:00:00","-3.099247","0","1.278255","-79.82561","0","28.76785","-0.4301516","17.15205","43.38051","113.0303","31.33037","52.95545","8.613759","9.987547","-47.6225","21.0345","20.95055","20.99253","31.33037","156.4108","225.8847","20.17888","20.17888","0","38.14351","11.7",
"19.03.2002 20:00:00","-10.68628","0","0.8720651","-77.98898","0","29.48733","-0.519371","29.56989","4.338051","92.85839","20.48524","12.66006","0","19.6824","-5.346936","20.54745","20.63323","20.59034","20.48524","97.19644","143.1505","34.78811","34.78811","0","25.4688","10.7125",
"19.03.2002 21:00:00","-17.54864","0","0.755524","-65.72035","0","30.11277","-0.5658081","37.00254","4.338051","92.85839","10.84513","12.62152","0","29.20301","-9.047722","20.3292","20.43803","20.38362","10.84513","97.19644","133.5104","43.5324","43.5324","0","25.4688","9.675",
"19.03.2002 22:00:00","-23.60248","0","0.8563386","-77.30642","0","30.08182","-0.6070095","54.39123","4.338051","92.85839","10.84513","15.78605","0","40.78397","-9.328731","20.09835","20.27662","20.18749","10.84513","97.19644","139.8776","63.98967","63.98967","0","31.836","8.6125",
"19.03.2002 23:00:00","-26.3725","0","0.8832513","-87.35385","0","29.08922","-0.6593057","118.9251","4.338051","2.241326","10.84513","15.82909","0","94.05577","0","20","19.99636","19.99818","10.84513","6.579377","49.2605","139.9119","139.9119","0","31.836","7.5125",
"20.03.2002","-21.97294","0","0.8270913","-81.64267","0","30.55067","-0.8135859","32.6769","4.338051","2.241326","3.133037","16.9061","0","28.89627","-19.72081","18.56023","19.69062","19.12542","3.133038","6.579377","41.54841","38.44341","38.44341","0","31.836","6.475",
"20.03.2002 01:00:00","-15.43447","0","0.8323672","-90.06467","0","30.6339","-0.9744506","57.15469","0","0","3.133037","17.61712","0","51.32021","-18.32656","17.94927","19.36459","18.65693","3.133038","0","34.96903","67.2408","67.2408","0","31.836","5.35",
"20.03.2002 02:00:00","-14.15759","0","0.872819","-105.9038","0","30.07226","-1.024172","82.37148","0","0","3.133037","17.75185","0","73.51659","-17.28519","17.80089","19.12332","18.4621","3.133038","0","34.96903","96.90763","96.90763","0","31.836","4.0875",
"20.03.2002 03:00:00","-12.99286","0","0.9174515","-124.0612","0","29.21137","-1.063075","110.3934","0","0","3.133037","17.83902","0","96.96175","-14.8744","17.7029","18.91006","18.30648","3.133038","0","34.96903","129.8746","129.8746","0","31.836","2.7875",
"20.03.2002 04:00:00","-12.30651","0","0.9524375","-137.8275","0","28.43167","-1.09492","133.2355","0","0","3.133037","17.90455","0","116.4525","-12.9566","17.6382","18.73321","18.18571","3.133038","0","34.96903","156.7477","156.7477","0","31.836","1.925",
"20.03.2002 05:00:00","-12.34141","0","0.962369","-145.7973","0","27.86987","-1.114482","150.0014","0","0","3.133037","17.91964","0","130.3141","-11.24599","17.62617","18.59336","18.10977","3.133038","0","34.96903","176.4723","176.4723","0","31.836","1.2625",
"20.03.2002 06:00:00","-33.21438","0","1.057226","-179.5122","0","24.33268","-0.8949282","324.1422","0","0","3.133037","16.34913","0","284.6684","-4.041828","19.98437","18.65887","19.32162","3.133038","0","34.96903","381.3438","381.3438","0","31.836","0.6875",
"20.03.2002 07:00:00","-7.117207","0","1.04146","-210.5057","0","23.2424","-0.7170647","296.7868","0","90.61707","10.84513","12.6633","13.49813","263.3067","-0.6026846","20.78783","19.02886","19.90835","10.84513","90.61707","126.931","349.1609","349.1609","0","25.4688","0.4375",
"20.03.2002 08:00:00","-6.503124","0","1.110878","-194.248","0","23.60201","-0.6195612","217.9825","43.38051","63.23915","31.33037","23.47908","86.14313","170.5343","-2.555299","20.8","19.77153","20.28576","31.33037","106.6197","161.2765","256.4499","256.4499","0","23.3265","1.4",
"20.03.2002 09:00:00","-6.201288","0","1.166675","-166.6656","0","24.62203","-0.5567182","169.5005","43.38051","63.23915","21.69026","34.29472","144.3034","108.0419","-2.616122","20.80038","20.36269","20.58154","21.69025","106.6197","149.4941","199.4124","199.4124","0","21.1842","3.25",
"20.03.2002 10:00:00","-6.778009","0","1.100364","-135.7499","0","25.29808","-0.4861879","92.42005","43.38051","63.23915","21.69026","34.28225","207.4039","46.96597","-11.11816","20.868","20.97675","20.92237","21.69025","106.6197","149.4941","108.7295","108.7295","0","21.1842","5.25",
"20.03.2002 11:00:00","-8.35438","0","1.036698","-109.2489","0","24.64545","-0.401172","29.36746","43.38051","63.23915","21.69026","34.13047","257.2674","22.84186","-43.36598","21.0934","21.60398","21.34869","21.69025","106.6197","149.4941","34.54995","34.54995","0","21.1842","7.25",
"20.03.2002 12:00:00","-5.022589","0","1.151975","-94.24091","0","23.72568","-0.2977654","7.439898","43.38051","63.23915","31.33037","48.81502","280.4033","4.753427","-68.25956","21.60512","22.15505","21.88009","31.33037","106.6197","169.7263","8.752821","8.752821","0","31.77631","9",
"20.03.2002 13:00:00","-0.491068","0","1.14852","-85.64431","0","23.28501","-0.1795088","0","43.38051","63.23915","31.33037","48.64507","267.9404","0","-74.12737","22.19454","22.59901","22.39678","31.33037","106.6197","176.0935","0","0","0","38.14351","10.4125",
"20.03.2002 14:00:00","2.132292","0","1.089353","-78.17326","0","23.34868","-0.1205314","0","43.38051","63.23915","21.69026","43.76585","235.5924","0","-67.26554","22.45888","22.73078","22.59483","21.69025","106.6197","160.0862","0","0","0","31.77631","11.4",
"20.03.2002 15:00:00","4.308257","0","0.9098638","-75.4305","0","23.10647","-0.090179","0","43.38051","63.23915","21.69026","28.33618","221.0658","0","-44.71157","22.6933","22.79855","22.74592","21.69025","106.6197","149.4941","0","0","0","21.1842","11.95",
"20.03.2002 16:00:00","4.877917","0","0.9096181","-75.38945","0","22.84887","-6.183563E-02","0","43.38051","63.23915","21.69026","27.85247","204.3423","0","-44.67372","22.81949","22.86761","22.84355","21.69025","106.6197","149.4941","0","0","0","21.1842","12.1",
"20.03.2002 17:00:00","2.204417","0","1.088093","-77.26511","0","23.32994","-8.011784E-02","0","43.38051","63.23915","31.33037","42.51791","156.9526","0","-66.53164","22.63181","22.74055","22.68618","31.33037","106.6197","169.7263","0","0","0","31.77631","11.6625",
"20.03.2002 18:00:00","-5.044558","0","1.261512","-75.28548","0","25.15699","-0.2665526","10.95977","43.38051","63.23915","31.33037","63.296","47.57059","7.098255","-78.66705","21.61563","21.86406","21.73984","31.33037","106.6197","180.3184","12.89385","12.89385","0","42.3684","10.5875",
"20.03.2002 19:00:00","-7.712569","0","1.166764","-85.0602","0","26.17745","-0.4169868","26.11653","43.38051","113.0303","31.33037","53.78047","4.962944","14.95461","-57.46353","21.0659","21.25645","21.16118","31.33037","156.4108","225.8847","30.72533","30.72533","0","38.14351","9.1",
"20.03.2002 20:00:00","-17.43292","0","0.8041922","-88.26431","0","26.60431","-0.4908645","37.2509","4.338051","92.85839","20.48524","12.50496","0","29.03561","-11.34519","20.63594","20.90379","20.76986","20.48524","97.19644","143.1505","43.82458","43.82458","0","25.4688","8",
"20.03.2002 21:00:00","-23.8689","0","0.8252178","-90.82452","0","27.04916","-0.5629193","53.68456","4.338051","92.85839","10.84513","12.56072","0","43.44984","-10.44899","20.26156","20.68079","20.47118","10.84513","97.19644","133.5104","63.1583","63.1583","0","25.4688","7.1375",
"20.03.2002 22:00:00","-27.50206","0","0.8827377","-97.47839","0","27.4875","-0.6068434","71.76073","4.338051","92.85839","10.84513","15.76327","0","58.08084","-13.58306","20.06183","20.51743","20.28963","10.84513","97.19644","139.8776","84.42439","84.42439","0","31.836","6.3",
"20.03.2002 23:00:00","-28.08487","0","0.9118752","-108.1499","0","27.52122","-0.6435246","134.5482","4.338051","2.241326","10.84513","15.81885","0","106.6719","-0.7248417","20.00017","20.24506","20.12261","10.84513","6.579377","49.2605","158.292","158.292","0","31.836","5.5",
"21.03.2002","-24.46429","0","0.8917912","-105.2679","0","29.4893","-0.8003834","48.88401","4.338051","2.241326","3.133037","16.92327","0","43.77501","-21.71894","18.53585","19.9088","19.22232","3.133038","6.579377","41.54841","57.5106","57.5106","0","31.836","4.6375",
"21.03.2002 01:00:00","-17.17298","0","0.879254","-107.2984","0","29.44413","-0.959292","67.70284","0","0","3.133037","17.61649","0","61.26989","-20.13938","17.95709","19.57875","18.76792","3.133038","0","34.96903","79.6504","79.6504","0","31.836","4.05",
"21.03.2002 02:00:00","-15.91602","0","0.8847937","-111.4313","0","29.33816","-0.9944601","78.4444","0","0","3.133037","17.70159","0","70.90625","-19.57638","17.8724","19.38885","18.63062","3.133038","0","34.96903","92.28754","92.28754","0","31.836","3.65",
"21.03.2002 03:00:00","-14.89826","0","0.8983501","-116.9393","0","29.58112","-1.01933","91.22531","0","0","3.133037","17.75847","0","81.13231","-17.61131","17.80916","19.21819","18.51367","3.133038","0","34.96903","107.3239","107.3239","0","31.836","3.25",
"21.03.2002 04:00:00","-13.94631","0","0.9060202","-120.518","0","29.63","-1.040542","100.5966","0","0","3.133037","17.80528","0","88.61942","-16.1178","17.75854","19.07467","18.4166","3.133038","0","34.96903","118.3489","118.3489","0","31.836","2.975",
"21.03.2002 05:00:00","-13.22296","0","0.9094614","-122.8046","0","29.77463","-1.056548","107.1146","0","0","3.133037","17.8349","0","93.82748","-15.09767","17.72302","18.95748","18.34025","3.133038","0","34.96903","126.0172","126.0172","0","31.836","2.775",
"21.03.2002 06:00:00","-31.15087","0","1.000191","-149.3671","0","26.11524","-0.8474281","268.2086","0","0","3.133037","16.32815","0","233.0386","-4.530345","19.99091","19.00166","19.49628","3.133038","0","34.96903","315.5396","315.5396","0","31.836","2.575",
"21.03.2002 07:00:00","-6.569246","0","0.9789366","-174.8804","0","24.36623","-0.6810803","241.3079","0","90.61707","10.84513","12.6633","13.00842","212.8923","-2.296777","20.78967","19.31536","20.05252","10.84513","90.61707","126.931","283.8917","283.8917","0","25.4688","2.5625",
"21.03.2002 08:00:00","-6.037387","0","1.049423","-161.7231","0","24.38521","-0.6125416","182.6844","43.38051","63.23915","31.33037","23.47908","68.38103","139.9209","-2.126942","20.8","19.79244","20.29622","31.33037","106.6197","161.2765","214.9229","214.9229","0","23.3265","3.35",
"21.03.2002 09:00:00","-5.769787","0","1.10321","-140.7629","0","25.7497","-0.5580101","151.4554","43.38051","63.23915","21.69026","34.29445","112.8315","95.39365","-2.677683","20.8047","20.28694","20.54582","21.69025","106.6197","149.4941","178.1828","178.1828","0","21.1842","4.675",
"21.03.2002 10:00:00","-6.281516","0","1.052327","-117.6887","0","27.58301","-0.4857574","92.79288","43.38051","63.23915","21.69026","34.27847","148.2168","45.83103","-5.608332","20.86864","20.85089","20.85976","21.69025","106.6197","149.4941","109.1681","109.1681","0","21.1842","6.325",
"21.03.2002 11:00:00","-8.052441","0","1.005788","-97.46416","0","28.67333","-0.4163338","42.90497","43.38051","63.23915","21.69026","34.23056","157.9674","23.37165","-27.07246","20.99034","21.30771","21.14902","21.69025","106.6197","149.4941","50.47644","50.47644","0","21.1842","7.9375",
"21.03.2002 12:00:00","-8.884897","0","1.133137","-83.34533","0","28.97394","-0.3734059","20.64483","43.38051","63.23915","31.33037","51.24422","160.8449","14.9628","-57.71187","21.13369","21.55723","21.34546","31.33037","106.6197","169.7263","24.28804","24.28804","0","31.77631","9.1875",
"21.03.2002 13:00:00","-6.43943","0","1.134345","-75.24751","0","29.0534","-0.3137639","10.62462","43.38051","63.23915","31.33037","53.06617","166.286","6.647602","-61.41313","21.41627","21.81991","21.61809","31.33037","106.6197","176.0935","12.49955","12.49955","0","38.14351","10.225",
"21.03.2002 14:00:00","-3.810018","0","1.078915","-69.19794","0","29.83082","-0.2759664","6.684743","43.38051","63.23915","21.69026","48.5089","153.0478","3.92784","-56.5953","21.54722","21.91464","21.73093","21.69025","106.6197","160.0862","7.864404","7.864404","0","31.77631","11.0375",
"21.03.2002 15:00:00","-1.418979","0","0.9327308","-70.2399","0","30.07455","-0.2795188","4.51881","43.38051","63.23915","21.69026","31.79277","131.3425","2.753558","-37.36839","21.54935","21.81874","21.68405","21.69025","106.6197","149.4941","5.316247","5.316247","0","21.1842","11.425",
"21.03.2002 16:00:00","-0.174736","0","0.9262022","-68.70546","0","30.31128","-0.3319285","7.569118","43.38051","63.23915","21.69026","32.03239","122.1446","5.763198","-36.62016","21.31178","21.56056","21.43617","21.69025","106.6197","149.4941","8.904845","8.904845","0","21.1842","11.375",
"21.03.2002 17:00:00","-2.71059","0","1.101124","-70.51511","0","30.63029","-0.3758333","12.72266","43.38051","63.23915","31.33037","49.18193","92.54939","8.675883","-53.14327","21.12242","21.3302","21.22631","31.33037","106.6197","169.7263","14.96783","14.96783","0","31.77631","10.8625",
"21.03.2002 18:00:00","-4.596279","0","1.340144","-82.36623","0","31.41777","-0.4491027","43.01868","43.38051","63.23915","31.33037","68.18542","44.37911","22.12688","-56.4869","20.8327","20.93811","20.8854","31.33037","106.6197","180.3184","50.61021","50.61021","0","42.3684","10.0375",
"21.03.2002 19:00:00","-5.03216","0","1.605316","-145.1968","0","31.63557","-0.4813422","104.6309","43.38051","113.0303","31.33037","54.60802","3.355336","58.5317","-21.87815","20.8","20.69323","20.74661","31.33037","156.4108","225.8847","123.0952","123.0952","0","38.14351","9.0125",
"21.03.2002 20:00:00","-20.2306","0","1.268437","-146.0159","0","32.04366","-0.5500755","100.1028","4.338051","92.85839","20.48524","12.66314","0","81.49244","0","20.27997","20.43545","20.35771","20.48524","97.19644","143.1505","117.768","117.768","0","25.4688","8.4125",
"21.03.2002 21:00:00","-30.33885","0","1.509237","-176.2726","0","32.51157","-0.6105298","157.2135","4.338051","92.85839","10.84513","12.66313","0","138.1699","0","20.02724","20.24599","20.13662","10.84513","97.19644","133.5104","184.9571","184.9571","0","25.4688","8.1125",
"21.03.2002 22:00:00","-27.77954","0","1.577839","-187.7614","0","32.58878","-0.6292136","178.182","4.338051","92.85839","10.84513","15.82913","0","153.8053","0","20","20.13317","20.06659","10.84513","97.19644","139.8776","209.6259","209.6259","0","31.836","7.8125",
"21.03.2002 23:00:00","-27.8418","0","1.214363","-137.04","0","32.91056","-0.6486752","173.7264","4.338051","2.241326","10.84513","15.82913","0","148.7893","0","20","19.92473","19.96236","10.84513","6.579377","49.2605","204.384","204.384","0","31.836","7.5125",
"22.03.2002","-18.8402","0","0.9825577","-96.04513","0","36.9132","-0.8114321","28.43694","4.338051","2.241326","3.133037","17.07131","0","25.01344","-18.10502","18.3332","19.62901","18.9811","3.133038","6.579377","41.54841","33.45523","33.45523","0","31.836","7.275",
"22.03.2002 01:00:00","-12.45637","0","0.822632","-76.07343","0","38.90908","-0.9672667","37.93087","0","0","3.133037","17.78241","0","32.31469","-15.24788","17.83221","19.32062","18.57642","3.133038","0","34.96903","44.62454","44.62454","0","31.836","7.0125",
"22.03.2002 02:00:00","-12.56791","0","0.7817032","-73.00343","0","39.64827","-0.9830238","48.79647","0","0","3.133037","17.71882","0","43.49471","-16.13132","17.83621","19.04936","18.44279","3.133038","0","34.96903","57.4076","57.4076","0","31.836","6.7125",
"22.03.2002 03:00:00","-11.72246","0","0.7782409","-72.87243","0","40.68288","-0.997935","49.77461","0","0","3.133037","17.80123","0","44.38836","-16.01559","17.78102","18.98045","18.38073","3.133038","0","34.96903","58.55837","58.55837","0","31.836","6.6625",
"22.03.2002 04:00:00","-11.73184","0","0.7770084","-72.4567","0","41.41937","-0.9968935","49.56941","0","0","3.133037","17.78818","0","44.34004","-16.10572","17.78079","18.93483","18.35781","3.133038","0","34.96903","58.31696","58.31696","0","31.836","6.7",
"22.03.2002 05:00:00","-11.28401","0","0.7781672","-73.02924","0","41.94787","-1.007238","52.86689","0","0","3.133037","17.81441","0","46.99994","-15.51326","17.74998","18.84345","18.29672","3.133038","0","34.96903","62.19634","62.19634","0","31.836","6.6375",
"22.03.2002 06:00:00","-26.09793","0","0.8650966","-91.90878","0","37.16969","-0.7954839","196.9997","0","0","3.133037","16.3208","0","169.8372","-5.034421","19.99608","18.92026","19.45817","3.133038","0","34.96903","231.7643","231.7643","0","31.836","6.6",
"22.03.2002 07:00:00","-5.438463","0","0.8386084","-112.0374","0","36.12938","-0.6229769","169.8223","0","90.61707","10.84513","12.6633","8.652411","147.1178","-1.863413","20.79118","19.24323","20.0172","10.84513","90.61707","126.931","199.791","199.791","0","25.4688","6.6625",
"22.03.2002 08:00:00","-5.078307","0","0.9197803","-103.9766","0","37.10859","-0.5614274","120.3862","43.38051","63.23915","31.33037","23.47908","50.63217","86.25324","-0.4285388","20.8","19.581","20.1905","31.33037","106.6197","161.2765","141.6308","141.6308","0","23.3265","7.325",
"22.03.2002 09:00:00","-4.834556","0","0.9855003","-90.72408","0","38.04524","-0.5215104","101.3914","43.38051","63.23915","21.69026","34.29487","95.88193","56.92867","-0.3631909","20.8","19.93463","20.36732","21.69025","106.6197","149.4941","119.284","119.284","0","21.1842","8.3875",
"22.03.2002 10:00:00","-4.627919","0","0.9398327","-75.78104","0","39.19725","-0.4717325","60.73753","43.38051","63.23915","21.69026","34.29245","123.7701","32.97519","-12.46248","20.81277","20.36865","20.59071","21.69025","106.6197","149.4941","71.45592","71.45592","0","21.1842","9.6125",
"22.03.2002 11:00:00","-4.58984","0","0.9089912","-63.83559","0","40.00148","-0.4232114","27.2244","43.38051","63.23915","21.69026","34.26897","117.6214","19.49506","-27.99864","20.866","20.73034","20.79817","21.69025","106.6197","149.4941","32.02871","32.02871","0","21.1842","10.85",
"22.03.2002 12:00:00","-3.244115","0","1.044092","-56.05075","0","38.46651","-0.3790702","11.51451","43.38051","63.23915","31.33037","50.52287","122.3641","9.001712","-47.78146","21.09781","21.01064","21.05423","31.33037","106.6197","169.7263","13.54648","13.54648","0","31.77631","11.925",
"22.03.2002 13:00:00","-0.749263","0","1.044153","-50.63325","0","37.30308","-0.3276445","4.792353","43.38051","63.23915","31.33037","51.85168","125.5644","1.820135","-49.58289","21.36732","21.23662","21.30197","31.33037","106.6197","176.0935","5.638062","5.638062","0","38.14351","12.8",
"22.03.2002 14:00:00","1.509967","0","0.9890301","-46.79607","0","36.73653","-0.3042597","2.602998","43.38051","63.23915","21.69026","47.37397","115.4925","0.6098398","-46.49427","21.45973","21.33499","21.39736","21.69025","106.6197","160.0862","3.062351","3.062351","0","31.77631","13.4125",
"22.03.2002 15:00:00","3.506607","0","0.8087454","-45.04307","0","36.04688","-0.3001935","0.350761","43.38051","63.23915","21.69026","30.86505","111.1676","0","-32.11163","21.54093","21.32431","21.43262","21.69025","106.6197","149.4941","0.41266","0.41266","0","21.1842","13.7875",
"22.03.2002 16:00:00","4.421781","0","0.7868291","-42.93139","0","36.50801","-0.3166442","0.666294","43.38051","63.23915","21.69026","30.59408","116.7915","0","-31.78893","21.47216","21.21629","21.34423","21.69025","106.6197","149.4941","0.783875","0.783875","0","21.1842","13.8375",
"22.03.2002 17:00:00","2.945688","0","0.9734148","-44.43016","0","38.48772","-0.33307","1.419067","43.38051","63.23915","31.33037","46.65908","88.61453","0.3306012","-46.44843","21.3589","21.05649","21.2077","31.33037","106.6197","169.7263","1.669491","1.669491","0","31.77631","13.6125",
"22.03.2002 18:00:00","0.575684","0","1.173716","-48.05803","0","38.00941","-0.3835241","10.05798","43.38051","63.23915","31.33037","64.53999","34.88831","4.625621","-56.8375","21.12704","20.81079","20.96892","31.33037","106.6197","180.3184","11.83292","11.83292","0","42.3684","13.0625",
"22.03.2002 19:00:00","-2.227841","0","1.069102","-53.82608","0","35.80627","-0.4182254","8.117444","43.38051","113.0303","31.33037","52.68839","2.863385","4.911","-49.04511","21.12361","20.65476","20.88918","31.33037","156.4108","225.8847","9.549934","9.549934","0","38.14351","12.3",
"22.03.2002 20:00:00","-10.37544","0","0.6951984","-54.17977","0","34.34947","-0.4784733","18.16129","4.338051","92.85839","20.48524","12.53965","0","14.62802","-10.90772","20.74128","20.45528","20.59828","20.48524","97.19644","143.1505","21.36622","21.36622","0","25.4688","11.4375",
"22.03.2002 21:00:00","-15.20575","0","0.7156484","-56.49664","0","32.8233","-0.5475613","31.99641","4.338051","92.85839","10.84513","12.59315","0","24.92274","-8.447026","20.41037","20.30144","20.3559","10.84513","97.19644","133.5104","37.64284","37.64284","0","25.4688","10.6",
"22.03.2002 22:00:00","-19.16455","0","0.772264","-61.50478","0","31.2211","-0.5961909","42.31416","4.338051","92.85839","10.84513","15.77488","0","30.99533","-9.615047","20.22828","20.18359","20.20593","10.84513","97.19644","139.8776","49.78136","49.78136","0","31.836","9.7375",
"22.03.2002 23:00:00","-22.54222","0","0.7953748","-66.95497","0","30.49635","-0.6483046","89.88045","4.338051","2.241326","10.84513","15.81754","0","68.05972","-0.5142536","20.04395","19.93879","19.99137","10.84513","6.579377","49.2605","105.7417","105.7417","0","31.836","8.9",
