"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"23.03.2002","-20.34618","0","0.7705649","-63.32389","0","32.61269","-0.8003089","12.64769","4.338051","2.241326","3.133037","16.8424","0","10.05481","-18.11684","18.64655","19.64119","19.14387","3.133038","6.579377","41.54841","14.87964","14.87964","0","31.836","8.1",
"23.03.2002 01:00:00","-14.39894","0","0.7682086","-68.45039","0","33.39867","-0.9581941","34.11651","0","0","3.133037","17.56987","0","29.11759","-15.9426","18.00694","19.33122","18.66908","3.133038","0","34.96903","40.13707","40.13707","0","31.836","7.175",
"23.03.2002 02:00:00","-13.43815","0","0.8017108","-79.54006","0","33.48181","-1.00155","51.66175","0","0","3.133037","17.70169","0","46.12374","-16.89689","17.85639","19.1173","18.48684","3.133038","0","34.96903","60.77853","60.77853","0","31.836","6.175",
"23.03.2002 03:00:00","-12.45359","0","0.8350018","-91.50722","0","32.64476","-1.038788","71.37313","0","0","3.133037","17.8025","0","62.77959","-15.43958","17.75179","18.93285","18.34232","3.133038","0","34.96903","83.96839","83.96839","0","31.836","5.175",
"23.03.2002 04:00:00","-11.63848","0","0.8600482","-101.0179","0","31.57373","-1.068807","87.87727","0","0","3.133037","17.85944","0","76.36127","-13.74594","17.6869","18.7734","18.23015","3.133038","0","34.96903","103.385","103.385","0","31.836","4.425",
"23.03.2002 05:00:00","-11.30548","0","0.8752027","-107.7131","0","30.73076","-1.091976","101.2797","0","0","3.133037","17.89544","0","86.84355","-11.73781","17.65376","18.64432","18.14904","3.133038","0","34.96903","119.1525","119.1525","0","31.836","3.8875",
"23.03.2002 06:00:00","-30.1242","0","0.9741956","-136.3418","0","26.23861","-0.8772724","265.8459","0","0","3.133037","16.34282","0","231.4747","-3.884464","19.98757","18.71022","19.34889","3.133038","0","34.96903","312.7599","312.7599","0","31.836","3.45",
"23.03.2002 07:00:00","-6.391421","0","0.9567268","-163.2076","0","24.07895","-0.7054298","238.4068","0","90.61707","10.84513","12.6633","20.73752","209.5421","-0.7191878","20.7899","19.08404","19.93697","10.84513","90.61707","126.931","280.4786","280.4786","0","25.4688","3.3",
"23.03.2002 08:00:00","-5.850508","0","1.02329","-148.4648","0","23.74857","-0.6243196","166.7708","43.38051","63.23915","31.33037","23.47908","76.30673","126.566","-2.322472","20.8","19.70591","20.25295","31.33037","106.6197","161.2765","196.2009","196.2009","0","23.3265","4.2375",
"23.03.2002 09:00:00","-5.591359","0","1.069586","-124.611","0","24.09058","-0.570134","127.1023","43.38051","63.23915","21.69026","34.29307","116.6874","75.60663","-2.686365","20.81041","20.2409","20.52566","21.69025","106.6197","149.4941","149.5321","149.5321","0","21.1842","5.8625",
"23.03.2002 10:00:00","-5.726586","0","1.01696","-102.2542","0","24.30629","-0.5162107","71.62178","43.38051","63.23915","21.69026","34.27995","163.3388","35.25245","-11.43627","20.85454","20.71979","20.78716","21.69025","106.6197","149.4941","84.26093","84.26093","0","21.1842","7.5625",
"23.03.2002 11:00:00","-6.45254","0","0.9677476","-83.94244","0","23.8077","-0.455058","26.16699","43.38051","63.23915","21.69026","34.19409","174.1222","19.95828","-36.19734","20.99249","21.21545","21.10397","21.69025","106.6197","149.4941","30.7847","30.7847","0","21.1842","9.1375",
"23.03.2002 12:00:00","-2.503126","0","1.299705","-96.85937","0","23.43577","-0.3973282","15.31898","43.38051","63.23915","31.33037","49.81894","200.5323","10.39776","-54.23087","21.15088","21.56888","21.35988","31.33037","106.6197","169.7263","18.02233","18.02233","0","31.77631","10.575",
"23.03.2002 13:00:00","2.641535","0","1.284358","-86.25857","0","23.54105","-0.3660845","3.016925","43.38051","63.23915","31.33037","51.15145","206.4486","0.5949082","-58.18071","21.34652","21.81541","21.58097","31.33037","106.6197","176.0935","3.549324","3.549324","0","38.14351","11.725",
"23.03.2002 14:00:00","3.929981","0","1.099845","-67.36222","0","24.04968","-0.2859066","0","43.38051","63.23915","21.69026","45.81922","186.3336","0","-56.76917","21.76393","21.98676","21.87534","21.69025","106.6197","160.0862","0","0","0","31.77631","12.5375",
"23.03.2002 15:00:00","6.109788","0","0.9493659","-68.62208","0","23.91239","-0.2507513","0","43.38051","63.23915","21.69026","29.58433","167.6533","0","-38.3571","21.96085","22.03202","21.99644","21.69025","106.6197","149.4941","0","0","0","21.1842","12.925",
"23.03.2002 16:00:00","7.197116","0","0.9753724","-70.59866","0","24.19647","-0.2714256","0","43.38051","63.23915","21.69026","29.41864","155.0621","0","-38.04757","21.81545","21.92577","21.87061","21.69025","106.6197","149.4941","0","0","0","21.1842","12.9375",
"23.03.2002 17:00:00","5.384863","0","1.246376","-80.99652","0","25.48266","-0.3198011","2.161363","43.38051","63.23915","31.33037","45.5417","122.7983","0.9573777","-54.43692","21.47761","21.72299","21.6003","31.33037","106.6197","169.7263","2.54278","2.54278","0","31.77631","12.525",
"23.03.2002 18:00:00","0.936205","0","1.288548","-69.41551","0","27.59509","-0.4074529","11.41585","43.38051","63.23915","31.33037","64.31441","53.87651","5.20338","-66.53178","21.1043","21.27131","21.18781","31.33037","106.6197","180.3184","13.43041","13.43041","0","42.3684","11.675",
"23.03.2002 19:00:00","-4.523254","0","1.12571","-70.63276","0","28.633","-0.4547952","15.92184","43.38051","113.0303","31.33037","53.43288","5.013086","10.29731","-55.30011","21.00064","20.85986","20.93025","31.33037","156.4108","225.8847","18.73158","18.73158","0","38.14351","10.4875",
"23.03.2002 20:00:00","-13.36595","0","0.7568691","-73.27292","0","28.78803","-0.5187813","29.78606","4.338051","92.85839","20.48524","12.57251","0","23.05197","-10.66127","20.60964","20.57512","20.59238","20.48524","97.19644","143.1505","35.04242","35.04242","0","25.4688","9.375",
"23.03.2002 21:00:00","-19.58985","0","0.7833061","-77.64592","0","28.99724","-0.580566","47.8156","4.338051","92.85839","10.84513","12.6095","0","37.29557","-8.237861","20.28033","20.37679","20.32856","10.84513","97.19644","133.5104","56.25365","56.25365","0","25.4688","8.375",
"23.03.2002 22:00:00","-25.07039","0","0.8458329","-84.61122","0","29.05487","-0.6268559","64.50204","4.338051","92.85839","10.84513","15.7937","0","48.69292","-9.426841","20.06438","20.22142","20.1429","10.84513","97.19644","139.8776","75.88474","75.88474","0","31.836","7.375",
"23.03.2002 23:00:00","-26.92719","0","0.881635","-97.15592","0","28.8282","-0.6657383","129.4674","4.338051","2.241326","10.84513","15.82292","0","102.407","-3.822482E-02","20.0001","19.95635","19.97823","10.84513","6.579377","49.2605","152.3146","152.3146","0","31.836","6.3125",
"24.03.2002","-22.55617","0","0.863305","-96.08938","0","30.51124","-0.8263745","44.31974","4.338051","2.241326","3.133037","16.95183","0","39.44849","-20.66813","18.48343","19.63228","19.05785","3.133038","6.579377","41.54841","52.14087","52.14087","0","31.836","5.275",
"24.03.2002 01:00:00","-14.70013","0","0.8589964","-101.096","0","29.76325","-0.9994636","66.95118","0","0","3.133037","17.70979","0","60.00694","-18.60852","17.84604","19.2923","18.56917","3.133038","0","34.96903","78.76609","78.76609","0","31.836","4.4625",
"24.03.2002 02:00:00","-13.40008","0","0.8836244","-111.665","0","28.52469","-1.043787","87.0146","0","0","3.133037","17.8026","0","76.25431","-16.08306","17.7507","19.0792","18.41495","3.133038","0","34.96903","102.3701","102.3701","0","31.836","3.6375",
"24.03.2002 03:00:00","-12.41656","0","0.907535","-122.7231","0","27.58008","-1.075061","105.8034","0","0","3.133037","17.86139","0","92.00059","-14.42944","17.68475","18.91009","18.29742","3.133038","0","34.96903","124.4746","124.4746","0","31.836","2.8",
"24.03.2002 04:00:00","-12.10773","0","0.9248279","-131.0789","0","27.26994","-1.097094","122.0717","0","0","3.133037","17.89622","0","105.674","-12.88715","17.65228","18.76684","18.20956","3.133038","0","34.96903","143.6137","143.6137","0","31.836","2.1875",
"24.03.2002 05:00:00","-12.08942","0","0.9359857","-137.0034","0","27.55988","-1.111251","134.9479","0","0","3.133037","17.90954","0","116.2712","-11.38717","17.63656","18.64183","18.13919","3.133038","0","34.96903","158.7622","158.7622","0","31.836","1.75",
"24.03.2002 06:00:00","-32.39914","0","1.032884","-168.3901","0","24.67597","-0.8899392","306.3812","0","0","3.133037","16.34771","0","268.0103","-3.889272","19.98509","18.69784","19.34147","3.133038","0","34.96903","360.4485","360.4485","0","31.836","1.35",
"24.03.2002 07:00:00","-6.897938","0","1.015845","-196.6844","0","23.45021","-0.707746","275.5746","0","90.61707","10.84513","12.6633","21.76896","243.8973","-1.035161","20.78912","19.10955","19.94933","10.84513","90.61707","126.931","324.2054","324.2054","0","25.4688","1.2625",
"24.03.2002 08:00:00","-6.252315","0","1.069876","-173.3654","0","23.53037","-0.6104838","187.8493","43.38051","63.23915","31.33037","23.47908","94.86172","144.8878","-3.683264","20.80226","19.86535","20.33381","31.33037","106.6197","161.2765","220.9992","220.9992","0","23.3265","2.675",
"24.03.2002 09:00:00","-6.103668","0","1.087455","-133.9357","0","24.25648","-0.5405695","120.6789","43.38051","63.23915","21.69026","34.28493","144.1345","67.80035","-3.665343","20.83818","20.50978","20.67398","21.69025","106.6197","149.4941","141.9752","141.9752","0","21.1842","5.25",
"24.03.2002 10:00:00","-6.299441","0","1.008122","-98.21223","0","24.87324","-0.4698192","40.29305","43.38051","63.23915","21.69026","34.25796","205.1377","24.94766","-30.97139","20.93385","21.08844","21.01114","21.69025","106.6197","149.4941","47.40358","47.40358","0","21.1842","8.05",
"24.03.2002 11:00:00","1.324886","0","1.055466","-90.47475","0","24.54093","-0.3709929","5.837599","43.38051","63.23915","21.69026","32.43","258.9386","4.315229","-39.85135","21.33346","21.70784","21.52065","21.69025","106.6197","149.4941","6.867764","6.867764","0","21.1842","10.725",
"24.03.2002 12:00:00","7.977918","0","1.163872","-75.47653","0","23.7299","-0.2201915","0","43.38051","63.23915","31.33037","43.96514","297.3706","0","-58.3014","22.16525","22.36688","22.26607","31.33037","106.6197","169.7263","0","0","0","31.77631","13.075",
"24.03.2002 13:00:00","11.30728","-3.293565","2.835304","-175.2776","-3.293565","22.40898","-4.022498E-02","83.50284","43.38051","63.23915","31.33037","42.01996","303.3974","95.90434","-62.3619","23.00722","22.96439","22.9858","31.33037","106.6197","177.9233","98.23863","98.23863","1.829758","38.14351","14.9625",
"24.03.2002 14:00:00","10.66167","-22.61513","1.880701","-104.1722","-22.61513","21.30326","-8.271568E-03","55.94784","43.38051","63.23915","21.69026","37.60203","272.2671","47.17502","-72.97402","23.15239","23.22067","23.18653","21.69025","106.6197","172.6502","65.82099","65.82099","12.56396","31.77631","16.35",
"24.03.2002 15:00:00","10.59916","-41.97525","2.50308","-133.2061","-41.97525","20.89195","5.573463E-02","69.31198","43.38051","63.23915","21.69026","24.94435","272.7171","53.31869","-72.67815","23.37488","23.42439","23.39963","21.69025","106.6197","172.8137","81.5435","81.5435","23.31958","21.1842","17.175",
"24.03.2002 16:00:00","10.96135","-45.83799","2.35676","-114.0066","-45.83799","20.82017","4.313473E-02","38.47448","43.38051","63.23915","21.69026","25.00678","253.5117","43.45973","-75.80721","23.25232","23.49835","23.37534","21.69025","106.6197","174.9597","45.2641","45.2641","25.46555","21.1842","17.4",
"24.03.2002 17:00:00","16.20574","-15.78802","1.837347","-102.7701","-15.78802","20.91397","1.692021E-02","0","43.38051","63.23915","31.33037","37.54809","194.7091","0","-63.71167","23.0914","23.3327","23.21205","31.33037","106.6197","178.4975","0","0","8.771123","31.77631","16.8375",
"24.03.2002 18:00:00","13.0903","0","1.81723","-94.23825","0","22.10437","-0.1559762","0","43.38051","63.23915","31.33037","53.54947","71.23194","0","-65.7634","22.21327","22.57531","22.39429","31.33037","106.6197","180.3184","0","0","0","42.3684","15.4375",
"24.03.2002 19:00:00","5.386897","0","1.075544","-58.76628","0","23.24624","-0.2352013","0","43.38051","113.0303","31.33037","46.61732","7.572429","0","-57.3145","22.21468","21.90029","22.05748","31.33037","156.4108","225.8847","0","0","0","38.14351","13.4875",
"24.03.2002 20:00:00","-4.85331","0","0.6865825","-59.899","0","24.01209","-0.3282996","2.527877","4.338051","92.85839","20.48524","12.21465","0","0.8207096","-12.72562","21.53906","21.50612","21.52259","20.48524","97.19644","143.1505","2.973973","2.973973","0","25.4688","11.8875",
"24.03.2002 21:00:00","-10.52403","0","0.7159478","-64.49636","0","23.88455","-0.4337032","15.65728","4.338051","92.85839","10.84513","12.42038","0","11.82034","-12.02609","20.94878","21.23232","21.09055","10.84513","97.19644","133.5104","18.42033","18.42033","0","25.4688","10.5875",
"24.03.2002 22:00:00","-15.61669","0","0.7894965","-73.45189","0","23.27548","-0.5079561","28.84934","4.338051","92.85839","10.84513","15.65834","0","21.28718","-14.52701","20.59631","21.02312","20.80972","10.84513","97.19644","139.8776","33.9404","33.9404","0","31.836","9.225",
"24.03.2002 23:00:00","-18.86447","0","0.8271852","-83.62017","0","23.37967","-0.5821919","77.45369","4.338051","2.241326","10.84513","15.79505","0","55.31466","-2.051668","20.25231","20.70791","20.48011","10.84513","6.579377","49.2605","91.12199","91.12199","0","31.836","7.8875",
"25.03.2002","-21.39222","0","0.825729","-83.43577","0","25.21972","-0.7457076","5.176043","4.338051","2.241326","3.133037","16.7809","0","2.850917","-21.36134","18.82391","20.33273","19.57832","3.133038","6.579377","41.54841","6.089462","6.089462","0","31.836","6.5875",
"25.03.2002 01:00:00","-17.77013","0","0.8291211","-88.28056","0","25.43391","-0.9194647","29.7442","0","0","3.133037","17.47047","0","24.03427","-18.35354","18.12082","19.95142","19.03612","3.133038","0","34.96903","34.99317","34.99317","0","31.836","5.6",
"25.03.2002 02:00:00","-16.61764","0","0.8540454","-98.4139","0","25.3603","-0.9666387","48.87052","0","0","3.133037","17.59385","0","42.75774","-19.23026","17.98496","19.69839","18.84167","3.133038","0","34.96903","57.49472","57.49472","0","31.836","4.7375",
"25.03.2002 03:00:00","-15.15204","0","0.9190999","-115.8959","0","25.92358","-1.00761","71.61618","0","0","3.133037","17.72589","0","63.18704","-18.19008","17.81796","19.47247","18.64522","3.133038","0","34.96903","84.25434","84.25434","0","31.836","3.8375",
"25.03.2002 04:00:00","-13.24575","0","0.9367587","-123.7856","0","26.61599","-1.042043","86.66846","0","0","3.133037","17.8491","0","75.85279","-16.62563","17.70398","19.28523","18.4946","3.133038","0","34.96903","101.9629","101.9629","0","31.836","3.25",
"25.03.2002 05:00:00","-12.98971","0","0.9105372","-123.3926","0","26.92896","-1.053807","95.15154","0","0","3.133037","17.85641","0","83.41541","-16.56946","17.70856","19.15965","18.43411","3.133038","0","34.96903","111.943","111.943","0","31.836","2.7875",
"25.03.2002 06:00:00","-31.33816","0","1.001996","-151.9388","0","23.57598","-0.8392836","258.6866","0","0","3.133037","16.32671","0","223.3788","-4.679185","19.99199","19.22547","19.60873","3.133038","0","34.96903","304.3372","304.3372","0","31.836","2.4125",
"25.03.2002 07:00:00","-6.628309","0","0.9837754","-179.2136","0","22.13065","-0.6641055","231.5956","0","90.61707","10.84513","12.6633","21.33032","204.6583","-4.146289","20.78984","19.62173","20.20579","10.84513","90.61707","126.931","272.4655","272.4655","0","25.4688","2.3",
"25.03.2002 08:00:00","-6.271028","0","1.04447","-160.2749","0","22.05237","-0.5721307","155.5174","43.38051","63.23915","31.33037","23.47446","88.05997","116.4574","-5.45227","20.81851","20.32066","20.56958","31.33037","106.6197","161.2765","182.9616","182.9616","0","23.3265","3.4875",
"25.03.2002 09:00:00","-6.826976","0","1.076463","-128.9399","0","22.89838","-0.5018961","101.8026","43.38051","63.23915","21.69026","34.26922","135.8441","52.67815","-6.23399","20.88816","20.92202","20.90509","21.69025","106.6197","149.4941","119.7677","119.7677","0","21.1842","5.575",
"25.03.2002 10:00:00","-8.365283","0","1.00807","-99.62547","0","23.93919","-0.4240476","34.89937","43.38051","63.23915","21.69026","34.22308","195.7052","21.38825","-33.67424","21.04077","21.4826","21.26168","21.69025","106.6197","149.4941","41.05809","41.05809","0","21.1842","7.8375",
"25.03.2002 11:00:00","-3.410725","0","0.9488654","-81.57947","0","23.48139","-0.3111948","5.717769","43.38051","63.23915","21.69026","32.54345","248.0703","4.2811","-42.15391","21.58356","22.10018","21.84187","21.69025","106.6197","149.4941","6.726787","6.726787","0","21.1842","10.075",
"25.03.2002 12:00:00","1.692212","0","1.069842","-71.51649","0","22.72392","-0.1495523","0","43.38051","63.23915","31.33037","44.68298","246.6191","0","-63.14588","22.44773","22.72302","22.58537","31.33037","106.6197","169.7263","0","0","0","31.77631","11.9625",
"25.03.2002 13:00:00","7.897763","0","1.355258","-91.83847","0","22.24957","-3.569503E-02","18.17831","43.38051","63.23915","31.33037","44.25792","248.3944","15.72424","-63.66357","22.91778","23.13414","23.02596","31.33037","106.6197","176.0935","21.38625","21.38625","0","38.14351","13.4125",
"25.03.2002 14:00:00","10.30396","0","1.144388","-69.80061","0","22.4308","1.869446E-02","5.18456","43.38051","63.23915","21.69026","39.35204","217.8301","5.269715","-59.18182","23.2133","23.26901","23.24115","21.69025","106.6197","160.0862","6.099483","6.099483","0","31.77631","14.3375",
"25.03.2002 15:00:00","11.23319","-6.672244","1.784309","-123.4977","-6.672244","22.80215","0.0399327","37.82305","43.38051","63.23915","21.69026","25.17272","213.8588","39.6092","-45.68306","23.07503","23.37049","23.22276","21.69025","106.6197","153.2009","44.4977","44.4977","3.706802","21.1842","14.7875",
"25.03.2002 16:00:00","10.82273","-10.22203","2.88336","-207.7697","-10.22203","22.32224","2.581605E-02","113.4797","43.38051","63.23915","21.69026","25.0469","217.93","122.3568","-49.24604","23.15168","23.39075","23.27122","21.69025","106.6197","155.173","133.5056","133.5056","5.678907","21.1842","14.8375",
"25.03.2002 17:00:00","11.57459","0","1.312383","-87.74055","0","22.34821","6.562446E-03","27.28053","43.38051","63.23915","31.33037","38.17982","168.443","20.97489","-59.64943","23.15256","23.25727","23.20492","31.33037","106.6197","169.7263","32.09473","32.09473","0","31.77631","14.425",
"25.03.2002 18:00:00","4.807488","0","1.236872","-64.53728","0","24.91415","-6.770563E-02","0","43.38051","63.23915","31.33037","56.1185","63.67667","0","-76.41656","22.6429","22.66089","22.65189","31.33037","106.6197","180.3184","0","0","0","42.3684","13.3875",
"25.03.2002 19:00:00","-1.43905","0","1.099266","-66.76299","0","27.51793","-0.2023056","0","43.38051","113.0303","31.33037","48.87658","7.310464","0","-62.35448","22.01982","22.049","22.03441","31.33037","156.4108","225.8847","0","0","0","38.14351","11.9",
"25.03.2002 20:00:00","-9.443653","0","0.7246966","-68.12406","0","28.18239","-0.3058473","6.186937","4.338051","92.85839","20.48524","12.22723","0","3.261189","-13.13914","21.41353","21.66747","21.5405","20.48524","97.19644","143.1505","7.278749","7.278749","0","25.4688","10.8",
"25.03.2002 21:00:00","-14.19803","0","0.7437322","-70.14482","0","28.03435","-0.3926082","17.62574","4.338051","92.85839","10.84513","12.35908","0","13.54382","-12.9131","20.95025","21.42483","21.18754","10.84513","97.19644","133.5104","20.73616","20.73616","0","25.4688","9.9375",
"25.03.2002 22:00:00","-17.92157","0","0.7986571","-74.5156","0","27.63845","-0.4537755","26.45136","4.338051","92.85839","10.84513","15.56981","0","20.37084","-16.46724","20.65711","21.24531","20.95121","10.84513","97.19644","139.8776","31.11924","31.11924","0","31.836","9.1",
"25.03.2002 23:00:00","-18.17101","0","0.8172084","-79.25462","0","27.81033","-0.5268246","64.36063","4.338051","2.241326","10.84513","15.77147","0","45.57871","-4.704356","20.28442","20.95094","20.61768","10.84513","6.579377","49.2605","75.7184","75.7184","0","31.836","8.3",
"26.03.2002","-19.86992","0","0.8032308","-75.69373","0","29.54833","-0.6681626","0.636566","4.338051","2.241326","3.133037","16.62987","0","1.352427E-02","-21.86031","19.09576","20.62263","19.8592","3.133038","6.579377","41.54841","0.748901","0.748901","0","31.836","7.5",
"26.03.2002 01:00:00","-18.80937","0","0.7980459","-75.04117","0","30.2429","-0.8296074","9.116503","0","0","3.133037","17.28493","0","3.993652","-17.08828","18.3665","20.2629","19.3147","3.133038","0","34.96903","10.7253","10.7253","0","31.836","6.8875",
"26.03.2002 02:00:00","-18.36795","0","0.8089851","-79.20416","0","29.71057","-0.8829929","22.16387","0","0","3.133037","17.40619","0","16.80649","-17.50382","18.21602","20.02646","19.12124","3.133038","0","34.96903","26.07514","26.07514","0","31.836","6.3875",
"26.03.2002 03:00:00","-17.51338","0","0.8196185","-84.206","0","29.89963","-0.9124796","33.47052","0","0","3.133037","17.48865","0","27.88126","-17.98417","18.12514","19.85659","18.99087","3.133038","0","34.96903","39.37708","39.37708","0","31.836","5.8875",
"26.03.2002 04:00:00","-16.69082","0","0.8294495","-88.26138","0","30.14529","-0.9377449","42.72016","0","0","3.133037","17.56009","0","36.95853","-18.31339","18.04276","19.70148","18.87212","3.133038","0","34.96903","50.25901","50.25901","0","31.836","5.5125",
"26.03.2002 05:00:00","-15.60427","0","0.8657691","-95.73432","0","30.39345","-0.9654387","52.07699","0","0","3.133037","17.63978","0","46.17795","-18.46119","17.92654","19.53518","18.73086","3.133038","0","34.96903","61.26704","61.26704","0","31.836","5.2125",
"26.03.2002 06:00:00","-29.55682","0","1.010194","-129.1281","0","27.09777","-0.7843559","211.6084","0","0","3.133037","16.30062","0","181.9799","-5.327839","20.00078","19.53719","19.76899","3.133038","0","34.96903","248.951","248.951","0","31.836","4.975",
"26.03.2002 07:00:00","-6.107887","0","0.9686546","-149.9957","0","26.51401","-0.6201138","188.7487","0","90.61707","10.84513","12.66329","7.178615","162.3706","-0.7883995","20.7907","19.8262","20.30845","10.84513","90.61707","126.931","222.0572","222.0572","0","25.4688","4.9",
"26.03.2002 08:00:00","-5.676339","0","1.022077","-138.866","0","28.26254","-0.5769308","154.9605","43.38051","63.23915","31.33037","23.47908","39.813","114.856","0","20.8","19.95475","20.37737","31.33037","106.6197","161.2765","182.3065","182.3065","0","23.3265","5.2125",
"26.03.2002 09:00:00","-5.469109","0","1.085381","-124.1265","0","31.4336","-0.537829","141.6677","43.38051","63.23915","21.69026","34.29487","64.96631","88.39854","0","20.8","20.18227","20.49114","21.69025","106.6197","149.4941","166.6678","166.6678","0","21.1842","6.15",
"26.03.2002 10:00:00","-5.410086","0","1.143901","-128.6946","0","33.83451","-0.5015176","131.0797","43.38051","63.23915","21.69026","34.29487","71.53992","80.00537","0","20.8","20.39316","20.59658","21.69025","106.6197","149.4941","154.2113","154.2113","0","21.1842","6.725",
"26.03.2002 11:00:00","-5.232929","0","1.07703","-111.9328","0","35.28627","-0.4609355","94.86898","43.38051","63.23915","21.69026","34.29487","124.2566","47.51067","-1.084498","20.80061","20.70235","20.75148","21.69025","106.6197","149.4941","111.6106","111.6106","0","21.1842","7.425",
"26.03.2002 12:00:00","-5.185897","0","1.198211","-101.4725","0","36.50158","-0.4538774","86.57877","43.38051","63.23915","31.33037","51.43773","89.91552","30.31873","-13.95488","20.80802","20.69421","20.75112","31.33037","106.6197","169.7263","101.8574","101.8574","0","31.77631","7.8625",
"26.03.2002 13:00:00","-5.084422","0","1.25421","-103.6527","0","37.57542","-0.4457114","88.43259","43.38051","63.23915","31.33037","54.60759","98.57584","30.4832","-16.14924","20.80001","20.72211","20.76106","31.33037","106.6197","176.0935","104.0383","104.0383","0","38.14351","8.025",
"26.03.2002 14:00:00","-5.09268","0","1.193878","-96.93879","0","38.42283","-0.4164611","72.59814","43.38051","63.23915","21.69026","51.44072","123.2341","29.48038","-24.36785","20.811","20.95704","20.88402","21.69025","106.6197","160.0862","85.40958","85.40958","0","31.77631","8.35",
"26.03.2002 15:00:00","-6.417038","0","1.033259","-92.9287","0","38.16587","-0.3646265","34.67797","43.38051","63.23915","21.69026","34.26395","122.8716","20.46566","-28.63123","20.89838","21.35821","21.12829","21.69025","106.6197","149.4941","40.79761","40.79761","0","21.1842","8.9375",
"26.03.2002 16:00:00","-6.10783","0","0.9746676","-82.23525","0","36.73203","-0.3312377","16.56296","43.38051","63.23915","21.69026","34.0243","161.9204","14.43974","-39.62458","21.06565","21.62123","21.34344","21.69025","106.6197","149.4941","19.48583","19.48583","0","21.1842","9.5125",
"26.03.2002 17:00:00","-5.878722","0","1.117405","-78.7714","0","36.20969","-0.2566999","7.997202","43.38051","63.23915","31.33037","49.44331","172.5282","4.947797","-60.20916","21.45667","21.92298","21.68983","31.33037","106.6197","169.7263","9.408473","9.408473","0","31.77631","10.0125",
"26.03.2002 18:00:00","-7.611055","0","1.277119","-74.47643","0","37.71704","-0.2820225","13.48867","43.38051","63.23915","31.33037","66.43537","78.61344","9.490373","-75.48736","21.28286","21.58433","21.43359","31.33037","106.6197","180.3184","15.86902","15.86902","0","42.3684","10.2",
"26.03.2002 19:00:00","-7.685628","0","1.147551","-75.83006","0","39.35486","-0.3747526","24.83199","43.38051","113.0303","31.33037","54.3869","12.01173","14.12946","-53.35906","21.01446","21.00839","21.01143","31.33037","156.4108","225.8847","29.21411","29.21411","0","38.14351","9.7625",
"26.03.2002 20:00:00","-14.65994","0","0.7594221","-72.22816","0","40.41522","-0.4428666","29.35359","4.338051","92.85839","20.48524","12.54312","0","23.26698","-11.43092","20.60977","20.65867","20.63422","20.48524","97.19644","143.1505","34.53363","34.53363","0","25.4688","9.375",
"26.03.2002 21:00:00","-18.7555","0","0.7669411","-69.57272","0","40.47491","-0.5045364","40.61697","4.338051","92.85839","10.84513","12.59176","0","31.39861","-8.449739","20.3174","20.4521","20.38475","10.84513","97.19644","133.5104","47.78467","47.78467","0","25.4688","9.175",
"26.03.2002 22:00:00","-22.17673","0","0.8206352","-70.73917","0","39.65303","-0.5484441","49.20552","4.338051","92.85839","10.84513","15.78582","0","35.8658","-9.123704","20.13766","20.30796","20.22281","10.84513","97.19644","139.8776","57.88884","57.88884","0","31.836","8.9125",
"26.03.2002 23:00:00","-23.62471","0","0.8121873","-69.61725","0","38.78995","-0.5945365","92.06268","4.338051","2.241326","10.84513","15.82549","0","69.25495","0","20.02096","20.07922","20.05009","10.84513","6.579377","49.2605","108.309","108.309","0","31.836","8.675",
"27.03.2002","-20.09007","0","0.7578789","-59.38044","0","42.03633","-0.7314019","5.345138","4.338051","2.241326","3.133037","16.80868","0","3.095234","-17.96441","18.71112","19.81407","19.26259","3.133038","6.579377","41.54841","6.288397","6.288397","0","31.836","8.475",
"27.03.2002 01:00:00","-14.5736","0","0.7336548","-56.25543","0","44.10222","-0.8718637","15.95782","0","0","3.133037","17.4745","0","11.51544","-14.56449","18.12849","19.53683","18.83266","3.133038","0","34.96903","18.7739","18.7739","0","31.836","8.4",
"27.03.2002 02:00:00","-13.66761","0","0.729439","-55.79004","0","43.84913","-0.9002353","19.92195","0","0","3.133037","17.54508","0","15.47838","-14.41592","18.06426","19.38234","18.7233","3.133038","0","34.96903","23.4376","23.4376","0","31.836","8.4",
"27.03.2002 03:00:00","-12.92775","0","0.7255211","-55.35139","0","44.1381","-0.9192961","22.87309","0","0","3.133037","17.59443","0","18.42765","-14.2896","18.00994","19.26253","18.63623","3.133038","0","34.96903","26.90952","26.90952","0","31.836","8.4",
"27.03.2002 04:00:00","-12.41356","0","0.7285185","-56.0056","0","44.22581","-0.9362659","26.57748","0","0","3.133037","17.63712","0","22.10671","-14.25819","17.95886","19.15173","18.5553","3.133038","0","34.96903","31.26762","31.26762","0","31.836","8.3375",
"27.03.2002 05:00:00","-11.86535","0","0.7288395","-56.23441","0","43.9792","-0.9542741","29.53005","0","0","3.133037","17.67832","0","25.04139","-14.19845","17.91081","19.04752","18.47916","3.133038","0","34.96903","34.74124","34.74124","0","31.836","8.3",
"27.03.2002 06:00:00","-24.46486","0","0.8140933","-72.16451","0","38.79389","-0.7594107","160.7885","0","0","3.133037","16.28273","0","137.9668","-5.887276","20.01781","19.10765","19.56273","3.133038","0","34.96903","189.1629","189.1629","0","31.836","8.3",
"27.03.2002 07:00:00","-5.057828","0","0.7859427","-90.68807","0","36.98657","-0.5922223","132.6967","0","90.61707","10.84513","12.6633","23.29121","114.6324","-3.907236","20.79539","19.49095","20.14317","10.84513","90.61707","126.931","156.1138","156.1138","0","25.4688","8.3625",
"27.03.2002 08:00:00","-4.885827","0","0.8396659","-75.51272","0","37.5755","-0.4970913","57.53286","43.38051","63.23915","31.33037","23.46197","84.3742","32.84402","-3.805989","20.84134","20.15855","20.49994","31.33037","106.6197","161.2765","67.68573","67.68573","0","23.3265","9.65",
"27.03.2002 09:00:00","-4.145359","0","0.8712758","-55.69951","0","38.72256","-0.4421224","24.9052","43.38051","63.23915","21.69026","34.23742","108.6419","16.55501","-25.01098","20.89067","20.599","20.74483","21.69025","106.6197","149.4941","29.30023","29.30023","0","21.1842","11.525",
"27.03.2002 10:00:00","-1.105391","0","0.8343617","-47.96973","0","39.52307","-0.4033378","14.34141","43.38051","63.23915","21.69026","33.40854","125.4684","10.50391","-27.58801","21.04152","20.7731","20.90731","21.69025","106.6197","149.4941","16.87226","16.87226","0","21.1842","12.6375",
"27.03.2002 11:00:00","1.102144","0","0.8080744","-43.64688","0","39.48972","-0.3319131","3.220788","43.38051","63.23915","21.69026","32.24399","108.8301","1.920971","-29.61856","21.34794","21.14577","21.24686","21.69025","106.6197","149.4941","3.789162","3.789162","0","21.1842","13.525",
"27.03.2002 12:00:00","2.158727","0","0.9523395","-39.50737","0","39.97902","-0.2903045","0","43.38051","63.23915","31.33037","46.83103","115.7145","0","-44.62916","21.56552","21.18233","21.37392","31.33037","106.6197","169.7263","0","0","0","31.77631","14.275",
"27.03.2002 13:00:00","2.877163","0","0.9807667","-39.03513","0","41.53732","-0.3057278","0","43.38051","63.23915","31.33037","49.83874","103.0004","0","-47.06461","21.44309","21.03905","21.24107","31.33037","106.6197","176.0935","0","0","0","38.14351","14.25",
"27.03.2002 14:00:00","3.038785","0","0.9504631","-39.48488","0","42.37022","-0.260232","0.17347","43.38051","63.23915","21.69026","46.58442","108.0443","0","-44.86494","21.57196","21.37538","21.47367","21.69025","106.6197","160.0862","0.204082","0.204082","0","31.77631","14.35",
"27.03.2002 15:00:00","4.416801","0","0.7843457","-39.77867","0","42.04093","-0.2269084","0","43.38051","63.23915","21.69026","30.31734","116.9279","0","-30.47239","21.74698","21.43532","21.59115","21.69025","106.6197","149.4941","0","0","0","21.1842","14.625",
"27.03.2002 16:00:00","5.003568","0","0.7774028","-39.09519","0","41.92616","-0.2298154","0","43.38051","63.23915","21.69026","30.02966","103.2913","0","-30.42311","21.7427","21.37504","21.55887","21.69025","106.6197","149.4941","0","0","0","21.1842","14.7",
"27.03.2002 17:00:00","3.267913","0","0.9576653","-40.95915","0","42.92043","-0.2797685","0.114259","43.38051","63.23915","31.33037","46.09491","28.93186","0","-45.59673","21.515","21.06297","21.28898","31.33037","106.6197","169.7263","0.134422","0.134422","0","31.77631","14.1375",
"27.03.2002 18:00:00","0.842577","0","1.144963","-43.78719","0","44.68312","-0.3181048","3.959247","43.38051","63.23915","31.33037","63.96502","32.95842","1.149608","-58.46252","21.24555","20.96563","21.10559","31.33037","106.6197","180.3184","4.657938","4.657938","0","42.3684","13.425",
"27.03.2002 19:00:00","-1.852765","0","1.046201","-49.73705","0","45.43","-0.3208627","3.177856","43.38051","113.0303","31.33037","51.92346","6.170506","0.5378286","-48.83403","21.3143","20.87649","21.0954","31.33037","156.4108","225.8847","3.738654","3.738654","0","38.14351","12.7625",
"27.03.2002 20:00:00","-9.445465","0","0.7047054","-51.27905","0","46.07617","-0.3624904","11.71332","4.338051","92.85839","20.48524","12.44196","0","8.560137","-10.24903","20.93611","20.68997","20.81304","20.48524","97.19644","143.1505","13.78037","13.78037","0","25.4688","12.3125",
"27.03.2002 21:00:00","-12.01985","0","0.6881729","-47.60625","0","46.33102","-0.4261225","17.94068","4.338051","92.85839","10.84513","12.54525","0","14.35734","-10.01887","20.59855","20.56514","20.58185","10.84513","97.19644","133.5104","21.10669","21.10669","0","25.4688","12.0125",
"27.03.2002 22:00:00","-14.12173","0","0.7282832","-48.64743","0","47.54696","-0.4456457","21.97551","4.338051","92.85839","10.84513","15.69454","0","16.91032","-12.6031","20.49305","20.48188","20.48746","10.84513","97.19644","139.8776","25.85354","25.85354","0","31.836","11.65",
"27.03.2002 23:00:00","-15.26851","0","0.7444715","-50.6064","0","49.15654","-0.4851005","62.16587","4.338051","2.241326","10.84513","15.80698","0","44.60575","-0.5630633","20.28395","20.2607","20.27232","10.84513","6.579377","49.2605","73.13632","73.13632","0","31.836","11.25",
"28.03.2002","-12.969","0","0.9342733","-65.34967","0","53.92032","-0.639245","0.762398","4.338051","2.241326","3.133037","16.81427","0","0.1818447","-15.37302","18.82007","19.85162","19.33584","3.133038","6.579377","41.54841","0.896939","0.896939","0","31.836","10.725",
"28.03.2002 01:00:00","-8.493843","0","0.9619653","-65.54488","0","57.21652","-0.8362901","2.747635","0","0","3.133037","17.7422","0","0.3041945","-12.14409","17.96747","19.51778","18.74262","3.133038","0","34.96903","3.232512","3.232512","0","31.836","10.5",
"28.03.2002 02:00:00","-9.804909","0","0.9127467","-66.35844","0","58.80827","-0.8675182","11.8821","0","0","3.133037","17.76127","0","7.998638","-12.09216","17.79627","19.31299","18.55463","3.133038","0","34.96903","13.97894","13.97894","0","31.836","9.625",
"28.03.2002 03:00:00","-8.535643","0","0.9833699","-73.02316","0","58.78488","-0.9127777","21.25095","0","0","3.133037","17.91146","0","14.28073","-8.812845","17.62425","19.14474","18.38449","3.133038","0","34.96903","25.00112","25.00112","0","31.836","9.5375",
"28.03.2002 04:00:00","-9.385104","0","0.7685666","-50.039","0","57.7703","-0.9146338","15.38774","0","0","3.133037","17.8536","0","11.40832","-11.53972","17.77218","19.05828","18.41523","3.133038","0","34.96903","18.10322","18.10322","0","31.836","9.8625",
"28.03.2002 05:00:00","-10.87877","0","0.758561","-49.07408","0","56.02812","-0.8936029","14.6167","0","0","3.133037","17.68777","0","10.85957","-11.97896","17.89621","19.08072","18.48847","3.133038","0","34.96903","17.19612","17.19612","0","31.836","9.9",
"28.03.2002 06:00:00","-24.44517","0","0.9317368","-76.37898","0","48.2049","-0.7097264","160.9842","0","0","3.133037","16.30814","0","139.1331","-4.33347","19.99812","19.11131","19.55472","3.133038","0","34.96903","189.3932","189.3932","0","31.836","9.7125",
"28.03.2002 07:00:00","-4.828944","0","0.7881842","-80.69124","0","43.92339","-0.5540541","120.1148","0","90.61707","10.84513","12.6633","4.03573","102.1671","-1.961354","20.79312","19.44698","20.12005","10.84513","90.61707","126.931","141.3115","141.3115","0","25.4688","9.725",
"28.03.2002 08:00:00","-4.40049","0","0.8299758","-71.18514","0","43.39442","-0.5113953","70.98669","43.38051","63.23915","31.33037","23.47871","21.34299","44.95554","-1.384659","20.80001","19.70453","20.25227","31.33037","106.6197","161.2765","83.51375","83.51375","0","23.3265","10.05",
"28.03.2002 09:00:00","-4.278931","0","0.9127025","-65.92575","0","43.91895","-0.4900834","66.57528","43.38051","63.23915","21.69026","34.29487","44.76022","37.70778","-7.962682","20.8","19.90488","20.35244","21.69025","106.6197","149.4941","78.32386","78.32386","0","21.1842","10.5125",
"28.03.2002 10:00:00","-4.168485","0","0.8974505","-61.32933","0","44.47808","-0.4691405","52.60426","43.38051","63.23915","21.69026","34.29487","64.86296","32.77288","-15.34476","20.8","20.08684","20.44342","21.69025","106.6197","149.4941","61.88736","61.88736","0","21.1842","10.95",
"28.03.2002 11:00:00","-4.033224","0","0.8778659","-56.29173","0","45.3156","-0.4493741","38.33995","43.38051","63.23915","21.69026","34.29474","78.16089","28.09464","-23.193","20.80139","20.2422","20.5218","21.69025","106.6197","149.4941","45.10582","45.10582","0","21.1842","11.4125",
"28.03.2002 12:00:00","-4.271048","0","1.044671","-53.68437","0","45.25219","-0.4288384","25.81949","43.38051","63.23915","31.33037","51.42806","90.80474","17.10041","-39.02011","20.83417","20.38648","20.61032","31.33037","106.6197","169.7263","30.37587","30.37587","0","31.77631","11.85",
"28.03.2002 13:00:00","-3.411842","0","1.113528","-55.98311","0","42.40624","-0.4257554","23.32857","43.38051","63.23915","31.33037","54.30931","103.3462","13.83725","-40.40582","20.86094","20.50426","20.6826","31.33037","106.6197","176.0935","27.44537","27.44537","0","38.14351","12.1875",
"28.03.2002 14:00:00","-2.133911","0","1.043593","-51.80882","0","39.87499","-0.4354297","25.08794","43.38051","63.23915","21.69026","50.68362","93.10052","17.63293","-38.95058","20.89639","20.55265","20.72452","21.69025","106.6197","160.0862","29.51522","29.51522","0","31.77631","12.425",
"28.03.2002 15:00:00","-1.050515","0","0.846019","-48.97141","0","38.89405","-0.4356518","21.77167","43.38051","63.23915","21.69026","33.38047","73.61655","17.09369","-26.65274","20.9682","20.53289","20.75054","21.69025","106.6197","149.4941","25.61373","25.61373","0","21.1842","12.5625",
"28.03.2002 16:00:00","-0.934014","0","0.8419213","-48.47695","0","38.58729","-0.4398955","22.27183","43.38051","63.23915","21.69026","33.26564","58.61548","17.61439","-26.61423","20.97308","20.49337","20.73322","21.69025","106.6197","149.4941","26.20215","26.20215","0","21.1842","12.6",
"28.03.2002 17:00:00","-1.704275","0","0.9970604","-47.58742","0","39.88997","-0.4415974","18.22223","43.38051","63.23915","31.33037","50.13187","42.33131","11.30535","-39.98003","20.95772","20.45551","20.70662","31.33037","106.6197","169.7263","21.43792","21.43792","0","31.77631","12.475",
"28.03.2002 18:00:00","-2.918903","0","1.169844","-48.56582","0","44.05226","-0.4357649","22.54172","43.38051","63.23915","31.33037","67.5888","20.87129","12.964","-53.01641","20.8813","20.37443","20.62787","31.33037","106.6197","180.3184","26.51967","26.51967","0","42.3684","12.2125",
"28.03.2002 19:00:00","-4.151799","0","1.101672","-56.31354","0","47.17111","-0.4220792","14.19927","43.38051","113.0303","31.33037","54.30833","2.293954","9.29489","-46.39599","20.88098","20.32365","20.60232","31.33037","156.4108","225.8847","16.70502","16.70502","0","38.14351","11.9125",
"28.03.2002 20:00:00","-12.71684","0","0.8621104","-68.62996","0","48.79524","-0.4663045","35.19582","4.338051","92.85839","20.48524","12.65118","0","23.62957","-2.664837","20.45343","20.14811","20.30077","20.48524","97.19644","143.1505","41.40685","41.40685","0","25.4688","11.425",
"28.03.2002 21:00:00","-18.56903","0","0.7884983","-60.95287","0","48.31708","-0.5410117","53.60749","4.338051","92.85839","10.84513","12.66323","0","39.76721","-1.622684","20.17385","19.84076","20.00731","10.84513","97.19644","133.5104","63.06764","63.06764","0","25.4688","10.575",
"28.03.2002 22:00:00","-21.39079","0","0.7627203","-54.89413","0","47.34544","-0.5804026","55.07562","4.338051","92.85839","10.84513","15.8287","0","39.78572","-4.978611","20.04354","19.71422","19.87888","10.84513","97.19644","139.8776","64.79485","64.79485","0","31.836","10.075",
"28.03.2002 23:00:00","-22.85354","0","0.774749","-56.89894","0","46.09785","-0.6048973","96.31492","4.338051","2.241326","10.84513","15.82913","0","75.60494","0","20.00001","19.60852","19.80427","10.84513","6.579377","49.2605","113.3117","113.3117","0","31.836","9.8125",
"29.03.2002","-18.63511","0","0.7356166","-51.04506","0","48.39333","-0.7405905","8.001754","4.338051","2.241326","3.133037","16.83817","0","6.093943","-16.53854","18.66191","19.41505","19.03848","3.133038","6.579377","41.54841","9.413828","9.413828","0","31.836","9.3875",
"29.03.2002 01:00:00","-12.94905","0","0.7240698","-52.89566","0","48.86987","-0.9005371","24.26811","0","0","3.133037","17.56478","0","19.99162","-13.80735","18.0109","19.13374","18.57232","3.133038","0","34.96903","28.55072","28.55072","0","31.836","8.7625",
"29.03.2002 02:00:00","-12.01374","0","0.7465423","-59.99969","0","47.72238","-0.9475979","36.72228","0","0","3.133037","17.69418","0","32.09728","-14.54469","17.87351","18.94361","18.40856","3.133038","0","34.96903","43.20269","43.20269","0","31.836","8",
"29.03.2002 03:00:00","-11.31336","0","0.77005","-67.99075","0","46.06693","-0.9847333","48.89069","0","0","3.133037","17.78406","0","43.65411","-15.16558","17.76968","18.79243","18.28105","3.133038","0","34.96903","57.51845","57.51845","0","31.836","7.2",
"29.03.2002 04:00:00","-10.55152","0","0.7868588","-73.84389","0","44.16568","-1.018467","59.81553","0","0","3.133037","17.8499","0","52.67103","-14.10414","17.69961","18.65295","18.17628","3.133038","0","34.96903","70.37121","70.37121","0","31.836","6.65",
"29.03.2002 05:00:00","-10.07369","0","0.799922","-78.86517","0","42.64932","-1.045679","70.18092","0","0","3.133037","17.89064","0","60.17315","-11.9897","17.65643","18.52699","18.09171","3.133038","0","34.96903","82.56579","82.56579","0","31.836","6.1875",
"29.03.2002 06:00:00","-27.33911","0","0.9006951","-103.2484","0","36.153","-0.8329233","228.0453","0","0","3.133037","16.34245","0","197.5835","-3.398466","19.9893","18.60605","19.29767","3.133038","0","34.96903","268.2885","268.2885","0","31.836","5.8125",
"29.03.2002 07:00:00","-5.741329","0","0.8781485","-126.5405","0","33.26027","-0.6675447","203.268","0","90.61707","10.84513","12.6633","2.247904","177.2811","0","20.79076","18.93115","19.86095","10.84513","90.61707","126.931","239.1389","239.1389","0","25.4688","5.7",
"29.03.2002 08:00:00","-5.465094","0","0.9739881","-125.5572","0","32.85555","-0.6229579","166.7935","43.38051","63.23915","31.33037","23.47908","28.63612","128.1736","0","20.8","19.19106","19.99553","31.33037","106.6197","161.2765","196.2277","196.2277","0","23.3265","5.7625",
"29.03.2002 09:00:00","-5.204438","0","1.036938","-110.9224","0","33.45481","-0.5684661","136.1657","43.38051","63.23915","21.69026","34.29487","106.0629","85.53153","-0.1556922","20.8","19.72922","20.26461","21.69025","106.6197","149.4941","160.195","160.195","0","21.1842","6.8",
"29.03.2002 10:00:00","-5.090509","0","0.9898538","-90.88782","0","33.85429","-0.5009677","77.04375","43.38051","63.23915","21.69026","34.29119","130.1898","39.24463","-6.673053","20.82058","20.35151","20.58604","21.69025","106.6197","149.4941","90.63971","90.63971","0","21.1842","8.4625",
"29.03.2002 11:00:00","-4.764712","0","0.9356247","-72.10443","0","32.22758","-0.4384101","24.00019","43.38051","63.23915","21.69026","34.1891","173.6197","17.68908","-32.23819","20.94913","20.94798","20.94856","21.69025","106.6197","149.4941","28.23552","28.23552","0","21.1842","10.225",
"29.03.2002 12:00:00","-0.676533","0","1.036282","-58.32468","0","30.30067","-0.3161333","1.630719","43.38051","63.23915","31.33037","48.07296","220.3408","0.7622331","-53.50079","21.6016","21.62843","21.61502","31.33037","106.6197","169.7263","1.918493","1.918493","0","31.77631","12.275",
"29.03.2002 13:00:00","2.979423","0","1.033721","-50.96492","0","29.2016","-0.2691168","0","43.38051","63.23915","31.33037","48.42336","147.298","0","-54.86503","21.85812","21.59323","21.72567","31.33037","106.6197","176.0935","0","0","0","38.14351","13.475",
"29.03.2002 14:00:00","3.899757","0","0.9866529","-47.34517","0","28.84597","-0.3196537","0.382246","43.38051","63.23915","21.69026","45.65487","113.0456","0","-49.27116","21.59703","21.39271","21.49487","21.69025","106.6197","160.0862","0.449701","0.449701","0","31.77631","13.7",
"29.03.2002 15:00:00","4.960946","0","0.8104228","-46.94796","0","28.52042","-0.3607479","1.283776","43.38051","63.23915","21.69026","30.58799","125.0736","0.2641169","-32.50583","21.47484","21.25282","21.36383","21.69025","106.6197","149.4941","1.510325","1.510325","0","21.1842","13.575",
"29.03.2002 16:00:00","4.812615","0","0.8116485","-47.99775","0","28.46285","-0.3380271","0","43.38051","63.23915","21.69026","30.3487","135.2712","0","-34.29703","21.57823","21.38615","21.48219","21.69025","106.6197","149.4941","0","0","0","21.1842","13.5",
"29.03.2002 17:00:00","2.686416","0","0.9944166","-49.87244","0","29.44033","-0.3791029","3.270395","43.38051","63.23915","31.33037","46.73268","91.71095","1.536003","-48.81807","21.34573","21.11017","21.22795","31.33037","106.6197","169.7263","3.847523","3.847523","0","31.77631","13",
"29.03.2002 18:00:00","-1.164749","0","1.189584","-53.87317","0","30.15626","-0.3960561","8.441941","43.38051","63.23915","31.33037","64.72022","60.58823","5.101823","-64.0087","21.22319","21.06852","21.14585","31.33037","106.6197","180.3184","9.931695","9.931695","0","42.3684","12.325",
"29.03.2002 19:00:00","-3.75287","0","1.085872","-59.78021","0","30.17207","-0.4522693","11.61752","43.38051","113.0303","31.33037","53.12166","8.593173","8.108164","-52.3763","21.06455","20.69819","20.88137","31.33037","156.4108","225.8847","13.66767","13.66767","0","38.14351","11.475",
"29.03.2002 20:00:00","-11.66923","0","0.7186556","-60.1543","0","30.4664","-0.5179617","22.79843","4.338051","92.85839","20.48524","12.56571","0","18.14473","-10.76375","20.65356","20.42657","20.54007","20.48524","97.19644","143.1505","26.82168","26.82168","0","25.4688","10.725",
"29.03.2002 21:00:00","-16.54198","0","0.7435935","-61.6203","0","30.75805","-0.5781809","36.9563","4.338051","92.85839","10.84513","12.61963","0","28.03218","-7.23104","20.33056","20.24984","20.2902","10.84513","97.19644","133.5104","43.47801","43.47801","0","25.4688","10.125",
"29.03.2002 22:00:00","-19.97313","0","0.7837438","-63.01422","0","30.48793","-0.61517","44.90434","4.338051","92.85839","10.84513","15.80203","0","32.51646","-8.756628","20.17293","20.12972","20.15133","10.84513","97.19644","139.8776","52.82864","52.82864","0","31.836","9.5875",
"29.03.2002 23:00:00","-22.65493","0","0.7950695","-65.83707","0","29.83159","-0.6571054","90.46241","4.338051","2.241326","10.84513","15.82305","0","68.37263","0","20.04048","19.90162","19.97105","10.84513","6.579377","49.2605","106.4264","106.4264","0","31.836","9.025",
"30.03.2002","-20.17735","0","0.7648521","-60.43349","0","31.46044","-0.8064519","10.42759","4.338051","2.241326","3.133037","16.83469","0","7.888825","-17.58722","18.6565","19.61871","19.13761","3.133038","6.579377","41.54841","12.26775","12.26775","0","31.836","8.425",
"30.03.2002 01:00:00","-13.8091","0","0.783927","-65.0027","0","31.5832","-0.9697089","27.73019","0","0","3.133037","17.58114","0","23.09595","-14.79909","17.97915","19.30951","18.64433","3.133038","0","34.96903","32.62376","32.62376","0","31.836","7.95",
"30.03.2002 02:00:00","-12.18424","0","0.7926453","-68.14339","0","30.94487","-1.018965","36.20336","0","0","3.133037","17.73694","0","31.41263","-14.92522","17.83297","19.11494","18.47396","3.133038","0","34.96903","42.59219","42.59219","0","31.836","7.6125",
"30.03.2002 03:00:00","-11.75106","0","0.7838383","-69.50764","0","30.50579","-1.041867","43.23103","0","0","3.133037","17.77924","0","38.27423","-15.31228","17.78429","18.97581","18.38005","3.133038","0","34.96903","50.86003","50.86003","0","31.836","7.25",
"30.03.2002 04:00:00","-10.37423","0","0.8878773","-84.70962","0","30.15252","-1.069518","57.92205","0","0","3.133037","17.85689","0","46.40481","-8.98191","17.66582","18.84228","18.25405","3.133038","0","34.96903","68.14359","68.14359","0","31.836","6.975",
