"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"30.03.2002 05:00:00","-26.91006","0","0.9758238","-107.7794","0","25.93055","-0.8637516","216.2328","0","0","3.133037","16.35726","0","187.5843","-3.616987","19.98313","18.88983","19.43648","3.133038","0","34.96903","254.3915","254.3915","0","31.836","6.775",
"30.03.2002 06:00:00","-5.611798","0","0.8656598","-117.1465","0","24.27959","-0.694864","178.457","0","90.61707","10.84513","12.6633","0","154.1541","-0.3169131","20.79105","19.18939","19.99022","10.84513","90.61707","126.931","209.9494","209.9494","0","25.4688","6.575",
"30.03.2002 07:00:00","-5.254736","0","0.9428764","-113.3214","0","24.79911","-0.649541","140.3042","43.38051","63.23915","31.33037","23.47908","13.63158","104.0159","0","20.8","19.40599","20.10299","31.33037","106.6197","161.2765","165.0638","165.0638","0","23.3265","6.625",
"30.03.2002 08:00:00","-5.05524","0","1.015063","-102.9009","0","26.10504","-0.611712","126.4039","43.38051","63.23915","21.69026","34.29487","66.81302","77.94409","0","20.8","19.72646","20.26323","21.69025","106.6197","149.4941","148.7105","148.7105","0","21.1842","7.3875",
"30.03.2002 09:00:00","-4.785506","0","0.9773069","-88.07079","0","27.24352","-0.5672794","88.9858","43.38051","63.23915","21.69026","34.29487","109.4888","47.22741","-2.06449","20.8","20.10261","20.4513","21.69025","106.6197","149.4941","104.6892","104.6892","0","21.1842","8.6125",
"30.03.2002 10:00:00","-4.667846","0","0.9335436","-73.07101","0","27.6722","-0.5217956","49.06798","43.38051","63.23915","21.69026","34.29129","125.7379","28.51879","-18.39253","20.82167","20.50901","20.66534","21.69025","106.6197","149.4941","57.72704","57.72704","0","21.1842","9.9125",
"30.03.2002 11:00:00","-4.846847","0","1.051257","-60.00487","0","28.06409","-0.4606428","15.78316","43.38051","63.23915","31.33037","51.19862","121.5787","12.02568","-48.59269","21.00037","20.94689","20.97363","31.33037","106.6197","169.7263","18.56843","18.56843","0","31.77631","11.2125",
"30.03.2002 12:00:00","-2.103672","0","1.053763","-53.75769","0","28.83388","-0.3936118","7.218864","43.38051","63.23915","31.33037","52.59241","129.1642","3.9949","-50.87217","21.29167","21.20745","21.24956","31.33037","106.6197","176.0935","8.492782","8.492782","0","38.14351","12.2625",
"30.03.2002 13:00:00","0.695172","0","0.9966848","-49.08209","0","29.34486","-0.3440091","2.734665","43.38051","63.23915","21.69026","47.78075","132.72","0.9389414","-47.86801","21.47347","21.41073","21.4421","21.69025","106.6197","160.0862","3.217253","3.217253","0","31.77631","13.1",
"30.03.2002 14:00:00","3.27766","0","0.8106823","-46.40491","0","29.32584","-0.3091899","0","43.38051","63.23915","21.69026","30.69217","126.7985","0","-33.26298","21.68759","21.50856","21.59807","21.69025","106.6197","149.4941","0","0","0","21.1842","13.7125",
"30.03.2002 15:00:00","4.435088","0","0.8036779","-45.26456","0","29.23545","-0.2864909","0","43.38051","63.23915","21.69026","30.03656","115.592","0","-33.03202","21.80128","21.54648","21.67388","21.69025","106.6197","149.4941","0","0","0","21.1842","14.025",
"30.03.2002 16:00:00","4.510953","0","1.10704","-55.68593","0","30.01484","-0.3094401","0","43.38051","63.23915","31.33037","45.47646","119.9785","0","-47.66881","21.59989","21.40652","21.50321","31.33037","106.6197","169.7263","0","0","0","31.77631","14.0375",
"30.03.2002 17:00:00","4.072076","0","1.353376","-62.16153","0","31.80737","-0.3605563","2.753443","43.38051","63.23915","31.33037","62.49638","100.8587","0.1423852","-59.22295","21.26254","21.30052","21.28153","31.33037","106.6197","180.3184","3.239344","3.239344","0","42.3684","13.75",
"30.03.2002 18:00:00","1.992653","0","1.202387","-64.15298","0","32.73616","-0.3783576","0.203915","43.38051","113.0303","31.33037","50.9311","54.2555","0","-50.73434","21.28053","21.08621","21.18337","31.33037","156.4108","225.8847","0.2399","0.2399","0","38.14351","13.1625",
"30.03.2002 19:00:00","-6.678158","0","0.6960323","-52.4339","0","33.72868","-0.4371697","9.558994","4.338051","92.85839","20.48524","12.52706","4.785582","6.541402","-10.25209","20.94411","20.72975","20.83693","20.48524","97.19644","143.1505","11.24588","11.24588","0","25.4688","12.275",
"30.03.2002 20:00:00","-10.51152","0","0.6504181","-46.72015","0","36.29467","-0.4788652","16.87853","4.338051","92.85839","10.84513","12.53538","0","13.44565","-10.52027","20.68141","20.54907","20.61524","10.84513","97.19644","133.5104","19.85709","19.85709","0","25.4688","11.775",
"30.03.2002 21:00:00","-12.83812","0","0.7011817","-46.89174","0","40.69411","-0.4903959","20.52693","4.338051","92.85839","10.84513","15.71604","0","15.88786","-12.9674","20.51509","20.44281","20.47895","10.84513","97.19644","139.8776","24.14934","24.14934","0","31.836","11.6375",
"30.03.2002 22:00:00","-14.3978","0","0.7808089","-53.98768","0","44.11873","-0.5169657","66.08033","4.338051","2.241326","10.84513","15.8089","0","48.53872","-0.1493882","20.31672","20.21389","20.2653","10.84513","6.579377","49.2605","77.74156","77.74156","0","31.836","11.475",
"30.03.2002 23:00:00","-12.0972","0","0.7262255","-45.16019","0","48.08876","-0.6231492","0","4.338051","2.241326","3.133037","16.62552","0","0","-15.58695","19.26681","19.98011","19.62346","3.133038","6.579377","41.54841","0","0","0","31.836","11.3375",
"31.03.2002","-9.921497","0","0.6596546","-37.99615","0","50.25022","-0.7458583","0","0","0","3.133037","17.18649","0","0","-14.68822","18.64393","19.75451","19.19922","3.133038","0","34.96903","0","0","0","31.836","11.1125",
"31.03.2002 01:00:00","-10.78947","0","0.6614562","-39.32604","0","51.46916","-0.8246568","3.385824","0","0","3.133037","17.42256","0","0.8205281","-12.77746","18.27206","19.40705","18.83956","3.133038","0","34.96903","3.983322","3.983322","0","31.836","10.4375",
"31.03.2002 02:00:00","-10.46924","0","0.6451719","-36.40354","0","52.51975","-0.8682658","5.945566","0","0","3.133037","17.55797","0","2.481508","-11.45228","18.11215","19.24332","18.67773","3.133038","0","34.96903","6.994783","6.994783","0","31.836","10.5375",
"31.03.2002 03:00:00","-10.22204","0","0.6395689","-34.93142","0","53.1008","-0.8815866","6.668258","0","0","3.133037","17.58479","0","3.269239","-11.18345","18.06458","19.12991","18.59725","3.133038","0","34.96903","7.845009","7.845009","0","31.836","10.675",
"31.03.2002 04:00:00","-10.2298","0","0.6351969","-33.79308","0","53.49156","-0.90055","7.944622","0","0","3.133037","17.62347","0","4.56862","-11.01603","17.99251","19.02453","18.50852","3.133038","0","34.96903","9.346614","9.346614","0","31.836","10.725",
"31.03.2002 05:00:00","-20.88755","0","0.7121882","-43.24061","0","47.6673","-0.7076617","122.0633","0","0","3.133037","16.25474","0","103.6743","-5.171804","20.04347","19.08682","19.56515","3.133038","0","34.96903","143.6038","143.6038","0","31.836","11.05",
"31.03.2002 06:00:00","-4.151143","0","0.6778619","-58.10624","0","45.97738","-0.5534899","99.82251","0","90.61707","10.84513","12.6633","0","84.73158","-2.701635","20.79349","19.3727","20.0831","10.84513","90.61707","126.931","117.4382","117.4382","0","25.4688","11.1375",
"31.03.2002 07:00:00","-4.030001","0","0.7776464","-57.13816","0","47.66207","-0.5063977","63.58605","43.38051","63.23915","31.33037","23.47908","3.91008","39.3882","0","20.8","19.53513","20.16756","31.33037","106.6197","161.2765","74.80714","74.80714","0","23.3265","11.2875",
"31.03.2002 08:00:00","-4.275145","0","0.9116623","-66.13208","0","49.24496","-0.4908671","83.87768","43.38051","63.23915","21.69026","34.29487","15.61144","49.15797","-2.370706","20.8","19.60277","20.20138","21.69025","106.6197","149.4941","98.67962","98.67962","0","21.1842","10.4625",
"31.03.2002 09:00:00","-4.030344","0","0.8787573","-56.95936","0","50.74857","-0.4678755","63.7349","43.38051","63.23915","21.69026","34.29487","30.67441","41.30306","-11.34317","20.8","19.74961","20.2748","21.69025","106.6197","149.4941","74.98223","74.98223","0","21.1842","11.3375",
"31.03.2002 10:00:00","-3.320807","0","0.833281","-45.62506","0","52.25639","-0.4309835","33.63142","43.38051","63.23915","21.69026","34.24191","42.63819","27.55939","-23.56906","20.82069","20.02716","20.42393","21.69025","106.6197","149.4941","39.56639","39.56639","0","21.1842","12.5125",
"31.03.2002 11:00:00","-2.120163","0","0.9840646","-42.90086","0","54.00678","-0.3963983","21.49188","43.38051","63.23915","31.33037","50.7392","51.27375","14.75042","-36.85297","20.90732","20.17767","20.5425","31.33037","106.6197","169.7263","25.28456","25.28456","0","31.77631","12.95",
"31.03.2002 12:00:00","-1.056212","0","1.012268","-42.02112","0","55.43893","-0.3650182","17.91609","43.38051","63.23915","31.33037","53.23677","57.03803","9.834105","-38.32635","20.98026","20.29297","20.63661","31.33037","106.6197","176.0935","21.07776","21.07776","0","38.14351","13.225",
"31.03.2002 13:00:00","0.002652","0","0.9736111","-40.90383","0","56.25021","-0.3454435","20.40728","43.38051","63.23915","21.69026","49.56595","60.44009","14.12447","-36.91602","21.01744","20.37614","20.69678","21.69025","106.6197","160.0862","24.00856","24.00856","0","31.77631","13.4875",
"31.03.2002 14:00:00","1.005388","0","0.8077272","-40.94096","0","56.27932","-0.3372767","18.84168","43.38051","63.23915","21.69026","32.64511","52.27101","14.7421","-24.87776","21.06817","20.37941","20.72379","21.69025","106.6197","149.4941","22.16668","22.16668","0","21.1842","13.6625",
"31.03.2002 15:00:00","1.317003","0","0.8007813","-40.10167","0","56.09835","-0.3358336","18.40397","43.38051","63.23915","21.69026","32.49573","45.984","14.33595","-24.79598","21.08372","20.38184","20.73278","21.69025","106.6197","149.4941","21.65173","21.65173","0","21.1842","13.7625",
"31.03.2002 16:00:00","0.93795","0","0.9748238","-40.29309","0","55.7776","-0.3334248","12.57147","43.38051","63.23915","31.33037","48.72479","40.27487","7.043197","-37.28112","21.09325","20.39602","20.74464","31.33037","106.6197","169.7263","14.78996","14.78996","0","31.77631","13.8",
"31.03.2002 17:00:00","0.410329","0","1.141705","-40.11791","0","55.53844","-0.3406773","14.30407","43.38051","63.23915","31.33037","65.41715","28.25132","7.037798","-49.30378","21.05844","20.38268","20.72056","31.33037","106.6197","180.3184","16.82831","16.82831","0","42.3684","13.7375",
"31.03.2002 18:00:00","-0.058816","0","1.01317","-41.57662","0","54.6633","-0.3280954","3.656721","43.38051","113.0303","31.33037","52.07885","14.73171","0.919401","-43.72562","21.20089","20.41629","20.80859","31.33037","156.4108","225.8847","4.302025","4.302025","0","38.14351","13.6375",
"31.03.2002 19:00:00","-6.843071","0","0.6257028","-37.91407","0","54.82022","-0.3641883","9.922818","4.338051","92.85839","20.48524","12.52795","2.606044","7.239798","-8.936246","20.86746","20.27568","20.57157","20.48524","97.19644","143.1505","11.6739","11.6739","0","25.4688","13.4125",
"31.03.2002 20:00:00","-10.16587","0","0.6354744","-36.85198","0","54.40425","-0.4228514","17.53269","4.338051","92.85839","10.84513","12.58607","0","13.81524","-8.263776","20.56428","20.15575","20.36002","10.84513","97.19644","133.5104","20.62669","20.62669","0","25.4688","13.05",
"31.03.2002 21:00:00","-12.54881","0","0.675158","-37.33137","0","52.89441","-0.4711123","25.88348","4.338051","92.85839","10.84513","15.77202","0","17.903","-7.663016","20.4075","19.99155","20.19952","10.84513","97.19644","139.8776","30.45115","30.45115","0","31.836","12.65",
"31.03.2002 22:00:00","-14.48017","0","0.6793438","-37.82595","0","51.89628","-0.5322406","73.01756","4.338051","2.241326","10.84513","15.82072","0","56.77711","0","20.23944","19.68303","19.96123","10.84513","6.579377","49.2605","85.90302","85.90302","0","31.836","12.25",
"31.03.2002 23:00:00","-11.7243","0","0.6437157","-32.42172","0","54.74326","-0.6484935","0","4.338051","2.241326","3.133037","16.67655","0","0","-14.08653","19.10343","19.51951","19.31147","3.133038","6.579377","41.54841","0","0","0","31.836","12.0375",
"01.04.2002","-8.625517","0","0.6194469","-29.85803","0","55.36297","-0.7857246","0","0","0","3.133037","17.3574","0","0","-12.89673","18.44217","19.37206","18.90712","3.133038","0","34.96903","0","0","0","31.836","11.875",
"01.04.2002 01:00:00","-9.414588","0","0.6357747","-32.66873","0","54.48975","-0.8361683","2.768349","0","0","3.133037","17.48206","0","0.4006638","-11.29871","18.24991","19.20876","18.72934","3.133038","0","34.96903","3.256881","3.256881","0","31.836","11.3",
"01.04.2002 02:00:00","-10.63659","0","0.6616052","-37.36668","0","53.15866","-0.8834478","8.24537","0","0","3.133037","17.57806","0","4.772321","-11.41982","18.05593","19.05632","18.55613","3.133038","0","34.96903","9.700436","9.700436","0","31.836","10.5",
"01.04.2002 03:00:00","-11.03396","0","0.688477","-43.04651","0","51.25592","-0.9275603","18.35689","0","0","3.133037","17.66029","0","14.54778","-12.21412","17.91979","18.91034","18.41507","3.133038","0","34.96903","21.59633","21.59633","0","31.836","9.7625",
"01.04.2002 04:00:00","-10.42429","0","0.6976349","-46.86957","0","49.44732","-0.9610823","25.53152","0","0","3.133037","17.7337","0","21.48015","-12.7344","17.83966","18.79118","18.31542","3.133038","0","34.96903","30.03708","30.03708","0","31.836","9.25",
"01.04.2002 05:00:00","-23.71839","0","0.8020899","-66.38153","0","42.30987","-0.7677746","164.7576","0","0","3.133037","16.30371","0","142.0303","-5.057688","20.00632","18.84926","19.42779","3.133038","0","34.96903","193.8324","193.8324","0","31.836","8.85",
"01.04.2002 06:00:00","-4.961241","0","0.783632","-88.74491","0","39.17643","-0.6140349","146.8297","0","90.61707","10.84513","12.6633","0","125.7899","-0.6921899","20.79199","19.13462","19.9633","10.84513","90.61707","126.931","172.7409","172.7409","0","25.4688","8.5125",
"01.04.2002 07:00:00","-4.752534","0","0.8808184","-89.24885","0","39.94683","-0.5725212","113.9115","43.38051","63.23915","31.33037","23.47908","4.148158","82.12048","0","20.8","19.31436","20.05718","31.33037","106.6197","161.2765","134.0135","134.0135","0","23.3265","8.4",
"01.04.2002 08:00:00","-4.824761","0","0.9889697","-90.20379","0","41.59844","-0.5526022","123.0349","43.38051","63.23915","21.69026","34.29487","16.45024","78.21503","0","20.8","19.42234","20.11117","21.69025","106.6197","149.4941","144.747","144.747","0","21.1842","8.4",
"01.04.2002 09:00:00","-4.841675","0","0.9928188","-90.27532","0","41.93555","-0.537902","117.9571","43.38051","63.23915","21.69026","34.29487","30.75752","73.40657","0","20.8","19.53303","20.16652","21.69025","106.6197","149.4941","138.773","138.773","0","21.1842","8.4625",
"01.04.2002 10:00:00","-4.827604","0","0.9921515","-89.91033","0","41.57327","-0.5279113","112.7829","43.38051","63.23915","21.69026","34.29487","46.48591","68.37912","0","20.8","19.6485","20.22425","21.69025","106.6197","149.4941","132.6858","132.6858","0","21.1842","8.5",
"01.04.2002 11:00:00","-4.827031","0","1.157038","-89.30538","0","41.09659","-0.518419","108.5552","43.38051","63.23915","31.33037","51.4423","60.69994","47.24913","-4.952383","20.8","19.77527","20.28764","31.33037","106.6197","169.7263","127.7121","127.7121","0","31.77631","8.5625",
"01.04.2002 12:00:00","-4.831777","0","1.189038","-88.96014","0","40.62479","-0.5140368","107.0631","43.38051","63.23915","31.33037","54.60813","63.91669","44.16961","-7.729252","20.8","19.84759","20.32379","31.33037","106.6197","176.0935","125.9566","125.9566","0","38.14351","8.6",
"01.04.2002 13:00:00","-4.8636","0","1.160469","-89.47466","0","40.38531","-0.5131303","111.5844","43.38051","63.23915","21.69026","51.4423","63.74084","53.06944","-7.532684","20.8","19.87817","20.33908","21.69025","106.6197","160.0862","131.2757","131.2757","0","31.77631","8.6",
"01.04.2002 14:00:00","-4.874666","0","0.9982794","-90.46864","0","40.51266","-0.5128236","102.9921","43.38051","63.23915","21.69026","34.29487","59.95514","58.71845","0","20.8","19.87702","20.33851","21.69025","106.6197","149.4941","121.1672","121.1672","0","21.1842","8.5375",
"01.04.2002 15:00:00","-4.869754","0","1.001866","-91.7738","0","41.04678","-0.5256629","115.8898","43.38051","63.23915","21.69026","34.29487","56.28576","71.21066","0","20.8","19.72655","20.26327","21.69025","106.6197","149.4941","136.341","136.341","0","21.1842","8.4375",
"01.04.2002 16:00:00","-4.894894","0","1.162691","-91.33571","0","41.95414","-0.5298547","124.906","43.38051","63.23915","31.33037","51.4423","45.4922","57.83448","-0.139342","20.8","19.62818","20.21409","31.33037","106.6197","169.7263","146.9482","146.9482","0","31.77631","8.4",
"01.04.2002 17:00:00","-4.93524","0","1.335079","-93.72679","0","42.31368","-0.5334847","142.2201","43.38051","63.23915","31.33037","68.58974","28.97688","58.51122","-7.348148","20.8","19.57086","20.18543","31.33037","106.6197","180.3184","167.3178","167.3178","0","42.3684","8.2125",
"01.04.2002 18:00:00","-5.200128","0","1.237594","-107.3574","0","42.87144","-0.5316551","136.4458","43.38051","113.0303","31.33037","54.60813","14.29203","58.41789","-1.364953","20.8","19.55119","20.17559","31.33037","156.4108","225.8847","160.5245","160.5245","0","38.14351","7.1625",
"01.04.2002 19:00:00","-22.90343","0","0.836258","-90.78152","0","44.77923","-0.6032591","91.10344","4.338051","92.85839","20.48524","12.6633","2.565956","71.67719","-1.18766","20.12349","19.35253","19.73801","20.48524","97.19644","143.1505","107.1805","107.1805","0","25.4688","7.1",
"01.04.2002 20:00:00","-25.63859","0","0.8216286","-83.91308","0","44.90074","-0.653569","116.2854","4.338051","92.85839","10.84513","12.6633","0","96.0208","0","20","19.21465","19.60733","10.84513","97.19644","133.5104","136.8064","136.8064","0","25.4688","7.3375",
"01.04.2002 21:00:00","-25.81684","0","0.8593387","-85.91031","0","44.51401","-0.6634479","128.0214","4.338051","92.85839","10.84513","15.82913","0","102.5774","-0.1838262","20","19.12972","19.56486","10.84513","97.19644","139.8776","150.6134","150.6134","0","31.836","7.175",
"01.04.2002 22:00:00","-26.05983","0","0.8662604","-88.43352","0","44.03024","-0.6858588","177.8593","4.338051","2.241326","10.84513","15.82913","0","151.8706","0","20","18.92892","19.46446","10.84513","6.579377","49.2605","209.2462","209.2462","0","31.836","6.975",
"01.04.2002 23:00:00","-17.82726","0","0.8103737","-76.33333","0","48.09615","-0.8579977","52.72767","4.338051","2.241326","3.133037","17.13229","0","48.51448","-18.21356","18.29582","18.67791","18.48686","3.133038","6.579377","41.54841","62.03255","62.03255","0","31.836","6.775",
"02.04.2002","-10.20066","0","0.7873966","-74.14023","0","48.70402","-1.01026","65.64936","0","0","3.133037","17.84252","0","55.95284","-11.66141","17.67601","18.49007","18.08304","3.133038","0","34.96903","77.23455","77.23455","0","31.836","6.575",
"02.04.2002 01:00:00","-9.692797","0","0.7849866","-74.39964","0","47.95775","-2.42006","72.18841","0","0","3.133037","17.90365","0","59.24401","-8.47376","17.6436","18.33784","17.99072","3.133038","0","34.96903","84.92754","84.92754","0","31.836","6.5",
"02.04.2002 02:00:00","-9.568364","0","0.7865057","-75.04647","0","47.70232","-2.439916","77.65516","0","0","3.133037","17.9161","0","62.34016","-6.177071","17.62763","18.22581","17.92672","3.133038","0","34.96903","91.35901","91.35901","0","31.836","6.4375",
"02.04.2002 03:00:00","-9.432897","0","0.7914063","-75.92562","0","47.3573","-2.459419","82.5123","0","0","3.133037","17.93314","0","66.31021","-5.305917","17.60613","18.12336","17.86474","3.133038","0","34.96903","97.0733","97.0733","0","31.836","6.4",
"02.04.2002 04:00:00","-9.372545","0","0.7912202","-76.37978","0","47.03575","-2.475061","87.09998","0","0","3.133037","17.94205","0","70.26344","-4.771054","17.6","18.03588","17.81794","3.133038","0","34.96903","102.4706","102.4706","0","31.836","6.3375",
"02.04.2002 05:00:00","-26.50215","0","0.8810914","-95.52295","0","40.646","-2.163378","243.7449","0","0","3.133037","16.35736","0","213.4283","-2.781791","19.98358","18.14433","19.06395","3.133038","0","34.96903","286.7587","286.7587","0","31.836","6.3625",
"02.04.2002 06:00:00","-5.54438","0","0.853449","-115.6008","0","38.49099","-1.924195","218.4815","0","90.61707","10.84513","12.6633","0","193.5957","0","20.79093","18.47613","19.63353","10.84513","90.61707","126.931","257.037","257.037","0","25.4688","6.4625",
"02.04.2002 07:00:00","-5.339509","0","0.9629625","-116.4799","0","39.05148","-1.860411","185.3325","43.38051","63.23915","31.33037","23.47908","16.96348","148.7344","0","20.8","18.699","19.7495","31.33037","106.6197","161.2765","218.0382","218.0382","0","23.3265","6.5625",
"02.04.2002 08:00:00","-5.258434","0","1.086532","-113.0248","0","39.45175","-1.803859","171.9999","43.38051","63.23915","21.69026","34.29487","79.25915","123.5069","0","20.8","19.08962","19.94481","21.69025","106.6197","149.4941","202.3528","202.3528","0","21.1842","7.4125",
"02.04.2002 09:00:00","-4.913037","0","1.072826","-100.2022","0","39.09708","-1.745115","130.0105","43.38051","63.23915","21.69026","34.29487","112.1481","86.42681","0","20.8","19.53453","20.16726","21.69025","106.6197","149.4941","152.9535","152.9535","0","21.1842","8.7125",
"02.04.2002 10:00:00","-4.645654","0","1.121192","-95.41063","0","38.43471","-1.693409","97.46619","43.38051","63.23915","21.69026","34.29487","117.8711","69.09893","-10.25825","20.8","19.92082","20.36041","21.69025","106.6197","149.4941","114.6661","114.6661","0","21.1842","10.0125",
"02.04.2002 11:00:00","-4.491166","0","1.17507","-75.4779","0","35.5708","-1.693675","67.3089","43.38051","63.23915","31.33037","51.4423","118.456","43.60862","-29.63124","20.8","20.0278","20.4139","31.33037","106.6197","169.7263","79.18693","79.18693","0","31.77631","10.8125",
"02.04.2002 12:00:00","-3.870803","0","1.118598","-61.39949","0","33.20949","-1.668979","36.63432","43.38051","63.23915","31.33037","54.56712","111.8932","24.03649","-41.09612","20.8167","20.30131","20.559","31.33037","106.6197","176.0935","43.09919","43.09919","0","38.14351","11.4375",
"02.04.2002 13:00:00","-1.760427","0","1.07567","-58.33945","0","31.57603","-1.647728","34.91716","43.38051","63.23915","21.69026","50.585","113.1842","25.44422","-39.62747","20.91314","20.43608","20.67461","21.69025","106.6197","160.0862","41.07901","41.07901","0","31.77631","12.0125",
"02.04.2002 14:00:00","-0.354591","0","0.8892657","-56.27318","0","31.83038","-1.643855","34.57227","43.38051","63.23915","21.69026","33.12232","112.526","28.05797","-26.58541","20.98127","20.37366","20.67747","21.69025","106.6197","149.4941","40.67326","40.67326","0","21.1842","12.2",
"02.04.2002 15:00:00","-0.886275","0","0.859987","-53.16964","0","35.60593","-1.646927","37.71251","43.38051","63.23915","21.69026","33.3179","114.8667","31.11459","-26.38373","20.95227","20.26657","20.60942","21.69025","106.6197","149.4941","44.36766","44.36766","0","21.1842","12.1375",
"02.04.2002 16:00:00","-2.127193","0","1.018703","-50.77264","0","41.75616","-1.661182","43.27014","43.38051","63.23915","31.33037","50.43223","85.98371","33.46264","-37.77526","20.88729","19.98684","20.43706","31.33037","106.6197","169.7263","50.90604","50.90604","0","31.77631","12.225",
"02.04.2002 17:00:00","-2.665703","0","1.190963","-52.04856","0","46.55153","-1.613979","37.72215","43.38051","63.23915","31.33037","67.59974","76.23012","25.1864","-51.55523","20.86458","20.13555","20.50007","31.33037","106.6197","180.3184","44.37899","44.37899","0","42.3684","12.05",
"02.04.2002 18:00:00","-3.861414","0","1.110184","-59.57903","0","48.56619","-1.613887","28.5947","43.38051","113.0303","31.33037","54.34383","38.5887","17.08908","-41.62565","20.82596","20.06608","20.44602","31.33037","156.4108","225.8847","33.64082","33.64082","0","38.14351","11.5875",
"02.04.2002 19:00:00","-13.0739","0","0.7607584","-61.00502","0","48.85241","-1.703035","47.67415","4.338051","92.85839","20.48524","12.66321","5.03999","33.9425","-1.239741","20.41163","19.73885","20.07524","20.48524","97.19644","143.1505","56.08724","56.08724","0","25.4688","10.9",
"02.04.2002 20:00:00","-19.60985","0","0.7756343","-61.48748","0","46.7792","-1.797668","66.30724","4.338051","92.85839","10.84513","12.6633","0","50.37015","-0.0198581","20.14569","19.56036","19.85303","10.84513","97.19644","133.5104","78.00852","78.00852","0","25.4688","10.225",
"02.04.2002 21:00:00","-23.64587","0","0.837836","-66.61594","0","44.70667","-1.849039","79.73965","4.338051","92.85839","10.84513","15.82913","0","58.64126","-6.510773E-02","20.02175","19.43924","19.73049","10.84513","97.19644","139.8776","93.81136","93.81136","0","31.836","9.5625",
"02.04.2002 22:00:00","-25.00143","0","0.895707","-79.54018","0","42.47863","-1.900481","144.2834","4.338051","2.241326","10.84513","15.82913","0","121.7253","0","20","19.20817","19.60408","10.84513","6.579377","49.2605","169.7452","169.7452","0","31.836","8.8",
"02.04.2002 23:00:00","-17.20587","0","0.8394763","-72.20129","0","44.91261","-2.145712","30.39871","4.338051","2.241326","3.133037","17.11148","0","26.93899","-16.75249","18.32646","18.91225","18.61935","3.133038","6.579377","41.54841","35.76319","35.76319","0","31.836","8",
"03.04.2002","-9.835439","0","0.8093503","-72.64063","0","44.16879","-2.386258","54.43404","0","0","3.133037","17.86126","0","44.8619","-10.40784","17.64427","18.59563","18.11995","3.133038","0","34.96903","64.04005","64.04005","0","31.836","7.2625",
"03.04.2002 01:00:00","-9.845122","0","0.8128719","-80.87991","0","41.7347","-2.444765","75.57266","0","0","3.133037","17.93061","0","60.98195","-7.291576","17.61663","18.39959","18.00811","3.133038","0","34.96903","88.909","88.909","0","31.836","6.1875",
"03.04.2002 02:00:00","-10.40547","0","0.8481963","-96.24548","0","38.97102","-2.478072","102.1216","0","0","3.133037","17.92946","0","84.02197","-6.263316","17.61096","18.2464","17.92868","3.133038","0","34.96903","120.1431","120.1431","0","31.836","4.825",
"03.04.2002 03:00:00","-11.08657","0","0.9089072","-117.2302","0","35.92439","-2.517083","135.8311","0","0","3.133037","17.9416","0","112.3003","-3.363525","17.60001","18.08454","17.84227","3.133038","0","34.96903","159.8013","159.8013","0","31.836","3.425",
"03.04.2002 04:00:00","-11.6167","0","0.9368933","-131.3589","0","33.3435","-2.549368","160.3423","0","0","3.133037","17.94206","0","133.9752","-2.531624","17.6","17.94699","17.77349","3.133038","0","34.96903","188.638","188.638","0","31.836","2.3375",
"03.04.2002 05:00:00","-32.36903","0","1.035395","-166.8544","0","27.87245","-2.247184","340.4038","0","0","3.133037","16.35736","0","300.7146","-2.449303","19.98042","18.03238","19.0064","3.133038","0","34.96903","400.4751","400.4751","0","31.836","1.5",
"03.04.2002 06:00:00","-7.062502","0","1.0352","-205.0593","0","25.5588","-2.016422","330.9897","0","90.61707","10.84513","12.6633","0","297.5222","0","20.788","18.33436","19.56118","10.84513","90.61707","126.931","389.3997","389.3997","0","25.4688","0.825",
"03.04.2002 07:00:00","-6.698111","0","1.137854","-207.3119","0","24.37371","-1.944143","296.8356","43.38051","63.23915","31.33037","23.47908","34.3106","245.1031","0","20.8","18.68289","19.74145","31.33037","106.6197","161.2765","349.2183","349.2183","0","23.3265","0.725",
"03.04.2002 08:00:00","-6.403694","0","1.195814","-185.9894","0","24.03971","-1.843881","244.245","43.38051","63.23915","21.69026","34.29487","117.7172","175.1982","0","20.8","19.44614","20.12307","21.69025","106.6197","149.4941","287.3471","287.3471","0","21.1842","1.925",
"03.04.2002 09:00:00","-6.008298","0","1.140083","-157.7402","0","24.49563","-1.760177","169.2292","43.38051","63.23915","21.69026","34.29487","162.709","108.1761","-1.42995","20.8","20.04725","20.42362","21.69025","106.6197","149.4941","199.0932","199.0932","0","21.1842","3.6625",
"03.04.2002 10:00:00","-5.936883","0","1.092284","-133.9811","0","24.93791","-1.67991","100.6623","43.38051","63.23915","21.69026","34.29055","223.3679","53.97879","-9.655121","20.82127","20.58992","20.70559","21.69025","106.6197","149.4941","118.4262","118.4262","0","21.1842","5.3",
"03.04.2002 11:00:00","-6.510727","0","1.211572","-114.2583","0","25.21339","-1.586003","44.53036","43.38051","63.23915","31.33037","51.39854","275.7906","27.54453","-59.55374","20.9107","21.17448","21.04259","31.33037","106.6197","169.7263","52.38867","52.38867","0","31.77631","6.775",
"03.04.2002 12:00:00","-2.132847","0","1.226992","-106.5899","0","25.61593","-1.468383","16.56703","43.38051","63.23915","31.33037","52.85139","302.2037","11.67389","-74.39894","21.21061","21.71367","21.46214","31.33037","106.6197","176.0935","19.49063","19.49063","0","38.14351","8.05",
"03.04.2002 13:00:00","3.909826","0","1.190255","-103.7522","0","26.34618","-1.353263","5.28875","43.38051","63.23915","21.69026","46.78225","298.311","2.15406","-71.75436","21.51916","22.10014","21.80965","21.69025","106.6197","160.0862","6.222059","6.222059","0","31.77631","9.0625",
"03.04.2002 14:00:00","7.853339","0","0.9997545","-99.71236","0","26.58337","-1.284488","0.240245","43.38051","63.23915","21.69026","29.55445","283.064","0","-50.52266","21.8324","22.22091","22.02665","21.69025","106.6197","149.4941","0.282641","0.282641","0","21.1842","9.7125",
"03.04.2002 15:00:00","9.051066","0","0.9924025","-99.03051","0","27.02668","-1.218226","0","43.38051","63.23915","21.69026","28.7355","282.8641","0","-51.25756","22.03725","22.3965","22.21687","21.69025","106.6197","149.4941","0","0","0","21.1842","9.9625",
"03.04.2002 16:00:00","6.701905","0","1.172366","-100.4165","0","28.10867","-1.169969","0","43.38051","63.23915","31.33037","43.1848","265.0837","0","-75.8675","22.11408","22.53127","22.32267","31.33037","106.6197","169.7263","0","0","0","31.77631","9.9375",
"03.04.2002 17:00:00","1.902781","0","1.32369","-97.53954","0","30.12088","-1.210795","1.474603","43.38051","63.23915","31.33037","60.08212","207.6817","5.523422E-02","-97.26449","21.81713","22.39217","22.10465","31.33037","106.6197","180.3184","1.734827","1.734827","0","42.3684","9.4625",
"03.04.2002 18:00:00","-5.209958","0","1.204545","-100.4375","0","31.65067","-1.355765","14.13527","43.38051","113.0303","31.33037","51.2294","80.87338","9.378909","-72.96533","21.44093","21.70962","21.57528","31.33037","156.4108","225.8847","16.62972","16.62972","0","38.14351","8.45",
"03.04.2002 19:00:00","-14.45759","0","0.8381307","-102.8307","0","33.15766","-1.602041","45.56789","4.338051","92.85839","20.48524","12.55179","13.53794","35.31633","-10.57004","20.63178","20.79546","20.71362","20.48524","97.19644","143.1505","53.60928","53.60928","0","25.4688","7.0625",
"03.04.2002 20:00:00","-23.48553","0","0.8598846","-105.2466","0","33.15149","-1.753716","72.58969","4.338051","92.85839","10.84513","12.64514","0","56.98521","-6.600317","20.16121","20.35591","20.25856","10.84513","97.19644","133.5104","85.39964","85.39964","0","25.4688","6",
"03.04.2002 21:00:00","-28.18214","0","0.9137696","-111.5019","0","33.61477","-1.823001","98.36017","4.338051","92.85839","10.84513","15.82759","0","76.37183","-7.227193","20.00005","20.13109","20.06557","10.84513","97.19644","139.8776","115.7178","115.7178","0","31.836","5.2",
"03.04.2002 22:00:00","-29.17586","0","0.9405168","-122.7733","0","33.91394","-1.860165","164.796","4.338051","2.241326","10.84513","15.82913","0","134.1027","0","20","19.86369","19.93185","10.84513","6.579377","49.2605","193.8776","193.8776","0","31.836","4.4",
"03.04.2002 23:00:00","-23.26403","0","0.9100601","-117.1674","0","37.37656","-2.092714","64.53168","4.338051","2.241326","3.133037","17.0612","0","58.82311","-22.71102","18.38245","19.53577","18.95911","3.133038","6.579377","41.54841","75.91962","75.91962","0","31.836","3.6",
"04.04.2002","-14.36934","0","0.9135458","-124.4154","0","38.16288","-2.314468","94.59668","0","0","3.133037","17.76847","0","81.96347","-15.96441","17.76219","19.19508","18.47863","3.133038","0","34.96903","111.2902","111.2902","0","31.836","2.7375",
"04.04.2002 01:00:00","-12.98559","0","0.9191708","-126.648","0","36.87508","-2.368604","104.4557","0","0","3.133037","17.85464","0","90.24512","-14.49345","17.69601","19.00327","18.34964","3.133038","0","34.96903","122.8891","122.8891","0","31.836","2.5875",
"04.04.2002 02:00:00","-11.97495","0","0.9059713","-122.3602","0","35.41838","-2.400808","104.4809","0","0","3.133037","17.88763","0","90.30324","-14.00828","17.66106","18.87815","18.2696","3.133038","0","34.96903","122.9188","122.9188","0","31.836","2.825",
"04.04.2002 03:00:00","-11.6273","0","0.896545","-119.0663","0","35.14148","-2.421277","105.8792","0","0","3.133037","17.90119","0","90.73386","-12.63853","17.64828","18.77031","18.20929","3.133038","0","34.96903","124.5638","124.5638","0","31.836","3.025",
"04.04.2002 04:00:00","-11.442","0","0.8915475","-117.0649","0","35.12455","-2.437253","108.5192","0","0","3.133037","17.90867","0","92.26617","-11.25365","17.63906","18.66872","18.15389","3.133038","0","34.96903","127.6697","127.6697","0","31.836","3.1625",
"04.04.2002 05:00:00","-30.26888","0","0.9745615","-138.9284","0","30.60452","-2.133272","266.8408","0","0","3.133037","16.34629","0","231.9378","-3.834936","19.98636","18.74852","19.36744","3.133038","0","34.96903","313.9304","313.9304","0","31.836","3.2625",
"04.04.2002 06:00:00","-6.347269","0","0.9477963","-161.6736","0","28.9065","-1.90029","238.7362","0","90.61707","10.84513","12.6633","0","209.1926","0","20.79","19.04973","19.91987","10.84513","90.61707","126.931","280.8661","280.8661","0","25.4688","3.3625",
"04.04.2002 07:00:00","-5.938882","0","1.031533","-155.0317","0","29.50554","-1.819108","192.5396","43.38051","63.23915","31.33037","23.47908","34.93591","148.9319","-0.2400943","20.8","19.40077","20.10039","31.33037","106.6197","161.2765","226.5171","226.5171","0","23.3265","3.775",
"04.04.2002 08:00:00","-5.613226","0","1.073573","-128.0906","0","30.59516","-1.711262","134.4341","43.38051","63.23915","21.69026","34.29414","110.589","81.37896","-2.1248","20.80706","20.1336","20.47033","21.69025","106.6197","149.4941","158.1577","158.1577","0","21.1842","5.625",
"04.04.2002 09:00:00","-5.679939","0","0.9955581","-95.50276","0","30.82716","-1.620772","57.82433","43.38051","63.23915","21.69026","34.2782","152.0233","30.87136","-18.92416","20.86146","20.71704","20.78925","21.69025","106.6197","149.4941","68.02863","68.02863","0","21.1842","8.1",
"04.04.2002 10:00:00","-2.777021","0","0.9180533","-71.85531","0","30.14187","-1.509385","13.79329","43.38051","63.23915","21.69026","33.46116","209.2296","11.23551","-37.27919","21.17912","21.2954","21.23726","21.69025","106.6197","149.4941","16.2274","16.2274","0","21.1842","10.5",
"04.04.2002 11:00:00","2.453926","0","1.024247","-59.31694","0","28.63616","-1.298956","0","43.38051","63.23915","31.33037","45.7326","256.7307","0","-56.88948","21.95012","21.99406","21.97209","31.33037","106.6197","169.7263","0","0","0","31.77631","12.65",
"04.04.2002 12:00:00","9.041456","0","1.424725","-81.28207","0","26.98129","-1.055749","15.53969","43.38051","63.23915","31.33037","44.20145","267.7479","17.27774","-58.23558","22.81081","22.70159","22.7562","31.33037","106.6197","176.0935","18.28199","18.28199","0","38.14351","14.525",
"04.04.2002 13:00:00","10.78019","-14.31917","1.889124","-99.78577","-14.31917","25.54815","-0.9236978","39.44711","43.38051","63.23915","21.69026","37.80056","270.0463","36.42136","-66.10096","23.16728","23.14912","23.1582","21.69025","106.6197","168.0413","46.40836","46.40836","7.955092","31.77631","16.0125",
"04.04.2002 14:00:00","8.068493","-41.18612","1.593306","-74.28895","-41.18612","24.96881","-0.8811635","13.23643","43.38051","63.23915","21.69026","25.09729","250.5723","11.71748","-72.19553","23.34179","23.30377","23.32278","21.69025","106.6197","172.3753","15.57227","15.57227","22.88118","21.1842","17.125",
"04.04.2002 15:00:00","6.967739","-52.77125","1.895084","-77.22073","-52.77125","24.68066","-0.8692663","17.58002","43.38051","63.23915","21.69026","25.07965","261.8428","16.92125","-81.03929","23.16953","23.45966","23.3146","21.69025","106.6197","178.8115","20.68238","20.68238","29.31736","21.1842","17.75",
"04.04.2002 16:00:00","7.184472","-53.14091","2.492538","-91.29321","-53.14091","24.46701","-0.8794254","19.4034","43.38051","63.23915","31.33037","37.71689","242.1085","18.37148","-94.18483","23.13911","23.54624","23.34267","31.33037","106.6197","199.2491","22.82753","22.82753","29.52273","31.77631","17.9625",
"04.04.2002 17:00:00","7.586981","-35.70825","1.918958","-69.31928","-35.70825","25.24295","-0.8658533","2.667473","43.38051","63.23915","31.33037","50.10442","187.9947","2.469679","-94.46429","23.21971","23.44458","23.33215","31.33037","106.6197","200.1564","3.138203","3.138203","19.83792","42.3684","17.5625",
"04.04.2002 18:00:00","9.003939","-7.059394","2.592901","-128.4174","-7.059394","26.18737","-0.9587293","50.34225","43.38051","113.0303","31.33037","40.74555","74.9137","46.43409","-56.60318","22.95846","22.90209","22.93028","31.33037","156.4108","229.8066","59.22617","59.22617","3.921885","38.14351","16.55",
"04.04.2002 19:00:00","4.802662","0","0.5811135","-43.41483","0","27.39375","-1.100592","0","4.338051","92.85839","20.48524","11.75508","12.75192","0","-10.94412","22.73037","22.17141","22.45089","20.48524","97.19644","143.1505","0","0","0","25.4688","15.0375",
"04.04.2002 20:00:00","-2.438262","0","0.6074113","-43.40305","0","29.79467","-1.237031","0","4.338051","92.85839","10.84513","11.91571","0","0","-11.98499","22.07329","21.83744","21.95537","10.84513","97.19644","133.5104","0","0","0","25.4688","14.025",
"04.04.2002 21:00:00","-6.483488","0","0.6497889","-42.97907","0","32.80592","-1.325747","0","4.338051","92.85839","10.84513","15.13163","0","0","-15.55161","21.61498","21.66065","21.63782","10.84513","97.19644","139.8776","0","0","0","31.836","13.425",
"04.04.2002 22:00:00","-4.850811","0","0.6540015","-43.49541","0","35.55634","-1.457013","16.66975","4.338051","2.241326","10.84513","15.60013","0","8.953846","-7.685851","20.92178","21.36924","21.14551","10.84513","6.579377","49.2605","19.61147","19.61147","0","31.836","12.825",
"04.04.2002 23:00:00","-5.442772","0","0.6587677","-43.65374","0","37.25594","-1.598638","0","4.338051","2.241326","3.133037","16.13967","0","0","-15.23424","20.25944","21.11322","20.68633","3.133038","6.579377","41.54841","0","0","0","31.836","12.225",
"05.04.2002","-6.999666","0","0.6626632","-43.896","0","37.78724","-1.730014","0","0","0","3.133037","16.52434","0","0","-15.48675","19.75225","20.88617","20.31921","3.133038","0","34.96903","0","0","0","31.836","11.625",
"05.04.2002 01:00:00","-8.739943","0","0.6757608","-46.38544","0","37.80433","-1.814294","0","0","0","3.133037","16.71973","0","0","-16.24115","19.44347","20.69683","20.07015","3.133038","0","34.96903","0","0","0","31.836","10.9625",
"05.04.2002 02:00:00","-10.55568","0","0.6909733","-49.54165","0","38.08582","-1.887829","0","0","0","3.133037","16.8868","0","0","-17.10057","19.15671","20.52305","19.83988","3.133038","0","34.96903","0","0","0","31.836","10.2625",
"05.04.2002 03:00:00","-12.33268","0","0.7043097","-52.72733","0","39.00725","-1.957031","0","0","0","3.133037","17.04765","0","0","-17.96899","18.87774","20.35184","19.61479","3.133038","0","34.96903","0","0","0","31.836","9.5625",
"05.04.2002 04:00:00","-13.84145","0","0.7141944","-54.7438","0","40.67479","-2.018724","0","0","0","3.133037","17.19941","0","0","-18.52472","18.62395","20.18462","19.40429","3.133038","0","34.96903","0","0","0","31.836","9.05",
"05.04.2002 05:00:00","-22.97018","0","0.7965929","-70.16777","0","37.97533","-1.834877","102.2636","0","0","3.133037","16.14709","0","82.87575","-7.437603","20.14764","20.1548","20.15122","3.133038","0","34.96903","120.3101","120.3101","0","31.836","8.65",
"05.04.2002 06:00:00","-6.173704","0","0.7813758","-90.96297","0","36.56321","-1.659672","99.62331","0","90.61707","10.84513","12.61608","0","87.31111","-9.506242","20.8752","20.37727","20.62624","10.84513","90.61707","126.931","117.2039","117.2039","0","25.4688","8.375",
"05.04.2002 07:00:00","-6.210254","0","0.8684079","-87.16262","0","37.55186","-1.571436","56.08822","43.38051","63.23915","31.33037","23.42749","35.55058","32.38455","-7.45434","20.90058","20.72541","20.81299","31.33037","106.6197","161.2765","65.98615","65.98615","0","23.3265","8.675",
"05.04.2002 08:00:00","-8.26149","0","0.9151776","-69.47149","0","38.68706","-1.430647","19.07304","43.38051","63.23915","21.69026","34.14532","114.4931","11.9255","-31.119","21.15736","21.45549","21.30642","21.69025","106.6197","149.4941","22.43887","22.43887","0","21.1842","10.3375",
"05.04.2002 09:00:00","-4.202553","0","0.8476055","-53.83719","0","38.52528","-1.243852","0.747852","43.38051","63.23915","21.69026","32.14284","156.64","0.3204816","-34.32976","21.81371","22.1014","21.95756","21.69025","106.6197","149.4941","0.879826","0.879826","0","21.1842","12.6375",
"05.04.2002 10:00:00","4.443124","0","1.947162","-129.4052","0","37.14561","-0.9635401","47.17975","43.38051","63.23915","21.69026","28.68491","211.9834","41.66406","-33.19939","22.78509","22.8026","22.79385","21.69025","106.6197","149.4941","55.50558","55.50558","0","21.1842","14.8125",
"05.04.2002 11:00:00","8.721007","-10.08543","2.444467","-118.8709","-10.08543","34.65094","-0.8366151","28.71702","43.38051","63.23915","31.33037","38.55305","261.8306","24.66455","-56.41454","23.00498","23.52236","23.26367","31.33037","106.6197","175.3293","33.78473","33.78473","5.603019","31.77631","16.7875",
"05.04.2002 12:00:00","7.082415","-51.53373","4.127392","-137.8206","-51.53373","32.64546","-0.7671513","8.471846","43.38051","63.23915","31.33037","41.00039","279.6526","9.197612","-91.79721","22.97577","24.0064","23.49108","31.33037","106.6197","204.7234","9.966878","9.966878","28.62985","38.14351","18.4375",
"05.04.2002 13:00:00","5.369096","-79.75459","3.689516","-98.07592","-79.75459","29.83379","-0.7260988","0","43.38051","63.23915","21.69026","37.62362","277.4814","0","-111.6061","23.16643","24.36597","23.7662","21.69025","106.6197","204.3943","0","0","44.3081","31.77631","19.75",
"05.04.2002 14:00:00","3.837161","-90.98045","3.761393","-79.90569","-90.98045","28.81537","-0.6562933","0","43.38051","63.23915","21.69026","24.91942","259.3978","0","-108.8429","23.43316","24.55221","23.99269","21.69025","106.6197","200.0388","0","0","50.5447","21.1842","20.7",
"05.04.2002 15:00:00","2.98152","-97.40269","4.446614","-79.68798","-97.40269","28.85381","-0.5953701","0","43.38051","63.23915","21.69026","24.84061","266.4619","0","-113.33","23.59216","24.74296","24.16756","21.69025","106.6197","203.6067","0","0","54.1126","21.1842","21.25",
"05.04.2002 16:00:00","2.681735","-100.2997","5.127937","-88.30282","-100.2997","28.42374","-0.5646512","0","43.38051","63.23915","31.33037","37.25369","249.0528","0","-123.7336","23.60807","24.8813","24.24468","31.33037","106.6197","225.4484","0","0","55.72203","31.77631","21.3375",
"05.04.2002 17:00:00","3.559554","-88.04578","4.99558","-92.93826","-88.04578","29.43277","-0.5881692","0","43.38051","63.23915","31.33037","49.65831","195.7827","0","-122.1513","23.46083","24.78521","24.12302","31.33037","106.6197","229.2328","0","0","48.91432","42.3684","20.925",
"05.04.2002 18:00:00","4.839715","-49.19853","3.410775","-89.81224","-49.19853","30.9298","-0.6879051","0","43.38051","113.0303","31.33037","40.1596","79.14136","0","-81.20427","23.36283","24.22257","23.7927","31.33037","156.4108","253.2172","0","0","27.33252","38.14351","19.95",
"05.04.2002 19:00:00","5.957952","0","3.328171","-119.639","0","31.88182","-0.8542826","11.48366","4.338051","92.85839","20.48524","11.87346","14.11628","12.36669","-5.226537","22.9583","23.42384","23.19107","20.48524","97.19644","143.1505","13.51019","13.51019","0","25.4688","18.5",
"05.04.2002 20:00:00","5.166378","0","2.173919","-114.1459","0","32.95198","-0.9210883","42.93918","4.338051","92.85839","10.84513","11.93782","0","39.697","-6.047849","22.79472","23.06553","22.93012","10.84513","97.19644","133.5104","50.51669","50.51669","0","25.4688","17.2125",
"05.04.2002 21:00:00","3.997677","0","2.439158","-151.5094","0","34.76186","-0.9881592","77.78634","4.338051","92.85839","10.84513","15.12586","0","74.58097","-8.422238","22.50897","22.86705","22.68801","10.84513","97.19644","139.8776","91.51334","91.51334","0","31.836","16.05",
"05.04.2002 22:00:00","0.645612","0","0.611395","-37.26862","0","36.23978","-1.103266","0","4.338051","2.241326","10.84513","15.00338","0","0","-13.20952","22.0337","22.61927","22.32649","10.84513","6.579377","49.2605","0","0","0","31.836","14.9125",
"05.04.2002 23:00:00","-3.493567","0","0.6460081","-42.01197","0","37.35626","-1.19971","0","4.338051","2.241326","3.133037","15.25272","0","0","-14.56708","21.51247","22.40599","21.95923","3.133038","6.579377","41.54841","0","0","0","31.836","13.75",
"06.04.2002","-6.464666","0","0.6712319","-46.62789","0","37.77417","-1.31686","0","0","0","3.133037","15.58231","0","0","-15.98088","21.03218","22.18666","21.60942","3.133038","0","34.96903","0","0","0","31.836","12.6125",
"06.04.2002 01:00:00","-9.214732","0","0.6931558","-51.02486","0","38.24885","-1.414347","0","0","0","3.133037","15.8237","0","0","-17.21934","20.64496","21.98298","21.31397","3.133038","0","34.96903","0","0","0","31.836","11.6375",
"06.04.2002 02:00:00","-11.74956","0","0.7146097","-55.55891","0","38.96128","-1.499836","0","0","0","3.133037","16.03691","0","0","-18.36674","20.29602","21.78735","21.04169","3.133038","0","34.96903","0","0","0","31.836","10.7375",
"06.04.2002 03:00:00","-14.52965","0","0.7390505","-60.98193","0","39.95176","-1.585046","0","0","0","3.133037","16.2494","0","0","-19.60813","19.93654","21.58539","20.76097","3.133038","0","34.96903","0","0","0","31.836","9.775",
"06.04.2002 04:00:00","-16.88136","0","0.7559516","-64.27518","0","40.67723","-1.671572","0","0","0","3.133037","16.46463","0","0","-20.35451","19.59775","21.37918","20.48847","3.133038","0","34.96903","0","0","0","31.836","9.0875",
"06.04.2002 05:00:00","-19.07701","0","0.8069051","-75.36246","0","38.45202","-1.61698","61.77518","0","0","3.133037","15.98244","0","49.90464","-12.68831","20.27014","21.27425","20.77219","3.133038","0","34.96903","72.67668","72.67668","0","31.836","8.5875",
"06.04.2002 06:00:00","-9.619262","0","0.8003413","-95.73439","0","35.6953","-1.483351","90.55618","0","90.61707","10.84513","12.492","0","83.20604","-14.79317","21.08171","21.41994","21.25083","10.84513","90.61707","126.931","106.5367","106.5367","0","25.4688","8.15",
"06.04.2002 07:00:00","-11.88127","0","0.8933923","-92.96925","0","34.92648","-1.391309","39.71178","43.38051","63.23915","31.33037","23.26418","35.05553","19.33826","-11.94033","21.18842","21.73021","21.45932","31.33037","106.6197","161.2765","46.71974","46.71974","0","23.3265","8.375",
"06.04.2002 08:00:00","-14.45084","0","1.054262","-91.19738","0","34.58656","-1.249518","18.01019","43.38051","63.23915","21.69026","33.94952","112.0499","12.40372","-35.45183","21.55684","22.4143","21.98557","21.69025","106.6197","149.4941","21.18846","21.18846","0","21.1842","9.9125",
"06.04.2002 09:00:00","-2.843819","0","1.196199","-97.48999","0","34.66338","-1.111143","20.85271","43.38051","63.23915","21.69026","31.97053","153.4371","22.18245","-36.64713","21.92871","22.99089","22.4598","21.69025","106.6197","149.4941","24.5326","24.5326","0","21.1842","12.0125",
"06.04.2002 10:00:00","5.120845","0","2.150292","-157.8929","0","33.68313","-0.8885376","41.58682","43.38051","63.23915","21.69026","28.80988","211.1526","41.46279","-35.34725","22.68308","23.64707","23.16508","21.69025","106.6197","149.4941","48.92567","48.92567","0","21.1842","14.05",
