"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"06.04.2002 11:00:00","9.343044","-9.452842","3.713452","-213.0352","-9.452842","32.94607","-0.7603918","35.47051","43.38051","63.23915","31.33037","38.88089","261.8062","35.54655","-59.79421","22.89053","24.23264","23.56159","31.33037","106.6197","174.9779","41.73001","41.73001","5.251579","31.77631","15.925",
"06.04.2002 12:00:00","7.93039","-50.2352","3.739795","-162.5055","-50.2352","31.8","-0.6798337","20.28564","43.38051","63.23915","31.33037","40.8394","272.4448","20.5941","-95.26297","22.91151","24.73474","23.82312","31.33037","106.6197","204.002","23.86546","23.86546","27.90845","38.14351","17.5375",
"06.04.2002 13:00:00","6.252025","-77.06911","3.705535","-128.5229","-77.06911","31.89432","-0.6254292","0.562641","43.38051","63.23915","21.69026","37.61137","274.376","0.4789718","-114.2227","23.10403","25.07785","24.09094","21.69025","106.6197","202.9024","0.661931","0.661931","42.81617","31.77631","18.7875",
"06.04.2002 14:00:00","4.807864","-89.48485","3.643903","-111.2071","-89.48485","31.93942","-0.5347176","0","43.38051","63.23915","21.69026","24.87098","250.0461","0","-111.096","23.36718","25.26938","24.31828","21.69025","106.6197","199.2079","0","0","49.7138","21.1842","19.7",
"06.04.2002 15:00:00","4.125649","-95.31765","3.920951","-109.0985","-95.31765","29.77052","-0.4882204","0","43.38051","63.23915","21.69026","24.82213","265.2476","0","-115.2179","23.51807","25.41001","24.46404","21.69025","106.6197","202.4484","0","0","52.95425","21.1842","20.1875",
"06.04.2002 16:00:00","4.12527","-95.17212","5.049956","-130.9689","-95.17212","28.69437","-0.4985071","0","43.38051","63.23915","31.33037","37.30883","244.5551","0","-124.6474","23.45794","25.47474","24.46634","31.33037","106.6197","222.5997","0","0","52.8734","31.77631","20.2375",
"06.04.2002 17:00:00","4.866696","-79.14913","4.000818","-112.4662","-79.14913","28.99278","-0.5300248","0","43.38051","63.23915","31.33037","49.69548","189.0692","0","-121.9554","23.40533","25.32764","24.36649","31.33037","106.6197","224.2902","0","0","43.97174","42.3684","19.7625",
"06.04.2002 18:00:00","5.919741","-42.02219","3.999591","-145.9055","-42.02219","29.81256","-0.6327175","0","43.38051","113.0303","31.33037","40.25615","75.08778","0","-80.97252","23.19596","24.74459","23.97027","31.33037","156.4108","249.2304","0","0","23.34566","38.14351","18.75",
"06.04.2002 19:00:00","7.478327","0","3.194509","-152.2925","0","30.31323","-0.8131788","33.11821","4.338051","92.85839","20.48524","12.26965","13.2208","33.90557","-6.028881","22.85779","23.89533","23.37656","20.48524","97.19644","143.1505","38.96259","38.96259","0","25.4688","17.3625",
"06.04.2002 20:00:00","5.029061","0","1.928131","-111.5916","0","31.14918","-0.9095637","27.77553","4.338051","92.85839","10.84513","11.91042","0","27.1845","-8.015222","22.66131","23.57276","23.11703","10.84513","97.19644","133.5104","32.67709","32.67709","0","25.4688","16.175",
"06.04.2002 21:00:00","2.121097","0","2.099509","-144.7905","0","32.92848","-0.9214674","65.98943","4.338051","92.85839","10.84513","14.84871","0","59.59639","-10.23244","22.51618","23.41715","22.96666","10.84513","97.19644","139.8776","77.63461","77.63461","0","31.836","15.175",
"06.04.2002 22:00:00","-0.03945","0","1.015784","-72.86161","0","34.33185","-0.9959439","16.54895","4.338051","2.241326","10.84513","14.74761","0","17.42347","-14.07985","22.19137","23.17695","22.68416","10.84513","6.579377","49.2605","19.46935","19.46935","0","31.836","14.2375",
"06.04.2002 23:00:00","-5.817035","0","0.675219","-48.14009","0","35.25421","-1.078212","0","4.338051","2.241326","3.133037","14.96185","0","0","-16.15461","21.83176","22.96468","22.39822","3.133038","6.579377","41.54841","0","0","0","31.836","13.275",
"07.04.2002","-9.100718","0","0.6990247","-52.29129","0","35.66276","-1.185175","0","0","0","3.133037","15.25032","0","0","-17.38206","21.38811","22.74715","22.06763","3.133038","0","34.96903","0","0","0","31.836","12.275",
"07.04.2002 01:00:00","-11.65982","0","0.7140672","-55.14387","0","35.83817","-1.279701","0","0","0","3.133037","15.48234","0","0","-18.24565","21.0325","22.54235","21.78743","3.133038","0","34.96903","0","0","0","31.836","11.525",
"07.04.2002 02:00:00","-13.9802","0","0.7320713","-58.73201","0","35.9345","-1.360241","0","0","0","3.133037","15.67478","0","0","-19.1207","20.72101","22.34705","21.53403","3.133038","0","34.96903","0","0","0","31.836","10.8",
"07.04.2002 03:00:00","-15.6534","0","0.7380508","-59.99886","0","35.99749","-1.439695","0","0","0","3.133037","15.86488","0","0","-19.5858","20.44003","22.15822","21.29912","3.133038","0","34.96903","0","0","0","31.836","10.3125",
"07.04.2002 04:00:00","-16.85789","0","0.7423624","-60.87797","0","36.53402","-1.501137","0","0","0","3.133037","16.00758","0","0","-19.91098","20.2195","21.98376","21.10163","3.133038","0","34.96903","0","0","0","31.836","9.95",
"07.04.2002 05:00:00","-16.93493","0","0.7713371","-67.12541","0","35.95675","-1.488408","36.09969","0","0","3.133037","15.77483","0","28.17871","-14.18075","20.53247","21.86401","21.19824","3.133038","0","34.96903","42.47021","42.47021","0","31.836","9.6125",
"07.04.2002 06:00:00","-12.39151","0","0.7582353","-80.19435","0","34.0872","-1.363921","60.78635","0","90.61707","10.84513","12.3012","2.872824","55.03112","-13.92883","21.34993","21.99628","21.67311","10.84513","90.61707","126.931","71.51335","71.51335","0","25.4688","9.5",
"07.04.2002 07:00:00","-14.2022","0","0.8900735","-82.05522","0","33.77338","-1.206667","5.484968","43.38051","63.23915","31.33037","22.94558","71.89042","1.909305","-25.30153","21.6032","22.6032","22.1032","31.33037","106.6197","161.2765","6.452904","6.452904","0","23.3265","10",
"07.04.2002 08:00:00","-7.715727","0","1.174278","-98.27099","0","33.35604","-1.087217","5.748222","43.38051","63.23915","21.69026","32.6168","115.9848","5.21707","-37.46368","21.9147","23.14219","22.52845","21.69025","106.6197","149.4941","6.762615","6.762615","0","21.1842","11.3625",
"07.04.2002 09:00:00","2.838001","0","2.045001","-163.1291","0","33.00275","-0.9338878","47.85416","43.38051","63.23915","21.69026","30.20493","157.8727","46.87639","-34.80626","22.39946","23.67217","23.03582","21.69025","106.6197","149.4941","56.29901","56.29901","0","21.1842","13.3125",
"07.04.2002 10:00:00","8.245771","-2.359809","3.179758","-201.0102","-2.359809","32.69117","-0.7824315","54.32678","43.38051","63.23915","21.69026","26.99128","214.2159","53.75897","-35.77474","22.82448","24.21516","23.51982","21.69025","106.6197","150.8051","63.91386","63.91386","1.311005","21.1842","15.4125",
"07.04.2002 11:00:00","8.587524","-34.42754","4.061543","-181.7059","-34.42754","31.79716","-0.6838332","18.49001","43.38051","63.23915","31.33037","38.05982","264.2971","17.0289","-77.99255","22.88671","24.74641","23.81656","31.33037","106.6197","188.8527","21.75295","21.75295","19.12641","31.77631","17.45",
"07.04.2002 12:00:00","5.711829","-74.45361","3.952026","-128.5898","-74.45361","30.07887","-0.554013","1.72023","43.38051","63.23915","31.33037","40.23046","281.9781","1.824778","-110.4958","23.32988","25.36645","24.34817","31.33037","106.6197","217.4566","2.0238","2.0238","41.36312","38.14351","19.2625",
"07.04.2002 13:00:00","3.334502","-102.6449","5.626971","-123.8331","-102.6449","29.84966","-0.4594732","0","43.38051","63.23915","21.69026","37.32886","281.8024","0","-129.1409","23.50573","25.72435","24.61504","21.69025","106.6197","217.1112","0","0","57.02494","31.77631","20.775",
"07.04.2002 14:00:00","2.169871","-112.3345","8.3437","-116.7896","-112.3345","27.97268","-0.4058331","0","43.38051","63.23915","21.69026","24.8037","261.7125","0","-125.8541","23.72952","25.85754","24.79353","21.69025","106.6197","211.9022","0","0","62.40805","21.1842","21.925",
"07.04.2002 15:00:00","1.450248","-118.5179","12.50399","-110.8773","-118.5179","27.02019","-0.3627763","0","43.38051","63.23915","21.69026","24.72442","267.4001","0","-129.5663","23.88414","26.00353","24.94384","21.69025","106.6197","215.3374","0","0","65.84327","21.1842","22.6125",
"07.04.2002 16:00:00","1.333295","-122.5668","18.28839","-120.2568","-122.5668","27.38214","-0.3405954","0","43.38051","63.23915","31.33037","37.06245","246.3068","0","-137.7518","23.91056","26.08966","25.00011","31.33037","106.6197","237.819","0","0","68.09264","31.77631","22.8625",
"07.04.2002 17:00:00","1.771836","-112.7623","18.09772","-126.8932","-112.7623","26.98167","-0.3846345","0","43.38051","63.23915","31.33037","49.51888","191.3329","0","-134.7964","23.72876","25.937","24.83288","31.33037","106.6197","242.9642","0","0","62.64573","42.3684","22.5875",
"07.04.2002 18:00:00","2.429315","-72.40221","10.40347","-124.6557","-72.40221","27.08272","-0.5041112","0","43.38051","113.0303","31.33037","39.97688","76.4234","0","-94.11086","23.56071","25.35649","24.4586","31.33037","156.4108","266.1082","0","0","40.22345","38.14351","21.7125",
"07.04.2002 19:00:00","5.037452","0","4.276639","-106.2461","0","27.76265","-0.6135093","0","4.338051","92.85839","20.48524","11.42599","14.37353","0","-3.530149","23.51906","24.65368","24.08637","20.48524","97.19644","143.1505","0","0","0","25.4688","20.3625",
"07.04.2002 20:00:00","5.494541","0","2.686706","-102.5924","0","29.90815","-0.7022448","0","4.338051","92.85839","10.84513","11.41958","0","0","-5.08859","23.12486","24.34986","23.73736","10.84513","97.19644","133.5104","0","0","0","25.4688","19.05",
"07.04.2002 21:00:00","5.503716","0","3.498086","-153.0139","0","32.06755","-0.8033072","9.773049","4.338051","92.85839","10.84513","15.0897","0","9.476727","-7.357598","22.6876","24.07109","23.37934","10.84513","97.19644","139.8776","11.49771","11.49771","0","31.836","17.85",
"07.04.2002 22:00:00","2.658084","0","0.9877785","-53.70058","0","31.9305","-0.8299851","6.135077","4.338051","2.241326","10.84513","14.83857","0","5.909044","-10.84457","22.86633","23.76735","23.31684","10.84513","6.579377","49.2605","7.217737","7.217737","0","31.836","16.65",
"07.04.2002 23:00:00","-0.241759","0","0.6111455","-37.69363","0","32.54857","-0.8722209","0","4.338051","2.241326","3.133037","14.47902","0","0","-13.32964","22.66315","23.63958","23.15137","3.133038","6.579377","41.54841","0","0","0","31.836","15.45",
"08.04.2002","-5.54332","0","0.6534446","-43.36657","0","33.2156","-0.9258204","0","0","0","3.133037","14.55527","0","0","-15.34408","22.35875","23.47996","22.91935","3.133038","0","34.96903","0","0","0","31.836","14.25",
"08.04.2002 01:00:00","-8.809724","0","0.6805661","-48.05588","0","34.12155","-1.014383","0","0","0","3.133037","14.77052","0","0","-16.71543","21.98466","23.29586","22.64026","3.133038","0","34.96903","0","0","0","31.836","13.2375",
"08.04.2002 02:00:00","-11.64637","0","0.708093","-53.27324","0","34.897","-1.096517","0","0","0","3.133037","14.98775","0","0","-17.98828","21.63223","23.10372","22.36798","3.133038","0","34.96903","0","0","0","31.836","12.275",
"08.04.2002 03:00:00","-13.94135","0","0.7237219","-56.53979","0","35.46399","-1.182137","0","0","0","3.133037","15.21381","0","0","-18.87114","21.29849","22.9071","22.1028","3.133038","0","34.96903","0","0","0","31.836","11.525",
"08.04.2002 04:00:00","-15.66079","0","0.7339397","-58.59766","0","36.25995","-1.253778","0","0","0","3.133037","15.39917","0","0","-19.44267","21.02409","22.71892","21.87151","3.133038","0","34.96903","0","0","0","31.836","10.9875",
"08.04.2002 05:00:00","-15.92751","0","0.7441796","-61.74836","0","36.86158","-1.290961","14.17933","0","0","3.133037","15.42952","0","9.679727","-15.95819","20.98674","22.56284","21.77479","3.133038","0","34.96903","16.68156","16.68156","0","31.836","10.55",
"08.04.2002 06:00:00","-14.07047","0","0.8794397","-91.08675","0","36.68324","-1.199356","39.55033","0","90.61707","10.84513","12.10635","2.645242","37.21972","-15.97213","21.57592","22.64053","22.10823","10.84513","90.61707","126.931","46.5298","46.5298","0","25.4688","10.3375",
"08.04.2002 07:00:00","-8.981436","0","1.058863","-100.3005","0","38.61042","-1.0901","5.701195","43.38051","63.23915","31.33037","22.69877","58.14497","4.958277","-27.27911","21.71779","23.09618","22.40699","31.33037","106.6197","161.2765","6.707289","6.707289","0","23.3265","10.675",
"08.04.2002 08:00:00","-3.990119","0","1.289024","-107.4902","0","39.6802","-0.9570855","15.76234","43.38051","63.23915","21.69026","32.03728","107.9557","15.23669","-37.17912","22.05905","23.57381","22.81643","21.69025","106.6197","149.4941","18.54393","18.54393","0","21.1842","11.775",
"08.04.2002 09:00:00","2.813261","0","1.849111","-144.0848","0","39.76987","-0.7978752","30.48174","43.38051","63.23915","21.69026","29.89305","157.0335","30.79801","-35.2642","22.52901","24.12165","23.32533","21.69025","106.6197","149.4941","35.86088","35.86088","0","21.1842","13.4875",
"08.04.2002 10:00:00","7.756834","-0.167676","3.663409","-240.2805","-0.167676","39.33727","-0.7032448","86.16188","43.38051","63.23915","21.69026","27.34986","175.4608","92.80473","-34.0953","22.82498","24.4993","23.66214","21.69025","106.6197","149.5873","101.3669","101.3669","0.093153","21.1842","15.2",
"08.04.2002 11:00:00","9.635172","-14.09982","3.62258","-184.1898","-14.09982","37.93807","-0.6216624","33.73235","43.38051","63.23915","31.33037","37.62992","203.2645","33.50471","-62.03113","22.83048","24.96821","23.89935","31.33037","106.6197","177.5596","39.68512","39.68512","7.833234","31.77631","16.675",
"08.04.2002 12:00:00","7.539879","-47.79383","4.341413","-161.0245","-47.79383","36.89568","-0.5496427","2.899044","43.38051","63.23915","31.33037","40.47637","237.4733","2.949357","-89.86369","22.94499","25.40526","24.17512","31.33037","106.6197","202.6457","3.41064","3.41064","26.55213","38.14351","18.1375",
"08.04.2002 13:00:00","6.144624","-72.34314","5.388534","-145.0542","-72.34314","35.79289","-0.5183408","0.649687","43.38051","63.23915","21.69026","37.63379","243.848","0.6678012","-106.0824","23.01784","25.63075","24.3243","21.69025","106.6197","200.2769","0.764338","0.764338","40.19063","31.77631","19.3875",
"08.04.2002 14:00:00","5.159622","-79.92379","5.56246","-126.4534","-79.92379","35.90833","-0.4486713","0","43.38051","63.23915","21.69026","24.85313","212.6477","0","-99.43209","23.27635","25.75256","24.51446","21.69025","106.6197","193.8962","0","0","44.4021","21.1842","20.2375",
"08.04.2002 15:00:00","4.93902","-77.1954","7.914936","-138.1112","-77.1954","36.52913","-0.4653127","0","43.38051","63.23915","21.69026","24.84211","188.1601","0","-95.13021","23.16394","25.70242","24.43318","21.69025","106.6197","192.3804","0","0","42.88634","21.1842","20.625",
"08.04.2002 16:00:00","5.645923","-76.40377","9.699853","-158.2604","-76.40377","36.94537","-0.464199","0","43.38051","63.23915","31.33037","37.33577","193.5765","0","-102.9251","23.18599","25.71576","24.45087","31.33037","106.6197","212.1729","0","0","42.44654","31.77631","20.7",
"08.04.2002 17:00:00","5.131842","-69.47102","7.765784","-143.3799","-69.47102","37.17627","-0.4722669","0","43.38051","63.23915","31.33037","49.83175","165.1617","0","-106.7082","23.15208","25.625","24.38854","31.33037","106.6197","218.9134","0","0","38.59501","42.3684","20.45",
"08.04.2002 18:00:00","5.097887","-45.81465","6.041061","-166.6617","-45.81465","36.58854","-0.5268236","0","43.38051","113.0303","31.33037","40.27818","71.10197","0","-78.97917","23.248","25.22104","24.23452","31.33037","156.4108","251.3373","0","0","25.45259","38.14351","19.7375",
"08.04.2002 19:00:00","7.01412","0","4.406405","-162.2968","0","36.95084","-0.6635136","1.371105","4.338051","92.85839","20.48524","11.97803","15.41259","1.000509","-4.950751","22.92049","24.53179","23.72614","20.48524","97.19644","143.1505","1.613064","1.613064","0","25.4688","18.5875",
"08.04.2002 20:00:00","5.846711","0","3.44186","-160.5985","0","37.67612","-0.758971","33.26968","4.338051","92.85839","10.84513","12.36155","0","34.92717","-6.173438","22.74237","24.10974","23.42605","10.84513","97.19644","133.5104","39.1408","39.1408","0","25.4688","17.475",
"08.04.2002 21:00:00","3.811356","0","3.567068","-199.1505","0","39.07455","-0.8076735","75.53899","4.338051","92.85839","10.84513","15.09201","0","77.35262","-8.379138","22.48978","23.93451","23.21215","10.84513","97.19644","139.8776","88.86939","88.86939","0","31.836","16.4125",
"08.04.2002 22:00:00","-0.019592","0","0.9481964","-59.55546","0","38.6324","-0.8404517","10.41178","4.338051","2.241326","10.84513","14.6734","0","10.47824","-12.97032","22.64672","23.73954","23.19313","10.84513","6.579377","49.2605","12.24915","12.24915","0","31.836","15.375",
"08.04.2002 23:00:00","-4.156327","0","0.6571901","-44.58722","0","39.10193","-0.8562248","0","4.338051","2.241326","3.133037","14.51288","0","0","-15.38492","22.48426","23.59291","23.03859","3.133038","6.579377","41.54841","0","0","0","31.836","14.3125",
"09.04.2002","-8.403889","0","0.6893217","-49.60925","0","40.01613","-0.9400203","0","0","0","3.133037","14.69676","0","0","-16.94683","22.08227","23.41225","22.74726","3.133038","0","34.96903","0","0","0","31.836","13.2125",
"09.04.2002 01:00:00","-11.19886","0","0.7092474","-52.94215","0","40.61413","-1.031326","0","0","0","3.133037","14.93201","0","0","-17.8897","21.72374","23.21422","22.46898","3.133038","0","34.96903","0","0","0","31.836","12.425",
"09.04.2002 02:00:00","-13.35726","0","0.724948","-55.92847","0","40.76848","-1.109494","0","0","0","3.133037","15.12573","0","0","-18.67622","21.42801","23.02827","22.22814","3.133038","0","34.96903","0","0","0","31.836","11.7625",
"09.04.2002 03:00:00","-15.15787","0","0.7353137","-57.804","0","40.68866","-1.184555","0","0","0","3.133037","15.30696","0","0","-19.21262","21.159","22.84874","22.00387","3.133038","0","34.96903","0","0","0","31.836","11.25",
"09.04.2002 04:00:00","-16.12994","0","0.7338488","-57.97689","0","40.89195","-1.248638","0","0","0","3.133037","15.45618","0","0","-19.50126","20.94646","22.67999","21.81322","3.133038","0","34.96903","0","0","0","31.836","10.9125",
"09.04.2002 05:00:00","-16.20796","0","0.745723","-60.77277","0","41.49277","-1.271597","15.15131","0","0","3.133037","15.43629","0","10.61208","-15.8455","20.96624","22.53896","21.7526","3.133038","0","34.96903","17.82507","17.82507","0","31.836","10.6125",
"09.04.2002 06:00:00","-14.68407","0","0.8837397","-90.46098","0","40.21162","-1.176493","42.11002","0","90.61707","10.84513","12.09353","2.787037","39.50882","-15.83011","21.59195","22.62262","22.10728","10.84513","90.61707","126.931","49.5412","49.5412","0","25.4688","10.4375",
"09.04.2002 07:00:00","-13.80777","0","0.9547279","-85.97955","0","40.15888","-1.101046","6.675184","43.38051","63.23915","31.33037","22.81533","50.74734","5.525492","-27.00962","21.78231","22.91582","22.34907","31.33037","106.6197","161.2765","7.853158","7.853158","0","23.3265","10.7125",
"09.04.2002 08:00:00","-6.544454","0","1.17358","-96.07227","0","40.42726","-1.024814","11.13749","43.38051","63.23915","21.69026","32.73755","87.71468","10.04892","-36.47771","21.83508","23.25889","22.54698","21.69025","106.6197","149.4941","13.10293","13.10293","0","21.1842","11.525",
"09.04.2002 09:00:00","-3.177003","0","1.354495","-109.8304","0","39.73669","-0.9261532","24.41217","43.38051","63.23915","21.69026","31.50744","118.8465","21.82646","-35.01089","22.25216","23.58501","22.91859","21.69025","106.6197","149.4941","28.7202","28.7202","0","21.1842","12.5875",
"09.04.2002 10:00:00","4.748515","0","2.168083","-169.4223","0","39.27651","-0.816373","47.56441","43.38051","63.23915","21.69026","30.05491","120.9539","46.27514","-33.5217","22.45378","23.96557","23.20968","21.69025","106.6197","149.4941","55.95813","55.95813","0","21.1842","13.6875",
"09.04.2002 11:00:00","7.069234","0","3.558788","-245.8072","0","38.16819","-0.7915469","83.51466","43.38051","63.23915","31.33037","43.20776","139.2108","79.69706","-47.69985","22.59661","24.17797","23.38729","31.33037","106.6197","169.7263","98.25253","98.25253","0","31.77631","14.725",
"09.04.2002 12:00:00","7.644774","0","4.052402","-238.6052","0","36.96286","-0.7207619","98.92546","43.38051","63.23915","31.33037","43.62351","151.2152","103.4293","-50.47256","22.6991","24.42201","23.56056","31.33037","106.6197","176.0935","116.3829","116.3829","0","38.14351","15.6",
"09.04.2002 13:00:00","8.689803","-0.455761","4.021947","-210.0792","-0.455761","36.08939","-0.7129526","66.82887","43.38051","63.23915","21.69026","38.62918","148.2248","68.2246","-49.00472","22.77007","24.52683","23.64845","21.69025","106.6197","160.3394","78.6222","78.6222","0.253201","31.77631","16.275",
"09.04.2002 14:00:00","9.08205","-6.411096","4.111754","-213.4862","-6.411096","38.47205","-0.7075694","49.65217","43.38051","63.23915","21.69026","25.33117","142.4815","49.70367","-38.4285","22.92335","24.388","23.65567","21.69025","106.6197","153.0558","58.41431","58.41431","3.56172","21.1842","16.625",
"09.04.2002 15:00:00","7.630144","-8.586302","3.560023","-171.1162","-8.722086","44.21368","-0.6557661","64.86121","43.38051","63.23915","21.69026","25.24662","132.1249","70.14842","-39.99644","23.07427","24.33239","23.70333","21.69025","106.6197","154.3397","76.30731","76.30731","4.845603","21.1842","16.95",
"09.04.2002 16:00:00","9.341295","-6.43932","4.539798","-200.7787","-6.43932","49.65964","-0.6217232","63.96979","43.38051","63.23915","31.33037","37.75176","119.5268","66.40279","-51.75391","22.80586","24.4205","23.61318","31.33037","106.6197","173.3037","75.25858","75.25858","3.5774","31.77631","17.1625",
"09.04.2002 17:00:00","9.113594","0","4.251174","-192.1389","0","43.90538","-0.7241769","75.19221","43.38051","63.23915","31.33037","51.71483","77.69864","78.36913","-59.26815","22.74891","24.02102","23.38496","31.33037","106.6197","180.3184","88.46143","88.46143","0","42.3684","16.7625",
"09.04.2002 18:00:00","8.299477","0","4.028407","-217.9653","0","40.57919","-0.8081189","81.30357","43.38051","113.0303","31.33037","43.16701","23.80158","85.05268","-48.09081","22.69963","23.77107","23.23535","31.33037","156.4108","225.8847","95.65126","95.65126","0","38.14351","16",
"09.04.2002 19:00:00","4.236087","0","2.045277","-143.9938","0","41.34511","-0.8349308","53.91741","4.338051","92.85839","20.48524","11.95619","3.873817","50.89695","-8.61715","22.56037","23.4885","23.02443","20.48524","97.19644","143.1505","63.43225","63.43225","0","25.4688","15.2",
"09.04.2002 20:00:00","-0.450424","0","1.49142","-116.7005","0","42.27266","-0.898811","47.95176","4.338051","92.85839","10.84513","11.88243","0","42.0171","-10.17051","22.48531","23.31801","22.90166","10.84513","97.19644","133.5104","56.41383","56.41383","0","25.4688","14.4625",
"09.04.2002 21:00:00","-3.638142","0","1.524107","-119.0457","0","45.52129","-0.9463259","40.91824","4.338051","92.85839","10.84513","14.85045","0","37.33087","-13.45882","22.15345","23.19307","22.67326","10.84513","97.19644","139.8776","48.13911","48.13911","0","31.836","13.95",
"09.04.2002 22:00:00","-8.271587","0","0.6665996","-44.35228","0","48.1334","-0.9782332","0","4.338051","2.241326","10.84513","14.74615","0","0","-16.15355","21.94748","22.97024","22.45886","10.84513","6.579377","49.2605","0","0","0","31.836","13.55",
"09.04.2002 23:00:00","-8.357393","0","0.6661722","-44.33858","0","50.87725","-1.072359","0","4.338051","2.241326","3.133037","15.12177","0","0","-16.13656","21.53841","22.75579","22.1471","3.133038","6.579377","41.54841","0","0","0","31.836","13.15",
"10.04.2002","-10.19373","0","0.6810098","-45.38565","0","52.52146","-1.142862","0","0","0","3.133037","15.32899","0","0","-16.43773","21.23528","22.56612","21.9007","3.133038","0","34.96903","0","0","0","31.836","12.75",
"10.04.2002 01:00:00","-11.41788","0","0.6866518","-45.59433","0","52.42523","-1.212104","0","0","0","3.133037","15.49486","0","0","-16.58263","21.00083","22.39947","21.70015","3.133038","0","34.96903","0","0","0","31.836","12.475",
"10.04.2002 02:00:00","-11.73307","0","0.6779702","-44.54911","0","52.30647","-1.262698","0","0","0","3.133037","15.60394","0","0","-16.59989","20.85487","22.2614","21.55813","3.133038","0","34.96903","0","0","0","31.836","12.3375",
"10.04.2002 03:00:00","-12.01539","0","0.6729021","-43.43964","0","53.21631","-1.297877","0","0","0","3.133037","15.68244","0","0","-16.48619","20.73974","22.13585","21.4378","3.133038","0","34.96903","0","0","0","31.836","12.3",
"10.04.2002 04:00:00","-12.59066","0","0.6772624","-43.19501","0","54.0271","-1.331779","0","0","0","3.133037","15.76147","0","0","-16.40567","20.61494","22.01206","21.3135","3.133038","0","34.96903","0","0","0","31.836","12.2375",
"10.04.2002 05:00:00","-12.11142","0","0.6896179","-44.99766","0","53.02655","-1.334558","16.59818","0","0","3.133037","15.65655","0","12.30962","-12.8246","20.76104","21.91945","21.34024","3.133038","0","34.96903","19.52728","19.52728","0","31.836","12.2",
"10.04.2002 06:00:00","-12.20017","0","0.6735968","-51.90366","0","49.62785","-1.226539","28.07159","0","90.61707","10.84513","12.16469","2.959239","27.21543","-14.2236","21.55102","22.0555","21.80326","10.84513","90.61707","126.931","33.02539","33.02539","0","25.4688","12.2625",
"10.04.2002 07:00:00","-7.719175","0","1.012378","-76.93437","0","48.36223","-1.109047","15.06191","43.38051","63.23915","31.33037","22.54333","49.04702","13.10782","-22.10618","21.77806","22.43159","22.10482","31.33037","106.6197","161.2765","17.7199","17.7199","0","23.3265","12.8",
"10.04.2002 08:00:00","-6.866916","0","0.8526317","-49.01642","0","46.72496","-1.028697","0","43.38051","63.23915","21.69026","31.80701","52.66973","0","-31.59006","22.20014","22.56098","22.38056","21.69025","106.6197","149.4941","0","0","0","21.1842","13.5375",
"10.04.2002 09:00:00","-5.490979","0","0.8466832","-48.16728","0","45.12266","-1.011676","0","43.38051","63.23915","21.69026","31.24556","31.09766","0","-31.49191","22.29464","22.5597","22.42717","21.69025","106.6197","149.4941","0","0","0","21.1842","13.8",
"10.04.2002 10:00:00","-4.757964","0","0.8379562","-47.8687","0","44.29585","-0.9895827","0","43.38051","63.23915","21.69026","31.04691","67.51753","0","-31.92702","22.38626","22.71161","22.54894","21.69025","106.6197","149.4941","0","0","0","21.1842","13.8625",
"10.04.2002 11:00:00","3.54054","0","2.354419","-133.6773","0","44.0034","-0.8469142","29.04382","43.38051","63.23915","31.33037","44.60233","134.6327","28.72429","-44.31224","22.47949","23.55358","23.01654","31.33037","106.6197","169.7263","34.1692","34.1692","0","31.77631","15.0875",
"10.04.2002 12:00:00","6.526877","0","3.865968","-187.1677","0","43.07176","-0.7699586","72.5328","43.38051","63.23915","31.33037","44.34909","152.7984","69.30615","-42.85069","22.75894","23.83977","23.29935","31.33037","106.6197","176.0935","85.33271","85.33271","0","38.14351","16.7375",
"10.04.2002 13:00:00","7.287508","-10.81374","6.10219","-207.4849","-10.81374","43.00779","-0.676713","91.39735","43.38051","63.23915","21.69026","38.13941","184.815","97.96691","-50.67984","23.03106","24.26314","23.6471","21.69025","106.6197","166.0938","107.5263","107.5263","6.007631","31.77631","18.1125",
"10.04.2002 14:00:00","6.275417","-47.80984","10.90544","-200.8617","-47.80984","44.79559","-0.6241133","41.74512","43.38051","63.23915","21.69026","25.16954","223.8714","41.94746","-68.52018","22.79065","24.71591","23.75328","21.69025","106.6197","176.0551","49.11192","49.11192","26.56102","21.1842","19.725",
"10.04.2002 15:00:00","4.964639","-67.82143","12.14676","-133.4039","-67.82143","43.42133","-0.5694156","0","43.38051","63.23915","21.69026","25.26521","226.0607","0","-84.19458","23.07579","24.87216","23.97397","21.69025","106.6197","187.1727","0","0","37.67857","21.1842","21.025",
"10.04.2002 16:00:00","3.729973","-95.90266","17.24637","-124.8387","-95.90266","41.5933","-0.4274627","0","43.38051","63.23915","31.33037","37.40735","266.0156","0","-114.9925","23.49472","25.46079","24.47776","31.33037","106.6197","223.0056","0","0","53.27926","31.77631","22.0875",
"10.04.2002 17:00:00","1.998029","-102.6465","32.53717","-108.6156","-102.6465","42.3091","-0.3803456","0","43.38051","63.23915","31.33037","49.63208","216.0155","0","-122.9429","23.68625","25.46094","24.57359","31.33037","106.6197","237.3442","0","0","57.02581","42.3684","22.8125",
"10.04.2002 18:00:00","2.392405","-66.71469","25.54582","-108.1527","-66.71469","44.06174","-0.4610193","0","43.38051","113.0303","31.33037","40.07605","76.34575","0","-83.45724","23.61984","24.8307","24.22527","31.33037","156.4108","262.9484","0","0","37.06372","38.14351","22.5625",
"10.04.2002 19:00:00","4.083343","0","13.05637","-107.2547","0","44.51348","-0.5468604","0","4.338051","92.85839","20.48524","11.4007","30.19483","0","-1.350716","23.46392","24.29884","23.88138","20.48524","97.19644","143.1505","0","0","0","25.4688","21.8",
"10.04.2002 20:00:00","4.277021","0","8.901871","-117.3783","0","47.11971","-0.6831227","0","4.338051","92.85839","10.84513","11.92435","0","0","-2.313272","23.07451","23.86745","23.47098","10.84513","97.19644","133.5104","0","0","0","25.4688","20.875",
"10.04.2002 21:00:00","3.674035","0","6.52739","-135.94","0","49.71851","-0.716976","0","4.338051","92.85839","10.84513","15.22497","0","0","-4.302128","22.93424","23.63117","23.28271","10.84513","97.19644","139.8776","0","0","0","31.836","20.125",
"10.04.2002 22:00:00","3.152868","0","0.9468107","-22.20806","0","52.47717","-0.7888523","2.576242","4.338051","2.241326","10.84513","14.84967","0","2.797222","-4.988119","22.63313","23.41294","23.02303","10.84513","6.579377","49.2605","3.030873","3.030873","0","31.836","19.525",
"10.04.2002 23:00:00","1.19637","0","0.5808734","-19.42482","0","51.55943","-0.7439957","0","4.338051","2.241326","3.133037","14.44548","0","0","-7.126245","22.91303","23.32821","23.12062","3.133038","6.579377","41.54841","0","0","0","31.836","18.925",
"11.04.2002","-0.25901","0","0.4952215","-16.98346","0","51.4865","-0.7980908","0","0","0","3.133037","14.49182","0","0","-8.134816","22.73167","23.23334","22.9825","3.133038","0","34.96903","0","0","0","31.836","18.325",
"11.04.2002 01:00:00","-1.751094","0","0.5332668","-20.60675","0","51.87077","-0.8216574","0","0","0","3.133037","14.44273","0","0","-9.592113","22.59249","23.13901","22.86575","3.133038","0","34.96903","0","0","0","31.836","17.5375",
"11.04.2002 02:00:00","-3.362393","0","0.5663133","-24.57677","0","52.22366","-0.8836572","0","0","0","3.133037","14.60259","0","0","-10.89192","22.32247","23.01571","22.66909","3.133038","0","34.96903","0","0","0","31.836","16.6375",
"11.04.2002 03:00:00","-4.57911","0","0.5803533","-26.5264","0","52.41169","-0.9456908","0","0","0","3.133037","14.7669","0","0","-11.63759","22.08763","22.89169","22.48966","3.133038","0","34.96903","0","0","0","31.836","16.05",
"11.04.2002 04:00:00","-5.403692","0","0.5867935","-27.64412","0","52.55618","-0.9940386","0","0","0","3.133037","14.88543","0","0","-12.12239","21.91484","22.77763","22.34623","3.133038","0","34.96903","0","0","0","31.836","15.65",
"11.04.2002 05:00:00","-6.045105","0","0.5885454","-28.31719","0","53.36187","-1.034982","0","0","0","3.133037","14.99098","0","0","-12.51694","21.75987","22.6683","22.21409","3.133038","0","34.96903","0","0","0","31.836","15.3125",
"11.04.2002 06:00:00","-4.490239","0","1.899843","-123.9901","0","53.94584","-1.010236","56.4544","0","90.61707","10.84513","11.87003","9.989647","57.96222","-8.458005","21.80034","22.77796","22.28915","10.84513","90.61707","126.931","66.41694","66.41694","0","25.4688","15.2",
"11.04.2002 07:00:00","2.335188","0","3.075382","-187.5208","0","52.73737","-0.8492208","62.29292","43.38051","63.23915","31.33037","21.27632","92.31963","65.42709","-17.45302","22.45245","23.40542","22.92893","31.33037","106.6197","161.2765","73.28579","73.28579","0","23.3265","15.6375",
"11.04.2002 08:00:00","6.722173","-0.683137","2.517267","-121.8306","-0.683137","52.29846","-0.6598957","10.70115","43.38051","63.23915","21.69026","26.74442","160.7469","10.8812","-29.88827","22.90127","24.08561","23.49344","21.69025","106.6197","149.8736","12.58959","12.58959","0.379521","21.1842","16.8375",
"11.04.2002 09:00:00","6.76229","-19.02314","4.244806","-155.2063","-20.48479","53.06369","-0.6029896","29.71929","43.38051","63.23915","21.69026","25.2158","154.2304","32.42854","-45.51703","22.89556","24.38615","23.64086","21.69025","106.6197","160.8746","34.96387","34.96387","11.38044","21.1842","18.275",
"11.04.2002 10:00:00","5.046746","-40.73593","3.446657","-90.21842","-43.61369","51.03411","-0.5138931","0","43.38051","63.23915","21.69026","24.99618","172.3781","0","-62.1629","23.19056","24.80227","23.99641","21.69025","106.6197","173.7239","0","0","24.22983","21.1842","19.7375",
"11.04.2002 11:00:00","3.354586","-45.19004","4.933082","-112.5026","-45.19004","48.58246","-0.4502305","0","43.38051","63.23915","31.33037","37.21852","142.7494","0","-73.12615","23.49753","24.916","24.20676","31.33037","106.6197","194.8319","0","0","25.10558","31.77631","20.55",
"11.04.2002 12:00:00","3.605583","-55.58297","5.836919","-112.4106","-55.58297","48.16196","-0.4118981","0","43.38051","63.23915","31.33037","40.24717","169.6366","0","-81.60661","23.51088","25.15513","24.333","31.33037","106.6197","206.973","0","0","30.87943","38.14351","21.0125",
"11.04.2002 13:00:00","2.238451","-76.46513","7.941531","-109.2683","-76.76921","46.65684","-0.3382549","0","43.38051","63.23915","21.69026","37.2701","199.2458","0","-97.34518","23.65604","25.52383","24.58994","21.69025","106.6197","202.7358","0","0","42.64956","31.77631","21.825",
"11.04.2002 14:00:00","2.157633","-59.08891","6.633379","-82.45962","-59.78746","45.17716","-0.4109177","0","43.38051","63.23915","21.69026","24.78983","118.1867","0","-72.57618","23.70299","25.01537","24.35918","21.69025","106.6197","182.7094","0","0","33.21526","21.1842","21.95",
"11.04.2002 15:00:00","3.53769","-40.9696","4.524269","-76.69662","-40.9696","43.1972","-0.499418","0","43.38051","63.23915","21.69026","24.86378","64.64021","0","-56.78871","23.54987","24.59377","24.07182","21.69025","106.6197","172.255","0","0","22.76089","21.1842","21.3",
"11.04.2002 16:00:00","4.054309","-28.51652","3.765641","-79.36848","-28.51652","41.24713","-0.5760208","0","43.38051","63.23915","31.33037","37.35172","44.31208","0","-56.15638","23.39456","24.41035","23.90246","31.33037","106.6197","185.5688","0","0","15.84251","31.77631","20.5625",
"11.04.2002 17:00:00","5.21138","-15.42232","3.145289","-81.18901","-15.42232","41.71968","-0.6115522","0","43.38051","63.23915","31.33037","49.7603","20.96631","0","-57.78785","23.28404","24.27133","23.77769","31.33037","106.6197","188.8864","0","0","8.567958","42.3684","19.8",
"11.04.2002 18:00:00","5.156624","-11.86404","3.53238","-115.4226","-11.86404","43.46579","-0.6292853","0","43.38051","113.0303","31.33037","40.15051","10.5848","0","-48.63186","23.19049","24.25375","23.72212","31.33037","156.4108","232.4758","0","0","6.591133","38.14351","19.125",
"11.04.2002 19:00:00","4.799471","0","3.640191","-137.1888","0","44.29615","-0.7015355","0","4.338051","92.85839","20.48524","11.93329","3.551919","0","-5.546606","22.81634","24.02411","23.42022","20.48524","97.19644","143.1505","0","0","0","25.4688","18.525",
"11.04.2002 20:00:00","3.894392","0","4.086123","-163.1774","0","42.15689","-0.8001788","22.67752","4.338051","92.85839","10.84513","12.19708","0","22.1245","-5.211015","22.52505","23.7876","23.15632","10.84513","97.19644","133.5104","26.67943","26.67943","0","25.4688","17.9875",
"11.04.2002 21:00:00","2.630658","0","2.896269","-134.6256","0","43.58639","-0.86218","44.44247","4.338051","92.85839","10.84513","15.24515","0","46.41482","-8.5141","22.47762","23.64027","23.05895","10.84513","97.19644","139.8776","52.28526","52.28526","0","31.836","17.1125",
"11.04.2002 22:00:00","-0.224999","0","0.6966268","-38.42543","0","46.01423","-0.7814565","2.846322","4.338051","2.241326","10.84513","14.26253","0","2.778851","-12.15968","22.6975","23.55138","23.12444","10.84513","6.579377","49.2605","3.348614","3.348614","0","31.836","16.1375",
"11.04.2002 23:00:00","-2.483025","0","0.6135573","-36.11292","0","49.97607","-0.8774431","0","4.338051","2.241326","3.133037","14.63832","0","0","-13.80661","22.26677","23.23361","22.75019","3.133038","6.579377","41.54841","0","0","0","31.836","14.9875",
"12.04.2002","-7.594149","0","0.6503162","-39.57832","0","52.14048","-0.9701611","0","0","0","3.133037","14.9149","0","0","-14.99981","21.8324","23.03112","22.43176","3.133038","0","34.96903","0","0","0","31.836","14.0625",
"12.04.2002 01:00:00","-10.20971","0","0.6833752","-45.7524","0","51.9854","-1.01586","0","0","0","3.133037","15.01042","0","0","-16.51347","21.63243","22.9574","22.29491","3.133038","0","34.96903","0","0","0","31.836","13.1125",
"12.04.2002 02:00:00","-13.42258","0","0.7186522","-53.08287","0","52.40465","-1.10358","0","0","0","3.133037","15.2277","0","0","-18.22671","21.25365","22.76628","22.00996","3.133038","0","34.96903","0","0","0","31.836","11.8875",
"12.04.2002 03:00:00","-16.2406","0","0.7432092","-57.96789","0","52.19504","-1.207804","0","0","0","3.133037","15.49169","0","0","-19.32907","20.86239","22.54757","21.70498","3.133038","0","34.96903","0","0","0","31.836","10.9625",
"12.04.2002 04:00:00","-18.05361","0","0.7538629","-60.55658","0","51.51542","-1.301525","0","0","0","3.133037","15.71187","0","0","-19.99635","20.54641","22.33436","21.44039","3.133038","0","34.96903","0","0","0","31.836","10.325",
"12.04.2002 05:00:00","-18.2203","0","0.776571","-66.56966","0","50.10476","-1.328444","27.66735","0","0","3.133037","15.62157","0","21.89779","-16.09745","20.6683","22.17928","21.42379","3.133038","0","34.96903","32.54982","32.54982","0","31.836","9.7875",
"12.04.2002 06:00:00","-14.39225","0","0.7696249","-80.48873","0","46.52613","-1.220843","56.2708","0","90.61707","10.84513","12.19451","4.963418","50.80626","-14.2701","21.48894","22.29041","21.88968","10.84513","90.61707","126.931","66.20094","66.20094","0","25.4688","9.6",
"12.04.2002 07:00:00","-14.14699","0","0.8980783","-82.63142","0","45.27742","-1.15344","10.65145","43.38051","63.23915","31.33037","23.03547","31.13923","3.707692","-22.00899","21.49728","22.49616","21.99672","31.33037","106.6197","161.2765","12.53112","12.53112","0","23.3265","9.85",
"12.04.2002 08:00:00","-16.29586","0","0.9576074","-75.07632","0","44.29297","-1.136557","9.487394","43.38051","63.23915","21.69026","33.97956","48.33038","5.212983","-34.84874","21.6014","22.58583","22.09361","21.69025","106.6197","149.4941","11.16164","11.16164","0","21.1842","10.125",
"12.04.2002 09:00:00","-10.61221","0","0.9925534","-77.19591","0","43.40585","-1.085346","1.609517","43.38051","63.23915","21.69026","33.5099","115.8826","0.9496626","-37.36076","21.65513","22.96703","22.31108","21.69025","106.6197","149.4941","1.89355","1.89355","0","21.1842","10.825",
"12.04.2002 10:00:00","-7.399219","0","1.274764","-108.2008","0","42.6819","-0.993576","20.1192","43.38051","63.23915","21.69026","32.43051","123.9116","17.35055","-36.35022","22.00137","23.28443","22.6429","21.69025","106.6197","149.4941","23.66965","23.66965","0","21.1842","11.7",
"12.04.2002 11:00:00","1.363504","0","2.759942","-225.4713","0","41.16409","-0.8636323","80.19956","43.38051","63.23915","31.33037","46.48312","154.9663","81.10508","-51.75562","22.27517","23.85282","23.06399","31.33037","106.6197","169.7263","94.35243","94.35243","0","31.77631","12.9375",
"12.04.2002 12:00:00","6.300704","0","4.301545","-316.7729","0","36.11558","-0.8145658","153.7624","43.38051","63.23915","31.33037","46.76625","163.5515","162.2424","-50.59171","22.4173","24.07462","23.24596","31.33037","106.6197","176.0935","180.897","180.897","0","38.14351","14.25",
"12.04.2002 13:00:00","7.599943","0","3.341512","-217.3518","0","32.05374","-0.7960032","89.82461","43.38051","63.23915","21.69026","41.48126","158.3027","97.92487","-50.61746","22.91343","24.18167","23.54755","21.69025","106.6197","160.0862","105.676","105.676","0","31.77631","15.075",
"12.04.2002 14:00:00","10.64534","-6.312566","5.896963","-360.8056","-6.312566","30.60019","-0.6935859","178.1189","43.38051","63.23915","21.69026","25.68026","208.6074","188.5156","-39.3537","22.91634","24.65707","23.78671","21.69025","106.6197","153.0011","209.5516","209.5516","3.506981","21.1842","15.9875",
"12.04.2002 15:00:00","10.67373","-30.68858","9.212656","-439.0517","-30.68858","29.30866","-0.6963728","272.9159","43.38051","63.23915","21.69026","25.18777","218.2363","297.4279","-60.88858","22.72359","24.89051","23.80704","21.69025","106.6197","166.5433","321.0775","321.0775","17.04921","21.1842","16.9625",
"12.04.2002 16:00:00","8.915342","-31.04938","9.976428","-454.3152","-31.04938","28.53506","-0.6656935","313.7569","43.38051","63.23915","31.33037","37.7649","200.4667","296.5625","-73.39375","23.00609","24.87278","23.93943","31.33037","106.6197","186.976","369.1258","369.1258","17.24965","31.77631","17.4875",
"12.04.2002 17:00:00","8.203049","-21.57008","8.224133","-347.866","-21.57008","28.73018","-0.7334859","208.6479","43.38051","63.23915","31.33037","50.24791","163.9508","213.0794","-78.26354","22.96895","24.72471","23.84683","31.33037","106.6197","192.3018","245.4681","245.4681","11.98338","42.3684","17.5375",
"12.04.2002 18:00:00","9.379413","-11.98298","7.874295","-360.8085","-11.98298","29.36109","-0.7371323","197.4978","43.38051","113.0303","31.33037","40.67204","88.64899","215.1493","-57.80931","22.8605","24.39865","23.62958","31.33037","156.4108","232.5419","232.3503","232.3503","6.657209","38.14351","17.125",
"12.04.2002 19:00:00","5.764664","0","3.831246","-212.6859","0","30.5384","-0.8922592","96.69027","4.338051","92.85839","20.48524","12.12105","18.76736","105.5011","-6.916169","22.66845","23.74237","23.20541","20.48524","97.19644","143.1505","113.7533","113.7533","0","25.4688","16.275",
"12.04.2002 20:00:00","2.50185","0","2.237971","-155.8763","0","31.17351","-0.9149485","73.32416","4.338051","92.85839","10.84513","11.95884","0","67.03235","-7.996056","22.6187","23.43218","23.02544","10.84513","97.19644","133.5104","86.26371","86.26371","0","25.4688","15.275",
"12.04.2002 21:00:00","-0.765139","0","1.62892","-125.6283","0","31.83993","-0.9662857","53.39948","4.338051","92.85839","10.84513","14.75027","0","46.68428","-12.41683","22.38053","23.26507","22.8228","10.84513","97.19644","139.8776","62.82293","62.82293","0","31.836","14.3375",
"12.04.2002 22:00:00","-6.976566","0","0.6740558","-46.65948","0","33.20847","-1.053578","0","4.338051","2.241326","10.84513","14.76657","0","0","-16.22642","21.97317","22.99813","22.48565","10.84513","6.579377","49.2605","0","0","0","31.836","13.4375",
"12.04.2002 23:00:00","-9.013687","0","0.6913134","-49.79628","0","34.96243","-1.177256","0","4.338051","2.241326","3.133037","15.1743","0","0","-17.01157","21.44869","22.75201","22.10035","3.133038","6.579377","41.54841","0","0","0","31.836","12.5375",
"13.04.2002","-12.09419","0","0.7148998","-53.61581","0","35.83074","-1.280929","0","0","0","3.133037","15.46211","0","0","-18.05603","21.01775","22.51869","21.76822","3.133038","0","34.96903","0","0","0","31.836","11.6375",
"13.04.2002 01:00:00","-14.37577","0","0.72763","-55.86297","0","35.90028","-1.375475","0","0","0","3.133037","15.6941","0","0","-18.73216","20.67221","22.30446","21.48833","3.133038","0","34.96903","0","0","0","31.836","10.9875",
"13.04.2002 02:00:00","-16.02079","0","0.7361653","-57.55086","0","35.97379","-1.450543","0","0","0","3.133037","15.87045","0","0","-19.24182","20.40447","22.11383","21.25915","3.133038","0","34.96903","0","0","0","31.836","10.4875",
"13.04.2002 03:00:00","-17.36892","0","0.7415994","-58.45919","0","36.03826","-1.517799","0","0","0","3.133037","16.02542","0","0","-19.56749","20.17038","21.93884","21.05461","3.133038","0","34.96903","0","0","0","31.836","10.1125",
"13.04.2002 04:00:00","-18.34773","0","0.7436869","-58.90517","0","36.32843","-1.5758","0","0","0","3.133037","16.15544","0","0","-19.80474","19.97128","21.77388","20.87258","3.133038","0","34.96903","0","0","0","31.836","9.8125",
"13.04.2002 05:00:00","-18.06581","0","0.7731829","-65.20834","0","35.68782","-1.540943","41.9576","0","0","3.133037","15.83118","0","33.51434","-13.90836","20.41985","21.67638","21.04811","3.133038","0","34.96903","49.36188","49.36188","0","31.836","9.575",
"13.04.2002 06:00:00","-10.71459","0","0.7601947","-81.53254","0","34.51872","-1.428319","77.75303","0","90.61707","10.84513","12.3675","0.6309282","71.39261","-13.95464","21.23375","21.6521","21.44292","10.84513","90.61707","126.931","91.47415","91.47415","0","25.4688","9.25",
"13.04.2002 07:00:00","-12.03258","0","0.851189","-78.49837","0","36.67951","-1.354878","30.72718","43.38051","63.23915","31.33037","23.19822","6.643915","13.59693","-12.46271","21.28648","21.80011","21.54329","31.33037","106.6197","161.2765","36.14962","36.14962","0","23.3265","9.475",
"13.04.2002 08:00:00","-12.68841","0","0.9529908","-77.07191","0","39.04822","-1.302328","27.18834","43.38051","63.23915","21.69026","34.08398","23.04315","11.41782","-24.62211","21.33178","21.99948","21.66563","21.69025","106.6197","149.4941","31.98628","31.98628","0","21.1842","9.7",
"13.04.2002 09:00:00","-13.18975","0","0.9430711","-72.88515","0","40.26273","-1.257637","14.7496","43.38051","63.23915","21.69026","34.07011","73.2404","8.830997","-32.93676","21.40259","22.20841","21.8055","21.69025","106.6197","149.4941","17.35247","17.35247","0","21.1842","10.1375",
"13.04.2002 10:00:00","-12.31276","0","0.9116789","-65.1638","0","40.85455","-1.144132","3.097647","43.38051","63.23915","21.69026","33.46099","121.2612","1.790663","-35.93631","21.76151","22.64047","22.20099","21.69025","106.6197","149.4941","3.644291","3.644291","0","21.1842","11.15",
"13.04.2002 11:00:00","-4.618919","0","1.286391","-84.19546","0","42.80112","-1.03662","8.834427","43.38051","63.23915","31.33037","48.38567","107.8757","8.249569","-52.66125","21.9198","23.05829","22.48904","31.33037","106.6197","169.7263","10.39344","10.39344","0","31.77631","12.225",
"13.04.2002 12:00:00","-0.883883","0","1.567361","-101.5179","0","42.51744","-0.9243234","19.58628","43.38051","63.23915","31.33037","49.52948","126.1429","18.99679","-53.65483","22.33715","23.36109","22.84912","31.33037","106.6197","176.0935","23.04268","23.04268","0","38.14351","13.2875",
"13.04.2002 13:00:00","4.882913","0","1.89294","-120.4146","0","41.68972","-0.846361","26.27534","43.38051","63.23915","21.69026","44.41407","134.1756","25.47299","-48.9502","22.50506","23.61289","23.05898","21.69025","106.6197","160.0862","30.91217","30.91217","0","31.77631","14.2625",
"13.04.2002 14:00:00","8.165542","0","2.502732","-165.5654","0","41.06337","-0.8005947","59.73876","43.38051","63.23915","21.69026","28.11594","143.0787","56.1918","-32.03269","22.69878","23.75946","23.22912","21.69025","106.6197","149.4941","70.28091","70.28091","0","21.1842","15.1625",
"13.04.2002 15:00:00","8.628833","0","2.284066","-136.264","0","37.52069","-0.7801164","28.74073","43.38051","63.23915","21.69026","26.6644","151.0853","27.708","-32.88117","23.02098","23.88186","23.45142","21.69025","106.6197","149.4941","33.81262","33.81262","0","21.1842","15.875",
"13.04.2002 16:00:00","8.653476","0","2.071088","-104.2789","0","35.54959","-0.7232085","16.0629","43.38051","63.23915","31.33037","38.25427","162.2311","15.91206","-48.87996","23.05541","24.132","23.5937","31.33037","106.6197","169.7263","18.89753","18.89753","0","31.77631","16.4125",
"13.04.2002 17:00:00","7.61991","-0.353393","3.121902","-143.0209","-0.353393","34.78137","-0.7228408","18.77489","43.38051","63.23915","31.33037","50.32032","164.1742","18.73216","-63.94518","23.01697","24.19983","23.6084","31.33037","106.6197","180.5148","22.0881","22.0881","0.196329","42.3684","16.725",
