"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"13.04.2002 18:00:00","8.608499","-3.780817","4.09611","-206.4078","-3.780817","34.09258","-0.7533953","65.16429","43.38051","113.0303","31.33037","40.5657","103.8041","67.43529","-53.37495","22.83366","24.036","23.43483","31.33037","156.4108","227.9852","76.66388","76.66388","2.100454","38.14351","16.6125",
"13.04.2002 19:00:00","6.873916","0","3.144308","-187.3902","0","33.5997","-0.9064681","46.50107","4.338051","92.85839","20.48524","12.44839","28.25886","42.96956","-7.088031","22.74588","23.37201","23.05894","20.48524","97.19644","143.1505","54.70715","54.70715","0","25.4688","16.125",
"13.04.2002 20:00:00","0.637011","0","1.827297","-127.4593","0","34.35043","-0.973034","60.87983","4.338051","92.85839","10.84513","11.80171","0","52.83099","-8.592599","22.57837","22.98307","22.78072","10.84513","97.19644","133.5104","71.62333","71.62333","0","25.4688","15.4",
"13.04.2002 21:00:00","-3.380362","0","1.48828","-104.5866","0","36.13192","-1.025889","48.26368","4.338051","92.85839","10.84513","14.64866","0","53.66874","-13.39711","22.21573","22.83908","22.5274","10.84513","97.19644","139.8776","56.78079","56.78079","0","31.836","14.5375",
"13.04.2002 22:00:00","-7.957431","0","0.6548458","-41.94185","0","39.37587","-1.118118","0","4.338051","2.241326","10.84513","14.90866","0","0","-15.53525","21.68859","22.57502","22.13181","10.84513","6.579377","49.2605","0","0","0","31.836","13.575",
"13.04.2002 23:00:00","-9.263789","0","0.6798843","-46.04469","0","41.71545","-1.266923","0","4.338051","2.241326","3.133037","15.44905","0","0","-16.31919","21.07807","22.29254","21.6853","3.133038","6.579377","41.54841","0","0","0","31.836","12.575",
"14.04.2002","-12.28043","0","0.7078341","-50.23457","0","42.56497","-1.380849","0","0","0","3.133037","15.76097","0","0","-17.36086","20.61004","22.04394","21.32699","3.133038","0","34.96903","0","0","0","31.836","11.6375",
"14.04.2002 01:00:00","-15.03687","0","0.7279873","-54.68316","0","42.99689","-1.482766","0","0","0","3.133037","16.01383","0","0","-18.54289","20.21579","21.81881","21.0173","3.133038","0","34.96903","0","0","0","31.836","10.675",
"14.04.2002 02:00:00","-17.84268","0","0.748457","-59.49769","0","43.28859","-1.576004","0","0","0","3.133037","16.2375","0","0","-19.71754","19.85104","21.60337","20.72721","3.133038","0","34.96903","0","0","0","31.836","9.7375",
"14.04.2002 03:00:00","-19.96809","0","0.7640737","-62.5855","0","43.67735","-1.666189","0","0","0","3.133037","16.45098","0","0","-20.39285","19.51782","21.38671","20.45226","3.133038","0","34.96903","0","0","0","31.836","9.0875",
"14.04.2002 04:00:00","-21.38227","0","0.7698109","-64.20113","0","44.79753","-1.740955","0","0","0","3.133037","16.63315","0","0","-20.87617","19.24204","21.18736","20.2147","3.133038","0","34.96903","0","0","0","31.836","8.5875",
"14.04.2002 05:00:00","-23.37487","0","0.8175199","-75.17166","0","43.36704","-1.644372","71.74728","0","0","3.133037","16.00456","0","59.44292","-13.62625","20.12946","21.11945","20.62445","3.133038","0","34.96903","84.40855","84.40855","0","31.836","8.2125",
"14.04.2002 06:00:00","-10.16148","0","0.8019868","-95.90932","0","41.2434","-1.469425","102.0155","0","90.61707","10.84513","12.48459","11.14168","94.11377","-14.97221","21.08536","21.33759","21.21148","10.84513","90.61707","126.931","120.0182","120.0182","0","25.4688","8.0375",
"14.04.2002 07:00:00","-14.11153","0","0.901096","-92.98344","0","41.14843","-1.306602","40.50123","43.38051","63.23915","31.33037","23.19218","68.73708","20.31397","-12.23897","21.34278","21.9121","21.62744","31.33037","106.6197","161.2765","47.64851","47.64851","0","23.3265","8.4375",
"14.04.2002 08:00:00","-14.47366","0","1.022358","-87.79507","0","40.55515","-1.173576","11.81167","43.38051","63.23915","21.69026","33.93568","142.3257","7.226149","-36.73751","21.56069","22.53929","22.04999","21.69025","106.6197","149.4941","13.89608","13.89608","0","21.1842","9.6375",
"14.04.2002 09:00:00","-9.516282","0","1.497494","-137.6793","0","39.53986","-1.083847","48.99656","43.38051","63.23915","21.69026","32.5958","157.7122","45.27237","-37.0892","21.93466","22.97563","22.45515","21.69025","106.6197","149.4941","57.64302","57.64302","0","21.1842","11.2625",
"14.04.2002 10:00:00","3.082212","0","2.014104","-173.2901","0","37.94405","-0.9460158","70.10435","43.38051","63.23915","21.69026","30.30772","205.067","74.60314","-35.48362","22.3196","23.54091","22.93026","21.69025","106.6197","149.4941","82.47571","82.47571","0","21.1842","13.2125",
"14.04.2002 11:00:00","8.804672","-0.287469","6.045876","-409.1073","-0.287469","35.01067","-0.7455989","245.992","43.38051","63.23915","31.33037","40.74622","246.0919","242.8807","-49.73063","22.84","24.19003","23.51502","31.33037","106.6197","169.886","289.4024","289.4024","0.159705","31.77631","15.3125",
"14.04.2002 12:00:00","10.01079","-18.12727","9.643828","-487.1403","-18.12727","32.98876","-0.6852204","380.9355","43.38051","63.23915","31.33037","40.88234","234.3395","348.2891","-64.08488","23.07541","24.42185","23.74863","31.33037","106.6197","186.1642","448.1593","448.1593","10.07071","38.14351","16.9125",
"14.04.2002 13:00:00","11.49998","-15.75912","9.514638","-390.1822","-15.75912","32.26675","-0.7721889","242.9822","43.38051","63.23915","21.69026","37.65092","163.7679","269.694","-58.60619","22.95929","24.20052","23.5799","21.69025","106.6197","168.8413","285.8614","285.8614","8.755064","31.77631","17.525",
"14.04.2002 14:00:00","12.12744","-8.719536","7.756814","-338.6509","-8.719536","30.48949","-0.8177531","214.0156","43.38051","63.23915","21.69026","25.16105","119.6043","244.139","-37.66459","22.85872","23.92176","23.39024","21.69025","106.6197","154.3383","251.7831","251.7831","4.844187","21.1842","17.4125",
"14.04.2002 15:00:00","10.20746","0","3.076535","-157.7618","0","29.95778","-0.8022396","92.98717","43.38051","63.23915","21.69026","25.21799","121.9486","85.27937","-31.09317","23.2437","23.67156","23.45763","21.69025","106.6197","149.4941","109.3967","109.3967","0","21.1842","16.8625",
"14.04.2002 16:00:00","9.55324","0","6.341916","-343.3337","0","31.44698","-0.8730938","231.2494","43.38051","63.23915","31.33037","39.97115","117.9484","252.2489","-45.80401","22.77608","23.51839","23.14724","31.33037","106.6197","169.7263","272.0581","272.0581","0","31.77631","16.0375",
"14.04.2002 17:00:00","4.356823","0","1.387737","-66.21669","0","32.48393","-0.8688024","0","43.38051","63.23915","31.33037","56.01496","99.423","0","-63.98642","22.93834","23.43558","23.18696","31.33037","106.6197","180.3184","0","0","0","42.3684","15.2625",
"14.04.2002 18:00:00","4.52235","0","2.946236","-190.653","0","33.69463","-0.9051735","90.37343","43.38051","113.0303","31.33037","46.31108","58.18517","89.16821","-51.95529","22.63663","23.31197","22.9743","31.33037","156.4108","225.8847","106.3217","106.3217","0","38.14351","14.5",
"14.04.2002 19:00:00","-3.301837","0","1.639411","-144.3883","0","33.89215","-0.9724151","63.16236","4.338051","92.85839","20.48524","11.65384","19.42336","47.12605","-12.25902","22.47045","23.00121","22.73583","20.48524","97.19644","143.1505","74.30867","74.30867","0","25.4688","13.6375",
"14.04.2002 20:00:00","-7.591462","0","1.42719","-123.7832","0","35.0618","-1.124088","42.8135","4.338051","92.85839","10.84513","11.97547","0","51.22245","-13.1744","21.81602","22.6838","22.24991","10.84513","97.19644","133.5104","50.36883","50.36883","0","25.4688","12.7375",
"14.04.2002 21:00:00","-14.66189","0","0.9365839","-78.54408","0","35.75359","-1.194071","10.44083","4.338051","92.85839","10.84513","15.03401","0","11.16676","-18.58953","21.58492","22.48409","22.0345","10.84513","97.19644","139.8776","12.28333","12.28333","0","31.836","11.8375",
"14.04.2002 22:00:00","-14.30258","0","0.7556921","-60.90496","0","37.68437","-1.316527","16.32141","4.338051","2.241326","10.84513","15.34502","0","11.66206","-14.86386","20.97164","22.17212","21.57188","10.84513","6.579377","49.2605","19.20166","19.20166","0","31.836","10.9375",
"14.04.2002 23:00:00","-16.32909","0","0.7613887","-62.70048","0","39.0701","-1.466761","0","4.338051","2.241326","3.133037","15.88088","0","0","-19.91151","20.3025","21.86756","21.08503","3.133038","6.579377","41.54841","0","0","0","31.836","10.0375",
"15.04.2002","-18.9642","0","0.7715914","-64.838","0","39.42242","-1.616353","0","0","0","3.133037","16.29573","0","0","-20.49938","19.73663","21.57459","20.65561","3.133038","0","34.96903","0","0","0","31.836","9.2",
"15.04.2002 01:00:00","-21.38399","0","0.7867733","-68.51424","0","39.27955","-1.72758","0","0","0","3.133037","16.5609","0","0","-21.33117","19.33792","21.31502","20.32647","3.133038","0","34.96903","0","0","0","31.836","8.4",
"15.04.2002 02:00:00","-23.99263","0","0.8023326","-72.4959","0","39.22908","-1.827273","0.01287","0","0","3.133037","16.7875","0","0","-22.20675","18.96999","21.0692","20.01959","3.133038","0","34.96903","0.015141","0.015141","0","31.836","7.6",
"15.04.2002 03:00:00","-24.92317","0","0.8476982","-80.22807","0","38.95172","-1.921751","7.842567","0","0","3.133037","16.99381","0","3.584136","-18.44458","18.65745","20.8251","19.74127","3.133038","0","34.96903","9.226549","9.226549","0","31.836","7.05",
"15.04.2002 04:00:00","-22.81796","0","0.8989524","-90.69192","0","38.89361","-1.99344","20.06475","0","0","3.133037","17.1835","0","14.78748","-17.80948","18.44999","20.60767","19.52883","3.133038","0","34.96903","23.60559","23.60559","0","31.836","6.5875",
"15.04.2002 05:00:00","-28.33748","0","0.9378564","-106.6648","0","34.95769","-1.809998","141.6601","0","0","3.133037","16.16628","0","118.6592","-8.26085","20.04521","20.57721","20.31121","3.133038","0","34.96903","166.659","166.659","0","31.836","6.2125",
"15.04.2002 06:00:00","-8.528012","0","0.8942245","-126.3801","0","32.60456","-1.606736","133.8392","0","90.61707","10.84513","12.59089","15.54362","119.6294","-11.39746","20.92166","20.86308","20.89237","10.84513","90.61707","126.931","157.4578","157.4578","0","25.4688","6.1",
"15.04.2002 07:00:00","-10.51546","0","0.9628471","-117.1355","0","32.86906","-1.482183","81.52789","43.38051","63.23915","31.33037","23.34861","61.65956","54.62262","-9.888466","21.05188","21.35718","21.20453","31.33037","106.6197","161.2765","95.91516","95.91516","0","23.3265","6.6",
"15.04.2002 08:00:00","-11.82366","0","1.036549","-103.9491","0","33.96732","-1.401999","58.72345","43.38051","63.23915","21.69026","34.16794","111.8107","22.24023","-11.19405","21.14427","21.76738","21.45583","21.69025","106.6197","149.4941","69.0864","69.0864","0","21.1842","7.7125",
"15.04.2002 09:00:00","-11.90754","0","1.101912","-101.8691","0","34.82373","-1.331063","25.66202","43.38051","63.23915","21.69026","34.14336","127.7161","13.61662","-30.27001","21.17147","22.15268","21.66207","21.69025","106.6197","149.4941","30.19062","30.19062","0","21.1842","9.1375",
"15.04.2002 10:00:00","-7.394781","0","1.178206","-101.3913","0","34.06959","-1.288549","6.891009","43.38051","63.23915","21.69026","33.72074","139.9513","4.934763","-36.41841","21.24945","22.47185","21.86065","21.69025","106.6197","149.4941","8.10707","8.10707","0","21.1842","10.6375",
"15.04.2002 11:00:00","-4.821319","0","1.337288","-92.90658","0","31.35896","-1.176148","0","43.38051","63.23915","31.33037","48.35278","162.9249","0","-54.45925","21.76688","22.83137","22.29913","31.33037","106.6197","169.7263","0","0","0","31.77631","12.075",
"15.04.2002 12:00:00","-0.224022","0","1.422488","-92.97332","0","29.66072","-1.041367","0","43.38051","63.23915","31.33037","49.05273","183.7153","0","-55.84555","22.30625","23.20008","22.75317","31.33037","106.6197","176.0935","0","0","0","38.14351","13.35",
"15.04.2002 13:00:00","4.061562","0","1.405499","-89.37942","0","28.97528","-0.9276947","0","43.38051","63.23915","21.69026","43.54525","191.3188","0","-51.42094","22.72661","23.49411","23.11036","21.69025","106.6197","160.0862","0","0","0","31.77631","14.425",
"15.04.2002 14:00:00","6.778298","0","1.188791","-82.72498","0","28.34534","-0.8304338","0","43.38051","63.23915","21.69026","27.53939","175.0094","0","-34.41048","23.18896","23.66185","23.4254","21.69025","106.6197","149.4941","0","0","0","21.1842","15.175",
"15.04.2002 15:00:00","9.87469","0","3.713212","-230.3563","0","27.28769","-0.8578156","116.2099","43.38051","63.23915","21.69026","26.59197","168.1951","124.7417","-33.50336","22.78572","23.72894","23.25733","21.69025","106.6197","149.4941","136.7175","136.7175","0","21.1842","15.65",
"15.04.2002 16:00:00","8.874588","0","3.079967","-186.4529","0","26.57711","-0.8410867","104.9933","43.38051","63.23915","31.33037","39.86491","158.031","77.97878","-49.05842","23.02003","23.71736","23.36869","31.33037","106.6197","169.7263","123.5215","123.5215","0","31.77631","15.8",
"15.04.2002 17:00:00","8.886737","0","2.034055","-112.3632","0","28.24452","-0.9406567","0","43.38051","63.23915","31.33037","54.62222","156.1061","0","-64.22722","22.52251","23.59066","23.05658","31.33037","106.6197","180.3184","0","0","0","42.3684","15.6125",
"15.04.2002 18:00:00","6.100761","0","3.050138","-203.1798","0","28.81224","-0.9268038","83.67348","43.38051","113.0303","31.33037","44.58436","94.62748","93.07411","-52.62919","22.77496","23.3945","23.08473","31.33037","156.4108","225.8847","98.43939","98.43939","0","38.14351","15.0625",
"15.04.2002 19:00:00","0.255064","0","1.181189","-97.47932","0","30.27209","-1.065419","0","4.338051","92.85839","20.48524","11.91508","26.46887","0","-11.84237","22.13797","22.83904","22.4885","20.48524","97.19644","143.1505","0","0","0","25.4688","14.1125",
"15.04.2002 20:00:00","-3.836808","0","1.08301","-90.25852","0","30.843","-1.269793","0","4.338051","92.85839","10.84513","12.27087","0","0","-12.55423","21.33546","22.33714","21.8363","10.84513","97.19644","133.5104","0","0","0","25.4688","13.0125",
"15.04.2002 21:00:00","-8.797079","0","1.008633","-83.99534","0","30.9692","-1.384813","2.821724","4.338051","92.85839","10.84513","15.5354","0","0.3679508","-14.79928","21.03402","22.05805","21.54603","10.84513","97.19644","139.8776","3.319675","3.319675","0","31.836","12.0375",
"15.04.2002 22:00:00","-10.00442","0","0.9571551","-82.00997","0","31.90975","-1.494288","37.05429","4.338051","2.241326","10.84513","15.76314","0","22.06198","-3.405774","20.59015","21.71828","21.15422","10.84513","6.579377","49.2605","43.59329","43.59329","0","31.836","11.075",
"15.04.2002 23:00:00","-11.86705","0","0.9033064","-76.88519","0","33.63222","-1.649686","0","4.338051","2.241326","3.133037","16.33246","0","0","-18.53746","19.76361","21.39394","20.57877","3.133038","6.579377","41.54841","0","0","0","31.836","10.1375",
"16.04.2002","-15.20474","0","0.8401245","-70.63794","0","35.05687","-1.81038","0","0","0","3.133037","16.75772","0","0","-19.28459","19.19951","21.08157","20.14054","3.133038","0","34.96903","0","0","0","31.836","9.2375",
"16.04.2002 01:00:00","-17.12664","0","0.8593988","-75.0816","0","35.73983","-1.90777","0","0","0","3.133037","16.98359","0","0","-19.97303","18.82159","20.82629","19.82394","3.133038","0","34.96903","0","0","0","31.836","8.525",
"16.04.2002 02:00:00","-19.18016","0","0.8356188","-74.03368","0","35.52679","-1.996195","1.439198","0","0","3.133037","17.17675","0","0","-19.33487","18.54124","20.59397","19.56761","3.133038","0","34.96903","1.693174","1.693174","0","31.836","7.8625",
"16.04.2002 03:00:00","-20.21751","0","0.8243995","-74.27978","0","35.55097","-2.053003","9.281205","0","0","3.133037","17.25382","0","4.38837","-16.53579","18.40246","20.40109","19.40178","3.133038","0","34.96903","10.91906","10.91906","0","31.836","7.4125",
"16.04.2002 04:00:00","-20.0856","0","0.8225436","-76.25512","0","36.06124","-2.086067","19.99509","0","0","3.133037","17.30755","0","14.93359","-16.91007","18.3454","20.23762","19.29151","3.133038","0","34.96903","23.52364","23.52364","0","31.836","7.05",
"16.04.2002 05:00:00","-27.75072","0","0.8976445","-95.25472","0","32.80188","-1.871969","140.7252","0","0","3.133037","16.17225","0","118.0506","-7.673594","20.05422","20.23457","20.14439","3.133038","0","34.96903","165.559","165.559","0","31.836","6.775",
"16.04.2002 06:00:00","-7.148994","0","0.8895202","-119.9832","0","31.31898","-1.659675","130.3578","0","90.61707","10.84513","12.63149","24.03611","116.4845","-10.71541","20.86463","20.61299","20.73881","10.84513","90.61707","126.931","153.3621","153.3621","0","25.4688","6.7",
"16.04.2002 07:00:00","-10.84486","0","0.9849579","-112.6622","0","32.18881","-1.470361","57.99969","43.38051","63.23915","31.33037","23.34394","115.6893","34.13309","-10.5654","21.08186","21.47651","21.27919","31.33037","106.6197","161.2765","68.23493","68.23493","0","23.3265","7.5125",
"16.04.2002 08:00:00","-10.67254","0","1.091166","-99.07163","0","33.77011","-1.37378","19.90337","43.38051","63.23915","21.69026","34.14889","161.4565","13.25289","-35.30739","21.14424","21.95706","21.55065","21.69025","106.6197","149.4941","23.41572","23.41572","0","21.1842","9.25",
"16.04.2002 09:00:00","-7.85993","0","1.051411","-86.48531","0","34.87677","-1.40878","17.41446","43.38051","63.23915","21.69026","34.02011","117.2379","13.96442","-35.22748","21.05486","21.75822","21.40654","21.69025","106.6197","149.4941","20.4876","20.4876","0","21.1842","10.1875",
"16.04.2002 10:00:00","-7.387472","0","1.063089","-86.53881","0","34.63733","-1.412704","16.97763","43.38051","63.23915","21.69026","34.00846","116.697","13.68927","-34.76251","21.0363","21.77784","21.40707","21.69025","106.6197","149.4941","19.97368","19.97368","0","21.1842","10.3625",
"16.04.2002 11:00:00","-8.169829","0","1.198435","-80.57676","0","33.49207","-1.299863","4.395612","43.38051","63.23915","31.33037","50.28128","141.5764","2.362","-53.99015","21.42603","22.31796","21.872","31.33037","106.6197","169.7263","5.171308","5.171308","0","31.77631","11.025",
"16.04.2002 12:00:00","-6.363224","0","1.129912","-66.81661","0","32.30051","-1.12028","0","43.38051","63.23915","31.33037","50.49151","162.1695","0","-59.82814","22.17104","22.74129","22.45617","31.33037","106.6197","176.0935","0","0","0","38.14351","12.15",
"16.04.2002 13:00:00","-1.153389","0","1.158518","-69.50367","0","32.28224","-1.130356","5.211925","43.38051","63.23915","21.69026","46.29395","109.9709","5.054821","-54.22352","22.02519","22.58022","22.30271","21.69025","106.6197","160.0862","6.131677","6.131677","0","31.77631","12.6625",
"16.04.2002 14:00:00","-2.296493","0","0.8768955","-58.32792","0","32.5521","-1.195448","0","43.38051","63.23915","21.69026","30.94308","121.2005","0","-36.47455","21.92739","22.25568","22.09153","21.69025","106.6197","149.4941","0","0","0","21.1842","12.575",
"16.04.2002 15:00:00","-2.9162","0","0.8856177","-59.90961","0","32.88419","-1.240449","0","43.38051","63.23915","21.69026","31.444","97.53954","0","-36.58548","21.75464","22.20521","21.97993","21.69025","106.6197","149.4941","0","0","0","21.1842","12.25",
"16.04.2002 16:00:00","-1.491722","0","1.176607","-74.41549","0","32.44096","-1.075205","5.391546","43.38051","63.23915","31.33037","46.10997","173.3011","5.21624","-56.71603","22.24696","22.89006","22.56851","31.33037","106.6197","169.7263","6.342995","6.342995","0","31.77631","12.4125",
"16.04.2002 17:00:00","-4.823964","0","1.224088","-61.02353","0","34.69915","-1.16942","0.867954","43.38051","63.23915","31.33037","62.59181","60.4055","0","-72.27139","21.89887","22.29401","22.09644","31.33037","106.6197","180.3184","1.021122","1.021122","0","42.3684","12.1625",
"16.04.2002 18:00:00","-8.292579","0","1.114639","-65.65115","0","36.14508","-1.266049","1.444892","43.38051","113.0303","31.33037","51.68938","15.57891","4.916395E-02","-58.57649","21.69648","21.95943","21.82795","31.33037","156.4108","225.8847","1.699873","1.699873","0","38.14351","11.4",
"16.04.2002 19:00:00","-16.08069","0","0.7403845","-66.40092","0","36.57338","-1.341139","11.68229","4.338051","92.85839","20.48524","12.13904","4.700509","7.944372","-12.78282","21.33354","21.67826","21.5059","20.48524","97.19644","143.1505","13.74388","13.74388","0","25.4688","10.6625",
"16.04.2002 20:00:00","-20.10942","0","0.7568387","-67.77291","0","36.76954","-1.441184","22.10357","4.338051","92.85839","10.84513","12.25317","0","18.01925","-13.15998","20.9223","21.45799","21.19015","10.84513","97.19644","133.5104","26.0042","26.0042","0","25.4688","9.9625",
"16.04.2002 21:00:00","-22.85504","0","0.7988566","-69.89084","0","37.05206","-1.515641","28.66312","4.338051","92.85839","10.84513","15.43847","0","23.25631","-17.1035","20.67006","21.29506","20.98256","10.84513","97.19644","139.8776","33.72131","33.72131","0","31.836","9.325",
"16.04.2002 22:00:00","-22.29096","0","0.8118885","-72.78864","0","39.01228","-1.650357","69.54813","4.338051","2.241326","10.84513","15.72061","0","51.35778","-4.991794","20.15206","20.80451","20.47829","10.84513","6.579377","49.2605","81.82132","81.82132","0","31.836","8.5375",
"16.04.2002 23:00:00","-23.26247","0","0.7895896","-66.34572","0","42.25917","-1.845308","0.399965","4.338051","2.241326","3.133037","16.64146","0","0.2374722","-21.27782","19.0035","20.52736","19.76543","3.133038","6.579377","41.54841","0.470547","0.470547","0","31.836","8.1375",
"17.04.2002","-21.22668","0","0.7781222","-65.68068","0","43.09308","-1.993925","9.364725","0","0","3.133037","17.10852","0","4.637339","-16.32657","18.52848","20.3336","19.43104","3.133038","0","34.96903","11.01732","11.01732","0","31.836","7.7875",
"17.04.2002 01:00:00","-19.95085","0","0.7744316","-67.22022","0","43.64164","-2.048048","17.63294","0","0","3.133037","17.24165","0","12.75372","-16.51044","18.41324","20.14983","19.28153","3.133038","0","34.96903","20.74464","20.74464","0","31.836","7.475",
"17.04.2002 02:00:00","-19.23166","0","0.7754436","-68.68504","0","45.29686","-2.072501","23.57924","0","0","3.133037","17.30035","0","18.6055","-16.64138","18.34859","20.01135","19.17997","3.133038","0","34.96903","27.74028","27.74028","0","31.836","7.275",
"17.04.2002 03:00:00","-18.62873","0","0.7824262","-69.95319","0","46.56943","-2.096495","28.9073","0","0","3.133037","17.35729","0","23.90237","-16.59657","18.28178","19.87259","19.07718","3.133038","0","34.96903","34.00858","34.00858","0","31.836","7.2",
"17.04.2002 04:00:00","-17.99894","0","0.7884587","-71.47322","0","46.89358","-2.124142","34.26548","0","0","3.133037","17.41615","0","29.20743","-16.62137","18.21591","19.73968","18.9778","3.133038","0","34.96903","40.31232","40.31232","0","31.836","7.075",
"17.04.2002 05:00:00","-26.88257","0","0.8584707","-87.38536","0","41.60109","-1.893422","150.5256","0","0","3.133037","16.19862","0","128.028","-7.761046","20.05396","19.77287","19.91342","3.133038","0","34.96903","177.0889","177.0889","0","31.836","7.0625",
"17.04.2002 06:00:00","-5.848722","0","0.8307547","-107.3692","0","39.13501","-1.695876","133.1349","0","90.61707","10.84513","12.64097","1.261967","119.2701","-10.10876","20.83108","20.04189","20.43649","10.84513","90.61707","126.931","156.6293","156.6293","0","25.4688","7.1",
"17.04.2002 07:00:00","-5.403891","0","0.9265801","-105.9237","0","39.17764","-1.637963","98.36978","43.38051","63.23915","31.33037","23.46045","13.64265","69.60666","-6.106968","20.82452","20.23337","20.52894","31.33037","106.6197","161.2765","115.7292","115.7292","0","23.3265","7.225",
"17.04.2002 08:00:00","-5.407686","0","1.011477","-99.59162","0","39.23328","-1.596675","92.26003","43.38051","63.23915","21.69026","34.28623","68.37824","48.46432","-3.519116","20.83186","20.54169","20.68677","21.69025","106.6197","149.4941","108.5412","108.5412","0","21.1842","7.7375",
"17.04.2002 09:00:00","-8.138996","0","0.9708947","-83.50302","0","38.3322","-1.482225","45.05081","43.38051","63.23915","21.69026","34.23551","132.2626","21.55657","-18.74001","21.01785","21.21976","21.1188","21.69025","106.6197","149.4941","53.00097","53.00097","0","21.1842","9.125",
"17.04.2002 10:00:00","-8.226116","0","0.9102657","-64.67888","0","36.28078","-1.319066","7.908575","43.38051","63.23915","21.69026","33.42028","173.9097","6.388107","-35.36335","21.53137","21.94358","21.73747","21.69025","106.6197","149.4941","9.304206","9.304206","0","21.1842","11.3",
"17.04.2002 11:00:00","1.152775","0","1.497856","-91.39623","0","33.36891","-1.121827","22.00855","43.38051","63.23915","31.33037","45.66926","210.5731","23.77681","-50.18652","22.21601","22.63336","22.42468","31.33037","106.6197","169.7263","25.89241","25.89241","0","31.77631","13.7625",
"17.04.2002 12:00:00","6.435411","0","1.619137","-88.47966","0","30.91566","-0.9845045","32.34099","43.38051","63.23915","31.33037","44.90329","191.985","28.9249","-49.48563","22.86164","22.93183","22.89674","31.33037","106.6197","176.0935","38.04822","38.04822","0","38.14351","15.5125",
"17.04.2002 13:00:00","7.791355","0","1.755495","-83.17","0","30.65623","-0.8808892","23.71488","43.38051","63.23915","21.69026","39.82212","176.7841","20.94752","-45.73","23.23873","23.11224","23.17549","21.69025","106.6197","160.0862","27.89985","27.89985","0","31.77631","16.5",
"17.04.2002 14:00:00","8.421184","-1.021991","1.9306","-92.70111","-1.021991","30.59398","-0.8761426","23.16986","43.38051","63.23915","21.69026","25.43764","160.6752","21.14989","-31.26782","23.11157","23.16496","23.13826","21.69025","106.6197","150.0619","27.25866","27.25866","0.567773","21.1842","17.1125",
"17.04.2002 15:00:00","8.123048","-2.159933","1.515333","-67.66628","-2.159933","30.05442","-0.8589255","12.73083","43.38051","63.23915","21.69026","24.99413","135.7285","11.11281","-32.12875","23.40858","23.12724","23.26791","21.69025","106.6197","150.6941","14.97744","14.97744","1.199963","21.1842","17.425",
"17.04.2002 16:00:00","9.458636","-0.015364","1.824946","-75.41937","-0.015364","29.99346","-0.9043273","18.57094","43.38051","63.23915","31.33037","37.99181","123.4826","16.06818","-43.6799","23.13928","23.00163","23.07046","31.33037","106.6197","169.7349","21.84816","21.84816","0.008536","31.77631","17.375",
"17.04.2002 17:00:00","7.839614","0","1.717374","-66.84545","0","30.3079","-0.9596322","30.0239","43.38051","63.23915","31.33037","53.31178","82.1999","33.61601","-57.30691","22.98034","22.63672","22.80853","31.33037","106.6197","180.3184","35.32224","35.32224","0","42.3684","16.7375",
"17.04.2002 18:00:00","5.825413","0","1.469929","-72.89603","0","30.2644","-1.049229","20.40658","43.38051","113.0303","31.33037","44.92032","16.43253","19.61244","-47.41384","22.82499","22.35676","22.59088","31.33037","156.4108","225.8847","24.00774","24.00774","0","38.14351","15.7125",
"17.04.2002 19:00:00","-3.336489","0","0.6199356","-42.43371","0","30.3449","-1.121748","0","4.338051","92.85839","20.48524","11.65882","4.145223","0","-11.75651","22.51357","22.09383","22.3037","20.48524","97.19644","143.1505","0","0","0","25.4688","14.675",
"17.04.2002 20:00:00","-10.5298","0","0.6342648","-41.53192","0","31.06491","-1.24564","0","4.338051","92.85839","10.84513","11.84083","0","0","-12.49156","21.83259","21.89549","21.86404","10.84513","97.19644","133.5104","0","0","0","25.4688","13.7375",
"17.04.2002 21:00:00","-13.88854","0","0.6890768","-45.75784","0","31.3976","-1.349127","3.744564","4.338051","92.85839","10.84513","15.06844","0","0.8295476","-14.11008","21.44978","21.73203","21.5909","10.84513","97.19644","139.8776","4.405369","4.405369","0","31.836","12.7125",
"17.04.2002 22:00:00","-11.55303","0","0.7065663","-50.79497","0","32.60711","-1.483593","24.86332","4.338051","2.241326","10.84513","15.51056","0","17.61544","-10.58655","20.76996","21.43072","21.10034","10.84513","6.579377","49.2605","29.25096","29.25096","0","31.836","11.6125",
"17.04.2002 23:00:00","-13.28543","0","0.7190332","-53.59298","0","34.07862","-1.658551","0","4.338051","2.241326","3.133037","16.19738","0","0","-18.20362","19.92108","21.12358","20.52233","3.133038","6.579377","41.54841","0","0","0","31.836","10.5125",
"18.04.2002","-15.82308","0","0.7319949","-56.71988","0","35.08754","-1.839809","0","0","0","3.133037","16.73179","0","0","-18.97393","19.20608","20.81946","20.01277","3.133038","0","34.96903","0","0","0","31.836","9.4125",
"18.04.2002 01:00:00","-19.16451","0","0.761647","-63.91416","0","35.77704","-1.954673","1.631369","0","0","3.133037","16.99615","0","9.232625E-02","-19.01753","18.76169","20.55458","19.65814","3.133038","0","34.96903","1.919258","1.919258","0","31.836","8.1875",
"18.04.2002 02:00:00","-21.3379","0","0.7985533","-74.98869","0","36.3687","-2.049775","17.49197","0","0","3.133037","17.19702","0","12.3325","-17.44722","18.44652","20.30465","19.37558","3.133038","0","34.96903","20.57879","20.57879","0","31.836","6.825",
"18.04.2002 03:00:00","-20.85156","0","0.8293222","-86.24564","0","36.58438","-2.106314","36.95929","0","0","3.133037","17.3255","0","31.32244","-18.5523","18.30433","20.09886","19.20159","3.133038","0","34.96903","43.48152","43.48152","0","31.836","5.8",
"18.04.2002 04:00:00","-20.07055","0","0.8495834","-94.64316","0","36.55453","-2.150806","51.10914","0","0","3.133037","17.42357","0","45.13036","-19.32291","18.19555","19.92474","19.06015","3.133038","0","34.96903","60.12839","60.12839","0","31.836","5.0625",
"18.04.2002 05:00:00","-30.04299","0","0.9425381","-122.0412","0","32.58025","-1.925577","188.5542","0","0","3.133037","16.20902","0","161.2484","-7.914661","20.04606","19.91577","19.98092","3.133038","0","34.96903","221.8284","221.8284","0","31.836","4.425",
"18.04.2002 06:00:00","-6.641411","0","0.9267876","-148.8179","0","30.28847","-1.723951","175.7726","0","90.61707","10.84513","12.6489","16.31812","159.847","-12.36592","20.82197","20.21299","20.51748","10.84513","90.61707","126.931","206.7913","206.7913","0","25.4688","4.2",
"18.04.2002 07:00:00","-7.571277","0","1.015036","-142.9444","0","29.6365","-1.617211","128.6971","43.38051","63.23915","31.33037","23.43568","63.36789","96.23364","-9.205101","20.89272","20.71008","20.8014","31.33037","106.6197","161.2765","151.4084","151.4084","0","23.3265","4.6375",
"18.04.2002 08:00:00","-8.847029","0","1.086107","-129.4252","0","29.09016","-1.550786","110.5716","43.38051","63.23915","21.69026","34.23786","108.7328","60.98526","-5.852156","20.96646","21.12538","21.04592","21.69025","106.6197","149.4941","130.0842","130.0842","0","21.1842","5.5875",
"18.04.2002 09:00:00","-11.23856","0","1.047808","-113.2367","0","28.90288","-1.468799","71.52138","43.38051","63.23915","21.69026","34.19185","128.6252","30.27141","-9.951831","21.10885","21.57711","21.34298","21.69025","106.6197","149.4941","84.1428","84.1428","0","21.1842","6.75",
"18.04.2002 10:00:00","-13.973","0","1.004907","-94.88251","0","29.06794","-1.365188","28.85478","43.38051","63.23915","21.69026","34.10564","150.8329","18.16157","-35.04905","21.32839","22.04023","21.68431","21.69025","106.6197","149.4941","33.9468","33.9468","0","21.1842","8.2625",
"18.04.2002 11:00:00","-14.23957","0","1.14274","-84.31654","0","29.21441","-1.326676","17.00739","43.38051","63.23915","31.33037","51.04497","137.2791","12.34118","-58.89722","21.43253","22.15626","21.79439","31.33037","106.6197","169.7263","20.00869","20.00869","0","31.77631","9.2125",
"18.04.2002 12:00:00","-11.99753","0","1.152955","-78.7064","0","29.21909","-1.225753","7.20815","43.38051","63.23915","31.33037","52.76987","173.7497","3.179921","-62.9217","21.76249","22.5426","22.15254","31.33037","106.6197","176.0935","8.480177","8.480177","0","38.14351","10.0875",
"18.04.2002 13:00:00","-9.202159","0","1.105239","-74.35148","0","29.82857","-1.213219","6.307354","43.38051","63.23915","21.69026","48.543","129.9793","3.436517","-58.2055","21.76126","22.45983","22.11054","21.69025","106.6197","160.0862","7.420416","7.420416","0","31.77631","10.625",
"18.04.2002 14:00:00","-7.651823","0","0.9364343","-74.28771","0","29.75167","-1.227718","5.574023","43.38051","63.23915","21.69026","32.21162","123.2785","3.674704","-39.2167","21.77473","22.41787","22.0963","21.69025","106.6197","149.4941","6.557674","6.557674","0","21.1842","10.7",
"18.04.2002 15:00:00","-7.349552","0","0.9351198","-75.05461","0","29.15919","-1.164873","1.393921","43.38051","63.23915","21.69026","31.69009","159.423","0.3970872","-41.04094","21.98317","22.69288","22.33803","21.69025","106.6197","149.4941","1.639907","1.639907","0","21.1842","10.825",
"18.04.2002 16:00:00","-1.281408","0","1.373691","-109.0922","0","28.95754","-1.102415","13.72917","43.38051","63.23915","31.33037","46.51374","186.5621","11.77698","-62.26665","22.0255","22.9948","22.51015","31.33037","106.6197","169.7263","16.15197","16.15197","0","31.77631","11.0875",
"18.04.2002 17:00:00","-6.539428","0","1.266729","-73.97051","0","29.18241","-1.142166","0.848141","43.38051","63.23915","31.33037","62.61464","136.0883","0","-81.38898","21.99474","22.69761","22.34618","31.33037","106.6197","180.3184","0.997813","0.997813","0","42.3684","11.0125",
"18.04.2002 18:00:00","-10.66123","0","1.151617","-77.41304","0","29.3238","-1.249015","4.255065","43.38051","113.0303","31.33037","51.53201","63.21524","0.9791642","-62.98267","21.76464","22.22035","21.99249","31.33037","156.4108","225.8847","5.005959","5.005959","0","38.14351","10.3375",
"18.04.2002 19:00:00","-19.61914","0","0.7778882","-78.69206","0","28.84451","-1.338863","17.17469","4.338051","92.85839","20.48524","12.05675","32.73134","12.93059","-14.1278","21.40365","21.90767","21.65566","20.48524","97.19644","143.1505","20.20552","20.20552","0","25.4688","9.5",
"18.04.2002 20:00:00","-23.31663","0","0.7896574","-79.58692","0","28.32432","-1.501427","30.38034","4.338051","92.85839","10.84513","12.26055","0","25.69428","-14.41574","20.81635","21.46441","21.14038","10.84513","97.19644","133.5104","35.74157","35.74157","0","25.4688","8.6375",
"18.04.2002 21:00:00","-27.24779","0","0.845047","-85.02736","0","28.57779","-1.598777","42.79364","4.338051","92.85839","10.84513","15.48812","0","34.13596","-16.71787","20.49482","21.23286","20.86384","10.84513","97.19644","139.8776","50.34546","50.34546","0","31.836","7.675",
"18.04.2002 22:00:00","-26.53327","0","0.8704534","-92.60213","0","29.50834","-1.708187","85.05187","4.338051","2.241326","10.84513","15.73263","0","66.52605","-8.019211","20.0613","20.907","20.48415","10.84513","6.579377","49.2605","100.061","100.061","0","31.836","6.675",
"18.04.2002 23:00:00","-27.17688","0","0.8632807","-93.12508","0","31.50511","-1.917387","24.57867","4.338051","2.241326","3.133037","16.70341","0","21.15938","-22.29827","18.82758","20.54539","19.68648","3.133038","6.579377","41.54841","28.91609","28.91609","0","31.836","5.6125",
"19.04.2002","-22.6902","0","0.8728417","-101.7888","0","31.60233","-2.110982","51.24483","0","0","3.133037","17.30894","0","45.05061","-20.23631","18.30767","20.19793","19.2528","3.133038","0","34.96903","60.28803","60.28803","0","31.836","4.575",
"19.04.2002 01:00:00","-21.41046","0","0.8880668","-109.5986","0","31.43334","-2.169239","66.21523","0","0","3.133037","17.4302","0","59.70008","-20.89732","18.18307","19.98072","19.08189","3.133038","0","34.96903","77.90027","77.90027","0","31.836","3.8875",
"19.04.2002 02:00:00","-18.8774","0","0.907457","-119.3852","0","32.07605","-2.255849","92.79438","0","0","3.133037","17.57891","0","84.4017","-20.05981","17.98324","19.56272","18.77298","3.133038","0","34.96903","109.1699","109.1699","0","31.836","3.075",
"19.04.2002 03:00:00","-17.06033","0","0.9117634","-122.1857","0","32.7072","-2.30363","103.3422","0","0","3.133037","17.69337","0","92.64038","-17.9979","17.88939","19.3671","18.62825","3.133038","0","34.96903","121.579","121.579","0","31.836","2.825",
"19.04.2002 04:00:00","-17.01235","0","0.9128981","-122.2355","0","32.96778","-2.303494","99.56189","0","0","3.133037","17.71228","0","89.6679","-18.77962","17.88866","19.38442","18.63654","3.133038","0","34.96903","117.1316","117.1316","0","31.836","2.8375",
"19.04.2002 05:00:00","-31.8179","0","0.9975274","-146.6569","0","28.70473","-2.01884","242.0921","0","0","3.133037","16.26782","0","209.9686","-6.999795","20.02903","19.49328","19.76116","3.133038","0","34.96903","284.8142","284.8142","0","31.836","2.7375",
"19.04.2002 06:00:00","-6.470407","0","0.9712095","-171.1998","0","27.02934","-1.807142","216.0039","0","90.61707","10.84513","12.66329","5.801734","194.4093","-8.92238","20.78986","19.7829","20.28638","10.84513","90.61707","126.931","254.1223","254.1223","0","25.4688","2.7",
"19.04.2002 07:00:00","-6.06277","0","1.056725","-164.932","0","27.95732","-1.735959","178.016","43.38051","63.23915","31.33037","23.47908","35.63805","136.7193","-4.386148","20.8","20.04735","20.42368","31.33037","106.6197","161.2765","209.4306","209.4306","0","23.3265","3.075",
"19.04.2002 08:00:00","-5.925089","0","1.135796","-153.9529","0","29.51485","-1.692136","172.4362","43.38051","63.23915","21.69026","34.29487","79.66875","112.9357","-2.582238","20.8005","20.3066","20.55355","21.69025","106.6197","149.4941","202.8661","202.8661","0","21.1842","3.8",
"19.04.2002 09:00:00","-6.144208","0","1.108956","-140.5025","0","30.70344","-1.632755","140.26","43.38051","63.23915","21.69026","34.28904","119.1972","86.85968","-5.207524","20.82923","20.66133","20.74528","21.69025","106.6197","149.4941","165.0118","165.0118","0","21.1842","4.725",
"19.04.2002 10:00:00","-8.378663","0","1.07968","-126.5666","0","31.434","-1.552101","106.4642","43.38051","63.23915","21.69026","34.24858","109.3154","57.28979","-5.79038","20.95277","21.07124","21.012","21.69025","106.6197","149.4941","125.252","125.252","0","21.1842","5.725",
"19.04.2002 11:00:00","-10.36359","0","1.220996","-114.2312","0","31.64361","-1.488773","85.30975","43.38051","63.23915","31.33037","51.30275","117.1275","27.75667","-19.35835","21.06443","21.35512","21.20977","31.33037","106.6197","169.7263","100.3644","100.3644","0","31.77631","6.725",
"19.04.2002 12:00:00","-10.73672","0","1.229532","-103.4503","0","30.43002","-1.460016","63.04796","43.38051","63.23915","31.33037","54.37529","122.0145","23.12061","-37.13172","21.10124","21.52582","21.31353","31.33037","106.6197","176.0935","74.17408","74.17408","0","38.14351","7.6",
"19.04.2002 13:00:00","-10.17628","0","1.17174","-94.42222","0","29.0809","-1.455788","47.79452","43.38051","63.23915","21.69026","51.26713","122.2776","22.47309","-42.79794","21.09206","21.61526","21.35366","21.69025","106.6197","160.0862","56.22885","56.22885","0","31.77631","8.275",
"19.04.2002 14:00:00","-9.999394","0","0.9897813","-88.42407","0","27.81351","-1.466328","31.41897","43.38051","63.23915","21.69026","34.1797","113.9426","21.69886","-33.89301","21.09637","21.59769","21.34703","21.69025","106.6197","149.4941","36.9635","36.9635","0","21.1842","8.75",
"19.04.2002 15:00:00","-9.615728","0","0.9772005","-84.74742","0","26.70865","-1.479059","28.10073","43.38051","63.23915","21.69026","34.18212","107.9833","20.95975","-35.40746","21.0833","21.56677","21.32503","21.69025","106.6197","149.4941","33.05968","33.05968","0","21.1842","9.025",
"19.04.2002 16:00:00","-9.394826","0","1.133965","-83.22605","0","26.70889","-1.495002","33.65443","43.38051","63.23915","31.33037","51.27763","118.9962","18.99209","-48.73866","21.07865","21.47981","21.27923","31.33037","106.6197","169.7263","39.59346","39.59346","0","31.77631","9.1",
"19.04.2002 17:00:00","-8.36576","0","1.299624","-84.32957","0","27.99644","-1.512565","47.41706","43.38051","63.23915","31.33037","68.40464","114.0223","19.48079","-57.46915","21.01875","21.3704","21.19457","31.33037","106.6197","180.3184","55.78478","55.78478","0","42.3684","8.975",
"19.04.2002 18:00:00","-9.852809","0","1.182569","-88.85088","0","29.14905","-1.518765","43.43582","43.38051","113.0303","31.33037","54.40153","72.19318","17.1785","-44.45462","21.0934","21.23179","21.16259","31.33037","156.4108","225.8847","51.10096","51.10096","0","38.14351","8.65",
"19.04.2002 19:00:00","-21.04837","0","0.8049439","-85.35091","0","30.018","-1.608173","38.59245","4.338051","92.85839","20.48524","12.44482","22.67048","31.18958","-12.22323","20.62231","20.87685","20.74958","20.48524","97.19644","143.1505","45.40289","45.40289","0","25.4688","8.0625",
"19.04.2002 20:00:00","-26.73339","0","0.8219182","-86.12379","0","30.08301","-1.728227","57.58435","4.338051","92.85839","10.84513","12.5247","0","47.51979","-10.369","20.22128","20.55986","20.39057","10.84513","97.19644","133.5104","67.74629","67.74629","0","25.4688","7.3625",
"19.04.2002 21:00:00","-27.84614","0","0.8737476","-93.74385","0","30.04882","-1.7892","79.84657","4.338051","92.85839","10.84513","15.73497","0","66.48203","-13.55577","20.0822","20.38275","20.23248","10.84513","97.19644","139.8776","93.93714","93.93714","0","31.836","6.5375",
"19.04.2002 22:00:00","-27.54095","0","0.9014964","-105.1464","0","30.90056","-1.83592","138.5107","4.338051","2.241326","10.84513","15.81358","0","110.8358","-0.7144418","20.00026","20.12174","20.061","10.84513","6.579377","49.2605","162.9537","162.9537","0","31.836","5.6375",
"19.04.2002 23:00:00","-24.42393","0","0.8796281","-102.3407","0","33.84521","-2.047512","55.82026","4.338051","2.241326","3.133037","16.91426","0","50.67998","-21.54579","18.54346","19.79551","19.16948","3.133038","6.579377","41.54841","65.67089","65.67089","0","31.836","4.7375",
"20.04.2002","-17.49174","0","0.8862882","-110.4205","0","34.60609","-2.265119","80.25005","0","0","3.133037","17.62141","0","73.14523","-19.9714","17.94251","19.45214","18.69732","3.133038","0","34.96903","94.41183","94.41183","0","31.836","3.775",
"20.04.2002 01:00:00","-16.23452","0","0.9106593","-121.2812","0","33.64668","-2.321102","100.4043","0","0","3.133037","17.71788","0","89.51821","-17.47776","17.85376","19.23613","18.54494","3.133038","0","34.96903","118.1227","118.1227","0","31.836","2.9625",
"20.04.2002 02:00:00","-15.28411","0","0.936686","-133.0552","0","32.4301","-2.363221","119.8586","0","0","3.133037","17.77713","0","105.6888","-15.54838","17.78607","19.0627","18.42439","3.133038","0","34.96903","141.0101","141.0101","0","31.836","2.1375",
"20.04.2002 03:00:00","-14.30797","0","0.9547773","-142.2491","0","31.10464","-2.401903","135.4033","0","0","3.133037","17.82748","0","120.1715","-15.54551","17.7281","18.90892","18.31851","3.133038","0","34.96903","159.2979","159.2979","0","31.836","1.4875",
"20.04.2002 04:00:00","-13.41973","0","0.9710653","-150.5811","0","30.20891","-2.43545","149.3988","0","0","3.133037","17.86907","0","133.6523","-15.94306","17.67761","18.76533","18.22147","3.133038","0","34.96903","175.7633","175.7633","0","31.836","0.925",
"20.04.2002 05:00:00","-33.45314","0","1.064109","-182.7557","0","25.45614","-2.149546","319.954","0","0","3.133037","16.34071","0","281.6878","-5.428258","19.98662","18.80479","19.39571","3.133038","0","34.96903","376.4165","376.4165","0","31.836","0.5125",
"20.04.2002 06:00:00","-7.161979","0","1.047289","-212.916","0","23.25244","-1.905673","288.6461","0","90.61707","10.84513","12.6633","24.46226","256.4705","-2.049103","20.78776","19.22667","20.00721","10.84513","90.61707","126.931","339.5836","339.5836","0","25.4688","0.3375",
"20.04.2002 07:00:00","-6.841159","0","1.119418","-199.1215","0","22.90752","-1.754938","204.8451","43.38051","63.23915","31.33037","23.47356","110.2869","161.3557","-7.287362","20.81928","20.10546","20.46237","31.33037","106.6197","161.2765","240.9943","240.9943","0","23.3265","1.1125",
"20.04.2002 08:00:00","-7.171638","0","1.165444","-171.0634","0","23.89826","-1.664417","156.7679","43.38051","63.23915","21.69026","34.27551","164.2253","97.37624","-6.491851","20.86422","20.68793","20.77607","21.69025","106.6197","149.4941","184.4328","184.4328","0","21.1842","2.7875",
"20.04.2002 09:00:00","-8.58757","0","1.102694","-140.152","0","25.27819","-1.592613","104.1343","43.38051","63.23915","21.69026","34.24372","160.5756","53.07145","-7.273006","20.95426","21.04547","20.99987","21.69025","106.6197","149.4941","122.511","122.511","0","21.1842","4.8125",
"20.04.2002 10:00:00","-9.725199","0","1.04209","-112.3797","0","26.30002","-1.517236","49.31725","43.38051","63.23915","21.69026","34.20898","202.4457","29.75424","-31.18894","21.04596","21.42384","21.2349","21.69025","106.6197","149.4941","58.02029","58.02029","0","21.1842","6.85",
"20.04.2002 11:00:00","-8.930504","0","1.150149","-92.1818","0","26.11476","-1.40841","16.55813","43.38051","63.23915","31.33037","50.59775","242.1402","13.16466","-65.0864","21.36104","21.93876","21.6499","31.33037","106.6197","169.7263","19.48015","19.48015","0","31.77631","8.725",
"20.04.2002 12:00:00","-3.412559","0","1.141767","-82.14346","0","25.82874","-1.23119","1.578937","43.38051","63.23915","31.33037","50.06992","253.6493","0.2269642","-70.14735","21.98626","22.48809","22.23718","31.33037","106.6197","176.0935","1.857573","1.857573","0","38.14351","10.4",
"20.04.2002 13:00:00","2.544854","0","1.078329","-75.41485","0","25.22849","-1.083639","0","43.38051","63.23915","21.69026","43.67588","256.84","0","-66.29339","22.52371","22.86432","22.69402","21.69025","106.6197","160.0862","0","0","0","31.77631","11.75",
"20.04.2002 14:00:00","7.685366","0","0.9907942","-81.11309","0","24.29404","-0.9857324","4.214293","43.38051","63.23915","21.69026","27.25698","245.5652","4.144043","-43.94603","22.8869","23.0912","22.98905","21.69025","106.6197","149.4941","4.957992","4.957992","0","21.1842","12.7",
"20.04.2002 15:00:00","10.2949","0","1.164322","-99.53445","0","23.45693","-0.9146867","19.66145","43.38051","63.23915","21.69026","26.07372","259.9339","15.31229","-43.71264","23.14834","23.31079","23.22957","21.69025","106.6197","149.4941","23.13111","23.13111","0","21.1842","13.25",
"20.04.2002 16:00:00","13.49058","0","1.487426","-109.5844","0","23.18343","-0.8742995","12.79233","43.38051","63.23915","31.33037","38.69957","244.8152","12.48116","-64.93106","23.18604","23.47266","23.32935","31.33037","106.6197","169.7263","15.0498","15.0498","0","31.77631","13.4",
"20.04.2002 17:00:00","11.06285","0","1.749666","-124.5374","0","23.31177","-0.8993717","30.52269","43.38051","63.23915","31.33037","53.19625","209.854","26.24127","-84.82614","23.07053","23.42435","23.24744","31.33037","106.6197","180.3184","35.90904","35.90904","0","42.3684","13.025",
"20.04.2002 18:00:00","8.458301","0","1.54272","-125.5974","0","23.98395","-0.9715368","22.15315","43.38051","113.0303","31.33037","44.39153","127.2127","19.04285","-68.76882","22.85919","23.12025","22.98972","31.33037","156.4108","225.8847","26.06253","26.06253","0","38.14351","12.1125",
"20.04.2002 19:00:00","-7.099761","0","0.8619539","-90.97636","0","24.91176","-1.177613","4.106819","4.338051","92.85839","20.48524","11.99573","32.5234","3.088328","-15.72632","22.12509","22.2685","22.19679","20.48524","97.19644","143.1505","4.831551","4.831551","0","25.4688","10.7625",
"20.04.2002 20:00:00","-15.43756","0","0.7717624","-80.55305","0","25.54766","-1.437885","21.48038","4.338051","92.85839","10.84513","12.25675","0","16.93234","-13.71025","21.12069","21.61572","21.36821","10.84513","97.19644","133.5104","25.27103","25.27103","0","25.4688","9.2",
"20.04.2002 21:00:00","-21.11396","0","0.834061","-86.76017","0","25.77077","-1.583665","38.49378","4.338051","92.85839","10.84513","15.55178","0","29.41456","-15.70152","20.62475","21.29877","20.96176","10.84513","97.19644","139.8776","45.2868","45.2868","0","31.836","7.9125",
"20.04.2002 22:00:00","-23.04441","0","0.8629088","-93.86037","0","26.92429","-1.700445","79.51289","4.338051","2.241326","10.84513","15.75966","0","59.58273","-6.315285","20.16282","20.94769","20.55525","10.84513","6.579377","49.2605","93.54458","93.54458","0","31.836","6.8125",
