"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"20.04.2002 23:00:00","-26.21549","0","0.8561289","-92.02392","0","29.36258","-1.928117","13.96126","4.338051","2.241326","3.133037","16.73277","0","10.57076","-22.04919","18.803","20.56128","19.68213","3.133038","6.579377","41.54841","16.42502","16.42502","0","31.836","5.7125",
"21.04.2002","-21.92181","0","0.8682047","-101.2151","0","29.61096","-2.130841","44.10314","0","0","3.133037","17.35375","0","37.93019","-20.05377","18.25611","20.19815","19.22713","3.133038","0","34.96903","51.88605","51.88605","0","31.836","4.6125",
"21.04.2002 01:00:00","-20.74431","0","0.8844963","-108.9282","0","29.158","-2.189616","60.17793","0","0","3.133037","17.47171","0","53.69864","-20.69153","18.13652","19.97728","19.0569","3.133038","0","34.96903","70.79756","70.79756","0","31.836","3.95",
"21.04.2002 02:00:00","-19.6693","0","0.8924398","-112.8574","0","28.81742","-2.231432","69.88557","0","0","3.133037","17.55298","0","63.25201","-20.95329","18.04885","19.80936","18.9291","3.133038","0","34.96903","82.21832","82.21832","0","31.836","3.6125",
"21.04.2002 03:00:00","-18.65057","0","0.8940004","-114.4737","0","28.57307","-2.265873","76.20199","0","0","3.133037","17.61481","0","69.35779","-20.90871","17.98081","19.6657","18.82325","3.133038","0","34.96903","89.64941","89.64941","0","31.836","3.4375",
"21.04.2002 04:00:00","-17.7851","0","0.89478","-115.381","0","28.84646","-2.291974","82.13165","0","0","3.133037","17.65676","0","74.11675","-19.82071","17.93631","19.5357","18.736","3.133038","0","34.96903","96.62546","96.62546","0","31.836","3.3375",
"21.04.2002 05:00:00","-31.27875","0","0.9792134","-139.0664","0","25.61345","-2.025004","226.8612","0","0","3.133037","16.26264","0","195.7779","-7.046029","20.03157","19.57216","19.80186","3.133038","0","34.96903","266.8954","266.8954","0","31.836","3.2375",
"21.04.2002 06:00:00","-6.363957","0","0.9561423","-163.7667","0","24.14368","-1.814668","203.9569","0","90.61707","10.84513","12.66329","4.011624","183.4238","-9.187752","20.79012","19.84917","20.31965","10.84513","90.61707","126.931","239.9492","239.9492","0","25.4688","3.2",
"21.04.2002 07:00:00","-5.982429","0","1.043881","-158.066","0","24.35839","-1.753855","168.4783","43.38051","63.23915","31.33037","23.47908","19.38566","128.0602","-3.868485","20.8","20.06007","20.43004","31.33037","106.6197","161.2765","198.2098","198.2098","0","23.3265","3.575",
"21.04.2002 08:00:00","-5.912247","0","1.133596","-152.7515","0","24.8721","-1.742283","177.3681","43.38051","63.23915","21.69026","34.29487","22.18627","116.663","-0.7941501","20.8","20.13182","20.46591","21.69025","106.6197","149.4941","208.6683","208.6683","0","21.1842","3.925",
"21.04.2002 09:00:00","-5.85939","0","1.12648","-150.0372","0","25.82685","-1.732689","172.3698","43.38051","63.23915","21.69026","34.29487","26.30107","112.2128","-0.8687868","20.8","20.17341","20.4867","21.69025","106.6197","149.4941","202.788","202.788","0","21.1842","4.0625",
"21.04.2002 10:00:00","-5.857335","0","1.126055","-149.5102","0","27.40552","-1.72892","175.373","43.38051","63.23915","21.69026","34.29487","34.08307","115.1627","-0.6813979","20.8","20.13934","20.46967","21.69025","106.6197","149.4941","206.3212","206.3212","0","21.1842","4.1",
"21.04.2002 11:00:00","-5.884926","0","1.295037","-150.8428","0","28.87063","-1.75077","204.8882","43.38051","63.23915","31.33037","51.4423","40.65498","113.1624","0","20.8","19.92129","20.36065","31.33037","106.6197","169.7263","241.0449","241.0449","0","31.77631","4.0375",
"21.04.2002 12:00:00","-5.836169","0","1.3188","-146.0744","0","30.11196","-1.718957","190.9114","43.38051","63.23915","31.33037","54.60813","75.70697","97.69756","-2.742553","20.80126","20.09524","20.44825","31.33037","106.6197","176.0935","224.6016","224.6016","0","38.14351","4.375",
"21.04.2002 13:00:00","-7.273855","0","1.253565","-130.8544","0","30.85586","-1.562302","117.9915","43.38051","63.23915","21.69026","51.40952","126.0211","44.54503","-10.69446","20.89945","21.1101","21.00478","21.69025","106.6197","160.0862","138.8135","138.8135","0","31.77631","5.4125",
"21.04.2002 14:00:00","-10.72154","0","1.040248","-110.3177","0","31.93393","-1.448023","52.61668","43.38051","63.23915","21.69026","34.19481","168.4552","25.64826","-23.73418","21.10105","21.6375","21.36927","21.69025","106.6197","149.4941","61.90198","61.90198","0","21.1842","6.9",
"21.04.2002 15:00:00","-11.08178","0","1.005239","-94.60133","0","32.64595","-1.36484","20.75851","43.38051","63.23915","21.69026","34.00745","188.7579","17.55644","-42.80287","21.28135","21.97483","21.62809","21.69025","106.6197","149.4941","24.42178","24.42178","0","21.1842","8.375",
"21.04.2002 16:00:00","-8.726915","0","1.150301","-87.23125","0","30.39497","-1.276544","9.102826","43.38051","63.23915","31.33037","49.30727","209.2828","5.934599","-63.50561","21.64402","22.26965","21.95683","31.33037","106.6197","169.7263","10.70921","10.70921","0","31.77631","9.525",
"21.04.2002 17:00:00","-6.211238","0","1.292633","-81.00152","0","27.8082","-1.24503","4.089758","43.38051","63.23915","31.33037","63.91706","205.743","0.3806361","-82.70219","21.77366","22.35962","22.06664","31.33037","106.6197","180.3184","4.81148","4.81148","0","42.3684","10.275",
"21.04.2002 18:00:00","-5.944994","0","1.148725","-79.01427","0","25.62344","-1.238407","0.103825","43.38051","113.0303","31.33037","49.90576","138.3318","0","-68.79127","22.02906","22.22422","22.12664","31.33037","156.4108","225.8847","0.122147","0.122147","0","38.14351","10.625",
"21.04.2002 19:00:00","-12.40532","0","0.74612","-71.5702","0","25.03455","-1.431836","15.26469","4.338051","92.85839","20.48524","12.19053","33.64019","11.33109","-12.82414","21.33382","21.4139","21.37387","20.48524","97.19644","143.1505","17.95846","17.95846","0","25.4688","10.325",
"21.04.2002 20:00:00","-15.77771","0","0.7505394","-69.23365","0","23.71025","-1.637151","31.90339","4.338051","92.85839","10.84513","12.45989","2.498069","24.85001","-10.06715","20.67081","20.87247","20.77164","10.84513","97.19644","133.5104","37.53341","37.53341","0","25.4688","9.6625",
"21.04.2002 21:00:00","-19.46345","0","0.7969026","-70.78268","0","22.84239","-1.742907","41.87044","4.338051","92.85839","10.84513","15.69605","0","31.16128","-11.65807","20.37294","20.60883","20.49089","10.84513","97.19644","139.8776","49.25934","49.25934","0","31.836","9.025",
"21.04.2002 22:00:00","-21.51225","0","0.8114454","-73.56676","0","22.90172","-1.828686","85.52855","4.338051","2.241326","10.84513","15.80388","0","63.45077","-1.10435","20.11245","20.3053","20.20888","10.84513","6.579377","49.2605","100.6218","100.6218","0","31.836","8.425",
"21.04.2002 23:00:00","-21.18177","0","0.7794964","-66.09443","0","24.69198","-2.041623","7.790002","4.338051","2.241326","3.133037","16.80172","0","5.166751","-18.59741","18.73496","19.977","19.35598","3.133038","6.579377","41.54841","9.164708","9.164708","0","31.836","7.8875",
"22.04.2002","-16.3813","0","0.768534","-67.28666","0","25.6272","-2.248735","25.56581","0","0","3.133037","17.4602","0","20.64495","-16.00803","18.13852","19.65706","18.89779","3.133038","0","34.96903","30.07742","30.07742","0","31.836","7.325",
"22.04.2002 01:00:00","-15.59002","0","0.7871447","-74.52133","0","26.24125","-2.296401","39.19127","0","0","3.133037","17.56202","0","33.93276","-16.76345","18.031","19.46043","18.74571","3.133038","0","34.96903","46.10738","46.10738","0","31.836","6.6",
"22.04.2002 02:00:00","-14.88225","0","0.8105758","-83.24823","0","27.30767","-2.33321","52.90525","0","0","3.133037","17.65384","0","47.27705","-17.62841","17.92502","19.29817","18.61159","3.133038","0","34.96903","62.24147","62.24147","0","31.836","5.8",
"22.04.2002 03:00:00","-14.11372","0","0.8286569","-90.26065","0","28.29863","-2.364615","65.11454","0","0","3.133037","17.72996","0","58.11782","-17.20633","17.8432","19.15194","18.49757","3.133038","0","34.96903","76.60535","76.60535","0","31.836","5.1875",
"22.04.2002 04:00:00","-13.46305","0","0.8433685","-95.73263","0","29.19588","-2.388071","76.0747","0","0","3.133037","17.77456","0","66.99029","-15.81577","17.79378","19.01797","18.40587","3.133038","0","34.96903","89.49964","89.49964","0","31.836","4.75",
"22.04.2002 05:00:00","-29.00822","0","0.9429232","-122.4765","0","25.96694","-2.107652","230.5026","0","0","3.133037","16.3133","0","199.7662","-5.534988","19.99628","19.05796","19.52712","3.133038","0","34.96903","271.1795","271.1795","0","31.836","4.35",
"22.04.2002 06:00:00","-6.086668","0","0.9218444","-147.5922","0","24.83592","-1.877726","205.564","0","90.61707","10.84513","12.6633","14.11734","180.3487","-3.007756","20.79035","19.3818","20.08607","10.84513","90.61707","126.931","241.84","241.84","0","25.4688","4.2",
"22.04.2002 07:00:00","-5.664162","0","1.000787","-138.9677","0","26.01046","-1.774997","151.246","43.38051","63.23915","31.33037","23.47908","65.13017","113.009","-2.981016","20.8","19.8602","20.3301","31.33037","106.6197","161.2765","177.9365","177.9365","0","23.3265","4.7625",
"22.04.2002 08:00:00","-5.490718","0","1.070167","-124.6959","0","27.61977","-1.710286","131.3409","43.38051","63.23915","21.69026","34.29456","101.6022","79.46779","-2.657004","20.8032","20.26403","20.53362","21.69025","106.6197","149.4941","154.5186","154.5186","0","21.1842","5.7875",
"22.04.2002 09:00:00","-5.769756","0","1.035257","-109.3821","0","28.62006","-1.642813","93.12022","43.38051","63.23915","21.69026","34.28357","118.2506","46.9778","-4.036888","20.84665","20.66362","20.75514","21.69025","106.6197","149.4941","109.5532","109.5532","0","21.1842","6.95",
"22.04.2002 10:00:00","-7.383096","0","0.9992263","-94.07611","0","28.867","-1.563014","53.36546","43.38051","63.23915","21.69026","34.24496","130.8293","26.39757","-18.5495","20.95759","21.08901","21.0233","21.69025","106.6197","149.4941","62.78289","62.78289","0","21.1842","8.2125",
"22.04.2002 11:00:00","-9.001995","0","1.126716","-80.47073","0","28.52446","-1.498287","25.56067","43.38051","63.23915","31.33037","51.29274","146.7899","16.3044","-52.65381","21.09663","21.40788","21.25226","31.33037","106.6197","169.7263","30.07137","30.07137","0","31.77631","9.3875",
"22.04.2002 12:00:00","-7.210094","0","1.127616","-72.02959","0","28.62385","-1.433764","13.4578","43.38051","63.23915","31.33037","53.59574","153.2432","9.533165","-59.21713","21.30219","21.63838","21.47029","31.33037","106.6197","176.0935","15.8327","15.8327","0","38.14351","10.3625",
"22.04.2002 13:00:00","-4.404051","0","1.076715","-67.67844","0","29.04651","-1.389453","9.708825","43.38051","63.23915","21.69026","49.20148","147.7218","6.947333","-55.20956","21.40997","21.76268","21.58633","21.69025","106.6197","160.0862","11.42215","11.42215","0","31.77631","11.0125",
"22.04.2002 14:00:00","-2.06279","0","0.8984001","-65.76268","0","28.59105","-1.341256","4.676146","43.38051","63.23915","21.69026","31.88419","147.7803","2.92733","-37.32184","21.63221","21.90504","21.76863","21.69025","106.6197","149.4941","5.501348","5.501348","0","21.1842","11.5125",
"22.04.2002 15:00:00","-1.044776","0","0.8885478","-64.03224","0","28.42119","-1.320716","2.642014","43.38051","63.23915","21.69026","31.25871","133.4778","0.9371503","-37.25298","21.68854","21.92592","21.80723","21.69025","106.6197","149.4941","3.108252","3.108252","0","21.1842","11.7625",
"22.04.2002 16:00:00","-2.374999","0","1.050008","-62.27556","0","29.05522","-1.33073","2.247879","43.38051","63.23915","31.33037","47.23176","121.8669","0.3727669","-55.03408","21.6481","21.8667","21.7574","31.33037","106.6197","169.7263","2.644563","2.644563","0","31.77631","11.8",
"22.04.2002 17:00:00","-3.560385","0","1.222149","-62.5401","0","30.6578","-1.390927","7.879842","43.38051","63.23915","31.33037","64.57796","113.9725","4.369851","-70.55054","21.37593","21.6248","21.50036","31.33037","106.6197","180.3184","9.270402","9.270402","0","42.3684","11.4875",
"22.04.2002 18:00:00","-6.247393","0","1.115531","-68.10239","0","31.16348","-1.434526","8.701522","43.38051","113.0303","31.33037","52.57703","75.04406","4.963863","-57.44833","21.35552","21.41369","21.38461","31.33037","156.4108","225.8847","10.23708","10.23708","0","38.14351","10.8625",
"22.04.2002 19:00:00","-14.4301","0","0.7453032","-69.13149","0","30.97264","-1.528667","20.95087","4.338051","92.85839","20.48524","12.3772","21.37388","16.90507","-12.80155","20.93704","21.03918","20.98811","20.48524","97.19644","143.1505","24.64809","24.64809","0","25.4688","10.0375",
"22.04.2002 20:00:00","-19.43363","0","0.7650738","-71.4735","0","30.03172","-1.657136","37.05372","4.338051","92.85839","10.84513","12.48981","1.465866","29.17618","-10.02324","20.50441","20.73482","20.61961","10.84513","97.19644","133.5104","43.59261","43.59261","0","25.4688","9.1375",
"22.04.2002 21:00:00","-22.88097","0","0.8107219","-74.39294","0","30.21015","-1.727938","46.47766","4.338051","92.85839","10.84513","15.68737","0","35.32222","-12.40599","20.27427","20.56083","20.41755","10.84513","97.19644","139.8776","54.6796","54.6796","0","31.836","8.425",
"22.04.2002 22:00:00","-24.07675","0","0.8253557","-77.96426","0","31.67212","-1.798033","89.82152","4.338051","2.241326","10.84513","15.79924","0","66.94707","-1.50064","20.03216","20.29524","20.1637","10.84513","6.579377","49.2605","105.6724","105.6724","0","31.836","7.825",
"22.04.2002 23:00:00","-22.63494","0","0.7995026","-73.17625","0","35.29079","-1.99503","16.33864","4.338051","2.241326","3.133037","16.80535","0","13.34977","-19.59514","18.70228","19.98735","19.34481","3.133038","6.579377","41.54841","19.22193","19.22193","0","31.836","7.1625",
"23.04.2002","-16.81789","0","0.7995417","-77.66201","0","37.61129","-2.207617","40.86219","0","0","3.133037","17.48281","0","35.50005","-17.21246","18.08482","19.57226","18.82854","3.133038","0","34.96903","48.07316","48.07316","0","31.836","6.4",
"23.04.2002 01:00:00","-15.61646","0","0.8040291","-80.35085","0","38.01486","-2.250173","45.98788","0","0","3.133037","17.62024","0","40.48619","-17.41334","17.99066","19.46321","18.72694","3.133038","0","34.96903","54.10338","54.10338","0","31.836","6.1",
"23.04.2002 02:00:00","-15.21903","0","0.8117562","-82.6963","0","38.15616","-2.272002","51.96682","0","0","3.133037","17.64551","0","46.38231","-17.56428","17.94311","19.33732","18.64022","3.133038","0","34.96903","61.13743","61.13743","0","31.836","5.9125",
"23.04.2002 03:00:00","-14.41957","0","0.8120084","-83.52959","0","37.80654","-2.301573","56.08649","0","0","3.133037","17.69918","0","50.4481","-17.58165","17.88358","19.21764","18.55061","3.133038","0","34.96903","65.98411","65.98411","0","31.836","5.8",
"23.04.2002 04:00:00","-13.72342","0","0.8110153","-83.85125","0","37.93789","-2.325471","60.00469","0","0","3.133037","17.73745","0","53.71717","-16.94812","17.84021","19.10457","18.47239","3.133038","0","34.96903","70.59376","70.59376","0","31.836","5.7375",
"23.04.2002 05:00:00","-27.80559","0","0.9006276","-104.9587","0","33.43811","-2.048451","202.3812","0","0","3.133037","16.29449","0","175.0535","-6.513483","20.01234","19.15524","19.58379","3.133038","0","34.96903","238.0955","238.0955","0","31.836","5.6375",
"23.04.2002 06:00:00","-5.728098","0","0.8752673","-127.1078","0","31.89172","-1.824221","175.4638","0","90.61707","10.84513","12.66329","12.64223","153.4868","-4.169295","20.79086","19.47292","20.13189","10.84513","90.61707","126.931","206.428","206.428","0","25.4688","5.6",
"23.04.2002 07:00:00","-5.32428","0","0.9507762","-117.4754","0","32.93753","-1.728367","121.7243","43.38051","63.23915","31.33037","23.47908","68.25191","87.72353","-3.27371","20.80127","19.90666","20.35396","31.33037","106.6197","161.2765","143.205","143.205","0","23.3265","6.2875",
"23.04.2002 08:00:00","-5.220498","0","1.008584","-100.5056","0","34.55774","-1.65449","94.39663","43.38051","63.23915","21.69026","34.29015","103.9584","49.08442","-2.588817","20.81906","20.36489","20.59197","21.69025","106.6197","149.4941","111.0548","111.0548","0","21.1842","7.575",
"23.04.2002 09:00:00","-6.048136","0","0.9680841","-83.72395","0","35.6334","-1.572359","52.32647","43.38051","63.23915","21.69026","34.26926","124.3086","25.88498","-15.98437","20.89837","20.82616","20.86226","21.69025","106.6197","149.4941","61.56055","61.56055","0","21.1842","9.0375",
"23.04.2002 10:00:00","-6.850814","0","0.9238032","-67.79402","0","34.68881","-1.488076","18.51045","43.38051","63.23915","21.69026","34.09364","136.2233","15.16102","-33.75351","21.08519","21.24309","21.16414","21.69025","106.6197","149.4941","21.77701","21.77701","0","21.1842","10.6625",
"23.04.2002 11:00:00","-4.45726","0","1.047906","-57.76302","0","32.50586","-1.395114","5.733582","43.38051","63.23915","31.33037","49.32241","147.0905","3.275711","-49.68201","21.48326","21.56964","21.52645","31.33037","106.6197","169.7263","6.74539","6.74539","0","31.77631","12.1125",
"23.04.2002 12:00:00","-1.295788","0","1.044855","-51.34259","0","30.4459","-1.306701","0.125953","43.38051","63.23915","31.33037","50.16125","152.9401","0","-53.7681","21.84241","21.83591","21.83916","31.33037","106.6197","176.0935","0.14818","0.14818","0","38.14351","13.225",
"23.04.2002 13:00:00","2.103437","0","0.9831805","-46.8731","0","29.16954","-1.21572","0","43.38051","63.23915","21.69026","44.97923","161.8302","0","-49.84488","22.19308","22.11201","22.15254","21.69025","106.6197","160.0862","0","0","0","31.77631","14.1625",
"23.04.2002 14:00:00","4.828215","0","0.7995921","-45.01474","0","28.04697","-1.123575","0","43.38051","63.23915","21.69026","28.5344","161.4112","0","-33.53079","22.60108","22.34658","22.47383","21.69025","106.6197","149.4941","0","0","0","21.1842","14.875",
"23.04.2002 15:00:00","6.359886","0","0.7878997","-43.48455","0","27.18502","-1.029308","0","43.38051","63.23915","21.69026","27.31994","165.3988","0","-33.43567","22.95626","22.59232","22.77429","21.69025","106.6197","149.4941","0","0","0","21.1842","15.475",
"23.04.2002 16:00:00","5.947746","0","0.9500413","-41.77856","0","27.25705","-0.9989536","0","43.38051","63.23915","31.33037","40.53315","134.5836","0","-48.34682","23.06264","22.59299","22.82781","31.33037","106.6197","169.7263","0","0","0","31.77631","15.7625",
"23.04.2002 17:00:00","4.763847","0","1.121064","-41.27197","0","28.29003","-1.049648","0","43.38051","63.23915","31.33037","55.51894","126.1102","0","-62.53354","22.80438","22.39511","22.59975","31.33037","106.6197","180.3184","0","0","0","42.3684","15.55",
"23.04.2002 18:00:00","2.874792","0","1.006097","-44.90594","0","28.80704","-1.094315","0","43.38051","113.0303","31.33037","45.63876","80.13708","0","-51.28894","22.78563","22.19093","22.48828","31.33037","156.4108","225.8847","0","0","0","38.14351","14.9625",
"23.04.2002 19:00:00","-5.168351","0","0.6308424","-44.05014","0","29.6661","-1.209313","0","4.338051","92.85839","20.48524","11.78809","36.40543","0","-12.16887","22.16076","21.8089","21.98483","20.48524","97.19644","143.1505","0","0","0","25.4688","14.075",
"23.04.2002 20:00:00","-9.936621","0","0.6435359","-44.11466","0","30.18185","-1.392455","4.000668","4.338051","92.85839","10.84513","12.12844","2.257128","1.76973","-10.59879","21.41144","21.43114","21.42129","10.84513","97.19644","133.5104","4.706668","4.706668","0","25.4688","13.075",
"23.04.2002 21:00:00","-13.41589","0","0.7058212","-49.91251","0","30.67237","-1.50062","12.61936","4.338051","92.85839","10.84513","15.37132","0","8.406564","-13.64946","21.04062","21.20057","21.12059","10.84513","97.19644","139.8776","14.8463","14.8463","0","31.836","11.8875",
"23.04.2002 22:00:00","-13.18808","0","0.7363518","-57.27145","0","32.4029","-1.624711","46.77483","4.338051","2.241326","10.84513","15.70093","0","32.39549","-5.002873","20.47156","20.87648","20.67402","10.84513","6.579377","49.2605","55.02921","55.02921","0","31.836","10.5875",
"23.04.2002 23:00:00","-15.88007","0","0.7468129","-59.72884","0","35.3232","-1.816559","0","4.338051","2.241326","3.133037","16.52309","0","0","-19.51982","19.34335","20.54049","19.94193","3.133038","6.579377","41.54841","0","0","0","31.836","9.2875",
"24.04.2002","-17.44487","0","0.7608649","-64.11798","0","37.38191","-2.044963","5.412976","0","0","3.133037","17.2144","0","1.627631","-16.57942","18.48278","20.18801","19.33539","3.133038","0","34.96903","6.368207","6.368207","0","31.836","7.9875",
"24.04.2002 01:00:00","-18.64218","0","0.7968344","-75.49216","0","37.85313","-2.1357","25.62247","0","0","3.133037","17.38116","0","20.39886","-17.16015","18.23256","19.92761","19.08008","3.133038","0","34.96903","30.14408","30.14408","0","31.836","6.6875",
"24.04.2002 02:00:00","-18.10807","0","0.8391771","-91.12935","0","37.89175","-2.191333","48.87713","0","0","3.133037","17.50874","0","43.02068","-18.71034","18.0858","19.71906","18.90243","3.133038","0","34.96903","57.50251","57.50251","0","31.836","5.325",
"24.04.2002 03:00:00","-17.25748","0","0.872843","-103.9837","0","37.19018","-2.244555","68.10145","0","0","3.133037","17.62569","0","61.56699","-19.61414","17.95423","19.52808","18.74115","3.133038","0","34.96903","80.11935","80.11935","0","31.836","4.3",
"24.04.2002 04:00:00","-16.30149","0","0.8944542","-113.4231","0","35.69746","-2.29141","84.81149","0","0","3.133037","17.70533","0","75.66882","-18.17252","17.87271","19.35989","18.6163","3.133038","0","34.96903","99.77822","99.77822","0","31.836","3.5625",
"24.04.2002 05:00:00","-31.26231","0","0.9897487","-144.0062","0","30.54399","-2.029052","241.139","0","0","3.133037","16.28674","0","208.5582","-6.287587","20.01447","19.38807","19.70127","3.133038","0","34.96903","283.693","283.693","0","31.836","2.925",
"24.04.2002 06:00:00","-6.55367","0","0.9722692","-172.0315","0","28.64688","-1.795776","213.5066","0","90.61707","10.84513","12.66329","30.26314","190.807","-7.831664","20.79366","19.80137","20.29751","10.84513","90.61707","126.931","251.1842","251.1842","0","25.4688","2.7",
"24.04.2002 07:00:00","-8.078229","0","1.044191","-157.8677","0","28.47463","-1.632108","137.3423","43.38051","63.23915","31.33037","23.43917","116.5199","102.7905","-9.780049","20.91082","20.6757","20.79326","31.33037","106.6197","161.2765","161.5791","161.5791","0","23.3265","3.6375",
"24.04.2002 08:00:00","-11.05353","0","1.090809","-132.2115","0","28.80016","-1.504479","83.49232","43.38051","63.23915","21.69026","34.20259","184.7134","37.70481","-10.54827","21.07375","21.38151","21.22763","21.69025","106.6197","149.4941","98.22626","98.22626","0","21.1842","5.3875",
"24.04.2002 09:00:00","-12.43903","0","1.028063","-105.1644","0","29.45016","-1.421145","34.93489","43.38051","63.23915","21.69026","34.14809","184.1849","22.68193","-36.65986","21.20926","21.77818","21.49372","21.69025","106.6197","149.4941","41.09987","41.09987","0","21.1842","7.4125",
"24.04.2002 10:00:00","-9.053328","0","0.978164","-87.67042","0","28.68833","-1.308208","10.80279","43.38051","63.23915","21.69026","33.10417","212.9698","8.661156","-42.68165","21.61612","22.23131","21.92371","21.69025","106.6197","149.4941","12.70916","12.70916","0","21.1842","9.3875",
"24.04.2002 11:00:00","-2.82465","0","1.410699","-113.6921","0","26.43727","-1.151643","23.2076","43.38051","63.23915","31.33037","46.46039","229.692","24.04228","-62.95999","22.11684","22.78572","22.45128","31.33037","106.6197","169.7263","27.30305","27.30305","0","31.77631","11.1625",
"24.04.2002 12:00:00","-0.702461","0","1.239037","-84.48244","0","25.97856","-1.141866","9.259694","43.38051","63.23915","31.33037","48.19822","165.0972","8.016511","-64.19061","22.2039","22.64288","22.42339","31.33037","106.6197","176.0935","10.89376","10.89376","0","38.14351","11.8625",
"24.04.2002 13:00:00","-2.27069","0","1.071622","-67.87679","0","26.43558","-1.153959","0","43.38051","63.23915","21.69026","45.59087","149.9557","0","-60.14998","22.14028","22.58869","22.36448","21.69025","106.6197","160.0862","0","0","0","31.77631","11.9",
"24.04.2002 14:00:00","-1.624428","0","0.9209275","-71.01929","0","26.66201","-1.175646","0","43.38051","63.23915","21.69026","30.4011","137.0974","0","-40.95588","22.08706","22.52915","22.30811","21.69025","106.6197","149.4941","0","0","0","21.1842","11.7125",
"24.04.2002 15:00:00","-2.557712","0","0.9480861","-75.08166","0","26.72577","-1.195829","0","43.38051","63.23915","21.69026","30.6623","131.039","0","-41.22744","21.95834","22.4928","22.22557","21.69025","106.6197","149.4941","0","0","0","21.1842","11.4125",
"24.04.2002 16:00:00","-5.439365","0","1.1377","-78.12478","0","27.12089","-1.263838","2.885544","43.38051","63.23915","31.33037","47.42074","119.8468","1.42084","-59.40869","21.68652","22.26919","21.97786","31.33037","106.6197","169.7263","3.394758","3.394758","0","31.77631","10.925",
"24.04.2002 17:00:00","-7.564094","0","1.300279","-79.45937","0","28.16713","-1.404906","15.12965","43.38051","63.23915","31.33037","66.49627","85.44295","10.39227","-75.76083","21.1837","21.81122","21.49746","31.33037","106.6197","180.3184","17.79959","17.79959","0","42.3684","10.0125",
"24.04.2002 18:00:00","-11.65006","0","1.190075","-87.93878","0","28.06603","-1.451418","25.44038","43.38051","113.0303","31.33037","54.30334","53.78544","13.12787","-56.60952","21.19372","21.62711","21.41041","31.33037","156.4108","225.8847","29.92986","29.92986","0","38.14351","8.975",
"24.04.2002 19:00:00","-20.85724","0","0.8225556","-91.70474","0","27.74853","-1.525576","31.61861","4.338051","92.85839","20.48524","12.36621","20.07057","25.92293","-14.31306","20.82903","21.30803","21.06853","20.48524","97.19644","143.1505","37.19836","37.19836","0","25.4688","7.9125",
"24.04.2002 20:00:00","-27.85676","0","0.843322","-94.70518","0","26.5524","-1.656545","52.62471","4.338051","92.85839","10.84513","12.45037","1.473709","42.27671","-10.96653","20.37816","21.00845","20.6933","10.84513","97.19644","133.5104","61.91141","61.91141","0","25.4688","6.875",
"24.04.2002 21:00:00","-30.49381","0","0.8900576","-99.06378","0","26.23268","-1.729819","69.16063","4.338051","92.85839","10.84513","15.64551","0","55.49525","-14.08045","20.17699","20.81879","20.49789","10.84513","97.19644","139.8776","81.36546","81.36546","0","31.836","6.1875",
"24.04.2002 22:00:00","-27.71844","0","0.9012885","-105.278","0","26.86061","-1.792478","118.0276","4.338051","2.241326","10.84513","15.79033","0","92.54837","-2.93072","20.00835","20.55121","20.27978","10.84513","6.579377","49.2605","138.856","138.856","0","31.836","5.625",
"24.04.2002 23:00:00","-25.78916","0","0.8704022","-98.35599","0","29.8187","-1.992318","36.5274","4.338051","2.241326","3.133037","16.81912","0","32.08463","-21.88768","18.67715","20.22623","19.45169","3.133038","6.579377","41.54841","42.97342","42.97342","0","31.836","5.0875",
"25.04.2002","-19.93337","0","0.8638789","-100.4535","0","31.2659","-2.187544","55.69162","0","0","3.133037","17.45708","0","49.50172","-19.82661","18.14096","19.89238","19.01667","3.133038","0","34.96903","65.51956","65.51956","0","31.836","4.5875",
"25.04.2002 01:00:00","-18.48726","0","0.8640119","-100.8649","0","31.32021","-2.236807","62.32164","0","0","3.133037","17.55631","0","56.10511","-19.6882","18.04304","19.68958","18.86631","3.133038","0","34.96903","73.31958","73.31958","0","31.836","4.525",
"25.04.2002 02:00:00","-17.22374","0","0.8532749","-97.64802","0","31.11662","-2.270432","63.14447","0","0","3.133037","17.61665","0","57.01857","-19.26846","17.98173","19.54591","18.76382","3.133038","0","34.96903","74.28761","74.28761","0","31.836","4.725",
"25.04.2002 03:00:00","-16.32079","0","0.8467222","-95.57094","0","31.09721","-2.296481","64.4693","0","0","3.133037","17.65656","0","58.40802","-18.96742","17.93432","19.4207","18.67751","3.133038","0","34.96903","75.84623","75.84623","0","31.836","4.8625",
"25.04.2002 04:00:00","-15.46586","0","0.8416722","-94.0387","0","30.914","-2.322219","66.6401","0","0","3.133037","17.69537","0","60.08952","-18.19289","17.89132","19.29992","18.59562","3.133038","0","34.96903","78.40012","78.40012","0","31.836","4.9625",
"25.04.2002 05:00:00","-28.93567","0","0.9221675","-113.7238","0","27.1807","-2.051342","205.8808","0","0","3.133037","16.27598","0","177.9301","-6.984239","20.02538","19.34466","19.68502","3.133038","0","34.96903","242.2127","242.2127","0","31.836","5",
"25.04.2002 06:00:00","-5.891614","0","0.8886856","-132.4959","0","25.91635","-1.821717","171.6868","0","90.61707","10.84513","12.66305","24.08001","151.9288","-6.886211","20.79489","19.73149","20.26319","10.84513","90.61707","126.931","201.9844","201.9844","0","25.4688","5.25",
"25.04.2002 07:00:00","-5.73122","0","0.9495828","-115.9246","0","26.39658","-1.704218","103.8232","43.38051","63.23915","31.33037","23.46114","70.29198","74.47956","-7.4283","20.83708","20.29901","20.56804","31.33037","106.6197","161.2765","122.145","122.145","0","23.3265","6.4625",
"25.04.2002 08:00:00","-5.155174","0","1.020495","-104.0816","0","27.22826","-1.701531","104.668","43.38051","63.23915","21.69026","34.28929","72.31062","58.36093","-2.302166","20.80502","20.31602","20.56052","21.69025","106.6197","149.4941","123.1389","123.1389","0","21.1842","7.35",
"25.04.2002 09:00:00","-5.03943","0","0.9928934","-95.87821","0","28.93032","-1.669113","85.70654","43.38051","63.23915","21.69026","34.29223","101.573","42.07798","-3.080451","20.81318","20.5091","20.66114","21.69025","106.6197","149.4941","100.8312","100.8312","0","21.1842","7.875",
"25.04.2002 10:00:00","-6.847276","0","0.9552425","-83.36041","0","32.58247","-1.554089","45.23345","43.38051","63.23915","21.69026","34.25856","126.5208","23.17165","-21.14758","20.95214","21.08647","21.01931","21.69025","106.6197","149.4941","53.21582","53.21582","0","21.1842","8.85",
"25.04.2002 11:00:00","-7.072605","0","1.061741","-63.10764","0","34.31605","-1.338529","5.46937","43.38051","63.23915","31.33037","49.93209","196.6421","3.739687","-53.64513","21.57868","21.94314","21.76091","31.33037","106.6197","169.7263","6.434553","6.434553","0","31.77631","11.425",
"25.04.2002 12:00:00","-0.628007","0","1.047376","-51.50962","0","32.31855","-1.155381","0","43.38051","63.23915","31.33037","48.44165","176.1785","0","-54.1904","22.3125","22.27986","22.29618","31.33037","106.6197","176.0935","0","0","0","38.14351","13.7625",
"25.04.2002 13:00:00","2.963084","0","0.9807066","-44.62858","0","30.13485","-1.148932","0","43.38051","63.23915","21.69026","43.71947","128.2617","0","-48.02095","22.37272","22.13186","22.25229","21.69025","106.6197","160.0862","0","0","0","31.77631","14.775",
"25.04.2002 14:00:00","4.362108","0","0.8000965","-43.10449","0","29.3453","-1.321444","0","43.38051","63.23915","21.69026","29.57215","71.44559","0","-31.73882","21.85445","21.52197","21.68822","21.69025","106.6197","149.4941","0","0","0","21.1842","14.4375",
"25.04.2002 15:00:00","3.341762","0","0.8022889","-44.83767","0","28.55898","-1.349445","0","43.38051","63.23915","21.69026","30.3402","126.1642","0","-32.69012","21.76642","21.71385","21.74013","21.69025","106.6197","149.4941","0","0","0","21.1842","13.975",
"25.04.2002 16:00:00","6.289097","0","1.745596","-108.5097","0","26.62494","-1.125694","34.57456","43.38051","63.23915","31.33037","43.65829","197.2108","37.98808","-50.76992","22.48583","22.64826","22.56705","31.33037","106.6197","169.7263","40.67595","40.67595","0","31.77631","14.4",
"25.04.2002 17:00:00","9.911725","0","1.825226","-98.99545","0","25.2063","-0.9649978","29.86265","43.38051","63.23915","31.33037","54.49763","223.3102","27.38966","-68.06758","22.98111","23.12016","23.05064","31.33037","106.6197","180.3184","35.13253","35.13253","0","42.3684","15.1375",
"25.04.2002 18:00:00","8.253417","0","2.469425","-151.2011","0","24.16755","-0.9929191","69.21719","43.38051","113.0303","31.33037","42.65517","134.7648","62.16579","-52.98246","22.88956","22.91245","22.901","31.33037","156.4108","225.8847","81.43199","81.43199","0","38.14351","15.275",
"25.04.2002 19:00:00","1.302551","0","1.12428","-83.45631","0","24.08613","-1.103082","13.45651","4.338051","92.85839","20.48524","11.81205","46.12542","11.7154","-10.99725","22.71693","22.26346","22.4902","20.48524","97.19644","143.1505","15.83119","15.83119","0","25.4688","14.7625",
"25.04.2002 20:00:00","-6.205796","0","0.6232321","-42.29744","0","25.59534","-1.29441","0.074929","4.338051","92.85839","10.84513","11.90396","3.948823","0","-12.00151","21.86484","21.70369","21.78426","10.84513","97.19644","133.5104","0.088152","0.088152","0","25.4688","13.875",
"25.04.2002 21:00:00","-10.45815","0","0.6764486","-45.13095","0","26.56047","-1.451353","5.599445","4.338051","92.85839","10.84513","15.2756","0","1.935662","-12.80081","21.2941","21.412","21.35305","10.84513","97.19644","139.8776","6.587583","6.587583","0","31.836","12.75",
"25.04.2002 22:00:00","-9.624978","0","0.6992309","-50.55851","0","28.37958","-1.586235","33.80722","4.338051","2.241326","10.84513","15.65867","0","22.73778","-6.577465","20.65053","21.07471","20.86262","10.84513","6.579377","49.2605","39.7732","39.7732","0","31.836","11.55",
"25.04.2002 23:00:00","-11.87372","0","0.7105391","-52.6911","0","30.70682","-1.761852","0","4.338051","2.241326","3.133037","16.36878","0","0","-17.88258","19.69547","20.75648","20.22598","3.133038","6.579377","41.54841","0","0","0","31.836","10.4125",
"26.04.2002","-14.17235","0","0.7255359","-55.93172","0","32.4076","-1.963939","0","0","0","3.133037","16.98669","0","0","-18.57928","18.88353","20.43347","19.6585","3.133038","0","34.96903","0","0","0","31.836","9.25",
"26.04.2002 01:00:00","-17.36221","0","0.758072","-63.33395","0","32.64648","-2.079795","5.905614","0","0","3.133037","17.23522","0","1.98095","-16.28109","18.46843","20.16228","19.31535","3.133038","0","34.96903","6.947781","6.947781","0","31.836","8.05",
"26.04.2002 02:00:00","-18.55541","0","0.7922421","-74.31992","0","32.46429","-2.16019","24.77566","0","0","3.133037","17.3803","0","19.60444","-17.01373","18.23864","19.93555","19.0871","3.133038","0","34.96903","29.14783","29.14783","0","31.836","6.7875",
"26.04.2002 03:00:00","-17.89175","0","0.8174075","-84.20844","0","32.7879","-2.207694","41.44072","0","0","3.133037","17.48753","0","35.83451","-18.02166","18.12095","19.75346","18.93721","3.133038","0","34.96903","48.75379","48.75379","0","31.836","5.8625",
"26.04.2002 04:00:00","-17.20964","0","0.8388848","-92.40337","0","33.42445","-2.245464","55.08933","0","0","3.133037","17.57318","0","49.16008","-18.76302","18.0216","19.58926","18.80543","3.133038","0","34.96903","64.81098","64.81098","0","31.836","5.1625",
"26.04.2002 05:00:00","-29.87054","0","0.9371029","-120.5366","0","29.94435","-1.993582","200.0111","0","0","3.133037","16.24772","0","171.7979","-7.40317","20.04041","19.6028","19.82161","3.133038","0","34.96903","235.3072","235.3072","0","31.836","4.525",
"26.04.2002 06:00:00","-6.258474","0","0.9177852","-146.5793","0","28.65714","-1.77017","177.9147","0","90.61707","10.84513","12.66089","24.07354","159.5121","-9.708875","20.803","19.9849","20.39395","10.84513","90.61707","126.931","209.3114","209.3114","0","25.4688","4.3",
"26.04.2002 07:00:00","-7.655306","0","0.9913679","-134.3371","0","29.31164","-1.622468","112.5073","43.38051","63.23915","31.33037","23.43171","95.45821","81.13024","-8.93299","20.91437","20.70131","20.80784","31.33037","106.6197","161.2765","132.3615","132.3615","0","23.3265","5.175",
"26.04.2002 08:00:00","-9.212545","0","1.044351","-113.5193","0","30.28613","-1.526261","76.38156","43.38051","63.23915","21.69026","34.22005","143.6194","33.80124","-8.754876","21.01455","21.22049","21.11753","21.69025","106.6197","149.4941","89.86065","89.86065","0","21.1842","6.7",
"26.04.2002 09:00:00","-10.85955","0","0.9892045","-91.67197","0","31.43073","-1.442088","33.24997","43.38051","63.23915","21.69026","34.17356","147.7676","19.99621","-31.72831","21.15177","21.62716","21.38946","21.69025","106.6197","149.4941","39.11761","39.11761","0","21.1842","8.425",
"26.04.2002 10:00:00","-9.357926","0","0.9475138","-77.13914","0","31.59311","-1.336011","11.41874","43.38051","63.23915","21.69026","33.49228","165.9218","9.406698","-39.02885","21.4913","22.02721","21.75925","21.69025","106.6197","149.4941","13.43381","13.43381","0","21.1842","10.1",
"26.04.2002 11:00:00","-5.862504","0","1.077443","-67.61697","0","30.52945","-1.190377","0.36907","43.38051","63.23915","31.33037","47.56265","195.7229","0","-58.19451","22.04167","22.48531","22.26349","31.33037","106.6197","169.7263","0.4342","0.4342","0","31.77631","11.7",
"26.04.2002 12:00:00","3.723213","0","1.746914","-128.1046","0","30.2551","-1.040688","45.79444","43.38051","63.23915","31.33037","47.3725","215.2708","47.13366","-59.61146","22.50877","22.91121","22.70999","31.33037","106.6197","176.0935","53.87581","53.87581","0","38.14351","13.1125",
"26.04.2002 13:00:00","7.040652","0","1.679572","-114.7745","0","29.8297","-0.939967","41.2847","43.38051","63.23915","21.69026","41.83599","215.1404","37.38233","-55.18898","22.84895","23.19897","23.02396","21.69025","106.6197","160.0862","48.57023","48.57023","0","31.77631","14.1625",
"26.04.2002 14:00:00","10.46375","0","2.230977","-154.702","0","29.21585","-0.866624","75.41802","43.38051","63.23915","21.69026","26.40995","202.6394","72.58437","-36.85757","23.16281","23.36621","23.26451","21.69025","106.6197","149.4941","88.72709","88.72709","0","21.1842","14.9375",
"26.04.2002 15:00:00","11.13027","-0.429629","2.41433","-166.7899","-0.429629","28.75604","-0.8186483","79.94426","43.38051","63.23915","21.69026","25.32502","199.0746","77.46581","-37.32354","23.2481","23.5175","23.3828","21.69025","106.6197","149.7328","94.05207","94.05207","0.238683","21.1842","15.325",
"26.04.2002 16:00:00","13.02357","0","5.147789","-309.3139","0","28.94308","-0.8284594","178.3867","43.38051","63.23915","31.33037","37.88786","187.054","208.4777","-54.03733","22.98066","23.59949","23.29008","31.33037","106.6197","169.7263","209.8668","209.8668","0","31.77631","15.4",
"26.04.2002 17:00:00","9.06776","0","3.414045","-208.6819","0","29.04785","-0.9173535","141.9624","43.38051","63.23915","31.33037","52.26387","176.7748","126.2327","-71.31393","22.9099","23.42396","23.16693","31.33037","106.6197","180.3184","167.0146","167.0146","0","42.3684","15.0875",
"26.04.2002 18:00:00","9.048706","0","3.172836","-232.4839","0","29.56875","-0.9194655","148.3842","43.38051","113.0303","31.33037","43.46288","109.5006","118.6535","-57.57951","23.04604","23.17161","23.10883","31.33037","156.4108","225.8847","174.5696","174.5696","0","38.14351","14.3375",
"26.04.2002 19:00:00","2.777027","0","2.12657","-188.5154","0","32.24319","-1.091273","88.33024","4.338051","92.85839","20.48524","11.89153","35.21957","97.81778","-11.40699","22.08476","22.56091","22.32284","20.48524","97.19644","143.1505","103.9179","103.9179","0","25.4688","13.1875",
"26.04.2002 20:00:00","-8.607874","0","0.7028452","-60.50547","0","33.11985","-1.254716","2.101095","4.338051","92.85839","10.84513","12.05199","2.554994","0.7717234","-13.59558","21.65579","22.05464","21.85521","10.84513","97.19644","133.5104","2.471876","2.471876","0","25.4688","11.825",
"26.04.2002 21:00:00","-14.69213","0","0.7517501","-62.71216","0","34.14942","-1.364857","10.28739","4.338051","92.85839","10.84513","15.25531","0","5.59358","-15.36186","21.23041","21.79038","21.51039","10.84513","97.19644","139.8776","12.10281","12.10281","0","31.836","10.8625",
"26.04.2002 22:00:00","-12.22287","0","0.7541814","-63.79135","0","36.33725","-1.487824","33.1445","4.338051","2.241326","10.84513","15.61881","0","23.43153","-10.50707","20.63849","21.46608","21.05229","10.84513","6.579377","49.2605","38.99352","38.99352","0","31.836","10.225",
"26.04.2002 23:00:00","-13.94262","0","0.7501741","-62.31724","0","38.91016","-1.650896","0","4.338051","2.241326","3.133037","16.29107","0","0","-19.78043","19.80992","21.15736","20.48364","3.133038","6.579377","41.54841","0","0","0","31.836","9.5625",
"27.04.2002","-15.89299","0","0.7506652","-62.27244","0","41.20411","-1.810348","0","0","0","3.133037","16.75713","0","0","-19.92391","19.1696","20.87073","20.02017","3.133038","0","34.96903","0","0","0","31.836","8.8625",
"27.04.2002 01:00:00","-16.6706","0","0.7537659","-61.62803","0","42.89746","-1.899986","0","0","0","3.133037","16.99603","0","0","-19.78323","18.86197","20.6409","19.75143","3.133038","0","34.96903","0","0","0","31.836","8.6625",
"27.04.2002 02:00:00","-16.24543","0","0.7493437","-59.59072","0","44.34912","-1.949757","0","0","0","3.133037","17.12341","0","0","-19.3153","18.69946","20.47152","19.58549","3.133038","0","34.96903","0","0","0","31.836","8.7625",
"27.04.2002 03:00:00","-16.80258","0","0.735312","-56.62587","0","45.51879","-1.978905","0.64251","0","0","3.133037","17.17961","0","0","-18.48236","18.61129","20.33827","19.47478","3.133038","0","34.96903","0.755894","0.755894","0","31.836","8.8",
"27.04.2002 04:00:00","-17.12924","0","0.7337776","-55.64959","0","45.83092","-2.007398","2.777156","0","0","3.133037","17.21701","0","0","-16.24722","18.53318","20.21475","19.37396","3.133038","0","34.96903","3.267242","3.267242","0","31.836","8.8",
"27.04.2002 05:00:00","-23.96185","0","0.7957388","-66.61439","0","42.00565","-1.809448","98.83151","0","0","3.133037","16.13421","0","80.357","-7.845025","20.10011","20.22413","20.16212","3.133038","0","34.96903","116.2724","116.2724","0","31.836","8.8625",
"27.04.2002 06:00:00","-6.630773","0","0.7705566","-86.03707","0","40.51957","-1.634187","101.6234","0","90.61707","10.84513","12.59337","6.682891","89.46606","-9.406553","20.90349","20.37363","20.63856","10.84513","90.61707","126.931","119.557","119.557","0","25.4688","8.7125",
"27.04.2002 07:00:00","-6.111646","0","0.8475857","-78.92435","0","42.97654","-1.550656","54.37632","43.38051","63.23915","31.33037","23.42006","31.9128","31.46565","-6.70735","20.90225","20.64431","20.77328","31.33037","106.6197","161.2765","63.97214","63.97214","0","23.3265","9.2875",
"27.04.2002 08:00:00","-6.281305","0","0.9329618","-71.8614","0","45.88076","-1.493183","42.70353","43.38051","63.23915","21.69026","34.24679","53.01785","20.23843","-16.43485","20.92155","20.91034","20.91594","21.69025","106.6197","149.4941","50.23945","50.23945","0","21.1842","10.0125",
"27.04.2002 09:00:00","-6.620828","0","0.9241294","-66.5363","0","47.36515","-1.45122","26.61897","43.38051","63.23915","21.69026","34.24183","84.15703","16.15306","-26.08574","20.95059","21.11143","21.03101","21.69025","106.6197","149.4941","31.31643","31.31643","0","21.1842","10.6375",
"27.04.2002 10:00:00","-6.539732","0","0.9042683","-60.57243","0","47.5384","-1.419362","15.75307","43.38051","63.23915","21.69026","34.12014","121.3159","13.25326","-32.0296","21.01602","21.23435","21.12518","21.69025","106.6197","149.4941","18.53302","18.53302","0","21.1842","11.275",
"27.04.2002 11:00:00","-6.816499","0","1.06803","-58.74103","0","48.4627","-1.41791","13.29437","43.38051","63.23915","31.33037","51.14025","124.8279","10.65001","-47.73761","21.0239","21.20434","21.11412","31.33037","106.6197","169.7263","15.64044","15.64044","0","31.77631","11.5",
"27.04.2002 12:00:00","-5.272414","0","1.070635","-52.5128","0","48.89506","-1.38844","9.725561","43.38051","63.23915","31.33037","53.87853","120.1165","6.47962","-48.0947","21.13986","21.30875","21.2243","31.33037","106.6197","176.0935","11.44184","11.44184","0","38.14351","12.25",
"27.04.2002 13:00:00","-3.140822","0","1.013225","-49.3094","0","48.96858","-1.266657","2.633643","43.38051","63.23915","21.69026","48.67639","135.3021","0.6465768","-46.67603","21.50751","21.73276","21.62013","21.69025","106.6197","160.0862","3.098403","3.098403","0","31.77631","12.95",
"27.04.2002 14:00:00","-1.6026","0","0.8324549","-47.84198","0","49.31828","-1.199773","0.091426","43.38051","63.23915","21.69026","31.57647","132.5167","0","-32.83013","21.73271","21.89111","21.81191","21.69025","106.6197","149.4941","0.10756","0.10756","0","21.1842","13.35",
"27.04.2002 15:00:00","-0.451239","0","0.8289843","-47.45621","0","49.74831","-1.149901","0","43.38051","63.23915","21.69026","30.91193","128.1356","0","-33.00014","21.89772","21.97764","21.93768","21.69025","106.6197","149.4941","0","0","0","21.1842","13.625",
"27.04.2002 16:00:00","-0.81372","0","0.9955848","-46.41174","0","50.57564","-1.128058","0","43.38051","63.23915","31.33037","46.27815","120.01","0","-48.17353","21.98857","21.97828","21.98342","31.33037","106.6197","169.7263","0","0","0","31.77631","13.825",
"27.04.2002 17:00:00","-1.785402","0","1.181281","-46.74584","0","50.60635","-1.138994","0","43.38051","63.23915","31.33037","62.27823","84.50446","0","-62.0264","21.90208","21.89572","21.8989","31.33037","106.6197","180.3184","0","0","0","42.3684","13.9",
"27.04.2002 18:00:00","-3.175595","0","1.073049","-50.45876","0","46.44574","-1.169521","0","43.38051","113.0303","31.33037","49.96194","40.53403","0","-50.47771","22.0328","21.77324","21.90302","31.33037","156.4108","225.8847","0","0","0","38.14351","13.7125",
"27.04.2002 19:00:00","-10.3561","0","0.6791489","-46.93141","0","43.56205","-1.265388","1.163162","4.338051","92.85839","20.48524","12.04817","11.38941","0","-11.68179","21.60186","21.50795","21.55491","20.48524","97.19644","143.1505","1.368426","1.368426","0","25.4688","13.2875",
"27.04.2002 20:00:00","-13.31369","0","0.6854737","-46.09253","0","41.32254","-1.393169","8.809804","4.338051","92.85839","10.84513","12.20968","0.8299345","5.775746","-10.13474","21.17153","21.28311","21.22732","10.84513","97.19644","133.5104","10.36448","10.36448","0","25.4688","12.7875",
"27.04.2002 21:00:00","-15.34155","0","0.727892","-48.39211","0","38.69554","-1.48517","14.56822","4.338051","92.85839","10.84513","15.40434","0","10.45439","-13.33523","20.90635","21.12609","21.01622","10.84513","97.19644","139.8776","17.13908","17.13908","0","31.836","12.1",
"27.04.2002 22:00:00","-13.57126","0","0.7242743","-50.34285","0","38.29419","-1.601864","41.75407","4.338051","2.241326","10.84513","15.70742","0","29.66913","-5.988248","20.42774","20.84818","20.63796","10.84513","6.579377","49.2605","49.12244","49.12244","0","31.836","11.3",
"27.04.2002 23:00:00","-14.7778","0","0.7249173","-50.65944","0","39.74259","-1.772683","0","4.338051","2.241326","3.133037","16.42533","0","0","-17.71534","19.48666","20.55334","20.02","3.133038","6.579377","41.54841","0","0","0","31.836","10.4375",
"28.04.2002","-15.057","0","0.7279567","-52.31204","0","41.26353","-1.97723","0","0","0","3.133037","17.06411","0","0","-17.90088","18.71543","20.24185","19.47864","3.133038","0","34.96903","0","0","0","31.836","9.5375",
"28.04.2002 01:00:00","-16.89765","0","0.7369997","-56.54008","0","43.36889","-2.065806","6.137707","0","0","3.133037","17.26251","0","1.997069","-15.11344","18.41265","20.00439","19.20852","3.133038","0","34.96903","7.220832","7.220832","0","31.836","8.575",
"28.04.2002 02:00:00","-17.50141","0","0.7682598","-66.0307","0","45.69886","-2.115505","23.33357","0","0","3.133037","17.37397","0","18.47155","-16.0814","18.24937","19.80507","19.02722","3.133038","0","34.96903","27.45126","27.45126","0","31.836","7.5125",
"28.04.2002 03:00:00","-17.06034","0","0.7975867","-74.86585","0","46.63421","-2.154137","37.66767","0","0","3.133037","17.47729","0","32.44743","-16.91502","18.13396","19.63441","18.88419","3.133038","0","34.96903","44.31491","44.31491","0","31.836","6.725",
"28.04.2002 04:00:00","-16.4577","0","0.818223","-81.78587","0","46.3004","-2.1929","49.10614","0","0","3.133037","17.55979","0","43.61017","-17.53078","18.03926","19.48302","18.76114","3.133038","0","34.96903","57.77194","57.77194","0","31.836","6.125",
