"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"28.04.2002 05:00:00","-28.91337","0","0.9142476","-107.0345","0","40.01797","-1.949843","188.6055","0","0","3.133037","16.24423","0","162.2477","-7.252959","20.04398","19.49339","19.76868","3.133038","0","34.96903","221.8889","221.8889","0","31.836","5.5875",
"28.04.2002 06:00:00","-5.913575","0","0.8902922","-130.5677","0","36.5623","-1.746965","167.3621","0","90.61707","10.84513","12.66141","13.59344","148.0331","-7.045918","20.7974","19.80498","20.30119","10.84513","90.61707","126.931","196.8966","196.8966","0","25.4688","5.4625",
"28.04.2002 07:00:00","-5.567891","0","0.9719724","-123.0691","0","35.64404","-1.668984","120.3429","43.38051","63.23915","31.33037","23.47272","59.61539","86.91991","-4.599561","20.81013","20.178","20.49406","31.33037","106.6197","161.2765","141.5798","141.5798","0","23.3265","6",
"28.04.2002 08:00:00","-5.335244","0","1.05097","-114.9931","0","35.24697","-1.664687","127.4401","43.38051","63.23915","21.69026","34.29233","75.43349","77.3037","-1.607926","20.8034","20.24398","20.52369","21.69025","106.6197","149.4941","149.9295","149.9295","0","21.1842","6.55",
"28.04.2002 09:00:00","-5.297399","0","1.028714","-106.2214","0","35.73181","-1.633073","105.1684","43.38051","63.23915","21.69026","34.2922","100.2375","57.97363","-2.102435","20.8135","20.45943","20.63646","21.69025","106.6197","149.4941","123.7276","123.7276","0","21.1842","7.2",
"28.04.2002 10:00:00","-5.723284","0","1.02324","-101.0156","0","35.1944","-1.584474","82.01788","43.38051","63.23915","21.69026","34.28198","117.4804","38.8251","-3.995041","20.84821","20.77452","20.81137","21.69025","106.6197","149.4941","96.49162","96.49162","0","21.1842","7.75",
"28.04.2002 11:00:00","-9.051453","0","1.167962","-92.24177","0","32.43034","-1.496867","54.6319","43.38051","63.23915","31.33037","51.3333","118.4222","20.76016","-32.78847","21.04547","21.3011","21.17328","31.33037","106.6197","169.7263","64.27283","64.27283","0","31.77631","8.525",
"28.04.2002 12:00:00","-10.6445","0","1.160546","-78.51779","0","29.95457","-1.403351","18.76938","43.38051","63.23915","31.33037","54.22057","165.4362","11.58928","-57.67147","21.27722","21.80182","21.53952","31.33037","106.6197","176.0935","22.08162","22.08162","0","38.14351","9.775",
"28.04.2002 13:00:00","-6.637361","0","1.090866","-69.59094","0","27.49109","-1.303523","5.039751","43.38051","63.23915","21.69026","49.04356","188.0984","2.537571","-55.90563","21.66571","22.18364","21.92467","21.69025","106.6197","160.0862","5.929119","5.929119","0","31.77631","11.1125",
"28.04.2002 14:00:00","-2.051546","0","0.8947691","-64.13117","0","25.99218","-1.223618","0","43.38051","63.23915","21.69026","30.9002","172.1055","0","-38.79271","22.05164","22.35804","22.20484","21.69025","106.6197","149.4941","0","0","0","21.1842","12.1625",
"28.04.2002 15:00:00","-0.079655","0","0.873616","-59.75231","0","25.44635","-1.213267","0","43.38051","63.23915","21.69026","30.1619","134.1434","0","-37.72068","22.11044","22.27641","22.19343","21.69025","106.6197","149.4941","0","0","0","21.1842","12.6875",
"28.04.2002 16:00:00","-1.148424","0","1.035792","-57.87939","0","25.46679","-1.223414","0","43.38051","63.23915","31.33037","45.64709","123.8965","0","-54.71645","22.09986","22.24506","22.17246","31.33037","106.6197","169.7263","0","0","0","31.77631","12.8",
"28.04.2002 17:00:00","-2.153022","0","1.203916","-57.37449","0","25.64602","-1.219444","0","43.38051","63.23915","31.33037","61.56927","143.7116","0","-71.76213","22.06469","22.28298","22.17383","31.33037","106.6197","180.3184","0","0","0","42.3684","12.8",
"28.04.2002 18:00:00","-3.45805","0","1.088713","-62.0307","0","25.20196","-1.183285","0","43.38051","113.0303","31.33037","48.77239","116.4656","0","-59.75953","22.36805","22.29195","22.33","31.33037","156.4108","225.8847","0","0","0","38.14351","12.55",
"28.04.2002 19:00:00","-12.43032","0","0.7054386","-58.90717","0","25.52306","-1.27645","3.528478","4.338051","92.85839","20.48524","11.85473","50.99109","1.672368","-13.12167","21.84718","21.86057","21.85388","20.48524","97.19644","143.1505","4.151151","4.151151","0","25.4688","12.025",
"28.04.2002 20:00:00","-14.38851","0","0.7185847","-58.63787","0","25.24826","-1.501186","16.09613","4.338051","92.85839","10.84513","12.26014","4.919542","12.49846","-11.6196","21.03964","21.29836","21.169","10.84513","97.19644","133.5104","18.93663","18.93663","0","25.4688","11.2375",
"28.04.2002 21:00:00","-18.22581","0","0.8103364","-68.50301","0","24.40866","-1.635386","28.72125","4.338051","92.85839","10.84513","15.5719","0","21.58974","-13.62947","20.59194","20.99294","20.79244","10.84513","97.19644","139.8776","33.7897","33.7897","0","31.836","10.025",
"28.04.2002 22:00:00","-20.7581","0","0.8622884","-80.92204","0","23.86209","-1.759413","79.47457","4.338051","2.241326","10.84513","15.78771","0","58.43113","-1.887212","20.18006","20.62923","20.40464","10.84513","6.579377","49.2605","93.4995","93.4995","0","31.836","8.5625",
"28.04.2002 23:00:00","-23.2802","0","0.8275393","-77.50462","0","24.61405","-1.997062","10.63755","4.338051","2.241326","3.133037","16.76811","0","8.041553","-20.12123","18.774","20.23997","19.50699","3.133038","6.579377","41.54841","12.51476","12.51476","0","31.836","7.125",
"29.04.2002","-18.9576","0","0.8344869","-87.83081","0","24.20285","-2.216463","42.10783","0","0","3.133037","17.42352","0","36.42647","-18.37697","18.16995","19.86966","19.0198","3.133038","0","34.96903","49.53862","49.53862","0","31.836","5.6625",
"29.04.2002 01:00:00","-17.89897","0","0.8696329","-102.4899","0","23.97295","-2.283758","65.036","0","0","3.133037","17.56767","0","58.77496","-19.74237","18.01447","19.62727","18.82087","3.133038","0","34.96903","76.51295","76.51295","0","31.836","4.4125",
"29.04.2002 02:00:00","-16.8017","0","0.900674","-117.4446","0","24.71339","-2.332661","87.93346","0","0","3.133037","17.68011","0","79.2739","-19.32866","17.89331","19.42716","18.66024","3.133038","0","34.96903","103.4511","103.4511","0","31.836","3.1875",
"29.04.2002 03:00:00","-15.93626","0","0.9323275","-130.7338","0","25.92096","-2.366113","109.6768","0","0","3.133037","17.74953","0","97.36073","-17.2096","17.81913","19.24907","18.5341","3.133038","0","34.96903","129.0315","129.0315","0","31.836","2.2625",
"29.04.2002 04:00:00","-15.13126","0","0.9562699","-141.2758","0","26.55632","-2.394326","127.3792","0","0","3.133037","17.79904","0","112.4044","-15.71366","17.76317","19.09229","18.42773","3.133038","0","34.96903","149.8579","149.8579","0","31.836","1.5625",
"29.04.2002 05:00:00","-33.20692","0","1.057163","-176.1843","0","23.12232","-2.115824","296.8904","0","0","3.133037","16.32098","0","260.0292","-5.791101","19.9913","19.1155","19.5534","3.133038","0","34.96903","349.2828","349.2828","0","31.836","0.925",
"29.04.2002 06:00:00","-7.084724","0","1.042198","-206.9126","0","21.03542","-1.886324","272.3385","0","90.61707","10.84513","12.6633","22.46213","241.922","-3.203398","20.78803","19.45662","20.12233","10.84513","90.61707","126.931","320.3983","320.3983","0","25.4688","0.7",
"29.04.2002 07:00:00","-6.525845","0","1.118972","-195.0563","0","20.02929","-1.777721","210.5947","43.38051","63.23915","31.33037","23.47908","77.98441","165.2109","-4.56613","20.8","20.05741","20.4287","31.33037","106.6197","161.2765","247.7585","247.7585","0","23.3265","1.3875",
"29.04.2002 08:00:00","-6.392541","0","1.178965","-174.9468","0","19.97031","-1.721092","187.0324","43.38051","63.23915","21.69026","34.29352","126.5278","124.3508","-3.949996","20.8111","20.48237","20.64673","21.69025","106.6197","149.4941","220.0382","220.0382","0","21.1842","2.55",
"29.04.2002 09:00:00","-8.127843","0","1.132841","-152.0218","0","20.85314","-1.631793","134.3643","43.38051","63.23915","21.69026","34.26251","136.14","79.45599","-6.376799","20.91961","20.9952","20.95741","21.69025","106.6197","149.4941","158.0756","158.0756","0","21.1842","4",
"29.04.2002 10:00:00","-9.6009","0","1.097094","-133.817","0","21.86917","-1.566471","98.60725","43.38051","63.23915","21.69026","34.22089","141.946","48.08657","-5.981008","21.00303","21.2845","21.14376","21.69025","106.6197","149.4941","116.0085","116.0085","0","21.1842","5.2875",
"29.04.2002 11:00:00","-11.11816","0","1.230762","-119.7086","0","22.24317","-1.508972","74.8968","43.38051","63.23915","31.33037","51.28316","159.3886","27.38784","-31.53618","21.09797","21.57757","21.33777","31.33037","106.6197","169.7263","88.11389","88.11389","0","31.77631","6.325",
"29.04.2002 12:00:00","-11.53591","0","1.231697","-106.9968","0","22.89668","-1.464125","47.20493","43.38051","63.23915","31.33037","54.34023","165.7144","21.69778","-53.55205","21.14218","21.78924","21.46571","31.33037","106.6197","176.0935","55.53522","55.53522","0","38.14351","7.2625",
"29.04.2002 13:00:00","-9.564455","0","1.188869","-102.6366","0","23.54655","-1.497442","53.56443","43.38051","63.23915","21.69026","51.27844","120.4773","25.76132","-43.98474","21.04803","21.59819","21.32311","21.69025","106.6197","160.0862","63.01698","63.01698","0","31.77631","7.6",
"29.04.2002 14:00:00","-8.711679","0","1.030349","-104.9533","0","23.25451","-1.532672","53.87288","43.38051","63.23915","21.69026","34.21549","108.2242","30.18874","-24.82077","21.0002","21.44107","21.22063","21.69025","106.6197","149.4941","63.37986","63.37986","0","21.1842","7.4125",
"29.04.2002 15:00:00","-8.897563","0","1.036252","-107.7327","0","22.78042","-1.532779","57.40248","43.38051","63.23915","21.69026","34.21707","112.7465","30.46071","-22.46361","21.00591","21.46615","21.23603","21.69025","106.6197","149.4941","67.53233","67.53233","0","21.1842","7.175",
"29.04.2002 16:00:00","-10.47377","0","1.200384","-109.279","0","23.61352","-1.495694","58.72334","43.38051","63.23915","31.33037","51.28958","130.9083","24.12807","-40.82492","21.08513","21.64615","21.36564","31.33037","106.6197","169.7263","69.08627","69.08627","0","31.77631","6.975",
"29.04.2002 17:00:00","-11.30589","0","1.377686","-111.811","0","25.58412","-1.45047","60.42024","43.38051","63.23915","31.33037","68.34538","169.929","22.46395","-63.26421","21.11557","21.81888","21.46722","31.33037","106.6197","180.3184","71.08264","71.08264","0","42.3684","6.9",
"29.04.2002 18:00:00","-15.51244","0","1.266439","-116.8806","0","24.63614","-1.404217","42.53871","43.38051","113.0303","31.33037","54.21572","142.1326","17.58545","-57.85495","21.3624","21.92245","21.64242","31.33037","156.4108","225.8847","50.04555","50.04555","0","38.14351","6.7125",
"29.04.2002 19:00:00","-27.49824","0","0.8797749","-110.9048","0","23.90556","-1.550745","48.05504","4.338051","92.85839","20.48524","12.26708","42.16167","39.97","-14.66268","20.79991","21.24006","21.01999","20.48524","97.19644","143.1505","56.53534","56.53534","0","25.4688","6.1625",
"29.04.2002 20:00:00","-30.17187","0","0.8942888","-112.6823","0","23.09425","-1.76671","83.89072","4.338051","92.85839","10.84513","12.52448","3.416698","72.26505","-11.87682","20.13957","20.6038","20.37168","10.84513","97.19644","133.5104","98.69497","98.69497","0","25.4688","5.2125",
"29.04.2002 21:00:00","-29.56046","0","0.9528024","-124.9258","0","22.40197","-1.848938","117.2923","4.338051","92.85839","10.84513","15.79658","0","100.5204","-14.17707","20.01957","20.32791","20.17374","10.84513","97.19644","139.8776","137.9909","137.9909","0","31.836","4.2375",
"29.04.2002 22:00:00","-30.34652","0","0.9812581","-137.917","0","22.0644","-1.897131","184.1936","4.338051","2.241326","10.84513","15.82707","0","151.6529","0","20.00003","20.03546","20.01775","10.84513","6.579377","49.2605","216.6984","216.6984","0","31.836","3.3375",
"29.04.2002 23:00:00","-25.01606","0","0.9516771","-132.8515","0","23.93141","-2.132278","87.99503","4.338051","2.241326","3.133037","17.0291","0","81.11826","-23.60619","18.38763","19.68651","19.03707","3.133038","6.579377","41.54841","103.5236","103.5236","0","31.836","2.4375",
"30.04.2002","-16.95703","0","0.9579907","-141.9742","0","24.62422","-2.350835","117.9205","0","0","3.133037","17.71866","0","104.8918","-17.99897","17.84475","19.3337","18.58923","3.133038","0","34.96903","138.73","138.73","0","31.836","1.475",
"30.04.2002 01:00:00","-15.38537","0","0.9689186","-146.7734","0","24.59208","-2.397228","131.6929","0","0","3.133037","17.79316","0","116.1814","-15.90639","17.76681","19.12458","18.44569","3.133038","0","34.96903","154.9328","154.9328","0","31.836","1.1625",
"30.04.2002 02:00:00","-14.18487","0","0.9652534","-145.6982","0","24.41175","-2.428864","135.8735","0","0","3.133037","17.83673","0","120.3903","-15.76098","17.71899","18.97207","18.34553","3.133038","0","34.96903","159.8512","159.8512","0","31.836","1.2",
"30.04.2002 03:00:00","-13.25606","0","0.9618707","-145.032","0","25.08005","-2.451089","139.1836","0","0","3.133037","17.86925","0","123.6913","-15.67569","17.68213","18.84762","18.26488","3.133038","0","34.96903","163.7455","163.7455","0","31.836","1.2",
"30.04.2002 04:00:00","-12.62599","0","0.9637049","-145.8994","0","26.12264","-2.467944","144.1696","0","0","3.133037","17.89391","0","128.2076","-15.2584","17.65345","18.72985","18.19165","3.133038","0","34.96903","169.6113","169.6113","0","31.836","1.1375",
"30.04.2002 05:00:00","-32.5747","0","1.048279","-171.7979","0","23.33432","-2.165909","307.2625","0","0","3.133037","16.34352","0","269.6248","-4.971748","19.98621","18.79206","19.38913","3.133038","0","34.96903","361.4854","361.4854","0","31.836","1.1",
"30.04.2002 06:00:00","-6.91334","0","1.025687","-198.0282","0","22.25767","-1.931201","279.0896","0","90.61707","10.84513","12.6633","4.394719","246.553","-0.4868773","20.78822","19.09685","19.94254","10.84513","90.61707","126.931","328.3407","328.3407","0","25.4688","1.1",
"30.04.2002 07:00:00","-6.482045","0","1.118645","-196.064","0","23.11208","-1.883806","258.6265","43.38051","63.23915","31.33037","23.47908","22.66793","207.9474","0","20.8","19.19496","19.99748","31.33037","106.6197","161.2765","304.2665","304.2665","0","23.3265","1.1625",
"30.04.2002 08:00:00","-6.414258","0","1.207519","-189.888","0","25.64031","-1.874003","277.2355","43.38051","63.23915","21.69026","34.29487","43.30169","206.4874","0","20.8","19.17957","19.98979","21.69025","106.6197","149.4941","326.1594","326.1594","0","21.1842","1.5125",
"30.04.2002 09:00:00","-6.318911","0","1.194197","-181.3412","0","28.18718","-1.819637","246.3351","43.38051","63.23915","21.69026","34.29487","60.16333","177.7334","0","20.8","19.46836","20.13418","21.69025","106.6197","149.4941","289.806","289.806","0","21.1842","2.075",
"30.04.2002 10:00:00","-6.229376","0","1.182856","-174.2383","0","29.95162","-1.779892","226.4444","43.38051","63.23915","21.69026","34.29487","78.33829","159.6339","0","20.8","19.67441","20.23721","21.69025","106.6197","149.4941","266.4051","266.4051","0","21.1842","2.55",
"30.04.2002 11:00:00","-6.14549","0","1.336808","-167.9726","0","31.3203","-1.749726","223.8847","43.38051","63.23915","31.33037","51.4423","98.11243","126.3853","-0.4762085","20.8","19.83587","20.31794","31.33037","106.6197","169.7263","263.3937","263.3937","0","31.77631","2.95",
"30.04.2002 12:00:00","-6.053913","0","1.356678","-161.5808","0","32.69444","-1.724616","213.1771","43.38051","63.23915","31.33037","54.60813","109.0302","112.5555","-1.646164","20.8","19.96133","20.38066","31.33037","106.6197","176.0935","250.7965","250.7965","0","38.14351","3.35",
"30.04.2002 13:00:00","-6.015327","0","1.319389","-157.9433","0","33.67807","-1.708991","208.1225","43.38051","63.23915","21.69026","51.4423","111.1058","113.9694","0","20.8","20.02443","20.41222","21.69025","106.6197","160.0862","244.85","244.85","0","31.77631","3.625",
"30.04.2002 14:00:00","-5.956702","0","1.147317","-154.805","0","33.64122","-1.706313","184.1011","43.38051","63.23915","21.69026","34.29487","106.7705","122.0951","0","20.8","20.03809","20.41904","21.69025","106.6197","149.4941","216.5896","216.5896","0","21.1842","3.825",
"30.04.2002 15:00:00","-5.92337","0","1.142563","-153.191","0","33.7323","-1.714074","184.8102","43.38051","63.23915","21.69026","34.29487","86.11888","123.068","0","20.8","19.98337","20.39168","21.69025","106.6197","149.4941","217.4237","217.4237","0","21.1842","3.9",
"30.04.2002 16:00:00","-5.940456","0","1.310166","-154.1455","0","34.16697","-1.720787","200.2953","43.38051","63.23915","31.33037","51.4423","68.36265","107.5551","-0.2471484","20.8","19.9229","20.36145","31.33037","106.6197","169.7263","235.6415","235.6415","0","31.77631","3.8375",
"30.04.2002 17:00:00","-5.994847","0","1.483078","-157.0488","0","34.67608","-1.729065","227.5731","43.38051","63.23915","31.33037","68.58974","51.01759","102.4708","-0.1083766","20.8","19.84479","20.32239","31.33037","106.6197","180.3184","267.733","267.733","0","42.3684","3.675",
"30.04.2002 18:00:00","-6.084044","0","1.362567","-162.5947","0","34.61641","-1.737707","206.6743","43.38051","113.0303","31.33037","54.60813","39.22338","108.1306","-3.683904","20.8","19.77335","20.28667","31.33037","156.4108","225.8847","243.1463","243.1463","0","38.14351","3.35",
"30.04.2002 19:00:00","-29.19748","0","0.9741086","-148.2267","0","35.27716","-1.885151","169.3783","4.338051","92.85839","20.48524","12.6633","18.20464","143.3051","-0.7221614","20.06278","19.31976","19.69127","20.48524","97.19644","143.1505","199.2686","199.2686","0","25.4688","2.825",
"30.04.2002 20:00:00","-31.36142","0","0.9814487","-150.5181","0","33.63031","-1.961002","206.9766","4.338051","92.85839","10.84513","12.6633","1.507822","179.7695","-7.120148E-02","20","19.12088","19.56044","10.84513","97.19644","133.5104","243.5019","243.5019","0","25.4688","2.5375",
"30.04.2002 21:00:00","-29.74019","0","0.9694722","-132.049","0","32.78174","-1.956121","181.2124","4.338051","92.85839","10.84513","15.82913","0","150.4097","-1.21394","20","19.20641","19.60321","10.84513","97.19644","139.8776","213.191","213.191","0","31.836","3.6875",
"30.04.2002 22:00:00","-27.35641","0","0.9030114","-105.8987","0","34.25092","-1.968671","189.9537","4.338051","2.241326","10.84513","15.82913","0","161.1563","0","20","19.08522","19.54261","10.84513","6.579377","49.2605","223.475","223.475","0","31.836","5.4625",
"30.04.2002 23:00:00","-17.36903","0","0.7957746","-75.31985","0","40.57345","-2.206788","51.67342","4.338051","2.241326","3.133037","17.13334","0","47.28472","-18.20255","18.29017","18.70784","18.49901","3.133038","6.579377","41.54841","60.79225","60.79225","0","31.836","6.6625",
"01.05.2002","-8.724944","0","0.6870355","-49.81339","0","46.19828","-2.393391","38.35442","0","0","3.133037","17.84035","0","32.52138","-11.78463","17.69911","18.51327","18.10619","3.133038","0","34.96903","45.12283","45.12283","0","31.836","8.625",
"01.05.2002 01:00:00","-8.119639","0","0.641628","-38.49817","0","50.78649","-2.371583","22.7289","0","0","3.133037","17.82789","0","18.93168","-11.66831","17.74416","18.52044","18.1323","3.133038","0","34.96903","26.73989","26.73989","0","31.836","9.85",
"01.05.2002 02:00:00","-7.74055","0","0.6393457","-37.40911","0","55.0234","-2.382555","28.4994","0","0","3.133037","17.85664","0","23.04785","-9.621115","17.68912","18.33564","18.01238","3.133038","0","34.96903","33.52871","33.52871","0","31.836","10",
"01.05.2002 03:00:00","-7.489115","0","0.6311555","-35.38042","0","58.10076","-2.385147","29.20745","0","0","3.133037","17.88755","0","22.69506","-8.048897","17.66481","18.25059","17.9577","3.133038","0","34.96903","34.36171","34.36171","0","31.836","10.25",
"01.05.2002 04:00:00","-7.30927","0","0.6184429","-32.32619","0","60.19025","-2.372041","24.12649","0","0","3.133037","17.88505","0","18.25524","-7.979613","17.67735","18.26194","17.96964","3.133038","0","34.96903","28.3841","28.3841","0","31.836","10.65",
"01.05.2002 05:00:00","-20.57422","0","0.7202287","-44.7781","0","53.47874","-2.052622","161.119","0","0","3.133037","16.33585","0","139.4464","-2.729296","19.99275","18.41948","19.20611","3.133038","0","34.96903","189.5518","189.5518","0","31.836","10.8625",
"01.05.2002 06:00:00","-4.268918","0","0.6949661","-60.80403","0","50.76377","-1.813111","135.694","0","90.61707","10.84513","12.6633","2.366702","117.6404","0","20.79326","18.76812","19.78069","10.84513","90.61707","126.931","159.64","159.64","0","25.4688","10.9625",
"01.05.2002 07:00:00","-4.044887","0","0.7843073","-58.22476","0","51.1501","-1.749228","93.08675","43.38051","63.23915","31.33037","23.47908","10.06569","68.60944","0","20.8","19.00233","19.90117","31.33037","106.6197","161.2765","109.5138","109.5138","0","23.3265","11.1875",
"01.05.2002 08:00:00","-3.989167","0","0.8761525","-55.71904","0","52.4575","-1.723854","91.86177","43.38051","63.23915","21.69026","34.29487","19.07755","66.25531","-7.85381","20.8","19.14454","19.97227","21.69025","106.6197","149.4941","108.0727","108.0727","0","21.1842","11.425",
"01.05.2002 09:00:00","-3.945145","0","0.8693812","-53.39851","0","53.62731","-1.699692","82.16067","43.38051","63.23915","21.69026","34.29487","28.97927","62.09248","-12.39676","20.8","19.26916","20.03458","21.69025","106.6197","149.4941","96.65962","96.65962","0","21.1842","11.6875",
"01.05.2002 10:00:00","-3.974192","0","0.8737957","-54.29948","0","54.6549","-1.700357","89.15669","43.38051","63.23915","21.69026","34.29487","39.00698","66.32177","-9.92063","20.8","19.21985","20.00993","21.69025","106.6197","149.4941","104.8902","104.8902","0","21.1842","11.6125",
"01.05.2002 11:00:00","-3.901691","0","1.029395","-50.46718","0","55.60811","-1.678568","72.77798","43.38051","63.23915","31.33037","51.4423","44.67638","50.95132","-24.74079","20.8","19.33912","20.06956","31.33037","106.6197","169.7263","85.62115","85.62115","0","31.77631","12.0625",
"01.05.2002 12:00:00","-3.808246","0","1.049284","-46.5047","0","55.75499","-1.646574","53.30566","43.38051","63.23915","31.33037","54.60813","47.20609","38.96459","-32.72076","20.8","19.55783","20.17892","31.33037","106.6197","176.0935","62.71254","62.71254","0","38.14351","12.525",
"01.05.2002 13:00:00","-3.390637","0","1.009034","-44.99155","0","55.223","-1.637039","54.92986","43.38051","63.23915","21.69026","51.34584","47.5128","45.71755","-33.98118","20.81893","19.63366","20.2263","21.69025","106.6197","160.0862","64.62335","64.62335","0","31.77631","12.725",
"01.05.2002 14:00:00","-2.821212","0","0.8409433","-45.31601","0","54.51528","-1.634724","53.96292","43.38051","63.23915","21.69026","33.97814","45.29874","47.833","-23.0677","20.84849","19.62772","20.23811","21.69025","106.6197","149.4941","63.48579","63.48579","0","21.1842","12.7375",
"01.05.2002 15:00:00","-3.884951","0","0.8642598","-51.34452","0","54.24236","-1.664684","71.16457","43.38051","63.23915","21.69026","34.24093","40.80926","57.20835","-17.51488","20.80071","19.48262","20.14167","21.69025","106.6197","149.4941","83.72302","83.72302","0","21.1842","11.95",
"01.05.2002 16:00:00","-3.811667","0","1.017413","-47.87417","0","54.93524","-1.662461","61.28981","43.38051","63.23915","31.33037","51.4423","33.41999","45.66573","-29.51279","20.8","19.48689","20.14345","31.33037","106.6197","169.7263","72.10565","72.10565","0","31.77631","12.3125",
"01.05.2002 17:00:00","-3.315339","0","1.167394","-43.48487","0","55.31833","-1.639849","48.37559","43.38051","63.23915","31.33037","68.45308","24.43881","35.82586","-44.06876","20.82051","19.62055","20.22053","31.33037","106.6197","180.3184","56.91246","56.91246","0","42.3684","12.8625",
"01.05.2002 18:00:00","-2.585427","0","1.03719","-44.78181","0","55.45558","-1.610635","25.3559","43.38051","113.0303","31.33037","54.02668","15.29983","16.47977","-37.87673","20.88194","19.74378","20.31286","31.33037","156.4108","225.8847","29.83047","29.83047","0","38.14351","12.8375",
"01.05.2002 19:00:00","-9.192887","0","0.6318191","-38.72239","0","56.40807","-1.65962","30.03965","4.338051","92.85839","20.48524","12.64719","6.365467","21.35254","-3.656529","20.53424","19.63991","20.08707","20.48524","97.19644","143.1505","35.34076","35.34076","0","25.4688","12.7375",
"01.05.2002 20:00:00","-12.81869","0","0.63416","-36.19616","0","57.11796","-1.716894","40.55326","4.338051","92.85839","10.84513","12.65712","0.5516065","30.87668","-2.870589","20.31506","19.53828","19.92667","10.84513","97.19644","133.5104","47.70972","47.70972","0","25.4688","12.575",
"01.05.2002 21:00:00","-14.05594","0","0.6657025","-34.22734","0","56.81066","-1.742599","42.15617","4.338051","92.85839","10.84513","15.82913","0","30.2431","-3.544134","20.24377","19.48698","19.86537","10.84513","97.19644","139.8776","49.5955","49.5955","0","31.836","12.6875",
"01.05.2002 22:00:00","-13.99588","0","0.6534959","-31.42727","0","55.78529","-1.772893","81.45455","4.338051","2.241326","10.84513","15.82913","0","66.57729","0","20.22746","19.33427","19.78086","10.84513","6.579377","49.2605","95.82888","95.82888","0","31.836","12.9875",
"01.05.2002 23:00:00","-9.207835","0","0.5933074","-23.58078","0","59.06957","-1.92464","0","4.338051","2.241326","3.133037","16.69023","0","0","-11.80978","19.09237","19.15998","19.12617","3.133038","6.579377","41.54841","0","0","0","31.836","13.225",
"02.05.2002","-5.401048","0","0.5366132","-18.12896","0","61.70341","-2.147062","0","0","0","3.133037","17.46756","0","0","-9.806435","18.31057","18.86031","18.58544","3.133038","0","34.96903","0","0","0","31.836","13.3625",
"02.05.2002 01:00:00","-6.59313","0","0.5763046","-23.52793","0","63.30108","-2.223952","4.484242","0","0","3.133037","17.63688","0","2.271145","-9.205855","18.03432","18.64608","18.3402","3.133038","0","34.96903","5.275579","5.275579","0","31.836","12.275",
"02.05.2002 02:00:00","-6.958849","0","0.5789111","-23.22446","0","64.00151","-2.282351","7.570082","0","0","3.133037","17.75336","0","4.826283","-8.753518","17.8536","18.50576","18.17968","3.133038","0","34.96903","8.905979","8.905979","0","31.836","12.1",
"02.05.2002 03:00:00","-6.109157","0","0.5552097","-19.65782","0","63.93804","-2.293699","6.208111","0","0","3.133037","17.76862","0","3.719962","-7.960709","17.86119","18.4315","18.14635","3.133038","0","34.96903","7.30366","7.30366","0","31.836","12.65",
"02.05.2002 04:00:00","-5.435874","0","0.52947","-16.61197","0","63.96029","-2.299464","4.950638","0","0","3.133037","17.77375","0","2.676119","-7.311249","17.87503","18.3841","18.12956","3.133038","0","34.96903","5.82428","5.82428","0","31.836","13.1125",
"02.05.2002 05:00:00","-16.43868","0","0.6281584","-24.73779","0","56.38455","-2.007946","126.96","0","0","3.133037","16.30564","0","110.5354","-3.027817","20.05552","18.48969","19.27261","3.133038","0","34.96903","149.3647","149.3647","0","31.836","13.3625",
"02.05.2002 06:00:00","-3.425593","0","0.6008763","-37.99044","0","53.45809","-1.789731","105.2667","0","90.61707","10.84513","12.66329","3.077135","91.11517","0","20.801","18.80537","19.80319","10.84513","90.61707","126.931","123.8432","123.8432","0","25.4688","13.3375",
"02.05.2002 07:00:00","-3.424969","0","0.6987594","-37.55226","0","54.12821","-1.730611","64.46951","43.38051","63.23915","31.33037","23.47894","10.22536","49.82627","-4.084727","20.8","19.01271","19.90636","31.33037","106.6197","161.2765","75.84648","75.84648","0","23.3265","13.3625",
"02.05.2002 08:00:00","-3.263119","0","0.7937318","-35.62752","0","55.11147","-1.704381","61.63335","43.38051","63.23915","21.69026","34.29308","19.55882","55.15826","-18.64067","20.80792","19.16584","19.98688","21.69025","106.6197","149.4941","72.50983","72.50983","0","21.1842","13.65",
"02.05.2002 09:00:00","-1.728633","0","0.7865756","-35.05393","0","55.51285","-1.654878","50.02518","43.38051","63.23915","21.69026","33.8196","28.53837","44.76339","-20.17045","20.8966","19.41827","20.15743","21.69025","106.6197","149.4941","58.85316","58.85316","0","21.1842","13.925",
"02.05.2002 10:00:00","-0.721358","0","0.7771659","-34.23257","0","56.06394","-1.621669","44.64507","43.38051","63.23915","21.69026","33.37739","36.70661","39.53137","-20.47088","20.95585","19.55451","20.25518","21.69025","106.6197","149.4941","52.52361","52.52361","0","21.1842","14.125",
"02.05.2002 11:00:00","0.031968","0","0.9371988","-33.38859","0","56.91407","-1.590476","32.30354","43.38051","63.23915","31.33037","49.57581","42.9369","24.8531","-30.86209","21.00206","19.68877","20.34542","31.33037","106.6197","169.7263","38.00417","38.00417","0","31.77631","14.325",
"02.05.2002 12:00:00","0.666085","0","0.9661773","-33.02057","0","57.9038","-1.562464","28.52019","43.38051","63.23915","31.33037","52.31656","46.96795","19.2176","-31.58948","21.04195","19.79756","20.41975","31.33037","106.6197","176.0935","33.55317","33.55317","0","38.14351","14.4625",
"02.05.2002 13:00:00","1.233713","0","0.9277335","-32.32224","0","58.66133","-1.539575","32.66483","43.38051","63.23915","21.69026","48.7954","49.30902","25.55256","-31.27431","21.07907","19.88496","20.48201","21.69025","106.6197","160.0862","38.42921","38.42921","0","31.77631","14.625",
"02.05.2002 14:00:00","1.859828","0","0.7581236","-32.40935","0","59.01369","-1.52157","30.12399","43.38051","63.23915","21.69026","32.23311","47.01023","25.43999","-21.25316","21.12016","19.94039","20.53028","21.69025","106.6197","149.4941","35.43999","35.43999","0","21.1842","14.7",
"02.05.2002 15:00:00","2.059756","0","0.7752728","-33.56753","0","58.05392","-1.517439","29.58117","43.38051","63.23915","21.69026","32.12418","41.42062","24.97178","-21.16885","21.12801","19.96669","20.54735","21.69025","106.6197","149.4941","34.80137","34.80137","0","21.1842","14.7625",
"02.05.2002 16:00:00","1.95367","0","0.9294613","-32.71418","0","55.891","-1.528436","21.32376","43.38051","63.23915","31.33037","48.21718","33.58365","15.29043","-32.72301","21.12615","19.99519","20.56067","31.33037","106.6197","169.7263","25.08678","25.08678","0","31.77631","14.7375",
"02.05.2002 17:00:00","1.872099","0","1.081649","-31.73737","0","57.01378","-1.522621","20.58997","43.38051","63.23915","31.33037","64.26553","24.92193","12.76503","-44.17804","21.12429","20.01824","20.57127","31.33037","106.6197","180.3184","24.22349","24.22349","0","42.3684","14.7",
"02.05.2002 18:00:00","1.875472","0","0.9591695","-33.37716","0","58.06514","-1.492762","5.530976","43.38051","113.0303","31.33037","51.18222","15.34051","1.045335","-37.91698","21.22466","20.08504","20.65485","31.33037","156.4108","225.8847","6.507031","6.507031","0","38.14351","14.6375",
"02.05.2002 19:00:00","-4.786145","0","0.5734892","-30.02643","0","59.96217","-1.555032","13.90022","4.338051","92.85839","20.48524","12.60417","6.365529","9.053172","-5.291145","20.80454","19.86491","20.33473","20.48524","97.19644","143.1505","16.3532","16.3532","0","25.4688","14.2875",
"02.05.2002 20:00:00","-9.171466","0","0.5852714","-28.30853","0","60.73732","-1.643142","27.53708","4.338051","92.85839","10.84513","12.64525","0.7087234","19.90648","-2.95432","20.47836","19.69348","20.08592","10.84513","97.19644","133.5104","32.39657","32.39657","0","25.4688","13.9125",
"02.05.2002 21:00:00","-10.17337","0","0.6075528","-25.82664","0","60.15031","-1.669041","25.97422","4.338051","92.85839","10.84513","15.81661","0","18.02314","-5.039802","20.40829","19.69261","20.05045","10.84513","97.19644","139.8776","30.5579","30.5579","0","31.836","14.05",
"02.05.2002 22:00:00","-10.20279","0","0.6116284","-26.21671","0","59.53345","-1.68381","61.93982","4.338051","2.241326","10.84513","15.82107","0","48.95788","0","20.38608","19.61115","19.99861","10.84513","6.579377","49.2605","72.87038","72.87038","0","31.836","14.0125",
"02.05.2002 23:00:00","-7.042417","0","0.5760823","-22.44454","0","62.38574","-1.84808","0","4.338051","2.241326","3.133037","16.64521","0","0","-11.05544","19.27309","19.42552","19.3493","3.133038","6.579377","41.54841","0","0","0","31.836","13.7125",
"03.05.2002","-6.071445","0","0.5619878","-21.07176","0","63.69323","-2.037625","0","0","0","3.133037","17.2281","0","0","-10.47996","18.5951","19.12261","18.85886","3.133038","0","34.96903","0","0","0","31.836","13.2875",
"03.05.2002 01:00:00","-6.593991","0","0.5739201","-23.3324","0","63.74358","-2.136088","0.451014","0","0","3.133037","17.52145","0","0","-10.73025","18.27157","18.98362","18.6276","3.133038","0","34.96903","0.530605","0.530605","0","31.836","12.6",
"03.05.2002 02:00:00","-8.082336","0","0.6177686","-29.96452","0","62.42379","-2.185994","5.446194","0","0","3.133037","17.60285","0","2.452977","-9.899377","18.09186","18.87069","18.48128","3.133038","0","34.96903","6.407287","6.407287","0","31.836","11.55",
"03.05.2002 03:00:00","-9.351069","0","0.6458473","-34.69857","0","60.25395","-2.254344","11.8251","0","0","3.133037","17.69812","0","8.45688","-10.79558","17.88983","18.72846","18.30915","3.133038","0","34.96903","13.91188","13.91188","0","31.836","10.725",
"03.05.2002 04:00:00","-9.242604","0","0.6658173","-39.72236","0","57.62189","-2.30467","20.76338","0","0","3.133037","17.76861","0","17.08894","-11.51843","17.79273","18.60481","18.19877","3.133038","0","34.96903","24.42751","24.42751","0","31.836","10.0625",
"03.05.2002 05:00:00","-22.7829","0","0.7750903","-59.26905","0","48.25911","-2.037818","163.8156","0","0","3.133037","16.3183","0","140.9477","-3.752621","19.99842","18.66778","19.3331","3.133038","0","34.96903","192.7243","192.7243","0","31.836","9.55",
"03.05.2002 06:00:00","-4.733394","0","0.7493369","-78.1748","0","44.09383","-1.799476","133.6959","0","90.61707","10.84513","12.6633","29.3371","114.7181","-1.337061","20.79248","19.1307","19.96159","10.84513","90.61707","126.931","157.2893","157.2893","0","25.4688","9.4625",
"03.05.2002 07:00:00","-4.446459","0","0.8076098","-66.66476","0","43.62968","-1.652894","45.61696","43.38051","63.23915","31.33037","23.47355","112.8475","27.21218","-8.025104","20.82056","19.99455","20.40756","31.33037","106.6197","161.2765","53.66702","53.66702","0","23.3265","10.4375",
"03.05.2002 08:00:00","-1.571323","0","0.8431941","-52.59406","0","44.77641","-1.552324","16.03093","43.38051","63.23915","21.69026","33.69625","162.0273","12.14578","-29.62676","21.00434","20.55234","20.77834","21.69025","106.6197","149.4941","18.85991","18.85991","0","21.1842","12",
"03.05.2002 09:00:00","2.661814","0","0.7859851","-43.1917","0","47.85741","-1.400476","1.773125","43.38051","63.23915","21.69026","31.59998","164.3225","1.015542","-31.42947","21.44268","21.03646","21.23957","21.69025","106.6197","149.4941","2.08603","2.08603","0","21.1842","13.6",
"03.05.2002 10:00:00","5.265543","0","0.7568133","-36.63415","0","49.6764","-1.228113","0","43.38051","63.23915","21.69026","29.67726","165.7054","0","-29.95424","22.0038","21.48106","21.74243","21.69025","106.6197","149.4941","0","0","0","21.1842","15.2625",
"03.05.2002 11:00:00","7.07531","0","0.9065172","-32.09192","0","46.85073","-1.057675","0","43.38051","63.23915","31.33037","41.87344","186.7181","0","-41.63049","22.64286","21.96648","22.30467","31.33037","106.6197","169.7263","0","0","0","31.77631","16.775",
"03.05.2002 12:00:00","8.945938","-1.419998","0.9156441","-28.66416","-1.419998","41.53435","-0.9051991","0","43.38051","63.23915","31.33037","41.77983","207.9781","0","-43.25467","23.2706","22.46964","22.87012","31.33037","106.6197","176.8824","0","0","0.788888","38.14351","18.05",
"03.05.2002 13:00:00","6.451697","-20.85887","1.084433","-29.11852","-20.85887","37.33987","-0.8537573","0","43.38051","63.23915","21.69026","37.44578","215.4663","0","-56.67733","23.23385","22.84703","23.04044","21.69025","106.6197","171.6745","0","0","11.58826","31.77631","19.0625",
"03.05.2002 14:00:00","5.723943","-38.97485","1.327847","-32.57428","-38.97485","34.01867","-0.8328981","0","43.38051","63.23915","21.69026","24.93087","209.1463","0","-59.95698","23.26662","23.09369","23.18015","21.69025","106.6197","171.1468","0","0","21.6527","21.1842","19.8375",
"03.05.2002 15:00:00","4.091928","-51.14152","0.9928263","-21.83493","-51.14152","31.13013","-0.8432329","0","43.38051","63.23915","21.69026","24.98648","210.3026","0","-70.26426","23.36619","23.30639","23.33629","21.69025","106.6197","177.9061","0","0","28.41195","21.1842","20.35",
"03.05.2002 16:00:00","4.420146","-56.43235","1.840197","-36.9198","-56.43235","30.03136","-0.7929732","0","43.38051","63.23915","31.33037","37.35057","218.7083","0","-84.30587","23.3907","23.47357","23.43214","31.33037","106.6197","201.0776","0","0","31.35131","31.77631","20.5",
"03.05.2002 17:00:00","4.666831","-52.65045","3.231234","-67.96951","-52.65045","29.33883","-0.7991195","0","43.38051","63.23915","31.33037","49.88911","194.1452","0","-91.69445","23.36632","23.48971","23.42801","31.33037","106.6197","209.5687","0","0","29.25025","42.3684","20.25",
"03.05.2002 18:00:00","4.998715","-44.77653","4.652643","-115.273","-44.77653","28.83102","-0.8832","0","43.38051","113.0303","31.33037","40.74085","152.5259","0","-78.3419","23.06971","23.34031","23.20501","31.33037","156.4108","250.7606","0","0","24.87585","38.14351","19.6",
"03.05.2002 19:00:00","5.735717","0","2.480467","-88.95467","0","28.84001","-0.9291795","1.621657","4.338051","92.85839","20.48524","11.90719","66.18091","1.356029","-5.648113","23.14144","22.84465","22.99305","20.48524","97.19644","143.1505","1.907832","1.907832","0","25.4688","18.55",
"03.05.2002 20:00:00","2.850035","0","0.5081564","-27.1221","0","29.71471","-1.017929","0","4.338051","92.85839","10.84513","11.50051","6.570728","0","-8.204504","22.98214","22.33833","22.66023","10.84513","97.19644","133.5104","0","0","0","25.4688","17.225",
"03.05.2002 21:00:00","-1.946163","0","0.581735","-30.31827","0","30.95012","-1.103921","0","4.338051","92.85839","10.84513","14.48658","0","0","-12.04247","22.59086","22.1152","22.35303","10.84513","97.19644","139.8776","0","0","0","31.836","16.1375",
"03.05.2002 22:00:00","-2.229978","0","0.5788148","-29.74662","0","34.02395","-1.279642","0.306122","4.338051","2.241326","10.84513","15.16335","0","0","-11.54326","21.53004","21.80423","21.66713","10.84513","6.579377","49.2605","0.360144","0.360144","0","31.836","15.175",
"03.05.2002 23:00:00","-2.529298","0","0.5944138","-32.45637","0","35.94369","-1.450943","0","4.338051","2.241326","3.133037","15.78821","0","0","-12.51485","20.86846","21.53102","21.19974","3.133038","6.579377","41.54841","0","0","0","31.836","14.175",
"04.05.2002","-4.723258","0","0.6178487","-35.64857","0","37.19061","-1.555437","0","0","0","3.133037","16.08892","0","0","-13.60505","20.42342","21.31912","20.87127","3.133038","0","34.96903","0","0","0","31.836","13.2375",
"04.05.2002 01:00:00","-6.41243","0","0.6293148","-36.91528","0","37.92284","-1.633363","0","0","0","3.133037","16.28287","0","0","-14.14427","20.12511","21.15085","20.63798","3.133038","0","34.96903","0","0","0","31.836","12.7125",
"04.05.2002 02:00:00","-7.544521","0","0.6369793","-37.86381","0","38.36922","-1.68557","0","0","0","3.133037","16.40266","0","0","-14.53055","19.92822","21.01513","20.47168","3.133038","0","34.96903","0","0","0","31.836","12.35",
"04.05.2002 03:00:00","-8.420253","0","0.6390955","-38.15976","0","39.00259","-1.730609","0","0","0","3.133037","16.50528","0","0","-14.79466","19.76091","20.89551","20.32821","3.133038","0","34.96903","0","0","0","31.836","12.075",
"04.05.2002 04:00:00","-8.994418","0","0.6394389","-37.92446","0","40.03478","-1.763441","0","0","0","3.133037","16.58184","0","0","-14.86475","19.63575","20.78875","20.21225","3.133038","0","34.96903","0","0","0","31.836","11.9375",
"04.05.2002 05:00:00","-11.74674","0","0.675585","-43.89154","0","39.63894","-1.658715","49.1992","0","0","3.133037","15.98592","0","38.4616","-7.813499","20.47159","20.76273","20.61716","3.133038","0","34.96903","57.88142","57.88142","0","31.836","11.775",
"04.05.2002 06:00:00","-7.102035","0","0.6484005","-51.95514","0","40.69415","-1.513325","48.30519","0","90.61707","10.84513","12.48135","6.903893","43.60189","-10.88465","21.11001","20.97328","21.04165","10.84513","90.61707","126.931","56.82964","56.82964","0","25.4688","11.7625",
"04.05.2002 07:00:00","-6.982569","0","0.7488754","-51.26554","0","43.79201","-1.401695","7.93801","43.38051","63.23915","31.33037","23.07317","33.69666","5.457","-20.7469","21.28382","21.22934","21.25658","31.33037","106.6197","161.2765","9.338836","9.338836","0","23.3265","12.1125",
"04.05.2002 08:00:00","-4.970455","0","0.8534488","-50.21154","0","45.4637","-1.343906","5.656325","43.38051","63.23915","21.69026","33.08538","65.84187","4.104738","-30.43478","21.34392","21.44992","21.39692","21.69025","106.6197","149.4941","6.6545","6.6545","0","21.1842","12.6125",
"04.05.2002 09:00:00","-3.376706","0","0.8458786","-48.22711","0","43.553","-1.29344","1.580606","43.38051","63.23915","21.69026","32.42857","100.0879","0.6475016","-30.69074","21.52712","21.69498","21.61105","21.69025","106.6197","149.4941","1.859537","1.859537","0","21.1842","13.175",
"04.05.2002 10:00:00","-1.655458","0","0.8283731","-45.95176","0","40.79758","-1.215543","0","43.38051","63.23915","21.69026","31.41859","127.5733","0","-31.60858","21.85593","21.99536","21.92565","21.69025","106.6197","149.4941","0","0","0","21.1842","13.775",
"04.05.2002 11:00:00","-2.788471","0","0.9784806","-43.73319","0","39.72385","-1.146091","0","43.38051","63.23915","31.33037","46.30105","106.2262","0","-46.47029","22.16695","22.10047","22.13371","31.33037","106.6197","169.7263","0","0","0","31.77631","14.0625",
"04.05.2002 12:00:00","-1.60192","0","0.9686116","-38.11682","0","43.21901","-1.095094","0","43.38051","63.23915","31.33037","48.99961","105.28","0","-47.77317","22.342","22.18997","22.26599","31.33037","106.6197","176.0935","0","0","0","38.14351","14.6625",
"04.05.2002 13:00:00","0.87373","0","0.9259938","-37.08716","0","48.27167","-0.9558919","0","43.38051","63.23915","21.69026","44.27234","102.9233","0","-45.43344","22.67918","22.53139","22.60529","21.69025","106.6197","160.0862","0","0","0","31.77631","15.25",
"04.05.2002 14:00:00","3.996263","0","0.8999908","-46.9553","0","52.17153","-0.8447832","3.278365","43.38051","63.23915","21.69026","28.27766","103.1855","3.25929","-30.9944","22.88127","22.75832","22.8198","21.69025","106.6197","149.4941","3.8569","3.8569","0","21.1842","15.65",
"04.05.2002 15:00:00","4.613878","0","0.7858227","-39.89714","0","52.99366","-0.8099021","0","43.38051","63.23915","21.69026","27.74977","107.2168","0","-30.82581","23.04104","22.80348","22.92226","21.69025","106.6197","149.4941","0","0","0","21.1842","15.925",
"04.05.2002 16:00:00","5.149194","0","1.11503","-49.09756","0","50.53497","-0.8263344","3.50339","43.38051","63.23915","31.33037","41.8261","125.3579","3.465757","-44.7489","22.92937","22.77911","22.85424","31.33037","106.6197","169.7263","4.121635","4.121635","0","31.77631","16",
"04.05.2002 17:00:00","3.499824","0","1.280751","-48.23789","0","47.90189","-0.8546441","3.851544","43.38051","63.23915","31.33037","56.73655","98.11813","3.776474","-58.04494","22.89677","22.71219","22.80448","31.33037","106.6197","180.3184","4.531228","4.531228","0","42.3684","15.9375",
"04.05.2002 18:00:00","4.8759","0","1.580852","-77.64086","0","46.36784","-0.9114613","18.8269","43.38051","113.0303","31.33037","45.69545","59.10887","18.00785","-46.68021","22.76181","22.63274","22.69728","31.33037","156.4108","225.8847","22.1493","22.1493","0","38.14351","15.7125",
"04.05.2002 19:00:00","-1.124354","0","1.125443","-71.83945","0","47.46938","-1.01294","20.67333","4.338051","92.85839","20.48524","11.69853","24.83833","21.65","-9.763581","22.33768","22.36097","22.34933","20.48524","97.19644","143.1505","24.32156","24.32156","0","25.4688","15.35",
"04.05.2002 20:00:00","-8.192426","0","0.6162552","-36.1877","0","45.90832","-1.073761","0","4.338051","92.85839","10.84513","11.6617","2.261027","0","-11.33728","22.19047","22.11545","22.15296","10.84513","97.19644","133.5104","0","0","0","25.4688","14.8875",
"04.05.2002 21:00:00","-11.44486","0","0.6623278","-37.60545","0","44.13945","-1.15715","0","4.338051","92.85839","10.84513","14.73967","0","0","-14.94489","21.88817","21.96438","21.92628","10.84513","97.19644","139.8776","0","0","0","31.836","14.2625",
"04.05.2002 22:00:00","-8.47102","0","0.6498619","-37.73857","0","44.11478","-1.316488","8.319457","4.338051","2.241326","10.84513","15.32168","0","5.29147","-11.60266","21.10306","21.67136","21.38721","10.84513","6.579377","49.2605","9.787597","9.787597","0","31.836","13.5625",
"04.05.2002 23:00:00","-7.830366","0","0.645781","-38.13446","0","44.31244","-1.487725","0","4.338051","2.241326","3.133037","15.93846","0","0","-14.5653","20.4256","21.4002","20.9129","3.133038","6.579377","41.54841","0","0","0","31.836","12.8625",
"05.05.2002","-9.31732","0","0.6572085","-40.37017","0","44.45788","-1.606925","0","0","0","3.133037","16.26875","0","0","-15.30138","20.00941","21.16931","20.58936","3.133038","0","34.96903","0","0","0","31.836","12.1",
"05.05.2002 01:00:00","-11.08333","0","0.673703","-43.13149","0","44.76614","-1.691503","0","0","0","3.133037","16.46996","0","0","-16.04772","19.68961","20.97619","20.3329","3.133038","0","34.96903","0","0","0","31.836","11.425",
"05.05.2002 02:00:00","-12.64121","0","0.6881947","-46.12657","0","44.86003","-1.765665","0","0","0","3.133037","16.64382","0","0","-16.83453","19.41179","20.80031","20.10605","3.133038","0","34.96903","0","0","0","31.836","10.7625",
"05.05.2002 03:00:00","-13.96265","0","0.6971198","-48.03966","0","45.29661","-1.833347","0","0","0","3.133037","16.80268","0","0","-17.38432","19.16181","20.63357","19.89769","3.133038","0","34.96903","0","0","0","31.836","10.25",
"05.05.2002 04:00:00","-15.12671","0","0.7061775","-49.60816","0","45.68843","-1.891913","0","0","0","3.133037","16.93624","0","0","-17.77804","18.94598","20.47649","19.71124","3.133038","0","34.96903","0","0","0","31.836","9.85",
"05.05.2002 05:00:00","-21.02136","0","0.7726892","-61.84402","0","42.16154","-1.751228","83.29873","0","0","3.133037","16.0814","0","66.88982","-7.835423","20.18475","20.43544","20.31009","3.133038","0","34.96903","97.9985","97.9985","0","31.836","9.5125",
"05.05.2002 06:00:00","-8.234115","0","0.7519928","-77.73315","0","39.13836","-1.56409","77.304","0","90.61707","10.84513","12.54488","31.86867","69.65585","-12.35983","21.01755","20.80168","20.90961","10.84513","90.61707","126.931","90.94588","90.94588","0","25.4688","9.5875",
"05.05.2002 07:00:00","-10.49527","0","0.8219666","-67.49796","0","37.18948","-1.380849","14.48669","43.38051","63.23915","31.33037","23.19021","107.8716","7.482795","-19.61172","21.33711","21.59307","21.46509","31.33037","106.6197","161.2765","17.04316","17.04316","0","23.3265","10.7",
"05.05.2002 08:00:00","-6.277071","0","0.8708608","-56.90447","0","36.02945","-1.229921","0.631668","43.38051","63.23915","21.69026","32.38987","157.057","0.2023807","-34.78427","21.87866","22.15684","22.01775","21.69025","106.6197","149.4941","0.743139","0.743139","0","21.1842","12.3625",
"05.05.2002 09:00:00","-0.01659","0","1.191255","-79.68206","0","35.89714","-1.066316","17.51687","43.38051","63.23915","21.69026","30.2302","148.3897","19.55722","-33.45366","22.41772","22.61551","22.51661","21.69025","106.6197","149.4941","20.60809","20.60809","0","21.1842","13.9375",
"05.05.2002 10:00:00","5.135018","0","1.242783","-74.27905","0","35.06462","-0.9448028","17.78214","43.38051","63.23915","21.69026","28.34397","156.1822","16.76555","-31.25939","22.81947","23.0085","22.91398","21.69025","106.6197","149.4941","20.92017","20.92017","0","21.1842","15.4375",
"05.05.2002 11:00:00","7.266278","0","2.598624","-127.9516","0","32.42884","-0.8695933","46.75228","43.38051","63.23915","31.33037","39.93401","180.3847","43.19868","-42.73811","22.9929","23.38833","23.19061","31.33037","106.6197","169.7263","55.00267","55.00267","0","31.77631","16.9375",
