"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"05.05.2002 12:00:00","6.763915","-17.44394","1.979035","-72.34418","-17.44394","30.62738","-0.7854319","0.616313","43.38051","63.23915","31.33037","40.53594","197.4828","0.5312194","-58.90896","23.23913","23.7809","23.51002","31.33037","106.6197","185.7846","0.725074","0.725074","9.69108","38.14351","18.3125",
"05.05.2002 13:00:00","5.216006","-40.97523","3.65726","-108.3244","-40.97523","30.86008","-0.7242762","0","43.38051","63.23915","21.69026","37.51774","207.2243","0","-74.72173","23.23293","24.08683","23.65988","21.69025","106.6197","182.8502","0","0","22.76402","31.77631","19.425",
"05.05.2002 14:00:00","4.11444","-57.07602","3.873521","-86.05563","-57.07602","32.48384","-0.7010015","0","43.38051","63.23915","21.69026","25.04025","204.4354","0","-76.2733","23.22231","24.25174","23.73702","21.69025","106.6197","181.203","0","0","31.7089","21.1842","20.3",
"05.05.2002 15:00:00","3.503684","-65.70809","4.201082","-84.78286","-65.70809","31.26135","-0.636012","0","43.38051","63.23915","21.69026","24.91597","204.6144","0","-83.02054","23.4325","24.47312","23.95281","21.69025","106.6197","185.9986","0","0","36.5045","21.1842","20.85",
"05.05.2002 16:00:00","3.167208","-71.65917","4.589518","-86.27964","-71.65917","30.63624","-0.5895196","0","43.38051","63.23915","31.33037","37.24964","210.857","0","-96.33008","23.62362","24.6375","24.13056","31.33037","106.6197","209.537","0","0","39.81065","31.77631","21.125",
"05.05.2002 17:00:00","3.416785","-69.18206","5.111523","-89.60719","-69.18206","31.22248","-0.5833021","0","43.38051","63.23915","31.33037","49.75642","191.2165","0","-102.7673","23.5192","24.63514","24.07717","31.33037","106.6197","218.7529","0","0","38.43448","42.3684","21.0125",
"05.05.2002 18:00:00","4.225082","-56.98618","4.303628","-102.4104","-56.98618","31.67166","-0.6357851","0","43.38051","113.0303","31.33037","40.19242","145.4529","0","-86.75264","23.40618","24.48179","23.94398","31.33037","156.4108","257.5437","0","0","31.65899","38.14351","20.3375",
"05.05.2002 19:00:00","5.611938","0","2.929906","-105.6525","0","31.54896","-0.7094646","0","4.338051","92.85839","20.48524","11.32594","65.41011","0","-4.813982","23.29962","24.05706","23.67834","20.48524","97.19644","143.1505","0","0","0","25.4688","19.3125",
"05.05.2002 20:00:00","4.750116","0","2.813841","-112.8964","0","31.99979","-0.8650604","0.999476","4.338051","92.85839","10.84513","12.26687","6.305145","0.8161772","-6.342227","22.9962","23.39437","23.19529","10.84513","97.19644","133.5104","1.175854","1.175854","0","25.4688","18.0875",
"05.05.2002 21:00:00","3.675514","0","1.941609","-98.85323","0","33.8169","-0.9265943","21.67171","4.338051","92.85839","10.84513","14.8057","0","19.30142","-9.034375","22.65703","23.17007","22.91355","10.84513","97.19644","139.8776","25.49614","25.49614","0","31.836","16.9125",
"05.05.2002 22:00:00","1.948915","0","0.9852805","-55.25526","0","36.70719","-0.9935892","14.22282","4.338051","2.241326","10.84513","14.69912","0","14.9797","-11.35071","22.33645","22.92247","22.62946","10.84513","6.579377","49.2605","16.73273","16.73273","0","31.836","15.875",
"05.05.2002 23:00:00","-2.929711","0","0.6083063","-35.48369","0","38.79491","-1.075035","0","4.338051","2.241326","3.133037","14.94778","0","0","-13.34486","21.93355","22.72759","22.33057","3.133038","6.579377","41.54841","0","0","0","31.836","14.8125",
"06.05.2002","-5.979424","0","0.6398757","-40.06691","0","40.67967","-1.173183","0","0","0","3.133037","15.24219","0","0","-14.76519","21.48129","22.52946","22.00537","3.133038","0","34.96903","0","0","0","31.836","13.7125",
"06.05.2002 01:00:00","-8.598336","0","0.6656962","-43.55195","0","41.58094","-1.259884","0","0","0","3.133037","15.47097","0","0","-15.71362","21.1224","22.34333","21.73286","3.133038","0","34.96903","0","0","0","31.836","12.925",
"06.05.2002 02:00:00","-10.82327","0","0.6884118","-47.18306","0","41.06725","-1.339107","0","0","0","3.133037","15.65714","0","0","-16.61232","20.82094","22.16826","21.4946","3.133038","0","34.96903","0","0","0","31.836","12.2",
"06.05.2002 03:00:00","-12.38275","0","0.6955842","-48.54008","0","40.0317","-1.417303","0","0","0","3.133037","15.83157","0","0","-17.11529","20.56158","22.00364","21.28261","3.133038","0","34.96903","0","0","0","31.836","11.7125",
"06.05.2002 04:00:00","-13.44555","0","0.6988947","-49.38519","0","39.34191","-1.478267","0","0","0","3.133037","15.9568","0","0","-17.48152","20.36619","21.8548","21.11049","3.133038","0","34.96903","0","0","0","31.836","11.35",
"06.05.2002 05:00:00","-13.44403","0","0.722074","-54.28095","0","38.31596","-1.473399","28.75553","0","0","3.133037","15.76386","0","21.79931","-12.36513","20.62052","21.75242","21.18647","3.133038","0","34.96903","33.83004","33.83004","0","31.836","11.0125",
"06.05.2002 06:00:00","-9.793225","0","0.907671","-86.18222","0","36.34513","-1.336267","49.58356","0","90.61707","10.84513","12.25508","29.31432","45.53269","-11.67145","21.31943","22.02014","21.66978","10.84513","90.61707","126.931","58.3336","58.3336","0","25.4688","11.0875",
"06.05.2002 07:00:00","-7.480823","0","1.178164","-102.8682","0","35.06219","-1.18065","26.85787","43.38051","63.23915","31.33037","22.60942","101.8894","22.73164","-23.63339","21.77209","22.69901","22.23555","31.33037","106.6197","161.2765","31.5975","31.5975","0","23.3265","12.0125",
"06.05.2002 08:00:00","0.225957","0","1.385877","-99.31381","0","34.51538","-0.9838886","23.66434","43.38051","63.23915","21.69026","30.68735","159.5762","22.75036","-33.44718","22.34999","23.29849","22.82424","21.69025","106.6197","149.4941","27.8404","27.8404","0","21.1842","13.5625",
"06.05.2002 09:00:00","5.652583","0","2.111419","-135.3035","0","35.22744","-0.8222325","36.21786","43.38051","63.23915","21.69026","28.11633","159.1447","31.82947","-31.81522","22.80663","23.78955","23.29809","21.69025","106.6197","149.4941","42.60924","42.60924","0","21.1842","15.325",
"06.05.2002 10:00:00","7.683688","-1.810672","1.876632","-94.51457","-1.810672","36.00983","-0.7393389","6.620205","43.38051","63.23915","21.69026","25.78085","152.0982","6.565385","-32.64184","23.03261","24.08106","23.55683","21.69025","106.6197","150.5","7.788476","7.788476","1.005929","21.1842","16.8125",
"06.05.2002 11:00:00","7.333329","-17.38593","4.103443","-152.1713","-17.38593","36.14808","-0.7078481","13.9162","43.38051","63.23915","31.33037","37.94727","172.4776","14.94338","-58.38718","22.97909","24.31568","23.64738","31.33037","106.6197","179.3852","16.372","16.372","9.65885","31.77631","18.05",
"06.05.2002 12:00:00","5.442805","-41.43402","3.880799","-115.8019","-41.43402","36.22315","-0.6400015","0","43.38051","63.23915","31.33037","40.52922","195.5922","0","-76.9279","23.13849","24.69025","23.91437","31.33037","106.6197","199.1124","0","0","23.0189","38.14351","19.3125",
"06.05.2002 13:00:00","4.48492","-55.89188","4.273566","-106.4805","-55.89188","36.35918","-0.5380094","0","43.38051","63.23915","21.69026","37.25365","191.0918","0","-85.11137","23.47818","24.9539","24.21604","21.69025","106.6197","191.1373","0","0","31.05104","31.77631","20.3",
"06.05.2002 14:00:00","3.539991","-62.02517","3.843987","-80.58895","-62.02517","35.18674","-0.5092045","0","43.38051","63.23915","21.69026","24.84028","178.5341","0","-79.47077","23.53436","25.04903","24.2917","21.69025","106.6197","183.9525","0","0","34.45843","21.1842","20.85",
"06.05.2002 15:00:00","2.778764","-71.83897","5.759349","-110.5766","-71.83897","33.77723","-0.4633565","0","43.38051","63.23915","21.69026","24.84351","194.9378","0","-87.86333","23.64813","25.27772","24.46292","21.69025","106.6197","189.4046","0","0","39.91054","21.1842","21.25",
"06.05.2002 16:00:00","2.808104","-69.78672","5.773094","-102.2614","-69.78672","33.57455","-0.4650357","0","43.38051","63.23915","31.33037","37.25167","159.5964","0","-93.00448","23.67523","25.22023","24.44773","31.33037","106.6197","208.4967","0","0","38.7704","31.77631","21.4",
"06.05.2002 17:00:00","3.347735","-51.75041","4.817983","-89.99084","-51.75041","33.47161","-0.5312732","0","43.38051","63.23915","31.33037","49.67931","130.048","0","-86.1996","23.50744","24.88479","24.19611","31.33037","106.6197","209.0687","0","0","28.75023","42.3684","20.9",
"06.05.2002 18:00:00","4.704033","-41.46289","4.120695","-113.3294","-41.46289","32.62342","-0.5706652","0","43.38051","113.0303","31.33037","40.12733","108.5751","0","-72.82517","23.47729","24.82019","24.14874","31.33037","156.4108","248.9197","0","0","23.03494","38.14351","20.1",
"06.05.2002 19:00:00","5.587114","0","3.406771","-117.4747","0","32.50008","-0.6514025","0","4.338051","92.85839","20.48524","11.64627","49.65256","0","-4.833352","23.12955","24.42575","23.77765","20.48524","97.19644","143.1505","0","0","0","25.4688","19.175",
"06.05.2002 20:00:00","6.222853","0","4.124195","-170.266","0","32.56462","-0.8259648","3.380323","4.338051","92.85839","10.84513","12.11667","5.680625","2.915466","-5.688939","22.74112","23.94337","23.34225","10.84513","97.19644","133.5104","3.97685","3.97685","0","25.4688","18.1125",
"06.05.2002 21:00:00","4.913282","0","2.527628","-130.4114","0","33.1671","-0.8851286","60.76933","4.338051","92.85839","10.84513","15.01385","0","64.08987","-9.061952","22.58205","23.68364","23.13285","10.84513","97.19644","139.8776","71.49333","71.49333","0","31.836","16.7625",
"06.05.2002 22:00:00","0.000295","0","1.307579","-89.76585","0","34.09362","-0.8937179","43.81727","4.338051","2.241326","10.84513","14.57263","0","44.32379","-12.64406","22.5793","23.48","23.02965","10.84513","6.579377","49.2605","51.54973","51.54973","0","31.836","15.2625",
"06.05.2002 23:00:00","-5.391081","0","0.6615087","-45.48753","0","35.47032","-0.9783655","0","4.338051","2.241326","3.133037","14.72851","0","0","-15.68509","22.13934","23.26986","22.7046","3.133038","6.579377","41.54841","0","0","0","31.836","13.825",
"07.05.2002","-9.741335","0","0.7011683","-53.48669","0","36.66856","-1.08126","0","0","0","3.133037","15.00588","0","0","-17.80668","21.69374","23.04881","22.37128","3.133038","0","34.96903","0","0","0","31.836","12.3625",
"07.05.2002 01:00:00","-14.33807","0","0.7361872","-60.29789","0","38.30608","-1.192569","0","0","0","3.133037","15.29445","0","0","-19.50817","21.17831","22.81768","21.99799","3.133038","0","34.96903","0","0","0","31.836","11.05",
"07.05.2002 02:00:00","-18.53655","0","0.771742","-68.50743","0","39.47062","-1.304121","0","0","0","3.133037","15.59446","0","0","-21.24853","20.70204","22.57032","21.63618","3.133038","0","34.96903","0","0","0","31.836","9.725",
"07.05.2002 03:00:00","-21.99175","0","0.7936207","-73.55087","0","40.09402","-1.416287","0","0","0","3.133037","15.88561","0","0","-22.3524","20.26441","22.32084","21.29263","3.133038","0","34.96903","0","0","0","31.836","8.7625",
"07.05.2002 04:00:00","-24.59855","0","0.8076661","-77.3084","0","40.29357","-1.512441","0","0","0","3.133037","16.11698","0","0","-23.20056","19.90793","22.08682","20.99738","3.133038","0","34.96903","0","0","0","31.836","8",
"07.05.2002 05:00:00","-25.35587","0","0.8500677","-88.49985","0","38.88845","-1.49331","56.63698","0","0","3.133037","15.78013","0","45.73867","-16.04616","20.37133","21.94185","21.15659","3.133038","0","34.96903","66.63174","66.63174","0","31.836","7.3875",
"07.05.2002 06:00:00","-16.5198","0","0.8408929","-107.6188","0","35.95089","-1.313523","88.66909","0","90.61707","10.84513","12.25967","36.06259","80.95546","-16.27017","21.40725","22.27708","21.84216","10.84513","90.61707","126.931","104.3166","104.3166","0","25.4688","7.3875",
"07.05.2002 07:00:00","-23.11871","0","1.017791","-110.9687","0","35.39851","-1.084222","13.73468","43.38051","63.23915","31.33037","22.88963","125.5385","4.350367","-23.4322","21.76413","23.14187","22.453","31.33037","106.6197","161.2765","16.15844","16.15844","0","23.3265","8.5625",
"07.05.2002 08:00:00","-7.308045","0","1.118664","-103.0609","0","36.39268","-0.9921991","0.687021","43.38051","63.23915","21.69026","32.36216","178.6954","0.637729","-42.60288","21.97777","23.67224","22.825","21.69025","106.6197","149.4941","0.80826","0.80826","0","21.1842","10.325",
"07.05.2002 09:00:00","2.464779","0","1.768383","-159.3815","0","36.35658","-0.8389695","26.70252","43.38051","63.23915","21.69026","30.16315","172.1278","25.9399","-39.41032","22.42631","24.06444","23.24537","21.69025","106.6197","149.4941","31.41473","31.41473","0","21.1842","12.125",
"07.05.2002 10:00:00","9.117045","0","3.122939","-255.6705","0","35.55434","-0.7819775","75.6749","43.38051","63.23915","21.69026","28.52659","177.4482","75.50844","-35.92433","22.68569","24.25676","23.47123","21.69025","106.6197","149.4941","89.0293","89.0293","0","21.1842","13.8625",
"07.05.2002 11:00:00","9.491578","-2.339968","3.965537","-247.0142","-2.339968","34.859","-0.6951698","96.36086","43.38051","63.23915","31.33037","39.36942","196.4515","100.6408","-53.99116","22.81312","24.61937","23.71624","31.33037","106.6197","171.0263","113.3657","113.3657","1.299982","31.77631","15.4375",
"07.05.2002 12:00:00","10.08325","-26.45624","4.199023","-207.4615","-26.45624","34.12023","-0.6502783","41.22333","43.38051","63.23915","31.33037","40.65894","217.0012","41.54156","-75.13671","22.7805","24.98708","23.88379","31.33037","106.6197","190.7914","48.49803","48.49803","14.69791","38.14351","16.8125",
"07.05.2002 13:00:00","7.399463","-47.65532","3.883422","-151.8412","-47.65532","33.62999","-0.6162968","12.02676","43.38051","63.23915","21.69026","37.79665","223.0658","12.04359","-89.08807","22.8904","25.18787","24.03913","21.69025","106.6197","186.5614","14.14913","14.14913","26.47518","31.77631","17.925",
"07.05.2002 14:00:00","6.146752","-63.07122","3.620311","-135.2972","-63.07122","33.0037","-0.569091","0","43.38051","63.23915","21.69026","24.98713","214.0277","0","-88.32759","23.1063","25.37068","24.23849","21.69025","106.6197","184.5337","0","0","35.03957","21.1842","18.675",
"07.05.2002 15:00:00","6.288723","-72.05296","3.889714","-136.8897","-72.05296","32.46162","-0.4971795","0","43.38051","63.23915","21.69026","24.86387","223.5492","0","-95.64037","23.25195","25.60328","24.42762","21.69025","106.6197","189.5235","0","0","40.02943","21.1842","19.15",
"07.05.2002 16:00:00","5.708795","-74.58179","4.478484","-151.061","-74.58179","31.99637","-0.4579425","0","43.38051","63.23915","31.33037","37.35236","232.2303","0","-109.2384","23.34063","25.71371","24.52717","31.33037","106.6197","211.1607","0","0","41.43433","31.77631","19.3",
"07.05.2002 17:00:00","5.925367","-67.45785","4.075459","-141.4945","-67.45785","32.1636","-0.4755464","0","43.38051","63.23915","31.33037","49.82369","205.0418","0","-116.0147","23.31766","25.68481","24.50123","31.33037","106.6197","217.795","0","0","37.47658","42.3684","18.9875",
"07.05.2002 18:00:00","6.026766","-58.56133","4.11236","-170.0851","-58.56133","32.30157","-0.5149205","0.086075","43.38051","113.0303","31.33037","40.37621","163.6416","4.521539E-02","-100.581","23.17906","25.52245","24.35076","31.33037","156.4108","258.4188","0.101265","0.101265","32.53407","38.14351","18.2375",
"07.05.2002 19:00:00","8.924825","0","3.477554","-184.3881","0","32.22954","-0.6216462","10.0597","4.338051","92.85839","20.48524","11.84288","69.7018","9.117907","-6.627327","23.01975","24.94528","23.98252","20.48524","97.19644","143.1505","11.83494","11.83494","0","25.4688","17.0875",
"07.05.2002 20:00:00","8.43424","0","3.129489","-204.3486","0","32.57725","-0.7803957","64.56841","4.338051","92.85839","10.84513","12.17457","7.912319","64.78719","-7.327775","22.6685","24.22122","23.44486","10.84513","97.19644","133.5104","75.96282","75.96282","0","25.4688","15.6625",
"07.05.2002 21:00:00","4.368547","0","2.94876","-234.5546","0","32.91623","-0.8548427","65.98766","4.338051","92.85839","10.84513","15.13083","0","63.62245","-11.35233","22.54689","23.91102","23.22896","10.84513","97.19644","139.8776","77.63254","77.63254","0","31.836","14.4125",
"07.05.2002 22:00:00","-0.216046","0","1.139879","-96.16716","0","34.07159","-0.9390489","23.76196","4.338051","2.241326","10.84513","15.02871","0","23.47666","-15.16261","22.16797","23.58847","22.87822","10.84513","6.579377","49.2605","27.95524","27.95524","0","31.836","13.25",
"07.05.2002 23:00:00","-8.865942","0","0.717569","-58.52844","0","34.99154","-1.020355","0","4.338051","2.241326","3.133037","14.98096","0","0","-18.4976","21.88302","23.38717","22.6351","3.133038","6.579377","41.54841","0","0","0","31.836","12.1125",
"08.05.2002","-14.2177","0","0.7472395","-63.80355","0","35.96447","-1.105613","0","0","0","3.133037","15.11225","0","0","-20.03046","21.46343","23.18594","22.32469","3.133038","0","34.96903","0","0","0","31.836","11.0125",
"08.05.2002 01:00:00","-17.46005","0","0.7598317","-66.27606","0","36.95362","-1.19714","0","0","0","3.133037","15.33975","0","0","-20.86665","21.1062","22.97863","22.04242","3.133038","0","34.96903","0","0","0","31.836","10.2875",
"08.05.2002 02:00:00","-19.71938","0","0.7714732","-67.76509","0","37.76788","-1.26809","0","0","0","3.133037","15.5132","0","0","-21.2765","20.83315","22.7857","21.80943","3.133038","0","34.96903","0","0","0","31.836","9.85",
"08.05.2002 03:00:00","-21.35757","0","0.7768263","-68.30196","0","37.69714","-1.338396","0","0","0","3.133037","15.67339","0","0","-21.52689","20.58925","22.6008","21.59502","3.133038","0","34.96903","0","0","0","31.836","9.5125",
"08.05.2002 04:00:00","-22.21549","0","0.7736005","-67.76124","0","38.05564","-1.397538","0","0","0","3.133037","15.80502","0","0","-21.66149","20.39611","22.43226","21.41419","3.133038","0","34.96903","0","0","0","31.836","9.275",
"08.05.2002 05:00:00","-21.82933","0","0.7954747","-72.7617","0","37.96094","-1.377588","34.39886","0","0","3.133037","15.56429","0","27.48553","-16.6384","20.71461","22.3224","21.51851","3.133038","0","34.96903","40.46925","40.46925","0","31.836","9.075",
"08.05.2002 06:00:00","-15.68054","0","0.8044454","-89.44147","0","36.5471","-1.244233","57.56221","0","90.61707","10.84513","12.15003","12.14096","52.30877","-15.51275","21.52557","22.49306","22.00932","10.84513","90.61707","126.931","67.72025","67.72025","0","25.4688","9.0625",
"08.05.2002 07:00:00","-15.09891","0","0.9774921","-96.35878","0","37.24177","-1.158503","10.43336","43.38051","63.23915","31.33037","23.02821","51.55235","3.907785","-23.32628","21.54683","22.74866","22.14774","31.33037","106.6197","161.2765","12.27455","12.27455","0","23.3265","9.5375",
"08.05.2002 08:00:00","-12.12499","0","1.070518","-89.88415","0","37.91053","-1.138343","6.727688","43.38051","63.23915","21.69026","33.84533","93.034","4.607553","-37.10963","21.53551","22.97105","22.25328","21.69025","106.6197","149.4941","7.914927","7.914927","0","21.1842","10.2375",
"08.05.2002 09:00:00","-10.31318","0","1.059902","-85.81627","0","38.12224","-1.058898","0.208557","43.38051","63.23915","21.69026","33.03439","121.2612","7.606972E-02","-38.33885","21.8123","23.23016","22.52123","21.69025","106.6197","149.4941","0.245362","0.245362","0","21.1842","10.9375",
"08.05.2002 10:00:00","-5.014551","0","1.242257","-102.9215","0","38.26484","-0.9807261","10.88268","43.38051","63.23915","21.69026","32.0628","106.6806","10.5549","-37.35723","21.96481","23.54687","22.75584","21.69025","106.6197","149.4941","12.80316","12.80316","0","21.1842","11.7",
"08.05.2002 11:00:00","-2.682307","0","1.453485","-103.0458","0","37.50923","-0.911783","13.13751","43.38051","63.23915","31.33037","46.99903","108.7495","12.46472","-54.25519","22.24701","23.73874","22.99287","31.33037","106.6197","169.7263","15.45589","15.45589","0","31.77631","12.375",
"08.05.2002 12:00:00","-0.612289","0","1.663223","-118.9639","0","36.22388","-0.8440644","30.30322","43.38051","63.23915","31.33037","48.78307","108.3104","25.14121","-56.84525","22.56413","23.92112","23.24262","31.33037","106.6197","176.0935","35.65084","35.65084","0","38.14351","12.9125",
"08.05.2002 13:00:00","2.27819","0","1.643871","-113.7088","0","35.65028","-0.8311604","20.64396","43.38051","63.23915","21.69026","44.94018","109.2871","19.88347","-52.8564","22.42266","24.00446","23.21356","21.69025","106.6197","160.0862","24.287","24.287","0","31.77631","13.35",
"08.05.2002 14:00:00","5.422489","0","1.837152","-141.746","0","35.17689","-0.8084074","29.7341","43.38051","63.23915","21.69026","29.23787","108.8212","29.98987","-35.54093","22.60568","23.99929","23.30249","21.69025","106.6197","149.4941","34.9813","34.9813","0","21.1842","13.625",
"08.05.2002 15:00:00","5.366422","0","1.603956","-120.4728","0","34.85024","-0.7924103","27.79404","43.38051","63.23915","21.69026","28.8387","105.7541","27.55497","-35.90779","22.71941","24.01841","23.36891","21.69025","106.6197","149.4941","32.69888","32.69888","0","21.1842","13.7625",
"08.05.2002 16:00:00","4.333075","0","1.924717","-135.4866","0","35.16244","-0.8172534","45.23192","43.38051","63.23915","31.33037","43.41066","117.961","39.41432","-52.77214","22.67207","23.93912","23.30559","31.33037","106.6197","169.7263","53.21402","53.21402","0","31.77631","13.8",
"08.05.2002 17:00:00","2.627575","0","1.808064","-108.0864","0","35.78829","-0.8528145","21.33865","43.38051","63.23915","31.33037","59.36683","109.7154","20.87233","-69.12783","22.61184","23.79637","23.2041","31.33037","106.6197","180.3184","25.1043","25.1043","0","42.3684","13.675",
"08.05.2002 18:00:00","2.261962","0","1.723936","-117.0916","0","34.9277","-0.8672708","24.43447","43.38051","113.0303","31.33037","47.62457","71.19007","23.33391","-55.96047","22.55746","23.7055","23.13148","31.33037","156.4108","225.8847","28.74643","28.74643","0","38.14351","13.35",
"08.05.2002 19:00:00","-2.699881","0","1.297002","-114.7741","0","34.05302","-0.9476275","24.96665","4.338051","92.85839","20.48524","11.60014","31.82554","23.72955","-12.67296","22.22444","23.42325","22.82385","20.48524","97.19644","143.1505","29.37253","29.37253","0","25.4688","12.95",
"08.05.2002 20:00:00","-7.260339","0","1.20835","-109.0396","0","33.66388","-1.055571","26.85965","4.338051","92.85839","10.84513","11.85521","2.73975","24.1313","-12.7483","21.90541","23.1102","22.50781","10.84513","97.19644","133.5104","31.59959","31.59959","0","25.4688","12.425",
"08.05.2002 21:00:00","-12.82666","0","1.220567","-113.7537","0","34.65366","-1.119898","32.26535","4.338051","92.85839","10.84513","15.10773","0","26.16936","-16.64549","21.71579","22.89299","22.30439","10.84513","97.19644","139.8776","37.95924","37.95924","0","31.836","11.825",
"08.05.2002 22:00:00","-15.76996","0","0.7278025","-56.7564","0","38.68515","-1.231537","12.2618","4.338051","2.241326","10.84513","15.1306","0","8.217067","-15.66998","21.18303","22.46101","21.82202","10.84513","6.579377","49.2605","14.42564","14.42564","0","31.836","11.1",
"08.05.2002 23:00:00","-16.99359","0","0.7265564","-55.55854","0","42.77728","-1.356674","0","4.338051","2.241326","3.133037","15.65374","0","0","-19.41418","20.61431","22.21367","21.41399","3.133038","6.579377","41.54841","0","0","0","31.836","10.675",
"09.05.2002","-19.26716","0","0.7443959","-57.81207","0","45.08253","-1.412601","0","0","0","3.133037","15.85422","0","0","-19.78553","20.33122","22.1003","21.21576","3.133038","0","34.96903","0","0","0","31.836","10.225",
"09.05.2002 01:00:00","-21.27237","0","0.7581258","-59.72642","0","45.40197","-1.491069","0","0","0","3.133037","16.04908","0","0","-20.19465","20.03473","21.90183","20.96828","3.133038","0","34.96903","0","0","0","31.836","9.75",
"09.05.2002 02:00:00","-22.5881","0","0.7633648","-60.38221","0","44.99117","-1.58236","0","0","0","3.133037","16.22772","0","0","-20.42461","19.72713","21.61085","20.66899","3.133038","0","34.96903","0","0","0","31.836","9.35",
"09.05.2002 03:00:00","-22.85668","0","0.7569598","-59.25089","0","44.30548","-1.652216","0","0","0","3.133037","16.42319","0","0","-20.36442","19.53563","21.50376","20.5197","3.133038","0","34.96903","0","0","0","31.836","9.2",
"09.05.2002 04:00:00","-22.97956","0","0.7525761","-58.5082","0","44.08122","-1.684387","0","0","0","3.133037","16.46249","0","0","-20.32719","19.44802","21.36988","20.40895","3.133038","0","34.96903","0","0","0","31.836","9.1375",
"09.05.2002 05:00:00","-22.78639","0","0.7928376","-66.71165","0","42.37574","-1.596391","59.7055","0","0","3.133037","15.89661","0","49.37418","-13.88895","20.24289","21.31494","20.77891","3.133038","0","34.96903","70.24176","70.24176","0","31.836","9.0375",
"09.05.2002 06:00:00","-12.17483","0","0.7768703","-84.63461","0","39.78339","-1.420627","88.85117","0","90.61707","10.84513","12.35969","6.775421","81.6477","-14.20454","21.25113","21.52546","21.3883","10.84513","90.61707","126.931","104.5308","104.5308","0","25.4688","9",
"09.05.2002 07:00:00","-14.05924","0","0.8753788","-82.65231","0","39.80355","-1.320419","38.19546","43.38051","63.23915","31.33037","23.13866","29.99116","18.48627","-10.59709","21.36693","21.75909","21.56301","31.33037","106.6197","161.2765","44.93583","44.93583","0","23.3265","9.25",
"09.05.2002 08:00:00","-13.52072","0","0.9605119","-77.74386","0","40.37776","-1.298003","33.84736","43.38051","63.23915","21.69026","34.07476","56.63857","14.01935","-20.78451","21.35554","21.92575","21.64065","21.69025","106.6197","149.4941","39.82042","39.82042","0","21.1842","9.65",
"09.05.2002 09:00:00","-13.83236","0","0.9472423","-73.30411","0","41.2427","-1.266871","22.49788","43.38051","63.23915","21.69026","34.05962","76.76506","11.94553","-28.61088","21.40944","22.06769","21.73856","21.69025","106.6197","149.4941","26.46809","26.46809","0","21.1842","10.05",
"09.05.2002 10:00:00","-14.60466","0","0.9488218","-70.74205","0","41.18233","-1.234471","14.15057","43.38051","63.23915","21.69026","34.03377","96.51418","10.61481","-34.18604","21.47182","22.19603","21.83392","21.69025","106.6197","149.4941","16.64772","16.64772","0","21.1842","10.45",
"09.05.2002 11:00:00","-14.08144","0","1.176964","-76.40598","0","38.55077","-1.204609","10.25328","43.38051","63.23915","31.33037","50.92273","118.7503","7.331879","-51.93531","21.52091","22.3577","21.93931","31.33037","106.6197","169.7263","12.06269","12.06269","0","31.77631","10.7875",
"09.05.2002 12:00:00","-11.6863","0","1.127999","-65.7802","0","36.22827","-1.226595","6.79795","43.38051","63.23915","31.33037","53.50463","120.8658","3.135356","-54.7282","21.55971","22.4395","21.99961","31.33037","106.6197","176.0935","7.997588","7.997588","0","38.14351","11.0875",
"09.05.2002 13:00:00","-12.85081","0","1.086585","-64.13932","0","35.19218","-1.186499","6.398591","43.38051","63.23915","21.69026","49.88995","112.6877","3.717752","-51.74513","21.72294","22.47409","22.09852","21.69025","106.6197","160.0862","7.527754","7.527754","0","31.77631","11.325",
"09.05.2002 14:00:00","-11.36048","0","0.9113429","-63.39163","0","34.71541","-1.18677","4.778423","43.38051","63.23915","21.69026","32.89035","98.06733","3.015485","-34.9351","21.78406","22.44224","22.11315","21.69025","106.6197","149.4941","5.621674","5.621674","0","21.1842","11.4625",
"09.05.2002 15:00:00","-10.7494","0","0.8988323","-62.41923","0","35.98668","-1.18275","4.256499","43.38051","63.23915","21.69026","32.70417","86.98766","2.482442","-35.23752","21.78974","22.41663","22.10319","21.69025","106.6197","149.4941","5.007646","5.007646","0","21.1842","11.4375",
"09.05.2002 16:00:00","-12.56606","0","1.078769","-62.97561","0","38.57465","-1.1811","4.727793","43.38051","63.23915","31.33037","49.46613","67.56335","2.063778","-51.70739","21.7483","22.34549","22.04689","31.33037","106.6197","169.7263","5.562109","5.562109","0","31.77631","11.4",
"09.05.2002 17:00:00","-13.54493","0","1.256239","-63.35675","0","38.53402","-1.210464","8.046859","43.38051","63.23915","31.33037","66.93783","48.76471","4.478739","-67.17071","21.61608","22.24669","21.93138","31.33037","106.6197","180.3184","9.466893","9.466893","0","42.3684","11.3375",
"09.05.2002 18:00:00","-11.55208","0","1.184546","-72.2083","0","37.3408","-1.229338","4.677332","43.38051","113.0303","31.33037","53.31416","29.5352","1.142979","-54.49345","21.58903","22.19421","21.89162","31.33037","156.4108","225.8847","5.502744","5.502744","0","38.14351","11.175",
"09.05.2002 19:00:00","-16.42891","0","1.044834","-98.49166","0","36.59036","-1.302372","23.51717","4.338051","92.85839","20.48524","12.12675","13.61584","19.67429","-11.27212","21.25005","21.97342","21.61174","20.48524","97.19644","143.1505","27.66726","27.66726","0","25.4688","10.9125",
"09.05.2002 20:00:00","-22.01516","0","0.7341292","-61.66145","0","37.18318","-1.454759","24.22457","4.338051","92.85839","10.84513","12.26073","1.49989","20.183","-13.09792","20.86829","21.51088","21.18959","10.84513","97.19644","133.5104","28.49949","28.49949","0","25.4688","10.1125",
"09.05.2002 21:00:00","-25.97298","0","0.7722505","-61.1769","0","39.84892","-1.481146","28.79952","4.338051","92.85839","10.84513","15.31276","0","23.61343","-16.74477","20.71697","21.40602","21.06149","10.84513","97.19644","139.8776","33.88178","33.88178","0","31.836","9.825",
"09.05.2002 22:00:00","-23.46216","0","0.7865844","-64.24055","0","42.24842","-1.549814","50.41233","4.338051","2.241326","10.84513","15.53609","0","40.77957","-12.42788","20.30904","21.15206","20.73055","10.84513","6.579377","49.2605","59.30862","59.30862","0","31.836","9.3375",
"09.05.2002 23:00:00","-24.54824","0","0.7693314","-59.84367","0","45.25399","-1.729446","0","4.338051","2.241326","3.133037","16.39206","0","0","-20.79983","19.32737","20.90877","20.11807","3.133038","6.579377","41.54841","0","0","0","31.836","8.875",
"10.05.2002","-24.60173","0","0.765722","-60.02126","0","46.21758","-1.866694","4.278472","0","0","3.133037","16.81632","0","1.858732","-18.19505","18.84447","20.68817","19.76632","3.133038","0","34.96903","5.033496","5.033496","0","31.836","8.425",
"10.05.2002 01:00:00","-23.85668","0","0.7776796","-64.57676","0","45.53484","-1.937531","15.97488","0","0","3.133037","16.98882","0","11.29279","-16.58249","18.6848","20.47659","19.58069","3.133038","0","34.96903","18.79397","18.79397","0","31.836","7.8875",
"10.05.2002 02:00:00","-23.30342","0","0.7956155","-70.46404","0","44.13786","-1.98842","27.21851","0","0","3.133037","17.08824","0","22.28394","-17.10616","18.57574","20.29895","19.43734","3.133038","0","34.96903","32.02178","32.02178","0","31.836","7.325",
"10.05.2002 03:00:00","-22.47079","0","0.8056521","-75.01759","0","42.34682","-2.038535","36.23363","0","0","3.133037","17.17979","0","31.07792","-17.52994","18.47733","20.13732","19.30733","3.133038","0","34.96903","42.62781","42.62781","0","31.836","6.85",
"10.05.2002 04:00:00","-21.34875","0","0.8180318","-80.3283","0","41.37745","-2.097563","49.38943","0","0","3.133037","17.26905","0","43.99094","-17.9609","18.35197","19.88761","19.11979","3.133038","0","34.96903","58.10521","58.10521","0","31.836","6.325",
"10.05.2002 05:00:00","-27.92099","0","0.8907741","-99.21623","0","36.61451","-1.897688","166.675","0","0","3.133037","16.1836","0","142.892","-7.993524","20.04963","19.90609","19.97786","3.133038","0","34.96903","196.0882","196.0882","0","31.836","6.1",
"10.05.2002 06:00:00","-7.845701","0","0.8575296","-117.2943","0","34.11732","-1.674746","143.0369","0","90.61707","10.84513","12.59669","26.49326","128.8785","-11.0785","20.91422","20.31956","20.61689","10.84513","90.61707","126.931","168.2787","168.2787","0","25.4688","6.35",
"10.05.2002 07:00:00","-9.552883","0","0.9347644","-108.0469","0","34.23358","-1.538057","85.21117","43.38051","63.23915","31.33037","23.36269","93.97107","58.54655","-8.894346","21.03281","20.92944","20.98112","31.33037","106.6197","161.2765","100.2484","100.2484","0","23.3265","7.0625",
"10.05.2002 08:00:00","-12.82946","0","0.976333","-86.55305","0","35.38799","-1.382353","36.29479","43.38051","63.23915","21.69026","34.12641","173.4142","17.93814","-25.47898","21.29633","21.73006","21.51319","21.69025","106.6197","149.4941","42.69976","42.69976","0","21.1842","8.775",
"10.05.2002 09:00:00","-12.54439","0","0.9329361","-70.04503","0","36.93237","-1.268593","12.59185","43.38051","63.23915","21.69026","33.69652","139.8192","10.66876","-36.61763","21.59792","22.09107","21.84449","21.69025","106.6197","149.4941","14.81394","14.81394","0","21.1842","10.6",
"10.05.2002 10:00:00","-9.683675","0","0.9162051","-64.04344","0","35.89254","-1.231479","8.133003","43.38051","63.23915","21.69026","32.72298","115.4019","6.396069","-34.97101","21.7319","22.12824","21.93007","21.69025","106.6197","149.4941","9.568239","9.568239","0","21.1842","11.575",
"10.05.2002 11:00:00","-9.524538","0","1.070779","-61.16574","0","34.03223","-1.257693","7.121209","43.38051","63.23915","31.33037","48.89978","112.4313","4.576395","-50.89488","21.70476","22.01953","21.86214","31.33037","106.6197","169.7263","8.377892","8.377892","0","31.77631","11.8",
"10.05.2002 12:00:00","-9.040156","0","1.106507","-63.00278","0","33.26801","-1.327959","11.13655","43.38051","63.23915","31.33037","52.64001","119.4862","7.580091","-54.36322","21.47436","21.82002","21.64719","31.33037","106.6197","176.0935","13.10183","13.10183","0","38.14351","11.3625",
"10.05.2002 13:00:00","-9.56167","0","1.066248","-63.11101","0","33.70654","-1.298664","11.17277","43.38051","63.23915","21.69026","49.88176","113.6304","8.458046","-52.33969","21.53253","22.04203","21.78728","21.69025","106.6197","160.0862","13.14443","13.14443","0","31.77631","11.225",
"10.05.2002 14:00:00","-8.645749","0","0.9172992","-66.66559","0","35.86926","-1.349655","14.39069","43.38051","63.23915","21.69026","33.25491","88.34113","12.51828","-35.67439","21.35128","21.72165","21.53646","21.69025","106.6197","149.4941","16.93022","16.93022","0","21.1842","10.8625",
"10.05.2002 15:00:00","-10.26157","0","0.938333","-70.8999","0","35.36894","-1.362445","16.95659","43.38051","63.23915","21.69026","33.81559","118.2955","15.00308","-36.30006","21.27692","21.80586","21.54139","21.69025","106.6197","149.4941","19.94893","19.94893","0","21.1842","10.4125",
"10.05.2002 16:00:00","-13.4642","0","1.107603","-71.94884","0","34.12345","-1.265292","11.13338","43.38051","63.23915","31.33037","50.51701","114.8014","8.202768","-55.2261","21.57955","22.247","21.91327","31.33037","106.6197","169.7263","13.0981","13.0981","0","31.77631","10.425",
"10.05.2002 17:00:00","-13.96379","0","1.273217","-71.23312","0","34.049","-1.230425","10.85154","43.38051","63.23915","31.33037","66.94633","126.4938","6.997304","-73.05217","21.63535","22.31469","21.97502","31.33037","106.6197","180.3184","12.76652","12.76652","0","42.3684","10.5625",
"10.05.2002 18:00:00","-11.88193","0","1.188124","-79.39089","0","34.00664","-1.220387","5.541152","43.38051","113.0303","31.33037","52.81614","121.0366","1.752488","-59.91308","21.71373","22.3371","22.02542","31.33037","156.4108","225.8847","6.519002","6.519002","0","38.14351","10.475",
"10.05.2002 19:00:00","-16.24721","0","0.9202341","-92.85878","0","34.54665","-1.271981","19.74675","4.338051","92.85839","20.48524","12.07665","73.77958","15.87937","-12.98381","21.44636","22.16059","21.80347","20.48524","97.19644","143.1505","23.23146","23.23146","0","25.4688","10.2125",
"10.05.2002 20:00:00","-23.453","0","0.762097","-69.88696","0","35.17546","-1.399626","25.70662","4.338051","92.85839","10.84513","12.09277","12.95426","21.51598","-13.79102","21.06309","21.59621","21.32965","10.84513","97.19644","133.5104","30.24309","30.24309","0","25.4688","9.6625",
"10.05.2002 21:00:00","-25.54812","0","0.7948208","-68.12341","0","36.03708","-1.51022","32.04843","4.338051","92.85839","10.84513","15.33799","0","26.6503","-17.29382","20.7135","21.30195","21.00772","10.84513","97.19644","139.8776","37.70404","37.70404","0","31.836","9.3375",
"10.05.2002 22:00:00","-21.56814","0","0.78856","-66.34958","0","37.38819","-1.612563","54.89282","4.338051","2.241326","10.84513","15.63844","0","43.83204","-11.08783","20.25735","21.00406","20.6307","10.84513","6.579377","49.2605","64.57979","64.57979","0","31.836","9.175",
"10.05.2002 23:00:00","-22.48464","0","0.7593604","-58.85382","0","39.87666","-1.790996","0.234653","4.338051","2.241326","3.133037","16.46474","0","0","-20.07716","19.25225","20.70114","19.97669","3.133038","6.579377","41.54841","0.276062","0.276062","0","31.836","8.975",
"11.05.2002","-21.31121","0","0.7376314","-54.77807","0","41.10042","-1.961137","4.194197","0","0","3.133037","16.9972","0","0.4471906","-15.70119","18.70384","20.42444","19.56414","3.133038","0","34.96903","4.93435","4.93435","0","31.836","8.8375",
"11.05.2002 01:00:00","-20.82011","0","0.726822","-51.64354","0","41.1806","-2.00845","6.191157","0","0","3.133037","17.0739","0","2.04967","-14.7672","18.60862","20.25957","19.4341","3.133038","0","34.96903","7.283714","7.283714","0","31.836","9.05",
"11.05.2002 02:00:00","-19.75193","0","0.7085946","-47.43775","0","41.0477","-2.030783","5.735517","0","0","3.133037","17.10428","0","1.778075","-14.15011","18.58304","20.15214","19.36759","3.133038","0","34.96903","6.747667","6.747667","0","31.836","9.45",
"11.05.2002 03:00:00","-18.97961","0","0.6960294","-44.30003","0","41.23288","-2.044701","5.382653","0","0","3.133037","17.1191","0","1.581907","-13.64228","18.56959","20.06353","19.31656","3.133038","0","34.96903","6.332533","6.332533","0","31.836","9.7875",
"11.05.2002 04:00:00","-18.40581","0","0.6874332","-42.09769","0","41.08305","-2.06094","5.502435","0","0","3.133037","17.13809","0","1.812383","-13.2607","18.546","19.9774","19.2617","3.133038","0","34.96903","6.473453","6.473453","0","31.836","10.025",
"11.05.2002 05:00:00","-22.41601","0","0.7450287","-51.54758","0","37.54936","-1.861392","92.30678","0","0","3.133037","16.10607","0","76.47794","-7.713631","20.09047","20.01197","20.05122","3.133038","0","34.96903","108.5962","108.5962","0","31.836","10.225",
"11.05.2002 06:00:00","-7.57641","0","0.7097511","-66.29453","0","36.03045","-1.655974","82.269","0","90.61707","10.84513","12.53939","8.448624","73.60068","-10.5281","21.00504","20.30902","20.65703","10.84513","90.61707","126.931","96.78705","96.78705","0","25.4688","10.425",
"11.05.2002 07:00:00","-7.699569","0","0.7963542","-61.49915","0","37.54982","-1.559482","35.86039","43.38051","63.23915","31.33037","23.33412","33.59026","18.10816","-7.619493","21.03522","20.59575","20.81548","31.33037","106.6197","161.2765","42.18869","42.18869","0","23.3265","10.9375",
"11.05.2002 08:00:00","-7.091945","0","0.8738877","-54.60661","0","38.83577","-1.525853","26.6551","43.38051","63.23915","21.69026","34.20931","61.55042","16.54188","-22.61251","21.01798","20.8203","20.91914","21.69025","106.6197","149.4941","31.35895","31.35895","0","21.1842","11.6375",
"11.05.2002 09:00:00","-6.582388","0","0.8499758","-48.76701","0","39.72329","-1.48001","14.54018","43.38051","63.23915","21.69026","34.07559","89.04319","12.82474","-29.05256","21.10822","21.0482","21.07821","21.69025","106.6197","149.4941","17.10609","17.10609","0","21.1842","12.3375",
"11.05.2002 10:00:00","-4.867378","0","0.8351835","-46.02023","0","39.90565","-1.409657","9.440877","43.38051","63.23915","21.69026","33.25393","112.4739","7.956728","-28.95117","21.33169","21.28039","21.30604","21.69025","106.6197","149.4941","11.10691","11.10691","0","21.1842","12.975",
"11.05.2002 11:00:00","-4.45445","0","0.9847445","-42.691","0","39.66292","-1.331126","3.021697","43.38051","63.23915","31.33037","48.6778","129.7976","1.128838","-42.66357","21.61703","21.52123","21.56913","31.33037","106.6197","169.7263","3.554938","3.554938","0","31.77631","13.6375",
"11.05.2002 12:00:00","-3.390733","0","1.005444","-40.49239","0","39.64968","-1.254159","0.090124","43.38051","63.23915","31.33037","50.43808","137.0269","0","-46.84323","21.86207","21.73818","21.80012","31.33037","106.6197","176.0935","0.106028","0.106028","0","38.14351","14.2125",
"11.05.2002 13:00:00","-1.783927","0","0.9592813","-38.48703","0","39.61602","-1.207073","0","43.38051","63.23915","21.69026","46.40357","135.1078","0","-43.60713","21.98228","21.88301","21.93264","21.69025","106.6197","160.0862","0","0","0","31.77631","14.65",
"11.05.2002 14:00:00","0.051771","0","0.7642589","-36.31451","0","40.42927","-1.16349","0","43.38051","63.23915","21.69026","30.21174","135.7568","0","-29.48088","22.18161","21.98118","22.0814","21.69025","106.6197","149.4941","0","0","0","21.1842","14.9875",
"11.05.2002 15:00:00","-0.064994","0","0.7503542","-35.26873","0","44.94067","-1.177519","0","43.38051","63.23915","21.69026","30.17986","121.7011","0","-29.4898","22.04048","21.73395","21.88721","21.69025","106.6197","149.4941","0","0","0","21.1842","14.7875",
"11.05.2002 16:00:00","-0.528423","0","0.9094998","-32.96367","0","50.75495","-1.153839","0","43.38051","63.23915","31.33037","45.90321","99.357","0","-42.2128","22.0852","21.76482","21.92501","31.33037","106.6197","169.7263","0","0","0","31.77631","15.1",
"11.05.2002 17:00:00","-0.725627","0","1.104242","-35.18474","0","54.68361","-1.052536","0","43.38051","63.23915","31.33037","60.28792","73.84978","0","-56.37331","22.31168","21.93539","22.12353","31.33037","106.6197","180.3184","0","0","0","42.3684","15.275",
"11.05.2002 18:00:00","-1.824311","0","1.129849","-48.60684","0","56.71071","-1.017622","4.47374","43.38051","113.0303","31.33037","48.30211","46.34858","4.355737","-46.36243","22.42677","21.8492","22.13798","31.33037","156.4108","225.8847","5.263224","5.263224","0","38.14351","14.95",
"11.05.2002 19:00:00","-8.187069","0","0.8280351","-53.69609","0","58.17872","-1.102452","15.45338","4.338051","92.85839","20.48524","11.9109","20.99885","13.17087","-10.83496","21.9881","21.65585","21.82198","20.48524","97.19644","143.1505","18.18045","18.18045","0","25.4688","14.675",
"11.05.2002 20:00:00","-13.3478","0","0.6193315","-33.56729","0","57.88445","-1.196737","3.388748","4.338051","92.85839","10.84513","11.95861","2.016986","1.194477","-9.35935","21.54798","21.49432","21.52115","10.84513","97.19644","133.5104","3.986762","3.986762","0","25.4688","14.2875",
"11.05.2002 21:00:00","-14.94689","0","0.6635057","-35.09295","0","56.24828","-1.274032","7.360302","4.338051","92.85839","10.84513","15.09087","0","4.009274","-11.78634","21.33427","21.35725","21.34576","10.84513","97.19644","139.8776","8.659179","8.659179","0","31.836","13.7875",
"11.05.2002 22:00:00","-11.68072","0","0.6632537","-36.57804","0","55.91201","-1.400674","23.95552","4.338051","2.241326","10.84513","15.48917","0","17.92445","-9.088855","20.7417","21.08764","20.91467","10.84513","6.579377","49.2605","28.18297","28.18297","0","31.836","13.1625",
"11.05.2002 23:00:00","-12.33168","0","0.6657776","-37.24118","0","56.35519","-1.571017","0","4.338051","2.241326","3.133037","16.15012","0","0","-14.98255","19.98985","20.81455","20.4022","3.133038","6.579377","41.54841","0","0","0","31.836","12.4",
"12.05.2002","-13.29932","0","0.6610144","-36.88162","0","56.07141","-1.729085","0","0","0","3.133037","16.59259","0","0","-15.01909","19.40425","20.57151","19.98788","3.133038","0","34.96903","0","0","0","31.836","11.7875",
"12.05.2002 01:00:00","-15.69196","0","0.6924959","-43.40768","0","55.47269","-1.834874","0","0","0","3.133037","16.84303","0","0","-16.57818","19.01133","20.34771","19.67952","3.133038","0","34.96903","0","0","0","31.836","10.6",
"12.05.2002 02:00:00","-19.35415","0","0.7446147","-55.18564","0","54.43066","-1.957409","9.386387","0","0","3.133037","17.108","0","5.494108","-15.20756","18.5638","20.09868","19.33124","3.133038","0","34.96903","11.04281","11.04281","0","31.836","8.875",
"12.05.2002 03:00:00","-19.55355","0","0.7782258","-66.0987","0","52.22742","-2.045014","27.6492","0","0","3.133037","17.27574","0","22.85045","-16.20276","18.35872","19.88313","19.12092","3.133038","0","34.96903","32.52847","32.52847","0","31.836","7.6375",
"12.05.2002 04:00:00","-18.42571","0","0.807705","-76.74604","0","50.25428","-2.124095","48.49063","0","0","3.133037","17.4079","0","43.22048","-17.21591","18.18528","19.5868","18.88604","3.133038","0","34.96903","57.04779","57.04779","0","31.836","6.6125",
"12.05.2002 05:00:00","-27.69455","0","0.88662","-96.69835","0","43.13793","-1.91817","176.3678","0","0","3.133037","16.22409","1.611246","151.4871","-7.071143","20.04469","19.55863","19.80166","3.133038","0","34.96903","207.4916","207.4916","0","31.836","6.325",
"12.05.2002 06:00:00","-6.428704","0","0.8499777","-114.0252","0","39.84322","-1.691736","141.6506","0","90.61707","10.84513","12.63116","19.25652","127.6255","-10.77145","20.85334","20.01604","20.43468","10.84513","90.61707","126.931","166.6478","166.6478","0","25.4688","6.5875",
"12.05.2002 07:00:00","-6.325779","0","0.9397","-110.0786","0","39.76066","-1.610302","99.69373","43.38051","63.23915","31.33037","23.43403","53.53077","71.79978","-7.952307","20.87253","20.34642","20.60948","31.33037","106.6197","161.2765","117.2868","117.2868","0","23.3265","6.8875",
"12.05.2002 08:00:00","-6.351514","0","1.028239","-104.7955","0","40.16818","-1.570485","97.11558","43.38051","63.23915","21.69026","34.26565","93.13923","53.26451","-5.150846","20.88066","20.62416","20.75241","21.69025","106.6197","149.4941","114.2536","114.2536","0","21.1842","7.3125",
"12.05.2002 09:00:00","-7.316561","0","1.010005","-97.6726","0","40.4008","-1.521969","78.09969","43.38051","63.23915","21.69026","34.24727","122.1095","36.34472","-5.183177","20.94157","20.90364","20.9226","21.69025","106.6197","149.4941","91.88197","91.88197","0","21.1842","7.875",
"12.05.2002 10:00:00","-8.752541","0","0.9979274","-92.28926","0","40.65949","-1.468246","61.37232","43.38051","63.23915","21.69026","34.21719","119.9901","27.17234","-11.01756","21.02487","21.17418","21.09953","21.69025","106.6197","149.4941","72.20274","72.20274","0","21.1842","8.35",
"12.05.2002 11:00:00","-10.97201","0","1.152802","-87.38613","0","40.39632","-1.40804","48.98299","43.38051","63.23915","31.33037","51.25004","107.3888","19.90223","-36.31077","21.15802","21.44881","21.30342","31.33037","106.6197","169.7263","57.62706","57.62706","0","31.77631","8.8125",
"12.05.2002 12:00:00","-11.52496","0","1.173043","-82.57681","0","40.28827","-1.372024","36.36332","43.38051","63.23915","31.33037","54.28968","108.4131","16.79986","-47.96959","21.21248","21.61257","21.41252","31.33037","106.6197","176.0935","42.78038","42.78038","0","38.14351","9.25",
"12.05.2002 13:00:00","-10.99727","0","1.126547","-77.86642","0","40.20785","-1.363135","27.87353","43.38051","63.23915","21.69026","51.20451","108.4304","17.60251","-50.40993","21.19003","21.68368","21.43686","21.69025","106.6197","160.0862","32.79238","32.79238","0","31.77631","9.65",
"12.05.2002 14:00:00","-10.54466","0","0.9531093","-75.70516","0","39.81286","-1.365692","19.63855","43.38051","63.23915","21.69026","34.07402","105.7491","17.5782","-37.83382","21.21203","21.67841","21.44522","21.69025","106.6197","149.4941","23.10418","23.10418","0","21.1842","9.8625",
"12.05.2002 15:00:00","-9.899729","0","0.9470587","-74.42973","0","39.5475","-1.375982","19.55564","43.38051","63.23915","21.69026","34.00235","109.1222","17.41164","-37.4617","21.18944","21.62414","21.40679","21.69025","106.6197","149.4941","23.00664","23.00664","0","21.1842","9.9625",
"12.05.2002 16:00:00","-10.26613","0","1.106927","-73.50586","0","40.29657","-1.38544","21.83222","43.38051","63.23915","31.33037","51.15831","125.1665","15.5844","-52.80513","21.17294","21.58206","21.3775","31.33037","106.6197","169.7263","25.68497","25.68497","0","31.77631","9.9375",
"12.05.2002 17:00:00","-9.916189","0","1.277747","-74.8169","0","42.07607","-1.388135","32.06815","43.38051","63.23915","31.33037","68.31641","111.3557","15.89144","-63.258","21.13086","21.52209","21.32648","31.33037","106.6197","180.3184","37.72723","37.72723","0","42.3684","9.8375",
