"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"12.05.2002 18:00:00","-11.85334","0","1.163469","-78.90616","0","42.22742","-1.383893","29.2055","43.38051","113.0303","31.33037","54.28028","67.72934","13.20118","-49.46136","21.26327","21.42894","21.34611","31.33037","156.4108","225.8847","34.35941","34.35941","0","38.14351","9.6125",
"12.05.2002 19:00:00","-20.98715","0","0.7793599","-75.0863","0","41.92772","-1.454727","27.6958","4.338051","92.85839","20.48524","12.29586","31.96935","23.34419","-13.92589","20.88909","21.15612","21.02261","20.48524","97.19644","143.1505","32.58329","32.58329","0","25.4688","9.25",
"12.05.2002 20:00:00","-25.16542","0","0.7855106","-73.38512","0","40.8399","-1.573584","40.57571","4.338051","92.85839","10.84513","12.39727","3.055093","34.00877","-12.11041","20.4912","20.86929","20.68024","10.84513","97.19644","133.5104","47.73613","47.73613","0","25.4688","8.7875",
"12.05.2002 21:00:00","-27.94815","0","0.8292637","-75.08746","0","39.43565","-1.652765","49.79925","4.338051","92.85839","10.84513","15.58506","0","39.81139","-14.1141","20.2775","20.68996","20.48373","10.84513","97.19644","139.8776","58.58735","58.58735","0","31.836","8.2875",
"12.05.2002 22:00:00","-25.31519","0","0.8354753","-78.65061","0","39.09349","-1.736622","89.92427","4.338051","2.241326","10.84513","15.77106","0","70.23021","-4.814612","20.01808","20.42341","20.22075","10.84513","6.579377","49.2605","105.7933","105.7933","0","31.836","7.7875",
"12.05.2002 23:00:00","-24.16564","0","0.8048101","-72.35095","0","41.45412","-1.928408","20.79956","4.338051","2.241326","3.133037","16.72734","0","17.87053","-19.5821","18.80479","20.12314","19.46397","3.133038","6.579377","41.54841","24.47008","24.47008","0","31.836","7.35",
"13.05.2002","-19.4017","0","0.7947216","-73.52322","0","41.49768","-2.118753","36.67633","0","0","3.133037","17.33364","0","31.53813","-17.02548","18.28601","19.82377","19.05489","3.133038","0","34.96903","43.14862","43.14862","0","31.836","6.8875",
"13.05.2002 01:00:00","-18.18984","0","0.791808","-74.02689","0","41.07424","-2.166123","42.11975","0","0","3.133037","17.42583","0","36.92076","-16.99721","18.20059","19.65326","18.92692","3.133038","0","34.96903","49.55265","49.55265","0","31.836","6.7625",
"13.05.2002 02:00:00","-17.25632","0","0.7837885","-71.87558","0","40.98265","-2.194222","43.21084","0","0","3.133037","17.47635","0","38.08892","-16.65053","18.14921","19.53184","18.84052","3.133038","0","34.96903","50.83628","50.83628","0","31.836","6.925",
"13.05.2002 03:00:00","-16.51789","0","0.7789062","-70.74718","0","40.79502","-2.218929","45.00186","0","0","3.133037","17.51449","0","39.91369","-16.43971","18.10359","19.41926","18.76143","3.133038","0","34.96903","52.94336","52.94336","0","31.836","7",
"13.05.2002 04:00:00","-15.80649","0","0.7753299","-70.30496","0","41.05495","-2.242168","47.25463","0","0","3.133037","17.55557","0","42.16356","-16.32854","18.05581","19.31067","18.68324","3.133038","0","34.96903","55.59369","55.59369","0","31.836","7",
"13.05.2002 05:00:00","-26.84015","0","0.8560395","-87.5479","0","36.81246","-1.984243","170.0552","0","0","3.133037","16.23088","2.301596","146.3973","-7.230205","20.05415","19.36242","19.70828","3.133038","0","34.96903","200.0649","200.0649","0","31.836","7",
"13.05.2002 06:00:00","-6.523614","0","0.8195447","-103.4467","0","34.94003","-1.722973","127.3075","0","90.61707","10.84513","12.62533","58.44017","113.6574","-9.970415","20.87298","19.99923","20.4361","10.84513","90.61707","126.931","149.7736","149.7736","0","25.4688","7.375",
"13.05.2002 07:00:00","-7.20246","0","0.8885848","-91.64149","0","35.30175","-1.601341","68.48895","43.38051","63.23915","31.33037","23.39759","99.71585","43.67385","-7.232389","20.94743","20.52489","20.73616","31.33037","106.6197","161.2765","80.57523","80.57523","0","23.3265","8.35",
"13.05.2002 08:00:00","-7.700562","0","0.9404827","-75.20049","0","36.0849","-1.526","40.37785","43.38051","63.23915","21.69026","34.22144","139.333","21.05151","-20.57324","21.00943","20.98045","20.99494","21.69025","106.6197","149.4941","47.50335","47.50335","0","21.1842","9.7375",
"13.05.2002 09:00:00","-8.172248","0","0.8999473","-61.9115","0","36.39935","-1.437216","15.07382","43.38051","63.23915","21.69026","33.99795","127.0974","13.2279","-33.61419","21.22459","21.38091","21.30275","21.69025","106.6197","149.4941","17.73391","17.73391","0","21.1842","11.175",
"13.05.2002 10:00:00","-4.927617","0","0.865454","-54.00891","0","34.81512","-1.335553","4.590537","43.38051","63.23915","21.69026","32.53155","135.9728","3.135972","-32.39071","21.63537","21.70366","21.66951","21.69025","106.6197","149.4941","5.400632","5.400632","0","21.1842","12.575",
"13.05.2002 11:00:00","-2.321885","0","0.9912214","-46.28869","0","32.75517","-1.210876","0","43.38051","63.23915","31.33037","46.36336","154.3536","0","-48.09956","22.15874","22.074","22.11637","31.33037","106.6197","169.7263","0","0","0","31.77631","13.975",
"13.05.2002 12:00:00","1.229445","0","1.1632","-51.42403","0","31.42677","-1.074118","5.457816","43.38051","63.23915","31.33037","46.88602","166.6791","5.287965","-48.67335","22.62165","22.44314","22.5324","31.33037","106.6197","176.0935","6.42096","6.42096","0","38.14351","15.1875",
"13.05.2002 13:00:00","4.985616","0","1.491832","-70.79565","0","30.30244","-0.9967679","21.93838","43.38051","63.23915","21.69026","41.73812","167.1799","17.23829","-43.98627","22.90659","22.70869","22.80764","21.69025","106.6197","160.0862","25.80985","25.80985","0","31.77631","16.225",
"13.05.2002 14:00:00","7.745377","0","1.526738","-71.79756","0","30.14319","-0.9411221","22.84018","43.38051","63.23915","21.69026","26.50278","157.6399","22.82074","-28.80468","23.10213","22.85981","22.98097","21.69025","106.6197","149.4941","26.8708","26.8708","0","21.1842","16.975",
"13.05.2002 15:00:00","7.524766","0","2.211498","-97.57737","0","30.66364","-0.902548","43.89454","43.38051","63.23915","21.69026","25.53052","154.1091","41.32117","-28.62835","23.15352","22.99948","23.0765","21.69025","106.6197","149.4941","51.64064","51.64064","0","21.1842","17.3875",
"13.05.2002 16:00:00","8.357172","0","2.900961","-109.9689","0","31.49525","-0.9972724","41.61994","43.38051","63.23915","31.33037","38.26867","140.2238","45.13521","-41.38195","22.57874","22.96542","22.77208","31.33037","106.6197","169.7263","48.96464","48.96464","0","31.77631","17.625",
"13.05.2002 17:00:00","7.140058","0","1.026297","-28.38544","0","31.12286","-0.9173445","0","43.38051","63.23915","31.33037","51.06849","129.1361","0","-56.43229","23.29351","22.91737","23.10544","31.33037","106.6197","180.3184","0","0","0","42.3684","17.575",
"13.05.2002 18:00:00","8.022321","0","2.24365","-100.9989","0","32.1032","-0.9410726","39.77121","43.38051","113.0303","31.33037","41.91544","99.311","35.91691","-44.69341","22.93555","22.80197","22.86876","31.33037","156.4108","225.8847","46.78964","46.78964","0","38.14351","17.0625",
"13.05.2002 19:00:00","5.0201","0","1.533208","-92.69791","0","32.72497","-1.015447","35.81035","4.338051","92.85839","20.48524","11.72925","51.80858","34.00596","-8.157104","22.672","22.43686","22.55443","20.48524","97.19644","143.1505","42.12983","42.12983","0","25.4688","16.2375",
"13.05.2002 20:00:00","-3.51531","0","0.8370439","-53.25479","0","33.66169","-1.159222","16.87686","4.338051","92.85839","10.84513","11.81694","4.745099","14.35614","-10.12934","22.27521","22.06583","22.17052","10.84513","97.19644","133.5104","19.85513","19.85513","0","25.4688","15.275",
"13.05.2002 21:00:00","-10.24728","0","0.6450406","-37.30144","0","34.408","-1.233911","0","4.338051","92.85839","10.84513","14.7986","0","0","-14.83811","21.87548","21.87019","21.87284","10.84513","97.19644","139.8776","0","0","0","31.836","14.2125",
"13.05.2002 22:00:00","-8.377114","0","0.6508711","-40.25651","0","36.88079","-1.388945","13.63782","4.338051","2.241326","10.84513","15.37558","0","8.947166","-10.63783","21.05137","21.55922","21.30529","10.84513","6.579377","49.2605","16.04449","16.04449","0","31.836","13.1125",
"13.05.2002 23:00:00","-9.485403","0","0.6700119","-43.75786","0","39.1279","-1.556332","0","4.338051","2.241326","3.133037","16.0173","0","0","-15.91022","20.2873","21.26562","20.77646","3.133038","6.579377","41.54841","0","0","0","31.836","12.0125",
"14.05.2002","-12.27521","0","0.6900108","-47.32819","0","40.74015","-1.708354","0","0","0","3.133037","16.4653","0","0","-16.90142","19.65691","20.9943","20.32561","3.133038","0","34.96903","0","0","0","31.836","10.9125",
"14.05.2002 01:00:00","-15.26613","0","0.718739","-53.04268","0","41.64741","-1.818896","0","0","0","3.133037","16.74428","0","0","-18.24852","19.21335","20.74895","19.98115","3.133038","0","34.96903","0","0","0","31.836","9.8125",
"14.05.2002 02:00:00","-18.30878","0","0.7460221","-59.21156","0","42.16103","-1.923004","0.97373","0","0","3.133037","16.99311","0","0","-18.67039","18.79917","20.51469","19.65693","3.133038","0","34.96903","1.145565","1.145565","0","31.836","8.7125",
"14.05.2002 03:00:00","-20.26295","0","0.7650196","-63.83876","0","42.34319","-2.007275","7.72662","0","0","3.133037","17.16512","0","3.066025","-16.05915","18.52062","20.30369","19.41215","3.133038","0","34.96903","9.090141","9.090141","0","31.836","7.925",
"14.05.2002 04:00:00","-20.34376","0","0.7783511","-68.31314","0","42.07643","-2.059781","19.14251","0","0","3.133037","17.25325","0","14.23186","-16.58731","18.39589","20.12872","19.2623","3.133038","0","34.96903","22.52059","22.52059","0","31.836","7.3875",
"14.05.2002 05:00:00","-26.64481","0","0.8530475","-86.69333","0","38.21954","-1.855309","131.8418","0","0","3.133037","16.15693","2.315673","110.5786","-8.470047","20.06038","20.12668","20.09353","3.133038","0","34.96903","155.108","155.108","0","31.836","7.075",
"14.05.2002 06:00:00","-8.363962","0","0.822972","-104.5219","0","36.45015","-1.625389","116.896","0","90.61707","10.84513","12.57118","46.74755","103.736","-10.68339","20.95694","20.55723","20.75708","10.84513","90.61707","126.931","137.5248","137.5248","0","25.4688","7.3125",
"14.05.2002 07:00:00","-9.865525","0","0.9024118","-96.2705","0","37.04184","-1.491066","62.43393","43.38051","63.23915","31.33037","23.33168","83.05643","37.68909","-8.420078","21.06695","21.09573","21.08134","31.33037","106.6197","161.2765","73.45169","73.45169","0","23.3265","8",
"14.05.2002 08:00:00","-10.41561","0","0.9745215","-85.36378","0","38.10164","-1.424303","43.93636","43.38051","63.23915","21.69026","34.1744","123.4591","19.72732","-18.90407","21.12133","21.46294","21.29214","21.69025","106.6197","149.4941","51.68983","51.68983","0","21.1842","8.925",
"14.05.2002 09:00:00","-12.23119","0","0.9492044","-75.21619","0","38.21611","-1.338336","18.80327","43.38051","63.23915","21.69026","34.10703","119.9502","13.87665","-34.74045","21.31744","21.87406","21.59575","21.69025","106.6197","149.4941","22.12149","22.12149","0","21.1842","9.925",
"14.05.2002 10:00:00","-10.57912","0","0.9238423","-68.02807","0","37.29652","-1.24556","8.506896","43.38051","63.23915","21.69026","33.3267","125.6886","6.656214","-36.21191","21.64507","22.17843","21.91175","21.69025","106.6197","149.4941","10.00811","10.00811","0","21.1842","10.9875",
"14.05.2002 11:00:00","-7.673441","0","1.157301","-71.32073","0","36.09823","-1.15403","3.571381","43.38051","63.23915","31.33037","48.29073","138.0975","2.992673","-54.25919","21.90977","22.45921","22.18449","31.33037","106.6197","169.7263","4.201624","4.201624","0","31.77631","11.9625",
"14.05.2002 12:00:00","-6.151899","0","1.258968","-77.94853","0","34.53031","-1.092226","16.45928","43.38051","63.23915","31.33037","49.69825","147.2132","12.70429","-56.71862","22.29771","22.72031","22.50901","31.33037","106.6197","176.0935","19.36386","19.36386","0","38.14351","12.8",
"14.05.2002 13:00:00","-0.194073","0","1.248675","-77.26808","0","34.64994","-1.019738","11.93725","43.38051","63.23915","21.69026","45.21934","145.381","10.26555","-52.69402","22.3783","22.8933","22.6358","21.69025","106.6197","160.0862","14.04382","14.04382","0","31.77631","13.4125",
"14.05.2002 14:00:00","1.53513","0","1.211491","-89.1974","0","34.56324","-0.9513877","18.59983","43.38051","63.23915","21.69026","29.10234","143.2771","15.11331","-35.7173","22.66217","23.02892","22.84554","21.69025","106.6197","149.4941","21.88215","21.88215","0","21.1842","13.85",
"14.05.2002 15:00:00","7.576156","0","1.651182","-121.3779","0","35.62537","-0.9671616","43.47404","43.38051","63.23915","21.69026","28.47247","136.1749","42.71267","-35.08302","22.54044","23.0791","22.80977","21.69025","106.6197","149.4941","51.14593","51.14593","0","21.1842","14.125",
"14.05.2002 16:00:00","3.429989","0","1.644074","-109.46","0","36.3456","-0.9276629","43.71089","43.38051","63.23915","31.33037","42.90942","121.8663","35.82008","-51.74168","22.87869","23.0542","22.96645","31.33037","106.6197","169.7263","51.42458","51.42458","0","31.77631","14.2625",
"14.05.2002 17:00:00","4.25271","0","1.394443","-69.3924","0","39.7207","-0.95811","6.270783","43.38051","63.23915","31.33037","58.4277","120.903","6.147288","-67.9904","22.47503","22.9215","22.69826","31.33037","106.6197","180.3184","7.377392","7.377392","0","42.3684","14.1125",
"14.05.2002 18:00:00","2.404714","0","1.656324","-109.977","0","40.65921","-0.9513412","32.9258","43.38051","113.0303","31.33037","47.36818","97.63918","28.86606","-54.71228","22.58799","22.8401","22.71405","31.33037","156.4108","225.8847","38.73624","38.73624","0","38.14351","13.6875",
"14.05.2002 19:00:00","-4.604639","0","1.374797","-125.4765","0","41.17442","-1.068759","48.46441","4.338051","92.85839","20.48524","11.89277","49.93013","41.89487","-11.55738","22.06867","22.4436","22.25613","20.48524","97.19644","143.1505","57.01695","57.01695","0","25.4688","13.0625",
"14.05.2002 20:00:00","-14.11963","0","0.691839","-53.59213","0","40.80354","-1.196544","2.525774","4.338051","92.85839","10.84513","12.06318","4.5386","0.5656297","-12.57676","21.68369","22.05576","21.86973","10.84513","97.19644","133.5104","2.971499","2.971499","0","25.4688","12.3",
"14.05.2002 21:00:00","-17.77609","0","0.737873","-56.0849","0","40.54894","-1.294051","9.893059","4.338051","92.85839","10.84513","15.08212","0","5.492317","-14.90281","21.34666","21.85718","21.60192","10.84513","97.19644","139.8776","11.63889","11.63889","0","31.836","11.5",
"14.05.2002 22:00:00","-15.07904","0","0.7521127","-59.46914","0","41.05199","-1.429961","31.17609","4.338051","2.241326","10.84513","15.49598","0","22.7827","-11.21498","20.70001","21.53964","21.11983","10.84513","6.579377","49.2605","36.67775","36.67775","0","31.836","10.7",
"14.05.2002 23:00:00","-16.80957","0","0.755134","-59.62479","0","41.65857","-1.615827","0","4.338051","2.241326","3.133037","16.20732","0","0","-19.37596","19.84561","21.21922","20.53241","3.133038","6.579377","41.54841","0","0","0","31.836","9.9",
"15.05.2002","-18.71642","0","0.7635019","-61.23573","0","41.25732","-1.793929","0","0","0","3.133037","16.69199","0","0","-19.62668","19.1736","20.91722","20.04541","3.133038","0","34.96903","0","0","0","31.836","9.1",
"15.05.2002 01:00:00","-19.98162","0","0.7588907","-61.0776","0","39.86988","-1.909684","0.124901","0","0","3.133037","16.96212","0","0","-19.81886","18.82844","20.67246","19.75045","3.133038","0","34.96903","0.146942","0.146942","0","31.836","8.6125",
"15.05.2002 02:00:00","-20.79271","0","0.7582751","-61.33268","0","39.03401","-1.977085","3.67025","0","0","3.133037","17.08129","0","0.1952258","-16.74932","18.64692","20.48622","19.56657","3.133038","0","34.96903","4.317941","4.317941","0","31.836","8.3125",
"15.05.2002 03:00:00","-21.2255","0","0.7633908","-62.3727","0","38.84494","-2.026415","8.978237","0","0","3.133037","17.15173","0","4.387624","-15.89107","18.51725","20.3206","19.41893","3.133038","0","34.96903","10.56263","10.56263","0","31.836","8.075",
"15.05.2002 04:00:00","-20.61804","0","0.7682402","-64.1518","0","39.08269","-2.061516","16.13417","0","0","3.133037","17.2187","0","11.45142","-16.0002","18.44094","20.17367","19.3073","3.133038","0","34.96903","18.98138","18.98138","0","31.836","7.875",
"15.05.2002 05:00:00","-25.97807","0","0.8308086","-78.6048","0","35.68233","-1.856668","121.4125","0","0","3.133037","16.14278","2.980397","101.4162","-8.249147","20.06614","20.18823","20.12718","3.133038","0","34.96903","142.8383","142.8383","0","31.836","7.8",
"15.05.2002 06:00:00","-10.67924","0","0.7932544","-93.0135","0","33.67932","-1.56486","103.3831","0","90.61707","10.84513","12.48568","72.29439","94.34854","-13.66497","21.10294","20.99735","21.05014","10.84513","90.61707","126.931","121.6271","121.6271","0","25.4688","8.3",
"15.05.2002 07:00:00","-13.81977","0","0.8550778","-79.37727","0","34.16777","-1.349557","20.14615","43.38051","63.23915","31.33037","23.10706","141.6419","11.03298","-20.53926","21.46459","21.79374","21.62916","31.33037","106.6197","161.2765","23.70136","23.70136","0","23.3265","9.6",
"15.05.2002 08:00:00","-8.678827","0","0.9076459","-66.75087","0","35.88308","-1.203162","2.004137","43.38051","63.23915","21.69026","32.46065","183.1064","1.072644","-37.60481","21.92141","22.30194","22.11168","21.69025","106.6197","149.4941","2.357808","2.357808","0","21.1842","11.45",
"15.05.2002 09:00:00","2.232278","0","1.438924","-113.0124","0","37.6565","-1.074324","39.30413","43.38051","63.23915","21.69026","30.23382","175.7573","39.68225","-34.86775","22.2698","22.68019","22.47499","21.69025","106.6197","149.4941","46.24015","46.24015","0","21.1842","13.5125",
"15.05.2002 10:00:00","8.478145","0","2.614163","-178.1651","0","37.39632","-0.9450983","101.4978","43.38051","63.23915","21.69026","28.04341","175.1134","102.587","-31.14724","22.74444","23.04522","22.89483","21.69025","106.6197","149.4941","119.4092","119.4092","0","21.1842","15.6125",
"15.05.2002 11:00:00","8.364149","-2.946932","7.424242","-350.8453","-2.946932","35.37307","-0.8670253","255.8049","43.38051","63.23915","31.33037","38.84165","196.9327","257.7809","-43.73117","22.8845","23.44533","23.16492","31.33037","106.6197","171.3635","300.9469","300.9469","1.637185","31.77631","17.5875",
"15.05.2002 12:00:00","6.80563","-31.94013","4.579894","-112.496","-31.94013","35.31902","-0.7471483","40.37806","43.38051","63.23915","31.33037","40.22259","217.7363","41.09724","-66.71577","23.13127","23.90114","23.51621","31.33037","106.6197","193.8381","47.5036","47.5036","17.74452","38.14351","19.3625",
"15.05.2002 13:00:00","4.623071","-57.60216","4.984807","-67.66425","-57.60216","36.17363","-0.6966168","0.233402","43.38051","63.23915","21.69026","37.5015","223.3716","0.230951","-83.11452","23.20063","24.17276","23.6867","21.69025","106.6197","192.0874","0.274591","0.274591","32.0012","31.77631","20.875",
"15.05.2002 14:00:00","3.164772","-71.60246","13.39599","-64.77377","-71.60246","36.03595","-0.6166846","0","43.38051","63.23915","21.69026","24.82705","215.2619","0","-84.42978","23.39381","24.40299","23.8984","21.69025","106.6197","189.2733","0","0","39.77915","21.1842","22.025",
"15.05.2002 15:00:00","1.894687","-82.75852","37.69965","-71.79432","-82.75852","35.93585","-0.5593033","0","43.38051","63.23915","21.69026","24.86118","220.3064","2.338679E-04","-92.71513","23.6288","24.61599","24.1224","21.69025","106.6197","195.4711","0","0","45.97696","21.1842","22.8375",
"15.05.2002 16:00:00","1.339825","-92.77644","53.11212","-75.62931","-92.77644","37.53842","-0.485086","0","43.38051","63.23915","31.33037","37.13881","236.0078","0","-105.7794","23.83096","24.80563","24.31829","31.33037","106.6197","221.2688","0","0","51.54247","31.77631","23.225",
"15.05.2002 17:00:00","2.413127","-96.46122","47.13063","-83.9324","-96.46122","38.54686","-0.4451681","0","43.38051","63.23915","31.33037","49.43722","210.7585","0","-113.8363","23.86896","24.88946","24.37921","31.33037","106.6197","233.908","0","0","53.58957","42.3684","23.2375",
"15.05.2002 18:00:00","2.463276","-85.9063","38.13446","-118.1726","-85.9063","39.69331","-0.4855151","0","43.38051","113.0303","31.33037","40.06245","173.1785","0","-101.782","23.61428","24.82104","24.21766","31.33037","156.4108","273.6104","0","0","47.72572","38.14351","22.7",
"15.05.2002 19:00:00","5.639781","0","13.70006","-117.4874","0","38.66061","-0.5774099","0","4.338051","92.85839","20.48524","11.46303","72.93056","0","-1.439204","23.53473","24.33129","23.93301","20.48524","97.19644","143.1505","0","0","0","25.4688","21.65",
"15.05.2002 20:00:00","5.466798","0","6.715106","-107.4947","0","38.36995","-0.7479973","2.302588","4.338051","92.85839","10.84513","12.11734","12.79473","2.158758","-3.115943","23.19847","23.63283","23.41565","10.84513","97.19644","133.5104","2.708927","2.708927","0","25.4688","20.2625",
"15.05.2002 21:00:00","4.475872","0","4.009409","-130.8508","0","40.6775","-0.8421881","49.61504","4.338051","92.85839","10.84513","14.93989","0","47.31481","-5.827364","22.81989","23.31935","23.06962","10.84513","97.19644","139.8776","58.37063","58.37063","0","31.836","18.575",
"15.05.2002 22:00:00","1.186231","0","0.5702294","-29.20081","0","42.63386","-0.8754527","0","4.338051","2.241326","10.84513","14.56168","0","0","-10.69927","22.68199","23.02815","22.85507","10.84513","6.579377","49.2605","0","0","0","31.836","16.775",
"15.05.2002 23:00:00","-2.265188","0","0.6263895","-36.8347","0","45.10369","-1.009379","0","4.338051","2.241326","3.133037","14.91317","0","0","-12.99111","22.00341","22.78156","22.39249","3.133038","6.579377","41.54841","0","0","0","31.836","15.0375",
"16.05.2002","-6.08318","0","0.6689597","-45.10815","0","46.59116","-1.145855","0","0","0","3.133037","15.31532","0","0","-15.40298","21.39735","22.51748","21.95741","3.133038","0","34.96903","0","0","0","31.836","13.275",
"16.05.2002 01:00:00","-10.53055","0","0.7103869","-53.42712","0","48.02558","-1.278697","0","0","0","3.133037","15.64341","0","0","-17.60892","20.83961","22.25576","21.54768","3.133038","0","34.96903","0","0","0","31.836","11.6625",
"16.05.2002 02:00:00","-15.26664","0","0.7544562","-63.37227","0","49.74277","-1.398816","0","0","0","3.133037","15.95124","0","0","-19.84333","20.30617","21.99048","21.14832","3.133038","0","34.96903","0","0","0","31.836","10.0375",
"16.05.2002 03:00:00","-19.37722","0","0.8005699","-71.95865","0","50.82254","-1.530393","0","0","0","3.133037","16.29179","0","0","-21.23238","19.76711","21.71157","20.73934","3.133038","0","34.96903","0","0","0","31.836","8.8375",
"16.05.2002 04:00:00","-21.90392","0","0.8202578","-75.64583","0","50.92181","-1.644487","0","0","0","3.133037","16.5696","0","0","-21.89576","19.35702","21.45359","20.4053","3.133038","0","34.96903","0","0","0","31.836","8.125",
"16.05.2002 05:00:00","-23.36646","0","0.8488772","-83.81527","0","47.37432","-1.575668","71.41788","0","0","3.133037","15.99411","3.081892","59.31927","-14.5208","20.19116","21.35741","20.77429","3.133038","0","34.96903","84.02104","84.02104","0","31.836","7.8375",
"16.05.2002 06:00:00","-13.80216","0","0.8135945","-96.9103","0","43.56231","-1.320826","80.94429","0","90.61707","10.84513","12.34569","73.46175","73.5321","-15.18193","21.31191","22.09259","21.70225","10.84513","90.61707","126.931","95.22857","95.22857","0","25.4688","8.2375",
"16.05.2002 07:00:00","-11.21643","0","1.028967","-107.2753","0","43.92656","-1.118596","8.806745","43.38051","63.23915","31.33037","22.93829","142.8223","4.268894","-26.35949","21.54533","22.82636","22.18584","31.33037","106.6197","161.2765","10.36088","10.36088","0","23.3265","9.375",
"16.05.2002 08:00:00","-7.475236","0","1.202585","-109.9618","0","44.07857","-0.9542714","21.61035","43.38051","63.23915","21.69026","31.74104","185.0034","17.24226","-41.15539","22.18107","23.30273","22.7419","21.69025","106.6197","149.4941","25.42395","25.42395","0","21.1842","10.9625",
"16.05.2002 09:00:00","2.781302","0","1.894931","-164.3327","0","43.98152","-0.8488668","47.13389","43.38051","63.23915","21.69026","29.86207","176.0108","52.51824","-38.19676","22.5017","23.64223","23.07197","21.69025","106.6197","149.4941","55.45164","55.45164","0","21.1842","12.725",
"16.05.2002 10:00:00","8.294082","0","2.40961","-179.85","0","41.84593","-0.7212748","85.09615","43.38051","63.23915","21.69026","28.0222","178.5393","75.60098","-35.00293","22.97693","23.95742","23.46717","21.69025","106.6197","149.4941","100.1131","100.1131","0","21.1842","14.5875",
"16.05.2002 11:00:00","10.08947","-1.126106","4.832761","-253.7148","-1.126106","39.71369","-0.677398","128.7378","43.38051","63.23915","31.33037","38.9163","196.9569","135.182","-49.13526","23.00164","24.34312","23.67238","31.33037","106.6197","170.3519","151.4562","151.4562","0.625614","31.77631","16.3",
"16.05.2002 12:00:00","11.8431","-22.82831","9.781653","-373.8913","-22.82831","38.76363","-0.655117","205.7292","43.38051","63.23915","31.33037","40.55751","217.3914","235.7387","-65.45452","22.91821","24.61516","23.76669","31.33037","106.6197","188.7759","242.0343","242.0343","12.68239","38.14351","17.8375",
"16.05.2002 13:00:00","9.457908","-44.22939","16.29494","-391.3711","-44.22939","38.21456","-0.6674239","221.3453","43.38051","63.23915","21.69026","37.80545","222.1589","245.9225","-78.64265","22.83006","24.76322","23.79664","21.69025","106.6197","184.6581","260.4062","260.4062","24.57188","31.77631","19.0875",
"16.05.2002 14:00:00","9.016766","-58.39479","14.68897","-220.8526","-58.39479","37.28887","-0.6277667","66.88628","43.38051","63.23915","21.69026","25.22315","213.5679","65.68196","-78.0452","22.87973","24.86333","23.87153","21.69025","106.6197","181.9357","78.68974","78.68974","32.44155","21.1842","20",
"16.05.2002 15:00:00","7.683106","-66.19917","21.75914","-186.6952","-66.19917","36.86559","-0.6311567","40.27724","43.38051","63.23915","21.69026","25.20915","214.9532","43.69957","-83.83974","22.86387","24.95681","23.91034","21.69025","106.6197","186.2714","47.38499","47.38499","36.77732","21.1842","20.6125",
"16.05.2002 16:00:00","6.318618","-70.34269","24.89387","-164.2126","-70.34269","37.2626","-0.6087549","18.81097","43.38051","63.23915","31.33037","38.02349","220.6315","20.49772","-95.55913","22.96468","24.98915","23.97692","31.33037","106.6197","208.8056","22.13056","22.13056","39.07927","31.77631","20.8625",
"16.05.2002 17:00:00","6.241099","-67.4725","24.17521","-200.8559","-67.4725","37.77936","-0.6125957","10.2035","43.38051","63.23915","31.33037","50.53272","204.4034","10.34319","-102.2466","22.96231","24.9747","23.9685","31.33037","106.6197","217.8032","12.00412","12.00412","37.48472","42.3684","20.7125",
"16.05.2002 18:00:00","7.017608","-60.09928","21.32283","-258.5929","-60.09928","36.28625","-0.6366948","123.5542","43.38051","113.0303","31.33037","40.78825","164.8001","131.5051","-89.74989","22.84156","24.87527","23.85842","31.33037","156.4108","259.2732","145.3579","145.3579","33.38849","38.14351","20.1",
"16.05.2002 19:00:00","9.11316","0","15.7988","-410.7966","0","34.12578","-0.7058449","250.3336","4.338051","92.85839","20.48524","11.93042","71.82578","250.1919","-3.218104","23.06191","24.42059","23.74125","20.48524","97.19644","143.1505","294.5101","294.5101","0","25.4688","19.05",
"16.05.2002 20:00:00","7.531285","0","7.688335","-324.3543","0","34.0833","-0.7835927","179.2875","4.338051","92.85839","10.84513","11.97585","11.71673","194.7411","-5.795873","22.93927","23.84252","23.39089","10.84513","97.19644","133.5104","210.9265","210.9265","0","25.4688","17.725",
"16.05.2002 21:00:00","4.226539","0","3.042524","-179.0286","0","35.71499","-0.8423666","104.6961","4.338051","92.85839","10.84513","14.78759","0","85.97284","-10.14644","22.80514","23.55246","23.1788","10.84513","97.19644","139.8776","123.1719","123.1719","0","31.836","16.1375",
"16.05.2002 22:00:00","2.120322","0","2.14893","-146.02","0","39.09296","-0.9551336","75.49729","4.338051","2.241326","10.84513","14.85577","0","82.12689","-13.08943","22.15241","23.23411","22.69326","10.84513","6.579377","49.2605","88.82034","88.82034","0","31.836","14.4375",
"16.05.2002 23:00:00","-4.738077","0","0.7465046","-58.2109","0","41.30645","-1.081006","0","4.338051","2.241326","3.133037","15.16857","0","0","-16.68398","21.61001","22.92166","22.26583","3.133038","6.579377","41.54841","0","0","0","31.836","12.7375",
"17.05.2002","-10.38348","0","0.787815","-67.24525","0","42.94632","-1.231068","0","0","0","3.133037","15.57302","0","0","-18.91297","20.95341","22.60373","21.77857","3.133038","0","34.96903","0","0","0","31.836","11.0375",
"17.05.2002 01:00:00","-14.68337","0","0.8627232","-79.28017","0","43.20568","-1.382978","0","0","0","3.133037","15.93443","0","0","-20.32275","20.33949","22.29782","21.31865","3.133038","0","34.96903","0","0","0","31.836","9.775",
"17.05.2002 02:00:00","-18.06534","0","0.8634702","-82.52966","0","43.25332","-1.514778","0","0","0","3.133037","16.26599","0","0","-21.56","19.87104","22.00925","20.94015","3.133038","0","34.96903","0","0","0","31.836","8.7125",
"17.05.2002 03:00:00","-20.89051","0","0.9228352","-92.34048","0","42.46671","-1.627797","0","0","0","3.133037","16.50648","0","0","-22.29638","19.42406","21.73971","20.58189","3.133038","0","34.96903","0","0","0","31.836","7.925",
"17.05.2002 04:00:00","-21.39422","0","0.9452646","-95.9343","0","41.31286","-1.757858","0","0","0","3.133037","16.84623","0","0","-22.40843","19.00345","21.46889","20.23617","3.133038","0","34.96903","0","0","0","31.836","7.45",
"17.05.2002 05:00:00","-26.00041","0","0.9082669","-95.84213","0","37.81717","-1.64194","83.54285","0","0","3.133037","16.05631","3.121109","67.85291","-12.56077","20.14246","21.39581","20.76914","3.133038","0","34.96903","98.28571","98.28571","0","31.836","7.2375",
"17.05.2002 06:00:00","-14.33687","0","0.8433852","-105.6801","0","34.45375","-1.35735","84.71416","0","90.61707","10.84513","12.35353","84.17101","76.8679","-15.73275","21.30889","22.23368","21.77129","10.84513","90.61707","126.931","99.66371","99.66371","0","25.4688","7.7",
"17.05.2002 07:00:00","-15.98145","0","1.084913","-118.4869","0","33.20898","-1.143838","8.016334","43.38051","63.23915","31.33037","22.88753","153.3535","3.802862","-27.64077","21.66418","22.99855","22.33137","31.33037","106.6197","161.2765","9.430981","9.430981","0","23.3265","9",
"17.05.2002 08:00:00","-4.306584","0","1.226892","-113.5336","0","33.26328","-1.021865","13.07622","43.38051","63.23915","21.69026","31.66508","191.6481","14.09309","-41.9437","22.08037","23.4467","22.76353","21.69025","106.6197","149.4941","15.38378","15.38378","0","21.1842","10.7875",
"17.05.2002 09:00:00","5.989415","0","2.825941","-240.5383","0","34.67386","-0.879276","119.5661","43.38051","63.23915","21.69026","29.52423","178.517","126.3383","-38.15606","22.46694","23.77619","23.12157","21.69025","106.6197","149.4941","140.666","140.666","0","21.1842","12.8125",
"17.05.2002 10:00:00","9.684127","0","4.637958","-343.7973","0","35.01006","-0.7678104","244.5379","43.38051","63.23915","21.69026","27.3029","186.6368","231.4539","-34.71301","22.98073","24.07425","23.52749","21.69025","106.6197","149.4941","287.6917","287.6917","0","21.1842","14.85",
"17.05.2002 11:00:00","11.76715","-6.699467","8.87571","-439.9897","-6.699467","34.74502","-0.7078953","286.8875","43.38051","63.23915","31.33037","38.29437","201.933","288.6876","-52.0621","22.89324","24.39766","23.64545","31.33037","106.6197","173.4483","337.5146","337.5146","3.721926","31.77631","16.7875",
"17.05.2002 12:00:00","10.46513","-35.8829","15.21025","-476.4086","-35.8829","33.54852","-0.7012317","304.5568","43.38051","63.23915","31.33037","40.78273","222.0233","315.0325","-74.04275","22.95586","24.6786","23.81723","31.33037","106.6197","196.0285","358.3022","358.3022","19.93494","38.14351","18.5",
"17.05.2002 13:00:00","8.672272","-59.05576","12.17772","-218.8132","-59.05576","33.17833","-0.646856","59.39421","43.38051","63.23915","21.69026","37.91294","226.7515","59.50989","-89.53565","22.94767","24.85866","23.90316","21.69025","106.6197","192.895","69.87555","69.87555","32.80876","31.77631","19.85",
"17.05.2002 14:00:00","6.304109","-73.14281","17.64084","-127.1042","-73.14281","32.34093","-0.6280971","11.87175","43.38051","63.23915","21.69026","25.05657","217.1806","12.99319","-89.99445","23.01112","25.02868","24.0199","21.69025","106.6197","190.129","13.96677","13.96677","40.63489","21.1842","20.8625",
"17.05.2002 15:00:00","4.896953","-83.09946","19.77485","-124.7818","-83.09946","31.46895","-0.5697934","0","43.38051","63.23915","21.69026","25.09953","221.4576","0","-97.67983","23.2177","25.19794","24.20782","21.69025","106.6197","195.6605","0","0","46.16637","21.1842","21.5125",
"17.05.2002 16:00:00","4.523463","-90.35747","27.14232","-140.9711","-90.35747","32.03215","-0.5343609","0","43.38051","63.23915","31.33037","37.44939","236.0711","0","-110.5066","23.25074","25.35366","24.3022","31.33037","106.6197","219.9249","0","0","50.19859","31.77631","21.825",
"17.05.2002 17:00:00","4.941399","-89.88962","17.09253","-136.107","-89.88962","32.01497","-0.5303665","0","43.38051","63.23915","31.33037","50.07671","208.6402","0","-117.7814","23.32267","25.33398","24.32833","31.33037","106.6197","230.2571","0","0","49.93868","42.3684","21.7125",
"17.05.2002 18:00:00","5.171888","-78.37358","15.76186","-156.4577","-78.37358","32.00022","-0.5764384","1.10186","43.38051","113.0303","31.33037","40.38956","168.1656","1.102345","-103.0997","22.99015","25.22298","24.10656","31.33037","156.4108","269.4256","1.296305","1.296305","43.54088","38.14351","21.0375",
"17.05.2002 19:00:00","8.234528","0","12.76031","-219.6902","0","30.69055","-0.7005047","67.80993","4.338051","92.85839","20.48524","12.0081","72.4033","67.52528","-2.306336","22.93381","24.67185","23.80283","20.48524","97.19644","143.1505","79.77637","79.77637","0","25.4688","19.8875",
"17.05.2002 20:00:00","7.471245","0","6.881226","-236.8316","0","29.51076","-0.7753404","121.9902","4.338051","92.85839","10.84513","11.85417","10.95763","125.0837","-4.625497","23.03071","24.09044","23.56057","10.84513","97.19644","133.5104","143.5178","143.5178","0","25.4688","18.4625",
"17.05.2002 21:00:00","5.66814","0","3.638268","-181.7643","0","30.93548","-0.8512062","104.6968","4.338051","92.85839","10.84513","14.63479","0","101.0206","-8.52091","22.77777","23.80123","23.2895","10.84513","97.19644","139.8776","123.1727","123.1727","0","31.836","16.9625",
"17.05.2002 22:00:00","1.658313","0","1.001689","-65.61379","0","33.14302","-0.882658","23.293","4.338051","2.241326","10.84513","14.55321","0","19.23595","-12.77129","22.64652","23.50765","23.07708","10.84513","6.579377","49.2605","27.40353","27.40353","0","31.836","15.4625",
"17.05.2002 23:00:00","-3.156222","0","0.6789801","-47.73999","0","35.95868","-0.9748683","0","4.338051","2.241326","3.133037","14.75934","0","0","-15.31951","22.16081","23.2515","22.70616","3.133038","6.579377","41.54841","0","0","0","31.836","13.9625",
"18.05.2002","-7.349776","0","0.7206575","-55.92506","0","37.84074","-1.099985","0","0","0","3.133037","15.13826","0","0","-17.39415","21.57937","22.97658","22.27797","3.133038","0","34.96903","0","0","0","31.836","12.4",
"18.05.2002 01:00:00","-11.59586","0","0.749649","-61.29268","0","38.5621","-1.227526","0","0","0","3.133037","15.44934","0","0","-18.84365","21.07981","22.71045","21.89513","3.133038","0","34.96903","0","0","0","31.836","11.2375",
"18.05.2002 02:00:00","-14.64774","0","0.769692","-65.62227","0","38.53054","-1.331601","0","0","0","3.133037","15.69906","0","0","-19.91294","20.683","22.46915","21.57608","3.133038","0","34.96903","0","0","0","31.836","10.3375",
"18.05.2002 03:00:00","-16.73988","0","0.7768257","-67.73077","0","38.11295","-1.428531","0","0","0","3.133037","15.92256","0","0","-20.59098","20.34621","22.24418","21.2952","3.133038","0","34.96903","0","0","0","31.836","9.6875",
"18.05.2002 04:00:00","-17.79658","0","0.7757109","-68.00055","0","38.35664","-1.504113","0","0","0","3.133037","16.09567","0","0","-20.88197","20.09581","22.04381","21.06981","3.133038","0","34.96903","0","0","0","31.836","9.3125",
"18.05.2002 05:00:00","-17.66835","0","0.7920079","-71.63339","0","37.90584","-1.479513","38.87232","0","0","3.133037","15.81459","4.112799","30.06961","-14.13794","20.49162","21.93458","21.2131","3.133038","0","34.96903","45.73214","45.73214","0","31.836","9.2",
"18.05.2002 06:00:00","-15.88289","0","0.8961346","-98.52661","0","36.00063","-1.236418","50.07967","0","90.61707","10.84513","12.1734","77.5416","45.24009","-15.72071","21.52715","22.63175","22.07945","10.84513","90.61707","126.931","58.91727","58.91727","0","25.4688","9.7",
"18.05.2002 07:00:00","-14.70645","0","1.191547","-119.629","0","36.11878","-1.080485","25.288","43.38051","63.23915","31.33037","22.61032","116.1964","23.47429","-27.17192","21.85769","23.08629","22.47199","31.33037","106.6197","161.2765","29.75059","29.75059","0","23.3265","10.4375",
"18.05.2002 08:00:00","0.227386","0","2.753827","-273.7104","0","36.13307","-0.9201663","125.6187","43.38051","63.23915","21.69026","31.09344","195.1705","132.4698","-37.78047","22.29711","23.7995","23.04831","21.69025","106.6197","149.4941","147.7867","147.7867","0","21.1842","11.95",
"18.05.2002 09:00:00","4.294643","0","1.989178","-171.2421","0","36.07259","-0.7745253","72.51926","43.38051","63.23915","21.69026","29.09137","143.6722","61.99977","-37.04709","22.86578","23.96669","23.41624","21.69025","106.6197","149.4941","85.31678","85.31678","0","21.1842","13.3875",
"18.05.2002 10:00:00","8.497006","0","3.504208","-277.3148","0","36.46161","-0.7676964","146.6388","43.38051","63.23915","21.69026","27.94546","144.3485","149.0036","-35.16772","22.76583","24.12856","23.4472","21.69025","106.6197","149.4941","172.5163","172.5163","0","21.1842","14.3",
"18.05.2002 11:00:00","9.007805","0","5.045177","-332.9748","0","35.1591","-0.708846","178.5187","43.38051","63.23915","31.33037","40.17417","184.0352","173.7699","-50.03384","22.93412","24.43111","23.68261","31.33037","106.6197","169.7263","210.022","210.022","0","31.77631","15.4125",
"18.05.2002 12:00:00","10.77799","-6.196612","8.602874","-457.1487","-6.196612","34.77542","-0.6961094","273.4383","43.38051","63.23915","31.33037","40.9778","183.0898","296.0598","-55.13073","22.80983","24.62068","23.71525","31.33037","106.6197","179.5361","321.6921","321.6921","3.442562","38.14351","16.4625",
"18.05.2002 13:00:00","9.952784","-15.48572","8.05795","-395.3215","-15.48572","34.42163","-0.6855845","244.1352","43.38051","63.23915","21.69026","37.87649","170.8557","245.0932","-60.33146","22.90385","24.63806","23.77095","21.69025","106.6197","168.6894","287.2179","287.2179","8.60318","31.77631","17.05",
"18.05.2002 14:00:00","9.387576","-33.05231","8.760691","-368.9939","-33.05231","34.77003","-0.6554003","230.8435","43.38051","63.23915","21.69026","25.27891","179.1127","226.0895","-60.79409","23.0144","24.77123","23.89281","21.69025","106.6197","167.8565","271.5806","271.5806","18.36239","21.1842","17.7",
"18.05.2002 15:00:00","9.615029","-16.63661","5.796009","-256.7109","-16.63661","35.04219","-0.6989616","141.4695","43.38051","63.23915","21.69026","25.19436","113.7088","140.4276","-45.33262","23.19529","24.24179","23.71854","21.69025","106.6197","158.7367","166.4347","166.4347","9.242559","21.1842","17.5625",
"18.05.2002 16:00:00","8.762664","0","4.727316","-256.5823","0","38.42669","-0.7111948","177.4519","43.38051","63.23915","31.33037","38.18009","42.22957","139.4254","-46.38964","23.20828","23.86221","23.53525","31.33037","106.6197","169.7263","208.7669","208.7669","0","31.77631","16.6125",
"18.05.2002 17:00:00","4.756729","0","3.913743","-227.8305","0","40.64541","-0.7398227","158.0775","43.38051","63.23915","31.33037","54.29034","26.87287","145.5589","-63.26064","23.09184","23.63027","23.36106","31.33037","106.6197","180.3184","185.9736","185.9736","0","42.3684","15.7",
"18.05.2002 18:00:00","5.521665","0","2.705619","-187.0887","0","39.04099","-0.8212728","101.3485","43.38051","113.0303","31.33037","44.8372","17.38899","91.29688","-51.51905","22.79667","23.59934","23.198","31.33037","156.4108","225.8847","119.2335","119.2335","0","38.14351","14.8375",
"18.05.2002 19:00:00","1.268202","0","1.478388","-129.8993","0","38.28009","-0.845611","55.81055","4.338051","92.85839","20.48524","11.70724","8.631598","44.78128","-11.79258","22.73791","23.3698","23.05386","20.48524","97.19644","143.1505","65.65947","65.65947","0","25.4688","14.0625",
"18.05.2002 20:00:00","-4.65736","0","1.28835","-110.2429","0","38.55138","-0.9720407","37.90047","4.338051","92.85839","10.84513","11.84222","1.773448","38.83414","-12.49738","22.2495","23.18925","22.71938","10.84513","97.19644","133.5104","44.58878","44.58878","0","25.4688","13.3625",
"18.05.2002 21:00:00","-11.91997","0","1.677038","-158.3759","0","37.48285","-0.9955696","81.32468","4.338051","92.85839","10.84513","14.79628","0","77.6832","-16.39567","22.28296","23.03273","22.65784","10.84513","97.19644","139.8776","95.6761","95.6761","0","31.836","12.725",
"18.05.2002 22:00:00","-8.65661","0","0.8989015","-73.98708","0","39.14124","-1.147836","4.96126","4.338051","2.241326","10.84513","15.06371","0","3.302093","-15.82016","21.30725","22.73579","22.02152","10.84513","6.579377","49.2605","5.836777","5.836777","0","31.836","12.125",
"18.05.2002 23:00:00","-11.13598","0","0.7667933","-60.09712","0","40.21514","-1.284703","0","4.338051","2.241326","3.133037","15.55166","0","0","-18.01176","20.8968","22.45913","21.67796","3.133038","6.579377","41.54841","0","0","0","31.836","11.525",
"19.05.2002","-13.63029","0","0.7665905","-60.84623","0","41.00884","-1.383906","0","0","0","3.133037","15.82276","0","0","-18.67565","20.52544","22.21692","21.37118","3.133038","0","34.96903","0","0","0","31.836","10.8625",
"19.05.2002 01:00:00","-15.54648","0","0.7574162","-60.82712","0","41.48244","-1.467801","0","0","0","3.133037","16.01819","0","0","-19.29058","20.23187","22.00368","21.11777","3.133038","0","34.96903","0","0","0","31.836","10.2875",
"19.05.2002 02:00:00","-17.56687","0","0.755033","-61.73006","0","41.84704","-1.534174","0","0","0","3.133037","16.15945","0","0","-19.9721","19.99191","21.81216","20.90203","3.133038","0","34.96903","0","0","0","31.836","9.725",
"19.05.2002 03:00:00","-19.41159","0","0.7694451","-64.05264","0","41.89619","-1.609073","0","0","0","3.133037","16.32891","0","0","-20.40957","19.71613","21.61486","20.66549","3.133038","0","34.96903","0","0","0","31.836","9.25",
"19.05.2002 04:00:00","-20.17658","0","0.7693587","-64.06221","0","41.7059","-1.681214","0","0","0","3.133037","16.49266","0","0","-20.5293","19.48466","21.42611","20.45538","3.133038","0","34.96903","0","0","0","31.836","8.975",
"19.05.2002 05:00:00","-20.40375","0","0.7979081","-71.00008","0","39.9234","-1.604532","58.8248","0","0","3.133037","15.95868","3.04253","48.25277","-13.68725","20.24254","21.35728","20.79991","3.133038","0","34.96903","69.20565","69.20565","0","31.836","8.8375",
"19.05.2002 06:00:00","-11.81096","0","0.8808683","-97.86659","0","37.54221","-1.337865","65.9809","0","90.61707","10.84513","12.28951","80.15219","59.2003","-14.07635","21.33363","22.14104","21.73733","10.84513","90.61707","126.931","77.62457","77.62457","0","25.4688","9.3",
"19.05.2002 07:00:00","-8.77954","0","1.08779","-103.5957","0","37.4788","-1.14663","10.31163","43.38051","63.23915","31.33037","22.74242","142.9369","9.861305","-26.96141","21.69864","22.83789","22.26826","31.33037","106.6197","161.2765","12.13133","12.13133","0","23.3265","10.5375",
"19.05.2002 08:00:00","-3.199924","0","1.246079","-106.0854","0","36.86583","-0.972572","24.55751","43.38051","63.23915","21.69026","30.98774","181.0455","19.6771","-37.62817","22.36345","23.31738","22.84041","21.69025","106.6197","149.4941","28.89119","28.89119","0","21.1842","12.2875",
"19.05.2002 09:00:00","5.807876","0","2.057106","-156.8499","0","37.2631","-0.8426247","71.15761","43.38051","63.23915","21.69026","28.76003","172.4217","63.61129","-34.48719","22.87142","23.6949","23.28316","21.69025","106.6197","149.4941","83.71484","83.71484","0","21.1842","14.25",
"19.05.2002 10:00:00","8.662085","-1.031865","3.864558","-221.0361","-1.031865","37.50103","-0.7161449","102.4134","43.38051","63.23915","21.69026","26.27259","171.6073","96.02357","-32.89725","23.01445","24.04672","23.53059","21.69025","106.6197","150.0674","120.4863","120.4863","0.573258","21.1842","16.1875",
"19.05.2002 11:00:00","8.362927","-20.6389","7.401102","-262.3148","-20.6389","37.19679","-0.697289","131.2057","43.38051","63.23915","31.33037","37.62296","194.6094","133.2565","-60.48374","22.81853","24.38262","23.60057","31.33037","106.6197","181.1924","154.3597","154.3597","11.46605","31.77631","18.025",
"19.05.2002 12:00:00","6.631377","-48.81348","6.881948","-147.0624","-48.81348","37.06092","-0.6836702","23.85242","43.38051","63.23915","31.33037","40.70858","214.2735","23.74574","-81.3988","22.83897","24.67327","23.75612","31.33037","106.6197","203.2121","28.06167","28.06167","27.1186","38.14351","19.6375",
"19.05.2002 13:00:00","4.226646","-69.13535","8.758623","-108.008","-69.13535","35.58464","-0.5971428","0","43.38051","63.23915","21.69026","37.39276","218.2374","0","-93.91601","23.21211","24.96766","24.08989","21.69025","106.6197","198.4947","0","0","38.40852","31.77631","21.0125",
"19.05.2002 14:00:00","2.810884","-79.37822","12.46018","-93.34055","-79.37822","35.90838","-0.5066057","0","43.38051","63.23915","21.69026","24.91841","210.7589","0","-92.39574","23.49361","25.13862","24.31612","21.69025","106.6197","193.5931","0","0","44.09901","21.1842","22",
"19.05.2002 15:00:00","2.151398","-88.18042","29.14756","-105.3527","-88.18042","37.40699","-0.4352833","0","43.38051","63.23915","21.69026","24.84592","212.48","0","-98.75507","23.63202","25.33394","24.48298","21.69025","106.6197","198.4832","0","0","48.98912","21.1842","22.675",
"19.05.2002 16:00:00","2.080701","-95.26356","47.46935","-107.4122","-95.26356","37.13085","-0.4094155","0","43.38051","63.23915","31.33037","37.22076","211.0853","0","-109.5901","23.68015","25.4496","24.56487","31.33037","106.6197","222.6505","0","0","52.9242","31.77631","22.9625",
"19.05.2002 17:00:00","1.945452","-97.20872","42.50359","-109.8768","-97.20872","36.47782","-0.4144759","0","43.38051","63.23915","31.33037","49.63108","202.3875","0","-116.9658","23.65496","25.46128","24.55812","31.33037","106.6197","234.3233","0","0","54.00484","42.3684","22.875",
"19.05.2002 18:00:00","3.218907","-85.16026","19.51682","-128.6749","-85.16026","36.46977","-0.4259466","0","43.38051","113.0303","31.33037","40.08341","163.9421","0","-103.514","23.64468","25.37523","24.50996","31.33037","156.4108","273.196","0","0","47.31126","38.14351","22.3",
"19.05.2002 19:00:00","5.446701","0","7.862966","-115.3733","0","36.37614","-0.4935695","0","4.338051","92.85839","20.48524","11.35419","70.62912","0","-2.287223","23.6512","24.93723","24.29421","20.48524","97.19644","143.1505","0","0","0","25.4688","21.25",
"19.05.2002 20:00:00","6.073057","0","4.058198","-106.8907","0","37.88013","-0.6325337","0","4.338051","92.85839","10.84513","11.47049","12.90914","0","-3.730034","23.15401","24.37122","23.76262","10.84513","97.19644","133.5104","0","0","0","25.4688","19.8625",
"19.05.2002 21:00:00","5.367798","0","3.886098","-132.289","0","40.33446","-0.7503376","17.35583","4.338051","92.85839","10.84513","14.97599","0","18.343","-6.08434","22.77732","24.02658","23.40195","10.84513","97.19644","139.8776","20.41863","20.41863","0","31.836","18.675",
"19.05.2002 22:00:00","4.398761","0","1.617359","-69.1832","0","41.45948","-0.77587","20.06788","4.338051","2.241326","10.84513","14.32469","0","19.64821","-8.214329","22.74111","23.76084","23.25097","10.84513","6.579377","49.2605","23.60927","23.60927","0","31.836","17.675",
