"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"19.05.2002 23:00:00","1.958799","0","0.5546532","-28.33986","0","41.29702","-0.8551483","0","4.338051","2.241326","3.133037","14.72601","0","0","-10.73312","22.60318","23.53963","23.07141","3.133038","6.579377","41.54841","0","0","0","31.836","16.675",
"20.05.2002","-2.472899","0","0.6003349","-33.67546","0","41.70595","-0.8616548","0","0","0","3.133037","14.53555","0","0","-12.84031","22.5205","23.40514","22.96282","3.133038","0","34.96903","0","0","0","31.836","15.675",
"20.05.2002 01:00:00","-5.225372","0","0.6211276","-35.6705","0","42.46671","-0.9270606","0","0","0","3.133037","14.66517","0","0","-13.67489","22.23773","23.26185","22.74979","3.133038","0","34.96903","0","0","0","31.836","15.05",
"20.05.2002 02:00:00","-6.679198","0","0.6314133","-37.11664","0","42.49722","-0.9848253","0","0","0","3.133037","14.80142","0","0","-14.23493","22.0234","23.12576","22.57458","3.133038","0","34.96903","0","0","0","31.836","14.5875",
"20.05.2002 03:00:00","-7.846632","0","0.6369132","-37.97702","0","42.84295","-1.037779","0","0","0","3.133037","14.92633","0","0","-14.65136","21.82955","22.99195","22.41075","3.133038","0","34.96903","0","0","0","31.836","14.2125",
"20.05.2002 04:00:00","-8.664654","0","0.6383881","-38.09121","0","43.49677","-1.082081","0","0","0","3.133037","15.03448","0","0","-14.8553","21.66886","22.86651","22.26768","3.133038","0","34.96903","0","0","0","31.836","13.975",
"20.05.2002 05:00:00","-9.049693","0","0.633277","-37.1999","0","44.56286","-1.114177","0","0","0","3.133037","15.11965","3.24912","0","-14.82169","21.55335","22.76363","22.15849","3.133038","0","34.96903","0","0","0","31.836","13.9",
"20.05.2002 06:00:00","-3.696548","0","2.281929","-169.3646","0","44.79535","-0.9800111","53.35412","0","90.61707","10.84513","12.03585","84.85684","52.56847","-9.368124","21.91685","23.42751","22.67218","10.84513","90.61707","126.931","62.76956","62.76956","0","25.4688","14.4625",
"20.05.2002 07:00:00","5.410737","0","3.295772","-203.6523","0","45.83577","-0.8064799","43.78923","43.38051","63.23915","31.33037","20.75104","150.17","41.12041","-17.65396","22.429","24.0519","23.24045","31.33037","106.6197","161.2765","51.51674","51.51674","0","23.3265","15.8",
"20.05.2002 08:00:00","8.046608","-18.23363","4.009531","-175.2356","-19.64206","49.4511","-0.6145094","54.72179","43.38051","63.23915","21.69026","25.34393","185.1434","59.22306","-46.90793","22.98231","24.52224","23.75228","21.69025","106.6197","160.4064","64.37856","64.37856","10.91226","21.1842","17.65",
"20.05.2002 09:00:00","4.710348","-42.47017","3.803271","-109.187","-51.36807","52.33265","-0.4876004","0","43.38051","63.23915","21.69026","25.07526","175.8831","0","-64.24164","23.27725","24.86494","24.07109","21.69025","106.6197","178.0319","0","0","28.53782","21.1842","19.65",
"20.05.2002 10:00:00","2.656019","-62.17171","7.620815","-103.0611","-74.41153","52.25249","-0.3520784","0","43.38051","63.23915","21.69026","24.87831","172.8238","0","-76.64604","23.6162","25.223","24.4196","21.69025","106.6197","190.8338","0","0","41.33974","21.1842","21.65",
"20.05.2002 11:00:00","0.895381","-86.10702","10.65568","-72.72994","-97.26878","48.32584","-0.2111006","0","43.38051","63.23915","31.33037","36.88934","194.066","0","-98.60038","24.41916","25.64672","25.03294","31.33037","106.6197","223.7645","0","0","54.03821","31.77631","23.4625",
"20.05.2002 12:00:00","0.210057","-107.2214","15.95041","-47.48318","-120.7018","44.91403","3.044062E-02","0","43.38051","63.23915","31.33037","38.67064","210.646","8.681695E-04","-112.1588","25.40397","26.1405","25.77224","31.33037","106.6197","243.1501","0","0","67.05653","38.14351","25.0375",
"20.05.2002 13:00:00","-0.084746","-122.0101","9.36541","-6.563001","-135.1468","42.36139","0.2340072","0","43.38051","63.23915","21.69026","35.53901","211.1793","6.524944E-02","-120.6021","26.25369","26.54224","26.39797","21.69025","106.6197","235.1678","0","0","75.08154","31.77631","26.35",
"20.05.2002 14:00:00","0.080931","-121.1888","0.4931388","0.912301","-134.106","41.26284","0.3807191","0","43.38051","63.23915","21.69026","23.41241","204.9339","0.294657","-117.3174","26.7238","26.86378","26.79379","21.69025","106.6197","223.9974","0","0","74.50331","21.1842","27.3",
"20.05.2002 15:00:00","0.607153","-129.2759","0.4931839","1.355708","-141.2563","40.85234","0.4691948","0","43.38051","63.23915","21.69026","23.28614","208.0521","0.5161869","-123.483","26.97616","27.16175","27.06896","21.69025","106.6197","227.9698","0","0","78.47574","21.1842","27.9125",
"20.05.2002 16:00:00","0.855091","-145.7493","0.657097","1.243263","-161.8692","40.94983","0.567519","0","43.38051","63.23915","31.33037","34.67364","209.4077","0.6392878","-135.5759","27.32286","27.41459","27.36872","31.33037","106.6197","259.6537","0","0","89.92735","31.77631","28.225",
"20.05.2002 17:00:00","-0.087644","-153.2083","4.642153","-0.790217","-168.6102","41.7212","0.6210797","0","43.38051","63.23915","31.33037","46.04624","198.1648","0.4971978","-140.4138","27.42348","27.51012","27.4668","31.33037","106.6197","273.9908","0","0","93.67231","42.3684","28.1125",
"20.05.2002 18:00:00","-0.628737","-132.2404","15.76304","-29.73169","-149.7969","40.92056","0.6028758","0","43.38051","113.0303","31.33037","36.52281","157.3098","6.263275E-03","-125.6421","27.28771","27.47743","27.38257","31.33037","156.4108","309.1052","0","0","83.22049","38.14351","27.5",
"20.05.2002 19:00:00","0.644921","0","14.76505","-61.09398","0","39.06726","0.4915628","0","4.338051","92.85839","20.48524","8.364954","69.83376","0","-0.455217","27.10194","27.07883","27.09039","20.48524","97.19644","143.1505","0","0","0","25.4688","26.5125",
"20.05.2002 20:00:00","1.480673","0","13.41699","-79.97002","0","39.07191","0.2660181","0","4.338051","92.85839","10.84513","9.256213","11.12356","0","-0.6839458","26.19328","26.49469","26.34398","10.84513","97.19644","133.5104","0","0","0","25.4688","25.1625",
"20.05.2002 21:00:00","2.150001","0","11.95052","-117.7316","0","42.93446","0.0178918","0","4.338051","92.85839","10.84513","12.77815","0","0","-1.505809","25.01838","26.10114","25.55976","10.84513","97.19644","139.8776","0","0","0","31.836","23.5375",
"20.05.2002 22:00:00","3.098701","0","7.842015","-117.4901","0","48.2065","-0.2258704","0","4.338051","2.241326","10.84513","13.88699","0","0","-2.552512","23.948","25.62303","24.78551","10.84513","6.579377","49.2605","0","0","0","31.836","21.8375",
"20.05.2002 23:00:00","4.6642","0","3.639602","-101.2143","0","50.47255","-0.3695783","0","4.338051","2.241326","3.133037","14.26422","0","0","-4.833016","23.39275","25.27358","24.33317","3.133038","6.579377","41.54841","0","0","0","31.836","20.1375",
"21.05.2002","5.491471","0","3.535502","-132.0442","0","51.32312","-0.5151408","0","0","0","3.133037","14.92936","0","0","-7.197927","22.83691","24.9417","23.8893","3.133038","0","34.96903","0","0","0","31.836","18.4375",
"21.05.2002 01:00:00","4.069002","0","2.719642","-140.0246","0","51.45064","-0.6000286","0","0","0","3.133037","15.17861","0","0","-10.07061","22.65652","24.64633","23.65142","3.133038","0","34.96903","0","0","0","31.836","16.925",
"21.05.2002 02:00:00","2.828743","0","1.887938","-115.388","0","50.90127","-0.6485205","0","0","0","3.133037","14.98829","0","0","-13.20797","22.64149","24.47082","23.55616","3.133038","0","34.96903","0","0","0","31.836","15.4625",
"21.05.2002 03:00:00","-1.495525","0","0.9253542","-69.16557","0","49.70711","-0.6561912","0","0","0","3.133037","14.37586","0","0","-15.53058","22.60997","24.35828","23.48413","3.133038","0","34.96903","0","0","0","31.836","14.4",
"21.05.2002 04:00:00","-4.567346","0","0.883148","-68.02698","0","48.60585","-0.7072607","0","0","0","3.133037","14.35751","0","0","-16.52255","22.42112","24.25548","23.3383","3.133038","0","34.96903","0","0","0","31.836","13.7875",
"21.05.2002 05:00:00","-5.828463","0","1.288726","-105.051","0","47.42207","-0.768416","29.40344","0","0","3.133037","14.69498","13.59622","25.67861","-14.89093","22.24307","24.15172","23.1974","3.133038","0","34.96903","34.59228","34.59228","0","31.836","13.5375",
"21.05.2002 06:00:00","-1.928007","0","3.059789","-252.8456","0","46.87821","-0.71824","54.34201","0","90.61707","10.84513","11.91625","82.37568","50.56264","-8.798965","22.04122","24.6835","23.36236","10.84513","90.61707","126.931","63.93177","63.93177","0","25.4688","13.9375",
"21.05.2002 07:00:00","7.686972","-0.707088","2.980224","-214.9176","-0.707088","46.39355","-0.5875157","28.98713","43.38051","63.23915","31.33037","19.57864","144.5204","28.33797","-22.34423","22.64682","25.30256","23.97469","31.33037","106.6197","161.6694","34.1025","34.1025","0.392827","23.3265","15.075",
"21.05.2002 08:00:00","8.786874","-16.11416","3.799881","-208.405","-16.11416","46.65577","-0.4405537","10.97747","43.38051","63.23915","21.69026","25.08766","178.1565","10.31186","-48.68723","22.99825","25.68322","24.34074","21.69025","106.6197","158.4464","12.91467","12.91467","8.952311","21.1842","16.6",
"21.05.2002 09:00:00","6.770774","-40.07252","4.193233","-176.5736","-40.07252","46.75573","-0.3713739","0","43.38051","63.23915","21.69026","24.94427","174.4532","0","-66.81361","23.17451","25.94985","24.56218","21.69025","106.6197","171.7566","0","0","22.26251","21.1842","18.325",
"21.05.2002 10:00:00","4.733126","-57.41524","5.288928","-159.523","-57.41524","45.88","-0.2903833","0","43.38051","63.23915","21.69026","24.95208","163.3684","0","-78.08646","23.48138","26.14233","24.81185","21.69025","106.6197","181.3915","0","0","31.89735","21.1842","20",
"21.05.2002 11:00:00","2.461933","-74.6896","8.867011","-152.5659","-74.6896","43.65309","-0.2146741","0","43.38051","63.23915","31.33037","37.22465","174.9577","0","-97.28318","23.73783","26.39125","25.06454","31.33037","106.6197","211.2206","0","0","41.49422","31.77631","21.5375",
"21.05.2002 12:00:00","1.279503","-93.36814","11.67422","-125.0273","-93.36814","42.28868","-0.1144905","0","43.38051","63.23915","31.33037","39.6978","189.2873","0","-109.1814","24.25663","26.68429","25.47046","31.33037","106.6197","227.9647","0","0","51.87119","38.14351","22.9125",
"21.05.2002 13:00:00","0.634439","-106.8911","14.53941","-97.21483","-106.8911","40.86404","3.847199E-02","0","43.38051","63.23915","21.69026","36.52413","193.6718","0","-116.8461","24.85486","26.98409","25.91948","21.69025","106.6197","219.4702","0","0","59.38396","31.77631","24.025",
"21.05.2002 14:00:00","0.425443","-108.4382","16.49245","-84.73425","-110.6897","39.50686","0.1646283","0","43.38051","63.23915","21.69026","24.09843","186.2717","0","-112.6737","25.34532","27.22408","26.2847","21.69025","106.6197","210.9884","0","0","61.49429","21.1842","24.775",
"21.05.2002 15:00:00","0.25086","-113.9634","20.54479","-80.66683","-115.7799","38.97375","0.2473541","0","43.38051","63.23915","21.69026","23.95022","189.5681","0","-116.6437","25.63649","27.43833","26.53741","21.69025","106.6197","213.8163","0","0","64.32215","21.1842","25.25",
"21.05.2002 16:00:00","0.170629","-124.6265","23.2586","-89.83273","-124.6265","39.16826","0.3109114","0","43.38051","63.23915","31.33037","35.77798","186.4911","0","-127.6685","25.80585","27.60399","26.70492","31.33037","106.6197","238.9633","0","0","69.23697","31.77631","25.4625",
"21.05.2002 17:00:00","0.256551","-129.3391","18.04681","-94.00468","-129.3391","38.67438","0.3240148","0","43.38051","63.23915","31.33037","47.6562","192.2218","0","-134.5649","25.78711","27.64231","26.71471","31.33037","106.6197","252.1735","0","0","71.85505","42.3684","25.3125",
"21.05.2002 18:00:00","0.475392","-116.343","14.37236","-121.3886","-116.343","39.10567","0.2836968","0","43.38051","113.0303","31.33037","38.24739","155.9933","0","-123.3766","25.58562","27.59321","26.58942","31.33037","156.4108","290.5197","0","0","64.63499","38.14351","24.7625",
"21.05.2002 19:00:00","2.672437","0","12.37558","-146.8201","0","39.75733","0.2364245","0","4.338051","92.85839","20.48524","9.943634","94.15668","0","-1.442151","25.64512","27.28789","26.46651","20.48524","97.19644","143.1505","0","0","0","25.4688","23.875",
"21.05.2002 20:00:00","3.392672","0","9.52702","-154.7892","0","43.03859","6.217906E-02","0","4.338051","92.85839","10.84513","10.54677","15.825","0","-1.983825","24.88304","26.62378","25.75341","10.84513","97.19644","133.5104","0","0","0","25.4688","22.625",
"21.05.2002 21:00:00","3.865771","0","7.568958","-173.1428","0","46.76695","-0.1409894","0","4.338051","92.85839","10.84513","13.95551","0","0","-3.904136","24.08711","26.17272","25.12991","10.84513","97.19644","139.8776","0","0","0","31.836","21.1625",
"21.05.2002 22:00:00","5.79261","0","4.463803","-150.2005","0","49.25993","-0.2967474","0","4.338051","2.241326","10.84513","14.44191","0","0","-5.80519","23.46288","25.73232","24.5976","10.84513","6.579377","49.2605","0","0","0","31.836","19.6",
"21.05.2002 23:00:00","6.576251","0","3.481376","-145.4219","0","50.65299","-0.4532441","0","4.338051","2.241326","3.133037","14.75939","0","0","-7.637375","22.83643","25.39605","24.11624","3.133038","6.579377","41.54841","0","0","0","31.836","18.0625",
"22.05.2002","5.455349","0","2.818538","-144.6184","0","50.74428","-0.5879228","0","0","0","3.133037","15.24288","0","0","-10.12831","22.43231","25.04419","23.73825","3.133038","0","34.96903","0","0","0","31.836","16.5",
"22.05.2002 01:00:00","3.644579","0","2.735989","-177.7002","0","50.04695","-0.6176282","0","0","0","3.133037","15.53519","0","0","-12.88399","22.5371","24.76758","23.65234","3.133038","0","34.96903","0","0","0","31.836","15.4",
"22.05.2002 02:00:00","3.223732","0","1.589182","-118.0239","0","50.31094","-0.634425","0","0","0","3.133037","14.79635","0","0","-14.77638","22.55515","24.65998","23.60756","3.133038","0","34.96903","0","0","0","31.836","14.6",
"22.05.2002 03:00:00","1.444045","0","1.449312","-111.6703","0","50.63904","-0.6559767","0","0","0","3.133037","14.61809","0","0","-15.7893","22.42186","24.55207","23.48696","3.133038","0","34.96903","0","0","0","31.836","14.05",
"22.05.2002 04:00:00","-1.108669","0","1.846591","-142.0425","0","50.55523","-0.6921774","0","0","0","3.133037","14.68627","0","0","-16.2344","22.2511","24.41674","23.33392","3.133038","0","34.96903","0","0","0","31.836","13.7125",
"22.05.2002 05:00:00","-3.1523","0","1.203132","-95.46136","0","50.2844","-0.7491121","19.02779","0","0","3.133037","14.99791","6.781688","17.25305","-15.44313","22.26042","24.24851","23.25447","3.133038","0","34.96903","22.38564","22.38564","0","31.836","13.6",
"22.05.2002 06:00:00","-1.536736","0","3.038827","-253.3926","0","51.30688","-0.7305551","72.70894","0","90.61707","10.84513","12.06279","60.85115","70.42445","-8.895831","21.95763","24.58964","23.27363","10.84513","90.61707","126.931","85.53992","85.53992","0","25.4688","13.85",
"22.05.2002 07:00:00","8.466322","-1.609687","3.240513","-237.1254","-1.613047","50.77344","-0.5275699","35.32126","43.38051","63.23915","31.33037","19.78261","172.0204","33.88603","-23.078","22.59562","25.51982","24.05772","31.33037","106.6197","162.1727","41.55442","41.55442","0.896137","23.3265","15",
"22.05.2002 08:00:00","9.346983","-29.5271","5.146803","-273.513","-33.01901","51.94739","-0.3733036","38.16485","43.38051","63.23915","21.69026","25.18338","222.7808","39.53497","-61.37278","22.83817","26.07541","24.45679","21.69025","106.6197","167.838","44.89982","44.89982","18.34389","21.1842","16.7875",
"22.05.2002 09:00:00","7.181768","-55.86713","4.878279","-185.4597","-64.19922","51.70607","-0.2862699","0","43.38051","63.23915","21.69026","25.04002","191.7354","0","-81.25104","23.17286","26.31135","24.7421","21.69025","106.6197","185.1603","0","0","35.66623","21.1842","18.6875",
"22.05.2002 10:00:00","5.36562","-59.74602","5.743044","-172.2569","-64.33057","49.43552","-0.2746279","0","43.38051","63.23915","21.69026","24.98758","151.4899","0","-80.92845","23.36068","26.25476","24.80772","21.69025","106.6197","185.2333","0","0","35.7392","21.1842","19.8375",
"22.05.2002 11:00:00","3.74299","-70.22932","7.899804","-170.5356","-71.56724","47.79806","-0.2117439","0","43.38051","63.23915","31.33037","37.29251","171.2727","0","-96.7984","23.50668","26.49048","24.99858","31.33037","106.6197","209.4859","0","0","39.75957","31.77631","20.7875",
"22.05.2002 12:00:00","2.61492","-86.36224","12.80748","-155.8739","-91.30016","47.4238","-0.1477982","0","43.38051","63.23915","31.33037","40.00167","187.8786","0","-107.8017","23.72876","26.734","25.23138","31.33037","106.6197","226.8159","0","0","50.72232","38.14351","21.825",
"22.05.2002 13:00:00","1.473159","-92.35913","22.18744","-155.187","-100.3476","48.18111","-0.1295817","0","43.38051","63.23915","21.69026","37.14276","165.9213","0","-108.9927","23.72907","26.76262","25.24585","21.69025","106.6197","215.8349","0","0","55.74864","31.77631","22.575",
"22.05.2002 14:00:00","1.903535","-72.47668","16.29885","-129.5789","-79.16824","47.80133","-0.20403","0","43.38051","63.23915","21.69026","24.8066","119.5","0","-84.56782","23.67209","26.29096","24.98152","21.69025","106.6197","193.4765","0","0","43.98235","21.1842","22.3",
"22.05.2002 15:00:00","2.956579","-62.38242","9.194149","-144.9194","-68.02514","47.85897","-0.1856928","0","43.38051","63.23915","21.69026","24.70477","112.8146","0","-76.92744","23.82138","26.24371","25.03255","21.69025","106.6197","187.2859","0","0","37.79174","21.1842","21.6875",
"22.05.2002 16:00:00","3.922939","-47.23193","8.188728","-153.4845","-47.63802","49.34137","-0.2864129","0","43.38051","63.23915","31.33037","37.28582","63.9455","0","-72.85749","23.43955","25.88211","24.66083","31.33037","106.6197","196.1919","0","0","26.46556","31.77631","20.9375",
"22.05.2002 17:00:00","5.465403","-31.26749","6.604921","-156.0133","-31.26749","49.47793","-0.3854337","0","43.38051","63.23915","31.33037","49.85929","30.78274","0","-71.74854","23.15486","25.61311","24.38399","31.33037","106.6197","197.6893","0","0","17.37083","42.3684","20.0375",
"22.05.2002 18:00:00","5.707099","-24.63477","4.84733","-168.5209","-24.63477","50.41496","-0.373476","0","43.38051","113.0303","31.33037","40.19577","31.66817","0","-61.68961","23.31418","25.57006","24.44213","31.33037","156.4108","239.5707","0","0","13.68598","38.14351","19.1375",
"22.05.2002 19:00:00","7.002075","0","5.723248","-220.6441","0","53.15892","-0.4068855","21.61059","4.338051","92.85839","20.48524","11.69977","58.42846","22.79915","-5.164533","22.9619","25.52776","24.24483","20.48524","97.19644","143.1505","25.42422","25.42422","0","25.4688","18.4875",
"22.05.2002 20:00:00","6.368987","0","4.763272","-204.7626","0","53.27156","-0.4933763","29.00254","4.338051","92.85839","10.84513","11.91866","8.569062","30.14683","-5.677814","22.72456","25.19021","23.95739","10.84513","97.19644","133.5104","34.12063","34.12063","0","25.4688","17.8625",
"22.05.2002 21:00:00","5.061388","0","4.959805","-230.9643","0","54.39099","-0.5481608","16.82459","4.338051","92.85839","10.84513","14.72124","0","16.6067","-8.099969","22.67448","24.98266","23.82857","10.84513","97.19644","139.8776","19.79364","19.79364","0","31.836","17.225",
"22.05.2002 22:00:00","5.465343","0","3.365834","-176.7422","0","55.94617","-0.6011999","31.41599","4.338051","2.241326","10.84513","15.44932","0","29.91619","-8.265428","22.60901","24.62239","23.6157","10.84513","6.579377","49.2605","36.95998","36.95998","0","31.836","16.6875",
"22.05.2002 23:00:00","3.68903","0","2.136557","-121.0071","0","57.04509","-0.5960289","0","4.338051","2.241326","3.133037","14.78832","0","0","-11.39045","22.50663","24.49512","23.50088","3.133038","6.579377","41.54841","0","0","0","31.836","16.1875",
"23.05.2002","0.62752","0","1.066152","-69.76065","0","58.1967","-0.6109691","0","0","0","3.133037","14.46454","0","0","-12.90898","22.63336","24.41476","23.52406","3.133038","0","34.96903","0","0","0","31.836","15.6875",
"23.05.2002 01:00:00","0.327588","0","1.266237","-83.73422","0","60.15908","-0.6415944","0","0","0","3.133037","14.87558","0","0","-13.87213","22.53374","24.23708","23.38541","3.133038","0","34.96903","0","0","0","31.836","15.1875",
"23.05.2002 02:00:00","-3.021656","0","0.9133264","-63.06692","0","60.93323","-0.637408","0","0","0","3.133037","14.39165","0","0","-14.75958","22.47069","24.17051","23.3206","3.133038","0","34.96903","0","0","0","31.836","14.75",
"23.05.2002 03:00:00","-4.003047","0","0.8793648","-60.69711","0","61.39557","-0.6744732","0","0","0","3.133037","14.48055","0","0","-15.04197","22.35072","24.0646","23.20766","3.133038","0","34.96903","0","0","0","31.836","14.5375",
"23.05.2002 04:00:00","0.012036","0","1.409778","-90.35974","0","62.51906","-0.7146958","0","0","0","3.133037","14.70755","0","0","-14.41961","21.89204","23.91972","22.90588","3.133038","0","34.96903","0","0","0","31.836","14.375",
"23.05.2002 05:00:00","-5.09542","0","1.178321","-84.26405","0","60.75702","-0.8323709","42.59484","0","0","3.133037","14.84698","0.4726381","36.87035","-13.40233","22.04842","23.75207","22.90024","3.133038","0","34.96903","50.11157","50.11157","0","31.836","14.3625",
"23.05.2002 06:00:00","-3.084584","0","3.788918","-289.0754","0","59.93722","-0.803591","117.17","0","90.61707","10.84513","12.13752","22.32423","122.1668","-7.925776","21.88321","23.82071","22.85196","10.84513","90.61707","126.931","137.8471","137.8471","0","25.4688","14.4625",
"23.05.2002 07:00:00","5.496702","0","4.297486","-292.6631","0","56.6419","-0.7102019","145.1137","43.38051","63.23915","31.33037","21.12062","93.80755","155.5211","-17.85381","22.29532","24.25898","23.27715","31.33037","106.6197","161.2765","170.722","170.722","0","23.3265","15.125",
"23.05.2002 08:00:00","8.243504","0","4.832562","-263.9462","0","54.66872","-0.5926622","111.2375","43.38051","63.23915","21.69026","27.18476","135.4014","114.9592","-29.58205","22.60721","24.72008","23.66365","21.69025","106.6197","149.4941","130.8677","130.8677","0","21.1842","16.3125",
"23.05.2002 09:00:00","8.953349","-4.183831","5.069405","-217.348","-4.183831","53.6694","-0.5385586","50.3442","43.38051","63.23915","21.69026","25.41618","126.4664","50.07861","-32.40322","22.85406","24.89614","23.8751","21.69025","106.6197","151.8185","59.22847","59.22847","2.324351","21.1842","17.55",
"23.05.2002 10:00:00","8.96334","-5.633013","5.434657","-215.1597","-5.633013","53.02622","-0.5531776","56.88427","43.38051","63.23915","21.69026","25.35852","97.2177","56.4762","-33.01978","22.88805","24.6512","23.76962","21.69025","106.6197","152.6236","66.92266","66.92266","3.129452","21.1842","17.875",
"23.05.2002 11:00:00","7.388492","-29.61161","7.901649","-225.808","-29.83862","51.52178","-0.4562916","34.70846","43.38051","63.23915","31.33037","37.61997","180.3055","36.06151","-65.1805","22.87917","25.49967","24.18942","31.33037","106.6197","186.3033","40.83348","40.83348","16.57701","31.77631","18.9875",
"23.05.2002 12:00:00","4.16567","-71.02673","10.02349","-157.0308","-79.30492","50.66694","-0.3125887","0","43.38051","63.23915","31.33037","40.38355","229.0326","0","-96.33632","23.35279","26.09579","24.72429","31.33037","106.6197","220.1518","0","0","44.05829","38.14351","21.075",
"23.05.2002 13:00:00","1.768183","-93.94338","19.84982","-109.8741","-105.642","48.63458","-0.1577895","0","43.38051","63.23915","21.69026","37.06752","205.0234","0","-108.7325","24.00666","26.3478","25.17723","21.69025","106.6197","218.7762","0","0","58.68999","31.77631","22.9625",
"23.05.2002 14:00:00","1.340277","-76.65027","23.97361","-90.44678","-85.78426","47.29778","-0.1562129","0","43.38051","63.23915","21.69026","24.56314","125.8006","0","-84.7326","24.20215","25.96849","25.08532","21.69025","106.6197","197.152","0","0","47.65792","21.1842","23.475",
"23.05.2002 15:00:00","1.855913","-55.84097","19.29137","-98.07195","-59.07069","48.00309","-0.2906922","0","43.38051","63.23915","21.69026","24.71236","60.30731","0","-66.19177","23.76097","25.46493","24.61295","21.69025","106.6197","182.3112","0","0","32.81705","21.1842","22.775",
"23.05.2002 16:00:00","3.114764","-45.65643","10.68637","-110.066","-45.65643","47.42517","-0.3628486","0","43.38051","63.23915","31.33037","37.23636","70.1302","0","-66.00464","23.59048","25.31707","24.45377","31.33037","106.6197","195.091","0","0","25.36468","31.77631","21.9",
"23.05.2002 17:00:00","3.851932","-36.67171","8.180964","-118.1941","-36.67171","53.00617","-0.3835652","0","43.38051","63.23915","31.33037","49.66078","66.69677","0","-69.05354","23.42342","25.25859","24.341","31.33037","106.6197","200.6916","0","0","20.37317","42.3684","21.1625",
"23.05.2002 18:00:00","4.933218","-32.99638","8.945744","-170.8932","-53.79682","63.34813","-0.3442964","0","43.38051","113.0303","31.33037","40.27603","80.1098","0","-61.39816","23.21814","25.28336","24.25075","31.33037","156.4108","255.7718","0","0","29.88712","38.14351","20.525",
"23.05.2002 19:00:00","5.619568","0","6.817368","-159.7038","0","63.23974","-0.3923467","0","4.338051","92.85839","20.48524","11.74619","34.87821","0","-3.482779","23.06228","25.0304","24.04634","20.48524","97.19644","143.1505","0","0","0","25.4688","20.05",
"23.05.2002 20:00:00","5.318847","0","6.387209","-152.7001","0","53.74382","-0.5329794","4.617862","4.338051","92.85839","10.84513","11.66381","3.920562","4.458764","-3.549565","22.66415","24.78208","23.72311","10.84513","97.19644","133.5104","5.432778","5.432778","0","25.4688","19.525",
"23.05.2002 21:00:00","4.404568","0","6.453839","-180.1033","0","47.63301","-0.6600649","24.92793","4.338051","92.85839","10.84513","14.41384","0","24.41954","-4.783914","22.45185","24.65682","23.55433","10.84513","97.19644","139.8776","29.32698","29.32698","0","31.836","18.925",
"23.05.2002 22:00:00","4.53712","0","4.759912","-161.1458","0","45.84781","-0.7101771","38.228","4.338051","2.241326","10.84513","14.99554","0","36.10835","-5.553724","22.55435","24.34835","23.45135","10.84513","6.579377","49.2605","44.97411","44.97411","0","31.836","18.3875",
"23.05.2002 23:00:00","3.006504","0","1.379551","-60.69492","0","44.80377","-0.7136561","0","4.338051","2.241326","3.133037","14.62388","0","0","-8.567603","22.66041","24.16459","23.4125","3.133038","6.579377","41.54841","0","0","0","31.836","17.825",
"24.05.2002","2.180849","0","1.433711","-64.37897","0","44.19006","-0.7615093","0","0","0","3.133037","14.85996","0","0","-9.888747","22.62646","24.02141","23.32393","3.133038","0","34.96903","0","0","0","31.836","17.225",
"24.05.2002 01:00:00","1.664336","0","1.563125","-70.58677","0","44.75749","-0.760813","0","0","0","3.133037","14.5979","0","0","-11.55008","22.59436","23.90091","23.24763","3.133038","0","34.96903","0","0","0","31.836","16.4375",
"24.05.2002 02:00:00","2.819753","0","1.567821","-78.33822","0","50.75747","-0.8552436","0","0","0","3.133037","14.80348","0","0","-11.83107","21.91598","23.76242","22.8392","3.133038","0","34.96903","0","0","0","31.836","15.6",
"24.05.2002 03:00:00","1.573561","0","1.650991","-80.77666","0","53.17505","-0.8521831","11.17361","0","0","3.133037","14.65061","0","12.93649","-12.85733","21.92079","23.61425","22.76752","3.133038","0","34.96903","13.14543","13.14543","0","31.836","14.9875",
"24.05.2002 04:00:00","-4.79019","0","0.72833","-44.3596","0","54.3066","-0.9250119","0","0","0","3.133037","14.98405","0","0","-14.16975","21.93646","23.44746","22.69196","3.133038","0","34.96903","0","0","0","31.836","14.6125",
"24.05.2002 05:00:00","-5.221097","0","1.482074","-102.8448","0","55.05825","-0.9340288","41.52125","0","0","3.133037","14.95766","1.668812","46.18029","-13.44673","21.69372","23.31051","22.50212","3.133038","0","34.96903","48.84853","48.84853","0","31.836","14.375",
"24.05.2002 06:00:00","-10.81476","0","1.503677","-113.3516","0","53.32782","-0.91923","49.21309","0","90.61707","10.84513","11.80687","12.50709","42.44139","-11.49055","22.02519","23.2591","22.64215","10.84513","90.61707","126.931","57.89775","57.89775","0","25.4688","14.2375",
"24.05.2002 07:00:00","-3.105212","0","2.449988","-177.9328","0","52.4026","-0.859228","94.54934","43.38051","63.23915","31.33037","21.91653","20.42775","97.10638","-18.81127","22.25704","23.40974","22.83339","31.33037","106.6197","161.2765","111.2345","111.2345","0","23.3265","14.5125",
"24.05.2002 08:00:00","0.852269","0","2.313256","-164.7037","0","51.72999","-0.7667632","96.85511","43.38051","63.23915","21.69026","30.33327","48.13599","82.5405","-28.5351","22.62582","23.65296","23.13939","21.69025","106.6197","149.4941","113.9472","113.9472","0","21.1842","14.95",
"24.05.2002 09:00:00","3.544111","0","2.708683","-185.3461","0","52.49486","-0.7219051","110.406","43.38051","63.23915","21.69026","29.53299","51.12038","93.67575","-28.88292","22.70359","23.75498","23.22929","21.69025","106.6197","149.4941","129.8894","129.8894","0","21.1842","15.225",
"24.05.2002 10:00:00","1.852193","0","3.015945","-213.5136","0","52.56478","-0.6857992","151.756","43.38051","63.23915","21.69026","29.07516","76.65147","123.8979","-28.90513","22.97437","23.85589","23.41513","21.69025","106.6197","149.4941","178.5365","178.5365","0","21.1842","15.4875",
"24.05.2002 11:00:00","4.944369","0","5.243684","-305.3159","0","54.9763","-0.6411272","159.5086","43.38051","63.23915","31.33037","42.51692","123.7383","165.758","-42.97678","22.67382","24.10851","23.39117","31.33037","106.6197","169.7263","187.6572","187.6572","0","31.77631","15.9125",
"24.05.2002 12:00:00","6.129185","0","5.712132","-314.3532","0","52.3571","-0.6228798","189.1342","43.38051","63.23915","31.33037","44.37898","111.6419","179.1881","-43.38","22.81446","24.35616","23.58531","31.33037","106.6197","176.0935","222.5108","222.5108","0","38.14351","16.4125",
"24.05.2002 13:00:00","7.574969","0","6.875687","-332.1656","0","48.39148","-0.6078436","172.8276","43.38051","63.23915","21.69026","40.10194","109.5091","178.1886","-41.71537","22.82434","24.51395","23.66915","21.69025","106.6197","160.0862","203.3266","203.3266","0","31.77631","16.975",
"24.05.2002 14:00:00","9.361678","-5.612395","8.038589","-325.3894","-5.612395","49.31179","-0.6007164","179.4368","43.38051","63.23915","21.69026","25.43863","120.0599","199.0445","-33.59408","22.77417","24.65617","23.71517","21.69025","106.6197","152.6121","211.1021","211.1021","3.117997","21.1842","17.6375",
"24.05.2002 15:00:00","8.139959","-12.95723","9.866873","-342.1007","-12.95723","49.2065","-0.5838111","181.5799","43.38051","63.23915","21.69026","25.12786","113.8516","204.4331","-39.29906","22.86946","24.69104","23.78025","21.69025","106.6197","156.6926","213.6234","213.6234","7.198459","21.1842","18.15",
"24.05.2002 16:00:00","8.296182","-13.48837","8.246611","-252.2234","-13.48837","48.78131","-0.595588","97.18976","43.38051","63.23915","31.33037","37.83452","114.5781","99.83199","-51.11985","22.82475","24.70878","23.76677","31.33037","106.6197","177.2199","114.3409","114.3409","7.49354","31.77631","18.4875",
"24.05.2002 17:00:00","8.386188","-13.64331","7.586327","-211.6832","-13.64331","48.24728","-0.593274","70.4242","43.38051","63.23915","31.33037","50.60144","130.2822","69.99024","-62.17533","22.84675","24.69934","23.77305","31.33037","106.6197","187.8981","82.85201","82.85201","7.579616","42.3684","18.725",
"24.05.2002 18:00:00","7.444125","-22.29989","7.369944","-204.8175","-22.29989","48.51352","-0.5905981","58.61863","43.38051","113.0303","31.33037","40.71077","128.5426","56.36545","-59.00137","22.82886","24.7804","23.80463","31.33037","156.4108","238.2735","68.9631","68.9631","12.38883","38.14351","18.8625",
"24.05.2002 19:00:00","7.506505","0","6.218743","-194.2242","0","48.63373","-0.6075197","37.13432","4.338051","92.85839","20.48524","11.93025","85.60438","35.69421","-3.816953","22.78665","24.61165","23.69915","20.48524","97.19644","143.1505","43.68744","43.68744","0","25.4688","18.775",
"24.05.2002 20:00:00","6.537838","0","6.52075","-217.1646","0","50.07915","-0.7033647","78.07996","4.338051","92.85839","10.84513","12.11484","18.075","80.14606","-4.276176","22.61217","24.11108","23.36162","10.84513","97.19644","133.5104","91.85877","91.85877","0","25.4688","18.3875",
"24.05.2002 21:00:00","4.366246","0","5.96096","-215.237","0","54.93581","-0.7574268","87.59251","4.338051","92.85839","10.84513","15.19901","0","90.77612","-5.537208","22.37396","23.84719","23.11058","10.84513","97.19644","139.8776","103.05","103.05","0","31.836","18.0125",
"24.05.2002 22:00:00","2.641161","0","1.620468","-73.58679","0","54.97348","-0.74331","41.47509","4.338051","2.241326","10.84513","14.79837","0","36.6113","-8.299151","22.70771","23.6271","23.16741","10.84513","6.579377","49.2605","48.79423","48.79423","0","31.836","17.65",
"24.05.2002 23:00:00","1.305332","0","0.6952284","-32.19839","0","54.32192","-0.7289568","0","4.338051","2.241326","3.133037","14.46622","0","0","-10.12963","22.68186","23.54011","23.11099","3.133038","6.579377","41.54841","0","0","0","31.836","17.25",
"25.05.2002","-1.674829","0","0.5901381","-26.70617","0","54.15559","-0.7732901","0","0","0","3.133037","14.47442","0","0","-10.83932","22.61153","23.4383","23.02491","3.133038","0","34.96903","0","0","0","31.836","16.9125",
"25.05.2002 01:00:00","-1.390732","0","0.6916746","-31.87728","0","53.92684","-0.8201109","0","0","0","3.133037","14.55131","0","0","-10.73529","22.34682","23.34515","22.84598","3.133038","0","34.96903","0","0","0","31.836","16.7375",
"25.05.2002 02:00:00","-4.131856","0","0.589192","-25.66583","0","52.98001","-0.8420979","0","0","0","3.133037","14.54289","0","0","-11.13305","22.39603","23.25688","22.82645","3.133038","0","34.96903","0","0","0","31.836","16.6375",
"25.05.2002 03:00:00","-5.369313","0","0.5822607","-24.68249","0","52.25097","-0.8577948","0","0","0","3.133037","14.52913","0","0","-11.20309","22.35886","23.18965","22.77425","3.133038","0","34.96903","0","0","0","31.836","16.6",
"25.05.2002 04:00:00","-6.411396","0","0.5853171","-26.51355","0","53.76159","-0.9281596","0","0","0","3.133037","14.66876","0","0","-12.1533","22.06662","22.93201","22.49932","3.133038","0","34.96903","0","0","0","31.836","15.85",
"25.05.2002 05:00:00","-6.374748","0","0.5625107","-23.22971","0","56.6609","-0.966401","0","0","0","3.133037","14.846","1.183707","0","-11.49238","21.9314","22.8545","22.39295","3.133038","0","34.96903","0","0","0","31.836","16.0875",
"25.05.2002 06:00:00","-3.960122","0","2.120035","-115.8632","0","57.92496","-0.9060396","50.02712","0","90.61707","10.84513","11.72295","8.194408","43.6705","-7.637666","22.1046","22.96839","22.5365","10.84513","90.61707","126.931","58.85544","58.85544","0","25.4688","16.4375",
"25.05.2002 07:00:00","1.838897","0","2.836281","-140.079","0","57.93512","-0.8329986","51.84973","43.38051","63.23915","31.33037","21.13342","19.73447","50.09373","-14.93307","22.51794","23.14891","22.83342","31.33037","106.6197","161.2765","60.99968","60.99968","0","23.3265","16.7125",
"25.05.2002 08:00:00","5.476346","0","2.341433","-105.5501","0","58.3202","-0.7558689","34.20583","43.38051","63.23915","21.69026","28.06281","31.50476","35.68113","-25.5284","22.66013","23.27165","22.96589","21.69025","106.6197","149.4941","40.24215","40.24215","0","21.1842","17.025",
"25.05.2002 09:00:00","5.863754","0","2.161204","-93.58671","0","58.99026","-0.7303782","26.97819","43.38051","63.23915","21.69026","27.3758","45.00564","26.74084","-25.87278","22.74491","23.4006","23.07275","21.69025","106.6197","149.4941","31.73905","31.73905","0","21.1842","17.2875",
"25.05.2002 10:00:00","6.339459","0","2.963455","-125.2614","0","59.66559","-0.6960901","58.07592","43.38051","63.23915","21.69026","26.82156","53.8777","55.03404","-25.72274","22.83802","23.4769","23.15746","21.69025","106.6197","149.4941","68.32461","68.32461","0","21.1842","17.525",
"25.05.2002 11:00:00","6.086516","0","2.291953","-84.97784","0","60.61002","-0.671008","11.11464","43.38051","63.23915","31.33037","39.75106","61.95346","11.04322","-38.67424","22.89942","23.58573","23.24258","31.33037","106.6197","169.7263","13.07605","13.07605","0","31.77631","17.7875",
"25.05.2002 12:00:00","6.275727","0","2.250543","-80.97103","0","61.52953","-0.6374683","5.076971","43.38051","63.23915","31.33037","42.36794","68.72018","4.868158","-40.25536","22.9663","23.65582","23.31106","31.33037","106.6197","176.0935","5.972907","5.972907","0","38.14351","17.9625",
"25.05.2002 13:00:00","6.057871","0","2.268461","-79.01351","0","62.28339","-0.6256371","6.547081","43.38051","63.23915","21.69026","39.04185","68.77248","6.501685","-38.56562","22.9867","23.68253","23.33461","21.69025","106.6197","160.0862","7.702449","7.702449","0","31.77631","18.125",
"25.05.2002 14:00:00","7.141319","0","2.361773","-84.11832","0","60.42439","-0.6158357","11.81809","43.38051","63.23915","21.69026","25.55855","65.51776","11.95157","-25.86304","23.06978","23.67805","23.37391","21.69025","106.6197","149.4941","13.90363","13.90363","0","21.1842","18.325",
"25.05.2002 15:00:00","7.482091","0","2.31085","-82.32831","0","56.28173","-0.6410597","9.400995","43.38051","63.23915","21.69026","25.29655","58.87845","9.495497","-25.93798","23.09398","23.6606","23.37729","21.69025","106.6197","149.4941","11.05999","11.05999","0","21.1842","18.4",
"25.05.2002 16:00:00","6.892783","0","2.859727","-89.42561","0","53.98566","-0.6591626","19.09931","43.38051","63.23915","31.33037","38.1198","51.92656","19.08192","-37.89603","23.07643","23.65824","23.36733","31.33037","106.6197","169.7263","22.46978","22.46978","0","31.77631","18.4625",
"25.05.2002 17:00:00","6.194917","0","2.856281","-86.36062","0","53.18959","-0.6778709","14.47687","43.38051","63.23915","31.33037","51.48544","41.10477","14.45375","-49.4194","23.03498","23.64764","23.34131","31.33037","106.6197","180.3184","17.03161","17.03161","0","42.3684","18.4375",
"25.05.2002 18:00:00","6.940225","0","5.582234","-176.5207","0","52.7658","-0.7230768","45.81054","43.38051","113.0303","31.33037","41.9105","27.57338","47.91633","-38.5422","22.90036","23.5805","23.24043","31.33037","156.4108","225.8847","53.89475","53.89475","0","38.14351","18.4",
"25.05.2002 19:00:00","3.738394","0","4.819733","-186.0235","0","56.94374","-0.789156","58.83335","4.338051","92.85839","20.48524","12.11491","14.09116","56.0537","-4.82159","22.49946","23.28203","22.89075","20.48524","97.19644","143.1505","69.2157","69.2157","0","25.4688","17.9625",
"25.05.2002 20:00:00","1.282608","0","2.347083","-93.32387","0","60.19456","-0.8068438","29.92751","4.338051","92.85839","10.84513","11.92004","4.267525","28.92121","-5.724917","22.41487","23.09001","22.75244","10.84513","97.19644","133.5104","35.20884","35.20884","0","25.4688","17.825",
"25.05.2002 21:00:00","0.011651","0","2.481841","-97.37545","0","62.4768","-0.8504636","36.20543","4.338051","92.85839","10.84513","14.94815","0","34.11166","-6.271446","22.21934","23.0113","22.61532","10.84513","97.19644","139.8776","42.59462","42.59462","0","31.836","17.775",
"25.05.2002 22:00:00","-0.894617","0","0.5024928","-17.94408","0","63.96189","-0.8911253","0","4.338051","2.241326","10.84513","15.01121","0","0","-8.921654","22.22645","22.90112","22.56379","10.84513","6.579377","49.2605","0","0","0","31.836","17.5125",
"25.05.2002 23:00:00","-3.370982","0","0.5573157","-22.0267","0","63.66076","-0.8314467","0","4.338051","2.241326","3.133037","14.57691","0","0","-10.19848","22.3119","22.86103","22.58646","3.133038","6.579377","41.54841","0","0","0","31.836","17.025",
"26.05.2002","-4.59828","0","0.5690135","-23.01458","0","63.34843","-0.9052464","0","0","0","3.133037","14.79066","0","0","-10.694","22.04172","22.73674","22.38923","3.133038","0","34.96903","0","0","0","31.836","16.55",
"26.05.2002 01:00:00","-6.119242","0","0.5937394","-26.42448","0","62.94667","-0.9699082","0","0","0","3.133037","14.93413","0","0","-11.77372","21.79627","22.60054","22.1984","3.133038","0","34.96903","0","0","0","31.836","15.775",
"26.05.2002 02:00:00","-8.046283","0","0.622916","-31.0916","0","62.18871","-1.053248","0","0","0","3.133037","15.13729","0","0","-13.14552","21.47941","22.44111","21.96026","3.133038","0","34.96903","0","0","0","31.836","14.775",
"26.05.2002 03:00:00","-9.620102","0","0.6430528","-34.07811","0","61.11711","-1.138423","0","0","0","3.133037","15.3427","0","0","-13.95684","21.18839","22.27609","21.73224","3.133038","0","34.96903","0","0","0","31.836","14.0875",
"26.05.2002 04:00:00","-10.57723","0","0.6514046","-35.51252","0","59.4452","-1.213758","0","0","0","3.133037","15.50764","0","0","-14.39492","20.96195","22.1254","21.54368","3.133038","0","34.96903","0","0","0","31.836","13.65",
"26.05.2002 05:00:00","-10.29129","0","0.6473349","-36.28156","0","58.03006","-1.241864","7.899552","0","0","3.133037","15.52636","17.83412","4.776779","-11.81238","20.97468","22.07207","21.52337","3.133038","0","34.96903","9.293591","9.293591","0","31.836","13.4375",
"26.05.2002 06:00:00","-7.96218","0","1.222008","-89.62319","0","54.66857","-1.094185","30.60536","0","90.61707","10.84513","12.0249","63.12474","31.21843","-11.2495","21.6643","22.58288","22.12359","10.84513","90.61707","126.931","36.0063","36.0063","0","25.4688","13.8375",
"26.05.2002 07:00:00","-0.920012","0","2.264476","-154.5453","0","52.65775","-0.9133437","35.29367","43.38051","63.23915","31.33037","21.92577","108.4643","35.33695","-18.3927","22.31226","23.06115","22.68671","31.33037","106.6197","161.2765","41.52197","41.52197","0","23.3265","14.85",
"26.05.2002 08:00:00","3.973891","0","2.143374","-111.9932","0","53.15283","-0.7561857","18.20317","43.38051","63.23915","21.69026","28.65243","142.9821","18.8215","-27.77234","22.71108","23.52975","23.12042","21.69025","106.6197","149.4941","21.41549","21.41549","0","21.1842","16.2375",
"26.05.2002 09:00:00","6.051864","-1.086793","1.835825","-78.1294","-1.131642","55.7644","-0.6423891","1.145343","43.38051","63.23915","21.69026","26.15586","140.8889","1.100734","-28.44433","23.02209","23.93427","23.47818","21.69025","106.6197","150.1228","1.347462","1.347462","0.62869","21.1842","17.675",
"26.05.2002 10:00:00","5.963468","-18.44143","2.870888","-89.83517","-20.85358","56.40655","-0.5391121","0","43.38051","63.23915","21.69026","25.0225","147.5756","0","-42.24536","23.25126","24.2767","23.76398","21.69025","106.6197","161.0794","0","0","11.58532","21.1842","19.1375",
"26.05.2002 11:00:00","4.810846","-35.77858","5.529578","-103.8767","-35.77858","50.1669","-0.5410308","0","43.38051","63.23915","31.33037","37.55126","161.0678","0","-63.55178","23.19598","24.52381","23.8599","31.33037","106.6197","189.6033","0","0","19.87699","31.77631","20.5125",
"26.05.2002 12:00:00","2.742158","-54.26926","10.18501","-106.6573","-54.45871","47.44238","-0.4706482","0","43.38051","63.23915","31.33037","40.21502","173.6785","0","-75.77866","23.50953","24.8308","24.17016","31.33037","106.6197","206.3484","0","0","30.25484","38.14351","21.75",
"26.05.2002 13:00:00","1.894027","-67.63004","17.87473","-84.554","-69.70526","48.22966","-0.3891741","0","43.38051","63.23915","21.69026","37.22478","175.5506","0","-83.24113","23.73767","25.06224","24.39996","21.69025","106.6197","198.8114","0","0","38.72514","31.77631","22.7625",
"26.05.2002 14:00:00","1.490699","-73.11291","20.33369","-68.07928","-82.74385","47.4484","-0.2854191","0","43.38051","63.23915","21.69026","24.62829","173.8377","0","-80.98257","24.21756","25.27545","24.7465","21.69025","106.6197","195.4629","0","0","45.9688","21.1842","23.5375",
"26.05.2002 15:00:00","1.280786","-79.02375","22.34081","-60.16666","-90.01718","47.44321","-0.1754827","0","43.38051","63.23915","21.69026","24.44191","172.3839","0","-85.23508","24.58269","25.49907","25.04088","21.69025","106.6197","199.5037","0","0","50.00955","21.1842","24.05",
"26.05.2002 16:00:00","1.076229","-86.04081","30.09439","-68.92802","-95.89754","47.29523","-0.1143136","0","43.38051","63.23915","31.33037","36.51992","164.4348","0","-94.36655","24.73197","25.64777","25.18987","31.33037","106.6197","223.0027","0","0","53.27641","31.77631","24.2625",
"26.05.2002 17:00:00","1.124782","-88.53037","34.16067","-74.97173","-96.28811","47.86391","-0.1159251","0","43.38051","63.23915","31.33037","48.71981","160.278","0","-100.2171","24.65326","25.66317","25.15821","31.33037","106.6197","233.8118","0","0","53.49339","42.3684","24.175",
"26.05.2002 18:00:00","1.51354","-79.82552","31.61923","-103.7497","-90.65989","48.38074","-0.1508631","0","43.38051","113.0303","31.33037","39.32061","142.3385","0","-90.58408","24.41845","25.6389","25.02868","31.33037","156.4108","276.2513","0","0","50.3666","38.14351","23.7875",
"26.05.2002 19:00:00","2.287188","0","28.14311","-129.0069","0","47.87016","-0.2306596","0","4.338051","92.85839","20.48524","10.99935","87.03523","0","-0.5020147","24.19882","25.40705","24.80293","20.48524","97.19644","143.1505","0","0","0","25.4688","23.0375",
"26.05.2002 20:00:00","3.355424","0","14.23379","-122.3154","0","48.25518","-0.3763793","0","4.338051","92.85839","10.84513","11.40893","43.7687","0","-1.311503","23.72085","24.97674","24.34879","10.84513","97.19644","133.5104","0","0","0","25.4688","22.0125",
"26.05.2002 21:00:00","3.767303","0","5.185297","-100.5916","0","51.30513","-0.4812371","0","4.338051","92.85839","10.84513","14.19609","0","0","-3.65015","23.4372","24.56486","24.00103","10.84513","97.19644","139.8776","0","0","0","31.836","20.85",
"26.05.2002 22:00:00","4.171563","0","3.168251","-93.18204","0","54.88983","-0.56139","0","4.338051","2.241326","10.84513","14.60189","0","0","-5.786938","23.01239","24.19435","23.60337","10.84513","6.579377","49.2605","0","0","0","31.836","19.4",
"26.05.2002 23:00:00","3.521777","0","1.273466","-55.12984","0","55.48019","-0.6618404","0","4.338051","2.241326","3.133037","14.82964","0","0","-8.884816","22.91867","23.91525","23.41696","3.133038","6.579377","41.54841","0","0","0","31.836","17.8625",
"27.05.2002","5.632737","0","1.483429","-65.52249","0","56.61379","-0.7596966","0","0","0","3.133037","14.73317","0","0","-10.93741","22.29168","23.69312","22.9924","3.133038","0","34.96903","0","0","0","31.836","16.3",
"27.05.2002 01:00:00","-3.342436","0","0.6898561","-42.74942","0","56.02826","-0.7649981","0","0","0","3.133037","14.51072","0","0","-14.05973","22.38353","23.56671","22.97512","3.133038","0","34.96903","0","0","0","31.836","15.0125",
"27.05.2002 02:00:00","-7.509256","0","0.6696354","-44.56535","0","56.49171","-0.8406258","0","0","0","3.133037","14.70448","0","0","-15.94888","22.12835","23.40301","22.76568","3.133038","0","34.96903","0","0","0","31.836","13.85",
"27.05.2002 03:00:00","-11.66113","0","0.6948339","-48.57155","0","57.28102","-0.9099331","0","0","0","3.133037","14.83708","0","0","-17.19828","21.8084","23.23354","22.52097","3.133038","0","34.96903","0","0","0","31.836","12.9625",
"27.05.2002 04:00:00","-13.42663","0","0.7043816","-50.25869","0","57.61565","-0.9848657","0","0","0","3.133037","15.02638","0","0","-17.7404","21.53938","23.06167","22.30053","3.133038","0","34.96903","0","0","0","31.836","12.45",
"27.05.2002 05:00:00","-14.2609","0","0.7052951","-50.63502","0","57.55126","-1.017222","1.329567","0","0","3.133037","15.1371","23.4181","0","-16.67685","21.44014","23.05411","22.24713","3.133038","0","34.96903","1.564196","1.564196","0","31.836","12.2375",
"27.05.2002 06:00:00","-5.16204","0","1.955714","-177.4365","0","55.9418","-0.8685253","42.70124","0","90.61707","10.84513","12.05754","107.5646","39.16175","-11.26064","21.83006","23.79959","22.81483","10.84513","90.61707","126.931","50.23674","50.23674","0","25.4688","12.8875",
"27.05.2002 07:00:00","6.513103","0","3.317175","-250.1165","0","54.52862","-0.6789551","84.71199","43.38051","63.23915","31.33037","20.79324","176.0322","84.4104","-20.65409","22.45262","24.47552","23.46407","31.33037","106.6197","161.2765","99.66117","99.66117","0","23.3265","14.425",
