"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"27.05.2002 08:00:00","11.0315","-14.51961","3.603534","-205.6937","-18.62934","54.39299","-0.5354283","51.66414","43.38051","63.23915","21.69026","25.25304","200.2217","49.31012","-47.35645","22.82932","24.92263","23.87597","21.69025","106.6197","159.8437","60.78133","60.78133","10.34963","21.1842","16.35",
"27.05.2002 09:00:00","7.588167","-42.1151","3.722996","-141.586","-54.98629","55.58836","-0.4675517","10.33709","43.38051","63.23915","21.69026","25.05954","193.0257","11.07445","-68.03914","23.00977","25.16831","24.08904","21.69025","106.6197","180.0421","12.16129","12.16129","30.54794","21.1842","18.475",
"27.05.2002 10:00:00","4.45115","-60.61015","5.269142","-114.4111","-75.07667","54.07953","-0.3519133","0","43.38051","63.23915","21.69026","24.89528","187.3205","0","-78.86179","23.413","25.45115","24.43207","21.69025","106.6197","191.2034","0","0","41.70926","21.1842","20.6125",
"27.05.2002 11:00:00","1.702388","-81.1087","16.02658","-112.5236","-91.67452","50.21405","-0.2704814","0","43.38051","63.23915","31.33037","37.20301","190.0602","0","-98.08968","23.78858","25.74661","24.7676","31.33037","106.6197","220.6566","0","0","50.93029","31.77631","22.525",
"27.05.2002 12:00:00","0.798526","-101.5384","24.02006","-74.76605","-107.605","44.61058","-0.1022741","0","43.38051","63.23915","31.33037","39.32461","204.2886","3.498827E-05","-110.3912","24.73565","26.11655","25.4261","31.33037","106.6197","235.8741","0","0","59.78057","38.14351","24.2",
"27.05.2002 13:00:00","0.15393","-117.4073","25.57496","-32.94171","-124.6723","41.71743","0.1198684","0","43.38051","63.23915","21.69026","35.95487","210.4169","1.212766E-02","-119.4922","25.74062","26.52167","26.13115","21.69025","106.6197","229.3486","0","0","69.26237","31.77631","25.6125",
"27.05.2002 14:00:00","-0.251054","-119.5329","21.15999","-7.221499","-129.0316","39.43418","0.3220126","0","43.38051","63.23915","21.69026","23.54207","205.9333","2.553147E-02","-117.6421","26.52467","26.89472","26.7097","21.69025","106.6197","221.1783","0","0","71.68421","21.1842","26.6625",
"27.05.2002 15:00:00","-0.551202","-128.4731","3.230644","-0.138886","-133.1635","37.76831","0.4538668","0","43.38051","63.23915","21.69026","23.29127","218.1432","7.137426E-02","-124.5914","26.98437","27.24478","27.11457","21.69025","106.6197","223.4738","0","0","73.97969","21.1842","27.3125",
"27.05.2002 16:00:00","-0.856522","-144.4308","22.5547","-9.313985","-145.1373","37.08338","0.5441242","0","43.38051","63.23915","31.33037","34.71795","229.4339","3.636624E-02","-137.4609","27.2275","27.5279","27.3777","31.33037","106.6197","250.3582","0","0","80.63184","31.77631","27.5625",
"27.05.2002 17:00:00","-0.858979","-153.393","25.96649","-25.24045","-153.393","36.66023","0.5601023","0","43.38051","63.23915","31.33037","46.27154","210.2862","2.417939E-03","-145.1329","27.16072","27.65428","27.4075","31.33037","106.6197","265.5367","0","0","85.21832","42.3684","27.4125",
"27.05.2002 18:00:00","-0.395091","-137.4766","27.43783","-69.46812","-140.2343","37.34956","0.5118572","0","43.38051","113.0303","31.33037","36.99324","173.6606","0","-134.3279","26.78383","27.66097","27.2224","31.33037","156.4108","303.7927","0","0","77.90797","38.14351","26.8",
"27.05.2002 19:00:00","1.907743","-7.746292","19.41934","-106.9749","-8.661094","38.44538","0.4615716","0","4.338051","92.85839","20.48524","8.890278","108.6156","0","-8.382726","26.78101","27.44719","27.1141","20.48524","97.19644","147.9622","0","0","4.811719","25.4688","25.6875",
"27.05.2002 20:00:00","2.860553","0","14.50499","-127.3271","0","41.95979","0.2717772","0","4.338051","92.85839","10.84513","9.805191","49.27038","0","-1.033456","25.79893","26.90852","26.35372","10.84513","97.19644","133.5104","0","0","0","25.4688","24.2",
"27.05.2002 21:00:00","2.956118","0","12.98193","-150.4507","0","48.68561","-2.725193E-02","0","4.338051","92.85839","10.84513","13.49578","0","0","-1.754316","24.52052","26.19002","25.35527","10.84513","97.19644","139.8776","0","0","0","31.836","22.6625",
"27.05.2002 22:00:00","4.497674","0","5.471511","-114.9238","0","53.12568","-0.2114048","0","4.338051","2.241326","10.84513","14.03895","0","0","-3.685045","23.8641","25.67388","24.76899","10.84513","6.579377","49.2605","0","0","0","31.836","21.1",
"27.05.2002 23:00:00","6.04214","0","3.723554","-118.0586","0","54.36177","-0.3793513","0","4.338051","2.241326","3.133037","14.36354","0","0","-5.59418","23.14684","25.32912","24.23798","3.133038","6.579377","41.54841","0","0","0","31.836","19.4375",
"28.05.2002","5.952077","0","3.706381","-153.6553","0","55.12656","-0.5453442","0","0","0","3.133037","15.14816","0","0","-7.83864","22.56892","24.95941","23.76417","3.133038","0","34.96903","0","0","0","31.836","17.8",
"28.05.2002 01:00:00","6.947774","0","2.883928","-139.1458","0","56.20126","-0.6454296","0","0","0","3.133037","15.63778","0","0","-9.953703","22.30242","24.60545","23.45394","3.133038","0","34.96903","0","0","0","31.836","16.575",
"28.05.2002 02:00:00","1.366384","0","1.049752","-70.13718","0","55.08522","-0.6020991","0","0","0","3.133037","14.53343","0","0","-13.08906","22.6888","24.56248","23.62564","3.133038","0","34.96903","0","0","0","31.836","15.575",
"28.05.2002 03:00:00","1.731482","0","1.521624","-110.9174","0","55.60746","-0.6237714","0","0","0","3.133037","14.72868","0","0","-14.20331","22.47092","24.4306","23.45076","3.133038","0","34.96903","0","0","0","31.836","14.8875",
"28.05.2002 04:00:00","-2.507848","0","0.9025918","-65.85857","0","55.2617","-0.6455411","0","0","0","3.133037","14.43618","0","0","-15.28671","22.53675","24.32533","23.43104","3.133038","0","34.96903","0","0","0","31.836","14.5125",
"28.05.2002 05:00:00","-2.198562","0","1.536831","-114.8328","0","55.60146","-0.6451919","33.46844","0","0","3.133037","14.41139","21.77216","28.58267","-13.8005","22.39882","24.37187","23.38535","3.133038","0","34.96903","39.37465","39.37465","0","31.836","14.4625",
"28.05.2002 06:00:00","1.384217","0","3.702634","-265.4439","0","54.63592","-0.6367833","64.36427","0","90.61707","10.84513","12.01288","100.8813","62.66957","-7.786851","22.12602","24.96641","23.54621","10.84513","90.61707","126.931","75.72267","75.72267","0","25.4688","15.125",
"28.05.2002 07:00:00","8.797976","-15.8231","4.950499","-283.2164","-16.66671","51.49609","-0.5067062","53.58143","43.38051","63.23915","31.33037","19.43304","168.5244","55.90606","-35.20823","22.69957","25.51174","24.10566","31.33037","106.6197","170.5358","63.03696","63.03696","9.259282","23.3265","16.5",
"28.05.2002 08:00:00","6.99461","-44.89492","5.428556","-214.4014","-48.45721","51.2499","-0.3958195","19.59856","43.38051","63.23915","21.69026","25.12089","194.7162","20.87811","-71.26319","22.87217","25.91162","24.3919","21.69025","106.6197","176.4148","23.05713","23.05713","26.92067","21.1842","18.2875",
"28.05.2002 09:00:00","4.300568","-67.40849","5.738306","-150.0372","-76.48797","50.37027","-0.2832662","0","43.38051","63.23915","21.69026","24.91453","190.0363","0","-87.03776","23.40769","26.21067","24.80918","21.69025","106.6197","191.9874","0","0","42.49332","21.1842","20.25",
"28.05.2002 10:00:00","1.882884","-83.19254","11.74136","-133.2508","-95.77693","50.09065","-0.170222","0","43.38051","63.23915","21.69026","24.82843","182.8766","0","-95.76894","23.79107","26.42257","25.10682","21.69025","106.6197","202.7035","0","0","53.20941","21.1842","22.1875",
"28.05.2002 11:00:00","0.787042","-103.3848","16.50452","-95.37978","-118.5354","47.54453","0.0243077","0","43.38051","63.23915","31.33037","36.62165","187.5945","0","-113.1496","24.80746","26.79983","25.80365","31.33037","106.6197","235.5793","0","0","65.85299","31.77631","24.025",
"28.05.2002 12:00:00","0.067691","-122.9315","16.46794","-64.00678","-138.8589","43.79156","0.2867308","0","43.38051","63.23915","31.33037","38.19997","203.4943","0","-125.1927","25.94781","27.27531","26.61156","31.33037","106.6197","253.2374","0","0","77.14384","38.14351","25.6375",
"28.05.2002 13:00:00","-0.116243","-138.2734","8.303546","-19.90889","-155.4182","41.13826","0.5105046","0","43.38051","63.23915","21.69026","35.08725","209.974","2.249567E-02","-133.8701","26.88627","27.70372","27.29499","21.69025","106.6197","246.4297","0","0","86.34346","31.77631","27.0125",
"28.05.2002 14:00:00","0.142387","-138.1791","5.877436","-4.715967","-157.9875","39.96815","0.6975762","0","43.38051","63.23915","21.69026","22.99336","206.1825","8.121195E-02","-131.8966","27.5734","28.07561","27.8245","21.69025","106.6197","237.265","0","0","87.77084","21.1842","28.0625",
"28.05.2002 15:00:00","0.461213","-147.9134","1.690743","0.255218","-165.0565","39.51445","0.8339293","0","43.38051","63.23915","21.69026","22.76063","219.4688","0.2228957","-139.4289","27.9936","28.42667","28.21014","21.69025","106.6197","241.1921","0","0","91.69803","21.1842","28.775",
"28.05.2002 16:00:00","-0.064428","-167.4016","4.859454","-2.478388","-184.6004","39.28218","0.9432419","0","43.38051","63.23915","31.33037","33.85284","231.0804","0.2875139","-152.7891","28.34764","28.72622","28.53693","31.33037","106.6197","272.2821","0","0","102.5558","31.77631","29.1875",
"28.05.2002 17:00:00","-0.947969","-180.4361","7.248526","-6.392606","-195.5908","38.78883","1.00605","0","43.38051","63.23915","31.33037","44.9019","212.8791","0.1395656","-161.1654","28.48986","28.89164","28.69075","31.33037","106.6197","288.98","0","0","108.6616","42.3684","29.175",
"28.05.2002 18:00:00","-0.85585","-162.5758","15.58777","-41.4195","-176.4897","36.44762","0.982297","0","43.38051","113.0303","31.33037","35.39795","178.7012","0","-150.5055","28.3389","28.95281","28.64585","31.33037","156.4108","323.9346","0","0","98.04984","38.14351","28.725",
"28.05.2002 19:00:00","0.429398","-8.115589","9.727492","-66.60822","-9.20889","34.56062","0.9692447","0","4.338051","92.85839","20.48524","7.070128","114.8257","0","-9.040277","28.65112","28.83349","28.7423","20.48524","97.19644","148.2665","0","0","5.11605","25.4688","27.875",
"28.05.2002 20:00:00","1.11372","-5.560905","7.096231","-79.00396","-6.085854","35.17695","0.8564014","0","4.338051","92.85839","10.84513","7.691678","55.47898","0","-6.920042","28.08031","28.43345","28.25688","10.84513","97.19644","136.8914","0","0","3.38103","25.4688","26.6875",
"28.05.2002 21:00:00","1.669593","0","7.157073","-95.19313","0","39.07023","0.6088594","0","4.338051","92.85839","10.84513","10.75176","0","0","-2.035448","27.08052","27.76899","27.42476","10.84513","97.19644","139.8776","0","0","0","31.836","25.3875",
"28.05.2002 22:00:00","2.401899","0","7.970614","-120.8357","0","43.23563","0.3161106","0","4.338051","2.241326","10.84513","12.23912","0","0","-2.302545","25.5707","27.22353","26.39711","10.84513","6.579377","49.2605","0","0","0","31.836","23.5875",
"28.05.2002 23:00:00","3.576923","0","7.09291","-156.5224","0","46.023","-1.486347E-02","0","4.338051","2.241326","3.133037","13.70671","0","0","-3.762203","24.25172","26.67759","25.46465","3.133038","6.579377","41.54841","0","0","0","31.836","21.425",
"29.05.2002","5.414074","0","4.793256","-167.924","0","48.87916","-0.2384328","0","0","0","3.133037","14.21669","0","0","-6.223869","23.35552","26.25809","24.80681","3.133038","0","34.96903","0","0","0","31.836","19.2875",
"29.05.2002 01:00:00","6.333685","0","2.998398","-171.0809","0","49.52753","-0.3616603","0","0","0","3.133037","14.61824","0","0","-9.894033","22.97299","25.90283","24.43791","3.133038","0","34.96903","0","0","0","31.836","17.125",
"29.05.2002 02:00:00","4.983756","0","2.733374","-198.7065","0","50.35847","-0.5234468","0","0","0","3.133037","15.11382","0","0","-13.32868","22.32661","25.51332","23.91996","3.133038","0","34.96903","0","0","0","31.836","14.8",
"29.05.2002 03:00:00","1.520805","0","1.953745","-161.3616","0","50.25079","-0.6625309","1.223559","0","0","3.133037","15.43742","0","1.274147","-16.10387","21.96855","25.13458","23.55156","3.133038","0","34.96903","1.439481","1.439481","0","31.836","13.0875",
"29.05.2002 04:00:00","-1.262647","0","1.540053","-154.3594","0","48.19273","-0.6416978","0","0","0","3.133037","14.99478","0","0","-19.36017","22.2623","24.97565","23.61898","3.133038","0","34.96903","0","0","0","31.836","12.0375",
"29.05.2002 05:00:00","-4.385623","0","1.76849","-183.2794","0","46.94018","-0.6898765","37.93828","0","0","3.133037","14.88528","23.39953","35.22036","-16.43308","22.03963","24.92241","23.48102","3.133038","0","34.96903","44.63327","44.63327","0","31.836","11.6375",
"29.05.2002 06:00:00","-4.580269","0","2.354672","-243.1584","0","45.37632","-0.6184142","29.84111","0","90.61707","10.84513","11.92729","96.45523","26.37892","-12.04146","22.07484","25.52682","23.80083","10.84513","90.61707","126.931","35.10719","35.10719","0","25.4688","12.1625",
"29.05.2002 07:00:00","9.667862","-0.595269","3.036709","-282.8782","-0.595269","44.39692","-0.4481985","22.65121","43.38051","63.23915","31.33037","19.76339","162.0093","22.51547","-27.01655","22.72857","26.18305","24.45581","31.33037","106.6197","161.6072","26.64848","26.64848","0.330705","23.3265","13.375",
"29.05.2002 08:00:00","10.5071","-14.98991","3.701645","-277.8862","-14.98991","45.95254","-0.320758","28.54955","43.38051","63.23915","21.69026","25.1154","189.1624","29.25723","-53.73797","23.00967","26.5081","24.75888","21.69025","106.6197","157.8218","33.58769","33.58769","8.327725","21.1842","14.9625",
"29.05.2002 09:00:00","8.429571","-40.65397","4.118127","-241.2784","-40.93517","47.57401","-0.2572943","1.502834","43.38051","63.23915","21.69026","24.97403","187.4466","1.63861","-73.41888","23.11836","26.70397","24.91116","21.69025","106.6197","172.2359","1.76804","1.76804","22.74176","21.1842","16.725",
"29.05.2002 10:00:00","6.316446","-58.17231","4.893893","-212.9432","-58.51416","47.48931","-0.1944089","0","43.38051","63.23915","21.69026","25.00615","175.5632","0","-84.55883","23.32842","26.84189","25.08515","21.69025","106.6197","182.002","0","0","32.50787","21.1842","18.4625",
"29.05.2002 11:00:00","4.346638","-73.89866","6.403771","-196.1814","-73.89866","44.47059","-0.1408868","0","43.38051","63.23915","31.33037","37.23928","183.5548","0","-104.8577","23.58408","27.09102","25.33755","31.33037","106.6197","210.7811","0","0","41.05481","31.77631","20.0375",
"29.05.2002 12:00:00","2.223485","-94.98541","8.929382","-185.2243","-94.98541","42.02718","-7.622402E-02","0","43.38051","63.23915","31.33037","39.97952","199.8984","0","-118.8193","23.86712","27.32196","25.59454","31.33037","106.6197","228.8632","0","0","52.76967","38.14351","21.475",
"29.05.2002 13:00:00","1.44634","-109.6701","9.911485","-152.4125","-109.6701","40.12158","3.826244E-02","0","43.38051","63.23915","21.69026","36.82747","205.0973","0","-126.9495","24.37496","27.5583","25.96663","21.69025","106.6197","221.014","0","0","60.92781","31.77631","22.625",
"29.05.2002 14:00:00","0.94995","-115.148","9.504967","-129.0963","-115.148","38.15696","0.1454085","0","43.38051","63.23915","21.69026","24.33961","201.4853","0","-124.0463","24.87958","27.78296","26.33127","21.69025","106.6197","213.4652","0","0","63.97113","21.1842","23.4375",
"29.05.2002 15:00:00","0.640919","-122.6015","10.05931","-125.9503","-122.6015","37.61807","0.2552613","0","43.38051","63.23915","21.69026","24.13407","205.9891","0","-129.8436","25.22051","28.03765","26.62908","21.69025","106.6197","217.6061","0","0","68.11196","21.1842","23.95",
"29.05.2002 16:00:00","0.671417","-131.9013","12.32785","-137.6914","-131.9013","38.40999","0.3022504","0","43.38051","63.23915","31.33037","36.13174","213.7048","0","-141.658","25.29771","28.18348","26.7406","31.33037","106.6197","243.0048","0","0","73.2785","31.77631","24.1625",
"29.05.2002 17:00:00","0.888889","-133.3354","13.97279","-154.0801","-133.3354","39.10193","0.2909138","0","43.38051","63.23915","31.33037","48.25024","202.8176","0","-147.6714","25.12279","28.17687","26.64983","31.33037","106.6197","254.3937","0","0","74.07522","42.3684","23.95",
"29.05.2002 18:00:00","1.206076","-120.6089","12.18278","-183.4209","-120.6089","39.23581","0.2312281","0","43.38051","113.0303","31.33037","38.9049","166.0805","0","-135.2603","24.89317","28.06231","26.47774","31.33037","156.4108","292.8897","0","0","67.00496","38.14351","23.3",
"29.05.2002 19:00:00","3.886382","0","10.598","-219.6196","0","38.50903","0.1705366","0","4.338051","92.85839","20.48524","10.56828","101.8394","0","-2.546776","24.91106","27.74849","26.32977","20.48524","97.19644","143.1505","0","0","0","25.4688","22.25",
"29.05.2002 20:00:00","5.107869","0","8.496623","-228.8647","0","39.02742","6.269816E-03","0","4.338051","92.85839","10.84513","11.09781","47.67813","0","-3.512272","24.38198","27.16296","25.77247","10.84513","97.19644","133.5104","0","0","0","25.4688","20.925",
"29.05.2002 21:00:00","7.162222","0","5.554509","-210.4499","0","40.17455","-0.1722811","0","4.338051","92.85839","10.84513","14.29749","0","0","-6.349146","23.88585","26.54137","25.21361","10.84513","97.19644","139.8776","0","0","0","31.836","19.525",
"29.05.2002 22:00:00","8.109234","0","3.504757","-173.2881","0","42.50095","-0.3250846","0.396377","4.338051","2.241326","10.84513","14.4122","0","0.1397796","-8.307267","23.21598","26.10169","24.65883","10.84513","6.579377","49.2605","0.466326","0.466326","0","31.836","17.8125",
"29.05.2002 23:00:00","7.917244","0","2.952609","-189.6602","0","44.07576","-0.4859037","0","4.338051","2.241326","3.133037","15.03346","0","0","-11.5374","22.64796","25.69907","24.17351","3.133038","6.579377","41.54841","0","0","0","31.836","15.85",
"30.05.2002","4.431567","0","1.941792","-168.124","0","43.87606","-0.5741728","0","0","0","3.133037","15.15907","0","0","-15.76557","22.56701","25.33209","23.94955","3.133038","0","34.96903","0","0","0","31.836","13.85",
"30.05.2002 01:00:00","0.932185","0","2.04417","-191.1244","0","44.17864","-0.6343873","0","0","0","3.133037","15.1394","0","0","-18.36406","22.39034","25.04803","23.71918","3.133038","0","34.96903","0","0","0","31.836","12.5375",
"30.05.2002 02:00:00","0.170414","0","1.318781","-127.386","0","45.05792","-0.7499607","0","0","0","3.133037","14.99148","0","0","-19.33297","21.8507","24.84706","23.34888","3.133038","0","34.96903","0","0","0","31.836","11.575",
"30.05.2002 03:00:00","-5.241606","0","1.31745","-137.5751","0","44.62481","-0.7723728","0","0","0","3.133037","14.8979","0","0","-21.02588","21.83076","24.68356","23.25716","3.133038","0","34.96903","0","0","0","31.836","10.825",
"30.05.2002 04:00:00","-12.13514","0","1.162922","-124.9084","0","44.39574","-0.7910798","0","0","0","3.133037","14.83904","0","0","-22.22372","21.86521","24.51588","23.19055","3.133038","0","34.96903","0","0","0","31.836","10.35",
"30.05.2002 05:00:00","-12.41743","0","1.266067","-137.3762","0","44.67365","-0.8709438","10.05302","0","0","3.133037","15.126","21.54374","9.13363","-20.50041","21.58173","24.4032","22.99247","3.133038","0","34.96903","11.82708","11.82708","0","31.836","10.2",
"30.05.2002 06:00:00","-11.17891","0","1.595779","-182.9838","0","43.2275","-0.7373515","5.697117","0","90.61707","10.84513","11.94158","82.7235","4.437802","-16.24937","21.99831","24.959","23.47865","10.84513","90.61707","126.931","6.702491","6.702491","0","25.4688","10.7625",
"30.05.2002 07:00:00","-0.51437","0","2.181029","-225.2395","0","42.72893","-0.6115372","25.7145","43.38051","63.23915","31.33037","21.21462","137.7933","23.74401","-26.54091","22.367","25.46338","23.91519","31.33037","106.6197","161.2765","30.25236","30.25236","0","23.3265","11.9125",
"30.05.2002 08:00:00","7.649978","0","2.998801","-256.6685","0","44.15556","-0.5009492","44.07324","43.38051","63.23915","21.69026","27.43193","174.028","41.22013","-39.21304","22.59699","25.86291","24.22995","21.69025","106.6197","149.4941","51.85088","51.85088","0","21.1842","13.4625",
"30.05.2002 09:00:00","11.47512","-8.396951","3.585757","-252.1558","-8.396951","46.43158","-0.3943516","31.2458","43.38051","63.23915","21.69026","25.31001","167.7149","31.45683","-45.70227","22.89325","26.13757","24.51541","21.69025","106.6197","154.1591","36.75976","36.75976","4.664973","21.1842","15.225",
"30.05.2002 10:00:00","7.471457","-31.64241","3.657257","-201.0751","-31.64241","46.70086","-0.3191143","2.416736","43.38051","63.23915","21.69026","24.95339","162.7066","2.208163","-63.45437","23.14137","26.35278","24.74707","21.69025","106.6197","167.0732","2.843218","2.843218","17.57912","21.1842","16.9625",
"30.05.2002 11:00:00","6.101163","-48.86532","5.268765","-210.1391","-48.86532","45.73012","-0.2816835","4.412575","43.38051","63.23915","31.33037","37.5685","176.8334","4.682193","-87.36897","23.21479","26.53727","24.87603","31.33037","106.6197","196.8737","5.191264","5.191264","27.1474","31.77631","18.6",
"30.05.2002 12:00:00","4.687074","-69.85267","6.165278","-186.3752","-69.85267","44.89611","-0.1861169","0","43.38051","63.23915","31.33037","40.12297","190.1295","0","-101.9725","23.54385","26.80154","25.17269","31.33037","106.6197","214.9006","0","0","38.80704","38.14351","20.0125",
"30.05.2002 13:00:00","2.61145","-87.15732","8.20912","-174.9469","-87.37773","45.39673","-0.117992","0","43.38051","63.23915","21.69026","37.21752","197.316","0","-111.7147","23.70998","26.98942","25.3497","21.69025","106.6197","208.6294","0","0","48.54318","31.77631","21.1875",
"30.05.2002 14:00:00","1.668561","-95.90132","10.06104","-157.5146","-101.3898","44.83905","-0.0694896","0","43.38051","63.23915","21.69026","24.72634","189.5325","0","-109.0131","23.94899","27.10761","25.5283","21.69025","106.6197","205.8218","0","0","56.32765","21.1842","22.1",
"30.05.2002 15:00:00","1.271285","-102.9974","9.916027","-143.7149","-108.7874","44.39345","1.799602E-02","0","43.38051","63.23915","21.69026","24.56725","193.3809","0","-114.3212","24.30975","27.29228","25.80102","21.69025","106.6197","209.9316","0","0","60.43745","21.1842","22.65",
"30.05.2002 16:00:00","1.291992","-107.1212","10.77814","-149.7947","-115.2407","45.96004","8.040926E-02","0","43.38051","63.23915","31.33037","36.7107","181.1695","0","-123.0785","24.45437","27.39094","25.92266","31.33037","106.6197","233.7489","0","0","64.0226","31.77631","22.8625",
"30.05.2002 17:00:00","1.526002","-101.6681","10.99846","-156.8749","-111.6513","47.84244","6.540999E-02","0","43.38051","63.23915","31.33037","49.00115","158.1332","0","-124.3625","24.32362","27.27122","25.79742","31.33037","106.6197","242.3469","0","0","62.02851","42.3684","22.65",
"30.05.2002 18:00:00","1.868369","-86.19133","10.36192","-183.6752","-99.1337","49.06294","-4.625523E-03","0","43.38051","113.0303","31.33037","39.65413","140.681","0","-107.1286","24.04125","27.06005","25.55065","31.33037","156.4108","280.959","0","0","55.07428","38.14351","22",
"30.05.2002 19:00:00","4.268867","0","8.008336","-202.1684","0","48.5637","-7.367302E-02","0","4.338051","92.85839","20.48524","11.2569","88.48252","0","-3.259523","24.08566","26.69925","25.39245","20.48524","97.19644","143.1505","0","0","0","25.4688","20.95",
"30.05.2002 20:00:00","7.04004","0","5.400341","-192.7867","0","49.56898","-0.1650883","0","4.338051","92.85839","10.84513","11.32951","38.26255","0","-4.781905","23.7824","26.27493","25.02867","10.84513","97.19644","133.5104","0","0","0","25.4688","19.6875",
"30.05.2002 21:00:00","7.033617","0","5.193172","-219.093","0","52.36046","-0.3306068","2.660098","4.338051","92.85839","10.84513","14.66734","0","2.61128","-7.088993","23.05097","25.82977","24.44037","10.84513","97.19644","139.8776","3.129527","3.129527","0","31.836","18.3875",
"30.05.2002 22:00:00","6.252186","0","3.484116","-165.0757","0","54.08056","-0.4512124","6.257983","4.338051","2.241326","10.84513","14.93838","0","5.860666","-8.009564","22.81731","25.4318","24.12456","10.84513","6.579377","49.2605","7.362332","7.362332","0","31.836","17.525",
"30.05.2002 23:00:00","6.073858","0","3.199136","-152.5573","0","55.44561","-0.5557605","0","4.338051","2.241326","3.133037","15.20073","0","0","-9.336919","22.43618","25.13143","23.7838","3.133038","6.579377","41.54841","0","0","0","31.836","16.8625",
"31.05.2002","4.657757","0","2.329269","-128.2198","0","54.43945","-0.5954487","0","0","0","3.133037","15.20161","0","0","-10.85265","22.36069","24.91898","23.63984","3.133038","0","34.96903","0","0","0","31.836","16.1625",
"31.05.2002 01:00:00","3.742452","0","2.258815","-129.3961","0","54.58339","-0.645709","0","0","0","3.133037","15.26618","0","0","-11.3345","22.25182","24.75756","23.50469","3.133038","0","34.96903","0","0","0","31.836","15.9",
"31.05.2002 02:00:00","1.934818","0","1.99165","-125.8561","0","53.69567","-0.6138496","0","0","0","3.133037","14.97674","0","0","-12.15791","22.4779","24.67847","23.57818","3.133038","0","34.96903","0","0","0","31.836","15.8375",
"31.05.2002 03:00:00","1.903645","0","1.660764","-104.9513","0","54.37919","-0.607815","0","0","0","3.133037","14.6844","0","0","-12.52761","22.55264","24.61174","23.58219","3.133038","0","34.96903","0","0","0","31.836","15.8",
"31.05.2002 04:00:00","1.259217","0","1.969963","-120.778","0","55.81633","-0.641985","0","0","0","3.133037","14.94838","0","0","-12.48826","22.48957","24.49996","23.49477","3.133038","0","34.96903","0","0","0","31.836","15.8",
"31.05.2002 05:00:00","1.281952","0","2.373618","-144.5504","0","57.27068","-0.6524122","26.63751","0","0","3.133037","14.99952","1.301845","26.89281","-10.86671","22.30697","24.37312","23.34005","3.133038","0","34.96903","31.33824","31.33824","0","31.836","15.8",
"31.05.2002 06:00:00","1.125639","0","3.353544","-209.445","0","58.53879","-0.7072663","41.60469","0","90.61707","10.84513","12.14234","9.628628","39.63852","-7.28638","22.05926","24.31053","23.1849","10.84513","90.61707","126.931","48.94669","48.94669","0","25.4688","15.7375",
"31.05.2002 07:00:00","5.044927","0","3.505605","-205.8734","0","57.26418","-0.683655","47.60164","43.38051","63.23915","31.33037","20.67486","25.43085","45.30347","-16.94948","22.34899","24.39827","23.37363","31.33037","106.6197","161.2765","56.00193","56.00193","0","23.3265","16.0125",
"31.05.2002 08:00:00","7.734803","0","3.948794","-208.2196","0","56.84846","-0.5923957","61.41904","43.38051","63.23915","21.69026","26.90814","41.26554","64.23936","-29.42887","22.64092","24.58317","23.61205","21.69025","106.6197","149.4941","72.25769","72.25769","0","21.1842","16.45",
"31.05.2002 09:00:00","7.532911","0","4.021417","-203.9547","0","57.48106","-0.5617532","45.62099","43.38051","63.23915","21.69026","26.58541","58.7453","47.28596","-29.31916","22.81098","24.62256","23.71677","21.69025","106.6197","149.4941","53.67175","53.67175","0","21.1842","16.85",
"31.05.2002 10:00:00","8.456963","0","4.135817","-193.2994","0","55.80472","-0.5417695","28.38908","43.38051","63.23915","21.69026","25.6474","76.0088","28.55875","-29.17157","22.75043","24.75959","23.75501","21.69025","106.6197","149.4941","33.39891","33.39891","0","21.1842","17.25",
"31.05.2002 11:00:00","7.773805","0","3.96894","-165.1257","0","50.55059","-0.5570323","16.1621","43.38051","63.23915","31.33037","38.47709","82.91549","16.34466","-42.46764","22.85883","24.77445","23.81664","31.33037","106.6197","169.7263","19.01424","19.01424","0","31.77631","17.5875",
"31.05.2002 12:00:00","7.082108","-0.938813","4.140322","-166.03","-0.938813","48.02555","-0.5522717","1.509804","43.38051","63.23915","31.33037","40.77907","86.61352","1.276113","-44.47577","22.96265","24.86611","23.91438","31.33037","106.6197","176.6151","1.77624","1.77624","0.521563","38.14351","17.8875",
"31.05.2002 13:00:00","6.830778","-4.495874","3.89326","-147.0812","-4.495874","47.72488","-0.551995","6.170344","43.38051","63.23915","21.69026","37.82514","88.3353","6.649306","-45.38602","22.97644","24.85791","23.91718","21.69025","106.6197","162.5839","7.259229","7.259229","2.497708","31.77631","18.125",
"31.05.2002 14:00:00","7.478423","-0.60674","3.555393","-148.8001","-0.60674","50.9786","-0.5667033","22.78539","43.38051","63.23915","21.69026","25.14838","93.87549","24.90651","-29.26255","23.01595","24.56092","23.78844","21.69025","106.6197","149.8312","26.80634","26.80634","0.337078","21.1842","17.7",
"31.05.2002 15:00:00","6.85774","-4.83932","4.13056","-159.061","-5.783537","58.97375","-0.5427961","23.56831","43.38051","63.23915","21.69026","25.24585","85.73866","25.48403","-31.98101","22.91327","24.60913","23.7612","21.69025","106.6197","152.7072","27.72742","27.72742","3.213076","21.1842","18.0875",
"31.05.2002 16:00:00","6.4722","-8.659542","3.81848","-132.4831","-8.659542","62.95623","-0.4463333","1.052109","43.38051","63.23915","31.33037","37.63439","78.99883","1.051084","-47.3415","23.04734","24.84595","23.94664","31.33037","106.6197","174.5372","1.237776","1.237776","4.810857","31.77631","18.5625",
"31.05.2002 17:00:00","6.419297","-4.190805","4.405895","-144.0417","-4.190805","64.46609","-0.4558857","4.038276","43.38051","63.23915","31.33037","50.26593","62.20391","4.159009","-55.26612","22.95572","24.7886","23.87217","31.33037","106.6197","182.6467","4.750912","4.750912","2.328225","42.3684","18.6",
"31.05.2002 18:00:00","7.108144","-8.807386","3.968913","-140.7572","-8.807386","64.11873","-0.431512","2.830502","43.38051","113.0303","31.33037","40.28057","42.12929","2.877093","-49.05703","23.06156","24.81316","23.93736","31.33037","156.4108","230.7777","3.330003","3.330003","4.892992","38.14351","18.5375",
"31.05.2002 19:00:00","5.372401","0","3.3753","-140.1113","0","63.85804","-0.4686383","0","4.338051","92.85839","20.48524","11.36766","24.27158","0","-5.873389","22.88704","24.69318","23.79011","20.48524","97.19644","143.1505","0","0","0","25.4688","18.4375",
"31.05.2002 20:00:00","4.122152","0","3.72569","-146.975","0","63.55357","-0.5498354","16.39464","4.338051","92.85839","10.84513","11.68929","9.253953","17.46395","-5.554011","22.58898","24.48863","23.5388","10.84513","97.19644","133.5104","19.28781","19.28781","0","25.4688","18.2125",
"31.05.2002 21:00:00","3.435808","0","3.925601","-169.3954","0","63.6077","-0.6540624","21.08358","4.338051","92.85839","10.84513","14.78658","0","22.13651","-7.362233","22.37639","24.14229","23.25934","10.84513","97.19644","139.8776","24.80421","24.80421","0","31.836","17.725",
"31.05.2002 22:00:00","1.632684","0","2.19952","-103.8817","0","62.68087","-0.6384759","21.02644","4.338051","2.241326","10.84513","14.84106","0","17.67284","-8.629987","22.62407","23.87462","23.24935","10.84513","6.579377","49.2605","24.73699","24.73699","0","31.836","17.3125",
"31.05.2002 23:00:00","-0.306009","0","0.6453924","-33.02276","0","61.99023","-0.6876258","0","4.338051","2.241326","3.133037","14.63155","0","0","-11.36634","22.63302","23.79701","23.21502","3.133038","6.579377","41.54841","0","0","0","31.836","16.575",
"01.06.2002","-2.358081","0","0.9867396","-54.45844","0","61.01991","-0.7059665","0","0","0","3.133037","14.54476","0","0","-12.97611","22.42256","23.66819","23.04538","3.133038","0","34.96903","0","0","0","31.836","15.6375",
"01.06.2002 01:00:00","-5.537666","0","0.7116398","-43.03403","0","59.76888","-0.7987278","0","0","0","3.133037","14.64503","0","0","-14.32651","22.14906","23.48364","22.81635","3.133038","0","34.96903","0","0","0","31.836","14.7375",
"01.06.2002 02:00:00","-9.010796","0","0.7189891","-46.32112","0","59.43093","-0.8459556","0","0","0","3.133037","14.70148","0","0","-15.60601","21.97627","23.35806","22.66716","3.133038","0","34.96903","0","0","0","31.836","13.9625",
"01.06.2002 03:00:00","-10.85214","0","0.6922745","-46.06776","0","59.82412","-0.9313211","0","0","0","3.133037","14.94359","0","0","-16.69705","21.68946","23.18834","22.4389","3.133038","0","34.96903","0","0","0","31.836","13.1375",
"01.06.2002 04:00:00","-15.16036","0","0.713517","-48.70149","0","59.4087","-0.9887977","0","0","0","3.133037","15.03629","0","0","-17.53956","21.47268","23.02246","22.24757","3.133038","0","34.96903","0","0","0","31.836","12.55",
"01.06.2002 05:00:00","-15.58865","0","0.7131698","-48.52341","0","58.39153","-1.046478","4.310151","0","0","3.133037","15.14547","1.143205","0.6598672","-13.98318","21.34255","22.88128","22.11191","3.133038","0","34.96903","5.070766","5.070766","0","31.836","12.4",
"01.06.2002 06:00:00","-13.15506","0","1.537533","-144.3449","0","55.78189","-0.9925248","75.76745","0","90.61707","10.84513","12.02883","13.89452","74.65608","-12.65114","21.73041","22.97179","22.3511","10.84513","90.61707","126.931","89.13817","89.13817","0","25.4688","12.4625",
"01.06.2002 07:00:00","-9.308184","0","1.71635","-155.319","0","53.66137","-0.9418552","79.1228","43.38051","63.23915","31.33037","22.36239","45.94814","63.444","-21.74839","22.18057","23.1783","22.67944","31.33037","106.6197","161.2765","93.08565","93.08565","0","23.3265","12.8125",
"01.06.2002 08:00:00","-3.328812","0","1.360438","-103.3059","0","53.28339","-0.8715899","22.28598","43.38051","63.23915","21.69026","31.77928","28.05014","20.94888","-32.56699","22.09254","23.21197","22.65226","21.69025","106.6197","149.4941","26.2188","26.2188","0","21.1842","13.0625",
"01.06.2002 09:00:00","-6.481369","0","1.735875","-148.0837","0","51.95541","-0.82069","61.1688","43.38051","63.23915","21.69026","31.50048","68.93365","48.07728","-32.66342","22.47586","23.37614","22.926","21.69025","106.6197","149.4941","71.96329","71.96329","0","21.1842","13.1625",
"01.06.2002 10:00:00","2.864348","0","3.472034","-275.0681","0","52.8648","-0.7322482","109.9657","43.38051","63.23915","21.69026","30.17541","134.8696","107.7599","-31.72933","22.44118","24.10718","23.27418","21.69025","106.6197","149.4941","129.3714","129.3714","0","21.1842","14.075",
"01.06.2002 11:00:00","7.622311","0","4.873608","-290.8051","0","54.36475","-0.6329973","116.1193","43.38051","63.23915","31.33037","41.92666","163.5599","117.6958","-46.17637","22.56861","24.46894","23.51878","31.33037","106.6197","169.7263","136.611","136.611","0","31.77631","15.6",
"01.06.2002 12:00:00","8.753913","-5.260542","3.775072","-174.0824","-5.260542","53.83899","-0.5478066","42.14105","43.38051","63.23915","31.33037","41.2738","176.474","41.28413","-52.41648","22.81726","24.85245","23.83485","31.33037","106.6197","179.0161","49.57771","49.57771","2.922523","38.14351","16.95",
"01.06.2002 13:00:00","7.357704","-29.31116","4.018932","-152.7488","-30.05002","52.8036","-0.4980221","6.339257","43.38051","63.23915","21.69026","37.84251","200.1436","6.294437","-69.94096","22.9451","25.14158","24.04334","21.69025","106.6197","176.7807","7.45795","7.45795","16.69446","31.77631","18.15",
"01.06.2002 14:00:00","5.398941","-60.68012","4.732488","-143.2377","-69.12012","50.60236","-0.374288","0","43.38051","63.23915","21.69026","24.89794","225.8837","0","-82.94392","23.28215","25.63088","24.45651","21.69025","106.6197","187.8942","0","0","38.40007","21.1842","19.5375",
"01.06.2002 15:00:00","4.411871","-66.53815","6.075874","-130.7551","-71.27079","49.00751","-0.3660491","0","43.38051","63.23915","21.69026","24.90903","184.3948","0","-85.21028","23.27892","25.61589","24.44741","21.69025","106.6197","189.089","0","0","39.59488","21.1842","20.475",
"01.06.2002 16:00:00","4.464122","-51.22808","5.152825","-112.0401","-51.22808","47.64999","-0.4161299","0","43.38051","63.23915","31.33037","37.24815","124.6175","0","-78.9032","23.42301","25.2437","24.33335","31.33037","106.6197","198.1864","0","0","28.46004","31.77631","20.575",
"01.06.2002 17:00:00","5.644593","-26.49312","3.875079","-93.90414","-26.49312","47.96003","-0.5155963","0","43.38051","63.23915","31.33037","49.74114","42.76038","0","-67.8569","23.23853","24.68193","23.96023","31.33037","106.6197","195.0368","0","0","14.7184","42.3684","19.9375",
"01.06.2002 18:00:00","6.547177","-15.86165","3.667391","-121.1541","-15.86165","52.58448","-0.5436109","0","43.38051","113.0303","31.33037","40.03966","21.03977","0","-53.15978","23.13298","24.54963","23.8413","31.33037","156.4108","234.6967","0","0","8.812027","38.14351","19.0375",
"01.06.2002 19:00:00","6.068904","0","4.207682","-163.3825","0","53.99746","-0.6143209","21.46331","4.338051","92.85839","20.48524","12.0518","11.14087","22.39462","-5.178831","22.71415","24.23199","23.47307","20.48524","97.19644","143.1505","25.25095","25.25095","0","25.4688","18.2625",
"01.06.2002 20:00:00","5.302995","0","4.539485","-195.0996","0","48.38446","-0.7600729","54.97928","4.338051","92.85839","10.84513","12.01612","3.591088","57.08114","-5.686253","22.4289","23.99511","23.21201","10.84513","97.19644","133.5104","64.68151","64.68151","0","25.4688","17.5625",
"01.06.2002 21:00:00","3.20857","0","5.933265","-295.3396","0","47.62516","-0.8093378","109.3057","4.338051","92.85839","10.84513","15.67065","0","108.3615","-6.320861","22.3868","23.75707","23.07194","10.84513","97.19644","139.8776","128.5949","128.5949","0","31.836","16.925",
"01.06.2002 22:00:00","1.729868","0","1.294981","-72.67812","0","48.51846","-0.8084046","23.65632","4.338051","2.241326","10.84513","14.80396","0","24.82895","-10.99641","22.51883","23.57565","23.04724","10.84513","6.579377","49.2605","27.83097","27.83097","0","31.836","16.2",
"01.06.2002 23:00:00","-2.921174","0","0.6707641","-39.25027","0","49.77755","-0.8136134","0","4.338051","2.241326","3.133037","14.51608","0","0","-13.32339","22.42236","23.5002","22.96128","3.133038","6.579377","41.54841","0","0","0","31.836","15.4",
"02.06.2002","-6.304675","0","0.6495858","-38.80012","0","50.18317","-0.8876033","0","0","0","3.133037","14.71308","0","0","-14.46947","22.13262","23.35056","22.74159","3.133038","0","34.96903","0","0","0","31.836","14.6",
"02.06.2002 01:00:00","-8.338563","0","0.7164761","-46.43493","0","49.4882","-0.9658436","0","0","0","3.133037","14.88085","0","0","-15.43621","21.78248","23.19193","22.48721","3.133038","0","34.96903","0","0","0","31.836","13.8",
"02.06.2002 02:00:00","-13.14203","0","0.6884364","-45.91086","0","48.65245","-1.032789","0","0","0","3.133037","14.99527","0","0","-16.85884","21.59028","23.02168","22.30598","3.133038","0","34.96903","0","0","0","31.836","12.9375",
"02.06.2002 03:00:00","-15.28884","0","0.7081372","-49.05299","0","48.15281","-1.113281","0","0","0","3.133037","15.18156","0","0","-17.60966","21.29505","22.84379","22.06942","3.133038","0","34.96903","0","0","0","31.836","12.2875",
"02.06.2002 04:00:00","-16.57737","0","0.7121838","-50.11765","0","47.16899","-1.189714","0","0","0","3.133037","15.35195","0","0","-18.03238","21.05338","22.67149","21.86243","3.133038","0","34.96903","0","0","0","31.836","11.85",
"02.06.2002 05:00:00","-15.93636","0","0.7053515","-50.78944","0","47.04733","-1.193255","9.928619","0","0","3.133037","15.34139","26.51472","6.053006","-14.79959","21.1448","22.7022","21.9235","3.133038","0","34.96903","11.68073","11.68073","0","31.836","11.7",
"02.06.2002 06:00:00","-6.767735","0","1.685627","-158.295","0","46.78421","-0.9866886","41.78249","0","90.61707","10.84513","12.06404","120.144","38.03185","-11.73351","21.68744","23.55599","22.62172","10.84513","90.61707","126.931","49.15587","49.15587","0","25.4688","12.3875",
"02.06.2002 07:00:00","5.620323","0","2.76734","-227.5365","0","46.47598","-0.7763208","59.77941","43.38051","63.23915","31.33037","21.1375","194.3834","56.54803","-21.36898","22.34614","24.29622","23.32118","31.33037","106.6197","161.2765","70.32871","70.32871","0","23.3265","13.8625",
"02.06.2002 08:00:00","10.3147","-6.559071","4.043983","-252.7597","-6.559071","46.70549","-0.6306157","72.68472","43.38051","63.23915","21.69026","26.02971","216.0256","71.83915","-40.47689","22.79752","24.70256","23.75004","21.69025","106.6197","153.138","85.51145","85.51145","3.643928","21.1842","15.6875",
"02.06.2002 09:00:00","8.119146","-31.75436","3.926311","-181.1249","-31.75436","45.79605","-0.5656189","16.8455","43.38051","63.23915","21.69026","25.28044","200.0768","16.84599","-60.95922","22.98223","24.87895","23.9306","21.69025","106.6197","167.1354","19.81824","19.81824","17.64131","21.1842","17.525",
"02.06.2002 10:00:00","5.198724","-49.82747","3.960988","-123.2369","-49.82747","43.13174","-0.5211886","0","43.38051","63.23915","21.69026","25.09624","189.4648","0","-72.75478","23.16619","25.14206","24.15413","21.69025","106.6197","177.176","0","0","27.68193","21.1842","19.325",
"02.06.2002 11:00:00","3.422799","-63.40928","6.334534","-123.1708","-63.40928","41.40453","-0.406589","0","43.38051","63.23915","31.33037","37.32777","182.4758","0","-89.16309","23.5637","25.43185","24.49777","31.33037","106.6197","204.9537","0","0","35.22738","31.77631","20.9375",
"02.06.2002 12:00:00","4.037259","-54.74235","7.585811","-117.3013","-54.74235","42.07936","-0.4334718","0","43.38051","63.23915","31.33037","40.09275","125.238","0","-79.52676","23.45493","25.23859","24.34676","31.33037","106.6197","206.506","0","0","30.41242","38.14351","21.1875",
"02.06.2002 13:00:00","4.179707","-50.74097","7.546923","-111.9614","-50.74097","44.72594","-0.4556119","0","43.38051","63.23915","21.69026","37.36661","134.5489","0","-76.09854","23.27715","25.26875","24.27295","21.69025","106.6197","188.2757","0","0","28.18943","31.77631","20.9375",
"02.06.2002 14:00:00","4.448221","-52.06693","7.064372","-126.435","-52.06693","45.06546","-0.4347888","0","43.38051","63.23915","21.69026","24.90823","134.9806","0","-69.20942","23.36838","25.33536","24.35187","21.69025","106.6197","178.4202","0","0","28.92607","21.1842","20.9",
"02.06.2002 15:00:00","4.473375","-48.52269","7.070446","-117.733","-48.52269","44.30268","-0.4581766","0","43.38051","63.23915","21.69026","24.88183","120.9468","0","-66.22826","23.21094","25.2905","24.25072","21.69025","106.6197","176.4512","0","0","26.95705","21.1842","20.7125",
"02.06.2002 16:00:00","5.259131","-41.17373","7.591277","-133.2864","-41.17373","45.0452","-0.5095894","0.092024","43.38051","63.23915","31.33037","37.62036","111.9772","8.293681E-02","-69.88823","23.02291","25.17471","24.09881","31.33037","106.6197","192.6006","0.108264","0.108264","22.87429","31.77631","20.2875",
"02.06.2002 17:00:00","6.016445","-32.82738","7.035013","-145.7362","-32.82738","46.31569","-0.5260208","0.548925","43.38051","63.23915","31.33037","49.8835","120.2602","0.5214691","-74.7205","22.9361","25.14762","24.04186","31.33037","106.6197","198.5559","0.645794","0.645794","18.23744","42.3684","19.7875",
"02.06.2002 18:00:00","6.699261","-28.63224","5.594612","-152.558","-28.63224","46.44484","-0.5392892","0","43.38051","113.0303","31.33037","40.62244","105.3364","0","-64.72693","22.89973","25.03242","23.96608","31.33037","156.4108","241.7915","0","0","15.9068","38.14351","19.1625",
"02.06.2002 19:00:00","6.807719","0","4.033656","-164.5488","0","45.66855","-0.5846166","4.127713","4.338051","92.85839","20.48524","11.67375","66.85208","3.693335","-5.535929","22.90159","24.79013","23.84586","20.48524","97.19644","143.1505","4.856133","4.856133","0","25.4688","18.3375",
"02.06.2002 20:00:00","6.339512","0","3.985295","-186.7963","0","44.97755","-0.6792305","42.368","4.338051","92.85839","10.84513","12.04165","25.20658","44.02842","-5.922705","22.64711","24.39631","23.52171","10.84513","97.19644","133.5104","49.84471","49.84471","0","25.4688","17.4375",
"02.06.2002 21:00:00","4.957806","0","3.901466","-212.0525","0","44.80238","-0.7676247","50.94504","4.338051","92.85839","10.84513","15.4448","0","50.5139","-8.248115","22.4792","24.0613","23.27025","10.84513","97.19644","139.8776","59.93534","59.93534","0","31.836","16.5375",
"02.06.2002 22:00:00","1.13721","0","1.434635","-93.81764","0","44.58544","-0.7796246","38.63848","4.338051","2.241326","10.84513","14.91907","0","32.54435","-11.32215","22.69951","23.80497","23.25224","10.84513","6.579377","49.2605","45.45704","45.45704","0","31.836","15.7",
"02.06.2002 23:00:00","4.160441","0","0.9990553","-53.48364","0","46.68422","-0.8508474","0","4.338051","2.241326","3.133037","14.79129","0","0","-13.4514","22.17797","23.65539","22.91668","3.133038","6.579377","41.54841","0","0","0","31.836","14.9625",
"03.06.2002","-4.99432","0","0.7019771","-46.32639","0","47.17021","-0.8617665","0","0","0","3.133037","14.66242","0","0","-15.1766","22.22069","23.54505","22.88287","3.133038","0","34.96903","0","0","0","31.836","14.2625",
"03.06.2002 01:00:00","-1.242649","0","1.013279","-65.61736","0","49.12668","-0.9721935","0","0","0","3.133037","14.99843","0","0","-15.02163","21.68116","23.32299","22.50208","3.133038","0","34.96903","0","0","0","31.836","13.8125",
"03.06.2002 02:00:00","-10.469","0","0.6694871","-42.58725","0","50.16848","-1.008078","0","0","0","3.133037","14.96963","0","0","-16.01794","21.68991","23.05863","22.37427","3.133038","0","34.96903","0","0","0","31.836","13.45",
"03.06.2002 03:00:00","-11.5038","0","0.6620441","-40.66877","0","51.34133","-1.036707","0","0","0","3.133037","15.05689","0","0","-15.8123","21.58601","22.99671","22.29136","3.133038","0","34.96903","0","0","0","31.836","13.4875",
"03.06.2002 04:00:00","-11.92624","0","0.6621285","-40.52101","0","51.49","-1.02004","0","0","0","3.133037","14.99387","0","0","-15.8435","21.64644","23.00652","22.32648","3.133038","0","34.96903","0","0","0","31.836","13.5375",
"03.06.2002 05:00:00","-12.52285","0","0.6639764","-40.10203","0","51.95636","-1.041941","0","0","0","3.133037","15.03395","1.143072","0","-15.79311","21.56187","22.92123","22.24155","3.133038","0","34.96903","0","0","0","31.836","13.5",
"03.06.2002 06:00:00","-10.71318","0","1.850507","-153.4407","0","51.11587","-1.007901","82.82847","0","90.61707","10.84513","11.91133","6.444967","84.37708","-10.87105","21.75245","23.00031","22.37638","10.84513","90.61707","126.931","97.44527","97.44527","0","25.4688","13.625",
"03.06.2002 07:00:00","-3.440857","0","1.192037","-86.54815","0","50.48099","-0.9567038","18.00131","43.38051","63.23915","31.33037","22.03776","18.58423","18.57595","-21.10317","22.14907","23.03246","22.59076","31.33037","106.6197","161.2765","21.17801","21.17801","0","23.3265","13.6375",
"03.06.2002 08:00:00","-2.251706","0","1.672245","-123.0513","0","50.4692","-0.8650324","48.76375","43.38051","63.23915","21.69026","31.23173","55.60153","41.24048","-30.33082","22.38364","23.21767","22.80065","21.69025","106.6197","149.4941","57.36912","57.36912","0","21.1842","13.975",
"03.06.2002 09:00:00","2.18049","0","2.014803","-136.7562","0","50.54756","-0.7733045","62.3641","43.38051","63.23915","21.69026","30.03855","120.0675","53.98471","-29.92309","22.61641","23.65153","23.13397","21.69025","106.6197","149.4941","73.36953","73.36953","0","21.1842","14.7625",
"03.06.2002 10:00:00","3.389422","0","2.391132","-164.0452","0","52.09477","-0.7316828","83.3053","43.38051","63.23915","21.69026","29.23271","117.8468","73.55731","-29.90351","22.67352","23.71516","23.19434","21.69025","106.6197","149.4941","98.00623","98.00623","0","21.1842","15.0375",
"03.06.2002 11:00:00","4.381701","0","2.458899","-113.2554","0","54.94863","-0.6746869","32.72895","43.38051","63.23915","31.33037","42.42517","117.3697","32.38416","-41.65689","22.71865","24.11384","23.41624","31.33037","106.6197","169.7263","38.50464","38.50464","0","31.77631","16.375",
"03.06.2002 12:00:00","7.430728","-0.493781","6.656907","-255.4661","-0.493781","59.78514","-0.604098","85.77619","43.38051","63.23915","31.33037","42.39706","115.5532","88.07857","-41.26307","22.80634","24.33463","23.57049","31.33037","106.6197","176.3679","100.9132","100.9132","0.274323","38.14351","17.7625",
"03.06.2002 13:00:00","8.439564","-6.956348","6.294175","-201.6019","-6.956348","63.59018","-0.5439849","70.856","43.38051","63.23915","21.69026","37.68826","110.0773","73.95673","-45.93629","22.80228","24.38763","23.59495","21.69025","106.6197","163.9509","83.35999","83.35999","3.864638","31.77631","18.35",
