"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"03.06.2002 14:00:00","6.847093","-17.91389","4.653813","-141.9375","-31.17736","64.51682","-0.5414182","26.07276","43.38051","63.23915","21.69026","25.23399","110.7934","28.1213","-42.44807","22.86378","24.38658","23.62518","21.69025","106.6197","166.8149","30.67383","30.67383","17.32076","21.1842","18.8125",
"03.06.2002 15:00:00","6.77996","-21.75921","4.663063","-129.9948","-41.19143","65.4378","-0.5263582","16.49314","43.38051","63.23915","21.69026","25.11558","107.3683","18.17669","-45.06615","22.77777","24.43559","23.60668","21.69025","106.6197","172.3782","19.4037","19.4037","22.88413","21.1842","19.125",
"03.06.2002 16:00:00","6.373056","-16.01829","4.9795","-133.0481","-16.01829","61.14822","-0.5635822","10.03576","43.38051","63.23915","31.33037","37.74448","126.4899","11.01072","-50.76016","22.86832","24.30211","23.58522","31.33037","106.6197","178.6254","11.80678","11.80678","8.89905","31.77631","19.2",
"03.06.2002 17:00:00","7.13023","-11.41675","5.03277","-127.0944","-11.41675","51.11853","-0.6131223","14.38751","43.38051","63.23915","31.33037","50.26834","120.8903","15.72542","-57.41695","22.78472","24.31343","23.54908","31.33037","106.6197","186.6611","16.92648","16.92648","6.34264","42.3684","19.2",
"03.06.2002 18:00:00","6.10034","-14.76","4.234756","-126.286","-14.76","43.99173","-0.6493821","0.135573","43.38051","113.0303","31.33037","40.55463","96.44281","0.1003571","-51.58689","23.0486","24.3538","23.7012","31.33037","156.4108","234.0847","0.159498","0.159498","8.199998","38.14351","19.075",
"03.06.2002 19:00:00","5.674099","0","4.92484","-157.0217","0","42.30427","-0.7102819","12.44884","4.338051","92.85839","20.48524","12.03164","72.11471","12.54835","-4.217003","22.69803","24.18758","23.4428","20.48524","97.19644","143.1505","14.64569","14.64569","0","25.4688","18.875",
"03.06.2002 20:00:00","5.033298","0","6.990291","-222.3577","0","41.14022","-0.8160375","91.63597","4.338051","92.85839","10.84513","12.24366","27.48328","96.24329","-4.106813","22.55189","23.80637","23.17913","10.84513","97.19644","133.5104","107.807","107.807","0","25.4688","18.4875",
"03.06.2002 21:00:00","3.584974","0","6.59282","-242.9766","0","38.97323","-0.8867279","119.6638","4.338051","92.85839","10.84513","15.22255","0","124.2762","-5.478289","22.40488","23.55058","22.97773","10.84513","97.19644","139.8776","140.781","140.781","0","31.836","17.9875",
"03.06.2002 22:00:00","-0.308382","0","0.5865691","-28.09751","0","38.20924","-0.8887832","0","4.338051","2.241326","10.84513","14.67011","0","0","-10.64919","22.66809","23.31767","22.99288","10.84513","6.579377","49.2605","0","0","0","31.836","16.925",
"03.06.2002 23:00:00","-4.277481","0","0.6325871","-34.64747","0","39.80497","-0.9365515","0","4.338051","2.241326","3.133037","14.58197","0","0","-12.86055","22.30308","23.16671","22.7349","3.133038","6.579377","41.54841","0","0","0","31.836","15.525",
"04.06.2002","-7.660656","0","0.6573913","-40.03289","0","41.17694","-1.044154","0","0","0","3.133037","14.90151","0","0","-14.7788","21.81923","22.95573","22.38748","3.133038","0","34.96903","0","0","0","31.836","14.125",
"04.06.2002 01:00:00","-11.25726","0","0.6853079","-46.51724","0","42.44038","-1.146107","0","0","0","3.133037","15.17215","0","0","-16.73676","21.37782","22.73745","22.05763","3.133038","0","34.96903","0","0","0","31.836","12.725",
"04.06.2002 02:00:00","-15.37977","0","0.7295587","-56.206","0","43.85144","-1.254538","0","0","0","3.133037","15.47049","0","0","-18.94574","20.88841","22.4988","21.6936","3.133038","0","34.96903","0","0","0","31.836","11.1375",
"04.06.2002 03:00:00","-19.50407","0","0.7667645","-63.7835","0","44.39471","-1.378672","0","0","0","3.133037","15.80041","0","0","-20.50369","20.38405","22.23508","21.30956","3.133038","0","34.96903","0","0","0","31.836","9.875",
"04.06.2002 04:00:00","-22.14589","0","0.7814711","-67.81826","0","43.91718","-1.492187","0","0","0","3.133037","16.07575","0","0","-21.47725","19.9818","21.98558","20.98369","3.133038","0","34.96903","0","0","0","31.836","9",
"04.06.2002 05:00:00","-22.10521","0","0.8104305","-75.96011","0","42.27759","-1.457908","45.09814","0","0","3.133037","15.78389","25.46933","36.64704","-16.13502","20.44921","21.99837","21.22379","3.133038","0","34.96903","53.05664","53.05664","0","31.836","8.575",
"04.06.2002 06:00:00","-17.47831","0","0.9384245","-111.6341","0","39.06332","-1.16747","54.15803","0","90.61707","10.84513","12.09761","113.8838","48.63996","-16.14381","21.59848","22.90568","22.25208","10.84513","90.61707","126.931","63.71533","63.71533","0","25.4688","8.875",
"04.06.2002 07:00:00","-6.988372","0","1.36989","-154.6979","0","38.493","-0.9916255","1.725738","43.38051","63.23915","31.33037","22.40613","183.3006","1.4656","-31.05992","21.9173","23.62576","22.77153","31.33037","106.6197","161.2765","2.03028","2.03028","0","23.3265","9.7875",
"04.06.2002 08:00:00","-0.022073","0","1.579748","-162.1715","0","38.13996","-0.8364093","28.77967","43.38051","63.23915","21.69026","30.52884","209.0415","24.81841","-42.91508","22.45989","24.0229","23.24139","21.69025","106.6197","149.4941","33.85843","33.85843","0","21.1842","11.0125",
"04.06.2002 09:00:00","6.805194","0","1.621217","-151.7251","0","37.9986","-0.7533374","48.23895","43.38051","63.23915","21.69026","28.67701","202.3486","40.58887","-41.52831","22.82978","24.29996","23.56487","21.69025","106.6197","149.4941","56.75171","56.75171","0","21.1842","12.3125",
"04.06.2002 10:00:00","10.00467","0","3.072711","-260.731","0","38.70139","-0.6776816","83.87161","43.38051","63.23915","21.69026","27.13081","189.3354","88.94026","-39.43752","22.75618","24.51814","23.63716","21.69025","106.6197","149.4941","98.67249","98.67249","0","21.1842","13.6125",
"04.06.2002 11:00:00","10.48174","-0.14598","4.775815","-330.3352","-0.14598","40.12722","-0.6439677","160.553","43.38051","63.23915","31.33037","39.14878","196.8458","174.0459","-54.96791","22.82286","24.69117","23.75702","31.33037","106.6197","169.8074","188.8859","188.8859","0.0811","31.77631","14.85",
"04.06.2002 12:00:00","10.94315","-13.65052","5.645633","-335.7621","-13.65052","40.92665","-0.6173543","156.424","43.38051","63.23915","31.33037","40.91274","213.6586","164.6168","-66.67122","22.85452","24.90102","23.87777","31.33037","106.6197","183.6772","184.0282","184.0282","7.583621","38.14351","15.8625",
"04.06.2002 13:00:00","12.60081","-27.93577","8.91733","-448.6245","-27.93577","40.642","-0.5933462","266.2915","43.38051","63.23915","21.69026","37.72899","218.76","294.1838","-75.00176","22.84947","25.07918","23.96432","21.69025","106.6197","175.6061","313.2841","313.2841","15.51987","31.77631","16.7",
"04.06.2002 14:00:00","9.570038","-44.72285","9.420463","-442.1171","-44.72285","39.79283","-0.5623369","274.539","43.38051","63.23915","21.69026","25.12983","216.6977","284.3596","-74.00941","22.82767","25.22717","24.02742","21.69025","106.6197","174.3401","322.987","322.987","24.84603","21.1842","17.25",
"04.06.2002 15:00:00","8.876101","-51.92168","11.28058","-497.6239","-51.92168","38.7441","-0.5543743","296.5229","43.38051","63.23915","21.69026","25.04309","224.9967","312.0911","-80.33976","22.94065","25.40899","24.17482","21.69025","106.6197","178.3395","348.8504","348.8504","28.84538","21.1842","17.525",
"04.06.2002 16:00:00","10.30382","-50.29124","8.743193","-388.0825","-50.29124","38.20773","-0.5274937","217.0715","43.38051","63.23915","31.33037","37.76018","239.8584","211.9846","-92.74689","22.97279","25.46401","24.2184","31.33037","106.6197","197.6659","255.3783","255.3783","27.93958","31.77631","17.5375",
"04.06.2002 17:00:00","11.25495","-42.01337","8.336243","-385.2577","-42.01337","38.01447","-0.5325006","203.5945","43.38051","63.23915","31.33037","50.13036","225.372","202.7841","-100.7088","22.92913","25.49658","24.21286","31.33037","106.6197","203.6592","239.5229","239.5229","23.34076","42.3684","17.25",
"04.06.2002 18:00:00","12.4436","-39.16987","7.052378","-385.3746","-39.16987","38.00391","-0.528456","207.9051","43.38051","113.0303","31.33037","40.27744","189.2478","203.3466","-87.84842","22.91346","25.4781","24.19578","31.33037","156.4108","247.6458","244.5942","244.5942","21.76104","38.14351","16.6",
"04.06.2002 19:00:00","14.53247","0","8.557322","-556.705","0","37.13456","-0.5862308","304.7844","4.338051","92.85839","20.48524","11.83964","121.4887","343.0686","-6.06674","22.82554","25.23176","24.02865","20.48524","97.19644","143.1505","358.5699","358.5699","0","25.4688","15.6125",
"04.06.2002 20:00:00","11.26961","0","6.022697","-490.9772","0","36.08544","-0.6811973","302.0816","4.338051","92.85839","10.84513","12.41706","60.36044","297.6152","-7.684824","22.8973","24.55703","23.72717","10.84513","97.19644","133.5104","355.39","355.39","0","25.4688","14.3875",
"04.06.2002 21:00:00","3.29095","0","1.493532","-147.3265","0","36.50043","-0.7691701","53.8855","4.338051","92.85839","10.84513","14.39571","0","41.83996","-16.48039","22.82833","23.97776","23.40305","10.84513","97.19644","139.8776","63.39471","63.39471","0","31.836","13.025",
"04.06.2002 22:00:00","-3.569568","0","1.176747","-117.4407","0","39.31305","-0.953949","31.02395","4.338051","2.241326","10.84513","15.02094","0","33.46223","-19.02563","21.87512","23.5314","22.70326","10.84513","6.579377","49.2605","36.49876","36.49876","0","31.836","11.4375",
"04.06.2002 23:00:00","-13.01716","0","0.7932811","-79.00303","0","41.5704","-1.102781","0","4.338051","2.241326","3.133037","15.29053","0","0","-22.04811","21.26204","23.15766","22.20985","3.133038","6.579377","41.54841","0","0","0","31.836","9.675",
"05.06.2002","-20.74719","0","0.8312022","-88.24229","0","43.65283","-1.273772","0","0","0","3.133037","15.74109","0","0","-24.21798","20.52275","22.78403","21.65339","3.133038","0","34.96903","0","0","0","31.836","7.9375",
"05.06.2002 01:00:00","-24.54188","0","0.8414925","-88.84937","0","44.77594","-1.410236","0","0","0","3.133037","16.05857","0","0","-24.60191","20.06032","22.47279","21.26655","3.133038","0","34.96903","0","0","0","31.836","7.3625",
"05.06.2002 02:00:00","-25.30054","0","0.824182","-83.6887","0","45.23705","-1.473994","0","0","0","3.133037","16.17879","0","0","-24.15746","19.88686","22.26477","21.07582","3.133038","0","34.96903","0","0","0","31.836","7.4625",
"05.06.2002 03:00:00","-26.09854","0","0.8265295","-82.14507","0","45.72546","-1.525326","0","0","0","3.133037","16.26974","0","0","-23.8261","19.71736","22.07469","20.89603","3.133038","0","34.96903","0","0","0","31.836","7.5",
"05.06.2002 04:00:00","-26.6916","0","0.8311267","-80.94732","0","45.40688","-1.589788","0","0","0","3.133037","16.40655","0","0","-23.49519","19.51639","21.88025","20.69832","3.133038","0","34.96903","0","0","0","31.836","7.5",
"05.06.2002 05:00:00","-26.65123","0","0.857458","-87.75955","0","41.8852","-1.497758","61.50306","0","0","3.133037","15.84608","21.78093","49.99692","-15.69857","20.33491","21.9347","21.13481","3.133038","0","34.96903","72.35655","72.35655","0","31.836","7.5",
"05.06.2002 06:00:00","-18.80667","0","0.9146341","-112.6903","0","38.12382","-1.200713","67.00556","0","90.61707","10.84513","12.1254","98.10986","59.79549","-15.6043","21.51811","22.79768","22.15789","10.84513","90.61707","126.931","78.83007","78.83007","0","25.4688","8.25",
"05.06.2002 07:00:00","-8.85784","0","1.164606","-124.7607","0","38.20672","-1.027824","4.522664","43.38051","63.23915","31.33037","22.55895","162.3178","3.484836","-29.59756","21.76151","23.49485","22.62818","31.33037","106.6197","161.2765","5.320781","5.320781","0","23.3265","9.7625",
"05.06.2002 08:00:00","-0.273404","0","1.340611","-119.1611","0","37.91478","-0.8780563","16.92446","43.38051","63.23915","21.69026","30.71732","189.7076","16.90152","-40.72651","22.34596","23.92855","23.13726","21.69025","106.6197","149.4941","19.91113","19.91113","0","21.1842","11.5875",
"05.06.2002 09:00:00","6.840395","0","3.416076","-289.0838","0","37.87838","-0.7534303","152.0746","43.38051","63.23915","21.69026","28.56686","188.047","159.2339","-37.17802","22.77728","24.20908","23.49318","21.69025","106.6197","149.4941","178.9113","178.9113","0","21.1842","13.55",
"05.06.2002 10:00:00","9.566885","-0.251108","5.636662","-381.733","-0.251108","36.4475","-0.696642","230.9976","43.38051","63.23915","21.69026","26.56071","172.128","224.2034","-33.32979","22.95768","24.40969","23.68368","21.69025","106.6197","149.6336","271.7619","271.7619","0.139504","21.1842","15.55",
"05.06.2002 11:00:00","12.46338","-9.514546","10.1875","-427.147","-9.514546","33.36075","-0.6827476","251.3129","43.38051","63.23915","31.33037","37.79406","183.4246","271.9083","-52.55438","22.89875","24.63523","23.76699","31.33037","106.6197","175.0122","295.6622","295.6622","5.285859","31.77631","17.425",
"05.06.2002 12:00:00","10.54504","-34.76636","13.45581","-346.161","-34.76636","31.73635","-0.6688637","186.1455","43.38051","63.23915","31.33037","40.8992","200.2841","182.6588","-69.38802","22.93106","24.82559","23.87832","31.33037","106.6197","195.4082","218.9947","218.9947","19.31465","38.14351","19.1",
"05.06.2002 13:00:00","8.730557","-56.43343","13.75083","-168.4869","-56.43343","30.2912","-0.6678809","10.59508","43.38051","63.23915","21.69026","37.78924","205.6004","10.53656","-83.44164","22.88881","25.02515","23.95698","21.69025","106.6197","191.4381","12.4648","12.4648","31.3519","31.77631","20.5125",
"05.06.2002 14:00:00","7.497591","-69.98586","20.53013","-129.9906","-69.98586","28.8087","-0.6074033","0","43.38051","63.23915","21.69026","25.0532","202.6245","1.467058E-04","-84.28506","23.13123","25.19991","24.16557","21.69025","106.6197","188.3751","0","0","38.88103","21.1842","21.5625",
"05.06.2002 15:00:00","5.685985","-80.95145","25.24407","-117.3992","-80.95145","27.46823","-0.5211704","0","43.38051","63.23915","21.69026","24.96346","207.7669","0","-92.89133","23.50392","25.42651","24.46522","21.69025","106.6197","194.4671","0","0","44.97303","21.1842","22.275",
"05.06.2002 16:00:00","4.149895","-91.36919","31.00028","-130.4","-91.36919","26.42313","-0.4394995","0","43.38051","63.23915","31.33037","37.19511","221.7908","0","-107.6842","23.78124","25.62081","24.70103","31.33037","106.6197","220.487","0","0","50.76066","31.77631","22.625",
"05.06.2002 17:00:00","2.616114","-95.34355","30.45926","-131.762","-95.34355","26.23254","-0.4546393","0","43.38051","63.23915","31.33037","49.62387","206.4863","0","-117.489","23.76841","25.67405","24.72123","31.33037","106.6197","233.2871","0","0","52.96864","42.3684","22.575",
"05.06.2002 18:00:00","3.373043","-87.84456","18.31599","-135.0404","-87.84456","26.41128","-0.4407817","0","43.38051","113.0303","31.33037","39.95074","172.7151","0","-107.3961","23.55466","25.67106","24.61286","31.33037","156.4108","274.6873","0","0","48.80253","38.14351","22.0625",
"05.06.2002 19:00:00","8.316344","0","10.85936","-156.3412","0","26.29823","-0.4946389","0","4.338051","92.85839","20.48524","11.39459","110.2408","0","-2.252977","23.67848","25.46017","24.56932","20.48524","97.19644","143.1505","0","0","0","25.4688","21.1125",
"05.06.2002 20:00:00","8.113233","0","7.928964","-170.9672","0","27.41427","-0.6253455","2.177075","4.338051","92.85839","10.84513","11.78271","54.23229","2.035898","-3.303224","23.1795","24.94079","24.06014","10.84513","97.19644","133.5104","2.561265","2.561265","0","25.4688","19.825",
"05.06.2002 21:00:00","7.463683","0","6.269642","-214.0307","0","28.1223","-0.7749143","78.94869","4.338051","92.85839","10.84513","15.35752","0","82.04736","-5.10738","22.80205","24.23059","23.51632","10.84513","97.19644","139.8776","92.88082","92.88082","0","31.836","18.3625",
"05.06.2002 22:00:00","4.993042","0","1.938102","-99.41048","0","28.30438","-0.8537378","42.59332","4.338051","2.241326","10.84513","14.7758","0","40.40561","-9.1276","22.81867","23.88528","23.35197","10.84513","6.579377","49.2605","50.10979","50.10979","0","31.836","16.8",
"05.06.2002 23:00:00","6.719237","0","1.073305","-61.99377","0","29.91607","-0.9307173","0","4.338051","2.241326","3.133037","14.7992","0","0","-12.97249","22.3757","23.63723","23.00646","3.133038","6.579377","41.54841","0","0","0","31.836","15.2",
"06.06.2002","-4.320136","0","0.6683508","-48.22058","0","31.09267","-0.9853878","0","0","0","3.133037","14.76414","0","0","-16.06403","22.16184","23.42278","22.79231","3.133038","0","34.96903","0","0","0","31.836","13.6",
"06.06.2002 01:00:00","-9.955604","0","0.7128302","-55.95168","0","32.58445","-1.08477","0","0","0","3.133037","14.99328","0","0","-18.10637","21.69474","23.19729","22.44602","3.133038","0","34.96903","0","0","0","31.836","12.1875",
"06.06.2002 02:00:00","-14.73663","0","0.7561318","-64.80885","0","33.29477","-1.197343","0","0","0","3.133037","15.2812","0","0","-20.03939","21.20072","22.94775","22.07423","3.133038","0","34.96903","0","0","0","31.836","10.7625",
"06.06.2002 03:00:00","-18.57949","0","0.7854368","-70.84343","0","33.1279","-1.320413","0","0","0","3.133037","15.59157","0","0","-21.28164","20.72647","22.68403","21.70525","3.133038","0","34.96903","0","0","0","31.836","9.7",
"06.06.2002 04:00:00","-20.68046","0","0.8004513","-74.12674","0","32.95508","-1.425987","0","0","0","3.133037","15.85026","0","0","-21.93149","20.35143","22.43645","21.39394","3.133038","0","34.96903","0","0","0","31.836","9.025",
"06.06.2002 05:00:00","-20.68164","0","0.8104231","-78.1633","0","31.88921","-1.41131","33.29551","0","0","3.133037","15.65937","23.12867","26.88966","-17.57119","20.67195","22.42496","21.54845","3.133038","0","34.96903","39.17119","39.17119","0","31.836","8.7375",
"06.06.2002 06:00:00","-16.92726","0","0.9516037","-111.5309","0","29.78701","-1.157878","33.35002","0","90.61707","10.84513","12.09241","102.771","30.64235","-17.73238","21.66509","23.23962","22.45236","10.84513","90.61707","126.931","39.23532","39.23532","0","25.4688","9.2",
"06.06.2002 07:00:00","-5.270281","0","1.44141","-159.321","0","29.76706","-0.9782165","7.23513","43.38051","63.23915","31.33037","22.12634","168.8811","6.388526","-29.61348","22.05566","23.93873","22.9972","31.33037","106.6197","161.2765","8.511918","8.511918","0","23.3265","10.3125",
"06.06.2002 08:00:00","8.185251","0","2.504401","-247.1322","0","31.4211","-0.8459873","71.339","43.38051","63.23915","21.69026","29.57267","195.0821","75.88412","-41.33665","22.36059","24.31639","23.33849","21.69025","106.6197","149.4941","83.92824","83.92824","0","21.1842","11.8",
"06.06.2002 09:00:00","11.37144","0","2.558963","-217.1275","0","32.58936","-0.7598584","77.00873","43.38051","63.23915","21.69026","27.4101","190.2425","80.33717","-39.45936","22.63205","24.54198","23.58701","21.69025","106.6197","149.4941","90.5985","90.5985","0","21.1842","13.4",
"06.06.2002 10:00:00","10.88116","-3.485763","4.684176","-323.769","-3.485763","31.98545","-0.7015466","138.8917","43.38051","63.23915","21.69026","25.76608","181.9516","149.5396","-40.17717","22.90475","24.70051","23.80263","21.69025","106.6197","151.4306","163.402","163.402","1.936535","21.1842","15",
"06.06.2002 11:00:00","10.64071","-15.92853","5.40017","-282.7656","-15.92853","31.48423","-0.6721928","129.584","43.38051","63.23915","31.33037","37.71919","186.513","133.6715","-63.75196","22.83674","24.94789","23.89231","31.33037","106.6197","178.5755","152.4518","152.4518","8.849184","31.77631","16.475",
"06.06.2002 12:00:00","8.921189","-37.67923","6.55721","-254.1283","-37.67923","31.56816","-0.6325439","100.4755","43.38051","63.23915","31.33037","40.73984","202.5101","100.5561","-80.02933","22.84532","25.1786","24.01196","31.33037","106.6197","197.0264","118.2065","118.2065","20.93291","38.14351","17.75",
"06.06.2002 13:00:00","7.545061","-54.92186","7.026311","-198.6305","-54.92186","30.62473","-0.6158265","44.37722","43.38051","63.23915","21.69026","37.36727","209.1359","44.63966","-91.19096","22.74341","25.4404","24.0919","21.69025","106.6197","190.5984","52.2085","52.2085","30.51214","31.77631","18.7625",
"06.06.2002 14:00:00","6.46723","-68.29968","7.895065","-173.0738","-68.29968","30.24017","-0.598195","15.17679","43.38051","63.23915","21.69026","24.93853","205.4832","15.32178","-89.77602","22.75682","25.60217","24.1795","21.69025","106.6197","187.4384","17.85505","17.85505","37.94427","21.1842","19.5375",
"06.06.2002 15:00:00","6.147756","-76.19086","9.505094","-168.2681","-76.19086","30.05708","-0.572942","9.019423","43.38051","63.23915","21.69026","24.93247","212.4608","9.129406","-96.02372","22.77099","25.75488","24.26293","21.69025","106.6197","191.8224","10.61109","10.61109","42.32826","21.1842","19.9875",
"06.06.2002 16:00:00","6.071651","-80.03636","16.88586","-253.9833","-80.03636","29.96345","-0.5714604","51.82444","43.38051","63.23915","31.33037","37.90272","230.7964","55.44398","-108.9034","22.83394","25.70678","24.27036","31.33037","106.6197","214.191","60.96993","60.96993","44.46465","31.77631","20.1625",
"06.06.2002 17:00:00","6.058622","-77.67039","16.73437","-270.513","-77.67039","30.852","-0.5685535","84.77774","43.38051","63.23915","31.33037","50.54086","211.4895","90.99371","-117.2934","22.84553","25.65782","24.25167","31.33037","106.6197","223.4687","99.73852","99.73852","43.15022","42.3684","20.0125",
"06.06.2002 18:00:00","7.58799","-72.42317","9.283427","-221.9022","-72.42317","30.41683","-0.5772665","31.29133","43.38051","113.0303","31.33037","40.75872","177.726","32.06529","-106.1095","22.80993","25.61364","24.21178","31.33037","156.4108","266.1198","36.81332","36.81332","40.2351","38.14351","19.4",
"06.06.2002 19:00:00","10.96356","0","8.32513","-290.3338","0","29.27743","-0.5883588","140.189","4.338051","92.85839","20.48524","11.95645","113.3951","136.0598","-3.948544","23.15556","25.40796","24.28176","20.48524","97.19644","143.1505","164.9283","164.9283","0","25.4688","18.4125",
"06.06.2002 20:00:00","10.7044","0","6.161439","-303.1381","0","30.01193","-0.6374084","130.5693","4.338051","92.85839","10.84513","11.77903","56.75706","133.5735","-5.203697","23.04728","24.97866","24.01297","10.84513","97.19644","133.5104","153.6109","153.6109","0","25.4688","17.1875",
"06.06.2002 21:00:00","8.364622","0","3.325507","-210.9159","0","30.06575","-0.7528151","67.83105","4.338051","92.85839","10.84513","14.83497","0","69.67871","-9.425946","22.81935","24.37184","23.59559","10.84513","97.19644","139.8776","79.80125","79.80125","0","31.836","15.825",
"06.06.2002 22:00:00","3.464839","0","0.9976993","-80.51102","0","30.11245","-0.8119008","17.66082","4.338051","2.241326","10.84513","14.64131","0","15.0988","-14.5911","22.79239","23.9951","23.39374","10.84513","6.579377","49.2605","20.77744","20.77744","0","31.836","14.2375",
"06.06.2002 23:00:00","-5.465564","0","0.7165248","-61.05902","0","31.51332","-0.8979928","0","4.338051","2.241326","3.133037","14.60955","0","0","-18.42721","22.32923","23.72164","23.02544","3.133038","6.579377","41.54841","0","0","0","31.836","12.475",
"07.06.2002","-12.56389","0","0.7623769","-69.97417","0","32.94374","-1.056127","0","0","0","3.133037","15.03054","0","0","-20.6846","21.61763","23.41234","22.51499","3.133038","0","34.96903","0","0","0","31.836","10.7375",
"07.06.2002 01:00:00","-17.21469","0","0.7867394","-74.51942","0","33.21735","-1.187681","0","0","0","3.133037","15.33239","0","0","-21.88158","21.13238","23.1331","22.13274","3.133038","0","34.96903","0","0","0","31.836","9.725",
"07.06.2002 02:00:00","-20.04412","0","0.7967721","-76.83546","0","33.1368","-1.283999","0","0","0","3.133037","15.55131","0","0","-22.59213","20.78615","22.89551","21.84083","3.133038","0","34.96903","0","0","0","31.836","9.0625",
"07.06.2002 03:00:00","-22.31717","0","0.8028076","-78.06524","0","33.65304","-1.371284","0","0","0","3.133037","15.75308","0","0","-23.06316","20.47272","22.66623","21.56948","3.133038","0","34.96903","0","0","0","31.836","8.55",
"07.06.2002 04:00:00","-24.08193","0","0.8073557","-78.82294","0","34.70781","-1.445488","0","0","0","3.133037","15.92918","0","0","-23.38188","20.20025","22.44951","21.32488","3.133038","0","34.96903","0","0","0","31.836","8.15",
"07.06.2002 05:00:00","-23.73906","0","0.8304458","-85.07142","0","34.62372","-1.402662","40.27537","0","0","3.133037","15.6477","22.19462","32.78051","-18.2918","20.62971","22.45728","21.5435","3.133038","0","34.96903","47.38279","47.38279","0","31.836","7.9375",
"07.06.2002 06:00:00","-22.33384","0","0.8790229","-105.5441","0","32.76241","-1.133251","46.46858","0","90.61707","10.84513","12.00325","98.41101","41.8043","-17.38482","21.70044","23.26417","22.4823","10.84513","90.61707","126.931","54.66892","54.66892","0","25.4688","8.4625",
"07.06.2002 07:00:00","-10.87882","0","1.315823","-149.3618","0","32.20281","-0.9705573","2.37359","43.38051","63.23915","31.33037","22.29692","162.5751","1.616286","-30.88148","21.93273","23.94278","22.93775","31.33037","106.6197","161.2765","2.792459","2.792459","0","23.3265","9.6125",
"07.06.2002 08:00:00","2.430571","0","1.776933","-182.0571","0","31.88165","-0.8529144","16.22803","43.38051","63.23915","21.69026","30.48882","190.2712","15.19193","-42.92706","22.40745","24.28112","23.34429","21.69025","106.6197","149.4941","19.09179","19.09179","0","21.1842","11.1",
"07.06.2002 09:00:00","7.788785","0","3.08667","-285.2742","0","31.96914","-0.7637641","83.58038","43.38051","63.23915","21.69026","28.57969","188.0162","84.8197","-39.5855","22.65189","24.48382","23.56785","21.69025","106.6197","149.4941","98.32986","98.32986","0","21.1842","12.7",
"07.06.2002 10:00:00","10.50137","0","3.630156","-279.446","0","31.69066","-0.7371951","112.3552","43.38051","63.23915","21.69026","26.73421","176.3542","118.4567","-37.76173","22.77379","24.61639","23.69509","21.69025","106.6197","149.4941","132.1826","132.1826","0","21.1842","14.3",
"07.06.2002 11:00:00","11.2863","-7.98353","4.50397","-261.9504","-7.98353","31.22264","-0.6768662","105.1713","43.38051","63.23915","31.33037","37.73108","184.0622","106.2068","-59.12008","22.76833","24.94986","23.85909","31.33037","106.6197","174.1616","123.731","123.731","4.435295","31.77631","15.8375",
"07.06.2002 12:00:00","9.620466","-29.61564","6.300723","-286.4286","-29.61564","31.21291","-0.6444805","113.8406","43.38051","63.23915","31.33037","40.891","200.6289","114.5811","-75.08392","22.8267","25.13623","23.98147","31.33037","106.6197","192.5467","133.9301","133.9301","16.45313","38.14351","17.15",
"07.06.2002 13:00:00","8.185474","-47.01917","8.074342","-277.7194","-47.01917","31.63912","-0.6158843","123.3924","43.38051","63.23915","21.69026","37.67136","207.2849","122.9328","-85.55787","22.82243","25.32804","24.07524","21.69025","106.6197","186.208","145.1675","145.1675","26.12176","31.77631","18.225",
"07.06.2002 14:00:00","7.528571","-62.39476","7.735993","-203.6451","-62.39476","32.89122","-0.6010453","49.92564","43.38051","63.23915","21.69026","25.22968","204.0616","49.62116","-85.53117","22.83135","25.42293","24.12714","21.69025","106.6197","184.1579","58.73604","58.73604","34.66375","21.1842","19.0375",
"07.06.2002 15:00:00","7.193352","-72.8611","6.173245","-147.0461","-72.8611","34.31234","-0.5424204","7.923535","43.38051","63.23915","21.69026","25.06958","211.7428","8.5462","-94.34147","22.93861","25.6121","24.27536","21.69025","106.6197","189.9725","9.321806","9.321806","40.47839","21.1842","19.6125",
"07.06.2002 16:00:00","6.467143","-78.53183","7.867698","-173.0251","-78.53183","35.03246","-0.502517","0","43.38051","63.23915","31.33037","37.58923","231.7468","0","-109.4932","22.97523","25.7697","24.37247","31.33037","106.6197","213.3551","0","0","43.62879","31.77631","19.8625",
"07.06.2002 17:00:00","6.537542","-76.82594","11.10398","-226.0228","-76.82594","35.47921","-0.5208548","27.44056","43.38051","63.23915","31.33037","50.21294","213.8161","28.90307","-118.3153","22.81312","25.76575","24.28943","31.33037","106.6197","222.9995","32.28301","32.28301","42.68108","42.3684","19.775",
"07.06.2002 18:00:00","7.737422","-72.87446","8.064216","-221.8316","-72.87446","34.52121","-0.5287163","8.404262","43.38051","113.0303","31.33037","40.7384","182.0472","8.096176","-107.8662","22.90046","25.67517","24.28782","31.33037","156.4108","266.3705","9.887367","9.887367","40.48581","38.14351","19.2625",
"07.06.2002 19:00:00","10.70273","0","5.629252","-217.9745","0","33.00261","-0.5419678","47.31587","4.338051","92.85839","20.48524","11.83133","119.1848","47.1724","-4.641376","23.17463","25.49882","24.33673","20.48524","97.19644","143.1505","55.66573","55.66573","0","25.4688","18.3125",
"07.06.2002 20:00:00","11.00389","0","4.06183","-210.1721","0","33.18794","-0.5947703","33.74654","4.338051","92.85839","10.84513","11.93657","61.79569","32.76235","-6.037462","23.03991","25.08955","24.06473","10.84513","97.19644","133.5104","39.70181","39.70181","0","25.4688","17.0875",
"07.06.2002 21:00:00","7.603138","0","3.324321","-210.3971","0","34.24014","-0.7413716","66.58852","4.338051","92.85839","10.84513","15.11269","0","68.67769","-9.064484","22.69465","24.35528","23.52496","10.84513","97.19644","139.8776","78.33944","78.33944","0","31.836","15.725",
"07.06.2002 22:00:00","5.205743","0","1.125589","-91.15535","0","35.05181","-0.813998","19.41591","4.338051","2.241326","10.84513","14.68901","0","20.05505","-14.03566","22.60609","24.00135","23.30372","10.84513","6.579377","49.2605","22.84225","22.84225","0","31.836","14.2",
"07.06.2002 23:00:00","-3.88782","0","0.7104002","-60.06067","0","36.69954","-0.9041239","0","4.338051","2.241326","3.133037","14.79275","0","0","-18.12976","22.24092","23.71979","22.98035","3.133038","6.579377","41.54841","0","0","0","31.836","12.5375",
"08.06.2002","-3.376192","0","0.9781346","-90.99255","0","38.51252","-1.069949","0","0","0","3.133037","15.26513","0","0","-19.73109","21.36527","23.39879","22.38203","3.133038","0","34.96903","0","0","0","31.836","10.9",
"08.06.2002 01:00:00","-16.34996","0","0.7796901","-72.98637","0","38.72723","-1.145835","0","0","0","3.133037","15.32878","0","0","-21.60439","21.1831","23.1537","22.1684","3.133038","0","34.96903","0","0","0","31.836","9.925",
"08.06.2002 02:00:00","-20.03547","0","0.8015798","-77.30624","0","38.22981","-1.24001","0","0","0","3.133037","15.52373","0","0","-22.54719","20.82487","22.92894","21.87691","3.133038","0","34.96903","0","0","0","31.836","9.1375",
"08.06.2002 03:00:00","-22.95713","0","0.8120092","-79.65432","0","37.03897","-1.343167","0","0","0","3.133037","15.74607","0","0","-23.21201","20.47409","22.69622","21.58516","3.133038","0","34.96903","0","0","0","31.836","8.4875",
"08.06.2002 04:00:00","-24.9642","0","0.8168136","-80.98518","0","36.28088","-1.432773","0","0","0","3.133037","15.93545","0","0","-23.67212","20.18069","22.47313","21.32691","3.133038","0","34.96903","0","0","0","31.836","7.9875",
"08.06.2002 05:00:00","-24.92291","0","0.8433012","-88.41413","0","34.70606","-1.400066","43.23372","0","0","3.133037","15.64623","22.43545","34.92785","-18.04494","20.61637","22.47314","21.54476","3.133038","0","34.96903","50.8632","50.8632","0","31.836","7.675",
"08.06.2002 06:00:00","-22.3291","0","0.8444508","-104.3819","0","32.2015","-1.128685","50.02554","0","90.61707","10.84513","11.97487","99.64756","44.69276","-17.77513","21.79362","23.28786","22.54074","10.84513","90.61707","126.931","58.85358","58.85358","0","25.4688","7.975",
"08.06.2002 07:00:00","-21.24805","0","1.080129","-123.5541","0","32.64039","-0.9030533","0.515887","43.38051","63.23915","31.33037","22.25448","168.4733","0","-33.36231","22.23381","24.01705","23.12543","31.33037","106.6197","161.2765","0.606926","0.606926","0","23.3265","8.825",
"08.06.2002 08:00:00","-7.718188","0","1.245285","-128.5805","0","33.4069","-0.7860134","0","43.38051","63.23915","21.69026","30.74927","199.1946","0","-46.63665","22.49316","24.44275","23.46796","21.69025","106.6197","149.4941","0","0","0","21.1842","10.075",
"08.06.2002 09:00:00","7.137727","0","1.868346","-191.2912","0","34.58033","-0.7503669","20.80272","43.38051","63.23915","21.69026","29.31769","191.2118","19.82239","-43.97488","22.57696","24.5911","23.58403","21.69025","106.6197","149.4941","24.47379","24.47379","0","21.1842","11.4125",
"08.06.2002 10:00:00","11.03365","0","2.793118","-259.7548","0","34.47725","-0.7208825","61.78328","43.38051","63.23915","21.69026","28.11427","177.9414","63.36969","-41.05857","22.6669","24.6795","23.6732","21.69025","106.6197","149.4941","72.6862","72.6862","0","21.1842","12.65",
"08.06.2002 11:00:00","11.16598","0","3.900118","-306.23","0","33.90731","-0.6881205","146.5574","43.38051","63.23915","31.33037","40.43471","185.7876","157.7238","-58.38579","22.68042","24.86756","23.77399","31.33037","106.6197","169.7263","172.4204","172.4204","0","31.77631","13.7875",
"08.06.2002 12:00:00","12.15598","-3.758881","4.58592","-328.722","-3.758881","33.30374","-0.6257802","137.0153","43.38051","63.23915","31.33037","41.47622","208.0255","133.0015","-61.95927","22.89693","25.12408","24.01051","31.33037","106.6197","178.1818","161.1945","161.1945","2.088267","38.14351","14.7625",
"08.06.2002 13:00:00","11.09014","-25.97065","5.082587","-320.8116","-25.97065","32.95569","-0.587416","161.9609","43.38051","63.23915","21.69026","37.70005","227.3596","151.5115","-77.26509","22.86596","25.4245","24.14523","21.69025","106.6197","174.5144","190.5422","190.5422","14.42814","31.77631","15.725",
"08.06.2002 14:00:00","10.01332","-48.47521","5.47446","-306.8614","-48.47521","32.46914","-0.5743713","149.7188","43.38051","63.23915","21.69026","25.20999","225.0846","142.4996","-79.8875","22.82063","25.56772","24.19418","21.69025","106.6197","176.4248","176.1398","176.1398","26.93067","21.1842","16.5375",
"08.06.2002 15:00:00","9.474123","-61.54865","4.822786","-235.1307","-61.54865","31.50256","-0.5419173","75.65639","43.38051","63.23915","21.69026","24.92634","235.8582","74.08447","-91.52782","22.78171","25.84665","24.31418","21.69025","106.6197","183.6878","89.00752","89.00752","34.19369","21.1842","17.05",
"08.06.2002 16:00:00","9.018511","-63.33023","4.637676","-223.009","-63.33023","31.20138","-0.5305596","33.98459","43.38051","63.23915","31.33037","37.67657","236.0114","30.82128","-108.1566","22.85622","25.93614","24.39618","31.33037","106.6197","204.9098","39.98188","39.98188","35.18346","31.77631","17.2",
"08.06.2002 17:00:00","9.929851","-56.37742","5.470168","-255.759","-56.37742","31.64221","-0.5413113","53.32803","43.38051","63.23915","31.33037","50.20992","240.8201","54.53758","-117.5444","22.75529","25.88269","24.31899","31.33037","106.6197","211.6392","62.73886","62.73886","31.32079","42.3684","17.0125",
"08.06.2002 18:00:00","10.07674","-55.6118","5.918461","-320.8256","-55.6118","32.34112","-0.5738063","78.99625","43.38051","113.0303","31.33037","41.14173","200.5096","82.42117","-106.4214","22.72127","25.72833","24.2248","31.33037","156.4108","256.7802","92.93676","92.93676","30.89544","38.14351","16.4625",
"08.06.2002 19:00:00","14.42182","0","4.895936","-338.7272","0","32.31017","-0.5667128","103.6627","4.338051","92.85839","20.48524","12.38873","130.9159","109.3162","-8.028396","23.04487","25.44337","24.24412","20.48524","97.19644","143.1505","121.9561","121.9561","0","25.4688","15.575",
"08.06.2002 20:00:00","11.9858","0","3.042855","-248.9191","0","32.62224","-0.6526372","62.50574","4.338051","92.85839","10.84513","12.06522","67.43361","60.55848","-8.490707","22.77765","24.97884","23.87825","10.84513","97.19644","133.5104","73.53617","73.53617","0","25.4688","14.325",
"08.06.2002 21:00:00","7.329136","0","1.884899","-178.9489","0","32.56776","-0.7919731","46.59452","4.338051","92.85839","10.84513","14.90372","0","43.18222","-14.23853","22.569","24.30281","23.43591","10.84513","97.19644","139.8776","54.8171","54.8171","0","31.836","12.9875",
"08.06.2002 22:00:00","-0.514747","0","1.05997","-107.1993","0","33.54585","-0.914944","13.12797","4.338051","2.241326","10.84513","14.89111","0","12.30218","-18.0188","22.07578","23.87475","22.97526","10.84513","6.579377","49.2605","15.44467","15.44467","0","31.836","11.4375",
"08.06.2002 23:00:00","-12.23463","0","0.7887273","-80.21467","0","34.90488","-1.040632","0","4.338051","2.241326","3.133037","15.18212","0","0","-22.30319","21.59717","23.5253","22.56123","3.133038","6.579377","41.54841","0","0","0","31.836","9.8",
"09.06.2002","-20.45997","0","0.829412","-89.62157","0","36.24487","-1.185293","0","0","0","3.133037","15.46255","0","0","-24.47223","20.92321","23.20617","22.06469","3.133038","0","34.96903","0","0","0","31.836","8.1375",
"09.06.2002 01:00:00","-24.59621","0","0.8366057","-89.73835","0","36.64157","-1.316618","0","0","0","3.133037","15.75974","0","0","-24.91945","20.48778","22.91902","21.7034","3.133038","0","34.96903","0","0","0","31.836","7.5625",
"09.06.2002 02:00:00","-25.6146","0","0.8263528","-85.522","0","36.96771","-1.378631","0","0","0","3.133037","15.87001","0","0","-24.48075","20.31116","22.71799","21.51458","3.133038","0","34.96903","0","0","0","31.836","7.6625",
"09.06.2002 03:00:00","-26.51288","0","0.8219128","-82.88538","0","37.34778","-1.4288","0","0","0","3.133037","15.96211","0","0","-24.1813","20.15413","22.53959","21.34686","3.133038","0","34.96903","0","0","0","31.836","7.7",
"09.06.2002 04:00:00","-27.35406","0","0.8207168","-81.01672","0","37.19565","-1.481744","0","0","0","3.133037","16.06272","0","0","-23.92661","19.99052","22.36426","21.17739","3.133038","0","34.96903","0","0","0","31.836","7.7",
"09.06.2002 05:00:00","-26.5035","0","0.8485786","-87.25436","0","34.63477","-1.430887","50.21508","0","0","3.133037","15.65473","15.63719","40.21114","-16.56825","20.56522","22.31803","21.44163","3.133038","0","34.96903","59.07656","59.07656","0","31.836","7.7",
"09.06.2002 06:00:00","-20.20541","0","0.8267575","-99.3341","0","31.20164","-1.213805","65.07341","0","90.61707","10.84513","12.06451","67.06927","58.03997","-15.9409","21.67317","22.83773","22.25545","10.84513","90.61707","126.931","76.55695","76.55695","0","25.4688","8.2",
"09.06.2002 07:00:00","-23.53411","0","1.012687","-104.7529","0","31.15548","-1.049554","5.993603","43.38051","63.23915","31.33037","22.78243","106.6374","2.285684","-27.44316","21.83834","23.39707","22.61771","31.33037","106.6197","161.2765","7.051298","7.051298","0","23.3265","9.25",
"09.06.2002 08:00:00","-7.554645","0","1.630094","-163.495","0","31.68954","-1.008998","17.40204","43.38051","63.23915","21.69026","32.68306","139.1969","15.44691","-39.9491","21.91324","23.74877","22.83101","21.69025","106.6197","149.4941","20.47299","20.47299","0","21.1842","10.6375",
"09.06.2002 09:00:00","0.980647","0","1.899551","-173.6231","0","31.72313","-0.8935871","34.59689","43.38051","63.23915","21.69026","30.90545","138.5854","31.45823","-37.61029","22.30432","24.06783","23.18607","21.69025","106.6197","149.4941","40.70222","40.70222","0","21.1842","12.1375",
"09.06.2002 10:00:00","6.697286","0","2.416841","-196.2515","0","31.6261","-0.8057067","62.16941","43.38051","63.23915","21.69026","29.24356","144.0295","65.03689","-35.99743","22.53637","24.31975","23.42806","21.69025","106.6197","149.4941","73.14048","73.14048","0","21.1842","13.575",
"09.06.2002 11:00:00","7.96243","0","3.524042","-234.2218","0","30.85029","-0.77671","50.88283","43.38051","63.23915","31.33037","41.26298","154.0232","50.56757","-50.83755","22.61153","24.56145","23.58649","31.33037","106.6197","169.7263","59.86216","59.86216","0","31.77631","14.85",
"09.06.2002 12:00:00","10.51098","-0.811179","4.148737","-232.6362","-0.811179","30.31563","-0.7044435","91.94613","43.38051","63.23915","31.33037","41.98137","167.485","94.87421","-52.20166","22.80222","24.77418","23.7882","31.33037","106.6197","176.5442","108.1719","108.1719","0.450655","38.14351","15.9875",
"09.06.2002 13:00:00","8.895674","-15.05225","4.251546","-202.3164","-15.05225","30.55601","-0.6810747","52.62934","43.38051","63.23915","21.69026","38.03449","171.3769","53.87273","-60.72241","22.931","24.87161","23.90131","21.69025","106.6197","168.4486","61.91687","61.91687","8.362359","31.77631","17.025",
"09.06.2002 14:00:00","7.834272","-33.92139","4.401649","-184.4103","-33.92139","31.10291","-0.6364543","34.7909","43.38051","63.23915","21.69026","25.13649","173.1557","36.74196","-61.60771","22.94376","25.03195","23.98786","21.69025","106.6197","168.3393","40.93047","40.93047","18.84522","21.1842","17.8375",
"09.06.2002 15:00:00","7.63328","-42.11032","4.321282","-156.071","-42.11032","30.84633","-0.6359702","8.384952","43.38051","63.23915","21.69026","25.20122","172.679","8.95502","-68.1007","22.9492","25.11448","24.03184","21.69025","106.6197","172.8887","9.86465","9.86465","23.39462","21.1842","18.4125",
"09.06.2002 16:00:00","6.860767","-41.2641","4.508835","-143.5342","-41.2641","31.05599","-0.6301059","3.786318","43.38051","63.23915","31.33037","37.85291","158.5394","4.070811","-78.53605","22.94048","25.11323","24.02686","31.33037","106.6197","192.6508","4.454492","4.454492","22.9245","31.77631","18.725",
"09.06.2002 17:00:00","6.782752","-33.10325","5.232471","-162.6275","-33.10325","31.91969","-0.632054","18.3123","43.38051","63.23915","31.33037","50.37371","135.9922","19.65947","-83.01424","22.97253","25.0235","23.99801","31.33037","106.6197","198.7091","21.54388","21.54388","18.3907","42.3684","18.675",
"09.06.2002 18:00:00","7.297747","-31.44806","4.713339","-170.2673","-31.44806","33.52663","-0.6513289","5.125631","43.38051","113.0303","31.33037","40.47967","143.6123","5.053003","-72.337","22.91565","24.97338","23.94451","31.33037","156.4108","243.3559","6.030154","6.030154","17.47114","38.14351","18.2875",
"09.06.2002 19:00:00","8.203534","0","3.643656","-173.7898","0","34.67647","-0.6734588","6.954265","4.338051","92.85839","20.48524","12.28167","94.25893","5.885734","-5.832017","22.87725","24.67045","23.77385","20.48524","97.19644","143.1505","8.181489","8.181489","0","25.4688","17.6",
"09.06.2002 20:00:00","6.445834","0","3.966698","-213.6106","0","34.93092","-0.7575791","65.52445","4.338051","92.85839","10.84513","12.07595","47.39423","67.69593","-6.465955","22.6783","24.30818","23.49324","10.84513","97.19644","133.5104","77.08759","77.08759","0","25.4688","16.675",
"09.06.2002 21:00:00","5.692325","0","2.499054","-160.9374","0","35.08025","-0.8214825","32.92831","4.338051","92.85839","10.84513","14.96892","0","32.43961","-10.77197","22.58244","23.91687","23.24965","10.84513","97.19644","139.8776","38.73919","38.73919","0","31.836","15.6125",
"09.06.2002 22:00:00","1.877467","0","1.168472","-85.68787","0","36.26361","-0.9136869","23.56292","4.338051","2.241326","10.84513","14.85928","0","23.34748","-13.20476","22.32438","23.61313","22.96876","10.84513","6.579377","49.2605","27.72108","27.72108","0","31.836","14.5125",
"09.06.2002 23:00:00","-5.232241","0","0.7113525","-53.08997","0","37.85231","-0.9613461","0","4.338051","2.241326","3.133037","14.83544","0","0","-16.42245","22.06839","23.40165","22.73502","3.133038","6.579377","41.54841","0","0","0","31.836","13.35",
"10.06.2002","-9.703149","0","0.7077604","-55.17718","0","39.52668","-1.063117","0","0","0","3.133037","15.08031","0","0","-18.10474","21.64308","23.18099","22.41203","3.133038","0","34.96903","0","0","0","31.836","12.15",
"10.06.2002 01:00:00","-15.18216","0","0.7385178","-60.59227","0","40.77993","-1.146265","0","0","0","3.133037","15.24683","0","0","-19.60555","21.24832","22.96754","22.10793","3.133038","0","34.96903","0","0","0","31.836","11.075",
"10.06.2002 02:00:00","-18.54906","0","0.7616568","-65.96665","0","41.78039","-1.242911","0","0","0","3.133037","15.4996","0","0","-20.87382","20.85543","22.74296","21.79919","3.133038","0","34.96903","0","0","0","31.836","10.075",
"10.06.2002 03:00:00","-21.33491","0","0.7777167","-69.45116","0","42.85422","-1.335533","0","0","0","3.133037","15.73577","0","0","-21.70901","20.49341","22.51504","21.50423","3.133038","0","34.96903","0","0","0","31.836","9.325",
"10.06.2002 04:00:00","-23.5662","0","0.7905768","-71.74263","0","43.50319","-1.418939","0","0","0","3.133037","15.94021","0","0","-22.21628","20.18153","22.29545","21.23849","3.133038","0","34.96903","0","0","0","31.836","8.7875",
"10.06.2002 05:00:00","-23.16184","0","0.8149952","-77.83893","0","41.72176","-1.383786","41.29027","0","0","3.133037","15.65536","24.49085","33.27066","-16.64093","20.62864","22.29846","21.46355","3.133038","0","34.96903","48.57679","48.57679","0","31.836","8.6",
"10.06.2002 06:00:00","-18.40437","0","1.013094","-120.4824","0","38.81635","-1.127565","47.12225","0","90.61707","10.84513","12.0682","96.58205","42.16894","-16.30503","21.65288","23.1009","22.37689","10.84513","90.61707","126.931","55.43795","55.43795","0","25.4688","9.1625",
"10.06.2002 07:00:00","-3.195432","0","1.297379","-137.9537","0","39.46075","-0.9623857","2.823149","43.38051","63.23915","31.33037","22.31054","158.7973","2.060238","-28.93821","21.88778","23.7525","22.82014","31.33037","106.6197","161.2765","3.321352","3.321352","0","23.3265","10.4375",
"10.06.2002 08:00:00","4.022246","0","1.722857","-160.0714","0","40.65035","-0.809791","21.75089","43.38051","63.23915","21.69026","30.06554","182.9218","20.34481","-40.30594","22.47854","24.16849","23.32352","21.69025","106.6197","149.4941","25.58928","25.58928","0","21.1842","12",
"10.06.2002 09:00:00","7.976321","0","2.867339","-235.3905","0","42.4271","-0.7059163","88.8394","43.38051","63.23915","21.69026","27.98936","183.2537","92.56858","-37.6571","22.61305","24.41274","23.5129","21.69025","106.6197","149.4941","104.5169","104.5169","0","21.1842","13.6625",
"10.06.2002 10:00:00","11.67055","-0.866825","4.161383","-276.956","-0.866825","39.9216","-0.6811692","109.8797","43.38051","63.23915","21.69026","25.99965","166.6942","115.2673","-36.12893","22.80169","24.5903","23.69599","21.69025","106.6197","149.9757","129.2702","129.2702","0.481569","21.1842","15.3",
"10.06.2002 11:00:00","11.10979","-10.82199","5.008601","-246.5737","-10.82199","38.24987","-0.6447887","93.67371","43.38051","63.23915","31.33037","37.87062","176.4672","93.75703","-57.00104","22.85966","24.76464","23.81215","31.33037","106.6197","175.7385","110.2044","110.2044","6.012214","31.77631","16.8375",
"10.06.2002 12:00:00","8.830748","-31.94885","5.528808","-191.4417","-31.94885","39.17148","-0.6165531","42.05566","43.38051","63.23915","31.33037","40.551","186.5859","42.6977","-72.91061","22.78528","25.03911","23.91219","31.33037","106.6197","193.8429","49.47725","49.47725","17.74936","38.14351","18.15",
"10.06.2002 13:00:00","7.998869","-47.48814","5.991579","-158.0403","-47.48814","38.18443","-0.5906789","8.445599","43.38051","63.23915","21.69026","37.53027","191.8879","8.657446","-81.66534","22.80296","25.23138","24.01717","21.69025","106.6197","186.4685","9.935999","9.935999","26.3823","31.77631","19.225",
"10.06.2002 14:00:00","7.265788","-59.55571","7.177851","-147.194","-59.55571","37.13018","-0.5556493","1.703294","43.38051","63.23915","21.69026","24.96687","191.1588","1.858119","-79.51602","22.95193","25.39308","24.17251","21.69025","106.6197","182.5806","2.003875","2.003875","33.08651","21.1842","20.0375",
"10.06.2002 15:00:00","5.514692","-69.02874","10.73933","-153.1981","-69.02874","37.65093","-0.522806","0","43.38051","63.23915","21.69026","24.97044","196.8693","0","-87.01308","22.9134","25.55827","24.23584","21.69025","106.6197","187.8434","0","0","38.3493","21.1842","20.55",
"10.06.2002 16:00:00","4.986972","-74.33937","9.394894","-156.9619","-74.33937","37.73901","-0.4840961","0","43.38051","63.23915","31.33037","37.55663","192.762","0","-100.5356","23.20838","25.62584","24.41711","31.33037","106.6197","211.026","0","0","41.29965","31.77631","20.7625",
