"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.06.2002 17:00:00","5.951012","-73.01906","6.63935","-118.2562","-73.01906","38.51102","-0.430986","0","43.38051","63.23915","31.33037","49.68324","200.3946","0","-108.8759","23.32831","25.6779","24.5031","31.33037","106.6197","220.8846","0","0","40.56614","42.3684","20.675",
"10.06.2002 18:00:00","5.587544","-69.22974","6.49285","-162.1854","-69.22974","39.05505","-0.4159978","0","43.38051","113.0303","31.33037","40.05832","165.6983","0","-100.0654","23.3766","25.70934","24.54297","31.33037","156.4108","264.3457","0","0","38.46097","38.14351","20.1625",
"10.06.2002 19:00:00","8.090032","0","4.378763","-161.2735","0","38.4396","-0.4097291","0","4.338051","92.85839","20.48524","11.54488","122.3684","0","-5.022919","23.60909","25.53261","24.57085","20.48524","97.19644","143.1505","0","0","0","25.4688","19.275",
"10.06.2002 20:00:00","7.150827","0","3.755456","-169.9221","0","39.04285","-0.5020153","7.689439","4.338051","92.85839","10.84513","11.4229","60.93408","7.587259","-5.879165","23.20122","25.16129","24.18125","10.84513","97.19644","133.5104","9.046398","9.046398","0","25.4688","18.0875",
"10.06.2002 21:00:00","8.920878","0","3.997654","-208.9347","0","40.34334","-0.6858632","38.54078","4.338051","92.85839","10.84513","15.14535","0","37.18051","-7.838468","22.77295","24.43196","23.60246","10.84513","97.19644","139.8776","45.34209","45.34209","0","31.836","16.7875",
"10.06.2002 22:00:00","4.770786","0","1.205294","-80.0901","0","40.46797","-0.7359418","21.47554","4.338051","2.241326","10.84513","14.80656","0","19.28943","-12.25131","22.88057","24.02189","23.45123","10.84513","6.579377","49.2605","25.26535","25.26535","0","31.836","15.4875",
"10.06.2002 23:00:00","3.852748","0","1.043336","-76.10133","0","42.29428","-0.7859706","0","4.338051","2.241326","3.133037","14.6051","0","0","-15.13623","22.39802","23.8214","23.10971","3.133038","6.579377","41.54841","0","0","0","31.836","14.1875",
"11.06.2002","-4.667457","0","0.694235","-53.89853","0","43.43609","-0.9406578","0","0","0","3.133037","14.98351","0","0","-17.2723","22.04071","23.55279","22.79675","3.133038","0","34.96903","0","0","0","31.836","12.8875",
"11.06.2002 01:00:00","-9.589726","0","0.7462911","-60.24482","0","44.82684","-0.9913574","0","0","0","3.133037","14.99694","0","0","-18.34886","21.68561","23.37733","22.53148","3.133038","0","34.96903","0","0","0","31.836","12.0875",
"11.06.2002 02:00:00","-14.25344","0","0.7280477","-58.69213","0","45.92187","-1.040364","0","0","0","3.133037","15.07738","0","0","-19.28141","21.52433","23.20741","22.36587","3.133038","0","34.96903","0","0","0","31.836","11.525",
"11.06.2002 03:00:00","-16.38466","0","0.7371925","-60.08723","0","47.12815","-1.105579","0","0","0","3.133037","15.24043","0","0","-19.77247","21.25457","23.0337","22.14413","3.133038","0","34.96903","0","0","0","31.836","11.05",
"11.06.2002 04:00:00","-17.71614","0","0.7395819","-60.16169","0","48.49619","-1.160978","0","0","0","3.133037","15.38081","0","0","-19.96931","21.04465","22.86798","21.95632","3.133038","0","34.96903","0","0","0","31.836","10.775",
"11.06.2002 05:00:00","-17.35155","0","0.7419471","-61.11945","0","49.04356","-1.162147","12.99145","0","0","3.133037","15.34356","23.20925","8.480762","-16.02824","21.13314","22.83867","21.98591","3.133038","0","34.96903","15.28406","15.28406","0","31.836","10.7",
"11.06.2002 06:00:00","-10.29998","0","1.526357","-159.5275","0","48.96288","-1.008717","44.70394","0","90.61707","10.84513","12.12651","77.46076","43.57622","-14.38909","21.62024","23.42293","22.52159","10.84513","90.61707","126.931","52.59287","52.59287","0","25.4688","11.2625",
"11.06.2002 07:00:00","1.130584","0","1.818627","-169.8983","0","49.37355","-0.8148554","53.75264","43.38051","63.23915","31.33037","21.72109","134.0619","53.21556","-24.2074","22.25189","24.00122","23.12655","31.33037","106.6197","161.2765","63.2384","63.2384","0","23.3265","12.475",
"11.06.2002 08:00:00","7.137752","0","2.810813","-221.1934","0","49.96629","-0.6929552","67.44193","43.38051","63.23915","21.69026","28.85442","166.4195","66.59672","-34.90612","22.50375","24.35656","23.43015","21.69025","106.6197","149.4941","79.34344","79.34344","0","21.1842","13.9375",
"11.06.2002 09:00:00","8.991372","-1.112727","3.76402","-236.31","-1.112727","50.51149","-0.6019791","81.95081","43.38051","63.23915","21.69026","26.31296","161.338","86.93152","-35.56769","22.8214","24.66841","23.74491","21.69025","106.6197","150.1123","96.41271","96.41271","0.618182","21.1842","15.5625",
"11.06.2002 10:00:00","9.543691","-18.03048","4.100589","-197.9237","-18.03048","50.84226","-0.553728","23.5157","43.38051","63.23915","21.69026","25.29515","159.4437","23.75859","-48.2641","22.90193","24.85627","23.8791","21.69025","106.6197","159.511","27.66553","27.66553","10.01693","21.1842","17.2",
"11.06.2002 11:00:00","6.22297","-33.21631","4.110864","-141.5894","-33.21631","48.82746","-0.4940204","2.214441","43.38051","63.23915","31.33037","37.65291","166.1186","2.345703","-70.86581","23.08699","25.09653","24.09176","31.33037","106.6197","188.1798","2.605225","2.605225","18.45351","31.77631","18.7375",
"11.06.2002 12:00:00","5.291175","-52.82944","4.778418","-120.7823","-52.82944","46.09013","-0.4184094","0","43.38051","63.23915","31.33037","40.17338","177.5989","0","-84.0401","23.36489","25.44115","24.40302","31.33037","106.6197","205.4432","0","0","29.34969","38.14351","20.1125",
"11.06.2002 13:00:00","3.603127","-67.65785","8.068602","-130.4485","-67.65785","44.22636","-0.3541985","0","43.38051","63.23915","21.69026","37.29351","181.2025","0","-91.74762","23.52049","25.62631","24.5734","21.69025","106.6197","197.6739","0","0","37.58769","31.77631","21.225",
"11.06.2002 14:00:00","2.977582","-76.41564","12.61645","-118.7199","-76.41564","44.18758","-0.343778","0","43.38051","63.23915","21.69026","24.86135","180.1541","0","-89.42264","23.57996","25.7632","24.67158","21.69025","106.6197","191.9472","0","0","42.45313","21.1842","22.0375",
"11.06.2002 15:00:00","1.876597","-84.07784","19.31251","-110.796","-84.07784","42.38245","-0.2887873","0","43.38051","63.23915","21.69026","24.78596","184.3366","0","-95.0441","23.72517","25.92545","24.82531","21.69025","106.6197","196.204","0","0","46.70991","21.1842","22.6125",
"11.06.2002 16:00:00","1.7298","-90.83879","19.57181","-121.0421","-90.83879","40.70037","-0.2643701","0","43.38051","63.23915","31.33037","37.10957","179.9313","0","-106.0744","23.88055","26.05495","24.96775","31.33037","106.6197","220.1923","0","0","50.466","31.77631","22.8625",
"11.06.2002 17:00:00","1.491334","-92.73734","15.65278","-116.0695","-92.73734","40.06657","-0.246929","0","43.38051","63.23915","31.33037","49.39714","176.4348","0","-113.4081","23.96435","26.07537","25.01986","31.33037","106.6197","231.8392","0","0","51.52074","42.3684","22.8375",
"11.06.2002 18:00:00","1.957154","-85.06503","13.90079","-147.6307","-85.06503","40.04047","-0.2509125","0","43.38051","113.0303","31.33037","39.81092","153.2535","0","-103.0851","23.85082","26.06219","24.9565","31.33037","156.4108","273.1431","0","0","47.25835","38.14351","22.425",
"11.06.2002 19:00:00","4.064285","0","8.972822","-150.2245","0","38.65199","-0.2958156","0","4.338051","92.85839","20.48524","11.32931","106.006","0","-2.245033","24.00563","25.83937","24.9225","20.48524","97.19644","143.1505","0","0","0","25.4688","21.575",
"11.06.2002 20:00:00","5.958019","0","5.2524","-138.3915","0","38.85764","-0.3571284","0","4.338051","92.85839","10.84513","11.31875","51.79953","0","-3.557166","23.7876","25.49318","24.64039","10.84513","97.19644","133.5104","0","0","0","25.4688","20.45",
"11.06.2002 21:00:00","5.855348","0","4.102993","-144.7268","0","40.44097","-0.4914031","0","4.338051","92.85839","10.84513","14.33302","6.881754","0","-6.077472","23.27756","24.99734","24.13745","10.84513","97.19644","139.8776","0","0","0","31.836","19.25",
"11.06.2002 22:00:00","6.591774","0","3.000388","-126.8407","0","41.1907","-0.645929","2.693666","4.338051","2.241326","10.84513","14.94122","0","2.283707","-7.664996","22.92209","24.52854","23.72531","10.84513","6.579377","49.2605","3.169019","3.169019","0","31.836","18.05",
"11.06.2002 23:00:00","5.433782","0","1.286608","-69.61263","0","41.21714","-0.6842647","0","4.338051","2.241326","3.133037","14.74537","0","0","-10.57362","22.92829","24.2544","23.59134","3.133038","6.579377","41.54841","0","0","0","31.836","16.9125",
"12.06.2002","2.17689","0","0.8620629","-56.21317","0","41.35391","-0.7157668","0","0","0","3.133037","14.47875","0","0","-12.94014","22.80017","24.13037","23.46527","3.133038","0","34.96903","0","0","0","31.836","15.75",
"12.06.2002 01:00:00","3.089743","0","1.377697","-87.9973","0","43.21934","-0.7939035","0","0","0","3.133037","14.67939","0","0","-13.77584","22.25846","23.96287","23.11067","3.133038","0","34.96903","0","0","0","31.836","14.8625",
"12.06.2002 02:00:00","-1.29113","0","0.6444197","-43.38158","0","44.83883","-0.8963366","0","0","0","3.133037","14.90549","0","0","-15.16795","22.13029","23.75905","22.94467","3.133038","0","34.96903","0","0","0","31.836","14.1",
"12.06.2002 03:00:00","-1.324458","0","1.004708","-69.61687","0","46.52393","-0.9146346","0","0","0","3.133037","14.85774","0","0","-15.85647","21.87818","23.62767","22.75293","3.133038","0","34.96903","0","0","0","31.836","13.55",
"12.06.2002 04:00:00","-8.571569","0","0.7254714","-51.96091","0","46.97575","-0.9186335","0","0","0","3.133037","14.7832","0","0","-16.80675","21.93595","23.51966","22.7278","3.133038","0","34.96903","0","0","0","31.836","13.2125",
"12.06.2002 05:00:00","-11.25281","0","0.9332798","-74.03944","0","47.30285","-0.9333759","16.34974","0","0","3.133037","14.84838","15.48538","12.54936","-16.24805","21.85889","23.45108","22.65499","3.133038","0","34.96903","19.23499","19.23499","0","31.836","13.1",
"12.06.2002 06:00:00","-5.399851","0","2.205512","-184.6185","0","46.06007","-0.9027476","66.05633","0","90.61707","10.84513","11.85562","67.3933","68.03903","-10.49603","21.87728","23.80048","22.83888","10.84513","90.61707","126.931","77.71333","77.71333","0","25.4688","13.5375",
"12.06.2002 07:00:00","4.02781","0","2.731277","-205.0698","0","43.26112","-0.7948036","68.45572","43.38051","63.23915","31.33037","21.09109","99.57421","71.25851","-20.21416","22.36038","24.22011","23.29024","31.33037","106.6197","161.2765","80.53613","80.53613","0","23.3265","14.425",
"12.06.2002 08:00:00","8.008158","0","3.629486","-228.4531","0","42.71466","-0.7046379","73.39832","43.38051","63.23915","21.69026","27.85286","129.3835","74.4355","-30.99229","22.61543","24.50038","23.5579","21.69025","106.6197","149.4941","86.35096","86.35096","0","21.1842","15.55",
"12.06.2002 09:00:00","8.492206","-2.426427","4.183819","-218.2258","-2.426427","43.40057","-0.6296811","51.7399","43.38051","63.23915","21.69026","25.95683","132.1205","54.94836","-33.65047","22.84242","24.75317","23.7978","21.69025","106.6197","150.8421","60.87047","60.87047","1.348015","21.1842","16.6875",
"12.06.2002 10:00:00","7.227675","-20.15271","4.124757","-168.8569","-20.15271","44.60101","-0.560272","39.71312","43.38051","63.23915","21.69026","25.11005","140.5419","42.3266","-47.71384","22.89832","25.07545","23.98689","21.69025","106.6197","160.6901","46.72132","46.72132","11.19595","21.1842","17.975",
"12.06.2002 11:00:00","5.624249","-33.08259","4.186914","-143.8211","-33.08259","42.85677","-0.4592118","0","43.38051","63.23915","31.33037","37.39019","149.9001","0","-68.47761","23.31884","25.41063","24.36474","31.33037","106.6197","188.1056","0","0","18.37922","31.77631","19.1875",
"12.06.2002 12:00:00","4.333108","-49.74171","5.788864","-149.4851","-49.74171","42.74781","-0.3873752","0","43.38051","63.23915","31.33037","40.15865","160.2689","0","-80.30115","23.41442","25.65286","24.53364","31.33037","106.6197","203.7278","0","0","27.63428","38.14351","20.225",
"12.06.2002 13:00:00","3.252516","-61.20898","6.058152","-120.467","-61.20898","43.74036","-0.3393523","0","43.38051","63.23915","21.69026","37.26684","159.1418","0","-86.41937","23.57882","25.78526","24.68204","21.69025","106.6197","194.0912","0","0","34.00499","31.77631","21.0375",
"12.06.2002 14:00:00","2.906394","-68.27284","8.39818","-126.4112","-68.27284","44.23234","-0.3035078","0","43.38051","63.23915","21.69026","24.8434","157.0053","0","-82.96223","23.64677","25.8866","24.76669","21.69025","106.6197","187.4235","0","0","37.92936","21.1842","21.6125",
"12.06.2002 15:00:00","2.065004","-74.25056","12.47596","-129.3129","-74.25056","44.15918","-0.2850747","0","43.38051","63.23915","21.69026","24.82186","161.2658","0","-87.22836","23.599","25.98947","24.79424","21.69025","106.6197","190.7444","0","0","41.25031","21.1842","22.05",
"12.06.2002 16:00:00","1.700965","-78.20827","14.57163","-134.5291","-78.20827","42.92689","-0.2840614","0","43.38051","63.23915","31.33037","37.24388","153.0058","0","-96.2691","23.69928","26.0317","24.86549","31.33037","106.6197","213.1754","0","0","43.44904","31.77631","22.325",
"12.06.2002 17:00:00","1.691674","-76.19582","13.04392","-127.5652","-76.19582","41.33964","-0.2962793","0","43.38051","63.23915","31.33037","49.61622","132.6745","0","-100.6824","23.7035","25.96068","24.83209","31.33037","106.6197","222.6495","0","0","42.33102","42.3684","22.275",
"12.06.2002 18:00:00","2.020802","-67.9726","10.02078","-143.5645","-67.9726","41.77846","-0.3093469","0","43.38051","113.0303","31.33037","40.00701","131.6224","0","-88.99384","23.71042","25.87044","24.79043","31.33037","156.4108","263.6473","0","0","37.76255","38.14351","21.8875",
"12.06.2002 19:00:00","3.411859","0","6.822065","-143.3478","0","41.77126","-0.3130935","0","4.338051","92.85839","20.48524","11.33249","90.34824","0","-2.717255","23.89298","25.64721","24.7701","20.48524","97.19644","143.1505","0","0","0","25.4688","21.2625",
"12.06.2002 20:00:00","4.515048","0","4.470051","-126.3979","0","45.48241","-0.3509558","0","4.338051","92.85839","10.84513","11.29181","45.32348","0","-3.869678","23.7505","25.35568","24.55309","10.84513","97.19644","133.5104","0","0","0","25.4688","20.375",
"12.06.2002 21:00:00","5.417668","0","4.347563","-147.3975","0","47.37484","-0.4464777","0","4.338051","92.85839","10.84513","14.33566","3.445717","0","-5.866992","23.2371","25.02073","24.12892","10.84513","97.19644","139.8776","0","0","0","31.836","19.4375",
"12.06.2002 22:00:00","4.313703","0","3.034003","-104.8678","0","45.45469","-0.6185263","16.03318","4.338051","2.241326","10.84513","14.56094","0","17.51643","-6.588665","22.84965","24.66828","23.75897","10.84513","6.579377","49.2605","18.86256","18.86256","0","31.836","18.6",
"12.06.2002 23:00:00","4.944637","0","2.392673","-104.3607","0","46.49088","-0.6319545","0","4.338051","2.241326","3.133037","14.84366","0","0","-8.780175","22.89718","24.41555","23.65636","3.133038","6.579377","41.54841","0","0","0","31.836","17.8",
"13.06.2002","3.460557","0","1.354798","-70.49586","0","47.37967","-0.6692808","0","0","0","3.133037","14.61361","0","0","-10.30011","22.75038","24.26545","23.50792","3.133038","0","34.96903","0","0","0","31.836","17",
"13.06.2002 01:00:00","1.312546","0","1.06103","-60.40442","0","48.06907","-0.6825942","0","0","0","3.133037","14.53953","0","0","-11.35838","22.74007","24.1656","23.45284","3.133038","0","34.96903","0","0","0","31.836","16.575",
"13.06.2002 02:00:00","1.440345","0","1.17153","-67.00739","0","48.74595","-0.6907973","0","0","0","3.133037","14.47364","0","0","-12.01471","22.66353","24.0646","23.36407","3.133038","0","34.96903","0","0","0","31.836","16.25",
"13.06.2002 03:00:00","-0.110503","0","0.9955617","-56.13131","0","48.94883","-0.7278079","0","0","0","3.133037","14.43145","0","0","-12.5535","22.60161","23.96872","23.28516","3.133038","0","34.96903","0","0","0","31.836","15.975",
"13.06.2002 04:00:00","0.34979","0","0.9300398","-50.11092","0","50.45386","-0.7958407","0","0","0","3.133037","14.68501","0","0","-12.19922","22.28175","23.83271","23.05723","3.133038","0","34.96903","0","0","0","31.836","15.8375",
"13.06.2002 05:00:00","-0.913899","0","1.978752","-121.341","0","51.4524","-0.7772179","59.23475","0","0","3.133037","14.6045","11.9498","60.96629","-10.73939","22.30998","23.79294","23.05146","3.133038","0","34.96903","69.68794","69.68794","0","31.836","15.8",
"13.06.2002 06:00:00","0.29832","0","3.950074","-227.182","0","53.54779","-0.7776109","78.16137","0","90.61707","10.84513","12.32709","66.15465","78.57363","-6.42442","22.14707","24.0354","23.09123","10.84513","90.61707","126.931","91.95454","91.95454","0","25.4688","16.2375",
"13.06.2002 07:00:00","6.338826","-0.862911","3.73283","-182.1814","-1.019163","53.46616","-0.6369518","25.65701","43.38051","63.23915","31.33037","19.853","102.6697","25.54881","-17.40498","22.72676","24.50526","23.61601","31.33037","106.6197","161.8427","30.18472","30.18472","0.566202","23.3265","17.25",
"13.06.2002 08:00:00","6.798214","-13.15547","3.966733","-146.0066","-13.3946","53.57472","-0.5152599","13.12038","43.38051","63.23915","21.69026","25.18106","133.8405","14.09587","-38.84277","23.00976","24.87234","23.94105","21.69025","106.6197","156.9356","15.43574","15.43574","7.441444","21.1842","18.5125",
"13.06.2002 09:00:00","4.647475","-32.91533","4.685651","-129.4805","-39.09556","53.12054","-0.4079371","0","43.38051","63.23915","21.69026","24.94477","136.5174","0","-53.86904","23.25314","25.28274","24.26794","21.69025","106.6197","171.2139","0","0","21.71976","21.1842","19.875",
"13.06.2002 10:00:00","2.738368","-50.73168","6.109513","-117.3109","-58.97617","51.18038","-0.299301","0","43.38051","63.23915","21.69026","24.84872","142.3757","0","-66.72457","23.66588","25.61306","24.63947","21.69025","106.6197","182.2587","0","0","32.76454","21.1842","21.275",
"13.06.2002 11:00:00","1.105434","-67.76152","7.071053","-94.96737","-73.66589","48.41806","-0.2003706","0","43.38051","63.23915","31.33037","37.00036","151.7322","0","-85.17899","24.18083","25.91535","25.04809","31.33037","106.6197","210.6518","0","0","40.9255","31.77631","22.55",
"13.06.2002 12:00:00","0.582441","-81.92596","6.754076","-78.68571","-89.17777","45.87074","-0.0206276","0","43.38051","63.23915","31.33037","39.0788","160.9829","0","-94.6366","24.92876","26.26687","25.59782","31.33037","106.6197","225.6367","0","0","49.54321","38.14351","23.625",
"13.06.2002 13:00:00","0.23098","-92.13099","6.405793","-58.11149","-95.5252","42.94433","0.1047","0","43.38051","63.23915","21.69026","36.10008","162.1968","0","-100.1901","25.4388","26.54315","25.99098","21.69025","106.6197","213.1558","0","0","53.06956","31.77631","24.5",
"13.06.2002 14:00:00","-0.056968","-92.15211","5.636156","-45.35983","-98.61115","40.5827","0.193762","0","43.38051","63.23915","21.69026","23.86008","153.684","0","-95.55724","25.84372","26.74068","26.2922","21.69025","106.6197","204.2781","0","0","54.78397","21.1842","25.1125",
"13.06.2002 15:00:00","-0.146851","-94.86198","6.471649","-43.1496","-100.1249","40.30489","0.2604551","0","43.38051","63.23915","21.69026","23.73352","151.3887","0","-96.99507","26.04495","26.89785","26.4714","21.69025","106.6197","205.119","0","0","55.62494","21.1842","25.4875",
"13.06.2002 16:00:00","-0.244526","-102.2611","6.738464","-46.38802","-103.0735","40.19392","0.3038577","0","43.38051","63.23915","31.33037","35.49543","143.2368","0","-104.7207","26.21336","27.00946","26.61141","31.33037","106.6197","226.9894","0","0","57.26307","31.77631","25.6625",
"13.06.2002 17:00:00","-0.322101","-107.8357","6.401883","-48.69102","-107.8357","40.40574","0.3328309","0","43.38051","63.23915","31.33037","47.21565","133.7933","0","-111.4486","26.26602","27.07071","26.66837","31.33037","106.6197","240.2272","0","0","59.90872","42.3684","25.6375",
"13.06.2002 18:00:00","-0.245283","-94.80766","7.121011","-69.66087","-96.48677","40.51304","0.3104992","0","43.38051","113.0303","31.33037","37.72222","128.4027","0","-99.68057","26.13178","27.00064","26.56622","31.33037","156.4108","279.4885","0","0","53.60376","38.14351","25.2875",
"13.06.2002 19:00:00","1.159405","0","6.981328","-89.69561","0","40.85776","0.2565471","0","4.338051","92.85839","20.48524","9.342595","79.65199","0","-1.587923","26.09643","26.75204","26.42424","20.48524","97.19644","143.1505","0","0","0","25.4688","24.6",
"13.06.2002 20:00:00","1.804726","0","7.623326","-103.0195","0","43.45123","0.1319079","0","4.338051","92.85839","10.84513","9.893518","37.82209","0","-1.655412","25.44387","26.40934","25.92661","10.84513","97.19644","133.5104","0","0","0","25.4688","23.7375",
"13.06.2002 21:00:00","2.085279","0","8.187466","-126.4912","0","45.3713","-4.341467E-02","0","4.338051","92.85839","10.84513","13.10044","2.570419","0","-2.390271","24.68091","26.04502","25.36296","10.84513","97.19644","139.8776","0","0","0","31.836","22.775",
"13.06.2002 22:00:00","2.52966","0","6.40275","-114.5993","0","48.81652","-0.2262228","0","4.338051","2.241326","10.84513","13.89461","0","0","-3.000197","23.92631","25.62288","24.7746","10.84513","6.579377","49.2605","0","0","0","31.836","21.65",
"13.06.2002 23:00:00","3.853684","0","4.273825","-107.9726","0","52.29232","-0.3509491","0","4.338051","2.241326","3.133037","14.3976","0","0","-4.498424","23.48746","25.31125","24.39936","3.133038","6.579377","41.54841","0","0","0","31.836","20.45",
"14.06.2002","4.373964","0","2.862028","-103.3267","0","54.12309","-0.4206911","0","0","0","3.133037","14.35053","0","0","-6.287758","23.12916","25.10833","24.11874","3.133038","0","34.96903","0","0","0","31.836","19.25",
"14.06.2002 01:00:00","4.136397","0","3.150934","-117.9481","0","56.0058","-0.5563154","0","0","0","3.133037","14.76599","0","0","-7.176908","22.53943","24.88856","23.71399","3.133038","0","34.96903","0","0","0","31.836","18.2375",
"14.06.2002 02:00:00","4.096311","0","3.821562","-176.5401","0","56.45531","-0.5924513","0","0","0","3.133037","15.53237","0","0","-9.490911","22.64036","24.59874","23.61955","3.133038","0","34.96903","0","0","0","31.836","17.275",
"14.06.2002 03:00:00","2.733632","0","1.93977","-103.2173","0","58.56778","-0.5938806","0","0","0","3.133037","14.82697","0","0","-10.88345","22.62551","24.48671","23.55611","3.133038","0","34.96903","0","0","0","31.836","16.65",
"14.06.2002 04:00:00","2.616191","0","1.628391","-93.68018","0","60.76571","-0.5929613","0","0","0","3.133037","14.58041","0","0","-11.65462","22.54413","24.43595","23.49004","3.133038","0","34.96903","0","0","0","31.836","16.25",
"14.06.2002 05:00:00","0.851667","0","1.970966","-115.5593","0","62.41779","-0.6143982","20.64118","0","0","3.133037","14.8037","8.935164","19.93102","-10.84736","22.37139","24.33625","23.35382","3.133038","0","34.96903","24.28374","24.28374","0","31.836","16.0375",
"14.06.2002 06:00:00","1.307518","0","3.220031","-181.5757","0","63.728","-0.6308803","31.21685","0","90.61707","10.84513","11.89837","54.47953","30.51151","-6.774603","22.13186","24.55584","23.34385","10.84513","90.61707","126.931","36.7257","36.7257","0","25.4688","16.375",
"14.06.2002 07:00:00","6.766378","-2.389261","3.369846","-169.2701","-3.599963","61.58801","-0.5110837","2.118719","43.38051","63.23915","31.33037","19.16151","89.21449","1.934531","-20.25609","22.70766","25.02382","23.86574","31.33037","106.6197","163.2765","2.492611","2.492611","1.999979","23.3265","17.1625",
"14.06.2002 08:00:00","7.821625","-1.39188","3.510473","-159.0753","-1.39188","61.40969","-0.4577838","0.264676","43.38051","63.23915","21.69026","24.93438","79.285","0.168403","-30.72233","22.82694","25.04313","23.93503","21.69025","106.6197","150.2674","0.311383","0.311383","0.773267","21.1842","17.5625",
"14.06.2002 09:00:00","7.46143","-8.615155","3.712961","-159.7817","-8.615155","60.1051","-0.4048576","0","43.38051","63.23915","21.69026","24.89216","122.249","0","-36.63776","22.98408","25.31387","24.14897","21.69025","106.6197","154.2803","0","0","4.786197","21.1842","17.975",
"14.06.2002 10:00:00","6.659473","-19.54298","4.106276","-159.9563","-26.94685","58.19307","-0.357828","1.70568","43.38051","63.23915","21.69026","24.97976","107.6064","1.825894","-45.16222","23.15288","25.53428","24.34358","21.69025","106.6197","164.4646","2.006682","2.006682","14.97047","21.1842","18.6375",
"14.06.2002 11:00:00","6.075833","-24.12848","4.220798","-151.8692","-25.75511","57.27877","-0.2893903","0","43.38051","63.23915","31.33037","37.32521","109.7966","0","-60.04359","23.4387","25.66822","24.55346","31.33037","106.6197","184.0347","0","0","14.30839","31.77631","19.15",
"14.06.2002 12:00:00","4.819046","-37.12442","4.936193","-148.1851","-45.01059","55.00632","-0.2476187","0","43.38051","63.23915","31.33037","40.14188","124.2889","0","-70.57375","23.504","25.92112","24.71256","31.33037","106.6197","201.0994","0","0","25.00588","38.14351","19.8",
"14.06.2002 13:00:00","3.831086","-45.39619","5.98837","-150.8754","-55.46824","53.34087","-0.2447063","0","43.38051","63.23915","21.69026","37.22778","115.8116","0","-74.18735","23.54335","25.9461","24.74473","21.69025","106.6197","190.9019","0","0","30.81569","31.77631","20.4125",
"14.06.2002 14:00:00","4.028516","-41.42711","4.861895","-121.5363","-51.70886","53.49321","-0.2836643","0","43.38051","63.23915","21.69026","24.86884","118.6013","0","-60.35794","23.53251","25.66255","24.59753","21.69025","106.6197","178.2213","0","0","28.72714","21.1842","20.475",
"14.06.2002 15:00:00","4.303086","-38.83401","4.61151","-120.8152","-45.99014","52.37439","-0.3054166","0","43.38051","63.23915","21.69026","24.87237","122.8752","0","-58.24881","23.49563","25.6771","24.58637","21.69025","106.6197","175.0442","0","0","25.55008","21.1842","20.3375",
"14.06.2002 16:00:00","3.944434","-40.72684","5.821897","-151.3634","-49.15701","53.02125","-0.2683343","0","43.38051","63.23915","31.33037","37.33655","103.1401","0","-69.76009","23.52998","25.83973","24.68486","31.33037","106.6197","197.0358","0","0","27.30945","31.77631","20.3625",
"14.06.2002 17:00:00","4.063624","-39.263","5.680736","-143.3684","-39.263","54.71423","-0.2552106","0","43.38051","63.23915","31.33037","49.73293","128.358","0","-78.18916","23.51572","25.83845","24.67709","31.33037","106.6197","202.1312","0","0","21.81278","42.3684","20.3375",
"14.06.2002 18:00:00","3.98939","-43.90443","5.526793","-153.7505","-73.59942","59.19498","-0.2167121","0","43.38051","113.0303","31.33037","40.03375","116.7102","0","-74.75819","23.5979","25.94386","24.77088","31.33037","156.4108","266.7733","0","0","40.88857","38.14351","20.2375",
"14.06.2002 19:00:00","4.956881","0","5.194962","-171.1963","0","65.59179","-0.2201395","0","4.338051","92.85839","20.48524","11.35656","77.39886","0","-4.536753","23.51989","25.54672","24.53331","20.48524","97.19644","143.1505","0","0","0","25.4688","19.825",
"14.06.2002 20:00:00","5.281833","0","4.191402","-155.8856","0","66.98727","-0.3406226","0","4.338051","92.85839","10.84513","11.44131","34.61605","0","-5.289709","23.08008","25.16192","24.121","10.84513","97.19644","133.5104","0","0","0","25.4688","18.975",
"14.06.2002 21:00:00","4.098773","0","3.818881","-151.6197","0","65.12128","-0.4180413","0","4.338051","92.85839","10.84513","14.59211","3.018427","0","-7.117242","22.95549","24.89354","23.92451","10.84513","97.19644","139.8776","0","0","0","31.836","18.725",
"14.06.2002 22:00:00","4.483702","0","3.508623","-134.7257","0","64.0316","-0.5068803","6.476391","4.338051","2.241326","10.84513","14.71211","0","5.51032","-6.685097","22.67318","24.7019","23.68754","10.84513","6.579377","49.2605","7.619283","7.619283","0","31.836","18.2375",
"14.06.2002 23:00:00","2.886417","0","1.975874","-96.34631","0","62.3427","-0.5560325","0","4.338051","2.241326","3.133037","14.95554","0","0","-9.947457","22.7671","24.34719","23.55715","3.133038","6.579377","41.54841","0","0","0","31.836","17.2125",
"15.06.2002","0.847623","0","0.9977791","-59.53461","0","61.48361","-0.593702","0","0","0","3.133037","14.42387","0","0","-12.0101","22.66873","24.21659","23.44266","3.133038","0","34.96903","0","0","0","31.836","16.2375",
"15.06.2002 01:00:00","-0.812304","0","0.9380971","-58.29762","0","60.2114","-0.6242099","0","0","0","3.133037","14.47112","0","0","-13.06604","22.59459","24.17088","23.38274","3.133038","0","34.96903","0","0","0","31.836","15.7125",
"15.06.2002 02:00:00","-2.646242","0","0.8699151","-55.99463","0","59.3965","-0.6565143","0","0","0","3.133037","14.37957","0","0","-13.94348","22.49671","24.06145","23.27908","3.133038","0","34.96903","0","0","0","31.836","15.225",
"15.06.2002 03:00:00","-0.651248","0","1.157083","-69.94687","0","58.74918","-0.7685565","0","0","0","3.133037","14.82865","0","0","-13.79603","22.07366","23.88449","22.97908","3.133038","0","34.96903","0","0","0","31.836","14.875",
"15.06.2002 04:00:00","-5.703927","0","0.873781","-56.41949","0","57.23812","-0.7561449","0","0","0","3.133037","14.55379","0","0","-14.73651","22.27132","23.76173","23.01652","3.133038","0","34.96903","0","0","0","31.836","14.675",
"15.06.2002 05:00:00","-6.614468","0","0.796766","-49.17149","0","57.24653","-0.7934715","4.593071","0","0","3.133037","14.73699","5.158406","4.377113","-14.51189","22.203","23.6625","22.93275","3.133038","0","34.96903","5.403613","5.403613","0","31.836","14.6",
"15.06.2002 06:00:00","-3.550616","0","3.331356","-237.4091","0","56.8268","-0.8047504","74.09742","0","90.61707","10.84513","11.9853","33.95201","72.92874","-8.052006","21.97293","23.77588","22.8744","10.84513","90.61707","126.931","87.17343","87.17343","0","25.4688","14.85",
"15.06.2002 07:00:00","3.328536","0","3.168234","-203.4276","0","55.17363","-0.7554266","50.7229","43.38051","63.23915","31.33037","21.49836","80.14944","48.56756","-16.91842","22.31227","23.94373","23.128","31.33037","106.6197","161.2765","59.67401","59.67401","0","23.3265","15.4375",
"15.06.2002 08:00:00","6.617872","0","3.526539","-191.1295","0","55.28966","-0.6675529","67.32938","43.38051","63.23915","21.69026","28.0894","117.594","69.58147","-28.37175","22.62057","24.29086","23.45572","21.69025","106.6197","149.4941","79.21103","79.21103","0","21.1842","16.2625",
"15.06.2002 09:00:00","7.755571","-0.453984","3.738994","-176.5667","-0.453984","55.05945","-0.5746258","23.35753","43.38051","63.23915","21.69026","26.31291","113.0759","22.80955","-28.89604","22.75965","24.61688","23.68826","21.69025","106.6197","149.7463","27.47945","27.47945","0.252213","21.1842","17.225",
"15.06.2002 10:00:00","7.567504","-12.38225","3.52943","-138.4615","-12.38225","51.57397","-0.5280232","5.275129","43.38051","63.23915","21.69026","24.96635","116.5475","5.610502","-39.25041","22.90971","24.95855","23.93413","21.69025","106.6197","156.3731","6.206034","6.206034","6.879025","21.1842","18.225",
"15.06.2002 11:00:00","6.315354","-21.11747","4.308751","-149.4789","-21.11747","50.35101","-0.4330285","0","43.38051","63.23915","31.33037","37.31295","121.6404","0","-57.01967","23.28591","25.23906","24.26249","31.33037","106.6197","181.4583","0","0","11.73193","31.77631","19.1",
"15.06.2002 12:00:00","4.714318","-31.89402","4.004991","-121.5104","-31.89402","50.21985","-0.3662517","0","43.38051","63.23915","31.33037","40.17354","125.9855","0","-65.47469","23.5257","25.39046","24.45808","31.33037","106.6197","193.8124","0","0","17.7189","38.14351","19.775",
"15.06.2002 13:00:00","4.163687","-40.15791","4.807892","-122.9354","-40.15791","49.91962","-0.3330971","0","43.38051","63.23915","21.69026","37.24519","125.6467","0","-69.50629","23.5193","25.50574","24.51252","21.69025","106.6197","182.3962","0","0","22.30995","31.77631","20.3125",
"15.06.2002 14:00:00","3.625811","-46.12068","5.177306","-118.1247","-49.44746","49.23202","-0.354138","0","43.38051","63.23915","21.69026","24.88132","121.0694","0","-64.21441","23.48866","25.51653","24.50259","21.69025","106.6197","176.9649","0","0","27.47081","21.1842","20.6875",
"15.06.2002 15:00:00","3.087547","-48.22581","5.737866","-127.688","-62.41848","52.59799","-0.3081638","0","43.38051","63.23915","21.69026","24.88802","114.6181","0","-65.71239","23.63159","25.53359","24.58259","21.69025","106.6197","184.171","0","0","34.67693","21.1842","20.8625",
"15.06.2002 16:00:00","3.565176","-48.55761","5.791331","-119.3199","-89.13605","63.20258","-0.2474276","0","43.38051","63.23915","31.33037","37.26599","110.7379","0","-74.06845","23.58342","25.56202","24.57272","31.33037","106.6197","219.2464","0","0","49.52003","31.77631","20.9625",
"15.06.2002 17:00:00","4.251046","-35.21302","5.573514","-113.5336","-69.09","70.25919","-0.2602604","0","43.38051","63.23915","31.33037","49.71156","118.8791","0","-71.72872","23.43588","25.22009","24.32799","31.33037","106.6197","218.7018","0","0","38.38333","42.3684","20.625",
"15.06.2002 18:00:00","4.792665","-31.39678","5.732208","-139.7083","-63.30316","69.50681","-0.2685035","0","43.38051","113.0303","31.33037","40.11592","102.407","0","-61.13255","23.48521","25.13049","24.30785","31.33037","156.4108","261.0531","0","0","35.16842","38.14351","20.4",
"15.06.2002 19:00:00","5.091541","0","4.993719","-139.7198","0","67.52841","-0.283826","0","4.338051","92.85839","20.48524","11.39749","64.27663","0","-3.898062","23.46084","25.13912","24.29998","20.48524","97.19644","143.1505","0","0","0","25.4688","20.2125",
"15.06.2002 20:00:00","4.938102","0","4.154651","-128.1416","0","66.95184","-0.3599078","0","4.338051","92.85839","10.84513","11.42446","22.90557","0","-4.399012","23.17792","24.88892","24.03342","10.84513","97.19644","133.5104","0","0","0","25.4688","19.6625",
"15.06.2002 21:00:00","4.194347","0","4.503059","-149.5694","0","66.02711","-0.4754848","0.469711","4.338051","92.85839","10.84513","14.61438","1.529655","0.3497098","-6.056383","22.81357","24.63069","23.72213","10.84513","97.19644","139.8776","0.552601","0.552601","0","31.836","19.025",
"15.06.2002 22:00:00","4.648997","0","3.59461","-134.4065","0","64.89882","-0.5680338","4.379465","4.338051","2.241326","10.84513","15.28582","0","3.913908","-7.154186","22.68838","24.23154","23.45996","10.84513","6.579377","49.2605","5.152311","5.152311","0","31.836","18.2375",
"15.06.2002 23:00:00","3.118064","0","1.169456","-58.16179","0","63.21524","-0.6094867","0","4.338051","2.241326","3.133037","14.95173","0","0","-9.67057","22.69549","24.01777","23.35663","3.133038","6.579377","41.54841","0","0","0","31.836","17.3375",
"16.06.2002","0.195869","0","0.7424111","-40.21866","0","61.32166","-0.6421413","0","0","0","3.133037","14.53586","0","0","-11.79293","22.71175","23.91611","23.31393","3.133038","0","34.96903","0","0","0","31.836","16.4375",
"16.06.2002 01:00:00","-1.584038","0","0.8052981","-47.38119","0","60.01682","-0.6875418","0","0","0","3.133037","14.44275","0","0","-12.84455","22.46184","23.81405","23.13795","3.133038","0","34.96903","0","0","0","31.836","15.725",
"16.06.2002 02:00:00","-4.448134","0","0.7516788","-45.98468","0","58.81999","-0.7404003","0","0","0","3.133037","14.53354","0","0","-14.02245","22.34466","23.69234","23.0185","3.133038","0","34.96903","0","0","0","31.836","15.0625",
"16.06.2002 03:00:00","-6.971249","0","0.7109559","-43.66708","0","57.71516","-0.7942041","0","0","0","3.133037","14.63377","0","0","-14.75667","22.21903","23.56221","22.89062","3.133038","0","34.96903","0","0","0","31.836","14.6125",
"16.06.2002 04:00:00","-8.692732","0","0.7162233","-44.70518","0","56.48401","-0.8439227","0","0","0","3.133037","14.69838","0","0","-15.21747","22.06255","23.43471","22.74863","3.133038","0","34.96903","0","0","0","31.836","14.25",
"16.06.2002 05:00:00","-7.247647","0","0.768158","-48.04763","0","55.88894","-0.9032658","4.193202","0","0","3.133037","14.79588","1.261462","4.053505","-14.84221","21.85094","23.33213","22.59154","3.133038","0","34.96903","4.933179","4.933179","0","31.836","14.1625",
"16.06.2002 06:00:00","-8.387833","0","1.831386","-147.1615","0","54.95668","-0.8660681","60.69804","0","90.61707","10.84513","11.83625","13.52367","48.37152","-10.05069","22.09682","23.40686","22.75184","10.84513","90.61707","126.931","71.40946","71.40946","0","25.4688","14.2",
"16.06.2002 07:00:00","0.774689","0","2.517231","-181.1939","0","53.09958","-0.8074593","53.50981","43.38051","63.23915","31.33037","21.62914","65.31533","51.88813","-18.44315","22.31367","23.70174","23.0077","31.33037","106.6197","161.2765","62.95271","62.95271","0","23.3265","14.575",
"16.06.2002 08:00:00","3.747909","0","2.187625","-132.4695","0","51.48768","-0.690629","34.35423","43.38051","63.23915","21.69026","28.99222","118.2935","30.74011","-29.10112","22.71467","24.11702","23.41585","21.69025","106.6197","149.4941","40.41674","40.41674","0","21.1842","15.675",
"16.06.2002 09:00:00","6.608369","0","3.352893","-173.8228","0","50.576","-0.6358424","15.24488","43.38051","63.23915","21.69026","27.147","117.5941","15.55324","-28.76595","22.74434","24.38956","23.56695","21.69025","106.6197","149.4941","17.93515","17.93515","0","21.1842","16.6375",
"16.06.2002 10:00:00","7.801407","-9.379937","4.253922","-172.6302","-9.379937","48.28957","-0.5590984","51.826","43.38051","63.23915","21.69026","25.47379","136.8481","56.68013","-36.82775","22.88551","24.82183","23.85367","21.69025","106.6197","154.7052","60.97177","60.97177","5.211076","21.1842","17.9",
"16.06.2002 11:00:00","5.510353","-27.59186","4.252982","-132.8193","-27.59186","46.55571","-0.4769236","0","43.38051","63.23915","31.33037","37.52715","154.2162","0","-61.54864","23.2922","25.17027","24.23123","31.33037","106.6197","185.0551","0","0","15.32881","31.77631","19.4375",
"16.06.2002 12:00:00","4.104362","-47.87892","7.028337","-140.5833","-47.87892","44.92008","-0.3961161","0","43.38051","63.23915","31.33037","40.16862","163.8345","0","-74.94975","23.43919","25.47242","24.45581","31.33037","106.6197","202.6929","0","0","26.5994","38.14351","20.8125",
"16.06.2002 13:00:00","2.704996","-61.71375","9.870846","-103.465","-61.71375","44.5327","-0.3358849","0","43.38051","63.23915","21.69026","37.12741","163.595","0","-82.30995","23.635","25.673","24.654","21.69025","106.6197","194.3716","0","0","34.28542","31.77631","21.8625",
"16.06.2002 14:00:00","2.035002","-68.59866","17.16854","-110.5004","-68.59866","44.15667","-0.3033819","0","43.38051","63.23915","21.69026","24.79587","156.6282","0","-79.50427","23.76892","25.76343","24.76618","21.69025","106.6197","187.6045","0","0","38.11036","21.1842","22.6375",
"16.06.2002 15:00:00","1.496991","-72.17855","26.12246","-104.1531","-72.17855","43.75582","-0.2689098","0","43.38051","63.23915","21.69026","24.72176","150.391","0","-81.49135","23.90644","25.83195","24.8692","21.69025","106.6197","189.5933","0","0","40.09919","21.1842","23.0875",
"16.06.2002 16:00:00","1.480035","-76.45642","22.74133","-102.2368","-76.45642","43.8604","-0.2206256","0","43.38051","63.23915","31.33037","36.955","142.2345","0","-89.39268","24.13556","25.90661","25.02108","31.33037","106.6197","212.2021","0","0","42.47579","31.77631","23.325",
"16.06.2002 17:00:00","1.512252","-80.31422","17.90742","-99.57422","-80.31422","43.90056","-0.1768189","0","43.38051","63.23915","31.33037","49.11835","137.3773","0","-97.28294","24.27541","25.97917","25.12729","31.33037","106.6197","224.9374","0","0","44.61901","42.3684","23.4",
"16.06.2002 18:00:00","1.269349","-78.4462","18.3979","-125.7729","-78.4462","44.62862","-0.1618098","0","43.38051","113.0303","31.33037","39.53453","144.1075","0","-92.39476","24.22878","26.05159","25.14018","31.33037","156.4108","269.4659","0","0","43.58122","38.14351","23.2125",
"16.06.2002 19:00:00","2.315513","0","11.94755","-132.6218","0","45.4257","-0.1687549","0","4.338051","92.85839","20.48524","10.89822","97.79179","0","-1.366497","24.38082","25.87534","25.12808","20.48524","97.19644","143.1505","0","0","0","25.4688","22.725",
"16.06.2002 20:00:00","3.061951","0","9.425152","-139.4923","0","46.96201","-0.2171335","0","4.338051","92.85839","10.84513","11.12647","59.74735","0","-1.796289","24.08072","25.65388","24.8673","10.84513","97.19644","133.5104","0","0","0","25.4688","22",
"16.06.2002 21:00:00","3.614444","0","5.40989","-115.1345","0","47.40067","-0.3437854","0","4.338051","92.85839","10.84513","14.0835","8.105015","0","-3.591749","23.81646","25.16574","24.4911","10.84513","97.19644","139.8776","0","0","0","31.836","21.1375",
"16.06.2002 22:00:00","4.239065","0","3.043736","-84.25894","0","49.46597","-0.4844461","0","4.338051","2.241326","10.84513","14.2631","0","0","-4.83182","23.19865","24.78341","23.99103","10.84513","6.579377","49.2605","0","0","0","31.836","19.9875",
"16.06.2002 23:00:00","4.494226","0","3.574587","-117.4334","0","51.71109","-0.6172109","0","4.338051","2.241326","3.133037","14.94153","0","0","-6.618183","22.7545","24.45964","23.60707","3.133038","6.579377","41.54841","0","0","0","31.836","18.6875",
"17.06.2002","3.037464","0","1.114861","-54.88956","0","51.79461","-0.6327126","0","0","0","3.133037","14.74507","0","0","-9.607768","22.85639","24.24037","23.54838","3.133038","0","34.96903","0","0","0","31.836","17.45",
"17.06.2002 01:00:00","2.1523","0","1.136647","-62.47869","0","52.72164","-0.6726762","0","0","0","3.133037","14.64451","0","0","-11.51364","22.63281","24.11781","23.37531","3.133038","0","34.96903","0","0","0","31.836","16.375",
"17.06.2002 02:00:00","-0.484248","0","0.8433861","-54.2606","0","52.91652","-0.6908379","0","0","0","3.133037","14.36608","0","0","-13.52982","22.53952","24.00422","23.27187","3.133038","0","34.96903","0","0","0","31.836","15.375",
"17.06.2002 03:00:00","-3.865896","0","0.7431077","-49.02864","0","53.20042","-0.7487227","0","0","0","3.133037","14.6103","0","0","-14.87708","22.39142","23.85832","23.12487","3.133038","0","34.96903","0","0","0","31.836","14.625",
"17.06.2002 04:00:00","-6.965777","0","0.7145016","-47.38832","0","53.15535","-0.7910011","0","0","0","3.133037","14.56572","0","0","-15.69746","22.27445","23.7283","23.00138","3.133038","0","34.96903","0","0","0","31.836","14.15",
"17.06.2002 05:00:00","-6.560443","0","0.9279593","-64.6907","0","53.02495","-0.8308374","8.368286","0","0","3.133037","14.65304","17.07585","8.0232","-15.25407","22.0557","23.65949","22.85759","3.133038","0","34.96903","9.845042","9.845042","0","31.836","13.9375",
"17.06.2002 06:00:00","-3.243541","0","3.14155","-240.1199","0","51.8611","-0.8008776","83.19766","0","90.61707","10.84513","12.07581","65.82024","85.52858","-8.888629","21.99553","23.98321","22.98937","10.84513","90.61707","126.931","97.8796","97.8796","0","25.4688","14.3375",
"17.06.2002 07:00:00","4.962017","0","3.289968","-218.9164","0","49.94863","-0.7349225","70.65375","43.38051","63.23915","31.33037","20.77766","110.799","68.9212","-18.04924","22.37148","24.40939","23.39043","31.33037","106.6197","161.2765","83.12206","83.12206","0","23.3265","15.2875",
"17.06.2002 08:00:00","8.823159","-2.13931","3.813242","-200.2688","-2.13931","49.42924","-0.5923411","49.41535","43.38051","63.23915","21.69026","26.06987","156.6236","49.96867","-32.97631","22.74846","24.86549","23.80697","21.69025","106.6197","150.6826","58.13571","58.13571","1.188506","21.1842","16.6375",
"17.06.2002 09:00:00","7.041691","-21.4449","3.862732","-158.2092","-21.4449","49.41606","-0.5022022","8.595299","43.38051","63.23915","21.69026","25.16991","150.4724","9.019058","-48.80139","22.96862","25.17817","24.07339","21.69025","106.6197","161.4079","10.11212","10.11212","11.91383","21.1842","18.075",
"17.06.2002 10:00:00","5.030471","-39.75758","4.323397","-138.565","-39.75758","47.84459","-0.3897976","0.235398","43.38051","63.23915","21.69026","24.83362","153.18","0.2243347","-62.28276","23.32752","25.5627","24.44511","21.69025","106.6197","171.5817","0.276939","0.276939","22.08755","21.1842","19.475",
"17.06.2002 11:00:00","4.188847","-54.36897","5.920788","-137.782","-54.36897","46.38051","-0.3297536","0","43.38051","63.23915","31.33037","37.2995","160.9541","0","-81.2641","23.58357","25.79478","24.68917","31.33037","106.6197","199.9313","0","0","30.20498","31.77631","20.75",
"17.06.2002 12:00:00","1.809696","-71.6113","8.34938","-134.1981","-71.6113","44.56085","-0.2465652","0","43.38051","63.23915","31.33037","40.00085","172.9117","0","-92.91087","23.83921","26.04142","24.94032","31.33037","106.6197","215.8776","0","0","39.78406","38.14351","21.8875",
"17.06.2002 13:00:00","1.124935","-83.2983","7.661798","-94.78374","-83.2983","42.19393","-0.1521141","0","43.38051","63.23915","21.69026","36.86239","172.3211","0","-99.20135","24.34922","26.25778","25.3035","21.69025","106.6197","206.3631","0","0","46.27683","31.77631","22.8625",
"17.06.2002 14:00:00","0.767699","-86.86354","7.209029","-82.60081","-88.08735","41.67898","-3.550804E-02","0","43.38051","63.23915","21.69026","24.35395","167.5067","0","-95.38493","24.79249","26.47188","25.63218","21.69025","106.6197","198.4315","0","0","48.93742","21.1842","23.5125",
"17.06.2002 15:00:00","0.702442","-90.12127","8.055395","-83.83495","-92.65201","41.90527","3.582634E-02","0","43.38051","63.23915","21.69026","24.24059","164.7015","0","-97.60173","24.96787","26.63995","25.80391","21.69025","106.6197","200.9675","0","0","51.47334","21.1842","23.825",
"17.06.2002 16:00:00","0.768202","-95.76062","9.676189","-92.65044","-95.80435","42.27671","6.487199E-02","0","43.38051","63.23915","31.33037","36.31777","160.6515","0","-106.2894","25.02832","26.74182","25.88507","31.33037","106.6197","222.951","0","0","53.22464","31.77631","23.9625",
"17.06.2002 17:00:00","0.757155","-98.2986","8.721687","-92.35417","-98.2986","43.26101","0.079756","0","43.38051","63.23915","31.33037","48.39129","147.268","0","-113.084","25.05478","26.76014","25.90746","31.33037","106.6197","234.9288","0","0","54.61034","42.3684","23.875",
"17.06.2002 18:00:00","0.905831","-86.60597","8.487731","-115.9512","-91.10272","44.33355","6.312203E-02","0","43.38051","113.0303","31.33037","38.88105","138.2409","0","-100.5119","24.9039","26.676","25.78995","31.33037","156.4108","276.4973","0","0","50.61262","38.14351","23.425",
"17.06.2002 19:00:00","2.482256","0","8.259747","-139.4802","0","44.98838","4.012855E-03","0","4.338051","92.85839","20.48524","10.5171","100.0219","0","-2.075279","24.82682","26.41731","25.62206","20.48524","97.19644","143.1505","0","0","0","25.4688","22.7",
"17.06.2002 20:00:00","3.404229","0","8.21769","-154.0056","0","45.79961","-0.1510689","0","4.338051","92.85839","10.84513","11.06931","48.65548","0","-2.358459","24.16172","26.0031","25.08241","10.84513","97.19644","133.5104","0","0","0","25.4688","21.7125",
"17.06.2002 21:00:00","4.199532","0","5.298158","-136.759","0","47.16039","-0.2848955","0","4.338051","92.85839","10.84513","13.96517","4.033582","0","-4.41896","23.74823","25.5967","24.67247","10.84513","97.19644","139.8776","0","0","0","31.836","20.6125",
"17.06.2002 22:00:00","4.874635","0","3.268664","-107.1533","0","49.95566","-0.4041283","0","4.338051","2.241326","10.84513","14.31202","0","0","-5.661269","23.32291","25.2184","24.27065","10.84513","6.579377","49.2605","0","0","0","31.836","19.6375",
"17.06.2002 23:00:00","5.020257","0","3.935594","-141.5689","0","51.16268","-0.5176871","0","4.338051","2.241326","3.133037","14.89684","0","0","-6.806644","22.94606","24.90951","23.92779","3.133038","6.579377","41.54841","0","0","0","31.836","18.7375",
"18.06.2002","4.160198","0","1.480576","-54.69308","0","50.66663","-0.6124666","0","0","0","3.133037","14.84701","0","0","-8.32339","22.6676","24.67745","23.67253","3.133038","0","34.96903","0","0","0","31.836","17.775",
"18.06.2002 01:00:00","2.959736","0","1.635784","-88.1528","0","50.03949","-0.5801381","0","0","0","3.133037","14.39756","0","0","-9.85021","22.73613","24.61386","23.67499","3.133038","0","34.96903","0","0","0","31.836","17.2125",
