"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"18.06.2002 02:00:00","2.716229","0","2.00557","-102.1026","0","49.69124","-0.6464342","0","0","0","3.133037","14.74685","0","0","-10.34662","22.61746","24.44738","23.53242","3.133038","0","34.96903","0","0","0","31.836","16.9125",
"18.06.2002 03:00:00","2.309882","0","2.156108","-109.8526","0","49.90101","-0.6851914","0","0","0","3.133037","14.82566","0","0","-10.77985","22.54147","24.32695","23.43421","3.133038","0","34.96903","0","0","0","31.836","16.675",
"18.06.2002 04:00:00","0.515454","0","1.330516","-76.9112","0","49.97123","-0.7032641","0","0","0","3.133037","14.56455","0","0","-11.21346","22.50126","24.21931","23.36028","3.133038","0","34.96903","0","0","0","31.836","16.475",
"18.06.2002 05:00:00","-0.174834","0","1.56225","-84.54437","0","50.45556","-0.699249","16.06087","0","0","3.133037","14.51778","17.25014","15.37028","-10.37825","22.42664","24.21421","23.32043","3.133038","0","34.96903","18.89514","18.89514","0","31.836","16.4",
"18.06.2002 06:00:00","1.404877","0","3.581371","-183.0214","0","52.64158","-0.7082137","19.06685","0","90.61707","10.84513","12.10251","64.69139","18.52683","-6.53635","22.20879","24.50953","23.35916","10.84513","90.61707","126.931","22.43159","22.43159","0","25.4688","16.9",
"18.06.2002 07:00:00","5.954483","-6.836788","3.49057","-152.4785","-9.570506","55.36864","-0.5429139","4.715457","43.38051","63.23915","31.33037","19.40635","105.2034","4.75523","-23.10968","22.94116","24.93298","23.93707","31.33037","106.6197","166.5935","5.547597","5.547597","5.316948","23.3265","17.95",
"18.06.2002 08:00:00","5.428223","-23.44061","4.499511","-148.8556","-39.20478","60.39614","-0.3587445","0","43.38051","63.23915","21.69026","24.92076","135.354","0","-46.8339","23.20082","25.38675","24.29378","21.69025","106.6197","171.2745","0","0","21.78043","21.1842","19.2125",
"18.06.2002 09:00:00","3.677312","-41.85215","5.279325","-134.8506","-69.57649","62.08054","-0.241739","0","43.38051","63.23915","21.69026","24.9173","136.1596","0","-60.57058","23.53769","25.71195","24.62482","21.69025","106.6197","188.1477","0","0","38.65361","21.1842","20.5125",
"18.06.2002 10:00:00","2.027277","-58.11007","7.650692","-121.924","-88.28452","60.98093","-0.1542424","0","43.38051","63.23915","21.69026","24.79984","138.2317","0","-72.0658","23.78224","25.98192","24.88208","21.69025","106.6197","198.5411","0","0","49.04696","21.1842","21.8125",
"18.06.2002 11:00:00","1.158515","-73.11343","10.66588","-109.0403","-108.9529","57.92126","-4.798489E-02","0","43.38051","63.23915","31.33037","36.87715","144.8329","0","-88.02324","24.31168","26.24244","25.27706","31.33037","106.6197","230.2557","0","0","60.52939","31.77631","22.9875",
"18.06.2002 12:00:00","0.834975","-84.16444","20.27313","-102.0623","-122.0418","56.65026","5.138551E-02","0","43.38051","63.23915","31.33037","39.26663","149.5117","0","-94.45473","24.64565","26.4892","25.56742","31.33037","106.6197","243.8945","0","0","67.801","38.14351","23.9",
"18.06.2002 13:00:00","0.426829","-94.13707","24.0337","-79.64933","-133.1492","54.76847","0.1552536","0","43.38051","63.23915","21.69026","36.34335","158.3455","0","-100.6593","25.1019","26.74415","25.92303","21.69025","106.6197","234.058","0","0","73.97177","31.77631","24.6375",
"18.06.2002 14:00:00","0.173367","-95.74179","23.47765","-66.2201","-129.5091","52.98217","0.269597","0","43.38051","63.23915","21.69026","24.00165","157.0164","0","-98.0641","25.57646","26.97503","26.27574","21.69025","106.6197","221.4436","0","0","71.9495","21.1842","25.275",
"18.06.2002 15:00:00","0.060332","-100.1702","24.44228","-58.31128","-128.7563","50.38797","0.3557094","0","43.38051","63.23915","21.69026","23.81506","157.7857","0","-101.0031","25.92664","27.16915","26.54789","21.69025","106.6197","221.0254","0","0","71.53126","21.1842","25.75",
"18.06.2002 16:00:00","0.004811","-108.1071","33.17762","-65.94557","-139.8776","49.40883","0.397682","0","43.38051","63.23915","31.33037","35.57266","146.6364","0","-108.3701","26.06908","27.28105","26.67506","31.33037","106.6197","247.4361","0","0","77.70975","31.77631","25.9625",
"18.06.2002 17:00:00","-0.002001","-113.9124","34.25606","-66.11244","-153.0999","50.27999","0.4138938","0","43.38051","63.23915","31.33037","47.39476","134.209","0","-114.0611","26.09524","27.30815","26.7017","31.33037","106.6197","265.3739","0","0","85.05547","42.3684","26",
"18.06.2002 18:00:00","0.114899","-101.2926","27.47192","-88.97027","-135.4775","50.26165","0.3939046","0","43.38051","113.0303","31.33037","37.90666","135.8489","0","-103.1191","25.95122","27.26732","26.60927","31.33037","156.4108","301.15","0","0","75.26527","38.14351","25.6875",
"18.06.2002 19:00:00","1.468097","0","20.00545","-109.7467","0","50.4386","0.3509865","0","4.338051","92.85839","20.48524","9.494679","88.73848","0","-0.6791112","25.98323","27.05125","26.51724","20.48524","97.19644","143.1505","0","0","0","25.4688","25",
"18.06.2002 20:00:00","2.072417","0","13.22262","-114.5421","0","53.75894","0.2608835","0","4.338051","92.85839","10.84513","9.927259","43.83318","0","-1.053187","25.52966","26.72252","26.12609","10.84513","97.19644","133.5104","0","0","0","25.4688","24.1375",
"18.06.2002 21:00:00","2.469347","0","10.86466","-130.5312","0","57.19097","0.1114696","0","4.338051","92.85839","10.84513","13.04615","2.976967","0","-1.875851","24.87305","26.33908","25.60606","10.84513","97.19644","139.8776","0","0","0","31.836","23.175",
"18.06.2002 22:00:00","2.328197","0","8.725225","-109.3599","0","60.8586","-4.453042E-02","0","4.338051","2.241326","10.84513","13.64791","0","0","-1.905859","24.23277","25.95131","25.09204","10.84513","6.579377","49.2605","0","0","0","31.836","22.4875",
"18.06.2002 23:00:00","2.062677","0","7.84569","-107.9709","0","66.75393","-0.1391617","0","4.338051","2.241326","3.133037","14.07071","0","0","-2.233428","23.83789","25.68743","24.76266","3.133038","6.579377","41.54841","0","0","0","31.836","21.925",
"19.06.2002","2.805518","0","5.50318","-97.60016","0","71.88287","-0.1559736","0","0","0","3.133037","14.17332","0","0","-3.008232","23.68662","25.513","24.59981","3.133038","0","34.96903","0","0","0","31.836","21.45",
"19.06.2002 01:00:00","3.469158","0","5.746427","-102.6225","0","73.91707","-0.2050069","0","0","0","3.133037","14.21644","0","0","-3.30412","23.43013","25.35331","24.39172","3.133038","0","34.96903","0","0","0","31.836","21.1125",
"19.06.2002 02:00:00","3.155486","0","5.183297","-94.325","0","72.17348","-0.2547286","0","0","0","3.133037","14.26303","0","0","-3.411017","23.31541","25.22951","24.27246","3.133038","0","34.96903","0","0","0","31.836","21",
"19.06.2002 03:00:00","2.880345","0","5.780883","-96.58012","0","72.64816","-0.2852677","0","0","0","3.133037","14.277","0","0","-3.238361","23.21669","25.17433","24.19551","3.133038","0","34.96903","0","0","0","31.836","21",
"19.06.2002 04:00:00","3.087622","0","5.516697","-101.8968","0","73.94287","-0.2925423","0","0","0","3.133037","14.20576","0","0","-3.442811","23.22172","25.10425","24.16298","3.133038","0","34.96903","0","0","0","31.836","20.9375",
"19.06.2002 05:00:00","2.633279","0","4.404944","-83.63554","0","73.98222","-0.3033581","0","0","0","3.133037","14.38084","3.173499","0","-3.516063","23.20358","25.01995","24.11176","3.133038","0","34.96903","0","0","0","31.836","20.9",
"19.06.2002 06:00:00","2.37325","0","6.058756","-122.7065","0","73.58266","-0.2555566","0","0","90.61707","10.84513","11.31805","15.90122","0","-2.909694","23.40329","25.16289","24.28309","10.84513","90.61707","126.931","0","0","0","25.4688","21.0875",
"19.06.2002 07:00:00","3.902242","-25.06425","6.532922","-121.6502","-49.22609","71.74241","-0.2078557","0","43.38051","63.23915","31.33037","18.32404","29.87369","0","-34.14853","23.61696","25.28644","24.4517","31.33037","106.6197","188.6244","0","0","27.34783","23.3265","21.325",
"19.06.2002 08:00:00","2.157126","-35.24677","8.668386","-120.1802","-74.57571","71.12621","-0.1606098","0","43.38051","63.23915","21.69026","24.83739","87.21246","0","-48.98398","23.67216","25.56725","24.6197","21.69025","106.6197","190.9251","0","0","41.43095","21.1842","21.8375",
"19.06.2002 09:00:00","0.986229","-54.37959","13.39063","-96.63471","-109.6345","72.54288","-3.167391E-04","0","43.38051","63.23915","21.69026","24.65246","124.9874","0","-63.20498","24.24947","26.12471","25.18709","21.69025","106.6197","210.4021","0","0","60.90803","21.1842","23.225",
"19.06.2002 10:00:00","0.441663","-70.38624","12.77789","-60.33351","-126.7866","67.33591","0.2555455","0","43.38051","63.23915","21.69026","24.16962","119.6487","0","-74.18807","25.31414","26.58395","25.94905","21.69025","106.6197","219.9311","0","0","70.437","21.1842","24.775",
"19.06.2002 11:00:00","-0.077935","-90.69786","10.37735","-41.28231","-162.367","61.68097","0.4692462","0","43.38051","63.23915","31.33037","35.50579","125.2463","0","-90.13744","26.34058","27.00154","26.67106","31.33037","106.6197","259.9302","0","0","90.20387","31.77631","26.1125",
"19.06.2002 12:00:00","-0.133782","-99.30222","11.02442","-28.57044","-172.7185","59.57789","0.6354139","0","43.38051","63.23915","31.33037","37.07591","121.175","0","-94.67281","26.93511","27.27274","27.10393","31.33037","106.6197","272.0483","0","0","95.95473","38.14351","26.975",
"19.06.2002 13:00:00","0.205328","-116.8448","4.643493","-3.559052","-196.2265","57.70524","0.7948066","0","43.38051","63.23915","21.69026","34.54846","157.9454","0.1343776","-107.0927","27.5437","27.74974","27.64672","21.69025","106.6197","269.1009","0","0","109.0147","31.77631","28.0125",
"19.06.2002 14:00:00","1.881364","-125.2113","0.5042586","2.859957","-191.5744","56.61796","0.9688246","0","43.38051","63.23915","21.69026","22.73471","177.1584","0.6614357","-114.2266","28.04764","28.21214","28.12989","21.69025","106.6197","255.9243","0","0","106.4302","21.1842","29.4375",
"19.06.2002 15:00:00","3.532886","-131.9942","0.5528226","4.738558","-201.9687","56.55091","1.048468","0","43.38051","63.23915","21.69026","22.59014","156.7696","1.216263","-117.8357","28.25893","28.40562","28.33228","21.69025","106.6197","261.6989","0","0","112.2048","21.1842","30.4375",
"19.06.2002 16:00:00","4.011398","-146.7996","0.7308823","5.272258","-242.0415","57.15821","1.107397","0","43.38051","63.23915","31.33037","33.7188","138.8678","1.938007","-123.7447","28.48931","28.50002","28.49467","31.33037","106.6197","304.1938","0","0","134.4675","31.77631","30.825",
"19.06.2002 17:00:00","3.482037","-165.4476","0.8828887","5.214807","-281.3737","57.78057","1.187193","0","43.38051","63.23915","31.33037","44.7138","152.6376","2.408885","-133.9367","28.6931","28.70172","28.69741","31.33037","106.6197","336.6371","0","0","156.3187","42.3684","30.9625",
"19.06.2002 18:00:00","1.398821","-153.8433","0.7162153","5.219661","-241.7696","56.64112","1.291979","0","43.38051","113.0303","31.33037","34.71906","155.6271","1.633065","-130.1546","29.13479","28.94353","29.03916","31.33037","156.4108","360.2011","0","0","134.3164","38.14351","31",
"19.06.2002 19:00:00","-0.024206","-9.374713","2.555828","-0.661435","-12.18512","54.34221","1.398756","0","4.338051","92.85839","20.48524","5.765483","106.095","0.9445484","-9.379282","29.89485","28.95382","29.42434","20.48524","97.19644","149.92","0","0","6.769513","25.4688","30.625",
"19.06.2002 20:00:00","-0.061942","-7.387311","7.96594","-9.928925","-9.812275","54.19564","1.420467","0","4.338051","92.85839","10.84513","5.897843","68.96712","0.1965556","-7.452167","29.80031","28.91711","29.35871","10.84513","97.19644","138.9616","0","0","5.451264","25.4688","29.8375",
"19.06.2002 21:00:00","0.346811","-0.667526","12.21605","-26.04048","-0.909859","54.27447","1.241107","0","4.338051","92.85839","10.84513","8.102458","10.08206","1.129553E-03","-0.9172069","29.19498","28.43462","28.8148","10.84513","97.19644","140.383","0","0","0.505477","31.836","28.875",
"19.06.2002 22:00:00","0.612533","0","11.21531","-22.42315","0","58.66705","1.034162","0","4.338051","2.241326","10.84513","9.283267","0","1.368852E-02","-0.2424468","28.20112","28.02948","28.1153","10.84513","6.579377","49.2605","0","0","0","31.836","27.75",
"19.06.2002 23:00:00","1.015855","0","11.92806","-40.61339","0","63.66182","0.8477737","0","4.338051","2.241326","3.133037","10.36082","0","0","-0.4535073","27.26365","27.74082","27.50223","3.133038","6.579377","41.54841","0","0","0","31.836","26.6125",
"20.06.2002","1.330547","0","10.69902","-67.02802","0","67.65855","0.6683744","0","0","0","3.133037","11.29942","0","0","-0.9414054","26.38437","27.4773","26.93083","3.133038","0","34.96903","0","0","0","31.836","25.45",
"20.06.2002 01:00:00","1.655261","0","10.23279","-88.68359","0","68.59663","0.493217","0","0","0","3.133037","12.08222","0","0","-1.320437","25.66086","27.21959","26.44023","3.133038","0","34.96903","0","0","0","31.836","24.5",
"20.06.2002 02:00:00","1.877588","0","10.7022","-113.6781","0","68.59495","0.331367","0","0","0","3.133037","12.70597","0","0","-1.633023","25.0187","26.97751","25.9981","3.133038","0","34.96903","0","0","0","31.836","23.6375",
"20.06.2002 03:00:00","1.787272","0","9.605376","-119.7179","0","70.49322","0.209079","0","0","0","3.133037","13.20557","0","0","-1.93983","24.61116","26.74944","25.6803","3.133038","0","34.96903","0","0","0","31.836","23.05",
"20.06.2002 04:00:00","1.856378","0","9.088012","-123.3288","0","72.58922","0.1507936","0","0","0","3.133037","13.43455","0","0","-2.120601","24.36877","26.57742","25.4731","3.133038","0","34.96903","0","0","0","31.836","22.7125",
"20.06.2002 05:00:00","1.969856","0","11.5578","-130.999","0","72.32214","9.919257E-02","0","0","0","3.133037","13.64527","19.37574","0","-1.769856","24.1515","26.50297","25.32724","3.133038","0","34.96903","0","0","0","31.836","22.6625",
"20.06.2002 06:00:00","1.277189","-9.769433","12.18169","-151.6811","-17.96591","69.36102","0.1905629","0","0","90.61707","10.84513","10.61457","64.62916","0","-11.28003","24.60013","26.90933","25.75473","10.84513","90.61707","136.912","0","0","9.981062","25.4688","23.2",
"20.06.2002 07:00:00","1.010696","-49.36211","13.32111","-125.4924","-88.01965","66.98047","0.2638906","0","43.38051","63.23915","31.33037","17.30307","64.49711","0","-53.58041","24.87594","27.03198","25.95396","31.33037","106.6197","210.1763","0","0","48.89981","23.3265","23.8125",
"20.06.2002 08:00:00","0.98837","-53.68476","10.16086","-104.4059","-98.31375","65.08121","0.2817079","0","43.38051","63.23915","21.69026","24.20494","30.90465","0","-60.54155","25.05385","26.98716","26.0205","21.69025","106.6197","204.1129","0","0","54.61875","21.1842","23.9375",
"20.06.2002 09:00:00","1.109237","-54.19856","10.51466","-110.5628","-96.74702","64.25375","0.2779836","0","43.38051","63.23915","21.69026","24.20799","44.03831","0","-61.40176","24.98541","27.00908","25.99725","21.69025","106.6197","203.2425","0","0","53.74835","21.1842","23.8375",
"20.06.2002 10:00:00","0.663011","-60.45037","8.176247","-94.22603","-102.5365","61.74352","0.3234622","0","43.38051","63.23915","21.69026","24.14543","100.6415","0","-66.88853","25.28726","27.24203","26.26464","21.69025","106.6197","206.4588","0","0","56.96472","21.1842","24.1125",
"20.06.2002 11:00:00","0.497707","-69.40322","9.427596","-101.0924","-119.8377","59.84592","0.4044379","0","43.38051","63.23915","31.33037","35.95938","103.0434","0","-77.29269","25.54696","27.42113","26.48405","31.33037","106.6197","236.3028","0","0","66.57648","31.77631","24.4875",
"20.06.2002 12:00:00","0.395706","-71.66337","12.49991","-109.8744","-139.5131","64.65482","0.427092","0","43.38051","63.23915","31.33037","38.38243","96.71448","0","-78.97464","25.48507","27.47881","26.48194","31.33037","106.6197","253.6008","0","0","77.50727","38.14351","24.6",
"20.06.2002 13:00:00","0.252274","-78.35825","11.16829","-95.34296","-159.6622","67.84006","0.5243515","0","43.38051","63.23915","21.69026","35.8917","105.3689","0","-83.80056","25.71627","27.69065","26.70346","21.69025","106.6197","248.7874","0","0","88.70122","31.77631","24.9125",
"20.06.2002 14:00:00","0.051534","-76.68929","10.25029","-77.15186","-131.8775","63.03115","0.5755305","0","43.38051","63.23915","21.69026","23.76716","118.6178","0","-78.75525","26.0368","27.76242","26.89961","21.69025","106.6197","222.7594","0","0","73.26528","21.1842","25.4125",
"20.06.2002 15:00:00","-0.037234","-81.06673","10.40916","-84.13984","-138.1718","62.49001","0.6330599","0","43.38051","63.23915","21.69026","23.63985","149.0874","0","-82.51835","26.22858","27.99317","27.11087","21.69025","106.6197","226.2563","0","0","76.76214","21.1842","25.6",
"20.06.2002 16:00:00","-0.312033","-111.6033","10.351","-66.55714","-188.2949","59.4667","0.8018541","0","43.38051","63.23915","31.33037","35.0733","195.6567","0","-108.7322","26.9719","28.48093","27.72641","31.33037","106.6197","274.3346","0","0","104.6083","31.77631","26.6625",
"20.06.2002 17:00:00","-0.959858","-144.6506","8.990981","-55.68481","-205.7421","49.54849","0.9908443","0","43.38051","63.23915","31.33037","45.76505","183.2205","0","-134.9461","27.78319","29.01226","28.39772","31.33037","106.6197","294.6195","0","0","114.3011","42.3684","27.675",
"20.06.2002 18:00:00","-0.281674","-120.8434","7.198823","-52.63269","-178.4758","49.35786","0.9780235","0","43.38051","113.0303","31.33037","35.83903","118.1359","0","-113.0807","28.01076","28.75062","28.38069","31.33037","156.4108","325.038","0","0","99.15323","38.14351","27.8375",
"20.06.2002 19:00:00","0.150951","0","6.955483","-57.53853","0","55.70031","1.039323","0","4.338051","92.85839","20.48524","7.250899","59.38455","0","-1.049602","28.33614","28.47772","28.40693","20.48524","97.19644","143.1505","0","0","0","25.4688","27.6125",
"20.06.2002 20:00:00","1.016847","0","9.164782","-67.64169","0","60.19633","1.023463","0","4.338051","92.85839","10.84513","7.615813","21.84982","0","-0.9119684","27.99963","28.24595","28.12279","10.84513","97.19644","133.5104","0","0","0","25.4688","27.125",
"20.06.2002 21:00:00","1.159017","0","11.93289","-78.35083","0","62.20321","0.9105002","0","4.338051","92.85839","10.84513","10.16035","1.472888","0","-1.000271","27.51692","28.00664","27.76178","10.84513","97.19644","139.8776","0","0","0","31.836","26.65",
"20.06.2002 22:00:00","1.328259","0","16.10062","-74.99339","0","66.07594","0.7378789","0","4.338051","2.241326","10.84513","11.02665","0","0","-0.6685081","26.61954","27.66324","27.14139","10.84513","6.579377","49.2605","0","0","0","31.836","25.8125",
"20.06.2002 23:00:00","1.794323","0","19.87819","-100.9355","0","70.6557","0.5284629","0","4.338051","2.241326","3.133037","12.07974","0","0","-0.727559","25.66245","27.32265","26.49255","3.133038","6.579377","41.54841","0","0","0","31.836","24.7125",
"21.06.2002","2.194408","0","21.586","-134.8755","0","74.13174","0.3215747","0","0","0","3.133037","13.02813","0","0","-0.9180425","24.72205","26.97924","25.85065","3.133038","0","34.96903","0","0","0","31.836","23.6125",
"21.06.2002 01:00:00","2.786425","0","20.76526","-164.9729","0","75.0975","0.1146217","0","0","0","3.133037","13.8558","0","0","-1.192502","23.9002","26.63224","25.26622","3.133038","0","34.96903","0","0","0","31.836","22.575",
"21.06.2002 02:00:00","3.47418","0","8.870892","-155.5969","0","73.67059","-4.047373E-02","0","0","0","3.133037","14.18095","0","0","-3.178405","23.59411","26.23569","24.9149","3.133038","0","34.96903","0","0","0","31.836","21.325",
"21.06.2002 03:00:00","3.589414","0","7.918747","-164.692","0","73.80603","-0.158961","0","0","0","3.133037","14.46112","0","0","-3.769468","23.13911","26.00595","24.57253","3.133038","0","34.96903","0","0","0","31.836","20.6125",
"21.06.2002 04:00:00","4.066474","0","6.193794","-156.4893","0","72.39613","-0.1832254","0","0","0","3.133037","14.33956","0","0","-4.473396","23.13043","25.93736","24.53389","3.133038","0","34.96903","0","0","0","31.836","20.25",
"21.06.2002 05:00:00","3.694224","0","5.753359","-154.0965","0","71.77659","-0.2263321","0","0","0","3.133037","14.41672","6.420701","0","-4.657783","23.05099","25.82725","24.43912","3.133038","0","34.96903","0","0","0","31.836","20.1",
"21.06.2002 06:00:00","3.488141","0","6.83481","-187.7739","0","69.81741","-0.1746406","0","0","90.61707","10.84513","11.51023","44.5491","0","-3.767533","23.28365","26.00061","24.64213","10.84513","90.61707","126.931","0","0","0","25.4688","20.35",
"21.06.2002 07:00:00","3.331208","-30.66028","7.928289","-179.7427","-55.87983","68.39998","-8.039046E-02","0","43.38051","63.23915","31.33037","18.30839","91.35602","0","-40.66969","23.64451","26.35536","24.99994","31.33037","106.6197","192.3209","0","0","31.04435","23.3265","21",
"21.06.2002 08:00:00","2.032242","-45.59586","9.976155","-160.5492","-89.82698","70.0434","7.908763E-03","0","43.38051","63.23915","21.69026","24.79597","118.1196","0","-59.32471","23.81243","26.63786","25.22515","21.69025","106.6197","199.398","0","0","49.90388","21.1842","21.8625",
"21.06.2002 09:00:00","1.882504","-59.09695","11.98046","-144.2822","-97.41531","63.62878","0.118261","0","43.38051","63.23915","21.69026","24.59468","119.9579","0","-69.61176","24.28397","26.97176","25.62786","21.69025","106.6197","203.6137","0","0","54.11962","21.1842","22.825",
"21.06.2002 10:00:00","1.092285","-70.71345","16.07079","-127.0921","-95.66521","53.86106","0.1671541","0","43.38051","63.23915","21.69026","24.3952","120.5701","0","-78.11508","24.73324","27.23997","25.9866","21.69025","106.6197","202.6414","0","0","53.14734","21.1842","23.7625",
"21.06.2002 11:00:00","0.407139","-87.33995","13.8298","-103.3914","-109.9718","49.28624","0.291951","0","43.38051","63.23915","31.33037","36.14581","132.0705","0","-94.29722","25.4444","27.57282","26.50861","31.33037","106.6197","230.8218","0","0","61.09546","31.77631","24.6625",
"21.06.2002 12:00:00","0.048783","-98.00606","12.46291","-90.43427","-122.8848","47.54723","0.4576275","0","43.38051","63.23915","31.33037","37.9623","137.876","0","-101.605","26.05247","27.89839","26.97543","31.33037","106.6197","244.3629","0","0","68.26934","38.14351","25.4375",
"21.06.2002 13:00:00","-0.213421","-104.8398","11.52105","-72.7357","-131.3482","46.6218","0.5549108","0","43.38051","63.23915","21.69026","35.36719","136.5715","0","-105.4265","26.43574","28.10856","27.27215","21.69025","106.6197","233.0574","0","0","72.9712","31.77631","26.0125",
"21.06.2002 14:00:00","-0.524649","-102.0092","8.966618","-61.2513","-125.783","45.04968","0.6478481","0","43.38051","63.23915","21.69026","23.37886","136.4771","0","-101.0794","26.82593","28.29172","27.55883","21.69025","106.6197","219.3735","0","0","69.87942","21.1842","26.45",
"21.06.2002 15:00:00","-0.810268","-103.0287","7.004712","-53.52154","-121.7641","43.26097","0.7108386","0","43.38051","63.23915","21.69026","23.21183","128.7905","0","-101.3172","27.1139","28.40289","27.75839","21.69025","106.6197","217.1409","0","0","67.64674","21.1842","26.725",
"21.06.2002 16:00:00","-0.874597","-111.2242","7.355913","-61.7128","-133.2772","43.44094","0.7547842","0","43.38051","63.23915","31.33037","34.67193","122.7642","0","-108.4079","27.24513","28.4976","27.87137","31.33037","106.6197","243.7692","0","0","74.04288","31.77631","26.8",
"21.06.2002 17:00:00","-0.957326","-117.7228","7.508986","-62.60756","-146.3702","45.00985","0.7643349","0","43.38051","63.23915","31.33037","46.2635","123.2811","0","-114.3938","27.20538","28.50675","27.85606","31.33037","106.6197","261.6352","0","0","81.31676","42.3684","26.7375",
"21.06.2002 18:00:00","-1.089552","-105.9437","7.45132","-79.21709","-138.3041","46.09982","0.7706195","0","43.38051","113.0303","31.33037","36.6936","119.3521","0","-105.0448","27.18803","28.49704","27.84253","31.33037","156.4108","302.7203","0","0","76.83561","38.14351","26.5125",
"21.06.2002 19:00:00","0.478776","0","7.411356","-94.13477","0","46.66787","0.7503187","0","4.338051","92.85839","20.48524","8.21145","79.32072","0","-1.616265","27.2684","28.28589","27.77715","20.48524","97.19644","143.1505","0","0","0","25.4688","26.025",
"21.06.2002 20:00:00","1.533482","0","8.136884","-108.408","0","46.93","0.6821899","0","4.338051","92.85839","10.84513","8.672358","47.78933","0","-1.666217","26.93671","28.06188","27.4993","10.84513","97.19644","133.5104","0","0","0","25.4688","25.3625",
"21.06.2002 21:00:00","1.970181","0","9.985428","-132.8081","0","47.91859","0.5130996","0","4.338051","92.85839","10.84513","11.54458","3.685009","0","-2.077218","26.2253","27.70982","26.96756","10.84513","97.19644","139.8776","0","0","0","31.836","24.6",
"21.06.2002 22:00:00","2.152044","0","11.16135","-129.393","0","51.70652","0.2970675","0","4.338051","2.241326","10.84513","12.55153","0","0","-1.787823","25.2575","27.27228","26.26489","10.84513","6.579377","49.2605","0","0","0","31.836","23.675",
"21.06.2002 23:00:00","2.591668","0","9.197292","-141.7873","0","54.05442","0.1258569","0","4.338051","2.241326","3.133037","13.26612","0","0","-2.396415","24.56112","26.91836","25.73974","3.133038","6.579377","41.54841","0","0","0","31.836","22.6125",
"22.06.2002","2.886322","0","9.088209","-165.272","0","55.83887","-5.857271E-02","0","0","0","3.133037","13.99167","0","0","-2.918639","23.81388","26.5908","25.20234","3.133038","0","34.96903","0","0","0","31.836","21.575",
"22.06.2002 01:00:00","3.106835","0","6.260658","-148.8609","0","56.82508","-0.1366092","0","0","0","3.133037","14.16814","0","0","-4.001154","23.62739","26.34641","24.9869","3.133038","0","34.96903","0","0","0","31.836","20.8875",
"22.06.2002 02:00:00","3.860243","0","5.189356","-144.425","0","58.22463","-0.1878877","0","0","0","3.133037","14.25923","0","0","-4.87151","23.46601","26.17097","24.81849","3.133038","0","34.96903","0","0","0","31.836","20.325",
"22.06.2002 03:00:00","3.659999","0","5.397797","-163.565","0","59.81393","-0.222258","0","0","0","3.133037","14.25657","0","0","-5.318582","23.24615","26.0301","24.63813","3.133038","0","34.96903","0","0","0","31.836","19.9125",
"22.06.2002 04:00:00","3.692423","0","5.6486","-169.6046","0","61.63293","-0.308279","0","0","0","3.133037","14.46974","0","0","-5.196142","22.89944","25.86665","24.38305","3.133038","0","34.96903","0","0","0","31.836","19.6125",
"22.06.2002 05:00:00","3.831814","0","4.683695","-144.6925","0","61.80723","-0.3410196","0","0","0","3.133037","14.43405","4.219774","0","-5.585182","22.93373","25.74592","24.33982","3.133038","0","34.96903","0","0","0","31.836","19.5",
"22.06.2002 06:00:00","2.880443","0","5.885656","-202.9206","0","62.61198","-0.2266663","0","0","90.61707","10.84513","11.4364","49.51093","0","-4.78773","23.26431","26.04983","24.65707","10.84513","90.61707","126.931","0","0","0","25.4688","19.6875",
"22.06.2002 07:00:00","3.354213","-50.62869","9.868376","-212.0317","-75.7555","63.79706","-9.650742E-03","0","43.38051","63.23915","31.33037","18.29181","177.6269","0","-60.36824","23.68683","26.99735","25.34209","31.33037","106.6197","203.3629","0","0","42.08639","23.3265","21.1125",
"22.06.2002 08:00:00","1.339873","-84.58595","14.34647","-155.2872","-129.4781","62.82615","0.1700648","0","43.38051","63.23915","21.69026","24.56525","193.6309","0","-94.14519","24.42977","27.46624","25.94801","21.69025","106.6197","221.4264","0","0","71.93229","21.1842","23.0875",
"22.06.2002 09:00:00","0.456828","-91.52754","15.18231","-107.4722","-138.3419","61.05051","0.3564967","0","43.38051","63.23915","21.69026","24.19632","148.102","0","-96.43196","25.25369","27.65792","26.4558","21.69025","106.6197","226.3507","0","0","76.85658","21.1842","24.4875",
"22.06.2002 10:00:00","0.003287","-97.30423","11.23965","-74.407","-140.9158","56.7308","0.5351104","0","43.38051","63.23915","21.69026","23.79038","137.7499","0","-98.79455","26.10669","27.93201","27.01935","21.69025","106.6197","227.7806","0","0","78.28653","21.1842","25.5875",
"22.06.2002 11:00:00","-0.051252","-102.3643","10.00018","-71.56444","-174.7398","59.69583","0.6606591","0","43.38051","63.23915","31.33037","35.24652","112.3199","0","-102.3154","26.54192","28.01385","27.27789","31.33037","106.6197","266.804","0","0","97.07767","31.77631","26.0625",
"22.06.2002 12:00:00","-0.428736","-105.9753","10.45002","-71.5895","-174.9598","58.77095","0.7571552","0","43.38051","63.23915","31.33037","37.22176","120.7523","0","-104.9018","26.7523","28.2175","27.4849","31.33037","106.6197","273.2935","0","0","97.19991","38.14351","26.35",
"22.06.2002 13:00:00","-0.55632","-103.1214","11.14024","-64.83139","-146.82","51.40402","0.7058596","0","43.38051","63.23915","21.69026","35.02508","107.1897","0","-101.5499","26.74725","28.19683","27.47204","21.69025","106.6197","241.6529","0","0","81.56664","31.77631","26.4375",
"22.06.2002 14:00:00","-0.441524","-95.66643","10.02758","-64.41209","-126.5466","48.45871","0.6739277","0","43.38051","63.23915","21.69026","23.37942","111.4733","0","-94.79684","26.75283","28.28543","27.51913","21.69025","106.6197","219.7978","0","0","70.30366","21.1842","26.4",
"22.06.2002 15:00:00","-0.134619","-86.60262","9.994645","-65.19802","-126.3783","53.93314","0.6519054","0","43.38051","63.23915","21.69026","23.40667","116.443","0","-86.15957","26.60601","28.04468","27.32534","21.69025","106.6197","219.7043","0","0","70.21017","21.1842","26.2125",
"22.06.2002 16:00:00","-0.275158","-83.49046","10.03926","-73.76781","-126.8437","54.76845","0.5919451","0","43.38051","63.23915","31.33037","35.32247","84.11706","0","-85.02551","26.33489","27.74538","27.04013","31.33037","106.6197","240.195","0","0","70.4687","31.77631","25.7875",
"22.06.2002 17:00:00","-0.25091","-97.67645","9.864762","-92.35765","-138.9548","51.22815","0.5945899","0","43.38051","63.23915","31.33037","47.19836","130.6786","0","-101.763","26.29853","28.17894","27.23873","31.33037","106.6197","257.5156","0","0","77.19712","42.3684","25.5375",
"22.06.2002 18:00:00","-0.323833","-96.08649","9.623577","-114.7142","-139.9571","52.06248","0.6331668","0","43.38051","113.0303","31.33037","37.57846","128.9905","0","-100.5088","26.35229","28.34997","27.35113","31.33037","156.4108","303.6387","0","0","77.75394","38.14351","25.375",
"22.06.2002 19:00:00","1.360454","0","9.92962","-134.1903","0","58.26746","0.6516117","0","4.338051","92.85839","20.48524","9.023293","77.74292","0","-1.714759","26.46516","28.11039","27.28777","20.48524","97.19644","143.1505","0","0","0","25.4688","24.925",
"22.06.2002 20:00:00","2.366401","0","9.302835","-134.1393","0","59.75394","0.5723748","0","4.338051","92.85839","10.84513","9.456775","16.31502","0","-1.808093","26.07703","27.69822","26.88763","10.84513","97.19644","133.5104","0","0","0","25.4688","24.325",
"22.06.2002 21:00:00","2.010514","0","8.512834","-144.6879","0","56.86873","0.4156159","0","4.338051","92.85839","10.84513","12.22049","0.8314701","0","-2.6819","25.64033","27.40979","26.52506","10.84513","97.19644","139.8776","0","0","0","31.836","23.6625",
"22.06.2002 22:00:00","2.408874","0","8.437299","-150.1565","0","61.79078","0.228767","0","4.338051","2.241326","10.84513","13.07947","0","0","-2.790001","24.67926","27.00198","25.84062","10.84513","6.579377","49.2605","0","0","0","31.836","22.525",
"22.06.2002 23:00:00","3.495724","0","6.937467","-164.8647","0","64.45073","3.004837E-02","0","4.338051","2.241326","3.133037","13.91284","0","0","-4.09773","23.93804","26.59015","25.2641","3.133038","6.579377","41.54841","0","0","0","31.836","21.0625",
"23.06.2002","4.672175","0","5.584821","-185.8372","0","65.71435","-0.1355014","0","0","0","3.133037","14.39915","0","0","-5.695214","23.27188","26.24499","24.75843","3.133038","0","34.96903","0","0","0","31.836","19.625",
"23.06.2002 01:00:00","4.845218","0","3.414436","-143.6948","0","65.85276","-0.2503494","0","0","0","3.133037","14.23078","0","0","-7.640555","22.97956","26.01615","24.49785","3.133038","0","34.96903","0","0","0","31.836","18.4125",
"23.06.2002 02:00:00","4.286125","0","3.034406","-163.8928","0","64.95898","-0.3102245","0","0","0","3.133037","14.61544","0","0","-9.526618","22.77141","25.77788","24.27464","3.133038","0","34.96903","0","0","0","31.836","17.3125",
"23.06.2002 03:00:00","3.659827","0","3.003417","-167.7484","0","65.14571","-0.4368464","0","0","0","3.133037","14.90898","0","0","-10.25055","22.33277","25.51764","23.9252","3.133038","0","34.96903","0","0","0","31.836","16.525",
"23.06.2002 04:00:00","3.217977","0","3.539485","-195.2043","0","65.84042","-0.5177279","0","0","0","3.133037","15.86021","0","0","-10.63851","22.02687","25.16461","23.59574","3.133038","0","34.96903","0","0","0","31.836","16.05",
"23.06.2002 05:00:00","2.666222","0","3.206477","-200.0232","0","64.10902","-0.5469476","42.85153","0","0","3.133037","15.01151","23.88824","41.26287","-9.481042","22.27352","25.18229","23.72791","3.133038","0","34.96903","50.41356","50.41356","0","31.836","15.8375",
"23.06.2002 06:00:00","2.922397","0","4.048661","-249.7734","0","62.46652","-0.4186213","24.00409","0","90.61707","10.84513","11.97636","89.50065","24.52792","-8.131058","22.52368","25.78277","24.15322","10.84513","90.61707","126.931","28.24011","28.24011","0","25.4688","16.425",
"23.06.2002 07:00:00","7.223507","-21.17863","4.472562","-232.5707","-32.98093","61.17705","-0.2096631","2.039689","43.38051","63.23915","31.33037","18.7272","149.6543","2.194158","-39.19325","23.22295","26.38796","24.80545","31.33037","106.6197","179.5993","2.399634","2.399634","18.32274","23.3265","17.675",
"23.06.2002 08:00:00","5.250966","-49.81639","5.303407","-192.4234","-81.86339","63.09373","-0.1053795","0","43.38051","63.23915","21.69026","24.95607","177.2843","0","-73.15156","23.36559","26.75912","25.06236","21.69025","106.6197","194.9738","0","0","45.47966","21.1842","19.2625",
"23.06.2002 09:00:00","2.838029","-72.04328","7.432602","-176.5169","-112.5322","63.74236","8.334876E-03","0","43.38051","63.23915","21.69026","24.77397","181.3507","0","-89.15372","23.72893","27.06594","25.39744","21.69025","106.6197","212.012","0","0","62.51789","21.1842","20.9625",
"23.06.2002 10:00:00","1.198076","-87.28864","8.081691","-132.9413","-125.911","59.59576","0.1480848","0","43.38051","63.23915","21.69026","24.53755","167.6523","0","-98.35954","24.51463","27.32616","25.92039","21.69025","106.6197","219.4447","0","0","69.95057","21.1842","22.725",
"23.06.2002 11:00:00","0.163827","-106.4926","7.442728","-93.23805","-148.37","53.39007","0.3785774","0","43.38051","63.23915","31.33037","36.02182","177.3616","0","-114.7619","25.66277","27.74403","26.7034","31.33037","106.6197","252.1541","0","0","82.4278","31.77631","24.4625",
"23.06.2002 12:00:00","-0.686964","-123.9768","6.750993","-66.61981","-165.7472","49.27445","0.6204066","0","43.38051","63.23915","31.33037","37.40253","191.0225","0","-125.3448","26.69566","28.21521","27.45544","31.33037","106.6197","268.1753","0","0","92.08179","38.14351","25.975",
"23.06.2002 13:00:00","-0.670445","-137.5748","5.363487","-38.32265","-176.222","46.08334","0.8129341","0","43.38051","63.23915","21.69026","34.61945","196.9713","0","-132.7531","27.47058","28.60507","28.03782","21.69025","106.6197","257.9873","0","0","97.90113","31.77631","27.1875",
"23.06.2002 14:00:00","-0.398144","-136.7616","4.269167","-21.73212","-168.2366","43.51455","0.960558","0","43.38051","63.23915","21.69026","22.73904","194.9793","0","-130.3835","28.0932","28.93392","28.51356","21.69025","106.6197","242.9589","0","0","93.4648","21.1842","28.1625",
"23.06.2002 15:00:00","-0.241142","-145.4059","4.453794","-16.25243","-176.3409","42.92091","1.09065","0","43.38051","63.23915","21.69026","22.47828","200.2032","0","-136.8871","28.5101","29.25675","28.88343","21.69025","106.6197","247.4613","0","0","97.96719","21.1842","28.8125",
"23.06.2002 16:00:00","-0.609959","-164.1975","5.473539","-21.43147","-201.7923","42.42779","1.185832","0","43.38051","63.23915","31.33037","33.46183","205.3002","0","-150.0473","28.78911","29.51617","29.15264","31.33037","106.6197","281.8331","0","0","112.1068","31.77631","29.125",
"23.06.2002 17:00:00","-0.974063","-177.5718","6.018281","-26.82536","-215.1604","41.10971","1.216162","0","43.38051","63.23915","31.33037","44.48787","207.033","0","-158.8662","28.85023","29.65541","29.25282","31.33037","106.6197","299.852","0","0","119.5336","42.3684","29.1375",
"23.06.2002 18:00:00","-1.424527","-161.6158","6.507882","-53.96412","-197.2189","40.78534","1.21973","0","43.38051","113.0303","31.33037","34.91528","174.3808","0","-150.1687","28.80095","29.73935","29.27015","31.33037","156.4108","335.4507","0","0","109.566","38.14351","28.725",
"23.06.2002 19:00:00","0.148106","-12.29238","7.201573","-88.98944","-14.32483","40.4688","1.227105","0","4.338051","92.85839","20.48524","6.654299","133.2912","0","-13.93633","28.98101","29.69001","29.33551","20.48524","97.19644","151.1087","0","0","7.958241","25.4688","27.8125",
"23.06.2002 20:00:00","1.082291","-11.07535","7.490358","-108.015","-12.73549","42.13727","1.083752","0","4.338051","92.85839","10.84513","7.504597","67.02046","0","-12.88934","28.24066","29.30301","28.77183","10.84513","97.19644","140.5856","0","0","7.075275","25.4688","26.5875",
"23.06.2002 21:00:00","1.797132","-0.400039","7.824643","-128.0423","-0.457267","45.73268","0.8205562","0","4.338051","92.85839","10.84513","10.63431","10.0052","0","-2.965286","27.22635","28.60462","27.91549","10.84513","97.19644","140.1316","0","0","0.254037","31.836","25.225",
"23.06.2002 22:00:00","2.147483","0","7.885996","-135.8889","0","52.98443","0.5498276","0","4.338051","2.241326","10.84513","11.95938","0","0","-2.686991","25.92847","28.01632","26.97239","10.84513","6.579377","49.2605","0","0","0","31.836","23.7625",
"23.06.2002 23:00:00","2.872422","0","8.746078","-176.0984","0","59.13763","0.2973032","0","4.338051","2.241326","3.133037","13.20536","0","0","-3.141224","24.70941","27.52233","26.11587","3.133038","6.579377","41.54841","0","0","0","31.836","22.2",
"24.06.2002","4.185684","0","7.172744","-198.6454","0","60.27746","7.133742E-02","0","0","0","3.133037","14.02152","0","0","-4.665553","23.95148","27.07964","25.51556","3.133038","0","34.96903","0","0","0","31.836","20.6625",
"24.06.2002 01:00:00","5.960577","0","5.282566","-192.7552","0","60.77658","-0.0523662","0","0","0","3.133037","14.19104","0","0","-6.233191","23.53899","26.78286","25.16092","3.133038","0","34.96903","0","0","0","31.836","19.5375",
"24.06.2002 02:00:00","5.461725","0","5.132894","-211.519","0","63.4793","-0.1678064","0","0","0","3.133037","14.61627","0","0","-7.149207","23.07577","26.50258","24.78918","3.133038","0","34.96903","0","0","0","31.836","18.6375",
"24.06.2002 03:00:00","5.396442","0","4.923709","-209.5056","0","65.58272","-0.2755902","0","0","0","3.133037","14.91089","0","0","-7.542951","22.6239","26.23627","24.43009","3.133038","0","34.96903","0","0","0","31.836","17.9875",
"24.06.2002 04:00:00","4.868446","0","3.323005","-173.3361","0","64.1862","-0.2820584","0","0","0","3.133037","14.57165","0","0","-9.090231","22.84652","26.09251","24.46952","3.133038","0","34.96903","0","0","0","31.836","17.55",
"24.06.2002 05:00:00","4.348511","0","3.535548","-175.8794","0","65.09698","-0.2989319","0","0","0","3.133037","14.64707","26.14973","0","-9.140553","22.70707","26.08404","24.39556","3.133038","0","34.96903","0","0","0","31.836","17.4",
"24.06.2002 06:00:00","5.81718","-1.177721","4.862066","-251.5718","-1.764571","65.37744","-0.1062803","0","0","90.61707","10.84513","11.444","116.9583","0","-8.254761","23.27019","26.87997","25.07508","10.84513","90.61707","127.9113","0","0","0.980317","25.4688","18.025",
"24.06.2002 07:00:00","5.027326","-64.19336","6.601415","-253.8371","-98.81343","66.58997","8.000614E-02","0","43.38051","63.23915","31.33037","18.13968","192.9089","0","-78.18945","23.57018","27.56458","25.56738","31.33037","106.6197","216.1729","0","0","54.89635","23.3265","19.4625",
"24.06.2002 08:00:00","2.326303","-95.18665","8.860173","-215.729","-146.8932","66.1629","0.1777346","0","43.38051","63.23915","21.69026","24.75632","216.5845","0","-111.3968","23.89586","27.91696","25.90641","21.69025","106.6197","231.1015","0","0","81.60736","21.1842","21.225",
"24.06.2002 09:00:00","0.904108","-114.1175","8.404241","-150.2238","-167.536","62.60595","0.3855346","0","43.38051","63.23915","21.69026","24.34108","218.4229","0","-123.8708","24.96556","28.25396","26.60976","21.69025","106.6197","242.5697","0","0","93.07555","21.1842","23.15",
"24.06.2002 10:00:00","-0.306247","-120.6885","7.43442","-98.76822","-169.2488","57.28144","0.6152202","0","43.38051","63.23915","21.69026","23.81479","187.3378","0","-124.7499","26.05255","28.55558","27.30406","21.69025","106.6197","243.5212","0","0","94.02711","21.1842","24.9",
"24.06.2002 11:00:00","-0.949818","-138.0118","6.894258","-71.33192","-194.3939","51.87125","0.842851","0","43.38051","63.23915","31.33037","34.90643","182.596","0","-136.5026","27.15288","28.97951","28.0662","31.33037","106.6197","277.7229","0","0","107.9966","31.77631","26.5",
"24.06.2002 12:00:00","-1.162105","-130.2044","7.058443","-67.6494","-181.1197","49.76257","0.9406512","0","43.38051","63.23915","31.33037","36.36154","132.1112","0","-126.808","27.48274","28.99326","28.238","31.33037","106.6197","276.7156","0","0","100.6221","38.14351","26.975",
"24.06.2002 13:00:00","-1.05512","-120.5637","7.132952","-69.83866","-169.9323","50.22738","0.8904185","0","43.38051","63.23915","21.69026","34.62298","114.6184","0","-118.3707","27.22993","28.91856","28.07425","21.69025","106.6197","254.493","0","0","94.40681","31.77631","26.65",
"24.06.2002 14:00:00","-1.00773","-106.3994","7.245862","-80.37726","-147.9423","51.70725","0.8367661","0","43.38051","63.23915","21.69026","23.23827","112.7813","0","-106.4087","26.9331","28.86481","27.89896","21.69025","106.6197","231.6843","0","0","82.19016","21.1842","26.1875",
"24.06.2002 15:00:00","-0.991296","-105.4705","7.918324","-95.52026","-143.9778","52.05569","0.8037247","0","43.38051","63.23915","21.69026","23.36847","121.7153","0","-106.7019","26.69932","28.923","27.81116","21.69025","106.6197","229.4818","0","0","79.98767","21.1842","25.8125",
"24.06.2002 16:00:00","-0.855936","-107.778","8.300744","-110.489","-154.7498","52.42728","0.75833","0","43.38051","63.23915","31.33037","35.19186","113.2582","0","-111.4886","26.5183","28.86085","27.68958","31.33037","106.6197","255.6985","0","0","85.97213","31.77631","25.45",
"24.06.2002 17:00:00","-0.608617","-107.2099","8.56605","-122.4641","-166.413","54.46806","0.7074852","0","43.38051","63.23915","31.33037","47.17415","118.0638","0","-115.2273","26.23973","28.74863","27.49418","31.33037","106.6197","272.7701","0","0","92.45169","42.3684","24.9875",
"24.06.2002 18:00:00","-0.385172","-94.67148","8.750587","-151.2398","-151.0157","56.77187","0.6574201","0","43.38051","113.0303","31.33037","37.85438","106.1959","0","-104.1335","25.98933","28.62817","27.30875","31.33037","156.4108","309.7823","0","0","83.89758","38.14351","24.425",
"24.06.2002 19:00:00","1.832242","0","8.806515","-180.7769","0","59.26474","0.6231717","0","4.338051","92.85839","20.48524","9.507051","76.97739","0","-2.616669","25.97736","28.39719","27.18727","20.48524","97.19644","143.1505","0","0","0","25.4688","23.7",
"24.06.2002 20:00:00","2.935571","0","9.608598","-204.0128","0","61.52612","0.5014092","0","4.338051","92.85839","10.84513","10.06203","38.5074","0","-2.678236","25.36986","28.04057","26.70521","10.84513","97.19644","133.5104","0","0","0","25.4688","22.8375",
"24.06.2002 21:00:00","3.002291","0","9.613293","-221.143","0","63.51016","0.3226757","0","4.338051","92.85839","10.84513","13.24624","2.802239","0","-3.637233","24.718","27.6261","26.17205","10.84513","97.19644","139.8776","0","0","0","31.836","22",
"24.06.2002 22:00:00","3.436866","0","8.952503","-205.4562","0","67.03651","0.1341917","0","4.338051","2.241326","10.84513","13.98724","0","0","-3.670547","23.99989","27.16471","25.5823","10.84513","6.579377","49.2605","0","0","0","31.836","21.2",
"24.06.2002 23:00:00","4.753121","0","6.408944","-183.3381","0","67.19431","4.422134E-02","0","4.338051","2.241326","3.133037","14.17778","0","0","-4.804744","23.79113","26.85294","25.32204","3.133038","6.579377","41.54841","0","0","0","31.836","20.4625",
"25.06.2002","5.649085","0","5.145768","-179.3921","0","67.71654","-3.017279E-02","0","0","0","3.133037","14.1346","0","0","-5.989969","23.52989","26.64658","25.08824","3.133038","0","34.96903","0","0","0","31.836","19.7",
"25.06.2002 01:00:00","5.089331","0","4.928353","-179.312","0","68.43478","-0.1207962","0","0","0","3.133037","14.4014","0","0","-6.379642","23.24903","26.43603","24.84253","3.133038","0","34.96903","0","0","0","31.836","19.275",
"25.06.2002 02:00:00","4.635137","0","4.489838","-178.8596","0","67.12938","-0.1483231","0","0","0","3.133037","14.46915","0","0","-6.997827","23.24891","26.26554","24.75722","3.133038","0","34.96903","0","0","0","31.836","19.0125",
"25.06.2002 03:00:00","4.422232","0","4.105994","-167.9533","0","66.4673","-0.1893644","0","0","0","3.133037","14.36545","0","0","-7.171247","23.1259","26.12826","24.62708","3.133038","0","34.96903","0","0","0","31.836","18.8375",
"25.06.2002 04:00:00","4.167182","0","3.603862","-150.2031","0","65.52962","-0.2445811","0","0","0","3.133037","14.42327","0","0","-7.406943","23.04161","25.98892","24.51526","3.133038","0","34.96903","0","0","0","31.836","18.675",
"25.06.2002 05:00:00","4.039125","0","3.895615","-161.5165","0","64.61481","-0.2596838","0","0","0","3.133037","14.4331","23.09813","0","-7.335345","23.02929","25.98624","24.50777","3.133038","0","34.96903","0","0","0","31.836","18.725",
"25.06.2002 06:00:00","4.090492","-0.471615","5.760224","-221.8024","-0.715566","63.94831","-0.100491","0","0","90.61707","10.84513","11.39614","99.26723","0","-5.739277","23.43949","26.66453","25.05201","10.84513","90.61707","127.3285","0","0","0.397537","25.4688","19.425",
"25.06.2002 07:00:00","3.117214","-60.63631","8.379037","-229.0991","-92.73614","63.98516","5.150783E-02","0","43.38051","63.23915","31.33037","18.0954","171.3244","0","-71.48018","23.73357","27.28639","25.50998","31.33037","106.6197","212.7966","0","0","51.52008","23.3265","20.7375",
"25.06.2002 08:00:00","1.015911","-94.94878","8.363254","-153.4333","-141.1078","60.82997","0.2494495","0","43.38051","63.23915","21.69026","24.49643","214.6119","0","-106.0845","24.66623","27.8586","26.26242","21.69025","106.6197","227.8873","0","0","78.3932","21.1842","22.7375",
"25.06.2002 09:00:00","-0.030895","-106.3349","7.393423","-100.0671","-150.2147","56.68819","0.4966793","0","43.38051","63.23915","21.69026","23.93875","173.4994","0","-111.5663","25.77761","28.16194","26.96977","21.69025","106.6197","232.9467","0","0","83.45261","21.1842","24.5375",
"25.06.2002 10:00:00","-0.642135","-110.5285","6.225396","-67.64001","-150.2388","52.57635","0.6820514","0","43.38051","63.23915","21.69026","23.51686","154.1184","0","-111.5591","26.64808","28.43702","27.54255","21.69025","106.6197","232.9601","0","0","83.46601","21.1842","25.85",
"25.06.2002 11:00:00","-0.896263","-127.5138","6.120257","-54.70557","-171.1302","48.41954","0.8560644","0","43.38051","63.23915","31.33037","34.65435","165.2401","0","-123.7161","27.44529","28.7994","28.12235","31.33037","106.6197","264.7986","0","0","95.07232","31.77631","26.9875",
"25.06.2002 12:00:00","-0.79176","-141.8971","5.325076","-33.86879","-190.3424","46.24497","1.042142","0","43.38051","63.23915","31.33037","35.75497","178.842","0","-132.3782","28.24577","29.20046","28.72312","31.33037","106.6197","281.8393","0","0","105.7458","38.14351","28.2125",
"25.06.2002 13:00:00","-0.730011","-144.6594","5.194077","-19.42877","-190.0012","45.08024","1.166576","0","43.38051","63.23915","21.69026","33.57148","156.0562","0","-131.252","28.63484","29.37832","29.00658","21.69025","106.6197","265.6424","0","0","105.5562","31.77631","28.95",
