"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"25.06.2002 14:00:00","-0.407102","-128.3445","4.019774","-15.31058","-164.6968","43.99681","1.183067","0","43.38051","63.23915","21.69026","22.30366","130.9248","0","-118.9258","28.7546","29.40449","29.07955","21.69025","106.6197","240.9924","0","0","91.49824","21.1842","29.1",
"25.06.2002 15:00:00","-0.764357","-116.9743","5.313138","-22.76986","-151.8254","45.65578","1.139747","0","43.38051","63.23915","21.69026","22.38475","114.13","0","-108.7076","28.48363","29.21265","28.84814","21.69025","106.6197","233.8416","0","0","84.34744","21.1842","28.725",
"25.06.2002 16:00:00","-1.008995","-113.3777","6.567851","-45.04925","-158.3734","47.96788","1.036595","0","43.38051","63.23915","31.33037","33.9677","109.0892","0","-105.1974","27.99797","28.99809","28.49803","31.33037","106.6197","257.7115","0","0","87.98521","31.77631","27.875",
"25.06.2002 17:00:00","-1.068938","-119.9918","7.269301","-68.40049","-184.9158","51.14739","1.006874","0","43.38051","63.23915","31.33037","45.73499","130.7986","0","-113.69","27.65174","29.14165","28.3967","31.33037","106.6197","283.0494","0","0","102.731","42.3684","27.1875",
"25.06.2002 18:00:00","-1.701079","-116.1311","8.037967","-101.6386","-174.4341","51.73521","1.02513","0","43.38051","113.0303","31.33037","36.32722","137.8371","0","-114.1963","27.52713","29.35935","28.44324","31.33037","156.4108","322.7926","0","0","96.90785","38.14351","26.75",
"25.06.2002 19:00:00","0.678061","0","7.846241","-124.0578","0","50.1444","1.04037","0","4.338051","92.85839","20.48524","7.829023","106.3359","0","-2.02584","27.86479","29.33589","28.60034","20.48524","97.19644","143.1505","0","0","0","25.4688","26.225",
"25.06.2002 20:00:00","1.646407","-0.225336","8.223057","-138.5393","-0.295153","52.0337","0.9998","0","4.338051","92.85839","10.84513","8.248185","67.07185","0","-2.360162","27.56816","29.16228","28.36522","10.84513","97.19644","133.6743","0","0","0.163974","25.4688","25.5625",
"25.06.2002 21:00:00","2.028727","0","8.766865","-150.61","0","54.42328","0.8082201","0","4.338051","92.85839","10.84513","11.0765","9.717074","0","-2.718283","26.80873","28.57731","27.69302","10.84513","97.19644","139.8776","0","0","0","31.836","24.7375",
"25.06.2002 22:00:00","2.141138","0","8.468982","-147.4766","0","58.11412","0.5698389","0","4.338051","2.241326","10.84513","12.07093","0","0","-2.736865","25.79132","28.06038","26.92585","10.84513","6.579377","49.2605","0","0","0","31.836","23.65",
"25.06.2002 23:00:00","2.675612","0","9.132876","-172.6346","0","61.81155","0.3500752","0","4.338051","2.241326","3.133037","13.03583","0","0","-2.96665","24.844","27.64044","26.24222","3.133038","6.579377","41.54841","0","0","0","31.836","22.5125",
"26.06.2002","2.97671","0","8.861732","-198.3049","0","65.32064","0.1467654","0","0","0","3.133037","13.85691","0","0","-3.60491","24.03118","27.2546","25.64289","3.133038","0","34.96903","0","0","0","31.836","21.35",
"26.06.2002 01:00:00","3.901997","0","6.519345","-189.1537","0","68.64426","5.876567E-02","0","0","0","3.133037","14.0422","0","0","-5.011579","23.70578","26.97841","25.3421","3.133038","0","34.96903","0","0","0","31.836","20.3375",
"26.06.2002 02:00:00","4.934314","0","5.583057","-198.7058","0","70.51985","-4.523653E-02","0","0","0","3.133037","14.46688","0","0","-6.242067","23.31649","26.69123","25.00386","3.133038","0","34.96903","0","0","0","31.836","19.375",
"26.06.2002 03:00:00","4.581001","0","5.139007","-213.2718","0","71.51723","-0.135578","0","0","0","3.133037","14.5759","0","0","-7.277371","22.99543","26.4539","24.72466","3.133038","0","34.96903","0","0","0","31.836","18.5625",
"26.06.2002 04:00:00","4.868913","0","3.99559","-197.6833","0","72.18639","-0.2502343","0","0","0","3.133037","14.7334","0","0","-9.003209","22.66894","26.1023","24.38562","3.133038","0","34.96903","0","0","0","31.836","17.425",
"26.06.2002 05:00:00","3.604314","0","3.349524","-172.6296","0","71.199","-0.2873446","0","0","0","3.133037","14.70754","3.657389","0","-9.43888","22.63555","25.92918","24.28237","3.133038","0","34.96903","0","0","0","31.836","17.275",
"26.06.2002 06:00:00","2.716744","0","4.686809","-229.0928","0","71.30054","-0.2526931","0.658207","0","90.61707","10.84513","11.79902","16.75063","0.6067266","-6.794529","22.8661","25.9956","24.43085","10.84513","90.61707","126.931","0.774361","0.774361","0","25.4688","18",
"26.06.2002 07:00:00","6.004946","-8.146331","4.199635","-193.9053","-18.35882","70.88299","-0.1515847","0","43.38051","63.23915","31.33037","18.63489","22.67299","0","-24.63272","23.29256","26.19266","24.74261","31.33037","106.6197","171.4759","0","0","10.19934","23.3265","18.3",
"26.06.2002 08:00:00","5.94747","-8.885613","4.717594","-212.9118","-23.95296","71.43625","-0.1308406","0","43.38051","63.23915","21.69026","24.97541","47.17241","0","-35.81012","23.36029","26.11316","24.73673","21.69025","106.6197","162.8013","0","0","13.3072","21.1842","18.3625",
"26.06.2002 09:00:00","6.01748","-10.3833","4.350432","-186.3458","-28.49854","72.55467","-0.1304937","0","43.38051","63.23915","21.69026","24.90147","33.70374","0","-36.68916","23.35446","26.05659","24.70553","21.69025","106.6197","165.3266","0","0","15.83252","21.1842","18.525",
"26.06.2002 10:00:00","5.592474","-16.01275","5.379016","-199.8835","-36.1475","70.8905","-0.172894","0","43.38051","63.23915","21.69026","25.00712","41.84772","0","-41.0703","23.09495","26.1057","24.60033","21.69025","106.6197","169.576","0","0","20.08194","21.1842","18.7875",
"26.06.2002 11:00:00","5.611343","-16.84204","5.462025","-197.3206","-24.69936","66.60268","-0.1717378","0","43.38051","63.23915","31.33037","37.44793","78.72243","0","-53.61562","23.23548","26.25083","24.74316","31.33037","106.6197","183.4482","0","0","13.72186","31.77631","18.9625",
"26.06.2002 12:00:00","5.089722","-28.21095","5.819005","-205.6516","-52.08964","64.73122","-7.990873E-02","0","43.38051","63.23915","31.33037","40.13998","111.8064","0","-64.3035","23.51232","26.64364","25.07798","31.33037","106.6197","205.0322","0","0","28.93869","38.14351","19.375",
"26.06.2002 13:00:00","4.297568","-39.88679","5.976741","-183.2937","-78.77915","64.98355","-4.253981E-02","0","43.38051","63.23915","21.69026","37.26501","108.8893","0","-71.1677","23.55732","26.76971","25.16352","21.69025","106.6197","203.8524","0","0","43.7662","31.77631","19.975",
"26.06.2002 14:00:00","3.501709","-53.03081","6.771241","-188.9003","-93.04774","65.64187","5.411897E-03","0","43.38051","63.23915","21.69026","24.8119","121.2196","0","-71.8658","23.67963","26.93822","25.30893","21.69025","106.6197","201.1873","0","0","51.69319","21.1842","20.5125",
"26.06.2002 15:00:00","3.045948","-61.39194","7.754225","-179.6907","-105.7706","66.97083","3.483727E-02","0","43.38051","63.23915","21.69026","24.81578","123.3819","0","-78.07047","23.74081","26.99506","25.36794","21.69025","106.6197","208.2556","0","0","58.76144","21.1842","21.075",
"26.06.2002 16:00:00","2.120469","-64.80205","9.615537","-183.9061","-104.9265","62.61958","2.966046E-02","0","43.38051","63.23915","31.33037","37.15646","116.1114","0","-87.24989","23.78979","26.98138","25.38559","31.33037","106.6197","228.0188","0","0","58.2925","31.77631","21.55",
"26.06.2002 17:00:00","1.771816","-65.04929","9.251893","-169.0231","-91.70237","56.41553","-7.043821E-03","0","43.38051","63.23915","31.33037","49.4271","121.0231","0","-93.74145","23.9232","26.92798","25.42559","31.33037","106.6197","231.2642","0","0","50.94576","42.3684","21.7625",
"26.06.2002 18:00:00","1.540448","-68.39886","9.150397","-179.2844","-92.15343","54.15937","0.0279145","0","43.38051","113.0303","31.33037","39.68993","130.8628","0","-89.95171","24.13519","27.03985","25.58752","31.33037","156.4108","277.0811","0","0","51.19635","38.14351","21.925",
"26.06.2002 19:00:00","2.713861","0","9.010603","-184.9945","0","51.49679","2.401602E-02","0","4.338051","92.85839","20.48524","10.92411","85.87302","0","-2.574219","24.35599","26.83619","25.59609","20.48524","97.19644","143.1505","0","0","0","25.4688","21.875",
"26.06.2002 20:00:00","2.865865","0","9.031598","-181.4292","0","49.92357","-0.0683265","0","4.338051","92.85839","10.84513","11.11198","44.20177","0","-2.50384","24.0846","26.51203","25.29832","10.84513","97.19644","133.5104","0","0","0","25.4688","21.6125",
"26.06.2002 21:00:00","3.459607","0","7.399707","-162.147","0","48.32769","-0.1720241","0","4.338051","92.85839","10.84513","13.97497","3.163868","0","-3.646677","23.86311","26.18623","25.02467","10.84513","97.19644","139.8776","0","0","0","31.836","21.1875",
"26.06.2002 22:00:00","3.947299","0","4.694065","-129.9034","0","48.79589","-0.2606542","0","4.338051","2.241326","10.84513","14.06866","0","0","-4.761539","23.63019","25.87352","24.75186","10.84513","6.579377","49.2605","0","0","0","31.836","20.4375",
"26.06.2002 23:00:00","4.596145","0","3.711638","-128.7877","0","54.65612","-0.3185626","0","4.338051","2.241326","3.133037","14.26301","0","0","-6.065621","23.2976","25.64802","24.47281","3.133038","6.579377","41.54841","0","0","0","31.836","19.475",
"27.06.2002","3.904002","0","3.337914","-143.5074","0","61.36307","-0.3745002","0","0","0","3.133037","14.41939","0","0","-7.549702","22.93777","25.36922","24.15349","3.133038","0","34.96903","0","0","0","31.836","18.475",
"27.06.2002 01:00:00","4.081157","0","3.254516","-140.7528","0","63.57137","-0.4871244","0","0","0","3.133037","15.0197","0","0","-8.185431","22.47661","25.14605","23.81133","3.133038","0","34.96903","0","0","0","31.836","17.725",
"27.06.2002 02:00:00","3.518369","0","3.047768","-144.6081","0","62.71001","-0.5471504","0","0","0","3.133037","15.39424","0","0","-9.307304","22.33256","24.90479","23.61868","3.133038","0","34.96903","0","0","0","31.836","17.0625",
"27.06.2002 03:00:00","2.186755","0","2.403828","-137.1345","0","60.73128","-0.585977","0","0","0","3.133037","15.10779","0","0","-11.41486","22.43546","24.61792","23.52669","3.133038","0","34.96903","0","0","0","31.836","16.2375",
"27.06.2002 04:00:00","1.904587","0","2.850375","-150.4788","0","60.79606","-0.6247288","0","0","0","3.133037","15.34157","0","0","-11.1101","22.03079","24.4674","23.24909","3.133038","0","34.96903","0","0","0","31.836","16.025",
"27.06.2002 05:00:00","1.054089","0","2.053716","-120.7151","0","59.06499","-0.7038704","24.55389","0","0","3.133037","14.88993","5.529716","23.23372","-9.929969","22.20342","24.48101","23.34222","3.133038","0","34.96903","28.88693","28.88693","0","31.836","16.0375",
"27.06.2002 06:00:00","0.437851","0","3.890911","-225.4785","0","59.17249","-0.6601381","35.05017","0","90.61707","10.84513","12.34999","35.42773","34.73599","-7.140738","22.16846","24.59568","23.38207","10.84513","90.61707","126.931","41.2355","41.2355","0","25.4688","16.3125",
"27.06.2002 07:00:00","5.890062","0","3.354636","-173.9003","0","58.71337","-0.554172","11.86505","43.38051","63.23915","31.33037","19.5891","78.76488","11.9406","-17.75227","22.60984","24.93435","23.77209","31.33037","106.6197","161.2765","13.95888","13.95888","0","23.3265","16.875",
"27.06.2002 08:00:00","6.818282","-1.738436","3.477315","-162.4044","-1.738436","59.30958","-0.4262969","0.390544","43.38051","63.23915","21.69026","24.95723","111.8217","0.3217216","-31.17936","22.94293","25.29976","24.12134","21.69025","106.6197","150.4599","0.459464","0.459464","0.965798","21.1842","17.5375",
"27.06.2002 09:00:00","6.587823","-11.14857","4.213281","-173.9667","-14.75962","61.21712","-0.3386924","1.916535","43.38051","63.23915","21.69026","24.99889","115.8221","2.013668","-38.1976","23.07658","25.54734","24.31196","21.69025","106.6197","157.6939","2.254747","2.254747","8.199788","21.1842","18.2375",
"27.06.2002 10:00:00","5.690939","-22.35529","4.098281","-157.0057","-28.33757","57.61056","-0.2829817","0","43.38051","63.23915","21.69026","24.94312","111.0032","0","-46.83889","23.37214","25.77246","24.5723","21.69025","106.6197","165.2372","0","0","15.74309","21.1842","19",
"27.06.2002 11:00:00","4.687757","-31.01567","5.19307","-160.3142","-31.01567","49.44045","-0.2746608","0","43.38051","63.23915","31.33037","37.29012","113.1585","0","-63.60959","23.46915","25.95752","24.71334","31.33037","106.6197","186.9573","0","0","17.23092","31.77631","19.7375",
"27.06.2002 12:00:00","3.647119","-42.58931","5.771209","-153.8678","-42.58931","46.15137","-0.2593629","0","43.38051","63.23915","31.33037","40.10804","120.6775","0","-72.38172","23.65127","26.10194","24.8766","31.33037","106.6197","199.7543","0","0","23.66072","38.14351","20.4375",
"27.06.2002 13:00:00","2.931659","-51.93221","6.431292","-146.5475","-51.93221","46.06115","-0.2114926","0","43.38051","63.23915","21.69026","37.16585","125.6855","0","-77.58658","23.75802","26.24514","25.00158","21.69025","106.6197","188.9374","0","0","28.85122","31.77631","21.0125",
"27.06.2002 14:00:00","2.191422","-60.6622","7.557901","-137.8929","-62.72907","46.38468","-0.1975212","0","43.38051","63.23915","21.69026","24.76319","134.3708","0","-75.82047","23.72789","26.36826","25.04807","21.69025","106.6197","184.3436","0","0","34.84948","21.1842","21.5125",
"27.06.2002 15:00:00","1.528816","-64.24798","8.073775","-134.859","-67.23386","46.44199","-0.1765002","0","43.38051","63.23915","21.69026","24.74932","126.7123","0","-78.0847","23.85851","26.39144","25.12498","21.69025","106.6197","186.8463","0","0","37.35214","21.1842","21.8875",
"27.06.2002 16:00:00","1.453341","-65.83994","8.365349","-136.0788","-65.83994","45.99317","-0.1464773","0","43.38051","63.23915","31.33037","37.02097","120.1778","0","-85.80332","23.9935","26.41898","25.20624","31.33037","106.6197","206.3041","0","0","36.57774","31.77631","22.0625",
"27.06.2002 17:00:00","1.425513","-64.45883","8.391726","-132.2033","-64.45883","46.76333","-0.1462803","0","43.38051","63.23915","31.33037","49.32354","120.7253","0","-90.84837","24.01063","26.35297","25.1818","31.33037","106.6197","216.1289","0","0","35.81046","42.3684","22.1",
"27.06.2002 18:00:00","1.601659","-58.62391","8.717368","-151.4341","-60.65857","48.1664","-0.1547387","0","43.38051","113.0303","31.33037","39.77142","107.6745","0","-79.99539","23.95709","26.25837","25.10773","31.33037","156.4108","259.5839","0","0","33.6992","38.14351","21.9125",
"27.06.2002 19:00:00","2.453341","0","8.195157","-164.2547","0","53.15723","-0.17748","0","4.338051","92.85839","20.48524","11.20873","71.94505","0","-2.500237","23.93401","26.01897","24.97649","20.48524","97.19644","143.1505","0","0","0","25.4688","21.4875",
"27.06.2002 20:00:00","3.907514","0","6.389365","-152.6442","0","53.0447","-0.2209469","0","4.338051","92.85839","10.84513","11.32218","24.50357","0","-3.170025","23.7834","25.71935","24.75138","10.84513","97.19644","133.5104","0","0","0","25.4688","20.925",
"27.06.2002 21:00:00","3.571916","0","5.042436","-144.9341","0","53.05808","-0.3234397","0","4.338051","92.85839","10.84513","14.27181","1.736974","0","-5.081191","23.51892","25.46684","24.49288","10.84513","97.19644","139.8776","0","0","0","31.836","20.2",
"27.06.2002 22:00:00","4.185635","0","3.512619","-115.417","0","61.0083","-0.3648655","0","4.338051","2.241326","10.84513","14.35462","0","0","-5.800857","23.17416","25.20816","24.19116","10.84513","6.579377","49.2605","0","0","0","31.836","19.525",
"27.06.2002 23:00:00","4.470609","0","3.575781","-125.3257","0","65.05766","-0.4202855","0","4.338051","2.241326","3.133037","14.89272","0","0","-6.669058","22.86317","24.9422","23.90269","3.133038","6.579377","41.54841","0","0","0","31.836","18.8",
"28.06.2002","3.865149","0","3.621026","-135.6426","0","64.95231","-0.5037301","0","0","0","3.133037","15.1049","0","0","-7.520205","22.43839","24.70654","23.57247","3.133038","0","34.96903","0","0","0","31.836","18",
"28.06.2002 01:00:00","2.070616","0","1.25293","-64.77535","0","61.60658","-0.6002526","0","0","0","3.133037","14.60186","0","0","-9.798542","22.67239","24.45586","23.56413","3.133038","0","34.96903","0","0","0","31.836","17.2625",
"28.06.2002 02:00:00","-0.114281","0","1.199567","-68.63032","0","61.07897","-0.5950673","0","0","0","3.133037","14.54965","0","0","-11.38567","22.6377","24.30189","23.4698","3.133038","0","34.96903","0","0","0","31.836","16.5625",
"28.06.2002 03:00:00","-0.782158","0","1.616102","-83.31875","0","60.38499","-0.6324569","0","0","0","3.133037","14.63237","0","0","-11.35632","22.52606","24.21033","23.36819","3.133038","0","34.96903","0","0","0","31.836","16.55",
"28.06.2002 04:00:00","-1.252443","0","1.162974","-66.30175","0","59.74062","-0.677268","0","0","0","3.133037","14.55521","0","0","-11.565","22.37918","24.04995","23.21456","3.133038","0","34.96903","0","0","0","31.836","16.325",
"28.06.2002 05:00:00","-1.748299","0","2.098422","-115.2746","0","58.83674","-0.7107866","37.75372","0","0","3.133037","14.75714","2.096027","31.68565","-9.93445","22.37879","23.96328","23.17104","3.133038","0","34.96903","44.41615","44.41615","0","31.836","16.35",
"28.06.2002 06:00:00","-0.384878","0","3.313347","-177.871","0","59.73622","-0.7087494","12.3871","0","90.61707","10.84513","12.05384","15.55257","11.10506","-6.977676","22.08263","24.16162","23.12212","10.84513","90.61707","126.931","14.57306","14.57306","0","25.4688","16.6875",
"28.06.2002 07:00:00","5.550534","0","3.915144","-191.4815","0","59.10127","-0.6633635","39.80505","43.38051","63.23915","31.33037","20.70856","46.14169","41.17667","-15.46713","22.55333","24.23964","23.39648","31.33037","106.6197","161.2765","46.82947","46.82947","0","23.3265","17.05",
"28.06.2002 08:00:00","8.422298","0","4.028955","-177.7628","0","59.76513","-0.5722063","31.01326","43.38051","63.23915","21.69026","26.00347","79.33297","32.62769","-27.61821","22.74519","24.50842","23.6268","21.69025","106.6197","149.4941","36.48618","36.48618","0","21.1842","17.5125",
"28.06.2002 09:00:00","6.934105","-1.720954","3.994109","-163.5748","-1.720954","61.42946","-0.4945246","11.27069","43.38051","63.23915","21.69026","25.34647","110.4111","11.94094","-29.32635","23.00646","24.63746","23.82196","21.69025","106.6197","150.4502","13.25963","13.25963","0.956086","21.1842","18.0125",
"28.06.2002 10:00:00","6.812248","-6.413398","3.991867","-147.3129","-6.45844","64.62169","-0.4749011","13.03796","43.38051","63.23915","21.69026","25.18455","103.625","14.18832","-32.46821","22.9452","24.67879","23.81199","21.69025","106.6197","153.0821","15.33877","15.33877","3.588022","21.1842","18.45",
"28.06.2002 11:00:00","5.420537","-11.42279","4.013008","-130.8785","-11.42279","64.49718","-0.4001714","1.765557","43.38051","63.23915","31.33037","37.60116","118.7233","1.740408","-48.15569","23.09852","25.02177","24.06015","31.33037","106.6197","176.0723","2.077126","2.077126","6.345994","31.77631","18.9125",
"28.06.2002 12:00:00","5.329403","-20.86473","4.210325","-126.25","-20.86473","60.19822","-0.3333013","0","43.38051","63.23915","31.33037","40.23167","109.9602","0","-56.01895","23.31912","25.31298","24.31606","31.33037","106.6197","187.6851","0","0","11.59152","38.14351","19.475",
"28.06.2002 13:00:00","4.602349","-28.97227","4.833833","-129.825","-28.97227","49.41177","-0.363523","0","43.38051","63.23915","21.69026","37.27599","108.2906","0","-59.87508","23.36673","25.41285","24.38979","21.69025","106.6197","176.1819","0","0","16.09571","31.77631","20.0125",
"28.06.2002 14:00:00","4.101809","-33.15028","4.083303","-107.2409","-34.60519","47.1342","-0.4032983","0","43.38051","63.23915","21.69026","24.85684","103.2746","0","-52.80788","23.468","25.34649","24.40725","21.69025","106.6197","168.7192","0","0","19.2251","21.1842","20.2625",
"28.06.2002 15:00:00","5.259457","-19.59","3.52397","-117.9462","-28.99977","56.79349","-0.4115422","0","43.38051","63.23915","21.69026","24.85455","116.7099","0","-42.91628","23.2213","25.03972","24.13051","21.69025","106.6197","165.6051","0","0","16.11098","21.1842","19.2375",
"28.06.2002 16:00:00","4.965637","-17.9716","3.888047","-117.406","-28.33077","65.86266","-0.3846183","0","43.38051","63.23915","31.33037","37.35925","114.7189","0","-52.38762","23.19466","25.06825","24.13146","31.33037","106.6197","185.4657","0","0","15.73932","31.77631","19.35",
"28.06.2002 17:00:00","4.121308","-20.31078","4.061969","-104.7819","-29.02387","69.67161","-0.3006398","0","43.38051","63.23915","31.33037","49.75563","95.92355","0","-60.61449","23.53698","24.97036","24.25367","31.33037","106.6197","196.4428","0","0","16.12437","42.3684","20.175",
"28.06.2002 18:00:00","4.0011","-23.47977","5.271415","-133.2847","-41.48296","70.39447","-0.2806167","0","43.38051","113.0303","31.33037","40.21186","56.98327","0","-53.70745","23.4941","24.95154","24.22282","31.33037","156.4108","248.9308","0","0","23.04609","38.14351","20.3375",
"28.06.2002 19:00:00","3.687735","0","4.662837","-138.2359","0","68.23826","-0.3275659","0","4.338051","92.85839","20.48524","11.44935","15.42125","0","-4.136441","23.36017","24.84007","24.10012","20.48524","97.19644","143.1505","0","0","0","25.4688","20.05",
"28.06.2002 20:00:00","3.444107","0","3.456952","-112.8875","0","67.33707","-0.3817347","0","4.338051","92.85839","10.84513","11.33852","4.778678","0","-4.578496","23.19858","24.67895","23.93876","10.84513","97.19644","133.5104","0","0","0","25.4688","19.7125",
"28.06.2002 21:00:00","3.477797","0","3.948318","-127.7714","0","68.30042","-0.4782659","0","4.338051","92.85839","10.84513","14.4249","0.4335231","0","-5.803981","22.83962","24.52079","23.68021","10.84513","97.19644","139.8776","0","0","0","31.836","19.35",
"28.06.2002 22:00:00","3.126416","0","1.807853","-63.92849","0","68.35549","-0.5424334","0","4.338051","2.241326","10.84513","14.54444","0","0","-7.194312","22.77764","24.26044","23.51904","10.84513","6.579377","49.2605","0","0","0","31.836","18.6375",
"28.06.2002 23:00:00","2.51427","0","1.390428","-66.59101","0","66.58575","-0.561699","0","4.338051","2.241326","3.133037","14.4961","0","0","-9.268589","22.71095","24.04666","23.37881","3.133038","6.579377","41.54841","0","0","0","31.836","17.6125",
"29.06.2002","3.125075","0","1.906816","-78.21432","0","65.73444","-0.7689141","0","0","0","3.133037","15.05894","0","0","-9.86083","21.934","23.66621","22.8001","3.133038","0","34.96903","0","0","0","31.836","16.575",
"29.06.2002 01:00:00","-3.033445","0","0.667697","-35.5015","0","62.56596","-0.7491609","0","0","0","3.133037","14.58008","0","0","-12.50278","22.3257","23.59475","22.96023","3.133038","0","34.96903","0","0","0","31.836","15.825",
"29.06.2002 02:00:00","-6.450144","0","0.7076998","-41.53989","0","60.96766","-0.7676083","0","0","0","3.133037","14.61508","0","0","-14.15732","22.26849","23.52517","22.89683","3.133038","0","34.96903","0","0","0","31.836","14.975",
"29.06.2002 03:00:00","-8.94455","0","0.7209601","-44.52742","0","59.3667","-0.8338787","0","0","0","3.133037","14.72039","0","0","-15.12751","22.04092","23.38335","22.71214","3.133038","0","34.96903","0","0","0","31.836","14.2875",
"29.06.2002 04:00:00","-8.972831","0","0.7202106","-45.1855","0","57.83097","-0.9102002","0","0","0","3.133037","14.84271","0","0","-15.36607","21.77892","23.24623","22.51258","3.133038","0","34.96903","0","0","0","31.836","13.9125",
"29.06.2002 05:00:00","-12.43528","0","0.6735232","-40.63012","0","56.08101","-0.9406103","0","0","0","3.133037","14.86447","12.8209","0","-15.79629","21.77518","23.16333","22.46926","3.133038","0","34.96903","0","0","0","31.836","13.7375",
"29.06.2002 06:00:00","-9.720144","0","2.600293","-211.9385","0","53.17805","-0.8868141","106.2297","0","90.61707","10.84513","11.88429","67.09898","109.3767","-9.767416","21.94354","23.47219","22.70787","10.84513","90.61707","126.931","124.9762","124.9762","0","25.4688","14.075",
"29.06.2002 07:00:00","1.33572","0","2.784546","-193.9651","0","51.9598","-0.7982551","50.62393","43.38051","63.23915","31.33037","21.58631","96.73314","49.3302","-18.25005","22.32923","23.84292","23.08607","31.33037","106.6197","161.2765","59.55756","59.55756","0","23.3265","14.8625",
"29.06.2002 08:00:00","5.849543","0","2.930264","-173.193","0","52.71232","-0.6908417","33.93941","43.38051","63.23915","21.69026","28.53176","125.6106","35.43598","-28.97536","22.59563","24.15274","23.37419","21.69025","106.6197","149.4941","39.92872","39.92872","0","21.1842","15.825",
"29.06.2002 09:00:00","7.374882","0","4.238","-210.2053","0","51.21757","-0.6222858","63.28885","43.38051","63.23915","21.69026","26.4727","125.2765","67.78439","-29.40761","22.79109","24.46649","23.62879","21.69025","106.6197","149.4941","74.45746","74.45746","0","21.1842","16.8875",
"29.06.2002 10:00:00","7.965957","-8.992838","3.855661","-158.7409","-8.992838","46.94641","-0.6143021","27.67265","43.38051","63.23915","21.69026","25.21373","120.3349","29.19258","-36.8738","22.87336","24.64797","23.76066","21.69025","106.6197","154.4901","32.55605","32.55605","4.996021","21.1842","17.8625",
"29.06.2002 11:00:00","6.636532","-16.07097","3.830713","-127.0036","-16.07097","45.89661","-0.5514629","6.185485","43.38051","63.23915","31.33037","37.69405","128.4145","6.577244","-54.04184","23.02894","24.854","23.94147","31.33037","106.6197","178.6546","7.277041","7.277041","8.928316","31.77631","18.6375",
"29.06.2002 12:00:00","5.204443","-28.78426","3.751676","-121.8413","-28.78426","43.88987","-0.4765436","0","43.38051","63.23915","31.33037","40.05936","140.2237","0","-64.61368","23.34436","25.17725","24.26081","31.33037","106.6197","192.0848","0","0","15.99125","38.14351","19.3375",
"29.06.2002 13:00:00","4.419756","-39.00947","4.238254","-120.6825","-39.00947","43.71424","-0.4084242","0","43.38051","63.23915","21.69026","37.18704","143.5352","0","-70.20349","23.51028","25.36349","24.43688","21.69025","106.6197","181.7581","0","0","21.67193","31.77631","19.975",
"29.06.2002 14:00:00","4.21462","-47.03451","4.858678","-121.1878","-47.03451","44.34898","-0.3998804","0","43.38051","63.23915","21.69026","24.85434","137.8953","0","-65.98249","23.47382","25.42659","24.4502","21.69025","106.6197","175.6244","0","0","26.13028","21.1842","20.45",
"29.06.2002 15:00:00","3.253083","-51.48164","5.590466","-120.3874","-51.66608","46.28984","-0.3841205","0","43.38051","63.23915","21.69026","24.90144","137.4068","0","-69.13474","23.46983","25.47439","24.47211","21.69025","106.6197","178.1975","0","0","28.70338","21.1842","20.7875",
"29.06.2002 16:00:00","3.325805","-48.77404","5.973657","-125.0469","-48.79664","48.86897","-0.3688807","0","43.38051","63.23915","31.33037","37.2931","119.9051","0","-75.00597","23.46668","25.43604","24.45136","31.33037","106.6197","196.8356","0","0","27.10925","31.77631","20.8375",
"29.06.2002 17:00:00","3.673024","-44.9548","5.750313","-120.0765","-44.9548","49.83107","-0.3693016","0","43.38051","63.23915","31.33037","49.6701","119.4031","0","-80.74001","23.47546","25.4009","24.43818","31.33037","106.6197","205.2933","0","0","24.97489","42.3684","20.7375",
"29.06.2002 18:00:00","4.235589","-37.75256","5.533025","-135.9873","-46.73514","54.61417","-0.3750574","0","43.38051","113.0303","31.33037","40.22492","117.8182","0","-68.18","23.44032","25.21092","24.32562","31.33037","156.4108","251.8487","0","0","25.96397","38.14351","20.2625",
"29.06.2002 19:00:00","4.780611","0","4.331397","-142.3708","0","60.97079","-0.3513688","0","4.338051","92.85839","20.48524","11.48474","80.64722","0","-4.522176","23.48357","25.05069","24.26713","20.48524","97.19644","143.1505","0","0","0","25.4688","19.8125",
"29.06.2002 20:00:00","5.142256","0","3.410373","-128.0706","0","63.69275","-0.3760115","0","4.338051","92.85839","10.84513","11.43107","42.59016","0","-5.207376","23.26569","24.86373","24.06471","10.84513","97.19644","133.5104","0","0","0","25.4688","19.2",
"29.06.2002 21:00:00","4.67348","0","3.138806","-131.6076","0","63.13756","-0.4810803","0.69391","4.338051","92.85839","10.84513","14.20012","3.071468","0.648737","-7.405693","22.85744","24.59481","23.72613","10.84513","97.19644","139.8776","0.816365","0.816365","0","31.836","18.4",
"29.06.2002 22:00:00","4.449028","0","2.636667","-112.8818","0","62.36507","-0.5877548","3.267121","4.338051","2.241326","10.84513","15.04431","0","3.072059","-8.366657","22.71778","24.18228","23.45003","10.84513","6.579377","49.2605","3.843672","3.843672","0","31.836","17.7875",
"29.06.2002 23:00:00","2.705349","0","1.01869","-52.04753","0","61.19343","-0.6155691","0","4.338051","2.241326","3.133037","14.81101","0","0","-10.05345","22.80848","23.97297","23.39073","3.133038","6.579377","41.54841","0","0","0","31.836","17.2875",
"30.06.2002","0.989819","0","0.709451","-36.3768","0","60.41268","-0.6504285","0","0","0","3.133037","14.57762","0","0","-11.07293","22.70152","23.88265","23.29208","3.133038","0","34.96903","0","0","0","31.836","16.7875",
"30.06.2002 01:00:00","-0.932028","0","0.7176097","-36.59151","0","59.62417","-0.6820188","0","0","0","3.133037","14.44386","0","0","-11.42343","22.61036","23.80088","23.20562","3.133038","0","34.96903","0","0","0","31.836","16.6",
"30.06.2002 02:00:00","-1.008458","0","0.8557389","-43.91654","0","59.44857","-0.6987644","0","0","0","3.133037","14.4533","0","0","-11.18256","22.51586","23.7195","23.11768","3.133038","0","34.96903","0","0","0","31.836","16.6625",
"30.06.2002 03:00:00","-1.766957","0","0.7023668","-33.37933","0","59.79026","-0.7252491","0","0","0","3.133037","14.57753","0","0","-11.06896","22.52239","23.64149","23.08194","3.133038","0","34.96903","0","0","0","31.836","16.7625",
"30.06.2002 04:00:00","-2.153788","0","0.6966264","-32.42107","0","60.39177","-0.7387969","0","0","0","3.133037","14.50888","0","0","-10.89766","22.45417","23.57197","23.01307","3.133038","0","34.96903","0","0","0","31.836","16.8",
"30.06.2002 05:00:00","0.237241","0","2.024197","-98.50962","0","61.62101","-0.7945156","46.15212","0","0","3.133037","14.75292","2.936145","46.73902","-8.502126","22.14473","23.47729","22.81101","3.133038","0","34.96903","54.29661","54.29661","0","31.836","16.8625",
"30.06.2002 06:00:00","-1.620816","0","3.13341","-147.4347","0","61.20271","-0.784581","32.1836","0","90.61707","10.84513","11.93575","15.18277","31.5654","-6.412245","22.19553","23.55505","22.87529","10.84513","90.61707","126.931","37.86306","37.86306","0","25.4688","17.0875",
"30.06.2002 07:00:00","3.584031","0","3.439086","-156.4963","0","59.89046","-0.7342275","29.81847","43.38051","63.23915","31.33037","20.7128","27.60641","28.14451","-14.14867","22.50686","23.6303","23.06858","31.33037","106.6197","161.2765","35.08055","35.08055","0","23.3265","17.3875",
"30.06.2002 08:00:00","6.030631","0","2.675364","-109.1831","0","59.7249","-0.6546079","14.0746","43.38051","63.23915","21.69026","26.87555","47.85777","13.44779","-25.22135","22.85075","23.778","23.31438","21.69025","106.6197","149.4941","16.55836","16.55836","0","21.1842","17.75",
"30.06.2002 09:00:00","6.368509","0","2.796834","-108.0062","0","58.10788","-0.6260232","10.63141","43.38051","63.23915","21.69026","26.13554","51.19292","10.24771","-25.70337","22.96161","23.84199","23.4018","21.69025","106.6197","149.4941","12.50754","12.50754","0","21.1842","18.025",
"30.06.2002 10:00:00","7.445715","-3.615854","5.72806","-184.2445","-3.615854","50.79339","-0.6466843","53.92908","43.38051","63.23915","21.69026","25.49782","112.8985","57.58307","-28.66413","22.88481","24.14567","23.51524","21.69025","106.6197","151.5029","63.44599","63.44599","2.008808","21.1842","18.5375",
"30.06.2002 11:00:00","5.829387","-15.34151","5.858891","-130.3518","-15.34151","48.63765","-0.5859508","26.03901","43.38051","63.23915","31.33037","37.62017","113.3104","28.32541","-47.62901","22.96991","24.61901","23.79446","31.33037","106.6197","178.2494","30.63412","30.63412","8.523063","31.77631","19.6125",
"30.06.2002 12:00:00","4.704089","-32.09914","6.945424","-116.6591","-32.09914","49.42053","-0.4879346","0","43.38051","63.23915","31.33037","40.41016","125.6268","0","-58.99296","23.26892","24.9471","24.10801","31.33037","106.6197","193.9264","0","0","17.83286","38.14351","20.7875",
"30.06.2002 13:00:00","4.308326","-47.17815","13.20815","-117.2886","-47.17815","48.88521","-0.4085892","0","43.38051","63.23915","21.69026","37.35949","135.6293","0","-67.43963","23.47866","25.19455","24.33661","21.69025","106.6197","186.2963","0","0","26.21008","31.77631","21.8875",
"30.06.2002 14:00:00","2.278617","-57.15361","23.93434","-93.79563","-62.83703","48.81604","-0.3440382","0","43.38051","63.23915","21.69026","24.80984","135.4023","0","-67.38199","23.72436","25.35894","24.54165","21.69025","106.6197","184.4036","0","0","34.90946","21.1842","22.8",
"30.06.2002 15:00:00","1.231847","-65.6151","30.82387","-77.72588","-73.75008","48.23105","-0.2468707","0","43.38051","63.23915","21.69026","24.65526","140.6133","0","-73.41412","24.16031","25.5579","24.8591","21.69025","106.6197","190.4664","0","0","40.97227","21.1842","23.5375",
"30.06.2002 16:00:00","0.806422","-75.32519","31.94771","-73.6207","-99.65229","53.17742","-0.1135714","0","43.38051","63.23915","31.33037","36.66438","134.7135","0","-84.21503","24.60756","25.7415","25.17454","31.33037","106.6197","225.0887","0","0","55.36238","31.77631","24.1125",
"30.06.2002 17:00:00","1.253237","-79.85351","30.73539","-66.99038","-98.7879","51.57064","-2.999359E-02","0","43.38051","63.23915","31.33037","48.6098","124.7844","0","-89.92749","24.8498","25.78148","25.31564","31.33037","106.6197","235.2006","0","0","54.88217","42.3684","24.425",
"30.06.2002 18:00:00","1.085733","-73.48193","33.25061","-81.47739","-82.78609","47.43356","-5.132466E-02","0","43.38051","113.0303","31.33037","38.93024","119.4529","0","-80.86477","24.92919","25.79647","25.36283","31.33037","156.4108","271.877","0","0","45.99228","38.14351","24.5",
"30.06.2002 19:00:00","2.085376","0","30.25204","-91.14041","0","53.19666","-7.742573E-02","0","4.338051","92.85839","20.48524","10.34338","78.76283","0","-0.3055369","24.88227","25.45992","25.17109","20.48524","97.19644","143.1505","0","0","0","25.4688","24.125",
"30.06.2002 20:00:00","2.434501","0","32.57863","-94.13213","0","65.43623","-0.1087387","0","4.338051","92.85839","10.84513","10.70621","38.43071","0","-0.2916184","24.38965","25.2351","24.81238","10.84513","97.19644","133.5104","0","0","0","25.4688","23.65",
"30.06.2002 21:00:00","3.757117","0","34.02543","-112.9186","0","65.29302","-0.1843956","0","4.338051","92.85839","10.84513","13.78531","2.88468","0","-0.4291487","23.93125","25.03027","24.48076","10.84513","97.19644","139.8776","0","0","0","31.836","23.125",
"30.06.2002 22:00:00","3.100103","0","15.43117","-93.41347","0","70.20634","-0.4015594","0","4.338051","2.241326","10.84513","14.38214","0","0","-1.373507","23.10379","24.54916","23.82647","10.84513","6.579377","49.2605","0","0","0","31.836","21.775",
"30.06.2002 23:00:00","3.9032","0","7.153244","-92.34391","0","73.85733","-0.4817921","0","4.338051","2.241326","3.133037","14.92681","0","0","-3.197097","22.81537","24.21652","23.51594","3.133038","6.579377","41.54841","0","0","0","31.836","20.6625",
"01.07.2002","3.249003","0","3.998314","-85.33557","0","71.55853","-0.537661","0","0","0","3.133037","14.9549","0","0","-5.09379","22.7541","24.09245","23.42328","3.133038","0","34.96903","0","0","0","31.836","19.7125",
"01.07.2002 01:00:00","2.676989","0","1.925941","-60.43448","0","69.7832","-0.6004853","0","0","0","3.133037","14.95835","0","0","-7.423322","22.69092","23.9293","23.31011","3.133038","0","34.96903","0","0","0","31.836","18.55",
"01.07.2002 02:00:00","1.054558","0","1.262271","-60.7471","0","67.80128","-0.6157098","0","0","0","3.133037","14.68608","0","0","-9.782096","22.61076","23.81345","23.2121","3.133038","0","34.96903","0","0","0","31.836","17.35",
"01.07.2002 03:00:00","-1.484744","0","0.7939246","-43.5324","0","65.7811","-0.6616926","0","0","0","3.133037","14.49296","0","0","-12.13956","22.50768","23.69889","23.10329","3.133038","0","34.96903","0","0","0","31.836","16.15",
"01.07.2002 04:00:00","-6.332594","0","0.6829579","-38.52605","0","63.50806","-0.7221704","0","0","0","3.133037","14.50128","0","0","-13.60617","22.39798","23.57247","22.98522","3.133038","0","34.96903","0","0","0","31.836","15.3875",
"01.07.2002 05:00:00","-6.268926","0","1.20354","-76.98164","0","60.45581","-0.7857164","34.99946","0","0","3.133037","14.60848","21.30378","27.00871","-13.02613","22.22544","23.55763","22.89153","3.133038","0","34.96903","41.17584","41.17584","0","31.836","15.1375",
"01.07.2002 06:00:00","1.007758","0","3.780425","-248.0741","0","58.87777","-0.7397099","101.7936","0","90.61707","10.84513","12.05077","81.89213","98.55431","-6.247629","21.94657","24.06228","23.00442","10.84513","90.61707","126.931","119.7571","119.7571","0","25.4688","15.6",
"01.07.2002 07:00:00","7.565149","-3.177076","3.555358","-191.177","-4.735765","57.42041","-0.6171787","33.19801","43.38051","63.23915","31.33037","19.64253","139.2826","33.75221","-21.21355","22.63616","24.62828","23.63222","31.33037","106.6197","163.9075","39.05647","39.05647","2.63098","23.3265","16.65",
"01.07.2002 08:00:00","8.335447","-20.51109","3.832235","-156.3036","-33.05669","60.20117","-0.4760273","4.827425","43.38051","63.23915","21.69026","24.9828","172.2863","4.760862","-48.138","22.83825","25.10378","23.97101","21.69025","106.6197","167.8589","5.679323","5.679323","18.36483","21.1842","17.975",
"01.07.2002 09:00:00","6.312673","-40.07206","5.252786","-154.6618","-52.32455","56.61998","-0.37943","0","43.38051","63.23915","21.69026","24.89674","169.8212","0","-62.56607","23.10515","25.41398","24.25956","21.69025","106.6197","178.5633","0","0","29.06919","21.1842","19.4375",
"01.07.2002 10:00:00","4.141729","-55.10027","6.620749","-120.4151","-60.2543","49.70317","-0.3476668","0","43.38051","63.23915","21.69026","24.85846","160.9574","0","-72.21946","23.47681","25.60877","24.54279","21.69025","106.6197","182.9687","0","0","33.47461","21.1842","20.9375",
"01.07.2002 11:00:00","2.848635","-71.36704","18.39298","-128.54","-71.36704","46.22443","-0.2921906","0","43.38051","63.23915","31.33037","37.27975","171.8259","0","-89.13913","23.6908","25.8257","24.75825","31.33037","106.6197","209.3747","0","0","39.64836","31.77631","22.375",
"01.07.2002 12:00:00","1.736367","-87.97506","28.78136","-99.57497","-88.04547","44.01846","-0.1795586","0","43.38051","63.23915","31.33037","39.66714","185.5533","0","-99.41476","24.31646","26.1237","25.22008","31.33037","106.6197","225.0077","0","0","48.91415","38.14351","23.65",
"01.07.2002 13:00:00","1.382771","-99.92297","34.19314","-70.97343","-104.5435","43.58379","1.236191E-03","0","43.38051","63.23915","21.69026","36.41785","189.3759","0","-106.4461","25.0385","26.42609","25.7323","21.69025","106.6197","218.166","0","0","58.07975","31.77631","24.6625",
"01.07.2002 14:00:00","0.643435","-102.3815","53.18747","-56.04374","-112.6855","43.09922","0.1518974","0","43.38051","63.23915","21.69026","24.00397","186.7802","1.518918E-03","-104.2302","25.57985","26.71227","26.14606","21.69025","106.6197","212.0972","0","0","62.60306","21.1842","25.4375",
"01.07.2002 15:00:00","0.096987","-109.2116","56.50172","-47.40918","-117.5997","41.70647","0.2641844","0","43.38051","63.23915","21.69026","23.79102","190.4088","1.714058E-03","-109.4671","25.97511","26.97897","26.47704","21.69025","106.6197","214.8273","0","0","65.33314","21.1842","25.95",
"01.07.2002 16:00:00","-0.207824","-120.7474","44.76223","-54.75335","-127.1798","41.23663","0.3320913","0","43.38051","63.23915","31.33037","35.50772","185.2851","0","-120.2121","26.17416","27.17555","26.67485","31.33037","106.6197","240.3818","0","0","70.65543","31.77631","26.1625",
"01.07.2002 17:00:00","-0.001349","-126.5783","60.36823","-64.20583","-133.0035","42.06557","0.3421985","0","43.38051","63.23915","31.33037","47.35155","180.9514","0","-126.4196","26.09219","27.2195","26.65585","31.33037","106.6197","254.2093","0","0","73.89082","42.3684","26.075",
"01.07.2002 18:00:00","0.328975","-113.5961","60.30186","-100.5657","-117.7826","40.665","0.288057","0","43.38051","113.0303","31.33037","38.02565","161.5433","0","-115.7104","25.77454","27.20165","26.48809","31.33037","156.4108","291.3195","0","0","65.43478","38.14351","25.625",
"01.07.2002 19:00:00","3.267253","0","41.63422","-130.9085","0","38.20452","0.2064722","0","4.338051","92.85839","20.48524","9.789389","108.1288","0","-0.3491413","25.74581","26.99053","26.36817","20.48524","97.19644","143.1505","0","0","0","25.4688","24.775",
"01.07.2002 20:00:00","3.441299","0","25.30384","-140.675","0","38.62508","4.748687E-02","0","4.338051","92.85839","10.84513","10.40854","50.08044","0","-0.6283432","25.05288","26.55161","25.80225","10.84513","97.19644","133.5104","0","0","0","25.4688","23.7125",
"01.07.2002 21:00:00","3.179281","0","15.33719","-150.7336","0","40.20332","-0.1788344","0","4.338051","92.85839","10.84513","13.78947","7.651403","0","-1.638069","24.30855","25.96996","25.13926","10.84513","97.19644","139.8776","0","0","0","31.836","22.55",
"01.07.2002 22:00:00","4.347276","0","7.111095","-116.7164","0","44.33737","-0.332902","0","4.338051","2.241326","10.84513","14.1512","0","0","-2.941291","23.61353","25.49978","24.55666","10.84513","6.579377","49.2605","0","0","0","31.836","21.225",
"01.07.2002 23:00:00","5.569466","0","4.707793","-129.2298","0","47.24332","-0.4510656","0","4.338051","2.241326","3.133037","14.6446","0","0","-5.021004","23.21179","25.15882","24.18531","3.133038","6.579377","41.54841","0","0","0","31.836","19.825",
"02.07.2002","5.963967","0","3.541015","-119.456","0","49.12122","-0.5987344","0","0","0","3.133037","15.05726","0","0","-6.687194","22.59107","24.83177","23.71142","3.133038","0","34.96903","0","0","0","31.836","18.425",
"02.07.2002 01:00:00","5.292968","0","2.966304","-123.9707","0","49.47518","-0.6132044","0","0","0","3.133037","14.97925","0","0","-8.952808","22.69143","24.63357","23.6625","3.133038","0","34.96903","0","0","0","31.836","17.525",
"02.07.2002 02:00:00","2.439927","0","1.591098","-83.13734","0","50.49683","-0.6230633","0","0","0","3.133037","14.50417","0","0","-10.50705","22.65189","24.53804","23.59496","3.133038","0","34.96903","0","0","0","31.836","16.8",
"02.07.2002 03:00:00","2.897222","0","2.82285","-124.787","0","53.18098","-0.6484987","0.619069","0","0","3.133037","14.49561","0","0.5686598","-11.17761","22.41265","24.44547","23.42907","3.133038","0","34.96903","0.728317","0.728317","0","31.836","16.25",
"02.07.2002 04:00:00","0.587538","0","0.8445044","-50.53516","0","54.54172","-0.7170423","0","0","0","3.133037","15.28169","0","0","-12.48102","22.58052","24.14604","23.36328","3.133038","0","34.96903","0","0","0","31.836","15.9125",
"02.07.2002 05:00:00","-1.870848","0","2.275417","-150.2206","0","56.92817","-0.6381931","86.20711","0","0","3.133037","14.57519","19.96102","71.11218","-10.35769","22.6207","24.2274","23.42405","3.133038","0","34.96903","101.4201","101.4201","0","31.836","15.8",
"02.07.2002 06:00:00","2.503911","0","3.61785","-207.3086","0","60.53542","-0.611787","40.26277","0","90.61707","10.84513","11.91469","74.57732","36.53637","-6.047395","22.14632","24.72787","23.43709","10.84513","90.61707","126.931","47.36797","47.36797","0","25.4688","16.3",
"02.07.2002 07:00:00","7.807507","-10.16143","4.989094","-231.2193","-16.0032","61.42807","-0.4678424","35.41339","43.38051","63.23915","31.33037","19.04524","134.8183","35.78596","-26.95539","22.70438","25.31491","24.00965","31.33037","106.6197","170.1672","41.66282","41.66282","8.890667","23.3265","17.4125",
"02.07.2002 08:00:00","7.420278","-35.04039","7.987691","-238.3768","-55.51444","61.96521","-0.374384","40.2064","43.38051","63.23915","21.69026","25.18821","170.2219","42.79163","-59.05503","22.82881","25.62013","24.22447","21.69025","106.6197","180.3355","47.30165","47.30165","30.84136","21.1842","18.9",
"02.07.2002 09:00:00","4.798205","-55.76617","10.13664","-165.5939","-82.15724","61.70365","-0.3303469","7.735203","43.38051","63.23915","21.69026","25.11188","167.1186","8.185062","-73.97356","22.98642","25.85486","24.42064","21.69025","106.6197","195.137","9.100238","9.100238","45.64291","21.1842","20.5",
"02.07.2002 10:00:00","3.216376","-69.27888","17.08457","-136.4256","-94.02068","57.70483","-0.2067244","0","43.38051","63.23915","21.69026","24.90507","158.4586","0","-82.19151","23.57908","26.09757","24.83833","21.69025","106.6197","201.7278","0","0","52.23371","21.1842","22.0375",
"02.07.2002 11:00:00","1.592545","-86.70438","46.72979","-122.8466","-116.9557","55.55278","-9.610926E-02","0","43.38051","63.23915","31.33037","37.05616","169.6635","0","-98.57144","24.11889","26.38921","25.25405","31.33037","106.6197","234.7017","0","0","64.97538","31.77631","23.475",
"02.07.2002 12:00:00","1.216928","-102.6185","46.46956","-84.73947","-137.3796","52.71288","0.1344071","0","43.38051","63.23915","31.33037","38.94938","181.8824","1.309571E-03","-108.2721","25.14489","26.7802","25.96254","31.33037","106.6197","252.4155","0","0","76.32201","38.14351","24.8125",
"02.07.2002 13:00:00","0.235267","-114.8906","49.953","-53.88435","-148.0687","49.31134","0.3218386","0","43.38051","63.23915","21.69026","35.79249","184.4867","4.475839E-03","-115.5797","25.92927","27.12432","26.52679","21.69025","106.6197","242.3466","0","0","82.26039","31.77631","25.8625",
"02.07.2002 14:00:00","-0.332379","-114.9807","62.28557","-36.06163","-142.4679","46.87252","0.4616263","0","43.38051","63.23915","21.69026","23.55536","180.3814","9.379178E-03","-112.9974","26.50802","27.41972","26.96387","21.69025","106.6197","228.6429","0","0","79.14881","21.1842","26.6375",
"02.07.2002 15:00:00","-1.383206","-121.2653","60.88015","-25.08214","-147.7206","45.65318","0.5763996","0","43.38051","63.23915","21.69026","23.32049","181.9875","1.280885E-02","-117.7005","26.92051","27.67289","27.2967","21.69025","106.6197","231.5611","0","0","82.06699","21.1842","27.15",
"02.07.2002 16:00:00","-2.113539","-134.8693","71.97696","-32.94963","-165.2298","45.0439","0.6423053","0","43.38051","63.23915","31.33037","34.80637","180.1324","1.593175E-02","-128.5694","27.09357","27.86541","27.47949","31.33037","106.6197","261.5206","0","0","91.79431","31.77631","27.3625",
"02.07.2002 17:00:00","-1.615721","-142.5432","61.0601","-43.33997","-174.8975","44.95682","0.6484239","0","43.38051","63.23915","31.33037","46.4159","170.8623","4.590921E-03","-134.7454","27.03088","27.93002","27.48045","31.33037","106.6197","277.4837","0","0","97.16528","42.3684","27.275",
"02.07.2002 18:00:00","-0.444305","-128.3336","56.17465","-78.3077","-161.4463","46.21139","0.616919","0","43.38051","113.0303","31.33037","37.0558","158.768","0","-124.3447","26.76814","27.93739","27.35276","31.33037","156.4108","315.5771","0","0","89.69241","38.14351","26.8875",
"02.07.2002 19:00:00","2.463762","0","46.83879","-112.806","0","47.80201","0.6060172","0","4.338051","92.85839","20.48524","8.783502","112.543","0","-0.2320661","26.86273","27.81831","27.34052","20.48524","97.19644","143.1505","0","0","0","25.4688","26.1375",
"02.07.2002 20:00:00","3.530835","0","42.61658","-132.8039","0","51.62411","0.4683612","0","4.338051","92.85839","10.84513","9.531479","54.47135","0","-0.3197871","26.09932","27.41206","26.75569","10.84513","97.19644","133.5104","0","0","0","25.4688","25.05",
"02.07.2002 21:00:00","3.805746","0","37.89703","-156.5395","0","54.36469","0.2093323","0","4.338051","92.85839","10.84513","12.99258","8.531386","0","-0.5734444","25.07023","26.79843","25.93433","10.84513","97.19644","139.8776","0","0","0","31.836","23.85",
"02.07.2002 22:00:00","3.908992","0","28.03034","-130.9709","0","59.63667","-5.721324E-03","0","4.338051","2.241326","10.84513","13.76462","0","0","-0.6366022","24.25175","26.28262","25.26718","10.84513","6.579377","49.2605","0","0","0","31.836","23.025",
