"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"02.07.2002 23:00:00","4.174786","0","17.96882","-117.0569","0","63.55832","-0.1023386","0","4.338051","2.241326","3.133037","14.11151","0","0","-1.173824","23.93956","25.97027","24.95491","3.133038","6.579377","41.54841","0","0","0","31.836","22.4875",
"03.07.2002","3.916586","0","13.29252","-124.0025","0","65.85573","-0.153932","0","0","0","3.133037","14.20218","0","0","-1.796083","23.63155","25.7713","24.70142","3.133038","0","34.96903","0","0","0","31.836","21.925",
"03.07.2002 01:00:00","4.094091","0","12.81966","-121.9325","0","66.97816","-0.2308536","0","0","0","3.133037","14.43476","0","0","-1.933868","23.40791","25.59866","24.50328","3.133038","0","34.96903","0","0","0","31.836","21.7",
"03.07.2002 02:00:00","4.042413","0","8.987871","-98.21837","0","65.83112","-0.2334768","0","0","0","3.133037","14.20202","0","0","-2.09449","23.483","25.51367","24.49834","3.133038","0","34.96903","0","0","0","31.836","21.7625",
"03.07.2002 03:00:00","3.374759","0","13.63686","-116.1461","0","67.14513","-0.2532986","0","0","0","3.133037","14.25398","0","0","-1.841139","23.36771","25.43849","24.4031","3.133038","0","34.96903","0","0","0","31.836","21.8",
"03.07.2002 04:00:00","3.458303","0","12.38027","-99.72388","0","69.30453","-0.2725926","0","0","0","3.133037","14.30874","0","0","-1.772071","23.30505","25.34248","24.32376","3.133038","0","34.96903","0","0","0","31.836","21.8",
"03.07.2002 05:00:00","2.660529","0","15.53432","-109.1788","0","71.96211","-0.2824388","0","0","0","3.133037","14.35965","1.778551","0","-1.644433","23.22554","25.26443","24.24499","3.133038","0","34.96903","0","0","0","31.836","21.8",
"03.07.2002 06:00:00","3.53025","0","14.209","-139.7259","0","74.34032","-0.2243871","0","0","90.61707","10.84513","11.39029","11.18226","0","-1.522299","23.42043","25.36943","24.39493","10.84513","90.61707","126.931","0","0","0","25.4688","21.925",
"03.07.2002 07:00:00","3.722767","-28.51878","11.9319","-118.2689","-60.32281","77.2349","-0.1533806","0","43.38051","63.23915","31.33037","18.13147","25.11141","0","-35.81399","23.61675","25.45183","24.53429","31.33037","106.6197","194.7892","0","0","33.51267","23.3265","22",
"03.07.2002 08:00:00","3.66186","-32.50306","13.9752","-128.2991","-81.70428","78.56621","-0.1437708","0","43.38051","63.23915","21.69026","24.89312","46.72418","0","-45.22672","23.57169","25.43189","24.50179","21.69025","106.6197","194.8854","0","0","45.39127","21.1842","22.0625",
"03.07.2002 09:00:00","2.778444","-38.8388","19.50403","-108.6903","-91.29994","77.84327","-0.1158198","0","43.38051","63.23915","21.69026","24.84562","66.90178","0","-49.38629","23.73411","25.54352","24.63882","21.69025","106.6197","200.2163","0","0","50.72219","21.1842","22.6625",
"03.07.2002 10:00:00","1.240001","-47.91908","31.68424","-102.7176","-104.5365","76.40229","-2.644185E-02","0","43.38051","63.23915","21.69026","24.69706","83.07436","0","-56.40038","23.98661","25.84251","24.91456","21.69025","106.6197","207.5699","0","0","58.07582","21.1842","23.25",
"03.07.2002 11:00:00","0.906482","-56.24649","34.0538","-101.2574","-129.6482","74.41428","4.266109E-02","0","43.38051","63.23915","31.33037","36.86436","95.2612","0","-67.06016","24.28631","26.02315","25.15473","31.33037","106.6197","241.7531","0","0","72.0268","31.77631","23.65",
"03.07.2002 12:00:00","0.636616","-61.11147","31.2937","-94.24965","-136.0383","72.98843","0.1109331","0","43.38051","63.23915","31.33037","39.32141","102.9452","0","-70.44586","24.56016","26.18258","25.37137","31.33037","106.6197","251.6704","0","0","75.57684","38.14351","23.9875",
"03.07.2002 13:00:00","0.546499","-64.72557","32.08667","-79.50414","-141.674","72.27164","0.1675516","0","43.38051","63.23915","21.69026","36.52296","107.173","0","-72.50297","24.76225","26.30281","25.53253","21.69025","106.6197","238.794","0","0","78.70778","31.77631","24.2875",
"03.07.2002 14:00:00","0.442996","-63.12872","33.33114","-74.16213","-123.8547","71.30949","0.215029","0","43.38051","63.23915","21.69026","24.26721","116.0234","0","-67.53966","24.93305","26.42226","25.67765","21.69025","106.6197","218.3023","0","0","68.80817","21.1842","24.525",
"03.07.2002 15:00:00","0.553314","-64.14037","26.17705","-66.51715","-123.4743","70.15911","0.2487112","0","43.38051","63.23915","21.69026","24.1832","100.6252","0","-67.92881","25.11906","26.46682","25.79294","21.69025","106.6197","218.091","0","0","68.59684","21.1842","24.725",
"03.07.2002 16:00:00","0.358078","-69.11523","24.37486","-69.49818","-146.7771","69.93298","0.2735327","0","43.38051","63.23915","31.33037","36.17713","79.55951","0","-74.19009","25.25204","26.47114","25.86159","31.33037","106.6197","251.2692","0","0","81.54286","31.77631","24.8625",
"03.07.2002 17:00:00","0.422225","-73.27968","23.38452","-73.25871","-160.847","70.47957","0.2872522","0","43.38051","63.23915","31.33037","48.18386","66.70242","0","-80.37467","25.25348","26.46956","25.86152","31.33037","106.6197","269.6779","0","0","89.35946","42.3684","24.8375",
"03.07.2002 18:00:00","0.656397","-63.65366","19.07916","-93.49066","-139.9187","70.77342","0.2499696","0","43.38051","113.0303","31.33037","38.68509","47.76265","0","-70.65354","25.15624","26.30804","25.73214","31.33037","156.4108","303.6173","0","0","77.7326","38.14351","24.55",
"03.07.2002 19:00:00","1.151615","0","17.50009","-92.3774","0","70.49409","0.2260205","0","4.338051","92.85839","20.48524","10.02902","26.84051","0","-0.63397","25.26144","26.13265","25.69704","20.48524","97.19644","143.1505","0","0","0","25.4688","24.4625",
"03.07.2002 20:00:00","1.350092","0","25.35942","-100.6938","0","72.14924","0.1891446","0","4.338051","92.85839","10.84513","10.18378","10.35606","0","-0.4431056","24.99449","25.96631","25.4804","10.84513","97.19644","133.5104","0","0","0","25.4688","24.25",
"03.07.2002 21:00:00","1.443537","0","22.0992","-101.0138","0","73.71966","0.1313382","0","4.338051","92.85839","10.84513","12.9966","0.7117515","0","-0.6678262","24.80506","25.8869","25.34598","10.84513","97.19644","139.8776","0","0","0","31.836","24.0375",
"03.07.2002 22:00:00","1.764764","0","23.10931","-105.0636","0","77.51797","7.602951E-03","0","4.338051","2.241326","10.84513","13.51647","0","0","-0.6569865","24.01578","25.55946","24.78762","10.84513","6.579377","49.2605","0","0","0","31.836","23.125",
"03.07.2002 23:00:00","3.073035","0","8.292846","-101.2388","0","78.46414","-0.1854432","0","4.338051","2.241326","3.133037","14.25973","0","0","-2.477025","23.41078","25.21941","24.31509","3.133038","6.579377","41.54841","0","0","0","31.836","21.5375",
"04.07.2002","2.630389","0","8.052292","-94.28394","0","76.1049","-0.2845457","0","0","0","3.133037","14.45346","0","0","-2.529355","23.24845","24.97656","24.1125","3.133038","0","34.96903","0","0","0","31.836","21.4625",
"04.07.2002 01:00:00","2.840573","0","5.378609","-93.31873","0","74.16568","-0.3161551","0","0","0","3.133037","14.56378","0","0","-3.398835","23.09074","24.94122","24.01598","3.133038","0","34.96903","0","0","0","31.836","20.8625",
"04.07.2002 02:00:00","3.183046","0","4.238071","-133.8059","0","74.40595","-0.4064384","0","0","0","3.133037","14.74613","0","0","-6.025116","22.75536","24.75315","23.75425","3.133038","0","34.96903","0","0","0","31.836","19.175",
"04.07.2002 03:00:00","1.948862","0","3.524323","-142.0553","0","73.99123","-0.4988931","0","0","0","3.133037","15.15531","0","0","-8.393841","22.57276","24.48333","23.52805","3.133038","0","34.96903","0","0","0","31.836","17.875",
"04.07.2002 04:00:00","0.893961","0","1.176251","-60.77345","0","72.30833","-0.5051733","0","0","0","3.133037","14.69266","0","0","-10.22839","22.64314","24.35054","23.49684","3.133038","0","34.96903","0","0","0","31.836","17.125",
"04.07.2002 05:00:00","0.655077","0","1.794596","-90.75811","0","70.74216","-0.5507972","13.41833","0","0","3.133037","14.60007","18.08066","13.00956","-9.819142","22.44234","24.3493","23.39582","3.133038","0","34.96903","15.78627","15.78627","0","31.836","16.8375",
"04.07.2002 06:00:00","1.110718","0","4.076732","-201.5217","0","65.66549","-0.6007322","20.65202","0","90.61707","10.84513","12.094","63.46337","19.11969","-6.268928","22.23018","24.60539","23.41778","10.84513","90.61707","126.931","24.2965","24.2965","0","25.4688","16.9875",
"04.07.2002 07:00:00","6.966295","-3.08827","3.471044","-159.2659","-3.921751","59.29718","-0.5266322","3.199302","43.38051","63.23915","31.33037","19.4719","87.62866","3.033837","-19.95115","22.72738","24.864","23.79569","31.33037","106.6197","163.4553","3.763885","3.763885","2.178751","23.3265","17.5375",
"04.07.2002 08:00:00","7.295688","-8.121447","3.740201","-156.7519","-8.121447","56.36665","-0.4308515","0","43.38051","63.23915","21.69026","24.88058","120.3919","0","-35.59875","23.00972","25.25543","24.13258","21.69025","106.6197","154.006","0","0","4.511915","21.1842","18.1125",
"04.07.2002 09:00:00","5.877959","-23.90355","4.13026","-154.615","-27.80438","53.85766","-0.34992","1.748808","43.38051","63.23915","21.69026","24.91464","133.0989","1.869949","-48.52563","23.28134","25.63683","24.45909","21.69025","106.6197","164.941","2.057421","2.057421","15.44688","21.1842","18.925",
"04.07.2002 10:00:00","4.787265","-30.18411","4.193172","-141.9547","-36.77879","53.03056","-0.3185214","0","43.38051","63.23915","21.69026","24.86514","112.2244","0","-52.79917","23.4363","25.65466","24.54548","21.69025","106.6197","169.9268","0","0","20.43266","21.1842","19.4875",
"04.07.2002 11:00:00","4.929578","-36.76836","5.350702","-158.993","-37.83918","52.33476","-0.2750002","0","43.38051","63.23915","31.33037","37.31297","125.0683","0","-68.33672","23.46761","25.88677","24.67719","31.33037","106.6197","190.7481","0","0","21.02177","31.77631","19.9125",
"04.07.2002 12:00:00","3.661337","-50.01006","5.745155","-145.6395","-52.99547","50.02216","-0.2320363","0","43.38051","63.23915","31.33037","40.042","142.7247","0","-79.16678","23.63642","26.11385","24.87514","31.33037","106.6197","205.5355","0","0","29.44193","38.14351","20.5375",
"04.07.2002 13:00:00","3.319063","-51.24028","5.949658","-137.7072","-51.66179","48.69292","-0.2304172","0","43.38051","63.23915","21.69026","37.18919","116.6917","0","-77.66337","23.67132","26.03635","24.85384","21.69025","106.6197","188.7872","0","0","28.70099","31.77631","20.8625",
"04.07.2002 14:00:00","3.254713","-51.14267","5.514438","-126.2993","-63.24314","51.48212","-0.2584611","0","43.38051","63.23915","21.69026","24.8309","114.2117","0","-68.50043","23.62097","25.92774","24.77435","21.69025","106.6197","184.6292","0","0","35.13508","21.1842","20.9",
"04.07.2002 15:00:00","4.366356","-38.60202","5.086189","-120.1066","-43.96169","52.22186","-0.3073817","0","43.38051","63.23915","21.69026","24.83504","72.12339","0","-57.28988","23.47998","25.54794","24.51396","21.69025","106.6197","173.9173","0","0","24.42316","21.1842","20.525",
"04.07.2002 16:00:00","4.209702","-31.47717","4.462305","-127.4594","-33.62519","52.28822","-0.3280099","0","43.38051","63.23915","31.33037","37.2842","119.7533","0","-62.60844","23.50367","25.58074","24.54221","31.33037","106.6197","188.407","0","0","18.68066","31.77631","19.9875",
"04.07.2002 17:00:00","5.412405","-30.39405","5.469388","-160.903","-30.39405","54.41167","-0.2739275","0","43.38051","63.23915","31.33037","49.75902","129.4441","0","-73.30367","23.43173","25.80387","24.6178","31.33037","106.6197","197.204","0","0","16.88558","42.3684","19.8",
"04.07.2002 18:00:00","5.220762","-43.54587","5.855903","-178.1971","-43.55566","49.83742","-0.260505","0","43.38051","113.0303","31.33037","40.19371","143.4672","0","-76.58386","23.49335","26.05245","24.7729","31.33037","156.4108","250.0823","0","0","24.19759","38.14351","19.8625",
"04.07.2002 19:00:00","6.233544","0","5.150683","-173.4534","0","48.03408","-0.3116433","0","4.338051","92.85839","20.48524","11.41683","81.2353","0","-4.612634","23.50548","25.75576","24.63062","20.48524","97.19644","143.1505","0","0","0","25.4688","19.65",
"04.07.2002 20:00:00","5.516208","0","3.932396","-152.2695","0","46.78782","-0.3840327","0","4.338051","92.85839","10.84513","11.39552","39.02471","0","-5.345052","23.42054","25.41806","24.4193","10.84513","97.19644","133.5104","0","0","0","25.4688","19.1875",
"04.07.2002 21:00:00","5.162027","0","3.937559","-153.2274","0","47.30605","-0.4894111","1.580837","4.338051","92.85839","10.84513","14.53808","3.130883","1.54806","-6.878764","22.98842","25.09997","24.04419","10.84513","97.19644","139.8776","1.859808","1.859808","0","31.836","18.6875",
"04.07.2002 22:00:00","5.049583","0","3.862502","-161.7657","0","48.27987","-0.6092411","28.02503","4.338051","2.241326","10.84513","14.60477","0","29.58655","-6.956813","22.56748","24.76926","23.66837","10.84513","6.579377","49.2605","32.97063","32.97063","0","31.836","17.9375",
"04.07.2002 23:00:00","4.67782","0","2.263515","-104.7666","0","51.23494","-0.7120563","0","4.338051","2.241326","3.133037","15.10351","0","0","-9.338223","22.34719","24.4578","23.4025","3.133038","6.579377","41.54841","0","0","0","31.836","16.975",
"05.07.2002","1.785148","0","1.42589","-83.84424","0","52.12698","-0.6697494","0","0","0","3.133037","14.90732","0","0","-12.80722","22.67854","24.14483","23.41169","3.133038","0","34.96903","0","0","0","31.836","15.7875",
"05.07.2002 01:00:00","-2.112829","0","0.7706935","-46.69498","0","53.44924","-0.6917375","0","0","0","3.133037","14.45838","0","0","-13.41707","22.53202","24.0957","23.31386","3.133038","0","34.96903","0","0","0","31.836","15.4875",
"05.07.2002 02:00:00","-2.081098","0","1.264145","-73.93633","0","54.00787","-0.7179286","0","0","0","3.133037","14.72224","0","0","-13.61242","22.45643","23.97183","23.21413","3.133038","0","34.96903","0","0","0","31.836","15.35",
"05.07.2002 03:00:00","-4.987402","0","0.7353491","-45.36559","0","55.20082","-0.7648024","0","0","0","3.133037","14.52063","0","0","-14.45481","22.29105","23.78495","23.038","3.133038","0","34.96903","0","0","0","31.836","14.825",
"05.07.2002 04:00:00","0.025059","0","1.36999","-75.63503","0","57.94923","-0.8910833","0","0","0","3.133037","14.95248","0","0","-12.80549","21.64295","23.57757","22.61026","3.133038","0","34.96903","0","0","0","31.836","14.975",
"05.07.2002 05:00:00","-5.496048","0","0.9957708","-59.45894","0","55.59076","-0.7928168","15.02336","0","0","3.133037","14.56738","0.8269425","13.64526","-12.93128","22.2397","23.69692","22.96831","3.133038","0","34.96903","17.67453","17.67453","0","31.836","15.2625",
"05.07.2002 06:00:00","-3.448424","0","3.419899","-224.3217","0","56.41143","-0.8121329","64.78448","0","90.61707","10.84513","12.06845","14.00903","62.85442","-7.592965","21.99566","23.75047","22.87307","10.84513","90.61707","126.931","76.21704","76.21704","0","25.4688","15.3625",
"05.07.2002 07:00:00","2.812436","0","3.806376","-228.2964","0","56.34801","-0.759001","63.72013","43.38051","63.23915","31.33037","21.44016","62.77942","57.94134","-15.53499","22.3545","23.89819","23.12634","31.33037","106.6197","161.2765","74.96486","74.96486","0","23.3265","15.9",
"05.07.2002 08:00:00","5.360701","0","2.8584","-143.2556","0","57.62836","-0.6284045","18.51542","43.38051","63.23915","21.69026","27.64668","102.4901","18.80136","-28.36315","22.74644","24.1804","23.46342","21.69025","106.6197","149.4941","21.78284","21.78284","0","21.1842","16.6375",
"05.07.2002 09:00:00","7.08135","-0.977247","4.198756","-183.6819","-0.977247","59.09175","-0.5589744","44.53807","43.38051","63.23915","21.69026","26.02427","121.9112","48.55549","-29.12591","22.89055","24.53493","23.71274","21.69025","106.6197","150.037","52.39773","52.39773","0.542915","21.1842","17.525",
"05.07.2002 10:00:00","6.564439","-9.380124","3.611408","-139.5507","-11.06775","61.64601","-0.4827346","2.854821","43.38051","63.23915","21.69026","25.19815","109.3039","2.940858","-35.93432","22.98257","24.74051","23.86154","21.69025","106.6197","155.6429","3.358613","3.358613","6.148752","21.1842","18.3375",
"05.07.2002 11:00:00","5.655704","-17.87999","4.092122","-127.4621","-17.87999","58.20306","-0.4034481","0","43.38051","63.23915","31.33037","37.35616","110.6331","0","-53.06414","23.20475","25.05542","24.13008","31.33037","106.6197","179.6597","0","0","9.933328","31.77631","19.225",
"05.07.2002 12:00:00","3.334497","-25.7044","4.278985","-120.4754","-25.7044","51.11154","-0.4060422","0","43.38051","63.23915","31.33037","40.07433","108.315","0","-58.64073","23.4133","25.1499","24.2816","31.33037","106.6197","190.3737","0","0","14.28022","38.14351","19.85",
"05.07.2002 13:00:00","4.500377","-30.9643","4.634769","-119.2631","-30.9643","48.5222","-0.3996392","0","43.38051","63.23915","21.69026","37.28125","107.6068","0","-60.86818","23.41888","25.2444","24.33164","21.69025","106.6197","177.2886","0","0","17.20239","31.77631","20.1875",
"05.07.2002 14:00:00","3.619435","-42.44572","4.439639","-103.3649","-42.44572","46.63009","-0.3664272","0","43.38051","63.23915","21.69026","24.78321","126.5954","0","-60.65225","23.5598","25.48567","24.52273","21.69025","106.6197","173.0751","0","0","23.58096","21.1842","20.675",
"05.07.2002 15:00:00","2.8296","-50.85741","5.191553","-100.6445","-50.85741","46.2942","-0.3233254","0","43.38051","63.23915","21.69026","24.81897","129.3266","0","-66.88058","23.68675","25.61304","24.64989","21.69025","106.6197","177.7482","0","0","28.25411","21.1842","21.275",
"05.07.2002 16:00:00","2.307584","-49.83495","6.517056","-115.777","-49.83495","46.80818","-0.2987353","0","43.38051","63.23915","31.33037","37.09586","104.0759","0","-72.43297","23.83627","25.52832","24.6823","31.33037","106.6197","197.4124","0","0","27.68608","31.77631","21.5625",
"05.07.2002 17:00:00","2.470691","-49.08769","6.98245","-113.2595","-49.08769","47.9788","-0.3221186","0","43.38051","63.23915","31.33037","49.6244","115.1308","0","-78.70457","23.70872","25.48857","24.59865","31.33037","106.6197","207.5894","0","0","27.27094","42.3684","21.6",
"05.07.2002 18:00:00","2.235547","-46.90527","7.960057","-136.6391","-46.90527","48.4228","-0.333972","0","43.38051","113.0303","31.33037","40.05923","106.4625","0","-70.32446","23.61885","25.43821","24.52853","31.33037","156.4108","251.9432","0","0","26.05849","38.14351","21.475",
"05.07.2002 19:00:00","3.00328","0","5.782831","-130.6271","0","47.8048","-0.3147995","0","4.338051","92.85839","20.48524","11.19842","76.22186","0","-3.15115","23.93756","25.30051","24.61904","20.48524","97.19644","143.1505","0","0","0","25.4688","21.2125",
"05.07.2002 20:00:00","3.568382","0","5.892931","-140.2334","0","49.30271","-0.3749116","0","4.338051","92.85839","10.84513","11.36044","48.85135","0","-3.18925","23.56429","25.15837","24.36133","10.84513","97.19644","133.5104","0","0","0","25.4688","20.7875",
"05.07.2002 21:00:00","3.273473","0","4.594738","-121.1954","0","49.83992","-0.471349","0","4.338051","92.85839","10.84513","14.32131","5.291157","0","-4.771745","23.31213","24.82007","24.0661","10.84513","97.19644","139.8776","0","0","0","31.836","20.225",
"05.07.2002 22:00:00","3.707128","0","4.399363","-130.054","0","50.72793","-0.5926766","12.92479","4.338051","2.241326","10.84513","14.73477","0","13.92309","-5.422056","22.80601","24.44975","23.62788","10.84513","6.579377","49.2605","15.20563","15.20563","0","31.836","19.25",
"05.07.2002 23:00:00","3.474076","0","1.937981","-82.56377","0","50.30841","-0.6558518","0","4.338051","2.241326","3.133037","14.86737","0","0","-8.392782","22.78502","24.16917","23.47709","3.133038","6.579377","41.54841","0","0","0","31.836","17.9875",
"06.07.2002","1.813082","0","0.9193367","-50.82137","0","49.77155","-0.6857926","0","0","0","3.133037","14.61286","0","0","-11.1215","22.77333","24.01782","23.39557","3.133038","0","34.96903","0","0","0","31.836","16.75",
"06.07.2002 01:00:00","-1.398521","0","0.7260121","-43.73711","0","49.51579","-0.7333128","0","0","0","3.133037","14.45425","0","0","-13.26307","22.54505","23.90254","23.22379","3.133038","0","34.96903","0","0","0","31.836","15.55",
"06.07.2002 02:00:00","-5.884358","0","0.7163148","-47.46029","0","49.61395","-0.795214","0","0","0","3.133037","14.53886","0","0","-15.50396","22.34966","23.74839","23.04902","3.133038","0","34.96903","0","0","0","31.836","14.2875",
"06.07.2002 03:00:00","-8.794153","0","0.7761114","-56.09293","0","50.09959","-0.8602937","0","0","0","3.133037","14.65617","0","0","-16.78277","22.02904","23.58171","22.80537","3.133038","0","34.96903","0","0","0","31.836","13.3625",
"06.07.2002 04:00:00","-13.17531","0","0.7111784","-50.20226","0","49.74257","-0.9284338","0","0","0","3.133037","14.83716","0","0","-17.67192","21.84751","23.4063","22.62691","3.133038","0","34.96903","0","0","0","31.836","12.7875",
"06.07.2002 05:00:00","-11.63063","0","0.8120028","-60.03747","0","48.14754","-1.008608","3.712395","0","0","3.133037","14.99493","17.6593","3.56144","-17.33712","21.51488","23.32051","22.4177","3.133038","0","34.96903","4.367524","4.367524","0","31.836","12.5375",
"06.07.2002 06:00:00","-7.754954","0","2.221888","-201.2639","0","44.19655","-0.9298018","68.50526","0","90.61707","10.84513","12.00156","67.57893","67.4305","-11.35879","21.81087","23.76826","22.78956","10.84513","90.61707","126.931","80.59443","80.59443","0","25.4688","12.9375",
"06.07.2002 07:00:00","5.349173","0","2.671865","-212.6301","0","42.2555","-0.8193694","64.3614","43.38051","63.23915","31.33037","21.38848","121.8168","64.10314","-20.62675","22.2303","24.24226","23.23628","31.33037","106.6197","161.2765","75.71929","75.71929","0","23.3265","13.8875",
"06.07.2002 08:00:00","8.286097","0","3.666409","-243.3343","0","42.4624","-0.6753582","82.21033","43.38051","63.23915","21.69026","27.43657","159.1603","86.96674","-33.31097","22.66306","24.69033","23.67669","21.69025","106.6197","149.4941","96.71804","96.71804","0","21.1842","15.175",
"06.07.2002 09:00:00","9.020327","-4.77941","3.780414","-208.4701","-4.77941","43.38031","-0.6156374","49.9239","43.38051","63.23915","21.69026","25.73204","152.7868","48.15537","-36.47333","22.81177","24.88363","23.8477","21.69025","106.6197","152.1493","58.73399","58.73399","2.655228","21.1842","16.5125",
"06.07.2002 10:00:00","8.243282","-22.57188","3.893927","-168.1774","-22.57188","45.3425","-0.5532815","18.59728","43.38051","63.23915","21.69026","25.02207","150.2194","19.61497","-50.801","22.85689","25.16796","24.01243","21.69025","106.6197","162.034","21.87916","21.87916","12.53993","21.1842","17.8125",
"06.07.2002 11:00:00","6.543636","-33.41882","4.516491","-148.4399","-33.41882","46.32701","-0.4523397","0.611295","43.38051","63.23915","31.33037","37.30175","158.706","0.5826277","-69.68587","23.14283","25.46774","24.30528","31.33037","106.6197","188.2923","0.71917","0.71917","18.56601","31.77631","18.9875",
"06.07.2002 12:00:00","5.431974","-48.18712","6.00472","-155.9589","-48.18712","47.14003","-0.3873509","0","43.38051","63.23915","31.33037","40.30711","170.532","0","-80.10735","23.27027","25.66251","24.46639","31.33037","106.6197","202.8642","0","0","26.77062","38.14351","19.9625",
"06.07.2002 13:00:00","4.681191","-60.07833","7.530147","-133.0043","-60.46832","48.25476","-0.3354613","0","43.38051","63.23915","21.69026","37.28699","173.8288","0","-86.38457","23.37429","25.81857","24.59643","21.69025","106.6197","193.6797","0","0","33.59351","31.77631","20.8",
"06.07.2002 14:00:00","4.277612","-68.24615","12.88482","-143.2026","-76.42558","50.00496","-0.319121","0","43.38051","63.23915","21.69026","24.92055","172.1537","0","-83.38342","23.33115","25.91241","24.62178","21.69025","106.6197","191.9528","0","0","42.45866","21.1842","21.4125",
"06.07.2002 15:00:00","4.919265","-71.69931","13.22892","-136.5228","-78.02904","48.87253","-0.2857859","0","43.38051","63.23915","21.69026","24.87378","172.4096","0","-85.5426","23.48324","25.9959","24.73957","21.69025","106.6197","192.8436","0","0","43.34947","21.1842","21.7875",
"06.07.2002 16:00:00","4.588795","-74.83935","15.11047","-147.2139","-78.19642","48.45969","-0.2641988","0","43.38051","63.23915","31.33037","37.27658","164.7485","0","-94.75858","23.57442","26.04823","24.81133","31.33037","106.6197","213.1688","0","0","43.44245","31.77631","21.9625",
"06.07.2002 17:00:00","5.236738","-73.67237","14.73023","-147.2269","-74.08266","49.1306","-0.2600861","0","43.38051","63.23915","31.33037","49.68811","156.4327","0","-100.4793","23.57455","26.01469","24.79462","31.33037","106.6197","221.4755","0","0","41.15704","42.3684","21.9375",
"06.07.2002 18:00:00","5.5652","-68.06918","15.54243","-179.0226","-72.56164","49.56477","-0.285737","0","43.38051","113.0303","31.33037","40.1997","147.9646","0","-90.39392","23.42137","25.95208","24.68673","31.33037","156.4108","266.1967","0","0","40.31202","38.14351","21.5875",
"06.07.2002 19:00:00","6.894319","0","10.45804","-174.1699","0","48.96915","-0.3209666","0","4.338051","92.85839","20.48524","11.47771","97.73112","0","-2.489806","23.48219","25.72884","24.60552","20.48524","97.19644","143.1505","0","0","0","25.4688","20.9",
"06.07.2002 20:00:00","6.885834","0","6.677926","-158.4481","0","49.62109","-0.4156907","0","4.338051","92.85839","10.84513","11.86341","51.56223","0","-3.531513","23.24089","25.30916","24.27503","10.84513","97.19644","133.5104","0","0","0","25.4688","19.975",
"06.07.2002 21:00:00","6.956929","0","5.391422","-174.8687","0","50.4943","-0.5323841","4.208186","4.338051","92.85839","10.84513","14.58438","5.415538","4.061411","-5.821938","22.89886","24.92326","23.91106","10.84513","97.19644","139.8776","4.950808","4.950808","0","31.836","18.9125",
"06.07.2002 22:00:00","6.776123","0","5.424212","-209.2068","0","51.48392","-0.6382573","94.28797","4.338051","2.241326","10.84513","15.2202","0","100.5063","-5.939004","22.5474","24.48106","23.51423","10.84513","6.579377","49.2605","110.927","110.927","0","31.836","17.8125",
"06.07.2002 23:00:00","3.785935","0","1.794651","-79.78665","0","52.29418","-0.7176375","0","4.338051","2.241326","3.133037","15.17829","0","0","-10.1883","22.50743","24.18202","23.34472","3.133038","6.579377","41.54841","0","0","0","31.836","16.7125",
"07.07.2002","1.761666","0","0.9299279","-60.15568","0","51.72656","-0.6642641","0","0","0","3.133037","14.52435","0","0","-13.22455","22.73274","24.10015","23.41644","3.133038","0","34.96903","0","0","0","31.836","15.6125",
"07.07.2002 01:00:00","0.273925","0","1.361353","-84.1532","0","52.23099","-0.7106622","0","0","0","3.133037","14.64809","0","0","-14.41225","22.509","23.95549","23.23224","3.133038","0","34.96903","0","0","0","31.836","14.8875",
"07.07.2002 02:00:00","0.620732","0","1.047447","-65.9025","0","52.69491","-0.8003875","0","0","0","3.133037","14.69151","0","0","-14.68654","22.16957","23.81426","22.99192","3.133038","0","34.96903","0","0","0","31.836","14.45",
"07.07.2002 03:00:00","-2.902551","0","1.13976","-71.09681","0","52.55006","-0.8221849","0","0","0","3.133037","14.74385","0","0","-15.32675","22.14951","23.68365","22.91658","3.133038","0","34.96903","0","0","0","31.836","14.175",
"07.07.2002 04:00:00","-7.327285","0","0.7908774","-53.81383","0","52.82869","-0.8374227","0","0","0","3.133037","14.63715","0","0","-15.64339","22.05863","23.58249","22.82056","3.133038","0","34.96903","0","0","0","31.836","13.975",
"07.07.2002 05:00:00","-7.346134","0","0.6651782","-41.95148","0","53.15516","-0.8979264","0","0","0","3.133037","14.80416","2.619583","0","-15.52654","21.96556","23.48353","22.72454","3.133038","0","34.96903","0","0","0","31.836","13.9625",
"07.07.2002 06:00:00","-7.506914","0","1.825105","-149.7175","0","52.87077","-0.833913","59.68064","0","90.61707","10.84513","11.78319","15.38899","47.24467","-10.16229","22.21462","23.59132","22.90297","10.84513","90.61707","126.931","70.21253","70.21253","0","25.4688","14.1875",
"07.07.2002 07:00:00","0.975131","0","2.431228","-180.8878","0","52.99116","-0.8016202","59.48832","43.38051","63.23915","31.33037","21.50177","30.46269","57.3794","-18.88227","22.32618","23.72501","23.02559","31.33037","106.6197","161.2765","69.98625","69.98625","0","23.3265","14.425",
"07.07.2002 08:00:00","4.161334","0","2.653545","-184.7218","0","52.79925","-0.7501292","76.047","43.38051","63.23915","21.69026","29.65537","64.19891","72.33767","-30.01746","22.44465","23.86544","23.15505","21.69025","106.6197","149.4941","89.46707","89.46707","0","21.1842","14.75",
"07.07.2002 09:00:00","5.951436","0","2.597438","-163.1562","0","51.8413","-0.6612126","39.18903","43.38051","63.23915","21.69026","28.61287","114.8317","35.64965","-30.57659","22.79315","24.21399","23.50357","21.69025","106.6197","149.4941","46.10473","46.10473","0","21.1842","15.4625",
"07.07.2002 10:00:00","7.943348","-1.239754","4.141974","-204.4906","-1.239754","52.86403","-0.5731172","42.80354","43.38051","63.23915","21.69026","26.57495","129.0359","40.96857","-30.12015","22.67987","24.76078","23.72033","21.69025","106.6197","150.1829","50.35709","50.35709","0.688752","21.1842","16.8625",
"07.07.2002 11:00:00","7.934201","-14.45304","7.025155","-219.2693","-14.45304","53.38441","-0.5248301","61.47352","43.38051","63.23915","31.33037","37.64051","145.5405","58.84478","-52.28933","22.78522","25.05165","23.91843","31.33037","106.6197","177.7558","72.32179","72.32179","8.029469","31.77631","18.4375",
"07.07.2002 12:00:00","5.932562","-38.11465","9.116345","-179.4388","-42.21407","54.02402","-0.467248","6.444798","43.38051","63.23915","31.33037","40.73332","165.367","6.321515","-69.34202","22.90056","25.30663","24.10359","31.33037","106.6197","199.5458","7.582116","7.582116","23.45226","38.14351","19.9375",
"07.07.2002 13:00:00","4.111832","-60.86687","14.50012","-136.9448","-71.02769","52.88334","-0.3695952","0","43.38051","63.23915","21.69026","37.57256","179.1702","0","-83.3675","23.25734","25.58856","24.42295","21.69025","106.6197","199.5461","0","0","39.45983","31.77631","21.4375",
"07.07.2002 14:00:00","2.226037","-72.57539","23.89113","-115.5176","-85.8958","50.99495","-0.2854929","0","43.38051","63.23915","21.69026","24.85176","166.0673","0","-83.3944","23.67488","25.76878","24.72182","21.69025","106.6197","197.214","0","0","47.71989","21.1842","22.625",
"07.07.2002 15:00:00","1.455215","-74.96431","34.73582","-100.0356","-86.41957","49.66388","-0.231249","0","43.38051","63.23915","21.69026","24.73271","149.4018","0","-83.84357","23.90478","25.8248","24.86479","21.69025","106.6197","197.505","0","0","48.01087","21.1842","23.1875",
"07.07.2002 16:00:00","1.391985","-89.11298","33.36681","-106.3569","-102.1382","49.10433","-0.1279216","0","43.38051","63.23915","31.33037","36.88562","182.687","0","-100.5082","24.27284","26.15974","25.21629","31.33037","106.6197","226.4698","0","0","56.74342","31.77631","23.6125",
"07.07.2002 17:00:00","0.975212","-112.991","40.23986","-104.0317","-127.0171","47.51254","-2.663984E-05","0","43.38051","63.23915","31.33037","48.83652","223.4906","0","-124.6999","24.67781","26.57304","25.62543","31.33037","106.6197","250.8835","0","0","70.56507","42.3684","24.175",
"07.07.2002 18:00:00","0.707414","-119.8432","36.51688","-119.0318","-138.5107","46.35951","9.512372E-02","0","43.38051","113.0303","31.33037","38.90475","216.3085","0","-127.1437","25.00667","26.82185","25.91426","31.33037","156.4108","302.8351","0","0","76.9504","38.14351","24.525",
"07.07.2002 19:00:00","2.573042","-8.012408","26.95232","-127.2133","-9.227185","44.50391","0.185927","0","4.338051","92.85839","20.48524","10.0914","158.821","0","-8.535337","25.69986","26.81832","26.25909","20.48524","97.19644","148.2767","0","0","5.126214","25.4688","24.4125",
"07.07.2002 20:00:00","2.74121","0","14.49464","-115.9648","0","44.49697","0.1299978","0","4.338051","92.85839","10.84513","10.2807","72.69909","0","-0.979444","25.47291","26.45745","25.96518","10.84513","97.19644","133.5104","0","0","0","25.4688","23.8",
"07.07.2002 21:00:00","2.993039","0","9.460975","-115.3739","0","46.56941","-5.754948E-02","0","4.338051","92.85839","10.84513","13.30364","8.945477","0","-1.82037","24.77254","25.79132","25.28193","10.84513","97.19644","139.8776","0","0","0","31.836","22.875",
"07.07.2002 22:00:00","3.384325","0","5.823058","-91.18843","0","51.24533","-0.2799069","0","4.338051","2.241326","10.84513","14.03489","0","0","-2.746776","23.90422","25.25588","24.58005","10.84513","6.579377","49.2605","0","0","0","31.836","21.625",
"07.07.2002 23:00:00","4.641655","0","4.190279","-96.01267","0","55.98313","-0.4215387","0","4.338051","2.241326","3.133037","14.51386","0","0","-4.19135","23.24534","24.90513","24.07523","3.133038","6.579377","41.54841","0","0","0","31.836","20.2875",
"08.07.2002","4.92111","0","2.95807","-97.97516","0","58.03875","-0.5163922","0","0","0","3.133037","14.73436","0","0","-6.303856","22.92315","24.64257","23.78286","3.133038","0","34.96903","0","0","0","31.836","18.9875",
"08.07.2002 01:00:00","4.469277","0","2.144234","-100.2666","0","58.66613","-0.5593058","0","0","0","3.133037","14.94992","0","0","-8.828274","22.78097","24.40767","23.59431","3.133038","0","34.96903","0","0","0","31.836","17.6875",
"08.07.2002 02:00:00","2.446485","0","0.9746044","-59.6778","0","58.13061","-0.5884997","0","0","0","3.133037","14.44442","0","0","-11.83462","22.79141","24.28369","23.53755","3.133038","0","34.96903","0","0","0","31.836","16.325",
"08.07.2002 03:00:00","3.482483","0","1.409322","-84.39017","0","58.70157","-0.684492","0","0","0","3.133037","14.80515","0","0","-13.14351","22.34236","24.10839","23.22537","3.133038","0","34.96903","0","0","0","31.836","15.3",
"08.07.2002 04:00:00","2.277682","0","1.252529","-82.10064","0","58.82311","-0.7297724","0","0","0","3.133037","14.77275","0","0","-14.40727","22.22814","23.93929","23.08372","3.133038","0","34.96903","0","0","0","31.836","14.625",
"08.07.2002 05:00:00","-2.184923","0","1.708637","-132.4091","0","59.10451","-0.7314658","66.03477","0","0","3.133037","14.84713","23.99856","67.21124","-13.16234","22.2739","23.94106","23.10748","3.133038","0","34.96903","77.68796","77.68796","0","31.836","14.3375",
"08.07.2002 06:00:00","2.032822","0","3.084975","-227.2161","0","61.78196","-0.6362939","49.36103","0","90.61707","10.84513","11.87242","109.9305","49.82025","-8.943991","22.12817","24.68473","23.40645","10.84513","90.61707","126.931","58.0718","58.0718","0","25.4688","14.8625",
"08.07.2002 07:00:00","8.169464","-14.07263","3.467592","-214.1434","-23.78537","63.61852","-0.441335","29.88828","43.38051","63.23915","31.33037","19.1271","175.5839","28.52051","-34.17501","22.77063","25.38749","24.07906","31.33037","106.6197","174.4906","35.16268","35.16268","13.21409","23.3265","16.2",
"08.07.2002 08:00:00","8.017529","-45.11183","4.297036","-191.2762","-79.22922","65.68537","-0.2828453","14.37248","43.38051","63.23915","21.69026","24.95696","201.302","15.31438","-73.11266","23.06489","25.83418","24.44954","21.69025","106.6197","193.5103","16.9088","16.9088","44.01623","21.1842","17.925",
"08.07.2002 09:00:00","5.080849","-68.13437","4.800136","-145.0209","-109.6352","65.82572","-0.2163722","0","43.38051","63.23915","21.69026","24.92271","200.0554","0","-89.36787","23.30895","26.05452","24.68174","21.69025","106.6197","210.4026","0","0","60.90844","21.1842","19.7875",
"08.07.2002 10:00:00","2.703204","-82.22803","7.775173","-131.0264","-121.3149","62.78752","-0.1100613","0","43.38051","63.23915","21.69026","24.83569","187.6379","0","-96.59703","23.77625","26.22348","24.99987","21.69025","106.6197","216.8913","0","0","67.39715","21.1842","21.6875",
"08.07.2002 11:00:00","1.069251","-99.34032","13.79783","-103.7196","-138.3761","56.76006","-6.311471E-04","0","43.38051","63.23915","31.33037","36.84923","186.8854","0","-112.0165","24.4317","26.51283","25.47227","31.33037","106.6197","246.602","0","0","76.87564","31.77631","23.4",
"08.07.2002 12:00:00","0.364786","-116.9368","23.42588","-75.76444","-158.182","53.15444","0.1907956","0","43.38051","63.23915","31.33037","38.74969","200.751","0","-122.1416","25.34519","26.90535","26.12527","31.33037","106.6197","263.9724","0","0","87.87887","38.14351","24.9375",
"08.07.2002 13:00:00","-0.090832","-131.9419","22.0334","-36.80975","-180.7701","52.03063","0.4224637","0","43.38051","63.23915","21.69026","35.55478","208.6346","4.406396E-03","-130.7377","26.2755","27.30567","26.79058","21.69025","106.6197","260.514","0","0","100.4278","31.77631","26.25",
"08.07.2002 14:00:00","-0.256897","-132.5883","19.10189","-16.14063","-174.5743","50.70634","0.6172574","0","43.38051","63.23915","21.69026","23.31404","205.4812","8.375569E-03","-128.7512","26.97998","27.66995","27.32496","21.69025","106.6197","246.4798","0","0","96.9857","21.1842","27.2",
"08.07.2002 15:00:00","-0.338986","-141.0886","19.80269","-9.895792","-179.8646","48.67043","0.7536027","0","43.38051","63.23915","21.69026","23.05154","211.9165","1.582221E-02","-135.3469","27.44173","28.02458","27.73315","21.69025","106.6197","249.4189","0","0","99.92477","21.1842","27.8125",
"08.07.2002 16:00:00","-0.471669","-158.3186","21.28234","-19.97105","-205.0031","47.33972","0.8387563","0","43.38051","63.23915","31.33037","34.35252","231.5886","2.487744E-03","-148.6274","27.67851","28.31271","27.99561","31.33037","106.6197","283.6169","0","0","113.8906","31.77631","28.0625",
"08.07.2002 17:00:00","-0.702132","-169.5364","20.91073","-33.00468","-222.3595","46.66705","0.8632559","0","43.38051","63.23915","31.33037","45.76411","215.0981","0","-157.3407","27.65598","28.46597","28.06098","31.33037","106.6197","303.8515","0","0","123.5331","42.3684","27.975",
"08.07.2002 18:00:00","-0.762953","-154.1209","16.65195","-67.21059","-195.7892","45.73837","0.8287123","0","43.38051","113.0303","31.33037","36.37848","183.8264","0","-147.803","27.44195","28.5118","27.97688","31.33037","156.4108","334.6565","0","0","108.7718","38.14351","27.4625",
"08.07.2002 19:00:00","1.344711","-8.815035","9.990505","-97.3657","-10.37892","45.64264","0.8281265","0","4.338051","92.85839","20.48524","8.047276","136.3769","0","-10.08797","27.69143","28.42729","28.05936","20.48524","97.19644","148.9165","0","0","5.766067","25.4688","26.45",
"08.07.2002 20:00:00","2.377837","-4.601766","9.106728","-118.9687","-5.445311","49.45189","0.7013844","0","4.338051","92.85839","10.84513","8.811046","61.42803","0","-6.200918","26.954","27.996","27.475","10.84513","97.19644","136.5355","0","0","3.025173","25.4688","25.125",
"08.07.2002 21:00:00","3.071458","0","9.451457","-141.6327","0","52.90865","0.4131294","0","4.338051","92.85839","10.84513","12.28036","7.406593","0","-2.294532","25.77541","27.26921","26.52231","10.84513","97.19644","139.8776","0","0","0","31.836","23.6625",
"08.07.2002 22:00:00","2.870931","0","9.206175","-128.3963","0","57.94949","0.1306796","0","4.338051","2.241326","10.84513","13.3588","0","0","-2.117286","24.67527","26.68432","25.67979","10.84513","6.579377","49.2605","0","0","0","31.836","22.6625",
"08.07.2002 23:00:00","2.913112","0","8.350892","-128.9458","0","62.5102","-2.05408E-03","0","4.338051","2.241326","3.133037","13.87352","0","0","-2.356479","24.1396","26.33261","25.2361","3.133038","6.579377","41.54841","0","0","0","31.836","22.025",
"09.07.2002","3.266967","0","6.186575","-118.7001","0","66.1541","-7.690651E-02","0","0","0","3.133037","14.03724","0","0","-3.229523","23.86254","26.09912","24.98083","3.133038","0","34.96903","0","0","0","31.836","21.3625",
"09.07.2002 01:00:00","3.522098","0","7.112325","-133.1726","0","68.81271","-0.1071168","0","0","0","3.133037","14.24235","0","0","-3.197793","23.70415","25.93872","24.82144","3.133038","0","34.96903","0","0","0","31.836","21.2875",
"09.07.2002 02:00:00","3.192603","0","7.121139","-116.2038","0","69.57191","-0.1314019","0","0","0","3.133037","14.25261","0","0","-2.737743","23.69821","25.82548","24.76184","3.133038","0","34.96903","0","0","0","31.836","21.5875",
"09.07.2002 03:00:00","2.50466","0","8.132277","-114.7691","0","71.46467","-0.1199136","0","0","0","3.133037","14.18633","0","0","-2.368701","23.70609","25.75282","24.72945","3.133038","0","34.96903","0","0","0","31.836","21.825",
"09.07.2002 04:00:00","2.882891","0","9.100121","-113.0618","0","72.77589","-0.1322814","0","0","0","3.133037","14.2222","0","0","-2.126877","23.63621","25.66942","24.65281","3.133038","0","34.96903","0","0","0","31.836","21.9",
"09.07.2002 05:00:00","2.642295","0","8.529331","-108.5091","0","72.37554","-0.1537696","0","0","0","3.133037","14.24759","4.299804","0","-2.148776","23.61733","25.59351","24.60542","3.133038","0","34.96903","0","0","0","31.836","21.9",
"09.07.2002 06:00:00","1.680101","-1.927519","9.82124","-139.5861","-3.420289","73.79796","-7.066529E-02","0","0","90.61707","10.84513","11.21879","43.87504","0","-3.711903","23.91176","25.88923","24.90049","10.84513","90.61707","128.8311","0","0","1.900161","25.4688","22.2125",
"09.07.2002 07:00:00","1.144248","-61.85585","11.35132","-119.3568","-112.2802","71.88869","0.20045","0","43.38051","63.23915","31.33037","17.5257","151.5311","0","-66.70601","24.68416","26.82521","25.75468","31.33037","106.6197","223.6544","0","0","62.37788","23.3265","23.4625",
"09.07.2002 08:00:00","0.037334","-103.6972","9.561291","-57.3979","-170.8926","64.49918","0.5271788","0","43.38051","63.23915","21.69026","23.83276","212.982","0","-104.5629","26.15865","27.68899","26.92382","21.69025","106.6197","244.4344","0","0","94.94032","21.1842","25.725",
"09.07.2002 09:00:00","-0.094602","-114.1148","6.589795","-15.46055","-179.3851","59.67706","0.8221543","0","43.38051","63.23915","21.69026","23.10712","155.4756","1.750192E-02","-108.7723","27.41262","28.0264","27.71951","21.69025","106.6197","249.1525","0","0","99.65838","21.1842","27.6375",
"09.07.2002 10:00:00","-0.757911","-109.5403","3.283961","-1.795127","-162.4742","56.96793","0.9226249","0","43.38051","63.23915","21.69026","22.8133","112.6719","0.1358747","-101.6988","27.83173","28.0485","27.94011","21.69025","106.6197","239.7576","0","0","90.26344","21.1842","28.45",
"09.07.2002 11:00:00","-1.144392","-114.0005","6.087294","-3.489948","-170.0924","54.96536","0.913951","0","43.38051","63.23915","31.33037","34.16943","124.5806","0.1851882","-101.9612","27.90536","28.02422","27.96479","31.33037","106.6197","264.2221","0","0","94.4958","31.77631","28.5375",
"09.07.2002 12:00:00","-0.177812","-118.1421","9.057176","-10.78988","-179.5736","52.79447","0.9816983","0","43.38051","63.23915","31.33037","35.76955","116.5833","1.473112E-02","-105.7639","28.13718","28.34371","28.24045","31.33037","106.6197","275.8567","0","0","99.76312","38.14351","28.625",
"09.07.2002 13:00:00","0.404082","-133.0762","2.537084","-1.101261","-198.8092","50.99524","1.082359","0","43.38051","63.23915","21.69026","33.7617","149.8997","0.2328243","-117.6548","28.46578","28.76765","28.61671","21.69025","106.6197","270.5358","0","0","110.4496","31.77631","29.2625",
"09.07.2002 14:00:00","1.084732","-126.9011","1.522874","2.400959","-180.956","50.72883","1.167422","0","43.38051","63.23915","21.69026","22.33521","136.5574","0.3968186","-114.5471","28.7091","28.94595","28.82752","21.69025","106.6197","250.0252","0","0","100.5311","21.1842","29.9125",
"09.07.2002 15:00:00","1.520741","-119.591","5.575694","3.753019","-170.7704","51.44086","1.144864","0","43.38051","63.23915","21.69026","22.36035","111.4386","0.5268809","-107.0291","28.61955","28.81621","28.71788","21.69025","106.6197","244.3665","0","0","94.87241","21.1842","29.975",
"09.07.2002 16:00:00","0.623001","-139.0651","2.971109","1.073241","-207.7796","51.0413","1.23454","0","43.38051","63.23915","31.33037","33.35223","128.6336","0.4440694","-119.7225","28.9678","29.13161","29.04971","31.33037","106.6197","285.1594","0","0","115.4331","31.77631","30.0875",
"09.07.2002 17:00:00","-0.571382","-146.6964","6.949618","0.838028","-228.6812","51.98168","1.2511","0","43.38051","63.23915","31.33037","44.33302","119.5653","0.6059366","-121.0133","28.93951","29.05379","28.99665","31.33037","106.6197","307.3635","0","0","127.0451","42.3684","30.075",
"09.07.2002 18:00:00","-1.685614","-121.8915","15.37372","-17.08135","-180.723","49.728","1.204134","0","43.38051","113.0303","31.33037","34.84486","63.82842","5.770054E-02","-105.2164","28.86172","28.88839","28.87506","31.33037","156.4108","326.2863","0","0","100.4016","38.14351","29.5625",
"09.07.2002 19:00:00","-0.398967","0","24.50022","-48.46343","0","46.53463","1.083201","0","4.338051","92.85839","20.48524","6.63924","15.42015","0","-0.186052","28.67496","28.61563","28.6453","20.48524","97.19644","143.1505","0","0","0","25.4688","28.7375",
"09.07.2002 20:00:00","0.355557","0","20.38509","-61.76865","0","52.84949","1.031641","0","4.338051","92.85839","10.84513","7.311292","7.442102","0","-0.3348719","28.32808","28.46289","28.39548","10.84513","97.19644","133.5104","0","0","0","25.4688","27.9",
"09.07.2002 21:00:00","0.909256","0","13.44818","-74.26366","0","59.41612","1.009702","0","4.338051","92.85839","10.84513","9.679276","0.5528811","0","-0.8374453","27.93773","28.33373","28.13573","10.84513","97.19644","139.8776","0","0","0","31.836","27.225",
"09.07.2002 22:00:00","1.275266","0","9.077075","-64.36592","0","63.19027","0.8812416","0","4.338051","2.241326","10.84513","10.40672","0","0","-1.089115","27.20399","28.05895","27.63147","10.84513","6.579377","49.2605","0","0","0","31.836","26.25",
"09.07.2002 23:00:00","1.682479","0","8.466404","-88.48798","0","66.9799","0.6938905","0","4.338051","2.241326","3.133037","11.354","0","0","-1.621034","26.32339","27.73265","27.02802","3.133038","6.579377","41.54841","0","0","0","31.836","24.9875",
"10.07.2002","1.953855","0","9.576223","-119.2985","0","70.6137","0.4997113","0","0","0","3.133037","12.30149","0","0","-1.945263","25.42142","27.45706","26.43924","3.133038","0","34.96903","0","0","0","31.836","23.875",
"10.07.2002 01:00:00","2.50928","0","10.03298","-149.4064","0","71.90453","0.314368","0","0","0","3.133037","13.10518","0","0","-2.3386","24.6454","27.15422","25.89981","3.133038","0","34.96903","0","0","0","31.836","22.8125",
"10.07.2002 02:00:00","2.898997","0","9.900361","-179.4678","0","71.26768","0.1171889","0","0","0","3.133037","13.82863","0","0","-2.849361","23.88549","26.83418","25.35983","3.133038","0","34.96903","0","0","0","31.836","21.7125",
"10.07.2002 03:00:00","3.538871","0","6.643481","-157.8701","0","69.14361","-6.640321E-03","0","0","0","3.133037","14.12368","0","0","-4.126055","23.72476","26.56364","25.1442","3.133038","0","34.96903","0","0","0","31.836","20.925",
"10.07.2002 04:00:00","3.80634","0","5.616202","-174.6013","0","69.02106","-0.1118883","0","0","0","3.133037","14.21441","0","0","-5.43489","23.289","26.1887","24.73885","3.133038","0","34.96903","0","0","0","31.836","19.8875",
"10.07.2002 05:00:00","3.29023","0","4.869955","-152.6272","0","69.50809","-0.2068404","0","0","0","3.133037","14.3106","0.8271948","0","-5.598802","23.16179","25.98833","24.57506","3.133038","0","34.96903","0","0","0","31.836","19.775",
"10.07.2002 06:00:00","2.887426","0","6.526183","-191.5547","0","70.42323","-0.1600947","0","0","90.61707","10.84513","11.46008","6.884031","0","-4.091039","23.2851","26.09602","24.69056","10.84513","90.61707","126.931","0","0","0","25.4688","20.1875",
"10.07.2002 07:00:00","3.974448","-24.87026","6.434132","-175.4403","-47.7011","69.6196","-7.183991E-02","0","43.38051","63.23915","31.33037","18.19526","38.04311","0","-36.34135","23.61111","26.34543","24.97827","31.33037","106.6197","187.7771","0","0","26.50061","23.3265","20.425",
"10.07.2002 08:00:00","3.410999","-36.62243","8.316964","-185.2634","-73.63319","68.42566","2.248191E-02","0","43.38051","63.23915","21.69026","24.72572","108.789","0","-53.66206","23.75281","26.75635","25.25458","21.69025","106.6197","190.4014","0","0","40.90733","21.1842","21",
