"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.07.2002 09:00:00","2.304085","-50.50362","11.65489","-183.6207","-95.0374","69.12043","5.677611E-02","0","43.38051","63.23915","21.69026","24.7477","117.0887","0","-64.68428","23.76427","27.01427","25.38927","21.69025","106.6197","202.2927","0","0","52.79856","21.1842","21.7375",
"10.07.2002 10:00:00","1.706513","-62.66136","12.12552","-164.1925","-115.3915","69.86053","0.1361526","0","43.38051","63.23915","21.69026","24.67473","115.0679","0","-74.17982","24.12567","27.18296","25.65432","21.69025","106.6197","213.6005","0","0","64.10638","21.1842","22.5",
"10.07.2002 11:00:00","1.488238","-70.34347","11.09063","-149.4638","-143.5537","69.94189","0.2568936","0","43.38051","63.23915","31.33037","36.66516","108.661","0","-85.02553","24.58534","27.29974","25.94254","31.33037","106.6197","249.4784","0","0","79.75208","31.77631","23.05",
"10.07.2002 12:00:00","1.346189","-80.48315","10.86265","-141.9088","-139.9013","63.62539","0.3394904","0","43.38051","63.23915","31.33037","39.02592","128.1705","0","-93.56183","24.92735","27.60944","26.2684","31.33037","106.6197","253.8165","0","0","77.72295","38.14351","23.5125",
"10.07.2002 13:00:00","0.81447","-91.58852","11.1039","-124.3463","-122.495","52.09994","0.3704247","0","43.38051","63.23915","21.69026","36.17721","143.6447","0","-101.3508","25.29094","27.87559","26.58326","21.69025","106.6197","228.139","0","0","68.05277","31.77631","24.1375",
"10.07.2002 14:00:00","0.577325","-89.20352","18.44244","-123.6486","-108.3116","47.44717","0.3428046","0","43.38051","63.23915","21.69026","24.05538","126.363","0","-94.03793","25.32631","27.88997","26.60814","21.69025","106.6197","209.6672","0","0","60.1731","21.1842","24.5875",
"10.07.2002 15:00:00","0.349339","-90.88774","15.65239","-108.3996","-109.8612","47.71699","0.3672067","0","43.38051","63.23915","21.69026","24.0136","122.9363","0","-94.96889","25.53703","27.93244","26.73474","21.69025","106.6197","210.5281","0","0","61.03403","21.1842","24.825",
"10.07.2002 16:00:00","0.390127","-90.34518","16.05855","-110.4679","-112.755","48.8925","0.3865634","0","43.38051","63.23915","31.33037","35.8854","109.5799","0","-96.09538","25.58097","27.78537","26.68317","31.33037","106.6197","232.368","0","0","62.64167","31.77631","24.9",
"10.07.2002 17:00:00","0.652638","-81.36724","15.12044","-112.3785","-101.8541","50.17162","0.3000094","0","43.38051","63.23915","31.33037","48.06435","43.42239","0","-91.53082","25.32866","27.41526","26.37196","31.33037","106.6197","236.904","0","0","56.58559","42.3684","24.525",
"10.07.2002 18:00:00","0.960006","-69.48611","15.67754","-145.1464","-90.76638","51.46653","0.228759","0","43.38051","113.0303","31.33037","38.75929","22.57138","0","-80.07746","25.0197","27.25106","26.13538","31.33037","156.4108","276.3105","0","0","50.42577","38.14351","23.9875",
"10.07.2002 19:00:00","1.898799","0","13.88368","-157.427","0","51.76709","0.1649304","0","4.338051","92.85839","20.48524","10.32412","12.41853","0","-1.426255","24.9456","27.0186","25.9821","20.48524","97.19644","143.1505","0","0","0","25.4688","23.4875",
"10.07.2002 20:00:00","2.329703","0","11.97279","-165.4064","0","58.02265","0.1442354","0","4.338051","92.85839","10.84513","10.51848","4.6204","0","-1.719026","24.71678","26.8554","25.78609","10.84513","97.19644","133.5104","0","0","0","25.4688","22.925",
"10.07.2002 21:00:00","2.389399","0","15.50937","-190.2313","0","70.07782","7.263111E-02","0","4.338051","92.85839","10.84513","13.72078","0.3149933","0","-1.913358","24.09254","26.53725","25.3149","10.84513","97.19644","139.8776","0","0","0","31.836","22.3875",
"10.07.2002 22:00:00","2.36686","0","11.65388","-154.7338","0","74.61118","-9.686272E-03","0","4.338051","2.241326","10.84513","14.13905","0","0","-2.195521","23.74453","26.26628","25.00541","10.84513","6.579377","49.2605","0","0","0","31.836","21.8875",
"10.07.2002 23:00:00","3.367248","0","6.650639","-141.5156","0","71.92679","-1.535512E-02","0","4.338051","2.241326","3.133037","13.97469","0","0","-3.923029","23.88995","26.13019","25.01007","3.133038","6.579377","41.54841","0","0","0","31.836","21.2",
"11.07.2002","3.999829","0","6.624313","-157.5732","0","71.85796","-0.1304696","0","0","0","3.133037","14.25251","0","0","-4.234373","23.30383","25.93898","24.6214","3.133038","0","34.96903","0","0","0","31.836","20.4625",
"11.07.2002 01:00:00","3.810813","0","5.389236","-141.4268","0","71.00591","-0.2770095","0","0","0","3.133037","14.41624","0","0","-4.962479","22.91663","25.65829","24.28746","3.133038","0","34.96903","0","0","0","31.836","19.7625",
"11.07.2002 02:00:00","3.445889","0","3.820149","-124.6378","0","68.92847","-0.3232757","0","0","0","3.133037","14.52277","0","0","-6.076528","22.86555","25.43437","24.14996","3.133038","0","34.96903","0","0","0","31.836","19.25",
"11.07.2002 03:00:00","3.588954","0","3.996173","-145.1937","0","66.74105","-0.3539913","0","0","0","3.133037","14.35154","0","0","-6.522947","22.85844","25.43005","24.14425","3.133038","0","34.96903","0","0","0","31.836","19.0375",
"11.07.2002 04:00:00","3.170962","0","4.290181","-139.6885","0","67.18195","-0.4139278","0","0","0","3.133037","15.08954","0","0","-6.270449","22.59201","25.21704","23.90452","3.133038","0","34.96903","0","0","0","31.836","18.875",
"11.07.2002 05:00:00","2.859054","0","3.875216","-138.4923","0","68.68523","-0.4751171","4.228543","0","0","3.133037","14.96919","0.8690439","4.191203","-6.434203","22.51707","24.97658","23.74682","3.133038","0","34.96903","4.974757","4.974757","0","31.836","18.6125",
"11.07.2002 06:00:00","1.898094","0","4.032076","-158.1764","0","69.26898","-0.4331016","0","0","90.61707","10.84513","11.5901","11.31219","0","-5.726964","22.70039","25.05293","23.87666","10.84513","90.61707","126.931","0","0","0","25.4688","18.6875",
"11.07.2002 07:00:00","5.365373","-10.00714","5.148625","-171.2698","-19.99924","68.46517","-0.3598183","0.090551","43.38051","63.23915","31.33037","18.86214","36.70722","6.623429E-02","-23.75593","22.98135","25.33582","24.15858","31.33037","106.6197","172.3872","0.106531","0.106531","11.11069","23.3265","19.1125",
"11.07.2002 08:00:00","5.464172","-16.24148","4.996862","-152.4214","-29.57417","67.07233","-0.2771892","0","43.38051","63.23915","21.69026","24.91929","66.26068","0","-38.48732","23.26011","25.52092","24.39052","21.69025","106.6197","165.9242","0","0","16.4301","21.1842","19.55",
"11.07.2002 09:00:00","4.652091","-21.6152","4.778747","-141.7571","-41.49375","65.73119","-0.2113787","0","43.38051","63.23915","21.69026","24.83227","88.03229","0","-42.54365","23.4954","25.7046","24.6","21.69025","106.6197","172.5462","0","0","23.05208","21.1842","19.95",
"11.07.2002 10:00:00","4.407476","-24.06053","5.357084","-145.7646","-50.14846","67.23788","-0.2137975","0","43.38051","63.23915","21.69026","24.87421","98.77029","0","-43.84069","23.44381","25.68088","24.56234","21.69025","106.6197","177.3544","0","0","27.86025","21.1842","20.225",
"11.07.2002 11:00:00","3.669091","-31.56297","5.81839","-143.3628","-65.92102","69.07781","-0.1218837","0","43.38051","63.23915","31.33037","37.20295","131.3299","0","-59.01405","23.68949","25.98058","24.83503","31.33037","106.6197","206.3491","0","0","36.62279","31.77631","20.675",
"11.07.2002 12:00:00","3.073263","-39.78527","7.377152","-157.0041","-78.2355","67.2834","-7.215293E-02","0","43.38051","63.23915","31.33037","39.99838","114.7022","0","-65.34133","23.74377","26.15266","24.94822","31.33037","106.6197","219.5577","0","0","43.46417","38.14351","21.15",
"11.07.2002 13:00:00","2.43547","-45.29752","8.232317","-145.6751","-83.38319","64.70966","-0.0992935","0","43.38051","63.23915","21.69026","37.18264","121.6332","0","-68.05188","23.69123","26.16646","24.92884","21.69025","106.6197","206.4102","0","0","46.324","31.77631","21.4875",
"11.07.2002 14:00:00","2.092363","-46.49834","8.857152","-139.1962","-76.96305","63.18105","-0.1336756","0","43.38051","63.23915","21.69026","24.83339","119.202","0","-60.71569","23.67882","26.09168","24.88525","21.69025","106.6197","192.2514","0","0","42.75725","21.1842","21.725",
"11.07.2002 15:00:00","2.180881","-45.37514","8.56562","-131.0573","-75.82427","62.57848","-0.1380508","0","43.38051","63.23915","21.69026","24.78211","99.91101","0","-59.45476","23.87346","26.02419","24.94882","21.69025","106.6197","191.6187","0","0","42.1246","21.1842","21.8",
"11.07.2002 16:00:00","2.031168","-45.57175","10.12683","-146.6572","-82.89324","64.183","-0.1067072","0","43.38051","63.23915","31.33037","37.14656","95.20716","0","-66.43497","23.6824","26.02936","24.85588","31.33037","106.6197","215.7781","0","0","46.0518","31.77631","21.8",
"11.07.2002 17:00:00","1.941838","-45.81392","9.841191","-143.1093","-75.55019","65.79721","-0.1312599","0","43.38051","63.23915","31.33037","49.5942","87.33511","0","-73.72166","23.68035","25.99734","24.83884","31.33037","106.6197","222.2908","0","0","41.97233","42.3684","21.8",
"11.07.2002 18:00:00","3.045784","-33.37418","6.807257","-159.7793","-73.84943","70.15717","-0.1412912","0","43.38051","113.0303","31.33037","39.99722","65.18136","0","-60.91035","23.66599","25.73773","24.70186","31.33037","156.4108","266.9122","0","0","41.02746","38.14351","20.8",
"11.07.2002 19:00:00","3.450256","0","6.410666","-165.5575","0","73.24329","-0.1922533","0","4.338051","92.85839","20.48524","11.6417","32.4374","0","-3.520244","23.49258","25.46257","24.47758","20.48524","97.19644","143.1505","0","0","0","25.4688","20.575",
"11.07.2002 20:00:00","2.661016","0","6.199287","-141.0026","0","71.60482","-0.201563","0","4.338051","92.85839","10.84513","11.32978","6.968571","0","-3.074025","23.53431","25.36928","24.45179","10.84513","97.19644","133.5104","0","0","0","25.4688","20.9875",
"11.07.2002 21:00:00","2.673958","0","5.828309","-132.4342","0","70.26263","-0.2154224","0","4.338051","92.85839","10.84513","14.1726","0.3941908","0","-4.015675","23.53177","25.34421","24.43799","10.84513","97.19644","139.8776","0","0","0","31.836","20.9125",
"11.07.2002 22:00:00","3.351313","0","3.843056","-103.3084","0","70.69038","-0.2802733","0","4.338051","2.241326","10.84513","14.05211","0","0","-4.804625","23.25803","25.12895","24.19349","10.84513","6.579377","49.2605","0","0","0","31.836","20.2375",
"11.07.2002 23:00:00","3.787479","0","3.994553","-120.243","0","70.53905","-0.404279","0","4.338051","2.241326","3.133037","14.76094","0","0","-5.844901","22.88343","24.84568","23.86456","3.133038","6.579377","41.54841","0","0","0","31.836","19.3375",
"12.07.2002","3.258843","0","3.016975","-95.58854","0","70.23536","-0.5142839","0","0","0","3.133037","14.98303","0","0","-6.995949","22.45981","24.60737","23.53359","3.133038","0","34.96903","0","0","0","31.836","18.375",
"12.07.2002 01:00:00","1.913128","0","1.597784","-77.80692","0","68.80634","-0.5167433","0","0","0","3.133037","14.42649","0","0","-9.142101","22.59973","24.49549","23.54761","3.133038","0","34.96903","0","0","0","31.836","17.5625",
"12.07.2002 02:00:00","1.962183","0","2.023281","-103.9624","0","68.15114","-0.5694094","0","0","0","3.133037","14.86295","0","0","-10.72152","22.49393","24.30375","23.39884","3.133038","0","34.96903","0","0","0","31.836","16.7375",
"12.07.2002 03:00:00","-1.062843","0","0.984418","-57.49064","0","66.26675","-0.5882168","0","0","0","3.133037","14.43161","0","0","-12.17161","22.5337","24.2039","23.3688","3.133038","0","34.96903","0","0","0","31.836","16.15",
"12.07.2002 04:00:00","-2.380211","0","1.002868","-60.42012","0","65.52715","-0.6255602","0","0","0","3.133037","14.46361","0","0","-12.78049","22.44748","24.10441","23.27595","3.133038","0","34.96903","0","0","0","31.836","15.8125",
"12.07.2002 05:00:00","-2.500021","0","1.303396","-77.25767","0","65.22705","-0.6459846","14.3998","0","0","3.133037","14.56211","14.1121","13.77366","-12.16692","22.31919","24.06898","23.19409","3.133038","0","34.96903","16.94094","16.94094","0","31.836","15.6375",
"12.07.2002 06:00:00","1.166622","0","3.614206","-215.7997","0","63.59494","-0.608245","37.78997","0","90.61707","10.84513","11.94717","110.5169","36.52372","-7.187388","22.1442","24.78873","23.46646","10.84513","90.61707","126.931","44.45878","44.45878","0","25.4688","16.225",
"12.07.2002 07:00:00","6.972474","-18.16783","5.284634","-252.1936","-25.86394","59.72353","-0.4425323","34.3361","43.38051","63.23915","31.33037","19.20345","172.0659","36.09912","-35.38562","22.77548","25.42547","24.10048","31.33037","106.6197","175.6454","40.3954","40.3954","14.36886","23.3265","17.475",
"12.07.2002 08:00:00","5.307808","-51.08982","5.041979","-166.359","-71.33643","58.32632","-0.3266883","1.389564","43.38051","63.23915","21.69026","25.01146","213.8861","1.411772","-74.4006","23.07182","25.94605","24.50894","21.69025","106.6197","189.1255","1.634781","1.634781","39.63135","21.1842","19.1875",
"12.07.2002 09:00:00","2.8471","-76.5256","6.646233","-139.5439","-101.349","56.09659","-0.1598321","0","43.38051","63.23915","21.69026","24.82115","215.0415","0","-92.74929","23.74364","26.3098","25.02672","21.69025","106.6197","205.7991","0","0","56.30502","21.1842","21.2125",
"12.07.2002 10:00:00","1.056197","-89.69875","8.313649","-95.61201","-106.5819","49.76206","-2.725163E-02","0","43.38051","63.23915","21.69026","24.52148","188.202","0","-99.13915","24.53781","26.55697","25.54739","21.69025","106.6197","208.7063","0","0","59.21216","21.1842","23.1875",
"12.07.2002 11:00:00","0.245433","-104.0343","11.29351","-68.75382","-113.9681","44.14277","0.1545056","0","43.38051","63.23915","31.33037","36.10318","174.8293","0","-109.8341","25.53003","26.86256","26.19629","31.33037","106.6197","233.0419","0","0","63.3156","31.77631","24.9",
"12.07.2002 12:00:00","0.364271","-91.68195","17.84955","-77.37781","-102.1471","44.98454","0.2005195","0","43.38051","63.23915","31.33037","38.22601","113.5249","0","-96.68397","25.52503","26.71504","26.12003","31.33037","106.6197","232.8419","0","0","56.74836","38.14351","25.0625",
"12.07.2002 13:00:00","0.377773","-89.22588","18.26824","-75.26611","-102.5902","46.48683","0.1545444","0","43.38051","63.23915","21.69026","36.13171","128.7092","0","-95.27495","25.29461","26.79571","26.04516","21.69025","106.6197","217.0808","0","0","56.99455","31.77631","24.8",
"12.07.2002 14:00:00","0.47333","-81.35754","16.22214","-81.08018","-97.68395","47.36296","0.1554874","0","43.38051","63.23915","21.69026","24.10233","119.963","0","-85.99436","25.20211","26.80011","26.00111","21.69025","106.6197","203.763","0","0","54.26886","21.1842","24.6125",
"12.07.2002 15:00:00","0.712624","-80.89709","17.99292","-93.38287","-93.62396","46.92546","0.1336822","0","43.38051","63.23915","21.69026","24.18644","126.1658","0","-86.27358","25.02406","26.86635","25.9452","21.69025","106.6197","201.5074","0","0","52.01331","21.1842","24.375",
"12.07.2002 16:00:00","0.859161","-82.91752","18.81593","-106.2593","-89.37106","45.93391","9.446155E-02","0","43.38051","63.23915","31.33037","36.3797","117.5765","0","-92.00735","24.89908","26.84349","25.87128","31.33037","106.6197","219.3769","0","0","49.65059","31.77631","24.175",
"12.07.2002 17:00:00","1.204255","-79.99904","13.91068","-111.8437","-79.99904","44.57467","4.398022E-02","0","43.38051","63.23915","31.33037","48.64556","124.8825","0","-95.36156","24.72821","26.74202","25.73512","31.33037","106.6197","224.7623","0","0","44.44391","42.3684","23.725",
"12.07.2002 18:00:00","1.331491","-80.95298","12.37211","-149.3806","-83.49767","44.67371","4.750493E-02","0","43.38051","113.0303","31.33037","39.17312","147.448","0","-95.41467","24.62772","26.95538","25.79155","31.33037","156.4108","272.2723","0","0","46.3876","38.14351","23.25",
"12.07.2002 19:00:00","3.344197","0","12.34695","-182.2743","0","42.4551","8.264603E-02","0","4.338051","92.85839","20.48524","10.63212","138.0496","0","-1.804501","24.87395","27.08257","25.97826","20.48524","97.19644","143.1505","0","0","0","25.4688","22.7875",
"12.07.2002 20:00:00","3.588301","0","9.853841","-179.555","0","40.75221","1.979756E-03","0","4.338051","92.85839","10.84513","10.83093","68.29718","0","-2.222622","24.61975","26.76909","25.69442","10.84513","97.19644","133.5104","0","0","0","25.4688","22.1625",
"12.07.2002 21:00:00","3.96585","0","7.885235","-168.2507","0","41.5001","-0.1954249","0","4.338051","92.85839","10.84513","14.02618","8.441708","0","-3.466968","24.03493","26.10699","25.07096","10.84513","97.19644","139.8776","0","0","0","31.836","21.275",
"12.07.2002 22:00:00","5.08006","0","3.734854","-113.4782","0","42.94315","-0.3396735","0","4.338051","2.241326","10.84513","14.05727","0","0","-5.341051","23.55195","25.64808","24.60001","10.84513","6.579377","49.2605","0","0","0","31.836","19.9625",
"12.07.2002 23:00:00","5.331282","0","3.843857","-148.7718","0","44.85741","-0.4981226","0","4.338051","2.241326","3.133037","14.63637","0","0","-6.875966","22.7625","25.29554","24.02902","3.133038","6.579377","41.54841","0","0","0","31.836","18.4",
"13.07.2002","4.848718","0","2.821335","-146.4539","0","43.27818","-0.6413074","0","0","0","3.133037","15.41888","0","0","-9.937189","22.60958","24.88627","23.74792","3.133038","0","34.96903","0","0","0","31.836","16.8625",
"13.07.2002 01:00:00","3.969333","0","1.941076","-123.3942","0","41.73274","-0.6707565","0","0","0","3.133037","14.85862","0","0","-12.74071","22.61179","24.70801","23.6599","3.133038","0","34.96903","0","0","0","31.836","15.6125",
"13.07.2002 02:00:00","2.107409","0","1.492421","-111.125","0","41.42041","-0.7001926","0","0","0","3.133037","14.62281","0","0","-15.01051","22.48326","24.56147","23.52237","3.133038","0","34.96903","0","0","0","31.836","14.45",
"13.07.2002 03:00:00","-4.164956","0","0.9579282","-76.82308","0","41.21659","-0.7420991","0","0","0","3.133037","14.56427","0","0","-16.73893","22.42287","24.42133","23.4221","3.133038","0","34.96903","0","0","0","31.836","13.625",
"13.07.2002 04:00:00","-6.158955","0","0.9539602","-79.49374","0","41.94914","-0.7638611","0","0","0","3.133037","14.35238","0","0","-17.58579","22.24962","24.32006","23.28484","3.133038","0","34.96903","0","0","0","31.836","13.0875",
"13.07.2002 05:00:00","-7.62892","0","1.254502","-107.6956","0","42.91386","-0.8211516","20.93447","0","0","3.133037","14.84163","12.52157","18.88267","-16.54979","22.12985","24.19312","23.16148","3.133038","0","34.96903","24.62878","24.62878","0","31.836","12.8375",
"13.07.2002 06:00:00","-2.49807","0","2.528432","-224.69","0","44.30083","-0.7279106","39.15576","0","90.61707","10.84513","11.66539","94.13671","35.62842","-10.61168","21.95592","24.87099","23.41346","10.84513","90.61707","126.931","46.06559","46.06559","0","25.4688","13.3625",
"13.07.2002 07:00:00","5.913798","-0.022336","2.814829","-222.5925","-0.022336","43.1845","-0.5824275","39.58778","43.38051","63.23915","31.33037","20.07401","162.9245","35.50462","-21.69028","22.63946","25.48464","24.06205","31.33037","106.6197","161.2889","46.57385","46.57385","0.012409","23.3265","14.575",
"13.07.2002 08:00:00","9.510127","-21.62906","4.900931","-290.3401","-21.62906","44.35415","-0.4624819","48.35954","43.38051","63.23915","21.69026","25.19742","190.7872","50.81797","-55.52947","22.78288","25.85058","24.31673","21.69025","106.6197","161.5103","56.89357","56.89357","12.01614","21.1842","16.225",
"13.07.2002 09:00:00","6.898503","-46.88947","5.390708","-222.0788","-46.88947","45.15968","-0.4197763","21.49609","43.38051","63.23915","21.69026","25.13777","192.5347","22.90094","-73.95839","22.85385","26.0167","24.43528","21.69025","106.6197","175.5438","25.28952","25.28952","26.04971","21.1842","18.0875",
"13.07.2002 10:00:00","4.844623","-63.09609","4.867604","-138.8378","-63.09609","42.534","-0.334744","0","43.38051","63.23915","21.69026","24.88954","182.699","0","-83.70586","23.38458","26.25451","24.81954","21.69025","106.6197","184.5475","0","0","35.05338","21.1842","19.9875",
"13.07.2002 11:00:00","2.07656","-80.71903","13.22952","-178.3581","-80.71903","41.54372","-0.2143827","0","43.38051","63.23915","31.33037","37.27033","181.1735","0","-101.9739","23.72143","26.50389","25.11266","31.33037","106.6197","214.5703","0","0","44.84391","31.77631","21.7625",
"13.07.2002 12:00:00","1.073468","-100.4522","22.07648","-127.0458","-100.4522","40.30815","-0.122082","0","43.38051","63.23915","31.33037","39.7313","196.238","0","-113.6266","24.23126","26.77745","25.50435","31.33037","106.6197","231.9003","0","0","55.80677","38.14351","23.3375",
"13.07.2002 13:00:00","0.54759","-115.6474","22.21726","-83.79198","-115.6474","37.27621","7.999849E-02","0","43.38051","63.23915","21.69026","36.34237","204.372","0","-122.4574","25.15232","27.13797","26.14515","21.69025","106.6197","224.3348","0","0","64.24855","31.77631","24.65",
"13.07.2002 14:00:00","0.061778","-119.0711","19.11106","-63.91259","-119.0711","35.86955","0.2527122","0","43.38051","63.23915","21.69026","23.88848","201.2717","0","-120.6651","25.88468","27.46671","26.6757","21.69025","106.6197","215.6447","0","0","66.15059","21.1842","25.6",
"13.07.2002 15:00:00","-0.193457","-127.8342","17.12834","-56.42746","-127.8342","34.66128","0.4138231","0","43.38051","63.23915","21.69026","23.57492","207.7801","0","-127.3692","26.42814","27.81184","27.11999","21.69025","106.6197","220.5131","0","0","71.019","21.1842","26.275",
"13.07.2002 16:00:00","-0.427619","-142.9011","18.56033","-62.78732","-142.9011","32.53684","0.4953977","0","43.38051","63.23915","31.33037","35.12542","228.0567","0","-140.6378","26.70743","28.07205","27.38974","31.33037","106.6197","249.1159","0","0","79.38952","31.77631","26.625",
"13.07.2002 17:00:00","-0.438241","-152.5574","15.53477","-66.08301","-152.5574","32.20319","0.5252196","0","43.38051","63.23915","31.33037","46.7212","210.8047","0","-149.5611","26.79291","28.20498","27.49894","31.33037","106.6197","265.0725","0","0","84.75409","42.3684","26.6375",
"13.07.2002 18:00:00","-0.379063","-139.9666","17.97685","-107.3814","-139.9666","34.68417","0.5302934","0","43.38051","113.0303","31.33037","37.23318","179.792","0","-140.2091","26.53285","28.23789","27.38537","31.33037","156.4108","303.644","0","0","77.75924","38.14351","26.1625",
"13.07.2002 19:00:00","1.933146","-4.320677","15.12782","-133.0008","-4.457937","34.94003","0.4854096","0","4.338051","92.85839","20.48524","9.125791","132.3652","0","-5.449823","26.63258","28.08062","27.3566","20.48524","97.19644","145.6271","0","0","2.476632","25.4688","25.2125",
"13.07.2002 20:00:00","3.103368","-0.580651","9.089856","-143.3862","-0.589891","35.81138","0.3937691","0","4.338051","92.85839","10.84513","9.5484","59.31907","0","-2.493611","26.19255","27.65313","26.92284","10.84513","97.19644","133.8381","0","0","0.327717","25.4688","23.9875",
"13.07.2002 21:00:00","3.202862","0","8.598569","-162.0204","0","38.43789","0.1264792","0","4.338051","92.85839","10.84513","12.96178","10.24043","0","-2.886757","25.10076","26.9451","26.02293","10.84513","97.19644","139.8776","0","0","0","31.836","22.625",
"13.07.2002 22:00:00","4.711582","0","6.48157","-163.6053","0","41.7593","-0.1580112","0","4.338051","2.241326","10.84513","14.06824","0","0","-4.284866","23.97302","26.30298","25.138","10.84513","6.579377","49.2605","0","0","0","31.836","20.7875",
"13.07.2002 23:00:00","6.548511","0","3.874219","-156.0272","0","44.58119","-0.3500387","0","4.338051","2.241326","3.133037","14.50651","0","0","-7.058943","23.24301","25.86743","24.55522","3.133038","6.579377","41.54841","0","0","0","31.836","18.6875",
"14.07.2002","6.656124","0","2.420299","-139.4453","0","45.63791","-0.4879503","0","0","0","3.133037","14.61856","0","0","-10.37556","22.7652","25.53026","24.14773","3.133038","0","34.96903","0","0","0","31.836","16.65",
"14.07.2002 01:00:00","5.383956","0","2.843463","-205.2482","0","45.57542","-0.5946438","0","0","0","3.133037","15.03107","0","0","-13.11643","22.32755","25.22488","23.77621","3.133038","0","34.96903","0","0","0","31.836","14.9625",
"14.07.2002 02:00:00","1.363214","0","1.255898","-108.7899","0","45.31343","-0.686315","0","0","0","3.133037","15.14206","0","0","-16.37878","22.26642","24.88533","23.57587","3.133038","0","34.96903","0","0","0","31.836","13.4",
"14.07.2002 03:00:00","-4.28926","0","1.75261","-161.6364","0","44.74113","-0.701945","0","0","0","3.133037","15.12627","0","0","-19.09054","22.30747","24.69854","23.50301","3.133038","0","34.96903","0","0","0","31.836","12.2375",
"14.07.2002 04:00:00","-9.928006","0","0.9644269","-93.67838","0","44.03334","-0.7274161","0","0","0","3.133037","14.54703","0","0","-20.6783","22.22423","24.56237","23.3933","3.133038","0","34.96903","0","0","0","31.836","11.4625",
"14.07.2002 05:00:00","-11.80102","0","1.009426","-99.03646","0","43.29067","-0.7858833","0.51977","0","0","3.133037","14.67566","13.65712","0.191993","-20.73602","21.98222","24.49353","23.23788","3.133038","0","34.96903","0.611494","0.611494","0","31.836","11.075",
"14.07.2002 06:00:00","-8.033482","0","2.076068","-229.0422","0","40.68234","-0.7022251","16.83065","0","90.61707","10.84513","11.80119","99.88106","16.27225","-14.85595","21.99497","25.14523","23.5701","10.84513","90.61707","126.931","19.80077","19.80077","0","25.4688","11.375",
"14.07.2002 07:00:00","4.741026","0","2.849194","-287.8899","0","37.54075","-0.58707","38.01308","43.38051","63.23915","31.33037","20.64373","168.8578","37.11496","-27.10817","22.49536","25.70961","24.10248","31.33037","106.6197","161.2765","44.72126","44.72126","0","23.3265","12.2875",
"14.07.2002 08:00:00","12.6918","-2.701405","4.09204","-354.6793","-2.701405","36.66417","-0.5210993","88.65384","43.38051","63.23915","21.69026","26.04715","196.8279","91.85663","-44.73846","22.61342","25.99468","24.30405","21.69025","106.6197","150.9949","104.2986","104.2986","1.500781","21.1842","13.5125",
"14.07.2002 09:00:00","11.86829","-23.70043","4.770837","-343.527","-23.70043","35.02292","-0.5064337","87.02728","43.38051","63.23915","21.69026","25.43937","200.1512","91.02204","-61.66838","22.69101","26.05847","24.37474","21.69025","106.6197","162.661","102.385","102.385","13.16691","21.1842","14.9375",
"14.07.2002 10:00:00","9.93179","-40.30253","5.556102","-311.9741","-40.30253","33.4919","-0.5036929","74.46512","43.38051","63.23915","21.69026","25.40813","186.4599","78.41867","-73.09817","22.70671","26.15032","24.42851","21.69025","106.6197","171.8844","87.60602","87.60602","22.3903","21.1842","16.4375",
"14.07.2002 11:00:00","7.988131","-49.20607","5.825181","-238.5324","-49.20607","33.21003","-0.4272404","20.58097","43.38051","63.23915","31.33037","37.65902","186.5124","21.47269","-91.38534","22.8954","26.43412","24.66476","31.33037","106.6197","197.063","24.21291","24.21291","27.3367","31.77631","17.8125",
"14.07.2002 12:00:00","7.87486","-51.21707","5.992941","-221.5593","-51.21707","33.1511","-0.4195034","10.1455","43.38051","63.23915","31.33037","40.58884","160.3887","10.7392","-91.60787","22.9943","26.40526","24.69978","31.33037","106.6197","204.5475","11.93589","11.93589","28.45393","38.14351","18.425",
"14.07.2002 13:00:00","7.600082","-51.88711","6.597595","-223.9676","-51.88711","34.27812","-0.4239006","13.37839","43.38051","63.23915","21.69026","37.58788","159.2288","12.28364","-89.55272","22.88547","26.42111","24.65329","21.69025","106.6197","188.9124","15.73928","15.73928","28.82617","31.77631","18.5625",
"14.07.2002 14:00:00","7.467382","-57.35195","7.261944","-242.9008","-57.35195","34.84307","-0.4334103","36.03471","43.38051","63.23915","21.69026","25.15124","157.9283","37.46438","-82.1479","22.84855","26.39142","24.61999","21.69025","106.6197","181.3563","42.39378","42.39378","31.86219","21.1842","18.6625",
"14.07.2002 15:00:00","7.197622","-56.6443","6.094865","-214.2761","-56.6443","34.52911","-0.432378","26.74688","43.38051","63.23915","21.69026","25.19386","155.084","28.45795","-81.78174","22.95428","26.35566","24.65497","21.69025","106.6197","180.9632","31.46692","31.46692","31.46906","21.1842","18.6375",
"14.07.2002 16:00:00","7.91296","-48.28033","7.961514","-278.2944","-48.28033","34.17334","-0.4541291","51.44666","43.38051","63.23915","31.33037","37.8938","142.4208","54.29859","-86.83202","22.83958","26.26944","24.55451","31.33037","106.6197","196.5487","60.52548","60.52548","26.8224","31.77631","18.4125",
"14.07.2002 17:00:00","8.744713","-35.82806","6.60364","-254.7572","-35.82806","33.85495","-0.4603141","36.81316","43.38051","63.23915","31.33037","50.1333","129.3148","38.2727","-90.35253","22.7998","26.20923","24.50452","31.33037","106.6197","200.2229","43.3096","43.3096","19.90448","42.3684","17.9875",
"14.07.2002 18:00:00","9.109697","-33.35921","6.016085","-275.7315","-33.35921","33.95204","-0.4770897","50.67252","43.38051","113.0303","31.33037","40.63778","139.0335","51.55889","-78.67346","22.87137","26.09374","24.48256","31.33037","156.4108","244.4176","59.61472","59.61472","18.53289","38.14351","17.425",
"14.07.2002 19:00:00","9.976471","0","4.3021","-254.1545","0","33.60246","-0.5077767","34.97961","4.338051","92.85839","20.48524","11.96204","96.46664","34.96354","-7.070621","22.95687","25.82204","24.38946","20.48524","97.19644","143.1505","41.15247","41.15247","0","25.4688","16.7",
"14.07.2002 20:00:00","8.848325","0","4.793355","-314.6615","0","33.25483","-0.6095973","82.41836","4.338051","92.85839","10.84513","12.36336","52.6762","86.44418","-7.787224","22.66043","25.42131","24.04087","10.84513","97.19644","133.5104","96.96278","96.96278","0","25.4688","15.775",
"14.07.2002 21:00:00","7.397067","0","3.159635","-238.5903","0","33.53933","-0.6957967","56.94711","4.338051","92.85839","10.84513","15.14523","0","52.61497","-10.18678","22.51037","24.96526","23.73781","10.84513","97.19644","139.8776","66.9966","66.9966","0","31.836","14.775",
"14.07.2002 22:00:00","3.857462","0","1.642296","-140.8455","0","33.96404","-0.7425696","29.58645","4.338051","2.241326","10.84513","14.74946","0","27.95419","-14.48967","22.56802","24.64999","23.609","10.84513","6.579377","49.2605","34.80759","34.80759","0","31.836","13.5875",
"14.07.2002 23:00:00","-3.629368","0","0.883152","-82.70958","0","34.20607","-0.7606278","0","4.338051","2.241326","3.133037","14.54798","0","0","-19.18564","22.50922","24.44655","23.47788","3.133038","6.579377","41.54841","0","0","0","31.836","12.2875",
"15.07.2002","-10.65471","0","0.8745322","-86.22338","0","34.59896","-0.8423864","0","0","0","3.133037","14.64929","0","0","-21.28279","22.15209","24.22159","23.18684","3.133038","0","34.96903","0","0","0","31.836","10.9875",
"15.07.2002 01:00:00","-14.25455","0","0.8973371","-89.01381","0","35.37716","-0.9510295","0","0","0","3.133037","14.79308","0","0","-21.65574","21.70497","24.01286","22.85891","3.133038","0","34.96903","0","0","0","31.836","10.4375",
"15.07.2002 02:00:00","-16.75911","0","0.8422698","-80.76062","0","36.25242","-1.005857","0","0","0","3.133037","14.90885","0","0","-21.871","21.53789","23.82473","22.68131","3.133038","0","34.96903","0","0","0","31.836","10.2125",
"15.07.2002 03:00:00","-19.42611","0","0.8176161","-77.20523","0","36.61528","-1.0634","0","0","0","3.133037","15.07087","0","0","-22.21049","21.36655","23.63364","22.5001","3.133038","0","34.96903","0","0","0","31.836","9.9125",
"15.07.2002 04:00:00","-21.00294","0","0.8430241","-80.48886","0","37.11903","-1.116552","0","0","0","3.133037","15.18015","0","0","-22.32236","21.15433","23.44858","22.30146","3.133038","0","34.96903","0","0","0","31.836","9.675",
"15.07.2002 05:00:00","-21.97041","0","0.8230301","-78.38278","0","36.91702","-1.139385","12.86409","0","0","3.133037","15.19064","11.72602","7.951614","-18.0871","21.19092","23.35146","22.27119","3.133038","0","34.96903","15.13422","15.13422","0","31.836","9.475",
"15.07.2002 06:00:00","-16.63734","0","1.155622","-136.7174","0","35.2134","-0.9694625","20.467","0","90.61707","10.84513","11.95174","89.68303","19.25981","-18.21334","21.83409","24.02523","22.92966","10.84513","90.61707","126.931","24.07882","24.07882","0","25.4688","9.7125",
"15.07.2002 07:00:00","-3.240831","0","1.657745","-186.6154","0","35.07988","-0.7946885","14.52435","43.38051","63.23915","31.33037","21.83136","158.289","13.88236","-29.19613","22.22618","24.69648","23.46133","31.33037","106.6197","161.2765","17.08748","17.08748","0","23.3265","10.525",
"15.07.2002 08:00:00","5.194637","0","2.294362","-230.7758","0","35.54652","-0.6702609","44.382","43.38051","63.23915","21.69026","29.24397","188.0451","47.28738","-42.92664","22.56685","25.07248","23.81966","21.69025","106.6197","149.4941","52.21413","52.21413","0","21.1842","11.7125",
"15.07.2002 09:00:00","10.99329","0","3.058811","-271.7621","0","35.58152","-0.6413727","55.95668","43.38051","63.23915","21.69026","27.22565","191.2147","53.36339","-40.4705","22.60689","25.2379","23.92239","21.69025","106.6197","149.4941","65.83137","65.83137","0","21.1842","13.1375",
"15.07.2002 10:00:00","11.27752","-4.020639","3.323261","-250.045","-4.020639","35.07247","-0.5967121","66.97872","43.38051","63.23915","21.69026","25.58606","178.3028","66.43883","-42.77573","22.8091","25.36919","24.08914","21.69025","106.6197","151.7278","78.7985","78.7985","2.233688","21.1842","14.5125",
"15.07.2002 11:00:00","9.795333","-14.54738","3.398962","-205.5722","-14.54738","34.91668","-0.5403194","27.16847","43.38051","63.23915","31.33037","37.53599","180.4676","25.98799","-67.13573","22.88149","25.65034","24.26592","31.33037","106.6197","177.8082","31.9629","31.9629","8.081879","31.77631","15.8125",
"15.07.2002 12:00:00","8.250238","-34.79909","4.088282","-202.4448","-34.79909","34.2941","-0.5056162","9.630175","43.38051","63.23915","31.33037","40.5883","195.0929","9.198268","-83.51513","22.9018","25.84496","24.37338","31.33037","106.6197","195.4264","11.32962","11.32962","19.33283","38.14351","16.925",
"15.07.2002 13:00:00","8.177817","-50.61186","4.28489","-183.9651","-50.61186","32.93052","-0.482399","12.66165","43.38051","63.23915","21.69026","37.60912","202.5894","13.2585","-92.76888","23.04206","25.98559","24.51382","21.69025","106.6197","188.2039","14.89605","14.89605","28.1177","31.77631","17.8625",
"15.07.2002 14:00:00","6.616111","-65.38211","4.40803","-182.5597","-65.38211","32.74475","-0.4131431","0","43.38051","63.23915","21.69026","24.94937","199.4176","0","-91.1486","23.24894","26.15305","24.70099","21.69025","106.6197","185.8175","0","0","36.32339","21.1842","18.575",
"15.07.2002 15:00:00","5.893144","-73.23305","4.063253","-157.7174","-73.23305","32.83776","-0.3668162","0","43.38051","63.23915","21.69026","24.92673","204.4438","0","-97.55814","23.3856","26.31102","24.84831","21.69025","106.6197","190.1791","0","0","40.68502","21.1842","18.9875",
"15.07.2002 16:00:00","5.454887","-75.48704","5.463501","-189.5835","-75.48704","32.56397","-0.3747213","0","43.38051","63.23915","31.33037","37.44526","219.2814","0","-111.1009","23.20069","26.38887","24.79478","31.33037","106.6197","211.6636","0","0","41.93724","31.77631","19.1",
"15.07.2002 17:00:00","5.541583","-71.55116","5.625002","-193.3575","-71.55116","32.30183","-0.3945418","0","43.38051","63.23915","31.33037","49.94893","205.9532","0","-119.9076","23.15236","26.37414","24.76325","31.33037","106.6197","220.0691","0","0","39.75064","42.3684","18.975",
"15.07.2002 18:00:00","5.996914","-68.31528","5.610766","-219.8661","-68.31528","32.35729","-0.4163302","0.152272","43.38051","113.0303","31.33037","40.44076","173.71","0.1091071","-108.7625","23.06541","26.29819","24.6818","31.33037","156.4108","263.8376","0.179144","0.179144","37.95293","38.14351","18.4625",
"15.07.2002 19:00:00","10.00503","0","4.015489","-211.8694","0","31.43883","-0.4327103","1.925118","4.338051","92.85839","20.48524","11.85707","122.4707","1.838009","-6.907178","23.40351","26.0551","24.7293","20.48524","97.19644","143.1505","2.264844","2.264844","0","25.4688","17.575",
"15.07.2002 20:00:00","10.47181","0","3.275879","-203.3418","0","32.52264","-0.4953814","8.85604","4.338051","92.85839","10.84513","11.49702","54.28326","8.194586","-7.747463","23.09747","25.64058","24.36902","10.84513","97.19644","133.5104","10.41887","10.41887","0","25.4688","16.45",
"15.07.2002 21:00:00","8.789949","0","3.261371","-230.6542","0","34.08071","-0.6693562","50.4373","4.338051","92.85839","10.84513","15.12623","0","45.59694","-8.902482","22.62637","24.94405","23.78521","10.84513","97.19644","139.8776","59.338","59.338","0","31.836","15.25",
"15.07.2002 22:00:00","6.075286","0","1.669888","-138.7197","0","34.7283","-0.738924","33.26995","4.338051","2.241326","10.84513","14.81311","0","31.60258","-13.67598","22.62473","24.52784","23.57628","10.84513","6.579377","49.2605","39.14112","39.14112","0","31.836","13.925",
"15.07.2002 23:00:00","-2.343531","0","0.8353577","-76.99438","0","35.68616","-0.7739355","0","4.338051","2.241326","3.133037","14.49551","0","0","-18.76692","22.5167","24.32404","23.42037","3.133038","6.579377","41.54841","0","0","0","31.836","12.4625",
"16.07.2002","-9.877871","0","0.8647899","-84.99445","0","36.98018","-0.8572942","0","0","0","3.133037","14.70982","0","0","-21.03281","22.09295","24.08081","23.08688","3.133038","0","34.96903","0","0","0","31.836","11.025",
"16.07.2002 01:00:00","-14.33074","0","0.83739","-80.87259","0","37.97691","-0.9633953","0","0","0","3.133037","14.89558","0","0","-21.57183","21.68143","23.85625","22.76884","3.133038","0","34.96903","0","0","0","31.836","10.4375",
"16.07.2002 02:00:00","-17.54471","0","0.8060675","-75.08067","0","38.15677","-1.02765","0","0","0","3.133037","15.02997","0","0","-21.66099","21.49436","23.6709","22.58263","3.133038","0","34.96903","0","0","0","31.836","10.275",
"16.07.2002 03:00:00","-18.33636","0","0.8286842","-77.26381","0","38.54462","-1.078569","0","0","0","3.133037","15.10975","0","0","-21.57026","21.27426","23.50379","22.38902","3.133038","0","34.96903","0","0","0","31.836","10.1375",
"16.07.2002 04:00:00","-19.6952","0","0.7963499","-71.95343","0","39.28178","-1.131791","0","0","0","3.133037","15.2469","0","0","-21.5791","21.1404","23.34066","22.24053","3.133038","0","34.96903","0","0","0","31.836","10.0375",
"16.07.2002 05:00:00","-19.51636","0","0.9334855","-90.47377","0","39.93149","-1.13936","15.70999","0","0","3.133037","15.26841","11.6854","10.30478","-16.64476","21.17237","23.24191","22.20714","3.133038","0","34.96903","18.48235","18.48235","0","31.836","9.9375",
"16.07.2002 06:00:00","-12.91905","0","1.137534","-126.5545","0","39.37469","-0.9974025","20.53331","0","90.61707","10.84513","12.08892","68.84879","19.40814","-17.06024","21.72101","23.77268","22.74685","10.84513","90.61707","126.931","24.15684","24.15684","0","25.4688","10.275",
"16.07.2002 07:00:00","-2.788593","0","1.68045","-173.1534","0","40.28878","-0.8421295","24.7073","43.38051","63.23915","31.33037","22.02266","123.2146","24.33836","-26.8677","22.15362","24.30462","23.22912","31.33037","106.6197","161.2765","29.06741","29.06741","0","23.3265","11.25",
"16.07.2002 08:00:00","5.472782","0","2.425106","-220.6967","0","41.58812","-0.728165","68.17816","43.38051","63.23915","21.69026","29.84375","157.0188","70.92927","-38.21193","22.39631","24.64869","23.5225","21.69025","106.6197","149.4941","80.2096","80.2096","0","21.1842","12.575",
"16.07.2002 09:00:00","8.854079","0","2.88716","-224.6484","0","41.91882","-0.6325805","51.83401","43.38051","63.23915","21.69026","27.81079","156.0049","52.39747","-36.39993","22.59993","24.98265","23.79129","21.69025","106.6197","149.4941","60.98119","60.98119","0","21.1842","14.0375",
"16.07.2002 10:00:00","10.23773","-2.083162","3.660063","-236.8766","-2.083162","40.79065","-0.6081011","66.66446","43.38051","63.23915","21.69026","26.08571","152.8669","66.71365","-36.87007","22.75098","25.10806","23.92952","21.69025","106.6197","150.6514","78.42878","78.42878","1.157312","21.1842","15.475",
"16.07.2002 11:00:00","8.651233","-13.36339","3.708619","-182.8722","-13.36339","40.88105","-0.5382135","16.89016","43.38051","63.23915","31.33037","37.7211","162.0545","16.42529","-60.55938","22.92124","25.35527","24.13825","31.33037","106.6197","177.1504","19.87077","19.87077","7.424106","31.77631","16.875",
"16.07.2002 12:00:00","7.797907","-32.9479","4.505038","-178.8305","-32.9479","40.87728","-0.4876717","5.225471","43.38051","63.23915","31.33037","40.47057","174.228","5.456987","-75.52329","23.00895","25.58968","24.29931","31.33037","106.6197","194.3979","6.147613","6.147613","18.30439","38.14351","18.0875",
"16.07.2002 13:00:00","5.790057","-48.09796","4.261922","-150.5293","-48.09796","39.41979","-0.427114","0","43.38051","63.23915","21.69026","37.46365","179.1767","0","-84.12592","23.28008","25.78974","24.53491","21.69025","106.6197","186.8073","0","0","26.72109","31.77631","19.0625",
"16.07.2002 14:00:00","5.739376","-60.57614","4.992797","-148.9112","-60.57614","37.33541","-0.3738678","0","43.38051","63.23915","21.69026","24.87404","176.4772","0","-81.75507","23.40256","25.94416","24.67336","21.69025","106.6197","183.1475","0","0","33.65341","21.1842","19.8375",
"16.07.2002 15:00:00","4.164718","-67.4382","5.909102","-143.3713","-67.4382","36.78097","-0.3774144","0","43.38051","63.23915","21.69026","24.90908","176.8154","0","-86.65695","23.41288","26.02862","24.72075","21.69025","106.6197","186.9598","0","0","37.46567","21.1842","20.35",
"16.07.2002 16:00:00","3.870636","-69.88501","6.278947","-146.6775","-69.88501","37.19382","-0.3427888","0","43.38051","63.23915","31.33037","37.24627","169.8098","0","-97.33315","23.53398","26.11287","24.82343","31.33037","106.6197","208.5513","0","0","38.825","31.77631","20.625",
"16.07.2002 17:00:00","3.764557","-68.19314","7.288379","-162.5171","-68.19314","37.27949","-0.3414283","0","43.38051","63.23915","31.33037","49.74772","161.4312","0","-104.6252","23.48181","26.07187","24.77684","31.33037","106.6197","218.2035","0","0","37.88507","42.3684","20.6375",
"16.07.2002 18:00:00","4.072476","-65.17558","6.457676","-171.1197","-65.17558","38.11374","-0.3525791","0","43.38051","113.0303","31.33037","40.27237","155.0478","0","-95.46268","23.49043","26.01437","24.7524","31.33037","156.4108","262.0934","0","0","36.20866","38.14351","20.2875",
"16.07.2002 19:00:00","7.504457","0","5.249717","-180.1492","0","38.64646","-0.3596136","0","4.338051","92.85839","20.48524","11.5318","102.7225","0","-4.59644","23.64652","25.81775","24.73214","20.48524","97.19644","143.1505","0","0","0","25.4688","19.6",
"16.07.2002 20:00:00","8.536417","0","3.486121","-153.3327","0","38.87555","-0.4217316","0","4.338051","92.85839","10.84513","11.51417","45.77835","0","-5.941311","23.44855","25.44703","24.44779","10.84513","97.19644","133.5104","0","0","0","25.4688","18.6125",
"16.07.2002 21:00:00","8.417652","0","3.4197","-169.8308","0","39.47586","-0.5921847","8.465988","4.338051","92.85839","10.84513","14.356","0","8.026543","-7.944782","22.82985","24.96223","23.89604","10.84513","97.19644","139.8776","9.959986","9.959986","0","31.836","17.575",
"16.07.2002 22:00:00","6.915526","0","2.475872","-142.2606","0","40.14848","-0.6901994","25.53022","4.338051","2.241326","10.84513","15.01905","0","23.50072","-9.358785","22.71194","24.49727","23.6046","10.84513","6.579377","49.2605","30.03556","30.03556","0","31.836","16.3875",
"16.07.2002 23:00:00","3.659122","0","1.090154","-75.2881","0","40.91848","-0.7194498","0","4.338051","2.241326","3.133037","14.80643","0","0","-14.05178","22.77015","24.246","23.50808","3.133038","6.579377","41.54841","0","0","0","31.836","15.0875",
"17.07.2002","-2.375627","0","0.8161712","-63.60206","0","42.05922","-0.7506357","0","0","0","3.133037","14.50383","0","0","-16.38953","22.5643","24.1127","23.3385","3.133038","0","34.96903","0","0","0","31.836","13.85",
"17.07.2002 01:00:00","-7.040018","0","0.7884756","-64.16956","0","43.25315","-0.8156121","0","0","0","3.133037","14.52655","0","0","-17.94834","22.24862","23.94964","23.09913","3.133038","0","34.96903","0","0","0","31.836","12.8375",
"17.07.2002 02:00:00","-11.43949","0","0.766259","-63.89791","0","44.37103","-0.8973916","0","0","0","3.133037","14.75107","0","0","-19.23627","21.93587","23.75909","22.84748","3.133038","0","34.96903","0","0","0","31.836","11.9375",
"17.07.2002 03:00:00","-13.8259","0","0.8062834","-70.44166","0","45.72171","-0.9687227","0","0","0","3.133037","14.91357","0","0","-20.02926","21.58375","23.56582","22.57479","3.133038","0","34.96903","0","0","0","31.836","11.225",
"17.07.2002 04:00:00","-16.57771","0","0.7798096","-67.30448","0","47.0452","-1.039034","0","0","0","3.133037","15.13233","0","0","-20.49689","21.36092","23.37505","22.36798","3.133038","0","34.96903","0","0","0","31.836","10.8125",
"17.07.2002 05:00:00","-17.02232","0","0.812287","-71.42549","0","47.65875","-1.068864","7.008303","0","0","3.133037","15.15494","13.0019","2.682285","-16.4621","21.28009","23.2912","22.28564","3.133038","0","34.96903","8.245063","8.245063","0","31.836","10.6375",
"17.07.2002 06:00:00","-11.34511","0","1.351989","-144.6665","0","46.23151","-0.9080569","16.83955","0","90.61707","10.84513","11.97674","96.8891","15.07392","-15.29287","21.75254","24.00092","22.87673","10.84513","90.61707","126.931","19.81124","19.81124","0","25.4688","11.0375",
"17.07.2002 07:00:00","2.02234","0","2.507416","-245.6482","0","44.69986","-0.739997","45.33248","43.38051","63.23915","31.33037","21.4458","165.428","46.16775","-25.3913","22.31105","24.66142","23.48623","31.33037","106.6197","161.2765","53.33233","53.33233","0","23.3265","12.175",
"17.07.2002 08:00:00","10.02173","0","3.103142","-254.2647","0","44.98963","-0.6169609","64.06014","43.38051","63.23915","21.69026","27.42025","194.9677","60.87065","-38.20349","22.605","25.02346","23.81423","21.69025","106.6197","149.4941","75.36487","75.36487","0","21.1842","13.825",
"17.07.2002 09:00:00","11.12755","-18.17484","3.822541","-238.0733","-18.17484","47.86961","-0.5288699","51.75393","43.38051","63.23915","21.69026","25.13622","196.2331","53.60857","-53.49909","22.76908","25.33586","24.05247","21.69025","106.6197","159.5912","60.88698","60.88698","10.09713","21.1842","15.75",
"17.07.2002 10:00:00","7.55821","-38.98126","3.569938","-164.6508","-38.98126","48.03849","-0.4535821","17.4229","43.38051","63.23915","21.69026","25.00311","188.8849","18.30721","-67.8335","22.99744","25.57355","24.2855","21.69025","106.6197","171.1504","20.49754","20.49754","21.65625","21.1842","17.6875",
"17.07.2002 11:00:00","5.160462","-55.58406","4.775407","-155.4362","-55.58406","45.60859","-0.3475495","0","43.38051","63.23915","31.33037","37.40092","187.1716","0","-89.56461","23.40251","25.83725","24.61988","31.33037","106.6197","200.6064","0","0","30.88003","31.77631","19.4625",
"17.07.2002 12:00:00","2.831824","-78.49551","6.426654","-136.6767","-78.49551","43.33201","-0.2806592","0","43.38051","63.23915","31.33037","40.08089","201.9886","0","-104.6368","23.67319","26.11434","24.89376","31.33037","106.6197","219.7021","0","0","43.60862","38.14351","21.0375",
"17.07.2002 13:00:00","1.199977","-96.88602","7.576316","-105.4952","-96.88602","41.57621","-0.1954668","0","43.38051","63.23915","21.69026","37.029","209.9493","0","-114.9869","24.09583","26.35862","25.22723","21.69025","106.6197","213.9118","0","0","53.82557","31.77631","22.4125",
"17.07.2002 14:00:00","0.620912","-104.9475","6.803799","-82.74065","-104.9475","40.13231","-2.837011E-02","0","43.38051","63.23915","21.69026","24.37572","206.6421","0","-113.6721","24.80118","26.651","25.72609","21.69025","106.6197","207.7983","0","0","58.30417","21.1842","23.4625",
"17.07.2002 15:00:00","0.444137","-113.9532","7.819499","-81.16644","-113.9532","37.69889","8.807494E-02","0","43.38051","63.23915","21.69026","24.16295","214.7662","0","-120.5847","25.19419","26.95902","26.0766","21.69025","106.6197","212.8014","0","0","63.30733","21.1842","24.1125",
