"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"17.07.2002 16:00:00","0.253469","-126.2109","8.127087","-86.67713","-126.2109","36.90865","0.1681299","0","43.38051","63.23915","31.33037","36.02857","233.3016","0","-134.7449","25.48436","27.20965","26.347","31.33037","106.6197","239.8435","0","0","70.11716","31.77631","24.425",
"17.07.2002 17:00:00","0.200966","-132.4398","8.079529","-91.65768","-132.4398","38.23447","0.2216395","0","43.38051","63.23915","31.33037","47.91186","215.624","0","-143.8723","25.56611","27.33582","26.45097","31.33037","106.6197","253.8961","0","0","73.5777","42.3684","24.4375",
"17.07.2002 18:00:00","0.267424","-122.2231","8.444388","-123.227","-122.2231","39.11497","0.218052","0","43.38051","113.0303","31.33037","38.39861","182.5593","0","-133.7864","25.40699","27.34886","26.37792","31.33037","156.4108","293.7865","0","0","67.90175","38.14351","23.9625",
"17.07.2002 19:00:00","3.306098","-5.892999","8.676146","-162.7124","-6.256587","38.24691","0.1790321","0","4.338051","92.85839","20.48524","10.16117","132.1773","0","-8.165294","25.46223","27.17547","26.31885","20.48524","97.19644","146.6264","0","0","3.475882","25.4688","22.95",
"17.07.2002 20:00:00","4.092947","0","8.18506","-176.8703","0","39.12543","-1.946522E-02","0","4.338051","92.85839","10.84513","10.9363","57.11135","0","-2.716907","24.5967","26.62957","25.61314","10.84513","97.19644","133.5104","0","0","0","25.4688","21.625",
"17.07.2002 21:00:00","5.807505","0","5.554931","-173.9439","0","41.61178","-0.2362214","0","4.338051","92.85839","10.84513","14.12177","0","0","-5.366138","24.04233","25.87802","24.96018","10.84513","97.19644","139.8776","0","0","0","31.836","20.225",
"17.07.2002 22:00:00","7.43201","0","3.234245","-127.6551","0","45.86486","-0.3885094","0","4.338051","2.241326","10.84513","14.26916","0","0","-6.636794","23.29262","25.45273","24.37267","10.84513","6.579377","49.2605","0","0","0","31.836","18.95",
"17.07.2002 23:00:00","6.264198","0","2.809886","-138.024","0","47.58804","-0.5038996","0","4.338051","2.241326","3.133037","14.67696","0","0","-8.627034","22.96908","25.13759","24.05334","3.133038","6.579377","41.54841","0","0","0","31.836","17.75",
"18.07.2002","5.477493","0","2.639915","-130.8882","0","49.80645","-0.6645323","0","0","0","3.133037","15.37574","0","0","-9.803376","22.30283","24.76994","23.53638","3.133038","0","34.96903","0","0","0","31.836","16.55",
"18.07.2002 01:00:00","3.573491","0","1.997822","-126.5976","0","48.74018","-0.6154912","0","0","0","3.133037","14.88018","0","0","-12.52301","22.68851","24.61687","23.65269","3.133038","0","34.96903","0","0","0","31.836","15.7875",
"18.07.2002 02:00:00","3.272088","0","1.502419","-101.9329","0","48.58962","-0.6502706","0","0","0","3.133037","14.7424","0","0","-13.67039","22.64669","24.50959","23.57814","3.133038","0","34.96903","0","0","0","31.836","15.2875",
"18.07.2002 03:00:00","0.912232","0","1.341276","-96.03077","0","48.65647","-0.6754016","0","0","0","3.133037","14.73494","0","0","-14.32278","22.52526","24.38507","23.45517","3.133038","0","34.96903","0","0","0","31.836","14.9125",
"18.07.2002 04:00:00","0.238631","0","1.352933","-94.74257","0","48.85235","-0.701692","0","0","0","3.133037","14.51358","0","0","-14.81191","22.47002","24.29292","23.38147","3.133038","0","34.96903","0","0","0","31.836","14.675",
"18.07.2002 05:00:00","-2.698843","0","1.150602","-80.94044","0","48.67903","-0.7313268","12.04581","0","0","3.133037","14.68835","12.37702","11.62718","-14.54578","22.40673","24.21832","23.31252","3.133038","0","34.96903","14.17155","14.17155","0","31.836","14.5375",
"18.07.2002 06:00:00","0.330282","0","3.13348","-228.3428","0","49.25125","-0.6777384","35.53081","0","90.61707","10.84513","11.78105","78.412","33.1596","-8.294733","22.08901","24.79052","23.43977","10.84513","90.61707","126.931","41.80095","41.80095","0","25.4688","14.9375",
"18.07.2002 07:00:00","7.147911","-5.830148","3.479192","-217.6654","-5.830148","49.07761","-0.5450158","31.71592","43.38051","63.23915","31.33037","19.49758","140.9807","30.3557","-25.52957","22.70691","25.35947","24.03319","31.33037","106.6197","164.5155","37.31285","37.31285","3.238971","23.3265","16.075",
"18.07.2002 08:00:00","7.18398","-27.10492","3.814911","-185.1913","-28.58862","50.24478","-0.3949641","4.20746","43.38051","63.23915","21.69026","24.98635","173.2577","4.36801","-56.4392","23.09062","25.78734","24.43898","21.69025","106.6197","165.3767","4.949953","4.949953","15.88257","21.1842","17.6",
"18.07.2002 09:00:00","5.337401","-50.30984","4.36494","-152.2485","-56.18919","50.44554","-0.2832294","0","43.38051","63.23915","21.69026","24.93601","181.4007","0","-73.46371","23.3933","26.07092","24.73211","21.69025","106.6197","180.7103","0","0","31.21621","21.1842","19.325",
"18.07.2002 10:00:00","3.029285","-67.5822","6.834321","-149.015","-71.45713","47.62929","-0.2236669","0","43.38051","63.23915","21.69026","24.83377","164.4119","0","-84.36798","23.65078","26.29711","24.97395","21.69025","106.6197","189.1925","0","0","39.6984","21.1842","21.0625",
"18.07.2002 11:00:00","0.928794","-86.60027","7.59079","-109.1449","-86.98074","44.13074","-0.0978433","0","43.38051","63.23915","31.33037","36.87987","176.6424","0","-103.1474","24.41432","26.60139","25.50786","31.33037","106.6197","218.049","0","0","48.32264","31.77631","22.7625",
"18.07.2002 12:00:00","0.189015","-105.8894","7.162811","-78.56702","-109.3159","41.84013","0.1472714","0","43.38051","63.23915","31.33037","38.62225","191.1925","0","-115.2381","25.44842","27.05173","26.25007","31.33037","106.6197","236.8246","0","0","60.73104","38.14351","24.3375",
"18.07.2002 13:00:00","-0.211298","-121.5969","6.455622","-48.66075","-132.9428","41.33057","0.3599216","0","43.38051","63.23915","21.69026","35.54548","199.2309","0","-124.1321","26.25171","27.44651","26.84911","21.69025","106.6197","233.9433","0","0","73.85709","31.77631","25.65",
"18.07.2002 14:00:00","-0.322253","-123.2907","10.34651","-37.10032","-139.3569","41.04359","0.513588","0","43.38051","63.23915","21.69026","23.42662","196.4507","0","-121.5476","26.74799","27.75921","27.2536","21.69025","106.6197","226.9146","0","0","77.42047","21.1842","26.6625",
"18.07.2002 15:00:00","-0.285099","-130.9075","11.30171","-25.85885","-142.4904","38.81135","0.6287492","0","43.38051","63.23915","21.69026","23.17844","199.3805","0","-126.895","27.2209","28.05762","27.63926","21.69025","106.6197","228.6555","0","0","79.16134","21.1842","27.375",
"18.07.2002 16:00:00","-0.595075","-146.379","10.3211","-29.74193","-151.6876","36.99211","0.7186475","0","43.38051","63.23915","31.33037","34.47146","202.6692","0","-138.8856","27.55512","28.30444","27.92978","31.33037","106.6197","253.9972","0","0","84.27087","31.77631","27.725",
"18.07.2002 17:00:00","-0.578224","-156.9978","11.74842","-37.07935","-162.201","37.43153","0.7543564","0","43.38051","63.23915","31.33037","45.85106","201.7825","0","-146.9909","27.58501","28.42775","28.00638","31.33037","106.6197","270.4301","0","0","90.1117","42.3684","27.7375",
"18.07.2002 18:00:00","-1.101308","-143.8325","10.46004","-62.08744","-156.3568","38.078","0.762012","0","43.38051","113.0303","31.33037","36.33426","171.8134","0","-138.4109","27.51876","28.48243","28.0006","31.33037","156.4108","312.7496","0","0","86.86487","38.14351","27.3875",
"18.07.2002 19:00:00","0.76443","-3.312937","7.673385","-84.25959","-3.784267","37.28104","0.7766266","0","4.338051","92.85839","20.48524","7.880939","119.194","0","-4.687758","27.84475","28.38426","28.11451","20.48524","97.19644","145.2529","0","0","2.102371","25.4688","26.575",
"18.07.2002 20:00:00","1.709993","-0.600528","7.357013","-103.5131","-0.676942","39.03648","0.6654679","0","4.338051","92.85839","10.84513","8.550882","52.779","0","-2.323384","27.22539","27.97957","27.60248","10.84513","97.19644","133.8864","0","0","0.376079","25.4688","25.3875",
"18.07.2002 21:00:00","2.002589","0","7.70224","-121.526","0","41.93727","0.3937439","0","4.338051","92.85839","10.84513","11.84173","0","0","-2.430607","26.11391","27.31854","26.71623","10.84513","97.19644","139.8776","0","0","0","31.836","24.0875",
"18.07.2002 22:00:00","2.165174","0","7.718545","-122.4789","0","47.57904","0.132787","0","4.338051","2.241326","10.84513","12.96299","0","0","-2.430276","24.92168","26.80215","25.86192","10.84513","6.579377","49.2605","0","0","0","31.836","22.85",
"18.07.2002 23:00:00","3.129038","0","7.723262","-144.181","0","53.28693","-7.299276E-02","0","4.338051","2.241326","3.133037","13.93141","0","0","-2.978751","24.02099","26.38314","25.20207","3.133038","6.579377","41.54841","0","0","0","31.836","21.5875",
"19.07.2002","4.905715","0","4.797178","-135.6711","0","56.24671","-0.1831845","0","0","0","3.133037","14.19335","0","0","-4.896979","23.59726","26.07617","24.83672","3.133038","0","34.96903","0","0","0","31.836","20.2875",
"19.07.2002 01:00:00","5.029531","0","3.975953","-146.7119","0","56.6627","-0.266719","0","0","0","3.133037","14.25471","0","0","-6.361075","23.29253","25.86552","24.57903","3.133038","0","34.96903","0","0","0","31.836","19.3",
"19.07.2002 02:00:00","5.350426","0","3.458497","-149.1312","0","57.25367","-0.3526045","0","0","0","3.133037","14.53718","0","0","-7.508132","22.96819","25.65182","24.31001","3.133038","0","34.96903","0","0","0","31.836","18.4375",
"19.07.2002 03:00:00","5.20236","0","3.585359","-165.0416","0","59.69586","-0.4248576","0","0","0","3.133037","14.73088","0","0","-8.300486","22.68318","25.4518","24.06749","3.133038","0","34.96903","0","0","0","31.836","17.7875",
"19.07.2002 04:00:00","3.777256","0","3.194307","-133.4861","0","62.27412","-0.5242451","0","0","0","3.133037","14.94541","0","0","-8.190796","22.26249","25.24548","23.75398","3.133038","0","34.96903","0","0","0","31.836","17.4125",
"19.07.2002 05:00:00","3.357577","0","3.833073","-185.891","0","62.42542","-0.4993577","42.66517","0","0","3.133037","15.14642","8.531342","43.86016","-7.654682","22.46454","25.09633","23.78043","3.133038","0","34.96903","50.19432","50.19432","0","31.836","17.2375",
"19.07.2002 06:00:00","3.042597","0","4.533531","-223.307","0","64.39362","-0.4359381","16.22315","0","90.61707","10.84513","11.87081","56.88063","16.81144","-6.528888","22.57496","25.42849","24.00172","10.84513","90.61707","126.931","19.08606","19.08606","0","25.4688","17.5125",
"19.07.2002 07:00:00","6.383031","-14.00847","5.280805","-215.7251","-24.61212","65.58247","-0.3454814","11.1721","43.38051","63.23915","31.33037","18.81812","84.7042","11.55716","-29.82724","22.8193","25.72491","24.27211","31.33037","106.6197","174.9499","13.14365","13.14365","13.6734","23.3265","18.2",
"19.07.2002 08:00:00","5.226441","-27.20148","5.124168","-176.6224","-49.07281","63.51102","-0.2559271","0","43.38051","63.23915","21.69026","24.99978","123.9895","0","-50.89685","23.13337","26.05922","24.5963","21.69025","106.6197","176.7568","0","0","27.26268","21.1842","19.125",
"19.07.2002 09:00:00","4.224521","-43.89489","5.413157","-158.2265","-68.51182","60.39077","-0.1296214","0","43.38051","63.23915","21.69026","24.83408","127.0139","0","-63.73322","23.62415","26.4036","25.01387","21.69025","106.6197","187.5562","0","0","38.06212","21.1842","20.25",
"19.07.2002 10:00:00","2.578504","-57.45204","7.708669","-158.1233","-81.95916","57.95772","-8.300641E-02","0","43.38051","63.23915","21.69026","24.79838","120.4231","0","-73.25557","23.73871","26.58694","25.16283","21.69025","106.6197","195.027","0","0","45.53287","21.1842","21.325",
"19.07.2002 11:00:00","1.244803","-69.30701","8.123582","-140.8278","-98.35866","56.14927","-7.163267E-03","0","43.38051","63.23915","31.33037","36.9768","125.8678","0","-88.60411","24.18457","26.77712","25.48085","31.33037","106.6197","224.37","0","0","54.6437","31.77631","22.2",
"19.07.2002 12:00:00","0.69367","-77.4134","7.037854","-120.1137","-127.4632","59.6618","0.1325153","0","43.38051","63.23915","31.33037","39.25324","125.838","0","-94.3391","24.68357","26.97725","25.83041","31.33037","106.6197","246.9064","0","0","70.81287","38.14351","22.8125",
"19.07.2002 13:00:00","0.869517","-86.42286","8.515745","-115.9989","-131.9078","58.90632","0.2411589","0","43.38051","63.23915","21.69026","36.45676","141.8152","0","-99.84451","24.85863","27.23261","26.04562","21.69025","106.6197","233.3683","0","0","73.28213","31.77631","23.375",
"19.07.2002 14:00:00","0.271495","-92.02357","7.266159","-94.9834","-118.8388","50.59507","0.2867146","0","43.38051","63.23915","21.69026","24.11971","152.432","0","-98.9379","25.34049","27.47372","26.4071","21.69025","106.6197","215.5157","0","0","66.02155","21.1842","24.0375",
"19.07.2002 15:00:00","-0.041286","-97.39791","6.772081","-84.98584","-120.2595","48.33942","0.3704275","0","43.38051","63.23915","21.69026","23.91638","150.8549","0","-102.6801","25.7205","27.66969","26.6951","21.69025","106.6197","216.3049","0","0","66.81081","21.1842","24.55",
"19.07.2002 16:00:00","-0.239589","-106.9368","7.003582","-89.26152","-138.6826","49.27812","0.4552231","0","43.38051","63.23915","31.33037","35.66713","151.4069","0","-113.615","25.9815","27.85259","26.91704","31.33037","106.6197","246.7722","0","0","77.04589","31.77631","24.825",
"19.07.2002 17:00:00","-0.350326","-117.3869","7.557128","-90.40929","-156.1787","49.74524","0.511324","0","43.38051","63.23915","31.33037","47.41077","158.7682","0","-125.0367","26.10123","27.9863","27.04377","31.33037","106.6197","267.0844","0","0","86.76595","42.3684","25.025",
"19.07.2002 18:00:00","-0.50084","-112.5649","8.014794","-107.0337","-142.7058","47.54844","0.5287806","0","43.38051","113.0303","31.33037","37.72651","155.2116","0","-118.8719","26.19605","28.05295","27.1245","31.33037","156.4108","305.1657","0","0","79.281","38.14351","25.0375",
"19.07.2002 19:00:00","1.76193","0","8.007104","-128.5585","0","44.20528","0.5582975","0","4.338051","92.85839","20.48524","9.089567","115.0763","0","-2.00283","26.62544","28.03865","27.33205","20.48524","97.19644","143.1505","0","0","0","25.4688","24.6875",
"19.07.2002 20:00:00","2.362783","0","8.293104","-136.2228","0","44.21683","0.461827","0","4.338051","92.85839","10.84513","9.485652","54.77532","0","-2.025834","26.19704","27.69399","26.94552","10.84513","97.19644","133.5104","0","0","0","25.4688","24.0625",
"19.07.2002 21:00:00","2.468098","0","8.34698","-143.4714","0","46.12734","0.2616877","0","4.338051","92.85839","10.84513","12.53125","0","0","-2.66224","25.49929","27.09282","26.29606","10.84513","97.19644","139.8776","0","0","0","31.836","23.3",
"19.07.2002 22:00:00","2.974615","0","7.495559","-149.4703","0","50.14868","1.957886E-02","0","4.338051","2.241326","10.84513","13.56273","0","0","-3.255403","24.30923","26.5817","25.44546","10.84513","6.579377","49.2605","0","0","0","31.836","21.75",
"19.07.2002 23:00:00","5.605681","0","4.853849","-157.1143","0","50.42429","-0.2134982","0","4.338051","2.241326","3.133037","14.19921","0","0","-5.626455","23.51917","26.1403","24.82973","3.133038","6.579377","41.54841","0","0","0","31.836","19.75",
"20.07.2002","6.018366","0","3.223741","-161.0918","0","49.64397","-0.3549868","0","0","0","3.133037","14.5133","0","0","-8.646314","23.03719","25.79765","24.41742","3.133038","0","34.96903","0","0","0","31.836","17.8125",
"20.07.2002 01:00:00","5.037144","0","3.511587","-195.8527","0","51.99446","-0.5205336","0","0","0","3.133037","15.68252","0","0","-10.60388","22.28808","25.347","23.81754","3.133038","0","34.96903","0","0","0","31.836","16.1",
"20.07.2002 02:00:00","3.443295","0","1.734719","-140.6288","0","51.46732","-0.6094641","0","0","0","3.133037","14.87477","0","0","-14.78393","22.47304","25.15195","23.8125","3.133038","0","34.96903","0","0","0","31.836","14.375",
"20.07.2002 03:00:00","3.785037","0","2.156608","-182.6802","0","51.48702","-0.6187573","0","0","0","3.133037","15.29385","0","0","-16.67949","22.02106","24.88583","23.45345","3.133038","0","34.96903","0","0","0","31.836","13.075",
"20.07.2002 04:00:00","-2.154178","0","1.208387","-110.1151","0","48.9632","-0.7405899","0","0","0","3.133037","14.9226","0","0","-18.64907","22.06357","24.70094","23.38225","3.133038","0","34.96903","0","0","0","31.836","12.2625",
"20.07.2002 05:00:00","-5.343981","0","1.417794","-137.674","0","47.52749","-0.754536","15.15615","0","0","3.133037","14.77425","2.563936","13.08019","-17.38687","22.03078","24.57406","23.30242","3.133038","0","34.96903","17.83076","17.83076","0","31.836","11.875",
"20.07.2002 06:00:00","-3.443549","0","2.350479","-238.6992","0","46.85769","-0.6783884","28.31454","0","90.61707","10.84513","11.88172","90.73947","26.3434","-12.37661","21.92724","25.20579","23.56652","10.84513","90.61707","126.931","33.31123","33.31123","0","25.4688","12.175",
"20.07.2002 07:00:00","5.796578","0","2.580655","-239.596","0","44.68497","-0.517884","35.75403","43.38051","63.23915","31.33037","20.26993","159.0345","31.24194","-24.93713","22.55147","25.85803","24.20475","31.33037","106.6197","161.2765","42.06357","42.06357","0","23.3265","13.15",
"20.07.2002 08:00:00","9.945121","-9.571593","2.755159","-213.4099","-9.571593","45.78621","-0.3642583","19.89256","43.38051","63.23915","21.69026","25.29379","198.1953","17.84071","-48.8985","22.99197","26.35002","24.671","21.69025","106.6197","154.8117","23.40301","23.40301","5.317552","21.1842","14.6",
"20.07.2002 09:00:00","9.245626","-37.20176","4.602011","-283.0464","-41.439","51.18395","-0.3104553","31.57508","43.38051","63.23915","21.69026","25.19895","193.8673","33.67128","-71.28044","22.90726","26.48953","24.6984","21.69025","106.6197","172.5158","37.14715","37.14715","23.02167","21.1842","16.2625",
"20.07.2002 10:00:00","7.131402","-56.09842","4.412023","-214.6594","-69.37449","52.95614","-0.1991176","0","43.38051","63.23915","21.69026","24.99413","189.5246","0","-84.36723","23.31189","26.68741","24.99965","21.69025","106.6197","188.0355","0","0","38.54138","21.1842","17.9625",
"20.07.2002 11:00:00","4.779013","-71.47045","5.918491","-206.483","-91.30395","53.80989","-9.629668E-02","0","43.38051","63.23915","31.33037","37.3347","193.5293","0","-105.5162","23.52743","26.96659","25.24701","31.33037","106.6197","220.4507","0","0","50.72441","31.77631","19.475",
"20.07.2002 12:00:00","4.074302","-75.59259","7.022797","-197.1497","-97.26587","54.36259","-0.1061277","0","43.38051","63.23915","31.33037","40.24205","166.7442","0","-106.1948","23.52496","26.91809","25.22152","31.33037","106.6197","230.1301","0","0","54.03659","38.14351","20.25",
"20.07.2002 13:00:00","3.439359","-75.46201","6.953542","-185.857","-98.04012","54.50861","-8.807833E-02","0","43.38051","63.23915","21.69026","37.31281","158.7979","0","-103.9379","23.58564","26.90763","25.24664","21.69025","106.6197","214.5529","0","0","54.46673","31.77631","20.4625",
"20.07.2002 14:00:00","3.995475","-74.98677","6.796096","-181.2972","-94.5012","54.08902","-9.848107E-02","0","43.38051","63.23915","21.69026","24.88684","152.7284","0","-93.78915","23.56306","26.87636","25.21971","21.69025","106.6197","201.9948","0","0","52.50067","21.1842","20.5",
"20.07.2002 15:00:00","4.297135","-74.98701","6.849914","-179.7948","-90.24328","52.55862","-9.737509E-02","0","43.38051","63.23915","21.69026","24.85069","154.2856","0","-93.80579","23.57379","26.91097","25.24238","21.69025","106.6197","199.6293","0","0","50.13515","21.1842","20.5",
"20.07.2002 16:00:00","3.826807","-72.38153","6.816298","-185.8214","-86.03996","51.86645","-0.1091284","0","43.38051","63.23915","31.33037","37.2426","148.0385","0","-101.3555","23.57307","26.92435","25.24871","31.33037","106.6197","217.5263","0","0","47.79998","31.77631","20.375",
"20.07.2002 17:00:00","4.50697","-64.93388","7.073286","-201.0211","-77.93764","52.91187","-0.1312005","0","43.38051","63.23915","31.33037","49.86246","139.2441","0","-105.8959","23.45794","26.80621","25.13207","31.33037","106.6197","223.6171","0","0","43.29869","42.3684","20.05",
"20.07.2002 18:00:00","5.179336","-57.862","5.607745","-198.6791","-70.84631","52.52655","-0.1415652","0","43.38051","113.0303","31.33037","40.17018","131.7086","0","-93.40237","23.56204","26.69172","25.12688","31.33037","156.4108","265.2438","0","0","39.35906","38.14351","19.4625",
"20.07.2002 19:00:00","7.834564","0","4.964233","-223.5405","0","51.6734","-0.1542826","0","4.338051","92.85839","20.48524","11.32217","86.8074","0","-6.081509","23.60472","26.53497","25.06985","20.48524","97.19644","143.1505","0","0","0","25.4688","18.6375",
"20.07.2002 20:00:00","8.49173","0","3.868965","-201.9947","0","53.0108","-0.2867759","1.314246","4.338051","92.85839","10.84513","11.53794","29.4683","1.283065","-7.092787","23.26373","26.01267","24.6382","10.84513","97.19644","133.5104","1.546172","1.546172","0","25.4688","17.675",
"20.07.2002 21:00:00","6.948761","0","3.588784","-214.5773","0","55.21531","-0.3832688","7.770565","4.338051","92.85839","10.84513","14.69817","0","6.737288","-9.682469","22.87419","25.6275","24.25085","10.84513","97.19644","139.8776","9.14184","9.14184","0","31.836","16.6125",
"20.07.2002 22:00:00","6.973766","0","3.369992","-211.4092","0","56.46484","-0.5060742","36.30018","4.338051","2.241326","10.84513","14.8248","0","32.96062","-8.575123","22.49213","25.27145","23.88179","10.84513","6.579377","49.2605","42.7061","42.7061","0","31.836","15.95",
"20.07.2002 23:00:00","4.646273","0","2.277015","-140.5702","0","56.99503","-0.5942703","0","4.338051","2.241326","3.133037","15.27955","0","0","-11.80718","22.3186","24.95995","23.63927","3.133038","6.579377","41.54841","0","0","0","31.836","15.6125",
"21.07.2002","4.863812","0","2.189666","-132.5816","0","58.88655","-0.6471845","0","0","0","3.133037","15.32213","0","0","-12.22455","22.08082","24.74742","23.41412","3.133038","0","34.96903","0","0","0","31.836","15.25",
"21.07.2002 01:00:00","2.076798","0","2.127745","-135.0976","0","57.77012","-0.6033959","0","0","0","3.133037","14.93056","0","0","-13.0431","22.52598","24.65403","23.59","3.133038","0","34.96903","0","0","0","31.836","15.475",
"21.07.2002 02:00:00","1.535158","0","1.733943","-107.242","0","57.04612","-0.59045","0","0","0","3.133037","14.60343","0","0","-11.74732","22.48252","24.61619","23.54936","3.133038","0","34.96903","0","0","0","31.836","16.1375",
"21.07.2002 03:00:00","1.071072","0","2.325742","-123.7657","0","56.46809","-0.6206307","0","0","0","3.133037","15.0244","0","0","-10.81472","22.49971","24.49191","23.49581","3.133038","0","34.96903","0","0","0","31.836","16.65",
"21.07.2002 04:00:00","0.880407","0","2.097476","-109.5842","0","56.34787","-0.638878","0","0","0","3.133037","14.85771","0","0","-10.24801","22.47221","24.42552","23.44886","3.133038","0","34.96903","0","0","0","31.836","16.925",
"21.07.2002 05:00:00","2.186519","0","2.212582","-111.8342","0","56.23673","-0.6600438","17.16964","0","0","3.133037","14.90162","2.826777","15.72128","-8.824302","22.40392","24.32641","23.36517","3.133038","0","34.96903","20.19958","20.19958","0","31.836","17",
"21.07.2002 06:00:00","1.571842","0","3.339372","-161.0149","0","56.41103","-0.6157519","6.719497","0","90.61707","10.84513","12.13525","68.39005","6.745525","-6.685555","22.41183","24.80027","23.60605","10.84513","90.61707","126.931","7.905291","7.905291","0","25.4688","17.4375",
"21.07.2002 07:00:00","6.123417","-15.57527","4.216268","-176.8146","-20.31069","55.64804","-0.391384","0","43.38051","63.23915","31.33037","18.82437","132.1477","0","-30.81819","23.20604","25.4883","24.34717","31.33037","106.6197","172.5602","0","0","11.28372","23.3265","18.6375",
"21.07.2002 08:00:00","3.74777","-48.49501","5.422389","-145.5473","-67.83519","56.75112","-0.2285123","0","43.38051","63.23915","21.69026","24.89158","173.9233","0","-67.70798","23.56271","25.99434","24.77852","21.69025","106.6197","187.1803","0","0","37.68621","21.1842","20.3875",
"21.07.2002 09:00:00","1.15784","-72.40362","7.198235","-110.6826","-101.695","57.3176","-8.291816E-02","0","43.38051","63.23915","21.69026","24.68061","175.6345","0","-84.39565","24.17177","26.36735","25.26956","21.69025","106.6197","205.9913","0","0","56.49722","21.1842","22.4125",
"21.07.2002 10:00:00","0.170691","-89.48849","6.356898","-59.31009","-116.7482","52.04241","0.1822379","0","43.38051","63.23915","21.69026","24.13247","165.9942","0","-94.63296","25.44443","26.80585","26.12514","21.69025","106.6197","214.3542","0","0","64.86013","21.1842","24.5125",
"21.07.2002 11:00:00","-0.551602","-115.4213","5.021754","-28.16731","-144.3714","46.2633","0.4669009","0","43.38051","63.23915","31.33037","35.21632","184.606","0","-113.71","26.77473","27.35371","27.06422","31.33037","106.6197","249.9326","0","0","80.20632","31.77631","26.4875",
"21.07.2002 12:00:00","0.546295","-138.8318","2.128842","-3.255552","-172.8618","44.31458","0.7343496","0","43.38051","63.23915","31.33037","36.28839","205.8565","0.3646744","-128.1801","27.72632","27.91567","27.82099","31.33037","106.6197","272.1279","0","0","96.03433","38.14351","28.325",
"21.07.2002 13:00:00","2.850702","-157.7816","0.6718584","2.796686","-194.4566","44.12977","0.8786873","0","43.38051","63.23915","21.69026","34.05539","211.2023","1.445181","-139.8254","28.06945","28.33019","28.19982","21.69025","106.6197","268.1176","0","0","108.0314","31.77631","29.875",
"21.07.2002 14:00:00","4.442211","-154.8603","0.5444599","5.101397","-184.5439","43.64334","0.9735419","0","43.38051","63.23915","21.69026","22.55935","207.0574","1.614426","-139.1669","28.34369","28.62695","28.48532","21.69025","106.6197","252.0185","0","0","102.5244","21.1842","31.0875",
"21.07.2002 15:00:00","5.83658","-164.5141","0.5703647","6.820889","-191.4354","42.72595","1.062289","0","43.38051","63.23915","21.69026","22.40693","209.6002","1.987638","-146.2024","28.62458","28.92415","28.77436","21.69025","106.6197","255.8471","0","0","106.353","21.1842","31.9375",
"21.07.2002 16:00:00","6.616185","-188.971","0.7472799","7.208711","-222.7861","41.99915","1.162266","0","43.38051","63.23915","31.33037","33.31096","211.7865","2.960732","-159.4124","28.99926","29.19649","29.09787","31.33037","106.6197","293.4963","0","0","123.77","31.77631","32.3875",
"21.07.2002 17:00:00","6.83849","-207.7583","0.9171777","7.072797","-255.0168","42.2702","1.236551","0","43.38051","63.23915","31.33037","44.1259","205.7508","3.728631","-167.5855","29.20679","29.37247","29.28963","31.33037","106.6197","321.9944","0","0","141.676","42.3684","32.5",
"21.07.2002 18:00:00","5.660986","-185.3254","0.7510993","5.352934","-233.2736","42.33216","1.316547","0","43.38051","113.0303","31.33037","34.18645","175.2769","2.490355","-156.8651","29.56947","29.48968","29.52958","31.33037","156.4108","355.4812","0","0","129.5965","38.14351","32.125",
"21.07.2002 19:00:00","1.122503","-7.159294","1.120394","-1.927088","-8.546319","41.24751","1.409491","0","4.338051","92.85839","20.48524","5.293371","92.78549","1.169703","-7.278179","30.27803","29.38971","29.83387","20.48524","97.19644","147.8984","0","0","4.747955","25.4688","31.2125",
"21.07.2002 20:00:00","-0.622018","-6.470842","2.437665","-9.100343","-7.713472","42.46448","1.338118","0","4.338051","92.85839","10.84513","5.724538","33.70089","0.374305","-6.659192","29.89079","28.98641","29.4386","10.84513","97.19644","137.7956","0","0","4.285262","25.4688","29.9875",
"21.07.2002 21:00:00","-0.018236","-0.312969","5.017863","-29.87762","-0.372313","42.0046","1.150635","0","4.338051","92.85839","10.84513","8.110281","0","1.379574E-04","-1.159579","29.20076","28.54036","28.87056","10.84513","97.19644","140.0844","0","0","0.206841","31.836","28.5625",
"21.07.2002 22:00:00","0.427926","0","4.995924","-34.82695","0","46.13875","0.913187","0","4.338051","2.241326","10.84513","9.472634","0","0","-1.013482","28.01919","28.16547","28.09233","10.84513","6.579377","49.2605","0","0","0","31.836","27.125",
"21.07.2002 23:00:00","0.872546","0","6.116155","-62.25313","0","52.46919","0.7120647","0","4.338051","2.241326","3.133037","10.7396","0","0","-1.545204","26.9564","27.84327","27.39983","3.133038","6.579377","41.54841","0","0","0","31.836","25.6625",
"22.07.2002","1.260515","0","7.216456","-98.28036","0","56.97557","0.4989329","0","0","0","3.133037","11.8805","0","0","-2.114455","25.87279","27.5133","26.69304","3.133038","0","34.96903","0","0","0","31.836","24.225",
"22.07.2002 01:00:00","1.885785","0","8.416386","-141.8328","0","61.7271","0.278201","0","0","0","3.133037","12.88636","0","0","-2.63135","24.82947","27.17119","26.00033","3.133038","0","34.96903","0","0","0","31.836","22.825",
"22.07.2002 02:00:00","3.23198","0","7.787353","-170.1196","0","64.82063","8.661965E-02","0","0","0","3.133037","13.80588","0","0","-3.662836","24.03528","26.8031","25.41919","3.133038","0","34.96903","0","0","0","31.836","21.425",
"22.07.2002 03:00:00","3.703236","0","5.794145","-163.8939","0","66.07242","-4.716745E-02","0","0","0","3.133037","14.01492","0","0","-4.882069","23.633","26.5348","25.0839","3.133038","0","34.96903","0","0","0","31.836","20.4",
"22.07.2002 04:00:00","3.919354","0","5.562099","-184.126","0","66.93018","-0.1063339","0","0","0","3.133037","14.23401","0","0","-5.74006","23.3497","26.32187","24.83578","3.133038","0","34.96903","0","0","0","31.836","19.725",
"22.07.2002 05:00:00","3.645495","0","4.884415","-164.5598","0","69.28721","-0.2022","0","0","0","3.133037","14.43112","2.446002","0","-5.925786","23.11747","26.13637","24.62692","3.133038","0","34.96903","0","0","0","31.836","19.4375",
"22.07.2002 06:00:00","4.353333","-2.726316","6.183588","-222.2905","-4.469143","70.36922","-9.62421E-03","0","0","90.61707","10.84513","11.34826","93.443","0","-7.60587","23.55871","26.8123","25.18551","10.84513","90.61707","129.4138","0","0","2.482857","25.4688","19.775",
"22.07.2002 07:00:00","2.777801","-63.32638","8.576929","-233.8615","-102.6915","68.73136","0.1137727","0","43.38051","63.23915","31.33037","18.05782","162.6134","0","-74.11829","23.733","27.44373","25.58836","31.33037","106.6197","218.3273","0","0","57.05081","23.3265","20.75",
"22.07.2002 08:00:00","1.436244","-96.11406","8.837443","-182.2456","-146.9902","64.03726","0.2531257","0","43.38051","63.23915","21.69026","24.58468","212.1002","0","-109.0398","24.39415","27.92468","26.15941","21.69025","106.6197","231.1553","0","0","81.66122","21.1842","22.2",
"22.07.2002 09:00:00","0.298805","-114.4375","7.993752","-128.1469","-163.6283","59.19724","0.4758873","0","43.38051","63.23915","21.69026","24.10969","207.5704","0","-121.6984","25.46151","28.36148","26.9115","21.69025","106.6197","240.3987","0","0","90.90462","21.1842","23.925",
"22.07.2002 10:00:00","-0.760074","-127.5749","7.009851","-83.67814","-174.9563","54.59967","0.7352071","0","43.38051","63.23915","21.69026","23.54979","197.8743","0","-129.0013","26.62251","28.8244","27.72346","21.69025","106.6197","246.692","0","0","97.19793","21.1842","25.725",
"22.07.2002 11:00:00","-1.077427","-150.6259","6.50004","-58.49535","-207.6503","49.88955","0.9990042","0","43.38051","63.23915","31.33037","34.41114","203.2526","0","-144.8057","27.77954","29.31672","28.54813","31.33037","106.6197","285.0876","0","0","115.3613","31.77631","27.4",
"22.07.2002 12:00:00","-1.098891","-142.8358","6.332783","-47.52317","-194.9884","47.81913","1.094834","0","43.38051","63.23915","31.33037","35.66543","144.4394","0","-134.4028","28.15737","29.30953","28.73345","31.33037","106.6197","284.4204","0","0","108.3269","38.14351","28",
"22.07.2002 13:00:00","-1.055998","-134.8417","6.514727","-46.50493","-184.0938","47.61475","1.072143","0","43.38051","63.23915","21.69026","34.01845","132.4643","0","-126.7122","28.02165","29.29743","28.65954","21.69025","106.6197","262.3605","0","0","102.2743","31.77631","27.875",
"22.07.2002 14:00:00","-0.974765","-121.4763","7.777872","-57.16832","-159.9816","47.34945","1.048373","0","43.38051","63.23915","21.69026","22.76179","132.0879","0","-116.6716","27.8558","29.3415","28.59865","21.69025","106.6197","238.3728","0","0","88.87868","21.1842","27.675",
"22.07.2002 15:00:00","-0.713516","-118.6084","9.908439","-67.52099","-155.4967","48.19522","1.011056","0","43.38051","63.23915","21.69026","22.88235","126.7956","0","-114.3453","27.64505","29.34686","28.49595","21.69025","106.6197","235.8811","0","0","86.38703","21.1842","27.475",
"22.07.2002 16:00:00","-0.73673","-121.7221","14.67058","-89.48068","-168.8517","49.80504","0.9639979","0","43.38051","63.23915","31.33037","34.51652","112.5418","0","-116.7731","27.33219","29.25418","28.29319","31.33037","106.6197","263.5328","0","0","93.8065","31.77631","27.15",
"22.07.2002 17:00:00","-0.721083","-121.6252","14.09622","-97.5169","-173.3274","50.37429","0.8724183","0","43.38051","63.23915","31.33037","46.4306","115.3836","0","-118.5133","26.97939","29.09577","28.03758","31.33037","106.6197","276.6114","0","0","96.29299","42.3684","26.625",
"22.07.2002 18:00:00","-0.879243","-104.9295","10.83151","-123.1364","-150.9862","51.06449","0.8170022","0","43.38051","113.0303","31.33037","37.04934","102.372","0","-106.5086","26.77775","28.96282","27.87028","31.33037","156.4108","309.7659","0","0","83.88121","38.14351","25.9625",
"22.07.2002 19:00:00","1.206941","0","9.44718","-143.656","0","51.40257","0.7709259","0","4.338051","92.85839","20.48524","8.71314","61.44324","0","-1.925468","26.84273","28.70045","27.77159","20.48524","97.19644","143.1505","0","0","0","25.4688","25.2",
"22.07.2002 20:00:00","2.006451","0","9.041471","-158.6933","0","52.37232","0.6688517","0","4.338051","92.85839","10.84513","9.18797","19.70055","0","-2.211468","26.38582","28.37982","27.38282","10.84513","97.19644","133.5104","0","0","0","25.4688","24.3375",
"22.07.2002 21:00:00","2.26655","0","9.252799","-180.5785","0","52.91811","0.515269","0","4.338051","92.85839","10.84513","12.12811","0","0","-3.082531","25.76753","28.05897","26.91325","10.84513","97.19644","139.8776","0","0","0","31.836","23.5",
"22.07.2002 22:00:00","2.663039","0","9.249447","-183.1668","0","54.73903","0.303611","0","4.338051","2.241326","10.84513","12.9984","0","0","-3.099477","24.83648","27.63107","26.23378","10.84513","6.579377","49.2605","0","0","0","31.836","22.45",
"22.07.2002 23:00:00","3.590215","0","8.99871","-204.0783","0","57.387","6.990209E-02","0","4.338051","2.241326","3.133037","13.96271","0","0","-3.646909","23.94473","27.20491","25.57482","3.133038","6.579377","41.54841","0","0","0","31.836","21.1875",
"23.07.2002","4.945399","0","6.423947","-206.1194","0","58.4827","-4.751222E-02","0","0","0","3.133037","14.3833","0","0","-5.462161","23.55114","26.85278","25.20196","3.133038","0","34.96903","0","0","0","31.836","19.95",
"23.07.2002 01:00:00","4.944942","0","4.997864","-189.2992","0","60.12156","-0.1428201","0","0","0","3.133037","14.3442","0","0","-6.577023","23.2861","26.61481","24.95046","3.133038","0","34.96903","0","0","0","31.836","19.1875",
"23.07.2002 02:00:00","4.616318","0","5.163726","-210.8415","0","61.17341","-0.2084459","0","0","0","3.133037","14.56519","0","0","-7.108501","22.97845","26.41358","24.69602","3.133038","0","34.96903","0","0","0","31.836","18.625",
"23.07.2002 03:00:00","4.824094","0","5.33878","-219.7884","0","60.74731","-0.3237862","0","0","0","3.133037","14.90212","0","0","-7.201276","22.56499","26.16275","24.36387","3.133038","0","34.96903","0","0","0","31.836","18.15",
"23.07.2002 04:00:00","4.581392","0","3.502544","-159.5371","0","59.16935","-0.3625325","0","0","0","3.133037","14.63238","0","0","-8.200495","22.70507","26.00127","24.35317","3.133038","0","34.96903","0","0","0","31.836","17.875",
"23.07.2002 05:00:00","3.611906","0","3.74957","-178.6948","0","58.9083","-0.3591866","0","0","0","3.133037","14.69526","2.634252","0","-8.59815","22.70885","25.87683","24.29284","3.133038","0","34.96903","0","0","0","31.836","17.7375",
"23.07.2002 06:00:00","3.920443","0","4.471857","-224.2283","0","56.29247","-0.2593933","0","0","90.61707","10.84513","11.44859","67.56185","0","-6.963572","23.07658","26.37385","24.72522","10.84513","90.61707","126.931","0","0","0","25.4688","18.075",
"23.07.2002 07:00:00","5.56771","-32.2478","5.607896","-232.8397","-41.31335","54.70472","-0.1154114","0","43.38051","63.23915","31.33037","18.41529","129.4392","0","-47.27155","23.45366","26.92023","25.18695","31.33037","106.6197","184.2284","0","0","22.95186","23.3265","18.9875",
"23.07.2002 08:00:00","3.681075","-63.42958","7.654569","-218.7745","-85.66397","56.42799","-1.079658E-02","0","43.38051","63.23915","21.69026","24.86609","177.3316","0","-82.65905","23.6388","27.33818","25.48849","21.69025","106.6197","197.0852","0","0","47.59109","21.1842","20.4",
"23.07.2002 09:00:00","1.605561","-84.32155","8.868478","-174.9789","-110.9996","55.08139","0.104729","0","43.38051","63.23915","21.69026","24.67161","180.8326","0","-97.71512","24.21838","27.62082","25.9196","21.69025","106.6197","211.1606","0","0","61.66644","21.1842","22.0625",
"23.07.2002 10:00:00","0.633042","-100.2201","10.61908","-133.2929","-121.2125","49.09909","0.3055906","0","43.38051","63.23915","21.69026","24.24567","182.2429","0","-107.7545","25.1351","28.03259","26.58385","21.69025","106.6197","216.8344","0","0","67.34029","21.1842","23.825",
"23.07.2002 11:00:00","-0.074971","-125.8425","17.47637","-101.2258","-145.7075","44.44967","0.5192459","0","43.38051","63.23915","31.33037","35.67099","194.5795","0","-127.6074","26.17665","28.5268","27.35172","31.33037","106.6197","250.675","0","0","80.94862","31.77631","25.75",
"23.07.2002 12:00:00","-0.291519","-122.4526","23.63578","-87.90818","-144.2916","43.91903","0.6571031","0","43.38051","63.23915","31.33037","37.25471","141.4141","0","-120.3465","26.67587","28.55196","27.61391","31.33037","106.6197","256.2555","0","0","80.16199","38.14351","26.5625",
"23.07.2002 13:00:00","-0.295815","-128.7941","31.79597","-80.55976","-155.7493","44.43491","0.7319896","0","43.38051","63.23915","21.69026","35.01328","166.1224","0","-124.8168","26.87122","28.82838","27.8498","21.69025","106.6197","246.6136","0","0","86.5274","31.77631","26.9125",
"23.07.2002 14:00:00","-0.589501","-123.2695","28.26716","-71.93601","-150.585","44.6575","0.8149741","0","43.38051","63.23915","21.69026","23.18961","162.5367","0","-119.4187","27.17523","28.98865","28.08194","21.69025","106.6197","233.1524","0","0","83.65833","21.1842","27.2875",
"23.07.2002 15:00:00","-0.842386","-132.2561","33.6662","-68.64594","-157.3324","43.50486","0.9111608","0","43.38051","63.23915","21.69026","23.02976","181.8761","0","-127.0549","27.48028","29.27238","28.37633","21.69025","106.6197","236.901","0","0","87.40691","21.1842","27.7125",
"23.07.2002 16:00:00","-0.787566","-138.528","36.68603","-71.00816","-161.174","41.84749","0.9322168","0","43.38051","63.23915","31.33037","34.38313","147.0355","0","-129.919","27.61839","29.26276","28.44058","31.33037","106.6197","259.2675","0","0","89.54112","31.77631","27.9",
"23.07.2002 17:00:00","-0.826564","-137.1715","27.36488","-74.74931","-155.4611","41.46952","0.8810732","0","43.38051","63.23915","31.33037","45.95472","127.168","0","-127.8617","27.43338","29.10096","28.26717","31.33037","106.6197","266.6857","0","0","86.36728","42.3684","27.5875",
"23.07.2002 18:00:00","-1.11502","-111.534","19.40932","-102.2083","-128.0921","42.00703","0.7727601","0","43.38051","113.0303","31.33037","36.75061","91.30235","0","-108.4596","27.01443","28.8059","27.91017","31.33037","156.4108","297.047","0","0","71.16227","38.14351","26.8375",
"23.07.2002 19:00:00","1.194713","0","19.14766","-135.1194","0","42.40211","0.6678039","0","4.338051","92.85839","20.48524","8.666739","49.14465","0","-0.8426341","26.80728","28.46418","27.63573","20.48524","97.19644","143.1505","0","0","0","25.4688","25.875",
"23.07.2002 20:00:00","1.790693","0","13.48536","-139.0657","0","43.67418","0.5492951","0","4.338051","92.85839","10.84513","9.24721","15.3506","0","-1.316302","26.39339","28.12701","27.2602","10.84513","97.19644","133.5104","0","0","0","25.4688","24.9375",
"23.07.2002 21:00:00","1.925165","0","9.068916","-153.326","0","47.22882","0.4676034","0","4.338051","92.85839","10.84513","11.90533","0","0","-2.673253","25.984","27.86943","26.92672","10.84513","97.19644","139.8776","0","0","0","31.836","23.975",
"23.07.2002 22:00:00","2.361229","0","8.723104","-152.4851","0","52.0425","0.3081134","0","4.338051","2.241326","10.84513","12.71853","0","0","-2.735032","25.12006","27.49463","26.30734","10.84513","6.579377","49.2605","0","0","0","31.836","22.975",
"23.07.2002 23:00:00","2.741515","0","8.997741","-172.231","0","55.47755","0.1231472","0","4.338051","2.241326","3.133037","13.52537","0","0","-2.995259","24.32655","27.13613","25.73134","3.133038","6.579377","41.54841","0","0","0","31.836","21.975",
"24.07.2002","3.497937","0","7.410591","-168.8575","0","56.35342","-2.004943E-02","0","0","0","3.133037","13.95908","0","0","-3.892549","23.84359","26.82234","25.33297","3.133038","0","34.96903","0","0","0","31.836","21.0375",
"24.07.2002 01:00:00","3.912458","0","5.786096","-178.3696","0","60.48913","-0.1019738","0","0","0","3.133037","14.22378","0","0","-5.322011","23.60849","26.50704","25.05776","3.133038","0","34.96903","0","0","0","31.836","20.1375",
"24.07.2002 02:00:00","4.197138","0","5.210146","-180.7199","0","66.84755","-0.2001953","0","0","0","3.133037","14.48822","0","0","-6.255944","23.03378","26.17247","24.60313","3.133038","0","34.96903","0","0","0","31.836","19.175",
"24.07.2002 03:00:00","3.869864","0","3.693258","-153.1633","0","65.39985","-0.2374385","0","0","0","3.133037","14.26498","0","0","-7.375614","23.05909","25.99341","24.52625","3.133038","0","34.96903","0","0","0","31.836","18.7375",
"24.07.2002 04:00:00","3.653267","0","3.711995","-159.5631","0","65.77679","-0.281668","0","0","0","3.133037","14.40774","0","0","-7.654309","22.93041","25.82303","24.37672","3.133038","0","34.96903","0","0","0","31.836","18.5125",
"24.07.2002 05:00:00","2.874407","0","3.668082","-158.511","0","67.10352","-0.3210487","0","0","0","3.133037","14.59866","0.5530675","0","-7.796762","22.79966","25.66269","24.23118","3.133038","0","34.96903","0","0","0","31.836","18.3375",
"24.07.2002 06:00:00","2.475775","0","4.021636","-179.7645","0","67.21505","-0.2924291","0","0","90.61707","10.84513","11.53349","6.647182","0","-6.307149","22.98018","25.71943","24.34981","10.84513","90.61707","126.931","0","0","0","25.4688","18.55",
"24.07.2002 07:00:00","5.721487","-1.055928","4.329022","-207.9405","-2.872959","68.60407","-0.2603771","3.002598","43.38051","63.23915","31.33037","18.82764","19.73199","3.199654","-17.98133","23.08633","25.71514","24.40074","31.33037","106.6197","162.8726","3.532468","3.532468","1.596088","23.3265","17.8875",
"24.07.2002 08:00:00","7.312405","-2.072567","5.406427","-233.6814","-5.267865","73.06974","-0.2862954","21.53943","43.38051","63.23915","21.69026","25.13311","35.55861","22.80827","-30.16122","22.84839","25.67642","24.2624","21.69025","106.6197","152.4207","25.34051","25.34051","2.926592","21.1842","17.8375",
"24.07.2002 09:00:00","7.790299","-1.520692","5.458658","-247.0777","-3.726678","73.63171","-0.2869551","32.23956","43.38051","63.23915","21.69026","25.11817","55.27075","34.08004","-30.4693","22.82067","25.66084","24.24076","21.69025","106.6197","151.5645","37.92889","37.92889","2.070377","21.1842","17.6",
"24.07.2002 10:00:00","6.690429","-7.103333","5.427836","-213.2088","-14.76347","72.15934","-0.2946553","18.55493","43.38051","63.23915","21.69026","25.13618","70.45786","19.65439","-33.81972","22.85384","25.65276","24.2533","21.69025","106.6197","157.696","21.82933","21.82933","8.201928","21.1842","18.2375",
"24.07.2002 11:00:00","5.38709","-13.17023","5.349044","-170.2029","-15.29065","69.15131","-0.2493747","0","43.38051","63.23915","31.33037","37.46409","77.56934","0","-47.94917","23.16242","25.76047","24.46145","31.33037","106.6197","178.2211","0","0","8.494806","31.77631","19.3",
"24.07.2002 12:00:00","4.988757","-22.48123","5.470093","-171.8685","-35.60878","66.36844","-0.1572945","0","43.38051","63.23915","31.33037","40.21195","83.43621","0","-56.43652","23.48747","26.02052","24.754","31.33037","106.6197","195.8762","0","0","19.78265","38.14351","19.725",
"24.07.2002 13:00:00","4.758289","-22.83436","6.111114","-173.0098","-41.04061","68.46911","-0.201047","0","43.38051","63.23915","21.69026","37.35703","85.41166","0","-54.79509","23.24823","25.92223","24.58523","21.69025","106.6197","182.8866","0","0","22.80034","31.77631","19.8",
"24.07.2002 14:00:00","5.069774","-27.36962","6.412102","-172.9553","-55.43751","68.36075","-0.2113264","0","43.38051","63.23915","21.69026","24.93792","81.55056","0","-48.11757","23.19501","25.89311","24.54406","21.69025","106.6197","180.2927","0","0","30.79862","21.1842","19.925",
"24.07.2002 15:00:00","4.813323","-29.63394","5.766632","-163.4648","-57.39545","65.97785","-0.2059954","0","43.38051","63.23915","21.69026","24.95208","77.4221","0","-50.2053","23.36656","25.90367","24.63511","21.69025","106.6197","181.3805","0","0","31.88636","21.1842","20",
"24.07.2002 16:00:00","4.606375","-27.57046","5.953668","-162.8513","-48.81543","66.20681","-0.2011067","0","43.38051","63.23915","31.33037","37.3213","70.95128","0","-58.1443","23.38626","25.89092","24.63859","31.33037","106.6197","196.846","0","0","27.11968","31.77631","20.0625",
"24.07.2002 17:00:00","4.861618","-24.17308","6.537168","-169.579","-29.97898","67.76324","-0.2076273","0","43.38051","63.23915","31.33037","49.79563","57.88294","0","-65.08945","23.29911","25.82543","24.56227","31.33037","106.6197","196.9734","0","0","16.65499","42.3684","20.0375",
"24.07.2002 18:00:00","4.717457","-26.85874","5.769833","-166.131","-47.91189","67.00026","-0.1920271","0","43.38051","113.0303","31.33037","40.18967","39.30222","0","-59.09218","23.48127","25.77586","24.62856","31.33037","156.4108","252.5024","0","0","26.61772","38.14351","20",
"24.07.2002 19:00:00","4.663306","0","5.751238","-181.1787","0","66.65253","-0.2285784","0","4.338051","92.85839","20.48524","11.46613","18.97221","0","-4.379574","23.38587","25.57886","24.48237","20.48524","97.19644","143.1505","0","0","0","25.4688","19.875",
"24.07.2002 20:00:00","4.03983","0","6.011788","-177.515","0","67.37807","-0.3502449","0","4.338051","92.85839","10.84513","11.59487","5.537447","0","-4.089316","22.89537","25.28498","24.09018","10.84513","97.19644","133.5104","0","0","0","25.4688","19.6125",
"24.07.2002 21:00:00","3.448707","0","4.191391","-146.5063","0","65.56367","-0.3507804","0","4.338051","92.85839","10.84513","14.35558","0","0","-6.188107","23.18921","25.2142","24.20171","10.84513","97.19644","139.8776","0","0","0","31.836","19.5",
"24.07.2002 22:00:00","3.239496","0","4.288486","-133.024","0","66.52363","-0.435279","0","4.338051","2.241326","10.84513","14.81417","0","0","-5.900802","22.7217","24.9451","23.8334","10.84513","6.579377","49.2605","0","0","0","31.836","19.125",
"24.07.2002 23:00:00","3.53851","0","3.36528","-103.0148","0","65.6726","-0.5397651","0","4.338051","2.241326","3.133037","14.89339","0","0","-6.680566","22.44749","24.69674","23.57211","3.133038","6.579377","41.54841","0","0","0","31.836","18.4625",
"25.07.2002","2.259203","0","2.633725","-115.6612","0","63.29251","-0.5294202","0","0","0","3.133037","14.72475","0","0","-8.790769","22.6615","24.57073","23.61611","3.133038","0","34.96903","0","0","0","31.836","17.7625",
"25.07.2002 01:00:00","2.566707","0","1.139199","-53.5321","0","62.16204","-0.660041","0","0","0","3.133037","15.0832","0","0","-10.5339","22.30437","24.33165","23.31801","3.133038","0","34.96903","0","0","0","31.836","16.5625",
"25.07.2002 02:00:00","-2.233744","0","0.9870623","-66.89047","0","60.83381","-0.6205434","0","0","0","3.133037","14.43502","0","0","-14.28225","22.48582","24.24192","23.36387","3.133038","0","34.96903","0","0","0","31.836","15",
