"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"25.07.2002 03:00:00","-6.389479","0","0.8929443","-66.41006","0","60.23277","-0.6842448","0","0","0","3.133037","14.45491","0","0","-16.41197","22.25176","24.07937","23.16556","3.133038","0","34.96903","0","0","0","31.836","13.775",
"25.07.2002 04:00:00","-10.21388","0","0.8715027","-68.01403","0","58.87186","-0.7697564","0","0","0","3.133037","14.6614","0","0","-17.77639","21.94825","23.88056","22.91441","3.133038","0","34.96903","0","0","0","31.836","12.8375",
"25.07.2002 05:00:00","-13.75256","0","0.9783947","-82.25299","0","57.32206","-0.850151","9.546089","0","0","3.133037","14.83272","0","8.153005","-17.89536","21.74851","23.69687","22.72269","3.133038","0","34.96903","11.23069","11.23069","0","31.836","12.125",
"25.07.2002 06:00:00","-9.09932","0","2.238252","-221.4295","0","53.165","-0.8719715","73.23592","0","90.61707","10.84513","12.11152","40.00743","74.13552","-11.91024","21.71721","23.86481","22.79101","10.84513","90.61707","126.931","86.1599","86.1599","0","25.4688","12.0875",
"25.07.2002 07:00:00","2.604387","0","2.879778","-253.2692","0","48.00575","-0.728232","86.72843","43.38051","63.23915","31.33037","21.58997","136.8292","88.81617","-22.17907","22.20809","24.64631","23.4272","31.33037","106.6197","161.2765","102.0334","102.0334","0","23.3265","13.1375",
"25.07.2002 08:00:00","8.443393","0","3.149933","-230.0632","0","45.96319","-0.5961135","54.52726","43.38051","63.23915","21.69026","27.36508","185.8571","51.76055","-34.99995","22.55675","25.19517","23.87596","21.69025","106.6197","149.4941","64.14972","64.14972","0","21.1842","14.7",
"25.07.2002 09:00:00","9.771463","-12.3737","4.112564","-235.4197","-12.3737","44.49435","-0.5006284","30.24205","43.38051","63.23915","21.69026","25.20308","182.3762","28.78383","-45.50695","22.87514","25.51032","24.19273","21.69025","106.6197","156.3684","35.57888","35.57888","6.874277","21.1842","16.2375",
"25.07.2002 10:00:00","7.90793","-32.20826","4.849792","-198.1171","-32.20826","42.89901","-0.462396","9.556538","43.38051","63.23915","21.69026","25.14944","182.9857","10.06636","-60.69672","22.93192","25.65224","24.29208","21.69025","106.6197","167.3876","11.24299","11.24299","17.89348","21.1842","17.7375",
"25.07.2002 11:00:00","6.823649","-48.14794","6.94636","-206.148","-48.14794","41.66534","-0.4270527","0.90355","43.38051","63.23915","31.33037","37.55191","192.0514","0.880399","-83.44473","23.00414","25.94017","24.47216","31.33037","106.6197","196.4752","1.063","1.063","26.74886","31.77631","19.1125",
"25.07.2002 12:00:00","5.332233","-69.54786","8.87749","-183.9167","-69.54786","40.4331","-0.3768708","4.52039","43.38051","63.23915","31.33037","40.37299","211.323","4.766176","-99.23113","23.1844","26.20886","24.69663","31.33037","106.6197","214.7312","5.318106","5.318106","38.6377","38.14351","20.2875",
"25.07.2002 13:00:00","4.022173","-85.5393","11.00666","-158.072","-85.5393","37.84216","-0.3054917","0","43.38051","63.23915","21.69026","37.36754","219.5051","0","-109.2901","23.45534","26.4223","24.93882","21.69025","106.6197","207.608","0","0","47.52183","31.77631","21.2625",
"25.07.2002 14:00:00","3.514025","-92.83066","18.13188","-164.9008","-92.83066","36.08575","-0.2877605","0","43.38051","63.23915","21.69026","24.93258","212.277","0","-106.2","23.4857","26.53716","25.01143","21.69025","106.6197","201.0667","0","0","51.57259","21.1842","21.9125",
"25.07.2002 15:00:00","3.36975","-100.0397","19.56974","-161.1864","-100.0397","35.85215","-0.2374743","0","43.38051","63.23915","21.69026","24.85284","215.6783","0","-112.139","23.67122","26.68671","25.17896","21.69025","106.6197","205.0717","0","0","55.57761","21.1842","22.2875",
"25.07.2002 16:00:00","2.878068","-107.5301","23.78953","-172.1242","-107.5301","36.25248","-0.2220269","0","43.38051","63.23915","31.33037","37.25428","228.8051","0","-124.9906","23.63165","26.79881","25.21523","31.33037","106.6197","229.4653","0","0","59.73896","31.77631","22.4",
"25.07.2002 17:00:00","2.827936","-107.1153","20.59305","-193.505","-107.1153","36.08118","-0.1740056","0","43.38051","63.23915","31.33037","49.46795","211.1846","0","-132.7352","23.85694","26.8368","25.34687","31.33037","106.6197","239.827","0","0","59.50851","42.3684","22.15",
"25.07.2002 18:00:00","3.650679","-97.89387","12.61611","-187.0474","-97.89387","37.15751","-0.2306967","0","43.38051","113.0303","31.33037","40.04263","178.3223","0","-120.9979","23.5899","26.73818","25.16404","31.33037","156.4108","280.2702","0","0","54.38548","38.14351","21.5",
"25.07.2002 19:00:00","6.949989","0","8.310838","-215.6469","0","35.66557","-0.2463455","0","4.338051","92.85839","20.48524","11.38536","91.70813","0","-3.536561","23.90392","26.40191","25.15292","20.48524","97.19644","143.1505","0","0","0","25.4688","20.5125",
"25.07.2002 20:00:00","7.589224","0","5.548822","-186.3968","0","36.70008","-0.4004608","0","4.338051","92.85839","10.84513","11.73025","31.58393","0","-4.691845","23.40505","25.7772","24.59112","10.84513","97.19644","133.5104","0","0","0","25.4688","19.2875",
"25.07.2002 21:00:00","7.175371","0","4.17278","-187.4963","0","38.18888","-0.5227596","3.696838","4.338051","92.85839","10.84513","14.62823","0","3.867532","-7.793349","22.97877","25.27729","24.12803","10.84513","97.19644","139.8776","4.349221","4.349221","0","31.836","17.9875",
"25.07.2002 22:00:00","6.81503","0","3.574484","-198.3125","0","38.63832","-0.6551682","52.76741","4.338051","2.241326","10.84513","15.08514","0","51.0689","-8.130015","22.70514","24.84431","23.77472","10.84513","6.579377","49.2605","62.0793","62.0793","0","31.836","16.5625",
"25.07.2002 23:00:00","6.271237","0","1.520573","-107.8364","0","39.05923","-0.6881278","0","4.338051","2.241326","3.133037","14.88762","0","0","-13.8843","22.73871","24.55157","23.64514","3.133038","6.579377","41.54841","0","0","0","31.836","15.0625",
"26.07.2002","-1.242931","0","0.8694052","-71.61101","0","39.6266","-0.7169037","0","0","0","3.133037","14.46344","0","0","-16.96972","22.6158","24.40927","23.51254","3.133038","0","34.96903","0","0","0","31.836","13.5625",
"26.07.2002 01:00:00","-5.639001","0","0.8726472","-75.47121","0","40.96906","-0.7763854","0","0","0","3.133037","14.49556","0","0","-18.36464","22.27897","24.26288","23.27093","3.133038","0","34.96903","0","0","0","31.836","12.625",
"26.07.2002 02:00:00","-9.529122","0","0.9440169","-83.18669","0","41.86384","-0.8412522","0","0","0","3.133037","14.7112","0","0","-19.55499","22.07411","24.06073","23.06742","3.133038","0","34.96903","0","0","0","31.836","11.9",
"26.07.2002 03:00:00","-14.85517","0","0.8248289","-73.69206","0","41.68056","-0.9082233","0","0","0","3.133037","14.72171","0","0","-20.54087","21.83733","23.88905","22.86319","3.133038","0","34.96903","0","0","0","31.836","11.225",
"26.07.2002 04:00:00","-16.88304","0","0.8328103","-75.67344","0","41.52822","-0.9799954","0","0","0","3.133037","14.87963","0","0","-21.07719","21.54036","23.70121","22.62078","3.133038","0","34.96903","0","0","0","31.836","10.6875",
"26.07.2002 05:00:00","-19.85885","0","0.8980704","-85.13303","0","41.27302","-1.04915","10.87842","0","0","3.133037","15.10061","0","5.105013","-16.23622","21.41499","23.51034","22.46267","3.133038","0","34.96903","12.79814","12.79814","0","31.836","10.25",
"26.07.2002 06:00:00","-12.43963","0","1.353212","-155.4581","0","40.13152","-0.988665","31.60002","0","90.61707","10.84513","12.12518","37.23096","29.45619","-16.5013","21.68971","23.69275","22.69123","10.84513","90.61707","126.931","37.17649","37.17649","0","25.4688","10.225",
"26.07.2002 07:00:00","-3.215148","0","1.727926","-186.0803","0","39.81404","-0.8473306","9.823963","43.38051","63.23915","31.33037","22.28322","118.895","9.031297","-27.80377","22.06572","24.37913","23.22242","31.33037","106.6197","161.2765","11.5576","11.5576","0","23.3265","10.8625",
"26.07.2002 08:00:00","2.645267","0","2.455441","-243.9254","0","39.75483","-0.7205603","43.86121","43.38051","63.23915","21.69026","30.38585","166.9115","43.21325","-40.0528","22.43207","24.7706","23.60133","21.69025","106.6197","149.4941","51.60143","51.60143","0","21.1842","11.825",
"26.07.2002 09:00:00","7.96485","0","2.809837","-253.3771","0","39.92883","-0.6476207","51.52358","43.38051","63.23915","21.69026","28.49063","170.2802","49.6135","-39.3606","22.44583","25.08776","23.7668","21.69025","106.6197","149.4941","60.61597","60.61597","0","21.1842","12.8875",
"26.07.2002 10:00:00","11.16172","0","3.491686","-281.7337","0","37.82042","-0.618435","67.23665","43.38051","63.23915","21.69026","26.93355","162.8307","66.09003","-38.20488","22.61311","25.27249","23.9428","21.69025","106.6197","149.4941","79.10194","79.10194","0","21.1842","13.925",
"26.07.2002 11:00:00","11.10869","-0.628911","3.678046","-256.4905","-0.628911","36.26707","-0.5795053","64.41158","43.38051","63.23915","31.33037","38.7123","179.8556","61.67426","-56.7369","22.73779","25.50559","24.12169","31.33037","106.6197","170.0757","75.77832","75.77832","0.349395","31.77631","14.8",
"26.07.2002 12:00:00","11.4292","-15.89421","4.687986","-292.6956","-15.89421","37.84324","-0.5256351","72.09773","43.38051","63.23915","31.33037","40.79323","202.0554","73.75338","-71.76069","22.73528","25.77256","24.25392","31.33037","106.6197","184.9237","84.82086","84.82086","8.830119","38.14351","15.5375",
"26.07.2002 13:00:00","10.47396","-31.04183","4.777007","-270.2107","-31.04183","38.63766","-0.4933436","62.19112","43.38051","63.23915","21.69026","37.73992","209.5476","59.63536","-81.18692","22.77794","25.89576","24.33685","21.69025","106.6197","177.3317","73.16602","73.16602","17.24546","31.77631","16.175",
"26.07.2002 14:00:00","10.09306","-44.585","6.0368","-330.0225","-44.585","39.18427","-0.490677","161.2847","43.38051","63.23915","21.69026","25.23672","202.2214","156.4671","-76.23339","22.83392","25.92801","24.38097","21.69025","106.6197","174.2635","189.7467","189.7467","24.76944","21.1842","16.5875",
"26.07.2002 15:00:00","9.547825","-49.32374","6.225012","-319.1319","-49.32374","40.61419","-0.4302166","115.6867","43.38051","63.23915","21.69026","25.03886","202.8407","114.9251","-80.19081","22.92629","26.09056","24.50843","21.69025","106.6197","176.8962","136.102","136.102","27.40208","21.1842","16.825",
"26.07.2002 16:00:00","8.977413","-46.80411","6.877936","-336.9963","-46.80411","42.7213","-0.3874481","108.6623","43.38051","63.23915","31.33037","37.4154","200.1563","117.2313","-93.10924","22.9727","26.19372","24.58321","31.33037","106.6197","195.7286","127.838","127.838","26.00229","31.77631","16.8375",
"26.07.2002 17:00:00","9.672185","-34.79948","5.17639","-269.4961","-34.79948","44.41078","-0.4139599","108.6057","43.38051","63.23915","31.33037","50.13074","196.0645","99.8931","-98.34856","22.88507","26.05888","24.47197","31.33037","106.6197","199.6515","127.7714","127.7714","19.33304","42.3684","16.55",
"26.07.2002 18:00:00","10.03077","-31.14446","4.696299","-270.3951","-31.14446","44.95572","-0.416967","47.22532","43.38051","113.0303","31.33037","40.55732","158.5994","44.00125","-84.04422","22.96721","25.92715","24.44718","31.33037","156.4108","243.1872","55.5592","55.5592","17.30248","38.14351","15.9625",
"26.07.2002 19:00:00","12.48109","0","3.24354","-248.1494","0","45.25349","-0.4687814","38.16476","4.338051","92.85839","20.48524","11.57414","86.05562","37.07397","-8.717677","22.84712","25.62234","24.23473","20.48524","97.19644","143.1505","44.89972","44.89972","0","25.4688","15.075",
"26.07.2002 20:00:00","8.831345","0","3.02818","-254.8196","0","45.7964","-0.6141366","67.97711","4.338051","92.85839","10.84513","11.99213","32.77808","62.41414","-8.09341","22.51161","25.00181","23.75671","10.84513","97.19644","133.5104","79.97306","79.97306","0","25.4688","14.075",
"26.07.2002 21:00:00","5.036243","0","2.52354","-235.0146","0","47.4783","-0.700086","56.73463","4.338051","92.85839","10.84513","15.02582","0","53.79916","-12.7592","22.36308","24.50874","23.43591","10.84513","97.19644","139.8776","66.74663","66.74663","0","31.836","13.0125",
"26.07.2002 22:00:00","-2.461606","0","0.8949031","-82.32365","0","48.50547","-0.7467526","3.118127","4.338051","2.241326","10.84513","14.79746","0","2.828691","-18.71506","22.36272","24.1795","23.27111","10.84513","6.579377","49.2605","3.668385","3.668385","0","31.836","12.225",
"26.07.2002 23:00:00","-7.915995","0","0.8128618","-74.54646","0","49.97889","-0.7945567","0","4.338051","2.241326","3.133037","14.70429","0","0","-19.99376","22.12653","23.99666","23.06159","3.133038","6.579377","41.54841","0","0","0","31.836","11.625",
"27.07.2002","-12.73137","0","0.794482","-72.38183","0","51.53331","-0.8685468","0","0","0","3.133037","14.84043","0","0","-20.82452","21.78461","23.79847","22.79154","3.133038","0","34.96903","0","0","0","31.836","10.9625",
"27.07.2002 01:00:00","-14.83737","0","0.7821254","-67.86102","0","52.06823","-0.936645","0","0","0","3.133037","15.00066","0","0","-20.39474","21.60426","23.62478","22.61452","3.133038","0","34.96903","0","0","0","31.836","11.075",
"27.07.2002 02:00:00","-13.43386","0","0.7905777","-64.44621","0","52.672","-0.9525601","0","0","0","3.133037","14.98091","0","0","-19.06832","21.55398","23.51578","22.53488","3.133038","0","34.96903","0","0","0","31.836","11.7375",
"27.07.2002 03:00:00","-12.92185","0","0.7437533","-56.16576","0","53.54028","-0.9641376","0","0","0","3.133037","14.9964","0","0","-18.28331","21.57499","23.42244","22.49871","3.133038","0","34.96903","0","0","0","31.836","12.1875",
"27.07.2002 04:00:00","-13.21649","0","0.735168","-53.26094","0","54.61439","-0.9706338","0","0","0","3.133037","15.02803","0","0","-17.77552","21.58621","23.32734","22.45677","3.133038","0","34.96903","0","0","0","31.836","12.4875",
"27.07.2002 05:00:00","-13.00519","0","0.7847633","-55.71491","0","55.56316","-0.9780862","3.735137","0","0","3.133037","15.07971","0","3.581952","-17.0579","21.57958","23.22709","22.40334","3.133038","0","34.96903","4.394279","4.394279","0","31.836","12.7875",
"27.07.2002 06:00:00","-9.394561","0","1.292744","-107.1277","0","55.65501","-0.9255543","21.53816","0","90.61707","10.84513","11.76061","8.579204","21.51907","-13.2659","21.82121","23.34848","22.58484","10.84513","90.61707","126.931","25.33901","25.33901","0","25.4688","12.9625",
"27.07.2002 07:00:00","-5.049043","0","2.20664","-187.1728","0","54.82942","-0.8445778","72.69827","43.38051","63.23915","31.33037","22.17835","39.00335","59.60891","-20.11152","22.35441","23.50605","22.93023","31.33037","106.6197","161.2765","85.52737","85.52737","0","23.3265","13.5625",
"27.07.2002 08:00:00","4.112218","0","2.062975","-150.0756","0","56.46383","-0.7452607","66.31448","43.38051","63.23915","21.69026","30.47452","73.85523","73.75575","-30.74954","22.36907","23.73514","23.0521","21.69025","106.6197","149.4941","78.01703","78.01703","0","21.1842","14.3375",
"27.07.2002 09:00:00","5.568336","0","3.120123","-198.6761","0","57.70572","-0.6841133","60.70242","43.38051","63.23915","21.69026","29.27239","119.4025","61.79099","-29.37843","22.48922","24.01034","23.24978","21.69025","106.6197","149.4941","71.41461","71.41461","0","21.1842","15.2875",
"27.07.2002 10:00:00","5.795655","0","2.628695","-142.2175","0","56.9003","-0.6161643","30.76291","43.38051","63.23915","21.69026","27.71016","119.8266","31.66791","-29.38723","22.7625","24.25245","23.50747","21.69025","106.6197","149.4941","36.19165","36.19165","0","21.1842","16.2",
"27.07.2002 11:00:00","7.67974","0","4.786305","-214.166","0","56.14918","-0.5811874","59.08795","43.38051","63.23915","31.33037","39.78159","114.4907","62.17136","-42.07611","22.80163","24.58305","23.69234","31.33037","106.6197","169.7263","69.51524","69.51524","0","31.77631","17.25",
"27.07.2002 12:00:00","7.433083","-10.02859","4.701951","-160.9461","-10.02859","56.59579","-0.5220655","7.85029","43.38051","63.23915","31.33037","40.83986","122.6114","7.409809","-50.02437","22.94867","24.75827","23.85347","31.33037","106.6197","181.665","9.235635","9.235635","5.571438","38.14351","18.45",
"27.07.2002 13:00:00","6.422105","-18.67332","5.152916","-136.8246","-18.67332","56.89771","-0.5155089","18.42359","43.38051","63.23915","21.69026","37.6508","107.7728","20.18923","-53.55232","22.83221","24.77407","23.80314","21.69025","106.6197","170.4603","21.67481","21.67481","10.37407","31.77631","19.15",
"27.07.2002 14:00:00","5.513714","-29.4527","4.757235","-123.1532","-46.48021","58.66901","-0.4761764","0","43.38051","63.23915","21.69026","25.0827","115.0932","0","-51.45547","23.05012","24.92334","23.98673","21.69025","106.6197","175.3165","0","0","25.82234","21.1842","19.55",
"27.07.2002 15:00:00","5.650603","-33.75235","5.859357","-126.6352","-48.07669","59.22741","-0.4486876","0","43.38051","63.23915","21.69026","25.09531","113.1215","0","-53.98515","23.03834","24.95086","23.9946","21.69025","106.6197","176.2034","0","0","26.70927","21.1842","20.0125",
"27.07.2002 16:00:00","4.701544","-36.40029","5.912032","-119.4833","-56.79025","60.24313","-0.4205589","0","43.38051","63.23915","31.33037","37.58033","113.206","0","-64.82774","23.22658","25.01014","24.11836","31.33037","106.6197","201.2765","0","0","31.55014","31.77631","20.3875",
"27.07.2002 17:00:00","5.400984","-34.83859","5.4751","-110.7294","-64.1865","68.52586","-0.3330846","0","43.38051","63.23915","31.33037","49.65065","126.0933","0","-72.22604","23.37896","25.05061","24.21478","31.33037","106.6197","215.9776","0","0","35.65916","42.3684","20.5",
"27.07.2002 18:00:00","4.134777","-39.01511","7.602874","-148.5857","-68.17969","65.39336","-0.3073357","0","43.38051","113.0303","31.33037","40.22134","122.8597","0","-67.0398","23.30009","25.12823","24.21416","31.33037","156.4108","263.7623","0","0","37.87761","38.14351","20.625",
"27.07.2002 19:00:00","4.742975","0","5.566943","-132.7646","0","59.54264","-0.3735934","0","4.338051","92.85839","20.48524","11.42509","75.45715","0","-3.385749","23.40561","24.98328","24.19444","20.48524","97.19644","143.1505","0","0","0","25.4688","20.45",
"27.07.2002 20:00:00","5.701545","0","5.575116","-141.6028","0","61.56263","-0.4524141","0","4.338051","92.85839","10.84513","11.57025","33.17752","0","-3.677012","23.01006","24.6799","23.84498","10.84513","97.19644","133.5104","0","0","0","25.4688","19.925",
"27.07.2002 21:00:00","4.920026","0","8.249301","-228.991","0","66.91203","-0.5918359","82.08046","4.338051","92.85839","10.84513","15.22441","0","84.82384","-4.820394","22.67172","24.14696","23.40934","10.84513","97.19644","139.8776","96.56525","96.56525","0","31.836","18.8875",
"27.07.2002 22:00:00","3.444994","0","2.813419","-92.62814","0","69.98357","-0.5961617","37.63075","4.338051","2.241326","10.84513","14.98063","0","34.69147","-6.343197","22.715","23.86786","23.29143","10.84513","6.579377","49.2605","44.27148","44.27148","0","31.836","18.5875",
"27.07.2002 23:00:00","2.532244","0","1.344018","-49.96935","0","69.97822","-0.5908702","0","4.338051","2.241326","3.133037","14.89297","0","0","-7.867103","22.82475","23.77496","23.29985","3.133038","6.579377","41.54841","0","0","0","31.836","18.45",
"28.07.2002","1.911254","0","1.454705","-44.32444","0","69.95461","-0.5970619","0","0","0","3.133037","14.50655","0","0","-8.676348","22.79281","23.70768","23.25024","3.133038","0","34.96903","0","0","0","31.836","18.1125",
"28.07.2002 01:00:00","-0.37192","0","0.8227654","-39.43385","0","70.58624","-0.6240856","0","0","0","3.133037","14.36678","0","0","-10.71344","22.63043","23.55002","23.09023","3.133038","0","34.96903","0","0","0","31.836","17",
"28.07.2002 02:00:00","-3.460221","0","0.5869278","-26.10795","0","70.59076","-0.6975703","0","0","0","3.133037","14.56142","0","0","-11.25129","22.46235","23.40694","22.93465","3.133038","0","34.96903","0","0","0","31.836","16.65",
"28.07.2002 03:00:00","-3.612084","0","0.6621798","-30.91397","0","70.32358","-0.7317213","0","0","0","3.133037","14.55964","0","0","-11.38863","22.2855","23.31437","22.79993","3.133038","0","34.96903","0","0","0","31.836","16.425",
"28.07.2002 04:00:00","-5.135429","0","0.6510394","-30.29648","0","69.9758","-0.7531397","0","0","0","3.133037","14.57603","0","0","-11.69272","22.2452","23.25845","22.75183","3.133038","0","34.96903","0","0","0","31.836","16.2625",
"28.07.2002 05:00:00","-5.235792","0","0.5877103","-26.23035","0","69.6827","-0.7812235","0","0","0","3.133037","14.65281","0","0","-11.79311","22.20425","23.22098","22.71262","3.133038","0","34.96903","0","0","0","31.836","16.175",
"28.07.2002 06:00:00","-4.144459","0","3.456527","-206.3792","0","68.31416","-0.7651654","114.2704","0","90.61707","10.84513","11.78667","7.24594","118.0718","-7.237599","22.16854","23.29371","22.73113","10.84513","90.61707","126.931","134.4357","134.4357","0","25.4688","16.1625",
"28.07.2002 07:00:00","3.307187","0","2.75744","-153.0887","0","66.54095","-0.746488","47.75921","43.38051","63.23915","31.33037","21.18653","19.93647","45.84804","-15.81692","22.49196","23.37863","22.9353","31.33037","106.6197","161.2765","56.18731","56.18731","0","23.3265","16.2625",
"28.07.2002 08:00:00","5.972636","0","2.462975","-123.5126","0","66.70707","-0.6985899","30.75566","43.38051","63.23915","21.69026","28.27507","43.67332","32.4026","-27.21499","22.63527","23.49977","23.06752","21.69025","106.6197","149.4941","36.18313","36.18313","0","21.1842","16.55",
"28.07.2002 09:00:00","6.862135","0","2.984005","-145.5068","0","67.39289","-0.6278494","44.3313","43.38051","63.23915","21.69026","27.49201","78.35907","47.07417","-27.9386","22.81107","23.68649","23.24878","21.69025","106.6197","149.4941","52.15447","52.15447","0","21.1842","16.7625",
"28.07.2002 10:00:00","6.437642","0","2.653044","-118.3154","0","68.12332","-0.5664955","14.60595","43.38051","63.23915","21.69026","26.81222","115.6395","14.72995","-27.42997","22.84028","23.97687","23.40858","21.69025","106.6197","149.4941","17.18347","17.18347","0","21.1842","17.2375",
"28.07.2002 11:00:00","6.495853","-6.743462","4.506617","-152.3754","-7.374718","67.81975","-0.486867","15.66672","43.38051","63.23915","31.33037","38.54137","133.1259","16.65184","-44.2643","22.88858","24.47452","23.68155","31.33037","106.6197","173.8234","18.43143","18.43143","4.097065","31.77631","18.5",
"28.07.2002 12:00:00","5.661584","-20.26955","4.442117","-120.5068","-20.658","64.09071","-0.4463555","0","43.38051","63.23915","31.33037","40.61284","114.4087","0","-54.71851","23.14169","24.63177","23.88673","31.33037","106.6197","187.5702","0","0","11.47667","38.14351","19.5375",
"28.07.2002 13:00:00","4.914249","-19.68528","4.408548","-111.6946","-21.91895","63.52379","-0.484709","0","43.38051","63.23915","21.69026","37.64251","114.0576","0","-51.85631","23.14033","24.42244","23.78138","21.69025","106.6197","172.2634","0","0","12.17719","31.77631","19.7375",
"28.07.2002 14:00:00","5.30608","-19.06768","3.864228","-95.52451","-34.74323","67.07377","-0.4992823","3.435789","43.38051","63.23915","21.69026","25.08054","90.98746","3.728291","-40.98883","23.04172","24.29746","23.66959","21.69025","106.6197","168.7959","4.042104","4.042104","19.30179","21.1842","19.575",
"28.07.2002 15:00:00","5.736377","-21.71472","4.812012","-123.5556","-36.55845","64.7401","-0.4762644","9.605089","43.38051","63.23915","21.69026","25.16871","110.2364","10.63127","-43.59792","23.00159","24.49963","23.75061","21.69025","106.6197","169.8044","11.30011","11.30011","20.31025","21.1842","19.5625",
"28.07.2002 16:00:00","5.190632","-23.44007","4.272347","-109.2813","-23.44007","60.86692","-0.4628351","0","43.38051","63.23915","31.33037","37.57428","104.3923","0","-55.65262","23.13251","24.66669","23.8996","31.33037","106.6197","182.7486","0","0","13.02226","31.77631","19.725",
"28.07.2002 17:00:00","5.243747","-23.95584","4.502611","-103.7046","-23.95584","59.13021","-0.4475681","0","43.38051","63.23915","31.33037","50.08981","128.4983","0","-66.32651","23.1342","24.75495","23.94458","31.33037","106.6197","193.6272","0","0","13.3088","42.3684","19.8",
"28.07.2002 18:00:00","5.05719","-35.02105","5.33341","-137.1729","-48.33097","58.21334","-0.4306885","0","43.38051","113.0303","31.33037","40.19025","136.3318","0","-67.5401","23.21534","25.00866","24.112","31.33037","156.4108","252.7353","0","0","26.85054","38.14351","19.8625",
"28.07.2002 19:00:00","5.630609","0","3.71084","-116.5158","0","58.43771","-0.4470004","0","4.338051","92.85839","20.48524","11.43218","67.50912","0","-4.375837","23.29142","24.64771","23.96956","20.48524","97.19644","143.1505","0","0","0","25.4688","19.7125",
"28.07.2002 20:00:00","3.798827","0","3.361342","-110.3769","0","59.2869","-0.5382029","0","4.338051","92.85839","10.84513","11.44538","26.74205","0","-4.659026","22.93574","24.35882","23.64728","10.84513","97.19644","133.5104","0","0","0","25.4688","19.2875",
"28.07.2002 21:00:00","4.206495","0","3.797531","-132.011","0","58.82494","-0.625616","4.21032","4.338051","92.85839","10.84513","14.81265","0","4.390065","-6.348807","22.6676","24.06439","23.366","10.84513","97.19644","139.8776","4.953317","4.953317","0","31.836","18.7875",
"28.07.2002 22:00:00","2.649613","0","2.117736","-73.33768","0","57.27029","-0.6753227","3.093164","4.338051","2.241326","10.84513","14.7389","0","2.395861","-6.967738","22.80841","23.75916","23.28378","10.84513","6.579377","49.2605","3.639016","3.639016","0","31.836","18.475",
"28.07.2002 23:00:00","1.221977","0","0.4883926","-17.73731","0","56.72673","-0.7003607","0","4.338051","2.241326","3.133037","14.5828","0","0","-8.239393","22.86664","23.63127","23.24895","3.133038","6.579377","41.54841","0","0","0","31.836","18.3375",
"29.07.2002","1.591585","0","0.8335552","-32.65882","0","57.77152","-0.7253075","0","0","0","3.133037","14.59863","0","0","-8.14076","22.59798","23.54906","23.07352","3.133038","0","34.96903","0","0","0","31.836","18.175",
"29.07.2002 01:00:00","0.392721","0","0.6730028","-25.26357","0","58.04133","-0.7208492","0","0","0","3.133037","14.44709","0","0","-8.556362","22.69995","23.49642","23.09818","3.133038","0","34.96903","0","0","0","31.836","18.1625",
"29.07.2002 02:00:00","0.112658","0","0.671779","-23.89694","0","58.8409","-0.7198939","0","0","0","3.133037","14.31318","0","0","-8.186724","22.64145","23.45914","23.05029","3.133038","0","34.96903","0","0","0","31.836","18.325",
"29.07.2002 03:00:00","-0.554089","0","0.6942643","-23.72535","0","58.63791","-0.7332681","0","0","0","3.133037","14.36336","0","0","-8.056351","22.6726","23.40288","23.03774","3.133038","0","34.96903","0","0","0","31.836","18.4625",
"29.07.2002 04:00:00","-0.996594","0","0.4987112","-15.09251","0","57.62857","-0.7634403","0","0","0","3.133037","14.46259","0","0","-7.985964","22.6516","23.33945","22.99553","3.133038","0","34.96903","0","0","0","31.836","18.5",
"29.07.2002 05:00:00","0.13969","0","0.7430529","-24.09915","0","56.82622","-0.7922414","0","0","0","3.133037","14.49481","0","0","-7.397166","22.43238","23.29005","22.86122","3.133038","0","34.96903","0","0","0","31.836","18.5625",
"29.07.2002 06:00:00","-1.201439","0","3.991946","-134.1804","0","54.81713","-0.8168657","0","0","90.61707","10.84513","12.0031","21.53968","0","-5.493256","22.34277","23.36667","22.85472","10.84513","90.61707","126.931","0","0","0","25.4688","18.725",
"29.07.2002 07:00:00","3.320463","-1.103317","3.495241","-105.1311","-1.103317","50.45433","-0.7156109","0","43.38051","63.23915","31.33037","19.95619","78.96013","0","-12.3898","22.99542","23.77081","23.38312","31.33037","106.6197","161.8895","0","0","0.612954","23.3265","19.55",
"29.07.2002 08:00:00","3.473604","-21.05412","3.702475","-66.79374","-21.05412","48.47911","-0.5804049","0","43.38051","63.23915","21.69026","24.97298","119.0407","0","-38.1993","23.31737","24.2405","23.77894","21.69025","106.6197","161.1908","0","0","11.69673","21.1842","20.875",
"29.07.2002 09:00:00","2.142147","-34.0111","6.862976","-78.48618","-34.0111","48.08088","-0.454514","0","43.38051","63.23915","21.69026","24.82998","121.2719","0","-46.93034","23.69715","24.65767","24.17741","21.69025","106.6197","168.3892","0","0","18.89506","21.1842","22.0875",
"29.07.2002 10:00:00","0.783358","-47.3421","7.174742","-56.86405","-50.0461","47.24957","-0.3212852","0","43.38051","63.23915","21.69026","24.62633","119.3764","0","-56.60288","24.26924","25.02079","24.64501","21.69025","106.6197","177.2975","0","0","27.80339","21.1842","23.1875",
"29.07.2002 11:00:00","0.387519","-64.54005","6.275319","-41.67271","-68.47765","46.26852","-0.124664","0","43.38051","63.23915","31.33037","36.39795","133.0436","0","-73.28165","25.08198","25.42129","25.25163","31.33037","106.6197","207.7695","0","0","38.04314","31.77631","24.2875",
"29.07.2002 12:00:00","0.102349","-75.81351","5.483687","-29.64699","-83.3901","45.23449","5.031317E-02","0","43.38051","63.23915","31.33037","38.32431","136.3018","0","-80.71007","25.68316","25.76789","25.72553","31.33037","106.6197","222.4214","0","0","46.32784","38.14351","25.1375",
"29.07.2002 13:00:00","0.00022","-84.05191","6.226924","-15.83121","-92.43183","44.13929","0.1437232","0","43.38051","63.23915","21.69026","35.67849","137.7269","0","-85.52838","25.97536","26.02307","25.99921","21.69025","106.6197","211.4372","0","0","51.35102","31.77631","25.775",
"29.07.2002 14:00:00","-0.035942","-83.30884","5.509333","-6.687844","-94.94027","42.58929","0.2195664","0","43.38051","63.23915","21.69026","23.64173","139.9859","6.017498E-03","-82.52255","26.28127","26.24667","26.26397","21.69025","106.6197","202.2387","0","0","52.74459","21.1842","26.3125",
"29.07.2002 15:00:00","-0.035229","-85.23257","2.398335","-1.930581","-93.9924","41.94476","0.2784385","0","43.38051","63.23915","21.69026","23.51738","130.2358","6.079089E-02","-83.24718","26.49034","26.38517","26.43776","21.69025","106.6197","201.7121","0","0","52.218","21.1842","26.6875",
"29.07.2002 16:00:00","-0.21808","-91.66318","4.27773","-3.907478","-94.38441","41.66256","0.3126713","0","43.38051","63.23915","31.33037","35.16196","114.0583","4.215755E-02","-88.23922","26.63804","26.42825","26.53315","31.33037","106.6197","222.1621","0","0","52.43578","31.77631","26.8",
"29.07.2002 17:00:00","0.110241","-96.30571","10.38045","-10.68542","-115.4372","45.5238","0.3262443","0","43.38051","63.23915","31.33037","46.87854","114.3184","2.327618E-03","-92.36395","26.57491","26.4285","26.50171","31.33037","106.6197","244.4502","0","0","64.13177","42.3684","26.675",
"29.07.2002 18:00:00","-0.014664","-82.25473","10.83943","-35.93895","-132.1178","55.31381","0.3633636","0","43.38051","113.0303","31.33037","37.46794","94.66471","0","-81.43169","26.38807","26.36499","26.37653","31.33037","156.4108","299.2835","0","0","73.39878","38.14351","26.225",
"29.07.2002 19:00:00","0.649158","0","8.441983","-49.69084","0","54.57291","0.3404335","0","4.338051","92.85839","20.48524","9.003256","45.04204","0","-0.7017682","26.35124","26.13198","26.24161","20.48524","97.19644","143.1505","0","0","0","25.4688","25.6875",
"29.07.2002 20:00:00","1.167969","0","8.487701","-60.1611","0","46.50953","0.1741961","0","4.338051","92.85839","10.84513","9.373643","5.038755","0","-0.8417997","25.87837","25.86157","25.86997","10.84513","97.19644","133.5104","0","0","0","25.4688","25",
"29.07.2002 21:00:00","1.412846","0","8.618146","-87.29643","0","43.25786","-2.725867E-02","0","4.338051","92.85839","10.84513","12.45685","0","0","-1.547299","25.10341","25.655","25.37921","10.84513","97.19644","139.8776","0","0","0","31.836","23.8875",
"29.07.2002 22:00:00","1.856464","0","8.891981","-92.17754","0","44.12266","-0.2759947","0","4.338051","2.241326","10.84513","13.58991","0","0","-1.562122","23.96027","25.27395","24.61711","10.84513","6.579377","49.2605","0","0","0","31.836","22.5875",
"29.07.2002 23:00:00","2.8629","0","4.994647","-83.01608","0","42.51661","-0.4598965","0","4.338051","2.241326","3.133037","14.23322","0","0","-3.071213","23.4484","24.94013","24.19427","3.133038","6.579377","41.54841","0","0","0","31.836","21.2875",
"30.07.2002","2.768679","0","3.464882","-90.51645","0","41.88316","-0.5844692","0","0","0","3.133037","14.40479","0","0","-4.735729","23.01089","24.71249","23.86169","3.133038","0","34.96903","0","0","0","31.836","20.05",
"30.07.2002 01:00:00","3.253315","0","4.161983","-125.1745","0","43.21333","-0.7235668","0","0","0","3.133037","15.20749","0","0","-6.274854","22.47365","24.43079","23.45222","3.133038","0","34.96903","0","0","0","31.836","18.725",
"30.07.2002 02:00:00","1.572837","0","1.212166","-60.19382","0","43.99062","-0.7090285","0","0","0","3.133037","14.6852","0","0","-9.932206","22.67908","24.28038","23.47973","3.133038","0","34.96903","0","0","0","31.836","17.2",
"30.07.2002 03:00:00","-0.327562","0","0.942618","-56.21878","0","47.68318","-0.7291948","0","0","0","3.133037","14.47539","0","0","-12.56764","22.56916","23.998","23.28358","3.133038","0","34.96903","0","0","0","31.836","15.9125",
"30.07.2002 04:00:00","-3.359959","0","0.8720083","-55.29106","0","50.76025","-0.7357642","0","0","0","3.133037","14.36055","0","0","-13.82871","22.44502","23.95896","23.20199","3.133038","0","34.96903","0","0","0","31.836","15.25",
"30.07.2002 05:00:00","-3.739934","0","1.309223","-91.65214","0","53.03619","-0.7730386","32.616","0","0","3.133037","14.56617","0","28.76634","-12.77239","22.22121","23.91716","23.06919","3.133038","0","34.96903","38.37177","38.37177","0","31.836","14.725",
"30.07.2002 06:00:00","-2.642721","0","2.848931","-209.5737","0","53.86505","-0.8083432","70.584","0","90.61707","10.84513","11.96777","24.25713","73.63828","-9.547054","21.95959","23.95007","22.95483","10.84513","90.61707","126.931","83.04","83.04","0","25.4688","14.5625",
"30.07.2002 07:00:00","3.392761","0","3.814118","-263.5472","0","53.05066","-0.7438428","91.80397","43.38051","63.23915","31.33037","21.3687","73.00581","94.02695","-18.07935","22.25937","24.23174","23.24555","31.33037","106.6197","161.2765","108.0047","108.0047","0","23.3265","14.975",
"30.07.2002 08:00:00","5.419702","0","3.559298","-223.0213","0","53.19112","-0.6795635","78.46014","43.38051","63.23915","21.69026","28.23378","99.33263","82.11832","-30.68327","22.50464","24.33677","23.42071","21.69025","106.6197","149.4941","92.30605","92.30605","0","21.1842","15.3875",
"30.07.2002 09:00:00","6.920491","0","3.618879","-218.8899","0","54.29833","-0.6427462","80.33391","43.38051","63.23915","21.69026","27.5986","118.984","83.73713","-31.20176","22.55152","24.47138","23.51145","21.69025","106.6197","149.4941","94.51048","94.51048","0","21.1842","15.625",
"30.07.2002 10:00:00","7.613419","0","3.709269","-216.6101","0","54.80082","-0.5798573","68.24719","43.38051","63.23915","21.69026","26.88037","111.0953","69.95158","-31.67561","22.6893","24.72756","23.70843","21.69025","106.6197","149.4941","80.29082","80.29082","0","21.1842","15.95",
"30.07.2002 11:00:00","8.035533","0","3.891235","-207.6161","0","52.57392","-0.5563082","42.61473","43.38051","63.23915","31.33037","39.57035","109.98","39.83689","-46.02574","22.68479","24.88112","23.78296","31.33037","106.6197","169.7263","50.13498","50.13498","0","31.77631","16.35",
"30.07.2002 12:00:00","9.315997","-0.143821","4.10401","-202.9122","-0.143821","46.14321","-0.5513602","34.06032","43.38051","63.23915","31.33037","41.65435","122.2524","34.05749","-48.66839","22.83132","25.05527","23.9433","31.33037","106.6197","176.1734","40.07096","40.07096","0.079901","38.14351","16.6875",
"30.07.2002 13:00:00","8.350093","-7.94399","4.051114","-190.6862","-7.94399","44.71323","-0.5428713","21.53054","43.38051","63.23915","21.69026","37.73045","135.7641","20.84962","-54.08072","22.9031","25.23129","24.06719","21.69025","106.6197","164.4995","25.33005","25.33005","4.413328","31.77631","17.05",
"30.07.2002 14:00:00","8.362814","-19.05137","3.728695","-177.3176","-19.05137","46.48937","-0.5244186","9.458409","43.38051","63.23915","21.69026","25.2944","122.7901","8.631431","-48.79238","22.87383","25.18296","24.0284","21.69025","106.6197","160.0782","11.12754","11.12754","10.58409","21.1842","17.325",
"30.07.2002 15:00:00","8.530171","-22.47216","3.770769","-170.3177","-22.47216","49.0745","-0.5083134","10.20718","43.38051","63.23915","21.69026","25.23016","126.4382","10.04058","-51.97931","22.88345","25.23234","24.05789","21.69025","106.6197","161.9787","12.00845","12.00845","12.48454","21.1842","17.4625",
"30.07.2002 16:00:00","8.997263","-16.27469","4.235355","-182.3055","-16.27469","50.5402","-0.5077978","15.38667","43.38051","63.23915","31.33037","37.7692","117.5313","14.51875","-59.85899","22.8478","25.20201","24.02491","31.33037","106.6197","178.7678","18.10197","18.10197","9.041492","31.77631","17.5",
"30.07.2002 17:00:00","8.582157","-5.538116","4.489015","-191.9904","-5.538116","51.88514","-0.5217693","19.08008","43.38051","63.23915","31.33037","50.6072","121.99","18.00604","-64.56922","22.87169","25.0242","23.94794","31.33037","106.6197","183.3952","22.44715","22.44715","3.076731","42.3684","17.375",
"30.07.2002 18:00:00","9.80169","-6.57282","4.305792","-198.4998","-6.57282","52.95176","-0.5211457","25.80055","43.38051","113.0303","31.33037","40.90583","97.70933","25.51592","-54.07364","22.89933","24.92414","23.91173","31.33037","156.4108","229.5363","30.35359","30.35359","3.651567","38.14351","17.1125",
"30.07.2002 19:00:00","7.411099","0","3.350981","-187.613","0","52.97426","-0.5771592","36.39491","4.338051","92.85839","20.48524","12.01302","58.89486","36.05101","-6.470468","22.69437","24.68701","23.69069","20.48524","97.19644","143.1505","42.81754","42.81754","0","25.4688","16.6875",
"30.07.2002 20:00:00","3.950423","0","4.103228","-236.4032","0","51.62531","-0.6654528","91.25718","4.338051","92.85839","10.84513","11.79902","5.903511","95.5643","-6.967006","22.51623","24.34594","23.43108","10.84513","97.19644","133.5104","107.3614","107.3614","0","25.4688","16.1875",
"30.07.2002 21:00:00","4.13143","0","3.5454","-216.3977","0","50.66","-0.7621406","75.34032","4.338051","92.85839","10.84513","15.13236","0","75.92257","-8.250106","22.21562","24.0954","23.15551","10.84513","97.19644","139.8776","88.63567","88.63567","0","31.836","15.75",
"30.07.2002 22:00:00","0.536954","0","1.04272","-66.57435","0","48.98859","-0.7594016","3.063075","4.338051","2.241326","10.84513","14.72927","0","2.937415","-13.36392","22.5928","23.89497","23.24389","10.84513","6.579377","49.2605","3.603618","3.603618","0","31.836","15.35",
"30.07.2002 23:00:00","-2.09547","0","0.6833414","-43.41814","0","49.58655","-0.7679816","0","4.338051","2.241326","3.133037","14.58172","0","0","-14.31828","22.509","23.77117","23.14009","3.133038","6.579377","41.54841","0","0","0","31.836","14.95",
"31.07.2002","-4.867686","0","0.6960527","-44.47834","0","50.46015","-0.8050295","0","0","0","3.133037","14.57639","0","0","-14.91292","22.33002","23.6556","22.99281","3.133038","0","34.96903","0","0","0","31.836","14.55",
"31.07.2002 01:00:00","-6.503413","0","0.6929803","-42.56675","0","50.86092","-0.8459439","0","0","0","3.133037","14.65266","0","0","-14.73033","22.21467","23.53928","22.87698","3.133038","0","34.96903","0","0","0","31.836","14.5875",
"31.07.2002 02:00:00","-6.2902","0","0.6833817","-39.25224","0","50.64838","-0.8678198","0","0","0","3.133037","14.63422","0","0","-13.94376","22.14502","23.45598","22.8005","3.133038","0","34.96903","0","0","0","31.836","14.95",
"31.07.2002 03:00:00","-7.196219","0","0.6763796","-36.83484","0","49.87696","-0.8728691","0","0","0","3.133037","14.58055","0","0","-13.52868","22.17529","23.38369","22.77949","3.133038","0","34.96903","0","0","0","31.836","15.225",
"31.07.2002 04:00:00","-6.772317","0","0.6082278","-30.66407","0","49.41903","-0.9098777","0","0","0","3.133037","14.67279","0","0","-13.19155","22.13058","23.30497","22.71777","3.133038","0","34.96903","0","0","0","31.836","15.3625",
"31.07.2002 05:00:00","-5.365788","0","0.7290497","-37.58611","0","50.09822","-0.9242676","3.373881","0","0","3.133037","14.70322","0","3.291527","-12.5532","22.02091","23.2327","22.62681","3.133038","0","34.96903","3.969272","3.969272","0","31.836","15.525",
"31.07.2002 06:00:00","-2.925096","0","2.247795","-133.4236","0","50.83475","-0.8976678","33.72138","0","90.61707","10.84513","11.87666","31.77002","31.38029","-8.006422","22.02405","23.3848","22.70442","10.84513","90.61707","126.931","39.67222","39.67222","0","25.4688","15.9125",
"31.07.2002 07:00:00","2.580547","0","3.610429","-179.13","0","50.96401","-0.8096161","45.22024","43.38051","63.23915","31.33037","21.23006","82.4172","47.58693","-15.38324","22.4562","23.75327","23.10474","31.33037","106.6197","161.2765","53.20028","53.20028","0","23.3265","16.85",
"31.07.2002 08:00:00","7.379724","-1.431871","4.197773","-164.21","-1.431871","52.18204","-0.6661735","35.78449","43.38051","63.23915","21.69026","25.78694","116.4921","38.66811","-27.88933","22.82524","24.13243","23.47883","21.69025","106.6197","150.2896","42.0994","42.0994","0.795484","21.1842","18.05",
"31.07.2002 09:00:00","5.904435","-10.17125","3.794137","-114.9604","-10.64901","59.24894","-0.5808817","9.147411","43.38051","63.23915","21.69026","25.10715","119.7729","10.13647","-33.84038","22.92652","24.34571","23.63612","21.69025","106.6197","155.4102","10.76166","10.76166","5.916119","21.1842","19.0625",
"31.07.2002 10:00:00","4.36693","-22.74863","3.936298","-98.1479","-42.4328","66.09695","-0.415238","0","43.38051","63.23915","21.69026","24.8992","117.086","0","-42.52395","23.35486","24.65673","24.0058","21.69025","106.6197","173.0679","0","0","23.57378","21.1842","20.2125",
"31.07.2002 11:00:00","3.284118","-38.45136","5.85514","-107.1503","-56.93692","62.20229","-0.3043534","0","43.38051","63.23915","31.33037","37.27333","123.2855","0","-62.47919","23.61339","25.04359","24.32849","31.33037","106.6197","201.358","0","0","31.63162","31.77631","21.2625",
"31.07.2002 12:00:00","1.865348","-49.65033","8.161506","-103.8696","-53.29935","51.40348","-0.313248","0","43.38051","63.23915","31.33037","40.03374","129.5102","0","-69.93415","23.74611","25.2331","24.4896","31.33037","106.6197","205.7043","0","0","29.61075","38.14351","22.0375",
"31.07.2002 13:00:00","1.381571","-58.43046","9.24157","-86.16102","-58.43046","45.21581","-0.311693","0","43.38051","63.23915","21.69026","37.06147","132.7665","0","-74.94212","23.97351","25.38881","24.68116","21.69025","106.6197","192.5476","0","0","32.46136","31.77631","22.675",
"31.07.2002 14:00:00","1.179335","-60.55501","10.08062","-77.19474","-60.55501","43.33388","-0.2745361","0","43.38051","63.23915","21.69026","24.61723","126.1846","0","-70.14664","24.16765","25.48556","24.82661","21.69025","106.6197","183.1358","0","0","33.64167","21.1842","23.0875",
"31.07.2002 15:00:00","0.958451","-63.26005","9.223312","-69.02427","-63.26005","42.91529","-0.2257386","0","43.38051","63.23915","21.69026","24.51757","122.1738","0","-71.8959","24.39881","25.58376","24.99128","21.69025","106.6197","184.6386","0","0","35.14447","21.1842","23.3875",
"31.07.2002 16:00:00","1.06122","-64.05817","9.234113","-71.06228","-64.05817","43.02629","-0.1970215","0","43.38051","63.23915","31.33037","36.66272","112.6119","0","-76.54286","24.5151","25.55103","25.03306","31.33037","106.6197","205.3142","0","0","35.58788","31.77631","23.5",
"31.07.2002 17:00:00","1.227677","-61.7347","10.78172","-77.73001","-61.7347","43.27587","-0.2295232","0","43.38051","63.23915","31.33037","48.98345","120.6393","0","-79.46227","24.33506","25.47085","24.90296","31.33037","106.6197","214.6155","0","0","34.29706","42.3684","23.3125",
"31.07.2002 18:00:00","1.464551","-56.03716","10.14919","-100.6547","-56.03716","43.54996","-0.2521988","0","43.38051","113.0303","31.33037","39.53822","98.39114","0","-71.6132","24.23878","25.47691","24.85785","31.33037","156.4108","257.0165","0","0","31.13175","38.14351","22.95",
"31.07.2002 19:00:00","2.226908","0","9.420096","-115.9571","0","43.37339","-0.3150433","0","4.338051","92.85839","20.48524","10.9919","57.35056","0","-1.492022","24.05573","25.2082","24.63197","20.48524","97.19644","143.1505","0","0","0","25.4688","22.425",
"31.07.2002 20:00:00","2.95834","0","8.103892","-116.2245","0","43.68025","-0.4422577","0","4.338051","92.85839","10.84513","11.34098","5.134192","0","-1.940742","23.61296","24.84893","24.23095","10.84513","97.19644","133.5104","0","0","0","25.4688","21.7",
"31.07.2002 21:00:00","3.84523","0","6.381329","-121.2284","0","44.71275","-0.5317431","0","4.338051","92.85839","10.84513","14.32014","0","0","-3.470093","23.2701","24.64562","23.95786","10.84513","97.19644","139.8776","0","0","0","31.836","20.9",
"31.07.2002 22:00:00","3.738894","0","4.387327","-98.21272","0","50.14077","-0.6267988","0","4.338051","2.241326","10.84513","14.75569","0","0","-4.355581","22.86246","24.34699","23.60472","10.84513","6.579377","49.2605","0","0","0","31.836","20.0375",
"31.07.2002 23:00:00","3.210978","0","2.486212","-75.61508","0","54.98969","-0.6254839","0","4.338051","2.241326","3.133037","14.98153","0","0","-6.33967","22.95499","24.12088","23.53794","3.133038","6.579377","41.54841","0","0","0","31.836","19.2",
"01.08.2002","2.651213","0","1.478581","-60.54721","0","59.88182","-0.6072344","0","0","0","3.133037","14.43146","0","0","-7.792368","22.74712","24.0466","23.39686","3.133038","0","34.96903","0","0","0","31.836","18.3375",
"01.08.2002 01:00:00","1.060625","0","0.7986511","-36.58757","0","61.10398","-0.6495258","0","0","0","3.133037","14.63024","0","0","-9.760639","22.71583","23.90377","23.3098","3.133038","0","34.96903","0","0","0","31.836","17.4375",
"01.08.2002 02:00:00","-0.234962","0","0.8423042","-43.81287","0","61.56927","-0.6816841","0","0","0","3.133037","14.56837","0","0","-11.4604","22.53339","23.77134","23.15237","3.133038","0","34.96903","0","0","0","31.836","16.475",
"01.08.2002 03:00:00","-2.266954","0","0.7502558","-41.95884","0","61.63858","-0.7153057","0","0","0","3.133037","14.51428","0","0","-12.69985","22.40004","23.66936","23.0347","3.133038","0","34.96903","0","0","0","31.836","15.7875",
"01.08.2002 04:00:00","-5.373834","0","0.7046888","-40.38822","0","61.72987","-0.7330859","0","0","0","3.133037","14.42732","0","0","-13.73044","22.35965","23.56622","22.96293","3.133038","0","34.96903","0","0","0","31.836","15.2875",
"01.08.2002 05:00:00","-6.692981","0","0.643972","-36.34161","0","61.88551","-0.8014035","0","0","0","3.133037","14.63431","0","0","-14.26379","22.16739","23.44189","22.80464","3.133038","0","34.96903","0","0","0","31.836","14.85",
"01.08.2002 06:00:00","-5.760065","0","2.976852","-219.6291","0","59.72666","-0.7748607","112.9467","0","90.61707","10.84513","11.76779","32.28948","116.3082","-8.834969","22.14023","23.6369","22.88857","10.84513","90.61707","126.931","132.8784","132.8784","0","25.4688","14.8875",
"01.08.2002 07:00:00","5.122653","0","3.61737","-216.5099","0","57.64021","-0.6993352","52.63021","43.38051","63.23915","31.33037","20.61024","112.4984","52.58648","-17.98914","22.42162","24.28101","23.35132","31.33037","106.6197","161.2765","61.9179","61.9179","0","23.3265","15.8125",
"01.08.2002 08:00:00","7.575029","-0.13863","4.524018","-222.0792","-0.13863","54.77074","-0.5843869","92.41015","43.38051","63.23915","21.69026","26.25301","139.7503","98.01025","-30.06505","22.77658","24.52439","23.65049","21.69025","106.6197","149.5711","108.7178","108.7178","0.077017","21.1842","16.8625",
"01.08.2002 09:00:00","7.837114","-14.06577","3.874985","-163.5592","-14.06577","51.32124","-0.523995","23.14294","43.38051","63.23915","21.69026","25.12778","154.1801","24.01931","-41.89124","22.94381","24.92684","23.93532","21.69025","106.6197","157.3084","27.22699","27.22699","7.81432","21.1842","17.8875",
