"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"01.08.2002 10:00:00","5.319589","-41.70424","4.422184","-134.2352","-41.83678","48.41279","-0.3986894","0","43.38051","63.23915","21.69026","24.87193","180.6905","0","-63.96412","23.3215","25.50335","24.41243","21.69025","106.6197","172.7368","0","0","23.24266","21.1842","19.55",
"01.08.2002 11:00:00","4.417306","-50.18204","8.622013","-159.4081","-50.18204","48.62332","-0.4037181","0","43.38051","63.23915","31.33037","37.4511","152.8073","0","-77.28596","23.1644","25.52922","24.34682","31.33037","106.6197","197.6052","0","0","27.87891","31.77631","20.6125",
"01.08.2002 12:00:00","3.900809","-60.40261","9.583375","-142.2093","-61.24076","48.82704","-0.3641373","0","43.38051","63.23915","31.33037","40.26155","168.3481","0","-85.14662","23.36261","25.70477","24.53369","31.33037","106.6197","210.1162","0","0","34.02264","38.14351","21.175",
"01.08.2002 13:00:00","2.795503","-76.36211","10.97606","-125.9725","-81.43595","48.55199","-0.2690203","0","43.38051","63.23915","21.69026","37.26856","187.6782","0","-96.70982","23.60302","25.98675","24.79489","21.69025","106.6197","205.3284","0","0","45.2422","31.77631","21.9",
"01.08.2002 14:00:00","1.760888","-70.89313","13.01709","-119.7842","-89.92265","53.81","-0.2682811","0","43.38051","63.23915","21.69026","24.81981","134.9488","0","-83.42597","23.55863","25.82477","24.6917","21.69025","106.6197","199.4511","0","0","49.95703","21.1842","22.1375",
"01.08.2002 15:00:00","1.951761","-64.80706","8.137853","-104.2528","-101.3341","62.62778","-0.2190914","0","43.38051","63.23915","21.69026","24.80724","119.8713","0","-78.07014","23.80282","25.70033","24.75157","21.69025","106.6197","205.7908","0","0","56.29673","21.1842","21.975",
"01.08.2002 16:00:00","3.524964","-45.17819","7.768985","-115.8135","-93.65522","69.259","-0.2386857","0","43.38051","63.23915","31.33037","37.30927","56.67327","0","-68.93338","23.40664","25.20961","24.30813","31.33037","106.6197","221.757","0","0","52.03068","31.77631","21.2125",
"01.08.2002 17:00:00","4.823577","-27.39863","5.065965","-114.906","-42.70405","69.30867","-0.3321407","0","43.38051","63.23915","31.33037","49.77416","27.123","0","-66.75346","23.33421","24.96919","24.1517","31.33037","106.6197","204.0429","0","0","23.72447","42.3684","20.2375",
"01.08.2002 18:00:00","6.349185","-14.33164","4.787988","-146.7887","-20.10055","68.87792","-0.3916616","0","43.38051","113.0303","31.33037","40.38897","17.35302","0","-51.03949","23.08476","24.73525","23.91001","31.33037","156.4108","237.0517","0","0","11.16697","38.14351","19.15",
"01.08.2002 19:00:00","5.770495","0","3.958027","-151.858","0","67.40562","-0.4838234","3.199684","4.338051","92.85839","20.48524","11.98977","8.751716","3.405096","-5.636619","22.81831","24.48318","23.65075","20.48524","97.19644","143.1505","3.764335","3.764335","0","25.4688","18.45",
"01.08.2002 20:00:00","4.881421","0","3.85692","-163.9186","0","64.58685","-0.5727597","22.88105","4.338051","92.85839","10.84513","12.08405","2.168563","23.40714","-5.466118","22.56749","24.35941","23.46345","10.84513","97.19644","133.5104","26.91888","26.91888","0","25.4688","17.8625",
"01.08.2002 21:00:00","3.535348","0","4.075718","-185.6071","0","61.92247","-0.6116193","62.48134","4.338051","92.85839","10.84513","14.76501","0","66.59652","-7.752457","22.49082","24.27208","23.38145","10.84513","97.19644","139.8776","73.50746","73.50746","0","31.836","17.35",
"01.08.2002 22:00:00","2.548589","0","1.827982","-91.76374","0","60.4007","-0.6469737","20.26444","4.338051","2.241326","10.84513","14.80954","0","19.65862","-9.403986","22.61992","24.06729","23.3436","10.84513","6.579377","49.2605","23.84052","23.84052","0","31.836","16.95",
"01.08.2002 23:00:00","1.020707","0","0.7011755","-37.34592","0","59.56763","-0.6704623","0","4.338051","2.241326","3.133037","14.83721","0","0","-11.41195","22.6862","23.89276","23.28947","3.133038","6.579377","41.54841","0","0","0","31.836","16.55",
"02.08.2002","-0.614089","0","0.8642792","-49.21496","0","59.32271","-0.6746802","0","0","0","3.133037","14.50091","0","0","-12.22725","22.59631","23.8222","23.20926","3.133038","0","34.96903","0","0","0","31.836","16.15",
"02.08.2002 01:00:00","1.081324","0","1.370819","-70.15856","0","59.75571","-0.7128409","0","0","0","3.133037","14.55695","0","0","-12.23392","22.35217","23.71202","23.0321","3.133038","0","34.96903","0","0","0","31.836","15.9375",
"02.08.2002 02:00:00","-2.829703","0","0.6589977","-35.1253","0","59.71117","-0.7802187","0","0","0","3.133037","14.71434","0","0","-12.68044","22.36536","23.58905","22.97721","3.133038","0","34.96903","0","0","0","31.836","15.775",
"02.08.2002 03:00:00","-4.367319","0","0.6705406","-35.54937","0","59.63066","-0.7628452","0","0","0","3.133037","14.49707","0","0","-12.8952","22.35404","23.5321","22.94307","3.133038","0","34.96903","0","0","0","31.836","15.7",
"02.08.2002 04:00:00","-5.084383","0","0.6724473","-34.99286","0","59.5692","-0.7805719","0","0","0","3.133037","14.48993","0","0","-12.81691","22.28881","23.45583","22.87232","3.133038","0","34.96903","0","0","0","31.836","15.7",
"02.08.2002 05:00:00","-6.272793","0","1.058121","-61.60686","0","58.8718","-0.8012583","17.67075","0","0","3.133037","14.61063","0","13.64762","-12.11085","22.26328","23.35851","22.8109","3.133038","0","34.96903","20.78912","20.78912","0","31.836","15.7",
"02.08.2002 06:00:00","-4.940273","0","1.838436","-116.8219","0","58.1394","-0.8600932","42.68171","0","90.61707","10.84513","11.68098","5.223449","37.9726","-8.818295","22.05718","23.24163","22.64941","10.84513","90.61707","126.931","50.21377","50.21377","0","25.4688","15.45",
"02.08.2002 07:00:00","0.185886","0","1.752441","-105.3481","0","56.69925","-0.8196325","35.03164","43.38051","63.23915","31.33037","21.44523","22.70373","31.27307","-16.96868","22.453","23.32643","22.88972","31.33037","106.6197","161.2765","41.21369","41.21369","0","23.3265","15.6125",
"02.08.2002 08:00:00","3.223711","0","2.370948","-128.5137","0","57.70823","-0.7794482","43.68056","43.38051","63.23915","21.69026","29.26453","41.52491","41.26072","-26.34905","22.60433","23.3963","23.00031","21.69025","106.6197","149.4941","51.38889","51.38889","0","21.1842","16.175",
"02.08.2002 09:00:00","4.128897","0","1.889762","-92.32693","0","59.58206","-0.7308189","33.49218","43.38051","63.23915","21.69026","28.39159","60.5032","34.6395","-26.67665","22.67693","23.50213","23.08953","21.69025","106.6197","149.4941","39.40257","39.40257","0","21.1842","16.5875",
"02.08.2002 10:00:00","4.670387","0","1.989159","-91.51608","0","60.23276","-0.6852883","19.84855","43.38051","63.23915","21.69026","27.81004","78.02794","19.79976","-26.16664","22.77231","23.64102","23.20667","21.69025","106.6197","149.4941","23.35124","23.35124","0","21.1842","17.075",
"02.08.2002 11:00:00","5.524451","0","3.368254","-134.0032","0","60.90764","-0.6255757","19.58108","43.38051","63.23915","31.33037","40.22008","95.0009","19.88248","-38.91295","22.82329","23.94765","23.38547","31.33037","106.6197","169.7263","23.03657","23.03657","0","31.77631","17.55",
"02.08.2002 12:00:00","6.755918","0","5.17596","-187.1442","0","62.70336","-0.5859037","65.80649","43.38051","63.23915","31.33037","42.15355","102.6464","69.73107","-40.05172","22.75967","24.05722","23.40845","31.33037","106.6197","176.0935","77.4194","77.4194","0","38.14351","17.95",
"02.08.2002 13:00:00","7.315843","0","7.240564","-233.6191","0","63.94641","-0.5874177","100.9395","43.38051","63.23915","21.69026","38.37816","109.0537","109.117","-38.48317","22.87223","24.10148","23.48686","21.69025","106.6197","160.0862","118.7523","118.7523","0","31.77631","18.2875",
"02.08.2002 14:00:00","6.948111","-4.757104","5.378306","-169.6286","-4.757104","64.08862","-0.5448851","63.27266","43.38051","63.23915","21.69026","25.27935","99.59029","61.13749","-30.15231","23.0293","24.07216","23.55073","21.69025","106.6197","152.1369","74.43842","74.43842","2.642836","21.1842","18.525",
"02.08.2002 15:00:00","6.519103","-5.825458","4.382841","-131.8067","-5.825458","64.28548","-0.5312219","37.49984","43.38051","63.23915","21.69026","25.07329","86.46176","38.35687","-31.26935","23.08556","24.10179","23.59368","21.69025","106.6197","152.7305","44.11747","44.11747","3.236366","21.1842","18.6",
"02.08.2002 16:00:00","7.853581","-0.658208","8.970369","-259.3126","-0.658208","65.21394","-0.5738572","122.1394","43.38051","63.23915","31.33037","37.78234","76.2247","133.1429","-38.09353","22.90332","24.0512","23.47726","31.33037","106.6197","170.092","143.6934","143.6934","0.365671","31.77631","18.6",
"02.08.2002 17:00:00","7.265278","0","7.013133","-207.8177","0","65.06961","-0.5840701","114.2882","43.38051","63.23915","31.33037","51.09681","60.66868","123.8917","-49.14905","22.91152","23.93792","23.42472","31.33037","106.6197","180.3184","134.4567","134.4567","0","42.3684","18.475",
"02.08.2002 18:00:00","8.015927","0","8.723611","-287.5761","0","65.54475","-0.6008175","137.1614","43.38051","113.0303","31.33037","42.1487","43.90978","148.2646","-38.16669","22.8892","23.75367","23.32143","31.33037","156.4108","225.8847","161.3663","161.3663","0","38.14351","18.275",
"02.08.2002 19:00:00","4.277707","0","7.479574","-264.0874","0","66.23401","-0.6929052","132.3838","4.338051","92.85839","20.48524","12.088","21.22605","141.6573","-4.317747","22.44602","23.58285","23.01443","20.48524","97.19644","143.1505","155.7456","155.7456","0","25.4688","18.1375",
"02.08.2002 20:00:00","1.629021","0","4.930844","-207.7423","0","64.73956","-0.7530503","85.60922","4.338051","92.85839","10.84513","12.16768","3.439128","89.22906","-5.661945","22.41566","23.3339","22.87478","10.84513","97.19644","133.5104","100.7167","100.7167","0","25.4688","17.5375",
"02.08.2002 21:00:00","-0.374758","0","2.525188","-133.024","0","65.33449","-0.7648729","61.22573","4.338051","92.85839","10.84513","14.84788","0","58.11819","-8.717993","22.37965","23.21619","22.79792","10.84513","97.19644","139.8776","72.03027","72.03027","0","31.836","16.7",
"02.08.2002 22:00:00","-3.717716","0","0.607351","-30.512","0","66.23743","-0.8636702","0","4.338051","2.241326","10.84513","15.01453","0","0","-12.21098","22.07948","22.9736","22.52654","10.84513","6.579377","49.2605","0","0","0","31.836","15.7125",
"02.08.2002 23:00:00","-7.779267","0","0.6655379","-37.1182","0","66.5724","-0.9157069","0","4.338051","2.241326","3.133037","14.89857","0","0","-13.91667","21.76498","22.79461","22.27979","3.133038","6.579377","41.54841","0","0","0","31.836","14.6125",
"03.08.2002","-8.247703","0","0.6486127","-33.54218","0","66.17882","-1.009464","0","0","0","3.133037","15.16437","0","0","-13.32887","21.49752","22.62337","22.06045","3.133038","0","34.96903","0","0","0","31.836","14.7",
"03.08.2002 01:00:00","-8.040363","0","0.6601532","-33.17473","0","65.61628","-1.040445","0","0","0","3.133037","15.21052","0","0","-12.88485","21.42843","22.52924","21.97884","3.133038","0","34.96903","0","0","0","31.836","14.875",
"03.08.2002 02:00:00","-9.359648","0","0.6886289","-37.30294","0","65.51162","-1.070892","0","0","0","3.133037","15.28288","0","0","-13.76428","21.29599","22.4689","21.88244","3.133038","0","34.96903","0","0","0","31.836","14.3",
"03.08.2002 03:00:00","-10.80347","0","0.7100651","-40.39308","0","65.0417","-1.1336","0","0","0","3.133037","15.42639","0","0","-14.41252","21.06188","22.33039","21.69613","3.133038","0","34.96903","0","0","0","31.836","13.75",
"03.08.2002 04:00:00","-11.82859","0","0.6908872","-39.73076","0","64.20084","-1.202417","0","0","0","3.133037","15.56609","0","0","-14.9486","20.85812","22.14679","21.50245","3.133038","0","34.96903","0","0","0","31.836","13.2875",
"03.08.2002 05:00:00","-12.05908","0","0.6864339","-40.49049","0","62.94529","-1.243708","11.81059","0","0","3.133037","15.58062","0","8.405318","-12.34027","20.85","22.00713","21.42857","3.133038","0","34.96903","13.89482","13.89482","0","31.836","12.975",
"03.08.2002 06:00:00","-11.84319","0","0.6689456","-47.12532","0","59.13244","-1.152321","26.66159","0","90.61707","10.84513","12.13063","11.13585","26.10167","-13.45319","21.58263","22.09582","21.83923","10.84513","90.61707","126.931","31.36658","31.36658","0","25.4688","12.9625",
"03.08.2002 07:00:00","-15.40395","0","1.134136","-92.98032","0","57.67865","-1.060328","36.42607","43.38051","63.23915","31.33037","22.61153","21.85868","27.07128","-21.61262","21.80338","22.22928","22.01633","31.33037","106.6197","161.2765","42.8542","42.8542","0","23.3265","12.6875",
"03.08.2002 08:00:00","-7.654236","0","0.8401694","-46.36901","0","57.63003","-1.069144","0","43.38051","63.23915","21.69026","32.83972","38.45626","0","-30.70914","21.8161","22.32763","22.07186","21.69025","106.6197","149.4941","0","0","0","21.1842","13.25",
"03.08.2002 09:00:00","-3.226978","0","0.9524782","-55.57651","0","57.56266","-0.9462058","4.730351","43.38051","63.23915","21.69026","31.47687","76.6683","4.651785","-30.9599","22.17021","22.6943","22.43225","21.69025","106.6197","149.4941","5.565119","5.565119","0","21.1842","13.8875",
"03.08.2002 10:00:00","-0.007389","0","1.747205","-118.5409","0","56.70338","-0.8528175","41.62772","43.38051","63.23915","21.69026","30.59851","116.5005","35.77663","-29.78944","22.46837","23.12515","22.79676","21.69025","106.6197","149.4941","48.97379","48.97379","0","21.1842","14.5625",
"03.08.2002 11:00:00","4.938881","0","2.189817","-128.5147","0","56.08301","-0.7738269","50.17223","43.38051","63.23915","31.33037","44.37027","105.1269","44.13357","-42.90808","22.59977","23.36985","22.98481","31.33037","106.6197","169.7263","59.02615","59.02615","0","31.77631","15.3375",
"03.08.2002 12:00:00","4.786642","0","2.8056","-158.5559","0","56.11557","-0.7504964","76.11504","43.38051","63.23915","31.33037","46.06968","126.1946","65.38953","-44.1963","22.7422","23.44321","23.09271","31.33037","106.6197","176.0935","89.5471","89.5471","0","38.14351","15.7875",
"03.08.2002 13:00:00","5.366687","0","2.367172","-120.5251","0","56.84128","-0.7116688","43.93496","43.38051","63.23915","21.69026","41.87256","110.8345","41.77277","-42.92706","22.64785","23.72506","23.18645","21.69025","106.6197","160.0862","51.68818","51.68818","0","31.77631","16.2125",
"03.08.2002 14:00:00","7.331758","0","2.234873","-112.9174","0","55.09999","-0.6581972","32.6356","43.38051","63.23915","21.69026","26.48458","126.6831","31.58777","-29.26345","22.89279","23.94687","23.41983","21.69025","106.6197","149.4941","38.39482","38.39482","0","21.1842","16.8375",
"03.08.2002 15:00:00","8.348256","-2.697614","1.952654","-90.35664","-2.697614","51.87731","-0.6132636","6.743654","43.38051","63.23915","21.69026","25.26675","131.0467","6.719034","-32.34753","23.08304","24.11612","23.59958","21.69025","106.6197","150.9928","7.93371","7.93371","1.498674","21.1842","17.4125",
"03.08.2002 16:00:00","7.90075","-4.648153","3.586848","-140.9703","-4.648153","50.53533","-0.6201378","5.639876","43.38051","63.23915","31.33037","37.624","121.6272","5.046493","-47.26905","22.95814","24.15029","23.55422","31.33037","106.6197","172.3086","6.635148","6.635148","2.582307","31.77631","17.7875",
"03.08.2002 17:00:00","7.525264","-0.196871","4.145755","-152.5704","-0.196871","48.83048","-0.677304","27.59342","43.38051","63.23915","31.33037","50.89475","125.1304","27.21428","-55.19475","22.96583","23.95457","23.4602","31.33037","106.6197","180.4278","32.46284","32.46284","0.109373","42.3684","17.9",
"03.08.2002 18:00:00","8.065094","-9.388366","4.532154","-175.9034","-9.388366","47.69936","-0.6643776","37.78921","43.38051","113.0303","31.33037","40.72952","128.8098","39.39273","-52.10574","22.8958","24.09803","23.49692","31.33037","156.4108","231.1005","44.45789","44.45789","5.215759","38.14351","17.9",
"03.08.2002 19:00:00","7.322778","0","4.03229","-171.631","0","48.25518","-0.7252803","26.87658","4.338051","92.85839","20.48524","12.04961","84.11994","27.0132","-5.543399","22.73114","23.9392","23.33517","20.48524","97.19644","143.1505","31.61951","31.61951","0","25.4688","17.775",
"03.08.2002 20:00:00","4.337978","0","3.315082","-155.7011","0","48.56525","-0.7979116","42.63373","4.338051","92.85839","10.84513","12.20371","8.057267","40.01503","-6.053804","22.66366","23.36874","23.0162","10.84513","97.19644","133.5104","50.15732","50.15732","0","25.4688","17.2625",
"03.08.2002 21:00:00","1.611854","0","2.516731","-141.7213","0","48.62891","-0.8676008","64.94637","4.338051","92.85839","10.84513","14.86212","0","57.81374","-8.401782","22.41091","23.1806","22.79576","10.84513","97.19644","139.8776","76.40751","76.40751","0","31.836","16.4375",
"03.08.2002 22:00:00","-1.883441","0","0.5837306","-30.85039","0","49.41373","-0.9848498","0","4.338051","2.241326","10.84513","15.08552","0","0","-12.26406","22.07093","22.90368","22.48731","10.84513","6.579377","49.2605","0","0","0","31.836","15.5375",
"03.08.2002 23:00:00","-5.985405","0","0.6329201","-36.04178","0","50.91889","-1.022599","0","4.338051","2.241326","3.133037","14.95314","0","0","-13.80541","21.79071","22.72562","22.25817","3.133038","6.579377","41.54841","0","0","0","31.836","14.575",
"04.08.2002","-8.800827","0","0.6613703","-39.89365","0","51.51103","-1.123632","0","0","0","3.133037","15.24619","0","0","-14.95417","21.37337","22.52832","21.95084","3.133038","0","34.96903","0","0","0","31.836","13.6375",
"04.08.2002 01:00:00","-10.74115","0","0.6688694","-41.93898","0","51.05968","-1.21299","0","0","0","3.133037","15.45669","0","0","-15.80959","21.06127","22.35452","21.7079","3.133038","0","34.96903","0","0","0","31.836","12.925",
"04.08.2002 02:00:00","-12.67535","0","0.6864562","-45.42716","0","51.49969","-1.280022","0","0","0","3.133037","15.61566","0","0","-16.76366","20.79806","22.1937","21.49588","3.133038","0","34.96903","0","0","0","31.836","12.2",
"04.08.2002 03:00:00","-14.57648","0","0.7014047","-48.0523","0","51.7098","-1.354447","0","0","0","3.133037","15.79493","0","0","-17.47086","20.51844","22.02263","21.27054","3.133038","0","34.96903","0","0","0","31.836","11.5875",
"04.08.2002 04:00:00","-15.92068","0","0.7097249","-49.57125","0","52.15152","-1.418777","0","0","0","3.133037","15.94911","0","0","-17.91677","20.28643","21.85914","21.07278","3.133038","0","34.96903","0","0","0","31.836","11.15",
"04.08.2002 05:00:00","-16.25054","0","0.7448089","-56.12273","0","50.37017","-1.412066","32.2663","0","0","3.133037","15.74137","0","25.60444","-13.37088","20.56407","21.75274","21.15841","3.133038","0","34.96903","37.96034","37.96034","0","31.836","10.75",
"04.08.2002 06:00:00","-10.34841","0","0.912028","-90.07948","0","46.03968","-1.286764","63.00335","0","90.61707","10.84513","12.24303","14.21255","57.66268","-11.65296","21.31919","21.93834","21.62877","10.84513","90.61707","126.931","74.12157","74.12157","0","25.4688","10.6625",
"04.08.2002 07:00:00","-10.35072","0","0.8153044","-64.03378","0","44.03014","-1.239373","5.412485","43.38051","63.23915","31.33037","23.10678","59.20467","2.330867","-22.6876","21.40719","22.22686","21.81703","31.33037","106.6197","161.2765","6.367629","6.367629","0","23.3265","11.075",
"04.08.2002 08:00:00","-10.36123","0","0.9800918","-69.02908","0","43.25868","-1.120311","3.891897","43.38051","63.23915","21.69026","33.22296","100.7896","2.987393","-34.22702","21.72762","22.59896","22.16329","21.69025","106.6197","149.4941","4.578703","4.578703","0","21.1842","11.7375",
"04.08.2002 09:00:00","-3.282306","0","1.491588","-116.2262","0","43.1001","-1.018242","28.92088","43.38051","63.23915","21.69026","31.9315","126.9945","27.51646","-33.57117","22.00371","23.12524","22.56448","21.69025","106.6197","149.4941","34.02456","34.02456","0","21.1842","12.75",
"04.08.2002 10:00:00","1.567437","0","1.355839","-92.8164","0","42.5153","-0.8740815","17.18126","43.38051","63.23915","21.69026","30.23822","130.9846","17.0476","-33.00813","22.49139","23.50252","22.99695","21.69025","106.6197","149.4941","20.21325","20.21325","0","21.1842","13.95",
"04.08.2002 11:00:00","5.206045","0","3.224388","-213.3103","0","42.45384","-0.8030254","86.47498","43.38051","63.23915","31.33037","43.47416","137.3305","78.55109","-46.38727","22.70451","23.75408","23.2293","31.33037","106.6197","169.7263","101.7353","101.7353","0","31.77631","14.9",
"04.08.2002 12:00:00","6.460388","0","3.507983","-203.3052","0","41.49748","-0.7942642","108.2791","43.38051","63.23915","31.33037","44.55786","148.675","119.3551","-48.93317","22.66598","23.92042","23.2932","31.33037","106.6197","176.0935","127.3871","127.3871","0","38.14351","15.6375",
"04.08.2002 13:00:00","7.735607","0","3.041846","-161.0024","0","41.00941","-0.7149205","63.13984","43.38051","63.23915","21.69026","39.93773","142.8071","68.59608","-46.73126","22.9563","24.08407","23.52018","21.69025","106.6197","160.0862","74.28217","74.28217","0","31.77631","16.2125",
"04.08.2002 14:00:00","9.114262","0","2.689242","-143.3525","0","40.81661","-0.6888677","59.26819","43.38051","63.23915","21.69026","25.50613","137.8353","59.28339","-31.7026","23.05337","24.1695","23.61144","21.69025","106.6197","149.4941","69.72727","69.72727","0","21.1842","16.5875",
"04.08.2002 15:00:00","9.724889","-1.420677","2.392222","-121.8929","-1.420677","41.13777","-0.6746953","41.01185","43.38051","63.23915","21.69026","24.97981","124.8509","40.76439","-33.58792","23.06837","24.19856","23.63346","21.69025","106.6197","150.2834","48.24923","48.24923","0.789265","21.1842","16.7",
"04.08.2002 16:00:00","9.598611","-0.290661","3.765827","-186.4068","-0.290661","41.79995","-0.6513318","62.37293","43.38051","63.23915","31.33037","37.79305","138.4682","65.0864","-47.99524","23.01459","24.33243","23.67351","31.33037","106.6197","169.8878","73.37992","73.37992","0.161478","31.77631","16.6375",
"04.08.2002 17:00:00","10.33811","-10.55697","4.851583","-232.5936","-10.55697","41.62464","-0.6274164","84.99194","43.38051","63.23915","31.33037","50.40056","212.519","80.39449","-72.31379","22.80174","24.7101","23.75592","31.33037","106.6197","186.1834","99.99051","99.99051","5.864981","42.3684","16.7875",
"04.08.2002 18:00:00","9.49022","-27.28868","4.357584","-208.6879","-27.28868","41.49364","-0.634946","39.06502","43.38051","113.0303","31.33037","40.22784","192.9456","38.1763","-75.47457","22.75758","24.8607","23.80914","31.33037","156.4108","241.0451","45.95884","45.95884","15.16037","38.14351","16.8375",
"04.08.2002 19:00:00","9.247709","0","3.793376","-215.7617","0","41.51674","-0.7131824","46.13277","4.338051","92.85839","20.48524","11.59123","89.10434","44.63724","-6.095269","22.69996","24.36938","23.53467","20.48524","97.19644","143.1505","54.27383","54.27383","0","25.4688","16.425",
"04.08.2002 20:00:00","5.091018","0","2.216031","-147.3609","0","40.96697","-0.7973031","51.06047","4.338051","92.85839","10.84513","12.07171","11.83335","47.2436","-8.22461","22.69179","23.63823","23.16501","10.84513","97.19644","133.5104","60.07113","60.07113","0","25.4688","15.6375",
"04.08.2002 21:00:00","1.044409","0","1.756841","-133.595","0","41.38927","-0.8829125","61.05893","4.338051","92.85839","10.84513","14.88113","0","53.14186","-11.73476","22.56217","23.34817","22.95517","10.84513","97.19644","139.8776","71.83405","71.83405","0","31.836","14.675",
"04.08.2002 22:00:00","-4.947905","0","0.6595793","-45.73882","0","43.97409","-0.9747194","0","4.338051","2.241326","10.84513","14.81359","0","0","-15.8671","22.06678","23.0556","22.56119","10.84513","6.579377","49.2605","0","0","0","31.836","13.675",
"04.08.2002 23:00:00","-8.373495","0","0.6838837","-49.03249","0","46.62552","-1.083752","0","4.338051","2.241326","3.133037","15.12891","0","0","-16.80028","21.53919","22.80131","22.17025","3.133038","6.579377","41.54841","0","0","0","31.836","12.7375",
"05.08.2002","-11.79873","0","0.7075471","-52.95888","0","48.1688","-1.189567","0","0","0","3.133037","15.42166","0","0","-17.95915","21.09136","22.56554","21.82845","3.133038","0","34.96903","0","0","0","31.836","11.775",
"05.08.2002 01:00:00","-14.14582","0","0.7181082","-54.4292","0","49.07328","-1.279263","0","0","0","3.133037","15.64949","0","0","-18.50558","20.75582","22.36215","21.55898","3.133038","0","34.96903","0","0","0","31.836","11.2125",
"05.08.2002 02:00:00","-15.7393","0","0.726456","-55.44062","0","49.19483","-1.345154","0","0","0","3.133037","15.79936","0","0","-18.82661","20.52278","22.18857","21.35567","3.133038","0","34.96903","0","0","0","31.836","10.85",
"05.08.2002 03:00:00","-16.90306","0","0.7286467","-55.58577","0","48.91751","-1.408994","0","0","0","3.133037","15.93638","0","0","-19.01075","20.31412","22.02495","21.16953","3.133038","0","34.96903","0","0","0","31.836","10.575",
"05.08.2002 04:00:00","-17.85369","0","0.7309774","-55.94331","0","48.90464","-1.463938","0","0","0","3.133037","16.05149","0","0","-19.20989","20.13256","21.87068","21.00162","3.133038","0","34.96903","0","0","0","31.836","10.3125",
"05.08.2002 05:00:00","-17.53412","0","0.756618","-61.54116","0","47.52389","-1.438208","37.18724","0","0","3.133037","15.76567","0","29.61472","-13.90987","20.52441","21.78004","21.15223","3.133038","0","34.96903","43.7497","43.7497","0","31.836","10.075",
"05.08.2002 06:00:00","-10.68134","0","0.8670517","-89.58834","0","44.84237","-1.271003","58.24293","0","90.61707","10.84513","12.23296","31.59812","51.62311","-12.29429","21.34064","22.11561","21.72812","10.84513","90.61707","126.931","68.5211","68.5211","0","25.4688","10.125",
"05.08.2002 07:00:00","-8.598801","0","1.109827","-101.476","0","43.25204","-1.089987","14.68722","43.38051","63.23915","31.33037","22.62453","127.1278","12.45923","-25.30751","21.79051","22.97586","22.38319","31.33037","106.6197","161.2765","17.27909","17.27909","0","23.3265","11.2625",
"05.08.2002 08:00:00","3.196667","0","2.178747","-181.8522","0","41.79112","-0.8896117","48.20278","43.38051","63.23915","21.69026","30.4735","184.3529","49.94838","-35.68485","22.40958","23.6043","23.00694","21.69025","106.6197","149.4941","56.70915","56.70915","0","21.1842","13.0875",
"05.08.2002 09:00:00","8.024308","0","2.324355","-158.5659","0","40.52423","-0.7520508","44.11069","43.38051","63.23915","21.69026","27.59638","181.0519","43.03432","-33.88999","22.78019","23.98121","23.3807","21.69025","106.6197","149.4941","51.89492","51.89492","0","21.1842","15.05",
"05.08.2002 10:00:00","8.434907","-10.45417","2.798713","-133.9411","-10.45417","38.75669","-0.6943204","6.087284","43.38051","63.23915","21.69026","25.3869","184.1847","6.152951","-41.43575","23.03033","24.2898","23.66007","21.69025","106.6197","155.302","7.161511","7.161511","5.80787","21.1842","16.9875",
"05.08.2002 11:00:00","6.64216","-34.80688","4.122889","-138.3713","-34.80688","38.07192","-0.658926","16.6929","43.38051","63.23915","31.33037","37.73298","200.9516","18.0791","-71.90067","23.04511","24.59391","23.81951","31.33037","106.6197","189.0635","19.6387","19.6387","19.33716","31.77631","18.7625",
"05.08.2002 12:00:00","4.320976","-60.58845","4.465755","-113.0773","-60.58845","37.42089","-0.5341325","0","43.38051","63.23915","31.33037","40.40018","215.7049","0","-90.83443","23.44027","24.98904","24.21465","31.33037","106.6197","209.7538","0","0","33.66025","38.14351","20.275",
"05.08.2002 13:00:00","2.456714","-80.71246","6.159743","-91.7858","-80.71246","36.31798","-0.4385219","0","43.38051","63.23915","21.69026","37.14793","223.3622","0","-103.1023","23.68048","25.32616","24.50332","21.69025","106.6197","204.9265","0","0","44.84026","31.77631","21.55",
"05.08.2002 14:00:00","1.480605","-90.76397","11.79312","-94.37083","-90.76397","35.66986","-0.3973771","0","43.38051","63.23915","21.69026","24.78501","216.2418","0","-102.1438","23.75286","25.51065","24.63176","21.69025","106.6197","199.9185","0","0","50.42443","21.1842","22.5",
"05.08.2002 15:00:00","1.049653","-99.29116","14.89781","-90.45499","-99.29116","35.34964","-0.3270222","0","43.38051","63.23915","21.69026","24.68396","230.8813","0","-108.8277","24.01864","25.72766","24.87315","21.69025","106.6197","204.6559","0","0","55.16176","21.1842","23.05",
"05.08.2002 16:00:00","0.996493","-109.0036","12.793","-95.1227","-109.0036","34.94893","-0.2482303","0","43.38051","63.23915","31.33037","36.84972","236.115","0","-122.4961","24.29929","25.95478","25.12704","31.33037","106.6197","230.2839","0","0","60.55754","31.77631","23.2625",
"05.08.2002 17:00:00","1.415336","-110.6466","11.31291","-106.1077","-110.6466","34.8496","-0.2197566","0","43.38051","63.23915","31.33037","49.04637","212.8987","0","-130.2426","24.27798","26.03312","25.15555","31.33037","106.6197","241.7888","0","0","61.47033","42.3684","23.05",
"05.08.2002 18:00:00","1.798835","-99.26646","10.05414","-133.8162","-99.26646","35.95955","-0.2664417","0","43.38051","113.0303","31.33037","39.65771","177.4587","0","-117.7396","24.0361","25.95305","24.99458","31.33037","156.4108","281.0327","0","0","55.14804","38.14351","22.4",
"05.08.2002 19:00:00","4.499716","0","6.701727","-140.0517","0","36.75943","-0.3453883","0","4.338051","92.85839","20.48524","11.2286","91.7579","0","-2.747366","24.02945","25.4967","24.76307","20.48524","97.19644","143.1505","0","0","0","25.4688","21.225",
"05.08.2002 20:00:00","5.536991","0","3.419571","-108.8956","0","38.10821","-0.4954636","0","4.338051","92.85839","10.84513","11.33226","13.34144","0","-4.310605","23.5113","24.82705","24.16917","10.84513","97.19644","133.5104","0","0","0","25.4688","19.7625",
"05.08.2002 21:00:00","5.811615","0","3.611664","-145.1794","0","41.34295","-0.645188","20.99422","4.338051","92.85839","10.84513","14.55219","0","22.69882","-6.94171","22.88384","24.47528","23.67956","10.84513","97.19644","139.8776","24.69908","24.69908","0","31.836","18.325",
"05.08.2002 22:00:00","5.231386","0","1.407927","-76.54199","0","42.75143","-0.6985084","6.767524","4.338051","2.241326","10.84513","14.42571","0","6.324078","-9.947619","22.91442","24.1416","23.52801","10.84513","6.579377","49.2605","7.961793","7.961793","0","31.836","16.925",
"05.08.2002 23:00:00","1.653716","0","0.7248997","-47.36472","0","43.17803","-0.7477219","0","4.338051","2.241326","3.133037","14.60827","0","0","-13.38274","22.80325","23.8902","23.34673","3.133038","6.579377","41.54841","0","0","0","31.836","15.525",
"06.08.2002","1.631766","0","1.022272","-67.94614","0","44.64672","-0.8545853","0","0","0","3.133037","14.71901","0","0","-15.08712","22.17667","23.68482","22.93075","3.133038","0","34.96903","0","0","0","31.836","14.125",
"06.08.2002 01:00:00","-6.990414","0","0.7310988","-54.41982","0","44.92061","-0.9123526","0","0","0","3.133037","14.77132","0","0","-16.87834","22.00179","23.51664","22.75921","3.133038","0","34.96903","0","0","0","31.836","13.1625",
"06.08.2002 02:00:00","-12.33108","0","0.7149718","-54.52111","0","44.94878","-0.9722596","0","0","0","3.133037","14.86643","0","0","-18.25411","21.80442","23.34924","22.57683","3.133038","0","34.96903","0","0","0","31.836","12.3375",
"06.08.2002 03:00:00","-15.46284","0","0.727424","-56.79702","0","45.00763","-1.047582","0","0","0","3.133037","15.03339","0","0","-19.05471","21.5113","23.1802","22.34575","3.133038","0","34.96903","0","0","0","31.836","11.6875",
"06.08.2002 04:00:00","-17.16011","0","0.7345718","-58.13086","0","45.2618","-1.113681","0","0","0","3.133037","15.19141","0","0","-19.50747","21.27452","23.01421","22.14437","3.133038","0","34.96903","0","0","0","31.836","11.25",
"06.08.2002 05:00:00","-17.80506","0","0.746119","-60.98515","0","45.22073","-1.154083","11.10248","0","0","3.133037","15.23309","0","6.798697","-16.01566","21.21113","22.86751","22.03932","3.133038","0","34.96903","13.06175","13.06175","0","31.836","10.85",
"06.08.2002 06:00:00","-12.66613","0","1.089154","-113.3064","0","43.88247","-1.080959","30.83393","0","90.61707","10.84513","12.0602","29.75112","28.87329","-15.40538","21.60197","23.07035","22.33616","10.84513","90.61707","126.931","36.27521","36.27521","0","25.4688","10.7625",
"06.08.2002 07:00:00","-2.261721","0","1.778197","-173.4066","0","42.82453","-0.9420325","38.55759","43.38051","63.23915","31.33037","22.34909","111.0625","38.21894","-24.46671","21.90206","23.74573","22.82389","31.33037","106.6197","161.2765","45.36187","45.36187","0","23.3265","11.7375",
"06.08.2002 08:00:00","5.245757","0","2.889322","-244.6575","0","41.98981","-0.7750405","76.30808","43.38051","63.23915","21.69026","29.81245","168.8172","73.98987","-35.00828","22.43093","24.29551","23.36322","21.69025","106.6197","149.4941","89.7742","89.7742","0","21.1842","13.3",
"06.08.2002 09:00:00","9.721844","0","3.636278","-251.1254","0","43.45469","-0.6807204","89.54249","43.38051","63.23915","21.69026","26.99749","173.0665","94.88148","-35.19579","22.71923","24.59442","23.65682","21.69025","106.6197","149.4941","105.3441","105.3441","0","21.1842","14.9625",
"06.08.2002 10:00:00","10.51028","-13.31752","4.007296","-214.5667","-13.31752","43.72161","-0.5941367","60.80507","43.38051","63.23915","21.69026","25.26914","168.8551","63.12634","-45.57128","22.87407","24.90363","23.88885","21.69025","106.6197","156.8927","71.53538","71.53538","7.398622","21.1842","16.6",
"06.08.2002 11:00:00","6.63541","-31.09819","3.882629","-156.1445","-31.09819","41.84697","-0.5500537","2.283723","43.38051","63.23915","31.33037","37.6563","182.83","2.035039","-72.14656","22.9951","25.21186","24.10348","31.33037","106.6197","187.0031","2.686733","2.686733","17.27677","31.77631","18.075",
"06.08.2002 12:00:00","5.525472","-53.82253","4.545586","-152.1423","-53.82253","40.76581","-0.4222758","0","43.38051","63.23915","31.33037","40.23541","203.3185","0","-89.61296","23.38071","25.60853","24.49462","31.33037","106.6197","205.9949","0","0","29.90141","38.14351","19.35",
"06.08.2002 13:00:00","4.417621","-71.2214","5.315092","-135.8477","-71.2214","40.75166","-0.35987","0","43.38051","63.23915","21.69026","37.33613","209.5491","0","-100.1708","23.51349","25.83881","24.67615","21.69025","106.6197","199.6537","0","0","39.56744","31.77631","20.3625",
"06.08.2002 14:00:00","2.778457","-82.0217","6.173013","-126.3927","-82.0217","40.51706","-0.3219025","0","43.38051","63.23915","21.69026","24.87465","202.7011","0","-98.48274","23.62923","25.97303","24.80113","21.69025","106.6197","195.0617","0","0","45.56761","21.1842","21.1375",
"06.08.2002 15:00:00","2.444038","-88.46288","7.358785","-126.8173","-88.46288","39.43702","-0.294691","0","43.38051","63.23915","21.69026","24.81709","200.1307","0","-103.2657","23.68188","26.10689","24.89438","21.69025","106.6197","198.6402","0","0","49.14605","21.1842","21.5875",
"06.08.2002 16:00:00","1.865885","-92.54124","8.65088","-140.6476","-92.54124","37.66927","-0.2859801","0","43.38051","63.23915","31.33037","37.20578","195.0177","0","-114.1249","23.69094","26.20464","24.94779","31.33037","106.6197","221.1381","0","0","51.4118","31.77631","21.7",
"06.08.2002 17:00:00","2.411574","-88.83701","8.013407","-143.7035","-88.83701","36.56612","-0.3024669","0","43.38051","63.23915","31.33037","49.65528","195.3317","0","-119.5151","23.68834","26.16082","24.92458","31.33037","106.6197","229.6723","0","0","49.35389","42.3684","21.45",
"06.08.2002 18:00:00","2.913325","-79.21959","6.211072","-143.8353","-79.21959","36.56673","-0.3181468","0","43.38051","113.0303","31.33037","39.98391","157.8392","0","-106.7472","23.67289","26.07869","24.87579","31.33037","156.4108","269.8956","0","0","44.01088","38.14351","20.8",
"06.08.2002 19:00:00","6.401492","0","5.265025","-170.8512","0","36.29648","-0.3761535","0","4.338051","92.85839","20.48524","11.36472","83.10879","0","-4.369131","23.6648","25.65766","24.66123","20.48524","97.19644","143.1505","0","0","0","25.4688","19.8125",
"06.08.2002 20:00:00","8.764156","0","3.460509","-147.229","0","37.42882","-0.5328701","2.045982","4.338051","92.85839","10.84513","11.43599","9.530969","1.989617","-5.602256","23.18574","25.05998","24.12286","10.84513","97.19644","133.5104","2.407037","2.407037","0","25.4688","18.525",
"06.08.2002 21:00:00","7.326685","0","3.486814","-175.8157","0","40.5415","-0.6603248","16.36942","4.338051","92.85839","10.84513","14.67047","0","15.39954","-7.881432","22.65191","24.72693","23.68942","10.84513","97.19644","139.8776","19.25814","19.25814","0","31.836","17.1875",
"06.08.2002 22:00:00","5.865433","0","2.752341","-170.5882","0","42.06168","-0.7371166","48.46267","4.338051","2.241326","10.84513","15.34741","0","45.4407","-9.388637","22.62239","24.27961","23.451","10.84513","6.579377","49.2605","57.0149","57.0149","0","31.836","15.8875",
"06.08.2002 23:00:00","1.119748","0","0.7973987","-59.03541","0","42.03886","-0.7254395","0","4.338051","2.241326","3.133037","14.51894","0","0","-14.93232","22.72617","24.12691","23.42654","3.133038","6.579377","41.54841","0","0","0","31.836","14.65",
"07.08.2002","-3.879874","0","0.7815859","-62.1287","0","43.01404","-0.7834946","0","0","0","3.133037","14.54228","0","0","-17.07969","22.42776","23.9826","23.20518","3.133038","0","34.96903","0","0","0","31.836","13.3875",
"07.08.2002 01:00:00","-8.260142","0","0.7990018","-65.85605","0","43.48","-0.8610284","0","0","0","3.133037","14.65664","0","0","-18.2957","22.09555","23.81167","22.95361","3.133038","0","34.96903","0","0","0","31.836","12.525",
"07.08.2002 02:00:00","-11.49078","0","0.7667722","-63.33411","0","43.70916","-0.9402838","0","0","0","3.133037","14.83482","0","0","-19.11759","21.79304","23.63565","22.71435","3.133038","0","34.96903","0","0","0","31.836","11.8625",
"07.08.2002 03:00:00","-14.26609","0","0.7689133","-64.1313","0","44.26007","-1.005538","0","0","0","3.133037","15.00861","0","0","-19.69443","21.58986","23.4631","22.52648","3.133038","0","34.96903","0","0","0","31.836","11.4125",
"07.08.2002 04:00:00","-16.56558","0","0.7773768","-65.34972","0","44.98439","-1.054349","0","0","0","3.133037","15.11414","0","0","-20.11036","21.40027","23.2981","22.34918","3.133038","0","34.96903","0","0","0","31.836","11.05",
"07.08.2002 05:00:00","-15.04384","0","0.8155445","-70.73205","0","45.4805","-1.115714","8.766685","0","0","3.133037","15.21474","0","3.987326","-15.61499","21.17163","23.1402","22.15591","3.133038","0","34.96903","10.31375","10.31375","0","31.836","10.7125",
"07.08.2002 06:00:00","-11.61825","0","1.208972","-129.4934","0","43.78249","-1.055417","26.86555","0","90.61707","10.84513","12.20564","23.81422","26.04289","-16.56812","21.61462","23.25773","22.43617","10.84513","90.61707","126.931","31.60653","31.60653","0","25.4688","10.6625",
"07.08.2002 07:00:00","-6.297771","0","1.45349","-142.452","0","41.96019","-0.9191741","10.09108","43.38051","63.23915","31.33037","22.37387","90.80135","9.104625","-26.21227","22.01541","23.81257","22.91399","31.33037","106.6197","161.2765","11.87185","11.87185","0","23.3265","11.3875",
"07.08.2002 08:00:00","2.707045","0","2.035128","-179.3242","0","40.65776","-0.7968855","54.04346","43.38051","63.23915","21.69026","30.67012","139.7046","56.32876","-36.42126","22.33274","24.25497","23.29386","21.69025","106.6197","149.4941","63.58055","63.58055","0","21.1842","12.6125",
"07.08.2002 09:00:00","6.96868","0","2.837064","-224.3999","0","40.68764","-0.7288975","62.57269","43.38051","63.23915","21.69026","29.14566","132.1444","61.30319","-34.59962","22.43783","24.55384","23.49583","21.69025","106.6197","149.4941","73.61493","73.61493","0","21.1842","13.85",
"07.08.2002 10:00:00","9.919304","0","3.545084","-242.7625","0","40.22557","-0.6761285","79.74125","43.38051","63.23915","21.69026","27.3867","136.2402","80.78284","-33.78902","22.67648","24.70547","23.69097","21.69025","106.6197","149.4941","93.81324","93.81324","0","21.1842","15.05",
"07.08.2002 11:00:00","9.009844","-0.169604","3.745786","-209.8195","-0.169604","39.76455","-0.6361222","42.29789","43.38051","63.23915","31.33037","39.07409","148.1392","41.31126","-49.15493","22.80377","24.9287","23.86623","31.33037","106.6197","169.8206","49.76222","49.76222","0.094224","31.77631","16.0625",
"07.08.2002 12:00:00","9.092234","-12.53815","4.037831","-194.1837","-12.53815","41.35127","-0.5765898","28.16362","43.38051","63.23915","31.33037","40.95971","163.1815","27.40278","-60.76612","22.83417","25.15291","23.99354","31.33037","106.6197","183.0592","33.13366","33.13366","6.965641","38.14351","16.9",
"07.08.2002 13:00:00","7.455466","-28.40254","3.881896","-164.673","-28.40254","41.58794","-0.5249122","2.200061","43.38051","63.23915","21.69026","37.59319","171.7393","2.024631","-71.56677","22.95157","25.39416","24.17286","21.69025","106.6197","175.8654","2.588307","2.588307","15.77919","31.77631","17.7",
"07.08.2002 14:00:00","7.356726","-40.65104","3.712165","-149.9852","-40.65104","40.73785","-0.4908525","1.858783","43.38051","63.23915","21.69026","24.90377","160.5105","1.991899","-67.4808","23.00936","25.53953","24.27445","21.69025","106.6197","172.078","2.186804","2.186804","22.58391","21.1842","18.25",
"07.08.2002 15:00:00","7.199112","-42.17908","3.717885","-147.0925","-42.17908","40.17045","-0.4785587","0.995653","43.38051","63.23915","21.69026","24.84902","150.4106","1.049386","-68.26764","23.09592","25.58882","24.34237","21.69025","106.6197","172.9269","1.171356","1.171356","23.43282","21.1842","18.4625",
"07.08.2002 16:00:00","6.534614","-37.07988","4.24874","-158.0388","-37.07988","39.91343","-0.4794016","2.715702","43.38051","63.23915","31.33037","37.47313","140.8266","2.865293","-75.96038","23.08074","25.55158","24.31616","31.33037","106.6197","190.3263","3.194944","3.194944","20.59993","31.77631","18.5",
"07.08.2002 17:00:00","7.617638","-27.08476","4.028814","-147.7529","-27.08476","39.83685","-0.507139","1.685964","43.38051","63.23915","31.33037","49.80994","131.8085","1.76309","-80.26184","23.02465","25.42238","24.22351","31.33037","106.6197","195.3655","1.983487","1.983487","15.04709","42.3684","18.3125",
"07.08.2002 18:00:00","7.48442","-22.06594","3.635601","-152.9963","-22.06594","40.00938","-0.5265501","0.148388","43.38051","113.0303","31.33037","40.3619","107.1589","1.849676E-02","-66.62489","22.99075","25.27115","24.13095","31.33037","156.4108","238.1436","0.174574","0.174574","12.25885","38.14351","17.7625",
"07.08.2002 19:00:00","7.146511","0","3.270628","-175.5131","0","39.04058","-0.634024","6.802364","4.338051","92.85839","20.48524","11.48564","55.13069","6.281837","-6.843852","22.71293","24.89652","23.80472","20.48524","97.19644","143.1505","8.002782","8.002782","0","25.4688","17",
"07.08.2002 20:00:00","6.576819","0","3.693432","-224.8174","0","39.12944","-0.7399006","57.37707","4.338051","92.85839","10.84513","12.17779","4.995611","57.39016","-6.842657","22.5651","24.401","23.48305","10.84513","97.19644","133.5104","67.50245","67.50245","0","25.4688","16.075",
"07.08.2002 21:00:00","2.847609","0","3.340847","-230.1072","0","41.23722","-0.7926719","86.50492","4.338051","92.85839","10.84513","15.0709","0","89.52295","-9.846807","22.3576","24.11875","23.23817","10.84513","97.19644","139.8776","101.7705","101.7705","0","31.836","15.1375",
"07.08.2002 22:00:00","-0.459467","0","0.902761","-66.28194","0","42.41687","-0.8213725","7.342944","4.338051","2.241326","10.84513","14.76559","0","6.918188","-14.86539","22.45317","23.90544","23.17931","10.84513","6.579377","49.2605","8.638758","8.638758","0","31.836","14.2375",
"07.08.2002 23:00:00","-5.275234","0","0.7293972","-55.86114","0","43.36126","-0.8487022","0","4.338051","2.241326","3.133037","14.63525","0","0","-17.02085","22.25799","23.74445","23.00121","3.133038","6.579377","41.54841","0","0","0","31.836","13.275",
"08.08.2002","-9.661653","0","0.7514015","-59.95681","0","44.45057","-0.9309854","0","0","0","3.133037","14.84167","0","0","-18.32832","21.89795","23.55051","22.72423","3.133038","0","34.96903","0","0","0","31.836","12.3375",
"08.08.2002 01:00:00","-12.60741","0","0.7574519","-60.96828","0","45.2555","-1.004042","0","0","0","3.133037","14.98527","0","0","-18.89896","21.60102","23.37118","22.4861","3.133038","0","34.96903","0","0","0","31.836","11.8125",
"08.08.2002 02:00:00","-14.59726","0","0.7646106","-62.20966","0","45.69024","-1.067755","0","0","0","3.133037","15.13266","0","0","-19.34687","21.36637","23.2007","22.28354","3.133038","0","34.96903","0","0","0","31.836","11.3875",
"08.08.2002 03:00:00","-18.27121","0","0.7418711","-59.10641","0","45.69917","-1.11591","0","0","0","3.133037","15.21026","0","0","-19.81759","21.23792","23.04134","22.13963","3.133038","0","34.96903","0","0","0","31.836","11.075",
"08.08.2002 04:00:00","-19.40334","0","0.744111","-59.31645","0","45.87937","-1.170178","0","0","0","3.133037","15.3316","0","0","-20.00201","21.04437","22.88911","21.96674","3.133038","0","34.96903","0","0","0","31.836","10.8125",
"08.08.2002 05:00:00","-19.36357","0","0.7535364","-61.68326","0","45.61956","-1.193343","15.46781","0","0","3.133037","15.30078","0","10.8981","-16.24134","21.08424","22.75965","21.92195","3.133038","0","34.96903","18.19743","18.19743","0","31.836","10.575",
"08.08.2002 06:00:00","-14.81732","0","0.9398345","-96.86375","0","43.79103","-1.103713","40.49297","0","90.61707","10.84513","12.05376","26.22217","37.67811","-16.21296","21.68441","22.95714","22.32078","10.84513","90.61707","126.931","47.63879","47.63879","0","25.4688","10.625",
"08.08.2002 07:00:00","-5.489008","0","1.422108","-132.6207","0","43.42446","-0.9335554","9.18369","43.38051","63.23915","31.33037","22.27111","102.457","9.597895","-25.61747","21.93738","23.66558","22.80148","31.33037","106.6197","161.2765","10.80434","10.80434","0","23.3265","11.6375",
"08.08.2002 08:00:00","3.934821","0","2.429975","-201.9686","0","43.46297","-0.7913216","52.44735","43.38051","63.23915","21.69026","30.31877","160.0612","49.20538","-34.29705","22.37849","24.16669","23.27259","21.69025","106.6197","149.4941","61.70277","61.70277","0","21.1842","13.325",
"08.08.2002 09:00:00","9.115778","0","3.953505","-262.8562","0","44.45838","-0.68914","108.7183","43.38051","63.23915","21.69026","27.63008","171.0874","115.5766","-33.57827","22.71443","24.49131","23.60287","21.69025","106.6197","149.4941","127.9039","127.9039","0","21.1842","15.1875",
"08.08.2002 10:00:00","8.936551","-13.41456","3.630352","-175.9944","-13.41456","44.79237","-0.5964533","42.11649","43.38051","63.23915","21.69026","25.34679","164.4198","43.77403","-43.82271","22.85719","24.82195","23.83957","21.69025","106.6197","156.9466","49.54881","49.54881","7.452535","21.1842","17.0875",
"08.08.2002 11:00:00","6.669152","-32.66274","4.14209","-144.3971","-32.66274","43.03873","-0.525644","0","43.38051","63.23915","31.33037","37.50267","176.7299","0","-70.00312","23.13622","25.1561","24.14616","31.33037","106.6197","187.8723","0","0","18.14597","31.77631","18.8",
"08.08.2002 12:00:00","4.586139","-55.52924","5.007824","-132.8356","-55.52924","41.69957","-0.4064581","0","43.38051","63.23915","31.33037","40.15739","193.3441","0","-86.29512","23.48807","25.52484","24.50645","31.33037","106.6197","206.9431","0","0","30.84958","38.14351","20.2125",
"08.08.2002 13:00:00","2.543121","-72.76551","6.185967","-115.0828","-72.76551","41.41924","-0.3177645","0","43.38051","63.23915","21.69026","37.14666","197.6863","0","-96.63002","23.79907","25.77945","24.78926","21.69025","106.6197","200.5115","0","0","40.42529","31.77631","21.325",
"08.08.2002 14:00:00","1.791964","-82.18655","10.12778","-113.7585","-82.18655","41.7739","-0.2974951","0","43.38051","63.23915","21.69026","24.77294","191.9589","0","-94.72131","23.74622","25.93502","24.84062","21.69025","106.6197","195.1533","0","0","45.65919","21.1842","22.2",
"08.08.2002 15:00:00","1.680678","-86.06977","14.26896","-114.36","-86.06977","41.42002","-0.2608246","0","43.38051","63.23915","21.69026","24.73327","187.1415","0","-96.86396","23.86851","26.02703","24.94777","21.69025","106.6197","197.3107","0","0","47.81654","21.1842","22.6875",
