"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"08.08.2002 16:00:00","1.860537","-88.6631","16.87389","-122.5203","-88.6631","41.81307","-0.2434972","0","43.38051","63.23915","31.33037","37.06508","174.1638","0","-104.2656","23.90673","26.07345","24.99009","31.33037","106.6197","218.9836","0","0","49.25728","31.77631","22.8",
"08.08.2002 17:00:00","2.197078","-86.43961","17.0917","-132.0255","-86.43961","42.76217","-0.263324","0","43.38051","63.23915","31.33037","49.50443","170.1615","0","-108.8762","23.74418","26.0148","24.87949","31.33037","106.6197","228.3404","0","0","48.02201","42.3684","22.55",
"08.08.2002 18:00:00","2.756673","-72.9323","11.73287","-147.3858","-72.9323","42.85949","-0.3147223","0","43.38051","113.0303","31.33037","40.05775","132.8613","0","-94.14467","23.63979","25.8368","24.73829","31.33037","156.4108","266.4026","0","0","40.51794","38.14351","21.8375",
"08.08.2002 19:00:00","5.271378","0","7.000275","-152.9052","0","41.72002","-0.3691723","0","4.338051","92.85839","20.48524","11.5104","73.3651","0","-2.965904","23.69535","25.46989","24.58262","20.48524","97.19644","143.1505","0","0","0","25.4688","20.8125",
"08.08.2002 20:00:00","5.720105","0","3.498114","-120.2758","0","40.87536","-0.4744197","0","4.338051","92.85839","10.84513","11.3694","9.655835","0","-4.68417","23.4213","24.98499","24.20314","10.84513","97.19644","133.5104","0","0","0","25.4688","19.525",
"08.08.2002 21:00:00","4.785805","0","3.456038","-131.4016","0","41.85549","-0.6245133","1.541428","4.338051","92.85839","10.84513","14.49678","0","1.501464","-6.842125","22.83557","24.70006","23.76781","10.84513","97.19644","139.8776","1.813444","1.813444","0","31.836","18.5",
"08.08.2002 22:00:00","4.970698","0","2.865263","-130.0134","0","43.17136","-0.6779442","9.555882","4.338051","2.241326","10.84513","14.9761","0","8.267604","-7.947555","22.79592","24.36057","23.57825","10.84513","6.579377","49.2605","11.24221","11.24221","0","31.836","17.6375",
"08.08.2002 23:00:00","4.199154","0","1.250058","-68.43083","0","43.53535","-0.7013968","0","4.338051","2.241326","3.133037","14.82697","0","0","-11.01338","22.84997","24.12514","23.48755","3.133038","6.579377","41.54841","0","0","0","31.836","16.7375",
"09.08.2002","1.842681","0","1.005164","-60.30314","0","44.22522","-0.7271129","0","0","0","3.133037","14.44487","0","0","-12.73742","22.68859","24.04828","23.36843","3.133038","0","34.96903","0","0","0","31.836","15.8375",
"09.08.2002 01:00:00","0.568937","0","0.9402124","-56.40385","0","45.99917","-0.8252117","0","0","0","3.133037","14.74548","0","0","-13.32543","22.22063","23.86953","23.04508","3.133038","0","34.96903","0","0","0","31.836","15.125",
"09.08.2002 02:00:00","-4.600757","0","0.7497808","-49.79937","0","46.35883","-0.8077513","0","0","0","3.133037","14.49405","0","0","-14.98097","22.36211","23.77905","23.07058","3.133038","0","34.96903","0","0","0","31.836","14.525",
"09.08.2002 03:00:00","-2.745567","0","1.059262","-70.23973","0","47.87448","-0.8482317","0","0","0","3.133037","14.59701","0","0","-15.15742","22.02076","23.65975","22.84026","3.133038","0","34.96903","0","0","0","31.836","14.1125",
"09.08.2002 04:00:00","-4.710979","0","1.016979","-66.60189","0","48.74013","-0.9382024","0","0","0","3.133037","14.90188","0","0","-15.57355","21.88996","23.48651","22.68823","3.133038","0","34.96903","0","0","0","31.836","13.8125",
"09.08.2002 05:00:00","-9.238158","0","0.66672","-43.04358","0","49.95123","-0.9587139","11.13147","0","0","3.133037","14.98031","0","10.81099","-15.71379","21.8307","23.35039","22.59055","3.133038","0","34.96903","13.09585","13.09585","0","31.836","13.5125",
"09.08.2002 06:00:00","-10.22555","0","1.38144","-118.8974","0","50.73707","-0.9219042","38.66905","0","90.61707","10.84513","11.85144","8.219193","31.1321","-11.79783","21.99584","23.34958","22.6727","10.84513","90.61707","126.931","45.49301","45.49301","0","25.4688","13.275",
"09.08.2002 07:00:00","-3.550772","0","1.217686","-91.41418","0","52.2084","-0.866589","17.42701","43.38051","63.23915","31.33037","21.89577","45.71772","16.89147","-21.51867","22.24218","23.45987","22.85102","31.33037","106.6197","161.2765","20.50236","20.50236","0","23.3265","13.5125",
"09.08.2002 08:00:00","-0.076728","0","1.604026","-114.2888","0","52.8903","-0.7779544","34.95494","43.38051","63.23915","21.69026","30.77982","91.40772","30.60007","-31.28002","22.53872","23.64914","23.09393","21.69025","106.6197","149.4941","41.12347","41.12347","0","21.1842","14.0125",
"09.08.2002 09:00:00","1.542203","0","1.547136","-109.6046","0","53.99605","-0.7315905","24.51642","43.38051","63.23915","21.69026","30.19872","120.4395","24.07629","-32.55465","22.44404","23.87866","23.16135","21.69025","106.6197","149.4941","28.84285","28.84285","0","21.1842","13.95",
"09.08.2002 10:00:00","4.879352","0","3.817388","-245.1413","0","54.80989","-0.6964844","77.46589","43.38051","63.23915","21.69026","29.50222","111.7052","78.01659","-29.02469","22.47287","24.07301","23.27294","21.69025","106.6197","149.4941","91.13634","91.13634","0","21.1842","15.175",
"09.08.2002 11:00:00","7.362606","0","4.206775","-214.9778","0","57.21662","-0.6456821","67.94615","43.38051","63.23915","31.33037","41.65277","108.2891","68.54554","-42.40366","22.549","24.33046","23.43973","31.33037","106.6197","169.7263","79.93664","79.93664","0","31.77631","16.4375",
"09.08.2002 12:00:00","8.583502","0","4.275121","-191.6303","0","59.44772","-0.562367","54.13062","43.38051","63.23915","31.33037","42.27933","111.6308","55.72274","-45.26233","22.79517","24.59607","23.69562","31.33037","106.6197","176.0935","63.68309","63.68309","0","38.14351","17.1375",
"09.08.2002 13:00:00","8.651704","-2.713173","4.736627","-196.0609","-2.713173","61.10099","-0.4978805","61.62947","43.38051","63.23915","21.69026","37.74945","112.812","64.94484","-46.12931","22.8609","24.72377","23.79234","21.69025","106.6197","161.5935","72.50526","72.50526","1.507318","31.77631","17.525",
"09.08.2002 14:00:00","8.913171","-12.98318","4.734894","-185.1495","-18.81715","61.41248","-0.5002387","64.67071","43.38051","63.23915","21.69026","25.18172","108.3769","69.7486","-41.11594","22.98474","24.69545","23.8401","21.69025","106.6197","159.9481","76.08318","76.08318","10.45397","21.1842","17.85",
"09.08.2002 15:00:00","8.338677","-14.77927","4.380716","-166.6652","-16.2498","58.19974","-0.5172789","32.62094","43.38051","63.23915","21.69026","25.18627","102.6538","34.24163","-42.04652","22.88419","24.63869","23.76144","21.69025","106.6197","158.5218","38.37757","38.37757","9.027665","21.1842","18.0625",
"09.08.2002 16:00:00","7.899874","-9.472281","4.510256","-167.8997","-9.472281","48.58878","-0.5808585","35.83878","43.38051","63.23915","31.33037","37.59754","119.2118","37.9441","-49.87147","22.8541","24.58556","23.71983","31.33037","106.6197","174.9887","42.16327","42.16327","5.262378","31.77631","18.1",
"09.08.2002 17:00:00","6.754641","-1.199474","4.389281","-158.4031","-1.199474","46.25714","-0.6458454","49.38897","43.38051","63.23915","31.33037","50.44758","108.5365","53.47717","-56.64894","22.92491","24.45497","23.68994","31.33037","106.6197","180.9848","58.10467","58.10467","0.666374","42.3684","17.9125",
"09.08.2002 18:00:00","8.261999","-2.387082","4.538511","-185.2697","-2.387082","55.008","-0.5984735","38.43071","43.38051","113.0303","31.33037","40.62546","66.56025","40.69911","-47.03747","22.89178","24.39956","23.64567","31.33037","156.4108","227.2109","45.2126","45.2126","1.326157","38.14351","17.6125",
"09.08.2002 19:00:00","6.085497","0","4.041134","-199.5336","0","61.76802","-0.6609316","50.52914","4.338051","92.85839","20.48524","12.00837","29.2477","51.71949","-6.066218","22.43454","24.01389","23.22421","20.48524","97.19644","143.1505","59.44605","59.44605","0","25.4688","17",
"09.08.2002 20:00:00","1.403938","0","1.69215","-103.184","0","60.7086","-0.7167084","26.58072","4.338051","92.85839","10.84513","11.87391","2.854149","25.82566","-8.524959","22.48665","23.61321","23.04993","10.84513","97.19644","133.5104","31.27144","31.27144","0","25.4688","16.0125",
"09.08.2002 21:00:00","-0.575494","0","1.602713","-96.11771","0","59.38179","-0.7710704","24.91194","4.338051","92.85839","10.84513","14.59097","0","23.72522","-11.1214","22.32498","23.5278","22.92639","10.84513","97.19644","139.8776","29.30816","29.30816","0","31.836","15.725",
"09.08.2002 22:00:00","-0.762903","0","1.022543","-62.44723","0","57.83561","-0.8469644","15.7499","4.338051","2.241326","10.84513","14.91407","0","16.69585","-12.1449","22.13963","23.40792","22.77378","10.84513","6.579377","49.2605","18.52929","18.52929","0","31.836","15.3625",
"09.08.2002 23:00:00","-6.112922","0","0.6456766","-37.95408","0","56.65985","-0.8569423","0","4.338051","2.241326","3.133037","14.70268","0","0","-14.25807","22.14761","23.25537","22.70149","3.133038","6.579377","41.54841","0","0","0","31.836","14.725",
"10.08.2002","-9.107691","0","0.6557148","-39.11218","0","55.88917","-0.9197536","0","0","0","3.133037","14.82216","0","0","-14.9792","21.90825","23.10509","22.50667","3.133038","0","34.96903","0","0","0","31.836","14.1875",
"10.08.2002 01:00:00","-10.49977","0","0.6612824","-40.17106","0","55.29829","-0.9880974","0","0","0","3.133037","14.97137","0","0","-15.45398","21.6848","22.95788","22.32134","3.133038","0","34.96903","0","0","0","31.836","13.75",
"10.08.2002 02:00:00","-11.71411","0","0.6698949","-41.52247","0","54.71014","-1.049278","0","0","0","3.133037","15.10457","0","0","-15.88265","21.48227","22.8128","22.14753","3.133038","0","34.96903","0","0","0","31.836","13.35",
"10.08.2002 03:00:00","-12.58594","0","0.6732692","-41.95453","0","54.11136","-1.108675","0","0","0","3.133037","15.23443","0","0","-16.09518","21.29691","22.6687","21.9828","3.133038","0","34.96903","0","0","0","31.836","13.075",
"10.08.2002 04:00:00","-13.20436","0","0.6745456","-42.03292","0","53.60967","-1.16078","0","0","0","3.133037","15.34494","0","0","-16.20835","21.13933","22.53185","21.83559","3.133038","0","34.96903","0","0","0","31.836","12.875",
"10.08.2002 05:00:00","-13.09048","0","0.6775576","-42.81594","0","52.97277","-1.189966","8.014752","0","0","3.133037","15.35847","0","4.623299","-13.16745","21.12836","22.41834","21.77335","3.133038","0","34.96903","9.42912","9.42912","0","31.836","12.7375",
"10.08.2002 06:00:00","-13.22752","0","1.058022","-90.36015","0","50.26271","-1.094069","46.67836","0","90.61707","10.84513","12.05934","30.74679","45.9156","-13.04351","21.75022","22.66477","22.2075","10.84513","90.61707","126.931","54.91573","54.91573","0","25.4688","12.7625",
"10.08.2002 07:00:00","0.532573","0","2.529582","-192.6591","0","49.70483","-0.888731","73.97734","43.38051","63.23915","31.33037","21.67225","123.338","77.80695","-20.07688","22.1053","23.52779","22.81654","31.33037","106.6197","161.2765","87.03217","87.03217","0","23.3265","13.925",
"10.08.2002 08:00:00","6.54075","-0.897704","3.378512","-193.6844","-1.089066","51.37547","-0.6853074","62.60188","43.38051","63.23915","21.69026","27.5521","193.3976","67.69875","-32.79586","22.82367","24.19938","23.51153","21.69025","106.6197","150.0992","73.64928","73.64928","0.605037","21.1842","15.85",
"10.08.2002 09:00:00","7.746969","-22.34572","3.674862","-153.4953","-36.91155","59.19969","-0.546964","13.1375","43.38051","63.23915","21.69026","25.11814","186.829","13.45783","-49.89506","22.91507","24.6156","23.76534","21.69025","106.6197","170.0005","15.45588","15.45588","20.50642","21.1842","17.975",
"10.08.2002 10:00:00","4.95455","-49.26415","3.996671","-104.1708","-68.01984","58.5262","-0.397198","0","43.38051","63.23915","21.69026","24.98196","203.9265","0","-69.83162","23.31688","25.01217","24.16452","21.69025","106.6197","187.2829","0","0","37.7888","21.1842","19.9875",
"10.08.2002 11:00:00","2.22468","-76.41093","8.238017","-110.6152","-81.99409","49.47924","-0.3166101","0","43.38051","63.23915","31.33037","37.25259","217.8783","0","-97.01767","23.7222","25.49645","24.60932","31.33037","106.6197","215.2786","0","0","45.55227","31.77631","21.8875",
"10.08.2002 12:00:00","1.559847","-69.2024","9.930805","-98.94765","-69.2024","44.79222","-0.3389788","0","43.38051","63.23915","31.33037","39.83686","137.0629","0","-86.96391","23.85093","25.27236","24.56165","31.33037","106.6197","214.5393","0","0","38.44578","38.14351","22.475",
"10.08.2002 13:00:00","1.835508","-59.79116","9.383794","-93.02338","-59.79116","46.58809","-0.3990667","0","43.38051","63.23915","21.69026","37.23493","120.0763","0","-78.75713","23.63399","25.13387","24.38393","21.69025","106.6197","193.3035","0","0","33.21731","31.77631","22.15",
"10.08.2002 14:00:00","2.431665","-54.26461","7.864498","-97.27599","-56.792","47.7984","-0.3952472","0","43.38051","63.23915","21.69026","24.8583","118.9839","0","-68.14174","23.5778","25.11093","24.34436","21.69025","106.6197","181.0452","0","0","31.55111","21.1842","21.8125",
"10.08.2002 15:00:00","3.400163","-49.62446","7.14788","-98.97721","-52.75859","48.96569","-0.418377","0","43.38051","63.23915","21.69026","24.87097","113.763","0","-64.7402","23.44166","25.09027","24.26597","21.69025","106.6197","178.8044","0","0","29.31033","21.1842","21.45",
"10.08.2002 16:00:00","3.659518","-44.62538","6.466641","-106.5533","-46.70738","50.92096","-0.4126001","0","43.38051","63.23915","31.33037","37.28284","108.078","0","-69.61694","23.44662","25.08414","24.26538","31.33037","106.6197","195.6749","0","0","25.94854","31.77631","21.05",
"10.08.2002 17:00:00","4.888743","-35.11118","6.08368","-109.834","-35.11118","51.43559","-0.459477","0","43.38051","63.23915","31.33037","49.83072","122.7833","0","-72.43554","23.18857","24.98117","24.08487","31.33037","106.6197","199.8246","0","0","19.50621","42.3684","20.4625",
"10.08.2002 18:00:00","5.99653","-31.58485","6.233958","-142.4126","-31.58485","49.92297","-0.4958996","0.898721","43.38051","113.0303","31.33037","40.29967","97.11728","0.9316894","-63.98529","23.06306","24.97715","24.02011","31.33037","156.4108","243.4319","1.057319","1.057319","17.54714","38.14351","19.825",
"10.08.2002 19:00:00","6.016448","0","4.718391","-151.0864","0","49.969","-0.5665938","0","4.338051","92.85839","20.48524","11.7942","47.56685","0","-4.798939","22.98916","24.62819","23.80868","20.48524","97.19644","143.1505","0","0","0","25.4688","19.1",
"10.08.2002 20:00:00","5.105279","0","4.133524","-158.0749","0","52.22301","-0.6331707","23.31023","4.338051","92.85839","10.84513","11.88453","6.492242","23.5731","-4.971926","22.71673","24.26539","23.49106","10.84513","97.19644","133.5104","27.4238","27.4238","0","25.4688","18.175",
"10.08.2002 21:00:00","4.292123","0","4.064249","-177.728","0","56.58955","-0.7006696","44.09008","4.338051","92.85839","10.84513","15.21002","0","46.6394","-7.28428","22.49457","24.01786","23.25622","10.84513","97.19644","139.8776","51.87067","51.87067","0","31.836","17.6125",
"10.08.2002 22:00:00","2.901992","0","1.837153","-88.77525","0","57.83627","-0.6731401","18.12486","4.338051","2.241326","10.84513","14.7391","0","16.03479","-9.041699","22.72971","23.83537","23.28254","10.84513","6.579377","49.2605","21.32337","21.32337","0","31.836","17.25",
"10.08.2002 23:00:00","4.26954","0","1.122295","-50.76068","0","59.27631","-0.7423335","0","4.338051","2.241326","3.133037","14.92618","0","0","-9.910145","22.3455","23.66986","23.00768","3.133038","6.579377","41.54841","0","0","0","31.836","16.9125",
"11.08.2002","-0.787744","0","0.562132","-27.12908","0","57.94934","-0.7592841","0","0","0","3.133037","14.57653","0","0","-11.32817","22.55454","23.59375","23.07415","3.133038","0","34.96903","0","0","0","31.836","16.55",
"11.08.2002 01:00:00","-1.86564","0","0.721906","-37.27105","0","58.31051","-0.7465456","0","0","0","3.133037","14.46259","0","0","-11.70605","22.46576","23.53774","23.00175","3.133038","0","34.96903","0","0","0","31.836","16.3375",
"11.08.2002 02:00:00","-3.426038","0","0.6475462","-32.29613","0","58.39289","-0.7725619","0","0","0","3.133037","14.5771","0","0","-12.00517","22.41158","23.44591","22.92875","3.133038","0","34.96903","0","0","0","31.836","16.175",
"11.08.2002 03:00:00","-0.070758","0","1.005516","-46.33689","0","60.2153","-0.8341098","0","0","0","3.133037","14.75252","0","0","-11.53371","22.10938","23.3416","22.72549","3.133038","0","34.96903","0","0","0","31.836","16.1",
"11.08.2002 04:00:00","-5.026355","0","0.6440688","-32.1795","0","60.89437","-0.8233121","0","0","0","3.133037","14.58064","0","0","-12.35753","22.20787","23.2124","22.71013","3.133038","0","34.96903","0","0","0","31.836","15.85",
"11.08.2002 05:00:00","-5.31171","0","0.5852675","-26.84146","0","62.41209","-0.8682598","0","0","0","3.133037","14.76766","0","0","-12.06962","22.06927","23.13438","22.60183","3.133038","0","34.96903","0","0","0","31.836","15.8875",
"11.08.2002 06:00:00","-5.014797","0","3.064277","-188.3284","0","63.54588","-0.8004847","109.5415","0","90.61707","10.84513","11.69568","8.228628","111.9409","-7.965113","22.21829","23.27222","22.74525","10.84513","90.61707","126.931","128.8723","128.8723","0","25.4688","16",
"11.08.2002 07:00:00","2.833261","0","3.462581","-180.5184","0","64.92471","-0.7501538","49.95024","43.38051","63.23915","31.33037","21.17215","50.25806","49.71523","-15.13594","22.47052","23.46996","22.97024","31.33037","106.6197","161.2765","58.76499","58.76499","0","23.3265","16.5",
"11.08.2002 08:00:00","4.793581","0","2.053384","-87.12768","0","66.29523","-0.6097035","12.14199","43.38051","63.23915","21.69026","27.48882","100.8135","12.176","-25.66588","22.82905","23.81565","23.32235","21.69025","106.6197","149.4941","14.2847","14.2847","0","21.1842","17.425",
"11.08.2002 09:00:00","6.618327","-1.964444","3.600559","-129.3094","-2.861408","67.90782","-0.5372904","1.404214","43.38051","63.23915","21.69026","25.77036","122.7927","1.248587","-27.37864","23.02222","24.10084","23.56153","21.69025","106.6197","151.0838","1.652017","1.652017","1.589671","21.1842","18.425",
"11.08.2002 10:00:00","6.072733","-13.85653","5.3895","-143.2548","-18.97607","66.92205","-0.4566206","5.838564","43.38051","63.23915","21.69026","25.2083","107.2269","6.415227","-36.57709","23.0384","24.34289","23.69064","21.69025","106.6197","160.0364","6.868899","6.868899","10.54226","21.1842","19.3625",
"11.08.2002 11:00:00","4.730606","-21.52045","4.730434","-109.8971","-30.93816","65.43272","-0.468626","0","43.38051","63.23915","31.33037","37.65084","108.216","0","-51.87187","23.23986","24.53491","23.88739","31.33037","106.6197","186.9142","0","0","17.18787","31.77631","20.075",
"11.08.2002 12:00:00","3.814458","-30.50958","5.515706","-116.0933","-60.34546","69.52365","-0.3486013","0","43.38051","63.23915","31.33037","40.10508","108.3758","0","-58.80655","23.41838","24.78765","24.10301","31.33037","106.6197","209.6188","0","0","33.52526","38.14351","20.6125",
"11.08.2002 13:00:00","3.693939","-37.99346","5.766918","-95.58991","-60.77023","64.5561","-0.327347","0","43.38051","63.23915","21.69026","37.33062","111.3252","0","-62.65042","23.43708","24.9285","24.18279","21.69025","106.6197","193.8474","0","0","33.76123","31.77631","21.1125",
"11.08.2002 14:00:00","3.06222","-43.6366","6.427896","-94.69674","-54.56247","54.47997","-0.3760711","0","43.38051","63.23915","21.69026","24.86711","112.8803","0","-58.49871","23.5326","25.0113","24.27195","21.69025","106.6197","179.8066","0","0","30.31248","21.1842","21.55",
"11.08.2002 15:00:00","2.250985","-45.92461","6.835428","-94.54496","-62.54736","54.95996","-0.3493173","0","43.38051","63.23915","21.69026","24.80023","107.1337","0","-60.04553","23.69353","25.04862","24.37107","21.69025","106.6197","184.2426","0","0","34.74854","21.1842","21.7625",
"11.08.2002 16:00:00","2.498807","-43.28056","6.540683","-85.97055","-84.71725","65.39456","-0.3065611","0","43.38051","63.23915","31.33037","37.18867","118.9266","0","-64.20992","23.75965","24.91092","24.33529","31.33037","106.6197","216.7915","0","0","47.06514","31.77631","21.8",
"11.08.2002 17:00:00","2.76427","-33.84043","6.023658","-87.7624","-68.92867","73.3651","-0.2792485","0","43.38051","63.23915","31.33037","49.67426","111.0521","0","-64.88972","23.54757","24.71087","24.12922","31.33037","106.6197","218.6121","0","0","38.2937","42.3684","21.3625",
"11.08.2002 18:00:00","2.958238","-31.41592","6.223586","-115.7685","-66.49646","72.96867","-0.2969868","0","43.38051","113.0303","31.33037","40.13766","70.05801","0","-56.73623","23.61593","24.67623","24.14608","31.33037","156.4108","262.8272","0","0","36.94248","38.14351","21.1625",
"11.08.2002 19:00:00","3.145017","0","4.470834","-97.68587","0","72.56266","-0.3513564","0","4.338051","92.85839","20.48524","11.30746","31.87231","0","-3.179735","23.40225","24.44344","23.92285","20.48524","97.19644","143.1505","0","0","0","25.4688","20.7625",
"11.08.2002 20:00:00","3.233009","0","4.052555","-120.3331","0","73.41116","-0.4789274","0","4.338051","92.85839","10.84513","11.51969","2.778301","0","-4.389096","22.79247","24.17072","23.48159","10.84513","97.19644","133.5104","0","0","0","25.4688","19.4375",
"11.08.2002 21:00:00","3.314278","0","4.406285","-123.9496","0","72.52889","-0.6130205","14.10547","4.338051","92.85839","10.84513","14.91548","0","15.13172","-5.197234","22.37262","23.9527","23.16266","10.84513","97.19644","139.8776","16.59467","16.59467","0","31.836","19.1125",
"11.08.2002 22:00:00","2.695881","0","2.028117","-67.98443","0","70.32163","-0.5900189","9.153923","4.338051","2.241326","10.84513","14.56464","0","9.07706","-6.824626","22.72801","23.85355","23.29078","10.84513","6.579377","49.2605","10.76932","10.76932","0","31.836","18.7375",
"11.08.2002 23:00:00","5.328631","0","1.477001","-43.2121","0","69.34196","-0.6753702","0","4.338051","2.241326","3.133037","14.96691","0","0","-8.464368","22.49357","23.62206","23.05782","3.133038","6.579377","41.54841","0","0","0","31.836","17.8375",
"12.08.2002","-1.627735","0","0.6160018","-28.72106","0","67.33555","-0.6666313","0","0","0","3.133037","14.40585","0","0","-10.89378","22.64534","23.51917","23.08226","3.133038","0","34.96903","0","0","0","31.836","16.9375",
"12.08.2002 01:00:00","-2.219063","0","0.7027403","-36.28539","0","66.00346","-0.7438786","0","0","0","3.133037","14.56739","0","0","-12.01486","22.28454","23.39234","22.83844","3.133038","0","34.96903","0","0","0","31.836","16.0375",
"12.08.2002 02:00:00","-7.846412","0","0.6490473","-35.63378","0","63.6977","-0.7971036","0","0","0","3.133037","14.6188","0","0","-13.83254","22.17652","23.25346","22.71499","3.133038","0","34.96903","0","0","0","31.836","15.075",
"12.08.2002 03:00:00","-9.921579","0","0.6618203","-38.11749","0","60.76835","-0.8881697","0","0","0","3.133037","14.79401","0","0","-14.68643","21.89854","23.09873","22.49864","3.133038","0","34.96903","0","0","0","31.836","14.3875",
"12.08.2002 04:00:00","-11.24021","0","0.6702709","-40.18099","0","58.15373","-0.9704189","0","0","0","3.133037","14.9538","0","0","-15.3583","21.66668","22.94515","22.30591","3.133038","0","34.96903","0","0","0","31.836","13.825",
"12.08.2002 05:00:00","-12.12874","0","0.6689065","-40.88011","0","56.41911","-1.043225","0.10411","0","0","3.133037","15.10121","0","0","-15.69139","21.46495","22.80291","22.13393","3.133038","0","34.96903","0.122482","0.122482","0","31.836","13.4125",
"12.08.2002 06:00:00","-9.820373","0","1.194813","-95.58766","0","54.38433","-1.004259","25.36501","0","90.61707","10.84513","11.97551","27.2216","23.50123","-12.13668","21.75683","22.97527","22.36605","10.84513","90.61707","126.931","29.84118","29.84118","0","25.4688","13.3",
"12.08.2002 07:00:00","0.023928","0","2.456965","-183.4371","0","51.90181","-0.8520783","50.79491","43.38051","63.23915","31.33037","21.8449","103.3451","49.71993","-19.17696","22.23932","23.61844","22.92888","31.33037","106.6197","161.2765","59.75872","59.75872","0","23.3265","14.2375",
"12.08.2002 08:00:00","6.768284","0","4.128621","-242.7334","0","50.56549","-0.709168","69.2067","43.38051","63.23915","21.69026","28.15061","166.744","71.19796","-29.67466","22.58774","24.1562","23.37197","21.69025","106.6197","149.4941","81.41964","81.41964","0","21.1842","15.925",
"12.08.2002 09:00:00","7.431736","-13.56142","4.161726","-174.8134","-13.58346","51.04317","-0.6045949","37.61618","43.38051","63.23915","21.69026","25.37143","160.6085","38.61864","-41.38096","22.89005","24.49613","23.69309","21.69025","106.6197","157.0405","44.25432","44.25432","7.54637","21.1842","17.7875",
"12.08.2002 10:00:00","5.848972","-40.30912","4.981355","-115.6164","-40.30912","49.46288","-0.5385958","0.638643","43.38051","63.23915","21.69026","25.03687","191.754","0.6468263","-61.7088","22.98298","24.91234","23.94766","21.69025","106.6197","171.8881","0.751345","0.751345","22.39396","21.1842","19.6875",
"12.08.2002 11:00:00","3.871267","-66.30386","13.32107","-133.7089","-66.30386","46.44682","-0.4299842","0","43.38051","63.23915","31.33037","37.56104","210.5966","0","-88.77995","23.33467","25.36355","24.34911","31.33037","106.6197","206.5618","0","0","36.83548","31.77631","21.4625",
"12.08.2002 12:00:00","2.238156","-93.01273","41.56042","-119.8107","-93.01273","42.68157","-0.3163692","0","43.38051","63.23915","31.33037","40.07504","234.3299","2.04294E-04","-107.2908","23.8309","25.79688","24.81389","31.33037","106.6197","227.7673","0","0","51.67374","38.14351","23.0375",
"12.08.2002 13:00:00","1.423318","-112.3413","39.04139","-76.4303","-112.3413","37.32631","-0.138248","0","43.38051","63.23915","21.69026","36.66367","238.7081","5.228341E-05","-120.6302","24.72286","26.1919","25.45738","21.69025","106.6197","222.498","0","0","62.41183","31.77631","24.2875",
"12.08.2002 14:00:00","0.568216","-115.7561","41.58501","-53.17856","-115.7561","35.44778","2.540588E-02","0","43.38051","63.23915","21.69026","24.09238","224.7617","1.305015E-03","-118.4244","25.41739","26.5054","25.96139","21.69025","106.6197","213.8031","0","0","64.30895","21.1842","25.2",
"12.08.2002 15:00:00","0.15095","-122.4632","36.46463","-48.07738","-122.4632","34.90052","0.1605046","0","43.38051","63.23915","21.69026","23.85402","226.0561","0","-123.4451","25.87051","26.79681","26.33366","21.69025","106.6197","217.5292","0","0","68.03512","21.1842","25.75",
"12.08.2002 16:00:00","0.033485","-133.534","41.01735","-52.36604","-133.534","34.68356","0.2253397","0","43.38051","63.23915","31.33037","35.61773","237.3813","0","-133.9972","26.01686","26.99571","26.50628","31.33037","106.6197","243.9119","0","0","74.18558","31.77631","25.9625",
"12.08.2002 17:00:00","0.202461","-137.0249","51.10964","-69.58707","-137.0249","35.85749","0.2255042","0","43.38051","63.23915","31.33037","47.55253","207.0179","0","-138.9563","25.85293","27.03566","26.44429","31.33037","106.6197","256.4434","0","0","76.12493","42.3684","25.75",
"12.08.2002 18:00:00","0.967635","-115.0549","41.11359","-110.0658","-115.0549","36.89922","0.1344913","0","43.38051","113.0303","31.33037","38.35615","149.0318","0","-120.0032","25.37651","26.84405","26.11028","31.33037","156.4108","289.8041","0","0","63.91942","38.14351","25.0375",
"12.08.2002 19:00:00","3.150206","0","36.83721","-134.0486","0","38.26406","-5.101926E-02","0","4.338051","92.85839","20.48524","10.36594","53.12825","0","-0.379071","24.9005","26.17327","25.53688","20.48524","97.19644","143.1505","0","0","0","25.4688","23.8875",
"12.08.2002 20:00:00","3.702927","0","19.76974","-133.0489","0","41.07188","-0.2742022","0","4.338051","92.85839","10.84513","11.15851","6.167967","0","-1.042915","24.0591","25.54464","24.80187","10.84513","97.19644","133.5104","0","0","0","25.4688","22.4625",
"12.08.2002 21:00:00","4.218372","0","9.192825","-149.2365","0","44.95053","-0.3908159","0","4.338051","92.85839","10.84513","14.27407","0","0","-2.844206","23.57619","25.21939","24.39779","10.84513","97.19644","139.8776","0","0","0","31.836","21.275",
"12.08.2002 22:00:00","4.418743","0","4.40155","-99.08103","0","49.21918","-0.4986296","0","4.338051","2.241326","10.84513","14.63385","0","0","-4.293063","23.17881","24.86227","24.02054","10.84513","6.579377","49.2605","0","0","0","31.836","20.2125",
"12.08.2002 23:00:00","5.225069","0","4.529841","-122.54","0","51.2875","-0.596644","0","4.338051","2.241326","3.133037","15.10057","0","0","-5.713248","22.7649","24.5652","23.66505","3.133038","6.579377","41.54841","0","0","0","31.836","19.1125",
"13.08.2002","4.377049","0","2.007592","-86.16085","0","50.79806","-0.611024","0","0","0","3.133037","14.74254","0","0","-8.348186","22.84665","24.41206","23.62936","3.133038","0","34.96903","0","0","0","31.836","18.0125",
"13.08.2002 01:00:00","2.850455","0","1.189285","-60.06268","0","50.963","-0.6559647","0","0","0","3.133037","14.67697","0","0","-9.800982","22.73837","24.25925","23.49881","3.133038","0","34.96903","0","0","0","31.836","17.2875",
"13.08.2002 02:00:00","2.146526","0","2.634157","-108.5867","0","50.99268","-0.693896","0","0","0","3.133037","14.97234","0","0","-10.97","22.62432","24.09134","23.35783","3.133038","0","34.96903","0","0","0","31.836","16.6625",
"13.08.2002 03:00:00","1.037753","0","1.275582","-67.25038","0","51.29321","-0.7207013","0","0","0","3.133037","14.76923","0","0","-11.77407","22.51231","23.99288","23.2526","3.133038","0","34.96903","0","0","0","31.836","16.2125",
"13.08.2002 04:00:00","-1.418459","0","0.8664564","-50.86525","0","51.10762","-0.723983","0","0","0","3.133037","14.53639","0","0","-12.64191","22.56946","23.92261","23.24604","3.133038","0","34.96903","0","0","0","31.836","15.9125",
"13.08.2002 05:00:00","-0.841015","0","1.339624","-81.79726","0","51.49332","-0.7591625","22.52262","0","0","3.133037","14.61685","0","20.48195","-11.94265","22.40424","23.82761","23.11593","3.133038","0","34.96903","26.49721","26.49721","0","31.836","15.6125",
"13.08.2002 06:00:00","-1.157502","0","3.131984","-198.701","0","52.37064","-0.8027371","41.32278","0","90.61707","10.84513","11.91642","9.145435","41.57352","-8.091747","22.10381","23.84783","22.97582","10.84513","90.61707","126.931","48.61503","48.61503","0","25.4688","15.5625",
"13.08.2002 07:00:00","4.189832","0","3.623643","-216.147","0","52.22029","-0.7426865","116.0144","43.38051","63.23915","31.33037","21.01013","50.30184","121.1414","-16.93296","22.54167","23.98132","23.2615","31.33037","106.6197","161.2765","136.4876","136.4876","0","23.3265","15.975",
"13.08.2002 08:00:00","6.322455","0","3.771632","-192.4998","0","52.34615","-0.65848","26.46057","43.38051","63.23915","21.69026","27.25418","95.44543","26.03189","-28.28082","22.73452","24.25336","23.49394","21.69025","106.6197","149.4941","31.13008","31.13008","0","21.1842","16.7",
"13.08.2002 09:00:00","8.17532","-0.462197","4.245019","-190.1029","-0.462197","53.7012","-0.5878159","61.11664","43.38051","63.23915","21.69026","25.84537","120.4155","65.2112","-28.94767","22.81008","24.53812","23.6741","21.69025","106.6197","149.7509","71.90193","71.90193","0.256776","21.1842","17.4375",
"13.08.2002 10:00:00","7.304533","-11.23434","4.188662","-152.4209","-11.23434","53.57595","-0.5250049","15.98661","43.38051","63.23915","21.69026","25.26459","110.6741","16.73525","-37.74886","22.92465","24.81222","23.86843","21.69025","106.6197","155.7354","18.80777","18.80777","6.241302","21.1842","18.2625",
"13.08.2002 11:00:00","6.065526","-20.70112","4.389163","-138.4689","-20.70112","51.50347","-0.4703801","0","43.38051","63.23915","31.33037","37.48726","118.515","0","-56.39944","23.12968","25.12183","24.12576","31.33037","106.6197","181.227","0","0","11.50062","31.77631","19.1",
"13.08.2002 12:00:00","5.503899","-34.71357","4.643506","-123.4321","-34.75031","50.30262","-0.397962","0","43.38051","63.23915","31.33037","40.11121","131.1816","0","-67.17477","23.3329","25.41921","24.37606","31.33037","106.6197","195.3993","0","0","19.30573","38.14351","19.9",
"13.08.2002 13:00:00","4.49141","-44.90489","5.941684","-134.6682","-47.25411","51.01358","-0.3438087","0","43.38051","63.23915","21.69026","37.29541","132.9032","0","-72.9321","23.39873","25.56497","24.48185","21.69025","106.6197","186.3385","0","0","26.25228","31.77631","20.5125",
"13.08.2002 14:00:00","3.355946","-51.26963","5.970178","-124.5186","-57.52204","49.97641","-0.3258429","0","43.38051","63.23915","21.69026","24.87522","124.5112","0","-68.4119","23.5489","25.59053","24.56971","21.69025","106.6197","181.4508","0","0","31.95669","21.1842","20.95",
"13.08.2002 15:00:00","2.792702","-52.32817","5.738989","-112.3724","-56.5626","48.8003","-0.3161818","0","43.38051","63.23915","21.69026","24.82248","115.4645","0","-68.72747","23.6297","25.5857","24.6077","21.69025","106.6197","180.9178","0","0","31.42366","21.1842","21.1625",
"13.08.2002 16:00:00","3.025359","-50.5479","6.354694","-118.1078","-65.27258","53.30344","-0.3124164","0","43.38051","63.23915","31.33037","37.25308","111.3165","0","-74.83237","23.60402","25.53404","24.56903","31.33037","106.6197","205.9889","0","0","36.26254","31.77631","21.2",
"13.08.2002 17:00:00","2.967306","-45.69906","6.02964","-115.2697","-80.50784","63.64493","-0.2623895","0","43.38051","63.23915","31.33037","49.70019","117.5559","0","-79.39333","23.5602","25.45121","24.50571","31.33037","106.6197","225.045","0","0","44.72658","42.3684","21.0125",
"13.08.2002 18:00:00","3.865226","-40.56269","6.243024","-141.1115","-69.62429","64.06942","-0.2513919","0","43.38051","113.0303","31.33037","40.16885","85.36129","0","-68.42234","23.52413","25.3522","24.43817","31.33037","156.4108","264.5649","0","0","38.68016","38.14351","20.7125",
"13.08.2002 19:00:00","4.121457","0","4.610402","-133.6495","0","54.40335","-0.3590969","0","4.338051","92.85839","20.48524","11.37868","32.4532","0","-3.993598","23.52142","25.04291","24.28216","20.48524","97.19644","143.1505","0","0","0","25.4688","20.225",
"13.08.2002 20:00:00","4.578422","0","3.602324","-120.9719","0","50.11364","-0.4753128","0","4.338051","92.85839","10.84513","11.46208","2.740398","0","-4.642376","23.22304","24.77786","24.00045","10.84513","97.19644","133.5104","0","0","0","25.4688","19.5625",
"13.08.2002 21:00:00","3.65307","0","3.582842","-127.0405","0","49.71505","-0.5871279","0","4.338051","92.85839","10.84513","14.35239","0","0","-6.37736","22.82437","24.62835","23.72636","10.84513","97.19644","139.8776","0","0","0","31.836","18.925",
"13.08.2002 22:00:00","3.336912","0","3.318634","-129.7502","0","52.8008","-0.64","14.58558","4.338051","2.241326","10.84513","15.00485","0","14.8034","-6.778382","22.62967","24.28811","23.45889","10.84513","6.579377","49.2605","17.15951","17.15951","0","31.836","18.2",
"13.08.2002 23:00:00","1.941121","0","0.7134926","-34.40608","0","56.12795","-0.6841837","0","4.338051","2.241326","3.133037","14.56066","0","0","-9.810547","22.75578","23.97128","23.36353","3.133038","6.579377","41.54841","0","0","0","31.836","17.3375",
"14.08.2002","0.487637","0","1.046994","-50.52952","0","58.06966","-0.6702099","0","0","0","3.133037","14.46847","0","0","-10.81139","22.64768","23.88393","23.26581","3.133038","0","34.96903","0","0","0","31.836","16.875",
"14.08.2002 01:00:00","0.156749","0","0.9879976","-54.01615","0","58.57629","-0.672309","0","0","0","3.133037","14.57901","0","0","-11.35161","22.61119","23.88772","23.24945","3.133038","0","34.96903","0","0","0","31.836","16.6125",
"14.08.2002 02:00:00","-1.12093","0","0.9053125","-50.1363","0","59.12158","-0.6998764","0","0","0","3.133037","14.69897","0","0","-11.89178","22.54887","23.78506","23.16696","3.133038","0","34.96903","0","0","0","31.836","16.3125",
"14.08.2002 03:00:00","0.922109","0","1.372696","-68.35683","0","59.82147","-0.7146969","0","0","0","3.133037","14.54904","0","0","-12.01926","22.3549","23.69261","23.02375","3.133038","0","34.96903","0","0","0","31.836","16.075",
"14.08.2002 04:00:00","-0.851302","0","1.081803","-52.76894","0","60.19306","-0.787962","0","0","0","3.133037","14.66902","0","0","-11.92763","22.16026","23.57798","22.86912","3.133038","0","34.96903","0","0","0","31.836","15.9375",
"14.08.2002 05:00:00","-3.415614","0","0.8616309","-46.26204","0","59.66474","-0.8166941","11.1368","0","0","3.133037","14.72111","0","10.47751","-12.06077","22.18731","23.47836","22.83283","3.133038","0","34.96903","13.10212","13.10212","0","31.836","15.775",
"14.08.2002 06:00:00","-3.12975","0","2.825999","-175.7585","0","59.69075","-0.8148767","60.30293","0","90.61707","10.84513","11.98151","6.569955","56.69407","-7.168005","22.04084","23.51578","22.77831","10.84513","90.61707","126.931","70.94463","70.94463","0","25.4688","15.7625",
"14.08.2002 07:00:00","2.991172","0","2.081425","-115.9378","0","58.56596","-0.7463559","24.62561","43.38051","63.23915","31.33037","20.89421","49.5294","24.03898","-16.89784","22.50052","23.72067","23.1106","31.33037","106.6197","161.2765","28.9713","28.9713","0","23.3265","16.175",
"14.08.2002 08:00:00","5.326377","0","2.432449","-108.0579","0","59.29242","-0.6196882","2.96489","43.38051","63.23915","21.69026","27.26233","97.41808","2.958217","-26.68288","22.81566","24.17244","23.49405","21.69025","106.6197","149.4941","3.488106","3.488106","0","21.1842","17.275",
"14.08.2002 09:00:00","6.148572","-5.505498","4.153664","-147.6813","-5.53512","62.7448","-0.5547293","21.51423","43.38051","63.23915","21.69026","25.47078","116.0672","23.65638","-31.19678","22.90165","24.35195","23.6268","21.69025","106.6197","152.5692","25.31086","25.31086","3.075067","21.1842","18.425",
"14.08.2002 10:00:00","7.292298","-9.35533","4.16766","-127.7409","-9.942772","66.36001","-0.5348659","12.59667","43.38051","63.23915","21.69026","25.1212","96.48248","13.84755","-33.70342","22.77168","24.33386","23.55277","21.69025","106.6197","155.0179","14.81962","14.81962","5.523762","21.1842","18.8625",
"14.08.2002 11:00:00","6.046456","-13.69949","4.670804","-127.0757","-13.69949","61.53847","-0.4891732","0","43.38051","63.23915","31.33037","37.57861","124.9867","0","-48.20848","22.91526","24.69858","23.80692","31.33037","106.6197","177.3372","0","0","7.610827","31.77631","19.275",
"14.08.2002 12:00:00","4.860194","-41.30227","7.779047","-140.6105","-48.35109","54.81559","-0.3946331","0","43.38051","63.23915","31.33037","40.27459","174.0233","0","-69.66039","23.26649","25.35905","24.31277","31.33037","106.6197","202.9553","0","0","26.86172","38.14351","20.5625",
"14.08.2002 13:00:00","3.129784","-66.81803","18.88037","-122.0906","-77.26397","51.93321","-0.3166602","0","43.38051","63.23915","21.69026","37.39799","189.4919","0","-85.62374","23.472","25.68098","24.57649","21.69025","106.6197","203.0107","0","0","42.92443","31.77631","22.1375",
"14.08.2002 14:00:00","1.645601","-80.15588","38.21108","-100.4606","-91.70062","48.07125","-0.2176062","0","43.38051","63.23915","21.69026","24.71689","187.5237","0","-88.44606","24.05391","25.93668","24.9953","21.69025","106.6197","200.4389","0","0","50.94479","21.1842","23.3875",
"14.08.2002 15:00:00","1.413439","-93.37997","49.47353","-79.77095","-103.6153","45.71908","-5.421956E-02","0","43.38051","63.23915","21.69026","24.40846","200.2901","4.558063E-05","-98.56318","24.75777","26.27322","25.51549","21.69025","106.6197","207.0582","0","0","57.56407","21.1842","24.3625",
"14.08.2002 16:00:00","0.551431","-112.3038","44.85216","-74.39005","-121.7943","44.1962","0.0980903","0","43.38051","63.23915","31.33037","36.18293","215.0415","0","-116.8318","25.34767","26.60228","25.97498","31.33037","106.6197","237.3898","0","0","67.66348","31.77631","25.075",
"14.08.2002 17:00:00","0.235702","-125.0965","43.62621","-71.51418","-135.1688","43.92012","0.1919704","0","43.38051","63.23915","31.33037","47.902","207.2073","0","-128.9934","25.61269","26.79857","26.20564","31.33037","106.6197","255.4122","0","0","75.09377","42.3684","25.425",
"14.08.2002 18:00:00","0.186069","-118.8241","35.21442","-88.86416","-133.5461","43.67169","0.2309642","0","43.38051","113.0303","31.33037","38.18138","172.8578","0","-121.5577","25.73785","26.89675","26.3173","31.33037","156.4108","300.077","0","0","74.19225","38.14351","25.5",
"14.08.2002 19:00:00","1.387722","0","30.01897","-90.40788","0","41.61883","0.1569312","0","4.338051","92.85839","20.48524","9.589525","61.00105","0","-0.3050349","25.81032","26.35002","26.08017","20.48524","97.19644","143.1505","0","0","0","25.4688","25.125",
"14.08.2002 20:00:00","1.830227","0","20.27901","-87.18668","0","41.70933","-1.351223E-02","0","4.338051","92.85839","10.84513","10.12432","9.874977","0","-0.5095703","25.21283","25.80925","25.51104","10.84513","97.19644","133.5104","0","0","0","25.4688","24.2125",
"14.08.2002 21:00:00","1.901424","0","12.16795","-105.7379","0","45.57954","-0.1671262","0","4.338051","92.85839","10.84513","13.28538","0","0","-1.30191","24.50191","25.49135","24.99663","10.84513","97.19644","139.8776","0","0","0","31.836","23.175",
"14.08.2002 22:00:00","2.22808","0","7.464299","-87.0718","0","48.23549","-0.3216575","0","4.338051","2.241326","10.84513","13.98711","0","0","-2.024284","23.84665","25.11258","24.47962","10.84513","6.579377","49.2605","0","0","0","31.836","22.1125",
"14.08.2002 23:00:00","3.343538","0","4.625811","-82.10873","0","49.15144","-0.4505329","0","4.338051","2.241326","3.133037","14.32159","0","0","-3.291574","23.37092","24.84145","24.10619","3.133038","6.579377","41.54841","0","0","0","31.836","21.0125",
"15.08.2002","3.875993","0","4.135885","-99.36517","0","50.84445","-0.5431617","0","0","0","3.133037","14.71024","0","0","-4.474175","22.84495","24.60717","23.72606","3.133038","0","34.96903","0","0","0","31.836","19.9125",
"15.08.2002 01:00:00","3.677727","0","2.936644","-92.30586","0","51.00027","-0.645358","0","0","0","3.133037","14.9577","0","0","-6.268311","22.59806","24.39571","23.49689","3.133038","0","34.96903","0","0","0","31.836","18.8125",
"15.08.2002 02:00:00","2.725895","0","2.095074","-90.07335","0","50.12169","-0.7042354","0","0","0","3.133037","14.88025","0","0","-8.830215","22.67955","24.21184","23.44569","3.133038","0","34.96903","0","0","0","31.836","17.7125",
"15.08.2002 03:00:00","2.115117","0","1.133463","-57.12727","0","50.13108","-0.7006469","0","0","0","3.133037","14.69036","0","0","-10.50426","22.64312","24.13139","23.38726","3.133038","0","34.96903","0","0","0","31.836","16.925",
"15.08.2002 04:00:00","0.342421","0","1.022081","-58.66454","0","50.38917","-0.7162454","0","0","0","3.133037","14.73794","0","0","-11.7069","22.57337","24.00738","23.29037","3.133038","0","34.96903","0","0","0","31.836","16.325",
"15.08.2002 05:00:00","0.067295","0","1.735104","-104.7408","0","50.8959","-0.7629291","37.53876","0","0","3.133037","14.69501","0","31.19648","-11.04398","22.34924","23.90083","23.12504","3.133038","0","34.96903","44.16325","44.16325","0","31.836","15.7875",
"15.08.2002 06:00:00","-0.784093","0","3.299898","-211.347","0","50.96351","-0.8023108","51.28064","0","90.61707","10.84513","11.91301","12.42474","48.96429","-7.291037","22.10351","23.93325","23.01838","10.84513","90.61707","126.931","60.33015","60.33015","0","25.4688","15.6",
"15.08.2002 07:00:00","4.401776","0","3.866135","-225.9269","0","50.57159","-0.7323153","121.6782","43.38051","63.23915","31.33037","20.81652","67.30584","128.0061","-17.12431","22.48619","24.15531","23.32075","31.33037","106.6197","161.2765","143.1509","143.1509","0","23.3265","16.0375",
"15.08.2002 08:00:00","7.26153","0","3.876057","-191.987","0","51.86762","-0.6273649","43.4223","43.38051","63.23915","21.69026","26.45067","101.4107","44.05917","-29.14672","22.71985","24.53548","23.62766","21.69025","106.6197","149.4941","51.08506","51.08506","0","21.1842","16.8625",
"15.08.2002 09:00:00","7.286621","-6.4578","3.751324","-160.0101","-6.4578","52.31295","-0.5362254","7.13661","43.38051","63.23915","21.69026","25.4374","120.2753","7.171635","-34.50029","22.93491","24.84095","23.88793","21.69025","106.6197","153.0818","8.396012","8.396012","3.587667","21.1842","17.825",
"15.08.2002 10:00:00","6.350917","-22.5813","3.945556","-138.918","-24.55769","52.3881","-0.4487197","0","43.38051","63.23915","21.69026","25.0511","122.9199","0","-47.43847","23.14204","25.18911","24.16558","21.69025","106.6197","163.1373","0","0","13.64316","21.1842","18.825",
"15.08.2002 11:00:00","4.568148","-34.6306","4.576356","-139.2738","-36.76511","52.24197","-0.3550098","0","43.38051","63.23915","31.33037","37.27924","137.412","0","-67.33858","23.42788","25.53048","24.47918","31.33037","106.6197","190.1514","0","0","20.42506","31.77631","19.7",
"15.08.2002 12:00:00","3.945933","-48.44872","5.659314","-142.5159","-53.70781","51.4575","-0.2849731","0","43.38051","63.23915","31.33037","40.15032","147.1399","0","-78.07813","23.56523","25.75793","24.66158","31.33037","106.6197","205.9312","0","0","29.83767","38.14351","20.4375",
"15.08.2002 13:00:00","3.440786","-59.85428","7.247467","-142.0289","-63.01709","49.66286","-0.2831239","0","43.38051","63.23915","21.69026","37.38815","152.206","0","-84.83818","23.52454","25.87768","24.70111","21.69025","106.6197","195.0957","0","0","35.00949","31.77631","21.075",
"15.08.2002 14:00:00","2.602643","-66.72315","7.754952","-131.5229","-74.10444","48.28557","-0.2615624","0","43.38051","63.23915","21.69026","24.8584","149.781","0","-81.66776","23.65927","25.97014","24.8147","21.69025","106.6197","190.6632","0","0","41.16913","21.1842","21.55",
"15.08.2002 15:00:00","2.235078","-68.53841","8.353615","-119.2863","-73.47271","47.50359","-0.2483329","0","43.38051","63.23915","21.69026","24.79809","139.9534","0","-82.4577","23.69287","25.99969","24.84628","21.69025","106.6197","190.3123","0","0","40.81817","21.1842","21.825",
"15.08.2002 16:00:00","1.8232","-68.15718","10.52065","-137.5076","-68.15718","46.94316","-0.2731884","0","43.38051","63.23915","31.33037","37.2392","126.6013","0","-88.55279","23.64025","25.9582","24.79922","31.33037","106.6197","207.5914","0","0","37.8651","31.77631","21.9",
"15.08.2002 17:00:00","2.342548","-62.50945","8.345662","-127.26","-71.96555","51.79078","-0.2688586","0","43.38051","63.23915","31.33037","49.66701","129.9047","0","-91.6274","23.6712","25.81213","24.74166","31.33037","106.6197","220.2993","0","0","39.98087","42.3684","21.65",
"15.08.2002 18:00:00","2.870452","-55.1551","8.298031","-152.8613","-93.68189","61.64909","-0.2279236","0","43.38051","113.0303","31.33037","40.144","92.40725","0","-79.70744","23.58599","25.71244","24.64922","31.33037","156.4108","277.9302","0","0","52.04549","38.14351","21.25",
"15.08.2002 19:00:00","5.093897","0","6.460443","-150.4455","0","61.82116","-0.2606911","0","4.338051","92.85839","20.48524","11.47486","42.09542","0","-3.175206","23.53817","25.35168","24.44493","20.48524","97.19644","143.1505","0","0","0","25.4688","20.6625",
"15.08.2002 20:00:00","5.638612","0","4.554685","-130.3994","0","54.80335","-0.393408","0","4.338051","92.85839","10.84513","11.51075","3.438047","0","-4.04878","23.28313","25.04038","24.16176","10.84513","97.19644","133.5104","0","0","0","25.4688","19.9",
"15.08.2002 21:00:00","5.594031","0","3.936337","-133.7449","0","51.9426","-0.5357835","0","4.338051","92.85839","10.84513","14.58258","0","0","-6.241084","22.84574","24.82343","23.83458","10.84513","97.19644","139.8776","0","0","0","31.836","18.9125",
"15.08.2002 22:00:00","5.270868","0","4.144201","-172.5677","0","52.80654","-0.6263509","31.89488","4.338051","2.241326","10.84513","15.40138","0","28.20305","-5.502512","22.66246","24.44207","23.55226","10.84513","6.579377","49.2605","37.52338","37.52338","0","31.836","17.875",
"15.08.2002 23:00:00","3.231287","0","1.096499","-60.81785","0","53.04557","-0.6394002","0","4.338051","2.241326","3.133037","14.86096","0","0","-10.807","22.83627","24.22663","23.53145","3.133038","6.579377","41.54841","0","0","0","31.836","16.8125",
