"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"16.08.2002","1.472186","0","1.811225","-102.3249","0","54.00803","-0.6700451","0","0","0","3.133037","14.83125","0","0","-12.68902","22.57793","24.08339","23.33066","3.133038","0","34.96903","0","0","0","31.836","15.7125",
"16.08.2002 01:00:00","-1.520252","0","0.7442622","-49.05428","0","53.8405","-0.7035079","0","0","0","3.133037","14.52106","0","0","-14.36508","22.50048","23.98892","23.2447","3.133038","0","34.96903","0","0","0","31.836","14.925",
"16.08.2002 02:00:00","-5.322045","0","0.7169104","-48.64038","0","53.32703","-0.7446755","0","0","0","3.133037","14.50534","0","0","-15.67573","22.42567","23.87661","23.15114","3.133038","0","34.96903","0","0","0","31.836","14.2625",
"16.08.2002 03:00:00","-2.383393","0","1.113129","-78.75048","0","53.69708","-0.7980978","0","0","0","3.133037","14.54177","0","0","-15.77063","21.95966","23.74542","22.85254","3.133038","0","34.96903","0","0","0","31.836","13.75",
"16.08.2002 04:00:00","-8.086085","0","0.6850543","-46.70711","0","52.66883","-0.9048383","0","0","0","3.133037","14.903","0","0","-16.5755","21.9671","23.5501","22.7586","3.133038","0","34.96903","0","0","0","31.836","13.4125",
"16.08.2002 05:00:00","-9.295333","0","0.7941205","-57.08802","0","52.65308","-0.9102598","3.694683","0","0","3.133037","14.80202","0","3.564663","-16.73759","21.79921","23.45331","22.62626","3.133038","0","34.96903","4.346686","4.346686","0","31.836","13.1125",
"16.08.2002 06:00:00","-6.582045","0","2.332807","-208.3481","0","52.5718","-0.9272271","62.4009","0","90.61707","10.84513","12.06366","24.3451","63.19459","-10.36473","21.68394","23.54091","22.61242","10.84513","90.61707","126.931","73.41281","73.41281","0","25.4688","13",
"16.08.2002 07:00:00","0.572194","0","2.749441","-222.3474","0","51.41874","-0.786306","58.41709","43.38051","63.23915","31.33037","21.86118","97.02134","56.83047","-20.21609","22.25308","24.05751","23.15529","31.33037","106.6197","161.2765","68.72599","68.72599","0","23.3265","13.875",
"16.08.2002 08:00:00","8.406984","0","3.794306","-242.3713","0","52.2672","-0.6355891","84.56982","43.38051","63.23915","21.69026","27.83172","155.8379","87.28275","-31.65159","22.62255","24.61127","23.61691","21.69025","106.6197","149.4941","99.49391","99.49391","0","21.1842","15.4625",
"16.08.2002 09:00:00","8.057982","-11.45923","3.821607","-188.0008","-15.23984","54.45014","-0.5268338","19.74784","43.38051","63.23915","21.69026","25.58104","158.7489","19.39283","-41.3706","22.93508","24.9346","23.93484","21.69025","106.6197","157.9607","23.23276","23.23276","8.466576","21.1842","17.225",
"16.08.2002 10:00:00","5.795892","-37.99178","4.326607","-143.5666","-48.46144","55.19633","-0.3992116","3.462765","43.38051","63.23915","21.69026","24.96964","173.9728","3.75997","-62.0117","23.1205","25.38204","24.25127","21.69025","106.6197","176.4171","4.073841","4.073841","26.92302","21.1842","19.025",
"16.08.2002 11:00:00","3.841246","-62.02903","6.032165","-136.4948","-77.28986","53.24546","-0.2858633","0","43.38051","63.23915","31.33037","37.28018","192.6843","0","-89.12977","23.55462","25.82797","24.6913","31.33037","106.6197","212.6651","0","0","42.93881","31.77631","20.7",
"16.08.2002 12:00:00","2.289097","-86.32323","14.26635","-141.1418","-109.6589","53.8315","-0.185382","0","43.38051","63.23915","31.33037","40.02451","213.0891","0","-105.9164","23.72342","26.16241","24.94292","31.33037","106.6197","237.0152","0","0","60.92163","38.14351","22.1125",
"16.08.2002 13:00:00","1.059597","-104.5488","23.66936","-113.8556","-130.128","52.38581","-0.1107516","0","43.38051","63.23915","21.69026","37.06152","221.9554","0","-117.8455","24.07369","26.42903","25.25136","21.69025","106.6197","232.3795","0","0","72.29331","31.77631","23.225",
"16.08.2002 14:00:00","0.892134","-109.6163","24.87794","-93.20737","-129.281","48.23507","2.307349E-02","0","43.38051","63.23915","21.69026","24.42255","213.9556","0","-115.7254","24.6982","26.68298","25.69059","21.69025","106.6197","221.3169","0","0","71.82279","21.1842","24.1",
"16.08.2002 15:00:00","0.958547","-117.1106","26.15201","-85.72708","-132.1532","45.76053","0.13425","0","43.38051","63.23915","21.69026","24.18611","217.0762","0","-121.2975","25.15717","26.95198","26.05458","21.69025","106.6197","222.9126","0","0","73.41846","21.1842","24.7125",
"16.08.2002 16:00:00","0.836664","-129.6161","27.85312","-91.24428","-143.6645","44.71147","0.2128586","0","43.38051","63.23915","31.33037","36.07623","230.1314","0","-134.4858","25.40887","27.16381","26.28634","31.33037","106.6197","249.5399","0","0","79.81358","31.77631","25.025",
"16.08.2002 17:00:00","0.697421","-134.1298","20.8775","-95.62003","-147.3746","44.60935","0.2320934","0","43.38051","63.23915","31.33037","48.02189","203.3865","0","-141.5646","25.42126","27.21875","26.32001","31.33037","106.6197","262.1932","0","0","81.87478","42.3684","24.9125",
"16.08.2002 18:00:00","1.045922","-114.1796","16.52417","-124.6227","-127.1922","44.85408","0.1748368","0","43.38051","113.0303","31.33037","38.61803","143.5192","0","-123.1227","25.13809","27.04389","26.09099","31.33037","156.4108","296.547","0","0","70.66232","38.14351","24.3",
"16.08.2002 19:00:00","2.51864","0","12.47838","-134.4918","0","44.45196","1.542691E-02","0","4.338051","92.85839","20.48524","10.42106","49.25546","0","-1.308706","24.90292","26.3933","25.64811","20.48524","97.19644","143.1505","0","0","0","25.4688","23.3125",
"16.08.2002 20:00:00","3.227044","0","10.35488","-151.1928","0","47.15752","-0.1700307","0","4.338051","92.85839","10.84513","11.05516","6.469464","0","-1.773123","24.08927","25.82417","24.95672","10.84513","97.19644","133.5104","0","0","0","25.4688","22.025",
"16.08.2002 21:00:00","3.796006","0","5.995419","-142.5377","0","50.0625","-0.2989287","0","4.338051","92.85839","10.84513","14.20775","0","0","-3.99356","23.74804","25.49915","24.6236","10.84513","97.19644","139.8776","0","0","0","31.836","20.875",
"16.08.2002 22:00:00","4.76393","0","4.067647","-114.0108","0","52.40177","-0.4039629","0","4.338051","2.241326","10.84513","14.49117","0","0","-4.995439","23.1685","25.16282","24.16566","10.84513","6.579377","49.2605","0","0","0","31.836","19.8125",
"16.08.2002 23:00:00","5.408155","0","4.20255","-134.5399","0","53.23343","-0.512263","0","4.338051","2.241326","3.133037","14.96633","0","0","-6.105572","22.68569","24.86477","23.77523","3.133038","6.579377","41.54841","0","0","0","31.836","18.775",
"17.08.2002","4.425395","0","2.973168","-115.9603","0","54.21786","-0.6355334","0","0","0","3.133037","15.21569","0","0","-7.796534","22.45579","24.60364","23.52972","3.133038","0","34.96903","0","0","0","31.836","17.775",
"17.08.2002 01:00:00","3.153101","0","1.208226","-66.50764","0","54.21181","-0.6506575","0","0","0","3.133037","14.77608","0","0","-10.2288","22.703","24.4667","23.58485","3.133038","0","34.96903","0","0","0","31.836","16.9625",
"17.08.2002 02:00:00","2.504683","0","1.348025","-80.21945","0","54.94346","-0.628197","0","0","0","3.133037","14.64471","0","0","-11.75802","22.66866","24.39907","23.53386","3.133038","0","34.96903","0","0","0","31.836","16.2625",
"17.08.2002 03:00:00","-0.759326","0","1.301763","-79.238","0","55.3158","-0.6513475","0","0","0","3.133037","14.71527","0","0","-12.82488","22.60174","24.23504","23.41839","3.133038","0","34.96903","0","0","0","31.836","15.75",
"17.08.2002 04:00:00","-1.495526","0","0.923779","-60.71905","0","54.82061","-0.6700237","0","0","0","3.133037","14.42996","0","0","-13.72855","22.52283","24.15585","23.33934","3.133038","0","34.96903","0","0","0","31.836","15.2875",
"17.08.2002 05:00:00","-2.495212","0","1.377568","-95.69872","0","54.25443","-0.7134823","33.20999","0","0","3.133037","14.59701","0","29.51925","-12.72847","22.40269","24.03469","23.21869","3.133038","0","34.96903","39.07057","39.07057","0","31.836","14.9125",
"17.08.2002 06:00:00","-0.984481","0","2.882251","-208.8652","0","55.04629","-0.7415583","42.01427","0","90.61707","10.84513","11.83881","26.69655","40.92289","-8.832587","22.08657","24.13076","23.10867","10.84513","90.61707","126.931","49.42855","49.42855","0","25.4688","14.8",
"17.08.2002 07:00:00","6.861326","0","3.242015","-205.0666","0","55.58781","-0.6359079","39.57334","43.38051","63.23915","31.33037","20.41174","103.752","38.30708","-18.63661","22.45487","24.72121","23.58804","31.33037","106.6197","161.2765","46.55687","46.55687","0","23.3265","15.7375",
"17.08.2002 08:00:00","7.920951","-17.49133","3.363631","-162.6559","-23.25774","55.97374","-0.4294498","1.555669","43.38051","63.23915","21.69026","24.98564","167.8018","1.437474","-47.12986","22.97007","25.4456","24.20783","21.69025","106.6197","162.4151","1.830199","1.830199","12.92097","21.1842","17.4875",
"17.08.2002 09:00:00","5.226755","-44.54114","4.972636","-159.6644","-62.62465","57.15314","-0.3226109","0","43.38051","63.23915","21.69026","24.96736","161.1771","0","-67.06487","23.23614","25.75589","24.49602","21.69025","106.6197","184.2856","0","0","34.79147","21.1842","19.45",
"17.08.2002 10:00:00","2.629358","-69.55408","7.919463","-133.5736","-90.93118","55.44044","-0.1889033","0","43.38051","63.23915","21.69026","24.83569","192.6904","0","-84.85387","23.70743","26.11364","24.91054","21.69025","106.6197","200.0114","0","0","50.51732","21.1842","21.45",
"17.08.2002 11:00:00","0.975776","-100.5707","20.28869","-116.889","-128.9708","53.2001","-5.694168E-02","0","43.38051","63.23915","31.33037","36.96238","225.9818","0","-113.1904","24.29003","26.60199","25.44601","31.33037","106.6197","241.3768","0","0","71.65044","31.77631","23.3875",
"17.08.2002 12:00:00","0.371836","-128.2881","27.61238","-83.72011","-164.1807","50.59948","0.2259185","0","43.38051","63.23915","31.33037","38.67993","241.54","9.835351E-05","-132.7481","25.45438","27.16689","26.31063","31.33037","106.6197","267.3051","0","0","91.21152","38.14351","25.1",
"17.08.2002 13:00:00","-0.148794","-148.3962","26.10996","-45.05383","-186.5473","47.78182","0.4732786","0","43.38051","63.23915","21.69026","35.44603","248.0329","3.285884E-03","-146.3752","26.43793","27.64556","27.04174","21.69025","106.6197","263.7236","0","0","103.6374","31.77631","26.45",
"17.08.2002 14:00:00","-0.285764","-148.6855","21.54344","-19.90107","-184.5231","47.05851","0.6681069","0","43.38051","63.23915","21.69026","23.21173","234.8994","8.469367E-03","-144.0972","27.19326","28.00299","27.59812","21.69025","106.6197","252.0069","0","0","102.5128","21.1842","27.4625",
"17.08.2002 15:00:00","-0.338468","-156.6393","8.579635","-7.215877","-191.5681","46.46059","0.8307925","0","43.38051","63.23915","21.69026","22.92245","256.7058","1.743968E-02","-150.035","27.7042","28.34488","28.02454","21.69025","106.6197","255.9208","0","0","106.4267","21.1842","28.1125",
"17.08.2002 16:00:00","-0.51329","-173.6787","15.9664","-17.22677","-217.0123","45.33055","0.9221267","0","43.38051","63.23915","31.33037","34.12634","247.1116","1.657504E-03","-162.3599","27.98114","28.63285","28.307","31.33037","106.6197","290.2887","0","0","120.5624","31.77631","28.425",
"17.08.2002 17:00:00","-0.741439","-181.9367","13.50508","-29.36017","-235.8335","45.82218","0.9459842","0","43.38051","63.23915","31.33037","45.44973","218.2895","0","-168.1287","27.93065","28.7167","28.32367","31.33037","106.6197","311.337","0","0","131.0186","42.3684","28.25",
"17.08.2002 18:00:00","-0.699591","-154.5634","13.95851","-68.23409","-204.9883","47.86223","0.8839883","0","43.38051","113.0303","31.33037","36.17036","157.8333","0","-147.882","27.55186","28.56881","28.06033","31.33037","156.4108","339.7671","0","0","113.8824","38.14351","27.5375",
"17.08.2002 19:00:00","1.107753","0","9.007716","-83.85307","0","49.06149","0.7580495","0","4.338051","92.85839","20.48524","8.147997","52.43691","0","-1.160593","27.50106","27.9167","27.70888","20.48524","97.19644","143.1505","0","0","0","25.4688","26.325",
"17.08.2002 20:00:00","1.959202","0","7.598476","-101.1357","0","53.21022","0.5677387","0","4.338051","92.85839","10.84513","9.049555","5.686123","0","-1.636454","26.55129","27.34314","26.94721","10.84513","97.19644","133.5104","0","0","0","25.4688","24.8",
"17.08.2002 21:00:00","1.949446","0","7.374372","-113.3028","0","59.10768","0.3876657","0","4.338051","92.85839","10.84513","12.19007","0","0","-2.394869","25.80463","27.01235","26.40849","10.84513","97.19644","139.8776","0","0","0","31.836","23.8875",
"17.08.2002 22:00:00","2.18443","0","7.40484","-100.1352","0","64.19495","0.2642438","0","4.338051","2.241326","10.84513","12.79075","0","0","-2.072822","25.13064","26.67313","25.90189","10.84513","6.579377","49.2605","0","0","0","31.836","23.325",
"17.08.2002 23:00:00","2.250338","0","7.513579","-103.9176","0","66.74378","0.1376674","0","4.338051","2.241326","3.133037","13.30857","0","0","-2.120278","24.62718","26.40833","25.51776","3.133038","6.579377","41.54841","0","0","0","31.836","22.7875",
"18.08.2002","2.27126","0","7.878124","-115.6504","0","67.87708","3.034817E-02","0","0","0","3.133037","13.69339","0","0","-2.261917","24.16749","26.19262","25.18006","3.133038","0","34.96903","0","0","0","31.836","22.2875",
"18.08.2002 01:00:00","2.076955","0","7.696537","-115.6185","0","67.62714","-5.997514E-02","0","0","0","3.133037","13.95287","0","0","-2.321923","23.91195","26.0133","24.96263","3.133038","0","34.96903","0","0","0","31.836","22.0375",
"18.08.2002 02:00:00","1.888581","0","7.43053","-111.249","0","67.78641","-9.646787E-02","0","0","0","3.133037","14.00696","0","0","-2.318745","23.84155","25.89082","24.86618","3.133038","0","34.96903","0","0","0","31.836","22",
"18.08.2002 03:00:00","1.97447","0","7.820695","-111.0623","0","66.18526","-0.129245","0","0","0","3.133037","14.05111","0","0","-2.191956","23.75253","25.78658","24.76956","3.133038","0","34.96903","0","0","0","31.836","22",
"18.08.2002 04:00:00","1.634873","0","7.175009","-104.1675","0","64.99077","-0.1641897","0","0","0","3.133037","14.04689","0","0","-2.250407","23.74944","25.69589","24.72267","3.133038","0","34.96903","0","0","0","31.836","22",
"18.08.2002 05:00:00","1.700521","0","7.44383","-103.8249","0","65.49923","-0.1774582","0","0","0","3.133037","14.06917","0","0","-2.159068","23.68518","25.61317","24.64918","3.133038","0","34.96903","0","0","0","31.836","22",
"18.08.2002 06:00:00","1.394017","0","7.318552","-130.4018","0","66.65622","-0.1294864","0","0","90.61707","10.84513","11.0876","6.05814","0","-2.247153","23.94229","25.71089","24.82659","10.84513","90.61707","126.931","0","0","0","25.4688","22",
"18.08.2002 07:00:00","1.497879","-35.84945","7.451413","-115.296","-64.69286","68.14484","-4.258757E-02","0","43.38051","63.23915","31.33037","17.86131","38.31427","0","-42.96048","24.14739","25.92777","25.03758","31.33037","106.6197","197.217","0","0","35.94048","23.3265","22.375",
"18.08.2002 08:00:00","0.976944","-46.2485","6.580723","-87.23307","-88.79621","66.67413","6.903233E-02","0","43.38051","63.23915","21.69026","24.45988","80.70836","0","-55.92695","24.59658","26.23152","25.41405","21.69025","106.6197","198.8253","0","0","49.33123","21.1842","23.1",
"18.08.2002 09:00:00","0.560997","-54.89188","5.71304","-70.48433","-108.2723","67.84676","0.2240226","0","43.38051","63.23915","21.69026","24.21405","116.7064","0","-62.15534","25.13535","26.54085","25.8381","21.69025","106.6197","209.6454","0","0","60.15126","21.1842","23.8375",
"18.08.2002 10:00:00","0.42574","-57.20644","6.323002","-68.64729","-115.4492","69.68447","0.3259513","0","43.38051","63.23915","21.69026","24.05896","117.4669","0","-62.9241","25.38469","26.6624","26.02354","21.69025","106.6197","213.6326","0","0","64.13845","21.1842","24.2875",
"18.08.2002 11:00:00","-0.025497","-71.16183","5.524382","-48.12811","-150.6771","67.38253","0.444095","0","43.38051","63.23915","31.33037","35.75277","107.4207","0","-75.2514","25.99689","26.92653","26.46171","31.33037","106.6197","253.4358","0","0","83.70949","31.77631","25.2125",
"18.08.2002 12:00:00","-0.28473","-89.37272","5.136283","-37.3367","-174.7964","64.1846","0.6558319","0","43.38051","63.23915","31.33037","37.27804","115.035","0","-88.39577","26.79681","27.44024","27.11852","31.33037","106.6197","273.2026","0","0","97.1091","38.14351","26.325",
"18.08.2002 13:00:00","-0.33336","-103.7019","4.824557","-27.81187","-193.4063","62.25965","0.817665","0","43.38051","63.23915","21.69026","34.70334","124.9108","0","-98.77538","27.28443","27.85083","27.56763","21.69025","106.6197","267.5342","0","0","107.448","31.77631","27.075",
"18.08.2002 14:00:00","-0.179295","-99.70663","3.763292","-14.59952","-169.4078","60.961","0.8956955","0","43.38051","63.23915","21.69026","22.96026","116.2924","0","-94.3858","27.6157","27.99909","27.8074","21.69025","106.6197","243.6095","0","0","94.11543","21.1842","27.675",
"18.08.2002 15:00:00","-0.211899","-100.1836","3.953813","-10.73761","-167.1035","60.21213","0.939054","0","43.38051","63.23915","21.69026","22.84702","108.1918","0","-93.87734","27.76175","28.05768","27.90972","21.69025","106.6197","242.3294","0","0","92.83529","21.1842","27.9625",
"18.08.2002 16:00:00","-0.174704","-109.3798","4.004972","-10.7392","-196.1665","59.6501","0.9594389","0","43.38051","63.23915","31.33037","34.1786","111.9635","0","-99.21316","27.90364","28.07872","27.99118","31.33037","106.6197","278.7077","0","0","108.9814","31.77631","28.125",
"18.08.2002 17:00:00","-0.473587","-115.3784","5.409771","-14.19771","-209.6422","58.32578","0.95043","0","43.38051","63.23915","31.33037","45.55207","112.2578","0","-102.3203","27.85309","28.04572","27.9494","31.33037","106.6197","296.7863","0","0","116.4679","42.3684","28.075",
"18.08.2002 18:00:00","-0.617974","-99.45301","5.728869","-33.63718","-170.8071","56.17494","0.9123841","0","43.38051","113.0303","31.33037","36.01009","69.73455","0","-91.79532","27.83526","27.98798","27.91162","31.33037","156.4108","320.7776","0","0","94.89283","38.14351","27.75",
"18.08.2002 19:00:00","-0.107981","0","5.735692","-49.16949","0","56.7076","0.8825564","0","4.338051","92.85839","20.48524","7.519582","27.44966","0","-1.089638","27.89823","27.77019","27.83421","20.48524","97.19644","143.1505","0","0","0","25.4688","27.225",
"18.08.2002 20:00:00","0.635659","0","6.529464","-57.76956","0","58.2835","0.8160521","0","4.338051","92.85839","10.84513","7.954388","1.98968","0","-1.106051","27.53051","27.56707","27.54879","10.84513","97.19644","133.5104","0","0","0","25.4688","26.625",
"18.08.2002 21:00:00","0.75279","0","6.481602","-66.91601","0","59.51593","0.7327546","0","4.338051","92.85839","10.84513","10.41689","0","0","-1.635337","27.17795","27.44106","27.30951","10.84513","97.19644","139.8776","0","0","0","31.836","26.0875",
"18.08.2002 22:00:00","0.834576","0","5.826553","-48.47522","0","63.12136","0.6168577","0","4.338051","2.241326","10.84513","11.0528","0","0","-1.278491","26.5787","27.19541","26.88705","10.84513","6.579377","49.2605","0","0","0","31.836","25.5875",
"18.08.2002 23:00:00","1.00786","0","6.202335","-51.86926","0","65.5664","0.5132224","0","4.338051","2.241326","3.133037","11.57504","0","0","-1.280488","26.12148","26.99312","26.5573","3.133038","6.579377","41.54841","0","0","0","31.836","25.0875",
"19.08.2002","0.933645","0","6.215785","-60.25089","0","67.68388","0.4225683","0","0","0","3.133037","11.96856","0","0","-1.505339","25.71909","26.82521","26.27215","3.133038","0","34.96903","0","0","0","31.836","24.5875",
"19.08.2002 01:00:00","1.045377","0","6.752679","-70.45277","0","70.21967","0.3464812","0","0","0","3.133037","12.32636","0","0","-1.627478","25.34915","26.67249","26.01082","3.133038","0","34.96903","0","0","0","31.836","24.15",
"19.08.2002 02:00:00","1.260152","0","7.394451","-83.15903","0","71.16002","0.2646596","0","0","0","3.133037","12.67966","0","0","-1.755019","24.98227","26.51838","25.75032","3.133038","0","34.96903","0","0","0","31.836","23.6875",
"19.08.2002 03:00:00","1.109527","0","6.922402","-82.40549","0","72.61564","0.1975435","0","0","0","3.133037","12.93464","0","0","-1.867784","24.78921","26.37734","25.58327","3.133038","0","34.96903","0","0","0","31.836","23.4375",
"19.08.2002 04:00:00","1.283046","0","7.432903","-87.4819","0","73.32035","0.1650513","0","0","0","3.133037","13.06256","0","0","-1.840501","24.61461","26.26301","25.43881","3.133038","0","34.96903","0","0","0","31.836","23.275",
"19.08.2002 05:00:00","1.209294","0","7.445968","-87.907","0","72.31391","0.1070855","0","0","0","3.133037","13.2065","0","0","-1.845178","24.47436","26.14891","25.31163","3.133038","0","34.96903","0","0","0","31.836","23.1375",
"19.08.2002 06:00:00","1.033417","0","7.715166","-117.5406","0","70.39627","0.1489348","0","0","90.61707","10.84513","10.43415","24.65985","0","-1.933177","24.72549","26.32416","25.52482","10.84513","90.61707","126.931","0","0","0","25.4688","23.1625",
"19.08.2002 07:00:00","0.621791","-50.7448","7.176107","-104.5529","-94.59358","66.29174","0.3162028","0","43.38051","63.23915","31.33037","17.12606","102.4148","0","-55.53457","25.26448","27.03351","26.149","31.33037","106.6197","213.8285","0","0","52.55199","23.3265","23.825",
"19.08.2002 08:00:00","-0.039657","-86.97633","7.011733","-74.70264","-144.587","61.4033","0.5566158","0","43.38051","63.23915","21.69026","23.7697","183.8029","0","-89.73425","26.15769","27.81844","26.98807","21.69025","106.6197","229.8202","0","0","80.3261","21.1842","25.2625",
"19.08.2002 09:00:00","-0.317178","-103.826","6.383325","-46.25251","-164.0849","58.64967","0.7956175","0","43.38051","63.23915","21.69026","23.25235","165.009","0","-101.3768","27.17583","28.26727","27.72155","21.69025","106.6197","240.6524","0","0","91.1583","21.1842","26.8375",
"19.08.2002 10:00:00","-0.230839","-123.6896","5.814255","-19.61705","-186.0308","55.60368","1.05301","0","43.38051","63.23915","21.69026","22.73284","198.1846","0","-116.1292","28.15649","28.81371","28.4851","21.69025","106.6197","252.8446","0","0","103.3505","21.1842","28.4",
"19.08.2002 11:00:00","0.173563","-166.7781","3.169155","-1.111979","-245.4355","50.9652","1.322344","0","43.38051","63.23915","31.33037","33.2362","236.3697","9.383249E-02","-147.8307","29.18998","29.55989","29.37493","31.33037","106.6197","306.0794","0","0","136.3531","31.77631","30",
"19.08.2002 12:00:00","2.414853","-193.1141","0.700232","5.183254","-275.0008","49.76484","1.536667","0","43.38051","63.23915","31.33037","33.89992","240.7891","1.20175","-166.9333","29.79152","30.12272","29.95712","31.33037","106.6197","328.8717","0","0","152.7782","38.14351","31.5375",
"19.08.2002 13:00:00","3.354726","-168.7408","0.701867","6.173027","-251.5543","52.13877","1.446367","0","43.38051","63.23915","21.69026","32.78376","120.0546","1.760698","-141.3445","29.38339","29.65602","29.5197","21.69025","106.6197","299.8386","0","0","139.7524","31.77631","31.7875",
"19.08.2002 14:00:00","3.089183","-133.9533","0.5273262","5.176088","-201.5979","53.50092","1.361339","0","43.38051","63.23915","21.69026","22.04382","115.9046","0.9639112","-117.4003","29.15672","29.39021","29.27347","21.69025","106.6197","261.4929","0","0","111.9988","21.1842","31.225",
"19.08.2002 15:00:00","1.956073","-116.2303","0.4984561","4.068264","-181.0795","54.78734","1.291542","0","43.38051","63.23915","21.69026","22.16048","79.99207","0.6024197","-101.904","28.9607","29.10858","29.03464","21.69025","106.6197","250.0938","0","0","100.5997","21.1842","30.5",
"19.08.2002 16:00:00","0.004664","-113.8992","4.33988","-6.163441","-195.2937","55.44985","1.254645","0","43.38051","63.23915","31.33037","33.29646","34.91482","8.909722E-02","-96.8773","28.88624","28.89429","28.89026","31.33037","106.6197","278.2228","0","0","108.4965","31.77631","29.575",
"19.08.2002 17:00:00","-0.715071","-114.9161","6.558558","-26.26374","-205.7201","55.73317","1.174117","0","43.38051","63.23915","31.33037","44.79548","31.47409","0","-98.2181","28.46245","28.80351","28.63298","31.33037","106.6197","294.6073","0","0","114.2889","42.3684","28.7",
"19.08.2002 18:00:00","-0.80911","-102.2628","6.566111","-54.05589","-180.2601","56.00714","1.145609","0","43.38051","113.0303","31.33037","35.51114","59.30167","0","-93.32009","28.28636","28.9611","28.62373","31.33037","156.4108","326.0292","0","0","100.1445","38.14351","28.0875",
"19.08.2002 19:00:00","-0.370657","0","6.937733","-76.51958","0","56.3872","1.161906","0","4.338051","92.85839","20.48524","7.014981","35.67484","0","-1.425762","28.42046","28.94562","28.68304","20.48524","97.19644","143.1505","0","0","0","25.4688","27.5875",
"19.08.2002 20:00:00","0.374319","0","6.737923","-77.76192","0","58.67994","1.097023","0","4.338051","92.85839","10.84513","7.42603","3.583511","0","-1.475623","28.12762","28.68203","28.40483","10.84513","97.19644","133.5104","0","0","0","25.4688","27.025",
"19.08.2002 21:00:00","0.791293","0","7.44103","-97.81094","0","62.40312","1.018048","0","4.338051","92.85839","10.84513","9.86697","0","0","-2.1099","27.62682","28.52151","28.07417","10.84513","97.19644","139.8776","0","0","0","31.836","26.3",
"19.08.2002 22:00:00","1.189883","0","7.538884","-92.53298","0","65.46672","0.848848","0","4.338051","2.241326","10.84513","10.77969","0","0","-1.939566","26.80754","28.20249","27.50501","10.84513","6.579377","49.2605","0","0","0","31.836","25.4375",
"19.08.2002 23:00:00","1.340729","0","7.470708","-102.6079","0","68.6742","0.6883028","0","4.338051","2.241326","3.133037","11.54572","0","0","-2.173958","26.16515","27.91473","27.03994","3.133038","6.579377","41.54841","0","0","0","31.836","24.6",
"20.08.2002","1.610272","0","8.172242","-126.68","0","72.6568","0.5536717","0","0","0","3.133037","12.20907","0","0","-2.458073","25.48068","27.65102","26.56585","3.133038","0","34.96903","0","0","0","31.836","23.7375",
"20.08.2002 01:00:00","2.18003","0","9.06066","-167.3331","0","76.68957","0.3759028","0","0","0","3.133037","13.01575","0","0","-2.928087","24.60213","27.34766","25.9749","3.133038","0","34.96903","0","0","0","31.836","22.525",
"20.08.2002 02:00:00","2.904687","0","8.796914","-199.4487","0","81.42154","0.1576445","0","0","0","3.133037","14.00136","0","0","-3.723201","23.71324","26.96981","25.34153","3.133038","0","34.96903","0","0","0","31.836","21.125",
"20.08.2002 03:00:00","3.984994","0","6.436893","-200.2069","0","81.83875","5.881702E-02","0","0","0","3.133037","14.29366","0","0","-5.296522","23.43743","26.66568","25.05156","3.133038","0","34.96903","0","0","0","31.836","20.1",
"20.08.2002 04:00:00","3.86338","0","5.282626","-189.0394","0","80.40658","-5.185765E-02","0","0","0","3.133037","14.53223","0","0","-6.306455","23.12682","26.40643","24.76662","3.133038","0","34.96903","0","0","0","31.836","19.3",
"20.08.2002 05:00:00","3.925687","0","3.903837","-166.7383","0","78.10786","-0.1116067","0","0","0","3.133037","14.35348","0","0","-7.64576","23.07784","26.23688","24.65736","3.133038","0","34.96903","0","0","0","31.836","18.625",
"20.08.2002 06:00:00","3.743694","0","4.852827","-230.4427","0","76.36978","-0.1117312","0","0","90.61707","10.84513","11.59892","23.87554","0","-6.578631","23.09123","26.3214","24.70631","10.84513","90.61707","126.931","0","0","0","25.4688","18.4",
"20.08.2002 07:00:00","5.031361","-21.81059","5.420523","-228.7688","-48.72699","75.28779","1.857456E-02","0","43.38051","63.23915","31.33037","18.47618","95.71519","0","-36.864","23.54591","26.87216","25.20903","31.33037","106.6197","188.3471","0","0","27.07055","23.3265","19.025",
"20.08.2002 08:00:00","3.978262","-49.90838","7.323571","-224.4167","-110.1221","75.71516","0.1346503","0","43.38051","63.23915","21.69026","24.81349","146.9127","0","-69.66763","23.68027","27.31693","25.4986","21.69025","106.6197","210.673","0","0","61.17894","21.1842","20.275",
"20.08.2002 09:00:00","1.901946","-68.59029","8.972404","-192.9004","-133.227","73.94381","0.207568","0","43.38051","63.23915","21.69026","24.71008","150.729","0","-83.1861","24.02731","27.5748","25.80105","21.69025","106.6197","223.5091","0","0","74.01498","21.1842","21.675",
"20.08.2002 10:00:00","1.039375","-86.36795","8.51475","-149.8415","-144.7367","66.81889","0.3928434","0","43.38051","63.23915","21.69026","24.33723","164.3135","0","-96.14088","24.93413","27.99255","26.46334","21.69025","106.6197","229.9034","0","0","80.40929","21.1842","23.1375",
"20.08.2002 11:00:00","-0.021252","-111.0639","8.108347","-122.6115","-177.7968","59.5851","0.6016672","0","43.38051","63.23915","31.33037","35.83184","187.8936","0","-119.2009","25.8945","28.51965","27.20707","31.33037","106.6197","268.5023","0","0","98.77599","31.77631","24.5125",
"20.08.2002 12:00:00","-0.594102","-130.555","8.746518","-105.4342","-191.3","54.4079","0.7841744","0","43.38051","63.23915","31.33037","37.45301","207.2708","0","-133.3999","26.61642","28.98312","27.79977","31.33037","106.6197","282.3713","0","0","106.2778","38.14351","25.6875",
"20.08.2002 13:00:00","-0.760753","-144.8442","9.43527","-87.32716","-195.7917","49.73185","0.9043289","0","43.38051","63.23915","21.69026","34.85171","213.4754","0","-142.8206","27.13226","29.34112","28.23668","21.69025","106.6197","268.8594","0","0","108.7732","31.77631","26.6",
"20.08.2002 14:00:00","-0.780882","-143.9331","11.04013","-78.8187","-180.9051","46.52465","0.9989489","0","43.38051","63.23915","21.69026","22.99903","209.1433","0","-140.1678","27.55787","29.59684","28.57736","21.69025","106.6197","249.997","0","0","100.5029","21.1842","27.3375",
"20.08.2002 15:00:00","-0.870434","-148.8919","11.62938","-73.89946","-181.9484","45.1745","1.078246","0","43.38051","63.23915","21.69026","22.82445","205.7314","0","-143.6758","27.85844","29.80319","28.83081","21.69025","106.6197","250.5766","0","0","101.0825","21.1842","27.7875",
"20.08.2002 16:00:00","-0.95463","-163.3763","11.90102","-81.01559","-205.36","44.96925","1.142225","0","43.38051","63.23915","31.33037","34.05645","212.2887","0","-154.8128","28.0404","29.97393","29.00716","31.33037","106.6197","283.8152","0","0","114.0889","31.77631","27.9625",
"20.08.2002 17:00:00","-0.757375","-171.5377","12.41055","-88.78723","-230.9492","46.96519","1.15328","0","43.38051","63.23915","31.33037","45.43677","195.022","0","-161.0629","27.95263","30.00236","28.9775","31.33037","106.6197","308.6235","0","0","128.3051","42.3684","27.8125",
"20.08.2002 18:00:00","-1.139028","-149.156","11.34386","-114.8909","-203.5595","48.59513","1.118347","0","43.38051","113.0303","31.33037","36.04553","142.175","0","-144.4613","27.72823","29.859","28.79362","31.33037","156.4108","338.9733","0","0","113.0886","38.14351","27.2625",
"20.08.2002 19:00:00","0.886922","0","9.030536","-126.3339","0","48.45013","1.02691","0","4.338051","92.85839","20.48524","7.798164","41.55392","0","-1.78084","27.85604","29.28284","28.56944","20.48524","97.19644","143.1505","0","0","0","25.4688","26.375",
"20.08.2002 20:00:00","1.836821","0","8.442988","-137.7891","0","50.73584","0.8647134","0","4.338051","92.85839","10.84513","8.488108","3.589926","0","-2.051143","27.158","28.72979","27.94389","10.84513","97.19644","133.5104","0","0","0","25.4688","25.25",
"20.08.2002 21:00:00","2.379225","0","8.873261","-182.0775","0","54.93285","0.6542105","0","4.338051","92.85839","10.84513","11.72011","0","0","-3.248926","26.11676","28.34479","27.23078","10.84513","97.19644","139.8776","0","0","0","31.836","23.7375",
"20.08.2002 22:00:00","3.019967","0","9.148625","-201.7872","0","60.24617","0.3602951","0","4.338051","2.241326","10.84513","13.10428","0","0","-3.467088","24.73828","27.79643","26.26735","10.84513","6.579377","49.2605","0","0","0","31.836","22.1",
"20.08.2002 23:00:00","4.351797","0","7.450016","-220.4825","0","61.17761","0.1175643","0","4.338051","2.241326","3.133037","14.00756","0","0","-4.99008","23.96098","27.30872","25.63485","3.133038","6.579377","41.54841","0","0","0","31.836","20.5",
"21.08.2002","6.173409","0","5.781883","-229.0433","0","60.87321","-7.890736E-02","0","0","0","3.133037","14.64192","0","0","-6.914438","23.22281","26.88542","25.05411","3.133038","0","34.96903","0","0","0","31.836","18.8375",
"21.08.2002 01:00:00","6.007081","0","5.170526","-249.4202","0","62.76343","-0.2302097","0","0","0","3.133037","14.92347","0","0","-8.401738","22.68483","26.55437","24.6196","3.133038","0","34.96903","0","0","0","31.836","17.575",
"21.08.2002 02:00:00","5.827596","0","3.442788","-207.0435","0","63.32893","-0.2904893","0","0","0","3.133037","14.82394","0","0","-10.73434","22.6417","26.31204","24.47687","3.133038","0","34.96903","0","0","0","31.836","16.45",
"21.08.2002 03:00:00","3.562852","0","3.100997","-206.6405","0","62.04505","-0.3464956","0","0","0","3.133037","15.01624","0","0","-12.03704","22.40692","26.07362","24.24027","3.133038","0","34.96903","0","0","0","31.836","15.625",
"21.08.2002 04:00:00","2.898907","0","2.750998","-198.6778","0","60.82165","-0.4361658","0","0","0","3.133037","14.84987","0","0","-13.01","22.23512","25.90225","24.06868","3.133038","0","34.96903","0","0","0","31.836","15.025",
"21.08.2002 05:00:00","1.639364","0","3.058948","-235.2599","0","59.95233","-0.481556","53.95375","0","0","3.133037","14.93143","0","51.28191","-10.89921","22.2016","25.67345","23.93753","3.133038","0","34.96903","63.475","63.475","0","31.836","14.55",
"21.08.2002 06:00:00","-0.064454","0","2.81065","-226.6444","0","57.1669","-0.4598134","22.65306","0","90.61707","10.84513","11.46838","25.77712","20.20444","-9.955064","22.25158","25.86895","24.06026","10.84513","90.61707","126.931","26.65066","26.65066","0","25.4688","14.4",
"21.08.2002 07:00:00","7.301555","-0.717062","3.531265","-272.3305","-0.985118","54.53888","-0.3188679","3.237781","43.38051","63.23915","31.33037","19.67907","101.7104","2.983905","-23.64716","22.87626","26.45725","24.66675","31.33037","106.6197","161.8238","3.809154","3.809154","0.547288","23.3265","15.0875",
"21.08.2002 08:00:00","8.95406","-20.22142","4.431401","-272.8652","-29.62483","56.30311","-0.1760208","12.32765","43.38051","63.23915","21.69026","25.1124","159.2589","13.55215","-53.57714","23.1328","26.86775","25.00028","21.69025","106.6197","165.9523","14.50312","14.50312","16.45824","21.1842","16.5625",
"21.08.2002 09:00:00","6.624215","-45.28551","4.415649","-202.7074","-63.62475","56.47184","-7.838487E-02","0.042179","43.38051","63.23915","21.69026","24.88297","156.12","1.982044E-02","-72.24421","23.39349","27.16691","25.2802","21.69025","106.6197","184.8412","0.049622","0.049622","35.34708","21.1842","18.325",
"21.08.2002 10:00:00","4.065627","-69.82331","7.228958","-226.4603","-91.4124","55.28065","7.364882E-03","0","43.38051","63.23915","21.69026","24.85962","187.9584","0","-90.1339","23.64364","27.46525","25.55445","21.69025","106.6197","200.2788","0","0","50.78467","21.1842","20.125",
"21.08.2002 11:00:00","1.655964","-96.90864","9.566463","-201.3141","-119.1432","51.70298","0.1113909","0","43.38051","63.23915","31.33037","37.02345","212.1518","0","-118.4514","24.11843","27.87084","25.99463","31.33037","106.6197","235.917","0","0","66.19064","31.77631","21.8",
"21.08.2002 12:00:00","0.8595","-121.4939","9.685303","-164.4724","-140.3675","46.80593","0.3032395","0","43.38051","63.23915","31.33037","39.05073","228.6165","0","-136.722","24.97195","28.32536","26.64865","31.33037","106.6197","254.0755","0","0","77.98196","38.14351","23.2125",
"21.08.2002 13:00:00","0.567658","-138.89","14.4269","-145.9959","-149.9682","42.70728","0.4254857","0","43.38051","63.23915","21.69026","36.09685","234.2451","0","-147.5004","25.41891","28.66196","27.04043","21.69025","106.6197","243.4019","0","0","83.31565","31.77631","24.3875",
"21.08.2002 14:00:00","0.012771","-140.423","12.71971","-118.6537","-149.818","39.48779","0.5298517","0","43.38051","63.23915","21.69026","23.80531","221.1147","0","-143.4858","26.02114","28.88018","27.45066","21.69025","106.6197","232.7264","0","0","83.23225","21.1842","25.2375",
"21.08.2002 15:00:00","-0.154621","-145.3801","18.10031","-119.912","-149.4113","37.84247","0.6118369","0","43.38051","63.23915","21.69026","23.63534","226.4383","0","-146.7001","26.23955","29.08874","27.66414","21.69025","106.6197","232.5004","0","0","83.00629","21.1842","25.75",
"21.08.2002 16:00:00","-0.236327","-156.1973","19.21997","-124.8638","-156.1973","37.04335","0.6461733","0","43.38051","63.23915","31.33037","35.35788","232.1238","0","-157.2113","26.40007","29.22768","27.81388","31.33037","106.6197","256.5026","0","0","86.77629","31.77631","25.9625",
"21.08.2002 17:00:00","-0.323205","-159.3434","14.03219","-127.6023","-159.3434","37.36265","0.6684953","0","43.38051","63.23915","31.33037","47.03354","201.5881","0","-162.4135","26.43539","29.23167","27.83353","31.33037","106.6197","268.8426","0","0","88.52412","42.3684","25.75",
"21.08.2002 18:00:00","-0.192463","-137.01","11.40807","-153.8328","-142.2942","39.17672","0.6229982","0","43.38051","113.0303","31.33037","37.59713","143.6285","0","-143.1526","26.2339","29.03437","27.63414","31.33037","156.4108","304.9371","0","0","79.05235","38.14351","25.1",
"21.08.2002 19:00:00","1.756233","0","9.323235","-172.2577","0","40.10343","0.5095842","0","4.338051","92.85839","20.48524","9.345277","38.54725","0","-2.317091","26.16024","28.37154","27.26589","20.48524","97.19644","143.1505","0","0","0","25.4688","24.05",
"21.08.2002 20:00:00","2.844587","0","8.960953","-190.7714","0","41.39106","0.3076467","0","4.338051","92.85839","10.84513","10.131","3.255365","0","-2.64153","25.31702","27.73621","26.52662","10.84513","97.19644","133.5104","0","0","0","25.4688","22.725",
"21.08.2002 21:00:00","3.4804","0","8.695392","-225.9215","0","45.77367","6.559886E-02","0","4.338051","92.85839","10.84513","13.71356","0","0","-4.349777","24.41774","27.28609","25.85191","10.84513","97.19644","139.8776","0","0","0","31.836","21.2625",
"21.08.2002 22:00:00","5.630635","0","5.99983","-206.5005","0","50.30019","-5.887848E-02","0","4.338051","2.241326","10.84513","14.00286","0","0","-5.844438","23.68574","26.85163","25.26869","10.84513","6.579377","49.2605","0","0","0","31.836","19.7625",
"21.08.2002 23:00:00","6.454189","0","4.106287","-192.9709","0","51.27075","-0.2076319","0","4.338051","2.241326","3.133037","14.50779","0","0","-8.147297","23.3137","26.48532","24.89951","3.133038","6.579377","41.54841","0","0","0","31.836","18.2625",
"22.08.2002","6.598523","0","3.149215","-191.7062","0","51.58363","-0.3172165","0","0","0","3.133037","14.6955","0","0","-10.59509","22.95614","26.17305","24.5646","3.133038","0","34.96903","0","0","0","31.836","16.7625",
"22.08.2002 01:00:00","4.413389","0","2.842595","-198.6506","0","52.38898","-0.4221714","0","0","0","3.133037","14.8165","0","0","-12.2325","22.49222","25.91317","24.2027","3.133038","0","34.96903","0","0","0","31.836","15.575",
"22.08.2002 02:00:00","3.059791","0","2.762677","-210.5567","0","53.29898","-0.52575","0","0","0","3.133037","15.27161","0","0","-14.05705","22.22992","25.60061","23.91526","3.133038","0","34.96903","0","0","0","31.836","14.45",
"22.08.2002 03:00:00","2.540472","0","2.69405","-223.124","0","53.26539","-0.6021815","0","0","0","3.133037","16.03423","0","0","-15.55912","22.06283","25.20692","23.63487","3.133038","0","34.96903","0","0","0","31.836","13.625",
"22.08.2002 04:00:00","0.954332","0","2.235887","-188.5414","0","52.65146","-0.6303707","0.708723","0","0","3.133037","15.10164","0","0.5775985","-16.21148","21.80197","25.11362","23.45779","3.133038","0","34.96903","0.833792","0.833792","0","31.836","13.025",
"22.08.2002 05:00:00","-2.568644","0","1.550827","-147.4779","0","49.84011","-0.7230052","26.46146","0","0","3.133037","15.12235","0","23.23913","-16.22399","22.16733","24.93258","23.54996","3.133038","0","34.96903","31.13114","31.13114","0","31.836","12.4875",
"22.08.2002 06:00:00","-5.281502","0","2.322871","-233.2504","0","49.59995","-0.6654686","30.77785","0","90.61707","10.84513","11.82159","18.95111","28.91759","-12.79373","21.92837","25.06061","23.49449","10.84513","90.61707","126.931","36.20923","36.20923","0","25.4688","12.2375",
"22.08.2002 07:00:00","1.307353","0","2.830879","-267.7228","0","48.66167","-0.5835935","49.077","43.38051","63.23915","31.33037","21.28092","85.36823","45.66184","-23.79432","22.29577","25.49098","23.89338","31.33037","106.6197","161.2765","57.73765","57.73765","0","23.3265","12.825",
"22.08.2002 08:00:00","6.566123","0","2.832129","-230.11","0","48.43757","-0.445751","39.41571","43.38051","63.23915","21.69026","27.5456","140.2094","35.37114","-36.96603","22.64365","26.00565","24.32465","21.69025","106.6197","149.4941","46.37142","46.37142","0","21.1842","14.075",
"22.08.2002 09:00:00","10.23503","-5.138065","3.674671","-252.9657","-5.138065","48.54947","-0.3419949","15.10479","43.38051","63.23915","21.69026","25.58471","149.8808","14.36267","-41.04289","22.94831","26.32853","24.63842","21.69025","106.6197","152.3486","17.77034","17.77034","2.854481","21.1842","15.5375",
"22.08.2002 10:00:00","8.712429","-30.8567","4.651385","-252.0735","-30.8567","47.87584","-0.2736843","10.34057","43.38051","63.23915","21.69026","25.06091","169.7054","11.39862","-62.04853","23.02944","26.62118","24.82531","21.69025","106.6197","166.6367","12.16538","12.16538","17.14261","21.1842","17.1",
"22.08.2002 11:00:00","6.410463","-52.28376","5.45788","-227.7663","-52.28376","45.49277","-0.2018757","0","43.38051","63.23915","31.33037","37.40935","189.3902","0","-91.22642","23.32299","26.96577","25.14438","31.33037","106.6197","198.7729","0","0","29.04653","31.77631","18.575",
"22.08.2002 12:00:00","4.152122","-77.68356","6.578685","-214.4534","-77.68356","43.33505","-0.1094864","0","43.38051","63.23915","31.33037","40.10778","211.8741","0","-110.884","23.59113","27.29048","25.44081","31.33037","106.6197","219.2511","0","0","43.15754","38.14351","19.85",
"22.08.2002 13:00:00","2.938212","-95.42097","7.948726","-198.0479","-95.44084","43.75098","-5.960097E-02","0","43.38051","63.23915","21.69026","37.22085","215.9558","0","-121.8461","23.7317","27.4584","25.59505","21.69025","106.6197","213.1089","0","0","53.02269","31.77631","20.8625",
"22.08.2002 14:00:00","1.636595","-104.3816","9.081516","-184.3705","-111.5399","45.71077","-6.716529E-03","0","43.38051","63.23915","21.69026","24.74282","205.7993","0","-119.1934","23.90819","27.55956","25.73388","21.69025","106.6197","211.4607","0","0","61.96661","21.1842","21.6375",
"22.08.2002 15:00:00","1.476956","-110.4217","9.368919","-176.5394","-115.7616","44.52775","6.768649E-02","0","43.38051","63.23915","21.69026","24.6156","206.7895","0","-123.7628","24.1668","27.71123","25.93901","21.69025","106.6197","213.8061","0","0","64.31201","21.1842","22.0875",
"22.08.2002 16:00:00","1.518694","-115.9226","10.42472","-185.8455","-118.9894","44.31723","0.1005034","0","43.38051","63.23915","31.33037","36.82612","213.0671","0","-135.0679","24.25798","27.80745","26.03272","31.33037","106.6197","235.8315","0","0","66.1052","31.77631","22.2625",
"22.08.2002 17:00:00","1.593947","-113.6416","10.0745","-187.1299","-113.8713","44.84341","9.208563E-02","0","43.38051","63.23915","31.33037","49.14059","194.3496","0","-140.2948","24.21386","27.75114","25.9825","31.33037","106.6197","243.5803","0","0","63.26186","42.3684","22.1125",
"22.08.2002 18:00:00","1.908403","-99.81117","10.15225","-219.5058","-103.3726","45.08184","3.064717E-02","0","43.38051","113.0303","31.33037","39.69918","140.5783","0","-123.322","23.97224","27.54248","25.75736","31.33037","156.4108","283.3139","0","0","57.42921","38.14351","21.5625",
"22.08.2002 19:00:00","5.263711","0","7.5065","-217.1836","0","44.28945","-7.640938E-02","0","4.338051","92.85839","20.48524","11.23354","39.73645","0","-3.791124","24.09242","26.8735","25.48296","20.48524","97.19644","143.1505","0","0","0","25.4688","20.6125",
"22.08.2002 20:00:00","6.180405","0","5.121654","-191.0756","0","44.56903","-0.2077245","0","4.338051","92.85839","10.84513","11.40695","3.292756","0","-5.107878","23.72144","26.31332","25.01738","10.84513","97.19644","133.5104","0","0","0","25.4688","19.45",
"22.08.2002 21:00:00","6.541833","0","4.345888","-202.1931","0","46.5498","-0.2961864","0","4.338051","92.85839","10.84513","14.47477","0","0","-7.956015","23.40742","26.02711","24.71727","10.84513","97.19644","139.8776","0","0","0","31.836","18.4375",
"22.08.2002 22:00:00","6.277074","0","3.389941","-166.8868","0","49.56063","-0.4087583","1.996966","4.338051","2.241326","10.84513","14.69995","0","1.502505","-8.091462","22.86705","25.68423","24.27564","10.84513","6.579377","49.2605","2.349371","2.349371","0","31.836","17.6",
"22.08.2002 23:00:00","6.081261","0","3.28711","-167.257","0","50.35264","-0.536456","0","4.338051","2.241326","3.133037","15.24851","0","0","-9.569509","22.4931","25.34754","23.92032","3.133038","6.579377","41.54841","0","0","0","31.836","16.8",
"23.08.2002","5.232749","0","3.62839","-216.4705","0","49.36073","-0.5966904","0","0","0","3.133037","15.79366","0","0","-11.31103","22.43282","25.02837","23.73059","3.133038","0","34.96903","0","0","0","31.836","16",
"23.08.2002 01:00:00","4.105034","0","2.871012","-181.1397","0","47.89389","-0.6400017","0","0","0","3.133037","15.63803","0","0","-12.64375","22.53251","24.80541","23.66896","3.133038","0","34.96903","0","0","0","31.836","15.575",
"23.08.2002 02:00:00","2.165394","0","1.980545","-133.4444","0","47.44958","-0.6286694","0","0","0","3.133037","14.79905","0","0","-13.31149","22.52291","24.77962","23.65127","3.133038","0","34.96903","0","0","0","31.836","15.3125",
"23.08.2002 03:00:00","0.984281","0","1.932759","-131.6528","0","47.10911","-0.6649762","0","0","0","3.133037","14.99582","0","0","-13.67905","22.47047","24.67278","23.57162","3.133038","0","34.96903","0","0","0","31.836","15.1375",
"23.08.2002 04:00:00","0.220241","0","1.564982","-112.126","0","47.02544","-0.6635882","0","0","0","3.133037","14.56734","0","0","-14.00283","22.41731","24.61196","23.51464","3.133038","0","34.96903","0","0","0","31.836","14.975",
"23.08.2002 05:00:00","0.291714","0","2.787843","-198.7773","0","46.73069","-0.7213685","46.88498","0","0","3.133037","15.07216","0","48.50993","-11.53768","22.28555","24.44446","23.36501","3.133038","0","34.96903","55.1588","55.1588","0","31.836","14.8375",
"23.08.2002 06:00:00","-0.198803","0","3.303708","-239.0496","0","47.60965","-0.7760909","66.43271","0","90.61707","10.84513","12.14856","3.012899","62.07339","-7.456088","21.96868","24.41962","23.19415","10.84513","90.61707","126.931","78.15613","78.15613","0","25.4688","14.8625",
"23.08.2002 07:00:00","4.740256","0","3.312925","-231.0824","0","47.67076","-0.7212737","53.05557","43.38051","63.23915","31.33037","21.05679","42.33943","49.93169","-18.58283","22.31088","24.57875","23.44481","31.33037","106.6197","161.2765","62.41833","62.41833","0","23.3265","15.025",
"23.08.2002 08:00:00","7.400483","0","3.376596","-194.9452","0","47.49203","-0.5502377","21.83458","43.38051","63.23915","21.69026","26.54733","128.9459","21.96744","-31.69275","22.69793","25.30655","24.00224","21.69025","106.6197","149.4941","25.68774","25.68774","0","21.1842","16.1625",
"23.08.2002 09:00:00","7.081465","-6.76703","3.423614","-173.8748","-6.99517","51.98349","-0.435944","0.809487","43.38051","63.23915","21.69026","24.89057","118.9185","0.7112652","-37.38682","22.99268","25.57626","24.28447","21.69025","106.6197","153.3803","0.952338","0.952338","3.886206","21.1842","17.2375",
"23.08.2002 10:00:00","6.773877","-22.91125","5.440348","-214.9396","-24.85139","54.22206","-0.3767444","10.25973","43.38051","63.23915","21.69026","25.10834","124.3983","10.89495","-49.57587","22.85672","25.78598","24.32135","21.69025","106.6197","163.3004","12.07027","12.07027","13.80633","21.1842","18.25",
