"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"23.08.2002 11:00:00","5.159514","-39.77707","5.156058","-163.0649","-39.77707","47.32001","-0.3326136","0","43.38051","63.23915","31.33037","37.40148","144.9055","0","-73.39423","23.30769","26.09994","24.70382","31.33037","106.6197","191.8247","0","0","22.09837","31.77631","19.5125",
"23.08.2002 12:00:00","3.876187","-40.46464","5.033932","-146.4466","-45.77472","49.60167","-0.2786963","0","43.38051","63.23915","31.33037","40.08109","112.0638","0","-72.66563","23.54986","25.94211","24.74598","31.33037","106.6197","201.5239","0","0","25.4304","38.14351","20",
"23.08.2002 13:00:00","4.093639","-38.72487","4.788263","-138.3922","-67.26162","59.16146","-0.2358511","0","43.38051","63.23915","21.69026","37.30656","122.9655","0","-69.74662","23.52283","25.89318","24.708","21.69025","106.6197","197.4538","0","0","37.36757","31.77631","20",
"23.08.2002 14:00:00","4.036759","-51.7774","6.018394","-148.8074","-76.38363","60.20306","-0.1745687","0","43.38051","63.23915","21.69026","24.88389","147.1788","0","-70.10908","23.53876","26.10443","24.8216","21.69025","106.6197","191.9295","0","0","42.43535","21.1842","20.625",
"23.08.2002 15:00:00","2.67259","-57.94769","6.611267","-143.6053","-66.42033","50.44575","-0.1643241","0","43.38051","63.23915","21.69026","24.73396","121.3011","0","-74.6657","23.80936","26.19763","25.0035","21.69025","106.6197","186.3943","0","0","36.90018","21.1842","21.125",
"23.08.2002 16:00:00","3.232483","-44.26408","5.965868","-132.4723","-44.26408","45.98527","-0.3040733","0","43.38051","63.23915","31.33037","37.22202","81.25916","0","-70.79351","23.60137","25.78651","24.69394","31.33037","106.6197","194.3175","0","0","24.59116","31.77631","20.825",
"23.08.2002 17:00:00","4.278458","-29.56995","5.344307","-131.7146","-29.56995","46.22859","-0.3737637","0","43.38051","63.23915","31.33037","49.62563","33.68276","0","-69.56421","23.42469","25.50389","24.46429","31.33037","106.6197","196.7462","0","0","16.42775","42.3684","20.1625",
"23.08.2002 18:00:00","4.889085","-27.61079","5.006143","-161.3059","-27.61079","47.46144","-0.3600432","0","43.38051","113.0303","31.33037","40.20035","61.72869","0","-62.13579","23.44091","25.55848","24.4997","31.33037","156.4108","241.224","0","0","15.33933","38.14351","19.5875",
"23.08.2002 19:00:00","5.246753","0","4.129576","-162.4674","0","47.50039","-0.3875499","0","4.338051","92.85839","20.48524","11.46029","38.93874","0","-5.425928","23.39375","25.423","24.40837","20.48524","97.19644","143.1505","0","0","0","25.4688","19.15",
"23.08.2002 20:00:00","5.101946","0","3.904402","-154.3429","0","47.60191","-0.5009878","2.437855","4.338051","92.85839","10.84513","11.64572","4.372256","2.517098","-5.530021","22.93361","25.05246","23.99304","10.84513","97.19644","133.5104","2.868065","2.868065","0","25.4688","18.625",
"23.08.2002 21:00:00","4.665972","0","3.647126","-153.196","0","49.45331","-0.5777375","2.610391","4.338051","92.85839","10.84513","14.61411","0","2.732218","-7.575065","22.75206","24.85586","23.80396","10.84513","97.19644","139.8776","3.071048","3.071048","0","31.836","18.2125",
"23.08.2002 22:00:00","3.468056","0","3.966531","-160.8043","0","53.91025","-0.6034887","23.41692","4.338051","2.241326","10.84513","15.20142","0","24.64141","-7.186277","22.68803","24.5472","23.61762","10.84513","6.579377","49.2605","27.54932","27.54932","0","31.836","17.975",
"23.08.2002 23:00:00","3.161189","0","2.281842","-98.90825","0","59.53218","-0.6028364","0","4.338051","2.241326","3.133037","14.65335","0","0","-8.590717","22.65488","24.42035","23.53761","3.133038","6.579377","41.54841","0","0","0","31.836","17.775",
"24.08.2002","1.489759","0","1.144708","-55.3871","0","60.68782","-0.5921775","0","0","0","3.133037","14.70473","0","0","-9.511487","22.74337","24.29041","23.51689","3.133038","0","34.96903","0","0","0","31.836","17.5125",
"24.08.2002 01:00:00","2.054447","0","1.784301","-89.20909","0","61.93624","-0.6048551","0","0","0","3.133037","14.69686","0","0","-9.64025","22.52645","24.20628","23.36637","3.133038","0","34.96903","0","0","0","31.836","17.275",
"24.08.2002 02:00:00","1.327095","0","1.359212","-67.77293","0","61.30034","-0.6332968","0","0","0","3.133037","14.65062","0","0","-10.34689","22.60176","24.086","23.34388","3.133038","0","34.96903","0","0","0","31.836","17.075",
"24.08.2002 03:00:00","0.243543","0","1.276134","-63.68395","0","60.5193","-0.6721969","0","0","0","3.133037","14.7465","0","0","-10.57923","22.5402","23.99169","23.26595","3.133038","0","34.96903","0","0","0","31.836","16.9375",
"24.08.2002 04:00:00","-2.135805","0","0.8420286","-46.73636","0","60.39439","-0.690668","0","0","0","3.133037","14.39853","0","0","-12.24439","22.45271","23.76229","23.1075","3.133038","0","34.96903","0","0","0","31.836","16.0875",
"24.08.2002 05:00:00","-4.175857","0","1.100528","-59.64162","0","60.48859","-0.7488068","15.24102","0","0","3.133037","14.62319","0","12.62292","-11.87774","22.382","23.62433","23.00316","3.133038","0","34.96903","17.93062","17.93062","0","31.836","15.975",
"24.08.2002 06:00:00","-1.462375","0","2.52315","-138.7363","0","61.01357","-0.7777082","16.83215","0","90.61707","10.84513","11.88357","3.898115","16.55603","-7.917266","22.11629","23.63242","22.87435","10.84513","90.61707","126.931","19.80253","19.80253","0","25.4688","16.325",
"24.08.2002 07:00:00","3.631301","0","3.376691","-170.2729","0","60.79841","-0.7302341","36.13765","43.38051","63.23915","31.33037","21.14315","26.97878","36.70507","-15.04619","22.439","23.79223","23.11561","31.33037","106.6197","161.2765","42.51488","42.51488","0","23.3265","16.8375",
"24.08.2002 08:00:00","7.21516","0","4.211969","-179.7197","0","62.09864","-0.6098012","57.99013","43.38051","63.23915","21.69026","26.53333","76.82521","62.13739","-26.71146","22.69106","24.14064","23.41585","21.69025","106.6197","149.4941","68.22368","68.22368","0","21.1842","17.5375",
"24.08.2002 09:00:00","7.320035","-5.73058","3.928382","-146.0392","-6.356097","62.72913","-0.5131072","11.1917","43.38051","63.23915","21.69026","25.34752","116.4543","12.07366","-31.56582","23.02915","24.53731","23.78323","21.69025","106.6197","153.0253","13.1667","13.1667","3.531165","21.1842","18.4875",
"24.08.2002 10:00:00","4.895088","-16.91724","3.488641","-102.0787","-30.09295","65.74813","-0.4256684","0","43.38051","63.23915","21.69026","25.03713","127.1962","0","-39.18064","23.16832","24.73488","23.9516","21.69025","106.6197","166.2124","0","0","16.7183","21.1842","19.525",
"24.08.2002 11:00:00","4.596784","-17.03028","3.619701","-93.35311","-21.78148","67.6551","-0.3649195","0","43.38051","63.23915","31.33037","37.36407","97.87862","0","-48.51297","23.32806","24.76675","24.04741","31.33037","106.6197","181.8271","0","0","12.10082","31.77631","19.9",
"24.08.2002 12:00:00","4.537746","-20.53737","3.902361","-102.9417","-20.83801","63.24721","-0.336867","0","43.38051","63.23915","31.33037","39.97311","127.6122","0","-52.20715","23.45708","24.95987","24.20848","31.33037","106.6197","187.6702","0","0","11.57667","38.14351","20.0875",
"24.08.2002 13:00:00","4.330512","-26.38238","4.202924","-103.1592","-36.53063","62.31159","-0.3266778","0","43.38051","63.23915","21.69026","37.26483","131.612","0","-55.64819","23.48612","25.11483","24.30048","21.69025","106.6197","180.381","0","0","20.2948","31.77631","20.325",
"24.08.2002 14:00:00","4.48226","-31.81476","4.650171","-108.5153","-49.87251","61.53159","-0.3009312","0","43.38051","63.23915","21.69026","24.862","117.4331","0","-50.33775","23.50312","25.19195","24.34754","21.69025","106.6197","177.2011","0","0","27.70695","21.1842","20.5875",
"24.08.2002 15:00:00","3.129809","-39.80268","5.444758","-116.7477","-65.10219","60.6289","-0.3032729","0","43.38051","63.23915","21.69026","24.87247","118.5563","0","-57.07287","23.50977","25.36089","24.43533","21.69025","106.6197","185.662","0","0","36.16788","21.1842","20.8875",
"24.08.2002 16:00:00","2.578849","-52.09673","6.392434","-119.7032","-79.88007","59.72408","-0.1774651","0","43.38051","63.23915","31.33037","37.09303","137.3338","0","-75.38912","23.87283","25.68046","24.77665","31.33037","106.6197","214.1042","0","0","44.37782","31.77631","21.4375",
"24.08.2002 17:00:00","2.026364","-63.66692","8.172492","-128.6942","-81.74709","54.46394","-0.1944996","0","43.38051","63.23915","31.33037","49.48936","158.1264","0","-91.37512","23.87447","25.83636","24.85541","31.33037","106.6197","225.7335","0","0","45.41505","42.3684","21.8875",
"24.08.2002 18:00:00","1.680319","-63.68032","8.227338","-132.4244","-83.79118","54.07684","-0.1949979","0","43.38051","113.0303","31.33037","39.83995","118.6783","0","-84.41407","23.93615","25.80422","24.87019","31.33037","156.4108","272.4354","0","0","46.55066","38.14351","22",
"24.08.2002 19:00:00","2.208568","0","7.897066","-136.1393","0","56.13379","-0.228284","0","4.338051","92.85839","20.48524","11.15287","46.11273","0","-2.140109","23.96841","25.42845","24.69843","20.48524","97.19644","143.1505","0","0","0","25.4688","21.8125",
"24.08.2002 20:00:00","3.454848","0","5.287791","-103.9058","0","56.98956","-0.3186182","0","4.338051","92.85839","10.84513","11.23519","4.098207","0","-2.692088","23.7239","24.97002","24.34696","10.84513","97.19644","133.5104","0","0","0","25.4688","21.2625",
"24.08.2002 21:00:00","3.042748","0","4.497842","-104.6731","0","57.48975","-0.3946031","0","4.338051","92.85839","10.84513","14.14914","0","0","-4.075779","23.50887","24.76827","24.13857","10.84513","97.19644","139.8776","0","0","0","31.836","20.8125",
"24.08.2002 22:00:00","2.823758","0","3.683935","-81.72034","0","61.1304","-0.4667978","0","4.338051","2.241326","10.84513","14.36281","0","0","-3.950094","23.10565","24.5235","23.81458","10.84513","6.579377","49.2605","0","0","0","31.836","20.5125",
"24.08.2002 23:00:00","2.963371","0","4.087085","-88.38142","0","63.45288","-0.5511106","0","4.338051","2.241326","3.133037","14.6397","0","0","-3.955034","22.79177","24.3268","23.55928","3.133038","6.579377","41.54841","0","0","0","31.836","20.2125",
"25.08.2002","2.675708","0","3.510153","-91.73616","0","63.56907","-0.5385521","0","0","0","3.133037","14.83891","0","0","-5.174071","22.98717","24.16913","23.57815","3.133038","0","34.96903","0","0","0","31.836","19.9125",
"25.08.2002 01:00:00","1.954214","0","2.074744","-58.51792","0","64.23096","-0.5475768","0","0","0","3.133037","14.53097","0","0","-5.526315","22.92256","24.09233","23.50744","3.133038","0","34.96903","0","0","0","31.836","19.7375",
"25.08.2002 02:00:00","1.639388","0","2.141924","-62.03787","0","63.3591","-0.6002154","0","0","0","3.133037","14.77126","0","0","-5.812371","22.85855","24.00379","23.43117","3.133038","0","34.96903","0","0","0","31.836","19.575",
"25.08.2002 03:00:00","1.583192","0","2.048337","-59.65058","0","63.40913","-0.6033047","0","0","0","3.133037","14.52604","0","0","-5.678183","22.69849","23.95537","23.32693","3.133038","0","34.96903","0","0","0","31.836","19.5",
"25.08.2002 04:00:00","1.050821","0","1.616549","-45.91479","0","63.6038","-0.6234139","0","0","0","3.133037","14.52779","0","0","-5.990242","22.75215","23.88884","23.3205","3.133038","0","34.96903","0","0","0","31.836","19.4375",
"25.08.2002 05:00:00","0.880342","0","1.324592","-40.38281","0","63.51143","-0.6365811","0","0","0","3.133037","14.69076","0","0","-6.043433","22.71429","23.80095","23.25762","3.133038","0","34.96903","0","0","0","31.836","19.4",
"25.08.2002 06:00:00","0.60522","0","3.540302","-112.3375","0","63.02057","-0.6303829","0","0","90.61707","10.84513","11.79791","13.64892","0","-4.693773","22.67376","23.91888","23.29632","10.84513","90.61707","126.931","0","0","0","25.4688","19.4625",
"25.08.2002 07:00:00","3.591648","-5.157233","2.956968","-80.9822","-8.597947","62.43688","-0.5240194","0","43.38051","63.23915","31.33037","19.08251","52.2682","0","-16.38247","23.22175","24.2263","23.72402","31.33037","106.6197","166.0532","0","0","4.776637","23.3265","20",
"25.08.2002 08:00:00","4.248095","-13.8007","3.815335","-93.03638","-15.18533","63.98217","-0.473005","0","43.38051","63.23915","21.69026","24.91007","25.12856","0","-33.43239","23.30097","24.27146","23.78621","21.69025","106.6197","157.9304","0","0","8.436295","21.1842","20.2375",
"25.08.2002 09:00:00","3.825435","-18.44309","3.616432","-81.92117","-26.44251","64.54501","-0.4296426","0","43.38051","63.23915","21.69026","24.87807","64.82028","0","-37.35892","23.36603","24.44333","23.90468","21.69025","106.6197","164.1844","0","0","14.69028","21.1842","20.45",
"25.08.2002 10:00:00","3.138121","-26.03539","5.067351","-93.90152","-39.22827","61.60176","-0.3684742","0","43.38051","63.23915","21.69026","24.8879","120.455","0","-42.57421","23.49159","24.76639","24.12899","21.69025","106.6197","171.2876","0","0","21.79348","21.1842","21.1",
"25.08.2002 11:00:00","1.7891","-36.86559","7.224126","-100.0124","-47.71898","60.2116","-0.3107901","0","43.38051","63.23915","31.33037","37.24026","113.3853","0","-57.32664","23.69371","25.09282","24.39326","31.33037","106.6197","196.2369","0","0","26.51054","31.77631","21.9",
"25.08.2002 12:00:00","1.131917","-50.29014","6.871693","-81.41652","-74.00299","58.26247","-0.1790948","0","43.38051","63.23915","31.33037","39.68339","112.0963","0","-66.96778","24.24319","25.43024","24.83672","31.33037","106.6197","217.2063","0","0","41.11277","38.14351","22.7625",
"25.08.2002 13:00:00","0.630587","-65.11659","6.022835","-60.01084","-92.81123","54.79174","-3.753212E-02","0","43.38051","63.23915","21.69026","36.54583","132.4786","0","-76.99677","24.83452","25.80772","25.32112","21.69025","106.6197","211.648","0","0","51.56179","31.77631","23.6625",
"25.08.2002 14:00:00","0.324027","-73.4789","5.776009","-48.42023","-97.90146","51.30147","9.881337E-02","0","43.38051","63.23915","21.69026","24.10165","144.6471","0","-78.67977","25.37491","26.15242","25.76367","21.69025","106.6197","203.8838","0","0","54.3897","21.1842","24.5",
"25.08.2002 15:00:00","0.017648","-83.21109","5.159248","-35.49764","-102.3997","47.46063","0.2066374","0","43.38051","63.23915","21.69026","23.86433","151.1415","0","-86.038","25.86212","26.44968","26.1559","21.69025","106.6197","206.3829","0","0","56.88874","21.1842","25.2375",
"25.08.2002 16:00:00","-0.169449","-91.90896","4.660463","-28.35302","-112.9869","46.62407","0.2850958","0","43.38051","63.23915","31.33037","35.49006","135.0924","0","-93.7217","26.23787","26.54213","26.39","31.33037","106.6197","232.4968","0","0","62.77048","31.77631","25.75",
"25.08.2002 17:00:00","-0.064789","-93.2949","2.382911","-13.64594","-142.0252","50.50774","0.3380751","0","43.38051","63.23915","31.33037","47.08076","117.646","0","-94.76733","26.45729","26.45493","26.45611","31.33037","106.6197","259.2213","0","0","78.90287","42.3684","25.9",
"25.08.2002 18:00:00","-0.091003","-78.46252","3.93803","-36.25648","-150.3746","60.36781","0.40003","0","43.38051","113.0303","31.33037","37.46331","77.27969","0","-81.34019","26.38401","26.34961","26.36681","31.33037","156.4108","309.4261","0","0","83.54143","38.14351","25.5875",
"25.08.2002 19:00:00","0.99678","0","6.625622","-69.39883","0","68.41305","0.3242185","0","4.338051","92.85839","20.48524","9.316073","32.59194","0","-1.311635","25.84053","25.89746","25.869","20.48524","97.19644","143.1505","0","0","0","25.4688","24.7125",
"25.08.2002 20:00:00","0.965763","0","6.018899","-60.36311","0","71.01226","0.2061356","0","4.338051","92.85839","10.84513","9.830527","2.243569","0","-1.252738","25.43334","25.65908","25.54621","10.84513","97.19644","133.5104","0","0","0","25.4688","24.3",
"25.08.2002 21:00:00","1.383625","0","7.268976","-83.97752","0","73.09671","0.1663969","0","4.338051","92.85839","10.84513","12.53563","0","0","-1.813129","25.06307","25.62603","25.34455","10.84513","97.19644","139.8776","0","0","0","31.836","23.7375",
"25.08.2002 22:00:00","1.562145","0","6.926848","-74.68025","0","76.62742","-1.654233E-03","0","4.338051","2.241326","10.84513","13.35399","0","0","-1.657952","24.26676","25.33229","24.79953","10.84513","6.579377","49.2605","0","0","0","31.836","22.9",
"25.08.2002 23:00:00","2.14118","0","6.30051","-84.89761","0","77.70649","-0.1703235","0","4.338051","2.241326","3.133037","13.99775","0","0","-2.398651","23.68766","25.00735","24.34751","3.133038","6.579377","41.54841","0","0","0","31.836","21.9125",
"26.08.2002","2.22926","0","4.431939","-82.32538","0","76.19977","-0.2780907","0","0","0","3.133037","14.24029","0","0","-3.440892","23.29315","24.80024","24.04669","3.133038","0","34.96903","0","0","0","31.836","21.0625",
"26.08.2002 01:00:00","2.833777","0","3.682989","-91.33656","0","74.82513","-0.3792191","0","0","0","3.133037","14.49676","0","0","-4.589644","22.98245","24.64046","23.81146","3.133038","0","34.96903","0","0","0","31.836","20.175",
"26.08.2002 02:00:00","2.98484","0","4.649845","-139.6595","0","72.5036","-0.5076754","0","0","0","3.133037","15.08364","0","0","-6.039594","22.58776","24.39706","23.49241","3.133038","0","34.96903","0","0","0","31.836","19.05",
"26.08.2002 03:00:00","1.641279","0","1.226904","-52.15855","0","69.82383","-0.5057982","0","0","0","3.133037","14.48532","0","0","-8.226481","22.75649","24.28296","23.51973","3.133038","0","34.96903","0","0","0","31.836","18.225",
"26.08.2002 04:00:00","0.667502","0","1.190504","-56.2909","0","68.27782","-0.5547222","0","0","0","3.133037","14.39846","0","0","-9.265009","22.62858","24.22034","23.42446","3.133038","0","34.96903","0","0","0","31.836","17.625",
"26.08.2002 05:00:00","0.578271","0","1.762559","-85.2096","0","66.84385","-0.6068222","7.108951","0","0","3.133037","14.69148","0","6.791289","-9.647511","22.52173","24.07273","23.29723","3.133038","0","34.96903","8.363473","8.363473","0","31.836","17.15",
"26.08.2002 06:00:00","-0.324645","0","4.166855","-208.7218","0","65.06587","-0.6886775","42.60527","0","90.61707","10.84513","12.35744","19.62406","42.01287","-5.954295","22.17829","24.02203","23.10016","10.84513","90.61707","126.931","50.12386","50.12386","0","25.4688","16.9375",
"26.08.2002 07:00:00","6.138748","0","3.566175","-170.8379","0","62.23767","-0.5852485","25.60141","43.38051","63.23915","31.33037","20.06512","68.90466","26.81351","-16.39067","22.70963","24.44806","23.57884","31.33037","106.6197","161.2765","30.1193","30.1193","0","23.3265","17.3375",
"26.08.2002 08:00:00","6.880193","-6.301122","3.78375","-153.6821","-8.592663","62.8531","-0.4674193","0.671764","43.38051","63.23915","21.69026","25.41424","115.2812","0.5454638","-32.78748","23.02139","24.7773","23.89935","21.69025","106.6197","154.2678","0.790311","0.790311","4.773702","21.1842","18.2875",
"26.08.2002 09:00:00","5.034426","-23.59187","3.9374","-126.0628","-45.22353","64.25432","-0.3486569","0","43.38051","63.23915","21.69026","24.99906","128.06","0","-46.46542","23.29613","25.21222","24.25418","21.69025","106.6197","174.6183","0","0","25.12419","21.1842","19.3875",
"26.08.2002 10:00:00","3.957372","-40.05009","5.166926","-129.7529","-62.30599","60.84809","-0.2363652","0","43.38051","63.23915","21.69026","24.87663","135.7441","0","-58.95687","23.57174","25.60247","24.5871","21.69025","106.6197","184.1086","0","0","34.61444","21.1842","20.4875",
"26.08.2002 11:00:00","2.24358","-58.58623","7.471689","-131.7938","-78.68804","55.62399","-0.198716","0","43.38051","63.23915","31.33037","37.18735","158.3381","0","-80.89522","23.75345","25.95763","24.85554","31.33037","106.6197","213.4419","0","0","43.71558","31.77631","21.5875",
"26.08.2002 12:00:00","1.249759","-75.5098","7.550457","-114.0089","-99.99198","53.49392","-8.472001E-02","0","43.38051","63.23915","31.33037","39.6499","173.0024","0","-93.76554","24.26914","26.28458","25.27686","31.33037","106.6197","231.6446","0","0","55.5511","38.14351","22.5",
"26.08.2002 13:00:00","0.866572","-89.52129","7.217182","-92.27124","-118.0677","52.38683","4.823823E-02","0","43.38051","63.23915","21.69026","36.58387","183.0039","0","-103.3102","24.74298","26.59679","25.66989","21.69025","106.6197","225.6794","0","0","65.59315","31.77631","23.3",
"26.08.2002 14:00:00","0.661603","-93.60146","7.411036","-83.53578","-115.961","49.47532","0.1414225","0","43.38051","63.23915","21.69026","24.20533","176.7779","0","-100.7934","25.10386","26.81723","25.96054","21.69025","106.6197","213.9169","0","0","64.42275","21.1842","23.9125",
"26.08.2002 15:00:00","0.445478","-96.40266","7.276403","-77.41534","-112.1574","46.4622","0.1881515","0","43.38051","63.23915","21.69026","24.07291","169.076","0","-102.4058","25.36263","26.95675","26.15969","21.69025","106.6197","211.8038","0","0","62.30965","21.1842","24.2875",
"26.08.2002 16:00:00","0.434218","-102.7723","7.952549","-85.36247","-114.8987","45.19353","0.221673","0","43.38051","63.23915","31.33037","36.00256","161.4872","0","-111.3376","25.47538","27.06253","26.26896","31.33037","106.6197","233.559","0","0","63.83264","31.77631","24.4",
"26.08.2002 17:00:00","0.494587","-102.6113","7.838563","-87.22059","-116.907","46.35014","0.2043679","0","43.38051","63.23915","31.33037","48.05014","155.136","0","-115.3012","25.3738","27.00171","26.18776","31.33037","106.6197","245.2668","0","0","64.94836","42.3684","24.2125",
"26.08.2002 18:00:00","0.759872","-87.23749","8.322149","-112.8184","-104.0667","47.81451","0.1587716","0","43.38051","113.0303","31.33037","38.65026","103.4014","0","-99.68031","25.1421","26.82549","25.9838","31.33037","156.4108","283.6996","0","0","57.81484","38.14351","23.725",
"26.08.2002 19:00:00","2.248844","0","8.177224","-131.5713","0","47.22309","3.533291E-02","0","4.338051","92.85839","20.48524","10.35244","32.74739","0","-1.98605","24.92283","26.31235","25.61759","20.48524","97.19644","143.1505","0","0","0","25.4688","22.9375",
"26.08.2002 20:00:00","2.606003","0","8.281285","-144.1414","0","49.61297","-0.1309036","0","4.338051","92.85839","10.84513","10.91821","2.766575","0","-2.142743","24.2091","25.8745","25.0418","10.84513","97.19644","133.5104","0","0","0","25.4688","22.0375",
"26.08.2002 21:00:00","3.094236","0","6.98531","-146.6578","0","52.29378","-0.2518323","0","4.338051","92.85839","10.84513","14.1156","0","0","-3.476616","23.78324","25.60312","24.69318","10.84513","97.19644","139.8776","0","0","0","31.836","21.2625",
"26.08.2002 22:00:00","3.369154","0","4.270316","-102.8361","0","54.28459","-0.3320316","0","4.338051","2.241326","10.84513","14.16709","0","0","-4.233967","23.49687","25.32481","24.41084","10.84513","6.579377","49.2605","0","0","0","31.836","20.625",
"26.08.2002 23:00:00","4.683676","0","3.420007","-96.87424","0","56.56485","-0.3857866","0","4.338051","2.241326","3.133037","14.2637","0","0","-5.039993","23.25434","25.14319","24.19876","3.133038","6.579377","41.54841","0","0","0","31.836","20.025",
"27.08.2002","3.833351","0","3.319028","-110.8346","0","57.76934","-0.4375135","0","0","0","3.133037","14.45523","0","0","-6.023239","23.03703","24.9766","24.00682","3.133038","0","34.96903","0","0","0","31.836","19.3625",
"27.08.2002 01:00:00","3.683906","0","3.434526","-112.2713","0","56.82045","-0.5294223","0","0","0","3.133037","14.96896","0","0","-6.274163","22.78883","24.75186","23.77034","3.133038","0","34.96903","0","0","0","31.836","19.0375",
"27.08.2002 02:00:00","2.780223","0","4.459483","-133.8109","0","56.27728","-0.5982026","0","0","0","3.133037","15.05132","0","0","-6.016724","22.54593","24.61632","23.58113","3.133038","0","34.96903","0","0","0","31.836","18.9375",
"27.08.2002 03:00:00","2.821845","0","4.401378","-132.1087","0","57.80413","-0.6261462","0","0","0","3.133037","15.23402","0","0","-6.014877","22.47841","24.4633","23.47086","3.133038","0","34.96903","0","0","0","31.836","18.9",
"27.08.2002 04:00:00","2.142649","0","2.477909","-87.22572","0","57.0346","-0.5765353","0","0","0","3.133037","14.64672","0","0","-6.990591","22.8036","24.43875","23.62118","3.133038","0","34.96903","0","0","0","31.836","18.8375",
"27.08.2002 05:00:00","2.40607","0","3.297537","-109.1623","0","57.69916","-0.6461515","10.52598","0","0","3.133037","15.11574","0","11.46657","-6.162067","22.46227","24.30803","23.38515","3.133038","0","34.96903","12.3835","12.3835","0","31.836","18.8",
"27.08.2002 06:00:00","1.752664","0","3.632074","-129.629","0","59.70068","-0.6173544","0","0","90.61707","10.84513","11.9071","9.790656","0","-5.281862","22.55157","24.39694","23.47425","10.84513","90.61707","126.931","0","0","0","25.4688","18.8",
"27.08.2002 07:00:00","4.458385","-6.058183","3.499946","-118.1796","-10.94251","61.56097","-0.4742993","0","43.38051","63.23915","31.33037","19.11646","58.14901","0","-19.36956","23.15078","24.7005","23.92564","31.33037","106.6197","167.3557","0","0","6.07917","23.3265","19.2375",
"27.08.2002 08:00:00","4.086341","-21.27708","4.174142","-111.4125","-39.09292","64.29882","-0.3210384","0","43.38051","63.23915","21.69026","24.8277","93.25146","0","-41.42566","23.45187","25.15626","24.30406","21.69025","106.6197","171.2124","0","0","21.71829","21.1842","20.125",
"27.08.2002 09:00:00","2.750754","-35.95898","6.138912","-114.4254","-65.5071","65.02657","-0.2263046","0","43.38051","63.23915","21.69026","24.87443","120.613","0","-51.71714","23.63832","25.50759","24.57295","21.69025","106.6197","185.8869","0","0","36.39283","21.1842","21.3125",
"27.08.2002 10:00:00","1.319602","-52.60063","7.126649","-93.99049","-83.31512","61.22157","-0.1104211","0","43.38051","63.23915","21.69026","24.68745","120.3823","0","-64.07909","24.13891","25.88545","25.01218","21.69025","106.6197","195.7803","0","0","46.28617","21.1842","22.55",
"27.08.2002 11:00:00","0.642856","-69.45182","6.43513","-74.43575","-106.0929","56.91724","5.135592E-02","0","43.38051","63.23915","31.33037","36.5041","129.5575","0","-81.56706","24.92249","26.25124","25.58687","31.33037","106.6197","228.6668","0","0","58.94049","31.77631","23.625",
"27.08.2002 12:00:00","0.270277","-82.8825","6.585357","-65.39103","-123.0572","54.84587","0.2238765","0","43.38051","63.23915","31.33037","38.46284","141.1843","0","-90.8203","25.56281","26.61541","26.08911","31.33037","106.6197","244.4586","0","0","68.36512","38.14351","24.5625",
"27.08.2002 13:00:00","-0.074347","-93.52968","5.780097","-45.82113","-133.5213","52.57088","0.3465121","0","43.38051","63.23915","21.69026","35.67075","146.785","0","-97.32947","26.03609","26.91042","26.47325","21.69025","106.6197","234.2647","0","0","74.17849","31.77631","25.3375",
"27.08.2002 14:00:00","-0.333738","-93.46862","5.07851","-33.85912","-125.9025","50.26821","0.4433917","0","43.38051","63.23915","21.69026","23.57033","143.4349","0","-93.92616","26.44087","27.12978","26.78533","21.69025","106.6197","219.4399","0","0","69.94581","21.1842","25.975",
"27.08.2002 15:00:00","-0.340948","-97.1328","5.120554","-29.25534","-127.474","49.15602","0.5139258","0","43.38051","63.23915","21.69026","23.41671","140.8358","0","-96.22359","26.70204","27.30108","27.00156","21.69025","106.6197","220.313","0","0","70.81886","21.1842","26.3875",
"27.08.2002 16:00:00","-0.320233","-106.7697","6.282528","-33.40657","-147.341","49.90821","0.5674059","0","43.38051","63.23915","31.33037","34.98889","130.4372","0","-104.2539","26.87034","27.40948","27.13991","31.33037","106.6197","251.5825","0","0","81.85612","31.77631","26.625",
"27.08.2002 17:00:00","-0.131596","-103.0881","5.74217","-33.25257","-177.739","56.2019","0.5595196","0","43.38051","63.23915","31.33037","46.677","122.8429","0","-101.0779","26.73709","27.15633","26.94671","31.33037","106.6197","279.0623","0","0","98.7439","42.3684","26.3875",
"27.08.2002 18:00:00","-0.246028","-88.64842","6.532735","-53.84292","-169.5323","63.16095","0.5842098","0","43.38051","113.0303","31.33037","37.29219","81.70652","0","-89.26618","26.60264","27.08959","26.84611","31.33037","156.4108","320.0693","0","0","94.18462","38.14351","26.0125",
"27.08.2002 19:00:00","0.902706","0","7.036329","-74.57384","0","65.63659","0.5599685","0","4.338051","92.85839","20.48524","8.850665","32.94973","0","-1.332298","26.51734","26.85754","26.68744","20.48524","97.19644","143.1505","0","0","0","25.4688","25.4",
"27.08.2002 20:00:00","1.521438","0","7.273931","-81.58263","0","68.63709","0.4485232","0","4.338051","92.85839","10.84513","9.367078","0","0","-1.400519","25.99469","26.57242","26.28355","10.84513","97.19644","133.5104","0","0","0","25.4688","24.6625",
"27.08.2002 21:00:00","1.726543","0","7.94271","-102.5305","0","71.6738","0.3399012","0","4.338051","92.85839","10.84513","12.2871","0","0","-2.027545","25.43979","26.38777","25.91378","10.84513","97.19644","139.8776","0","0","0","31.836","23.9",
"27.08.2002 22:00:00","2.034073","0","8.064491","-94.70926","0","74.15768","0.161481","0","4.338051","2.241326","10.84513","13.10198","0","0","-1.80893","24.62859","26.05067","25.33963","10.84513","6.579377","49.2605","0","0","0","31.836","23.1",
"27.08.2002 23:00:00","2.267817","0","8.685143","-105.8635","0","74.57936","-1.465318E-02","0","4.338051","2.241326","3.133037","13.75322","0","0","-1.869663","23.97292","25.75589","24.86441","3.133038","6.579377","41.54841","0","0","0","31.836","22.3625",
"28.08.2002","2.413223","0","6.600206","-106.2062","0","73.27021","-0.1469674","0","0","0","3.133037","14.11146","0","0","-2.931982","23.70809","25.50993","24.60901","3.133038","0","34.96903","0","0","0","31.836","21.6",
"28.08.2002 01:00:00","3.049905","0","4.764172","-105.8229","0","72.34689","-0.1949527","0","0","0","3.133037","14.15829","0","0","-3.978143","23.39136","25.34563","24.3685","3.133038","0","34.96903","0","0","0","31.836","20.8",
"28.08.2002 02:00:00","2.841507","0","3.742928","-104.7377","0","72.11393","-0.2952744","0","0","0","3.133037","14.23938","0","0","-5.118833","23.13529","25.188","24.16164","3.133038","0","34.96903","0","0","0","31.836","20",
"28.08.2002 03:00:00","2.495173","0","3.287521","-106.5808","0","71.55402","-0.3554381","0","0","0","3.133037","14.28872","0","0","-5.834507","22.8663","25.05262","23.95946","3.133038","0","34.96903","0","0","0","31.836","19.3875",
"28.08.2002 04:00:00","2.807857","0","2.724891","-99.11002","0","69.50674","-0.4287839","0","0","0","3.133037","14.27024","0","0","-6.569125","22.76245","24.93058","23.84652","3.133038","0","34.96903","0","0","0","31.836","18.95",
"28.08.2002 05:00:00","2.414989","0","4.329837","-159.8548","0","68.96329","-0.4771888","0","0","0","3.133037","14.99311","0","0","-7.283578","22.6849","24.72208","23.7035","3.133038","0","34.96903","0","0","0","31.836","18.55",
"28.08.2002 06:00:00","2.558278","0","3.861702","-157.7756","0","70.12801","-0.4764491","0","0","90.61707","10.84513","12.07055","17.28733","0","-5.964928","22.59744","24.72838","23.66291","10.84513","90.61707","126.931","0","0","0","25.4688","18.4",
"28.08.2002 07:00:00","5.74231","-12.62862","4.087612","-156.5891","-25.67764","69.27173","-0.3188457","2.446529","43.38051","63.23915","31.33037","18.73419","89.4931","2.554641","-27.25027","23.22752","25.37711","24.30231","31.33037","106.6197","175.5419","2.878269","2.878269","14.26535","23.3265","18.9",
"28.08.2002 08:00:00","4.075693","-41.966","5.635953","-147.3481","-78.01584","66.91348","-0.1403626","0","43.38051","63.23915","21.69026","24.83604","166.6863","0","-60.9984","23.57408","26.05832","24.8162","21.69025","106.6197","192.8362","0","0","43.34213","21.1842","20.45",
"28.08.2002 09:00:00","2.234886","-51.14666","7.627027","-129.6153","-85.13351","63.80418","-0.1130048","0","43.38051","63.23915","21.69026","24.78942","126.6478","0","-65.516","23.77108","26.08352","24.9273","21.69025","106.6197","196.7905","0","0","47.2964","21.1842","21.7",
"28.08.2002 10:00:00","1.425562","-55.22836","7.553798","-116.0875","-99.02113","66.74558","-0.0598818","0","43.38051","63.23915","21.69026","24.69325","113.6493","0","-67.85473","24.00825","26.15505","25.08165","21.69025","106.6197","204.5058","0","0","55.01174","21.1842","22.1875",
"28.08.2002 11:00:00","1.921811","-62.24437","9.670288","-124.002","-111.4184","65.36879","1.803618E-02","0","43.38051","63.23915","31.33037","36.92477","113.4335","0","-79.05238","24.17498","26.33012","25.25255","31.33037","106.6197","231.6254","0","0","61.89909","31.77631","22.6125",
"28.08.2002 12:00:00","0.91986","-78.77451","8.110871","-103.5763","-125.5069","59.05429","0.1187941","0","43.38051","63.23915","31.33037","39.21997","148.7842","0","-92.59857","24.79338","26.75556","25.77447","31.33037","106.6197","245.8196","0","0","69.72604","38.14351","23.3625",
"28.08.2002 13:00:00","0.718249","-85.7793","7.659074","-87.12849","-130.1679","57.14344","0.2324132","0","43.38051","63.23915","21.69026","36.25539","139.4032","0","-96.30923","25.16227","26.95235","26.05731","21.69025","106.6197","232.4017","0","0","72.31552","31.77631","23.95",
"28.08.2002 14:00:00","0.418096","-88.36564","7.108085","-80.09375","-122.4086","53.8347","0.2949554","0","43.38051","63.23915","21.69026","24.03411","145.5022","0","-94.13641","25.46189","27.17328","26.31758","21.69025","106.6197","217.4989","0","0","68.00478","21.1842","24.35",
"28.08.2002 15:00:00","0.330369","-86.22868","6.935304","-73.30602","-116.1129","52.78619","0.3132785","0","43.38051","63.23915","21.69026","23.95042","121.9571","0","-91.27708","25.58303","27.15597","26.3695","21.69025","106.6197","214.0013","0","0","64.50716","21.1842","24.5625",
"28.08.2002 16:00:00","0.220759","-88.97506","6.224689","-74.73917","-145.5642","57.88934","0.3568026","0","43.38051","63.23915","31.33037","35.85334","125.1895","0","-96.6993","25.70209","27.16913","26.43561","31.33037","106.6197","250.5953","0","0","80.86899","31.77631","24.5375",
"28.08.2002 17:00:00","0.412333","-101.313","8.535069","-96.40617","-166.5355","59.15902","0.4301442","0","43.38051","63.23915","31.33037","47.8369","160.7934","0","-111.8916","25.61469","27.44321","26.52895","31.33037","106.6197","272.8381","0","0","92.5197","42.3684","24.5",
"28.08.2002 18:00:00","0.347144","-99.66293","8.535644","-119.2845","-140.1765","52.85129","0.3952755","0","43.38051","113.0303","31.33037","38.23148","133.3706","0","-109.3229","25.65124","27.53055","26.59089","31.33037","156.4108","303.7606","0","0","77.87585","38.14351","24.3125",
"28.08.2002 19:00:00","1.714026","0","8.207112","-129.9992","0","51.48058","0.2940064","0","4.338051","92.85839","20.48524","9.776076","37.06983","0","-1.985745","25.61266","27.0099","26.31128","20.48524","97.19644","143.1505","0","0","0","25.4688","23.7625",
"28.08.2002 20:00:00","2.309285","0","8.431051","-132.9379","0","53.11021","0.1218725","0","4.338051","92.85839","10.84513","10.3096","0","0","-1.955701","24.93712","26.4839","25.71051","10.84513","97.19644","133.5104","0","0","0","25.4688","23",
"28.08.2002 21:00:00","2.608353","0","8.9344","-157.4227","0","54.84551","-0.0340999","0","4.338051","92.85839","10.84513","13.52378","0","0","-2.749032","24.26353","26.19868","25.2311","10.84513","97.19644","139.8776","0","0","0","31.836","22.1375",
"28.08.2002 22:00:00","3.243508","0","6.420851","-127.9288","0","56.37408","-0.19502","0","4.338051","2.241326","10.84513","14.1352","0","0","-3.381605","23.72154","25.81347","24.76751","10.84513","6.579377","49.2605","0","0","0","31.836","21.2375",
"28.08.2002 23:00:00","4.06361","0","4.531335","-118.5523","0","58.28352","-0.2816613","0","4.338051","2.241326","3.133037","14.17532","0","0","-4.623987","23.41847","25.57875","24.49861","3.133038","6.579377","41.54841","0","0","0","31.836","20.3375",
"29.08.2002","3.96267","0","3.425974","-117.4519","0","59.52297","-0.348245","0","0","0","3.133037","14.32218","0","0","-6.071472","23.11304","25.38816","24.2506","3.133038","0","34.96903","0","0","0","31.836","19.375",
"29.08.2002 01:00:00","4.356994","0","3.546311","-132.1945","0","58.75032","-0.4427121","0","0","0","3.133037","14.42474","0","0","-6.634591","22.73171","25.21066","23.97118","3.133038","0","34.96903","0","0","0","31.836","18.75",
"29.08.2002 02:00:00","3.632458","0","3.185374","-128.1417","0","58.48295","-0.5112198","0","0","0","3.133037","14.5164","0","0","-7.322797","22.58402","25.06256","23.82329","3.133038","0","34.96903","0","0","0","31.836","18.2875",
"29.08.2002 03:00:00","3.541017","0","3.058099","-118.1674","0","59.96849","-0.5897548","0","0","0","3.133037","15.13005","0","0","-7.581643","22.32432","24.82165","23.57299","3.133038","0","34.96903","0","0","0","31.836","17.9125",
"29.08.2002 04:00:00","2.886101","0","2.964665","-109.5265","0","60.25829","-0.621569","0","0","0","3.133037","14.95798","0","0","-8.051951","22.22756","24.68263","23.4551","3.133038","0","34.96903","0","0","0","31.836","17.6125",
"29.08.2002 05:00:00","1.999146","0","3.290116","-146.7849","0","59.78346","-0.6006979","29.71088","0","0","3.133037","15.00639","0","31.58317","-8.433274","22.41839","24.5643","23.49135","3.133038","0","34.96903","34.95398","34.95398","0","31.836","17.375",
"29.08.2002 06:00:00","1.231162","0","3.962407","-187.1452","0","60.20789","-0.6299625","8.80368","0","90.61707","10.84513","12.07829","10.40144","7.781156","-6.357895","22.29277","24.59795","23.44536","10.84513","90.61707","126.931","10.35727","10.35727","0","25.4688","17.3",
"29.08.2002 07:00:00","5.959344","-3.542658","3.466566","-153.6416","-5.161523","57.82788","-0.4999647","0","43.38051","63.23915","31.33037","19.43383","66.21067","0","-20.08702","22.88161","25.04209","23.96185","31.33037","106.6197","164.144","0","0","2.867513","23.3265","17.8625",
"29.08.2002 08:00:00","6.0854","-15.25801","4.02814","-153.7006","-17.20929","57.20664","-0.3527195","0.623065","43.38051","63.23915","21.69026","24.93486","104.0387","0.6494334","-39.98741","23.26299","25.45154","24.35726","21.69025","106.6197","159.0548","0.733018","0.733018","9.560718","21.1842","18.8875",
"29.08.2002 09:00:00","3.953099","-34.84102","5.487574","-149.7334","-49.26102","56.76839","-0.2630953","0","43.38051","63.23915","21.69026","24.88551","133.2352","0","-54.58892","23.45149","25.85182","24.65165","21.69025","106.6197","176.8613","0","0","27.36724","21.1842","20.2375",
"29.08.2002 10:00:00","2.549638","-48.47961","7.000588","-137.1199","-63.87635","55.00014","-0.1799338","0","43.38051","63.23915","21.69026","24.78126","120.7116","0","-64.17695","23.73421","26.07212","24.90317","21.69025","106.6197","184.981","0","0","35.48686","21.1842","21.3625",
"29.08.2002 11:00:00","1.385821","-65.26085","7.902474","-122.8694","-80.2262","51.79844","-0.1047833","0","43.38051","63.23915","31.33037","37.01538","141.0508","0","-83.88973","24.15354","26.38772","25.27063","31.33037","106.6197","214.2964","0","0","44.57011","31.77631","22.325",
"29.08.2002 12:00:00","1.009057","-75.59102","7.869923","-108.8093","-95.10167","50.87408","2.450193E-02","0","43.38051","63.23915","31.33037","39.27477","139.653","0","-91.04021","24.64028","26.62158","25.63093","31.33037","106.6197","228.9278","0","0","52.83426","38.14351","23.075",
"29.08.2002 13:00:00","0.698185","-85.13544","7.350546","-89.60387","-110.9059","51.15165","0.1300173","0","43.38051","63.23915","21.69026","36.393","145.9608","0","-97.14597","25.00258","26.86089","25.93174","21.69025","106.6197","221.7006","0","0","61.61441","31.77631","23.675",
"29.08.2002 14:00:00","0.572346","-82.02253","7.230356","-81.8793","-108.1327","51.6176","0.1914341","0","43.38051","63.23915","21.69026","24.13548","127.5712","0","-88.83708","25.20198","26.9084","26.05519","21.69025","106.6197","209.5679","0","0","60.07374","21.1842","24.025",
"29.08.2002 15:00:00","0.430272","-86.66203","7.066767","-78.46309","-112.7571","51.45606","0.249507","0","43.38051","63.23915","21.69026","24.05955","139.4439","0","-92.62753","25.39901","27.08542","26.24222","21.69025","106.6197","212.1369","0","0","62.64281","21.1842","24.2875",
"29.08.2002 16:00:00","0.302557","-90.46903","6.458099","-80.31663","-139.3266","55.89859","0.3113614","0","43.38051","63.23915","31.33037","35.94177","129.1404","0","-99.22395","25.56964","27.12274","26.34619","31.33037","106.6197","247.13","0","0","77.40365","31.77631","24.3375",
"29.08.2002 17:00:00","0.515534","-99.67046","8.296819","-97.36074","-160.4511","58.31758","0.3748238","0","43.38051","63.23915","31.33037","47.96711","156.2555","0","-111.5724","25.4882","27.32827","26.40823","31.33037","106.6197","269.4579","0","0","89.1395","42.3684","24.3",
"29.08.2002 18:00:00","0.28164","-86.72981","8.042314","-116.3396","-133.2691","55.8687","0.3558998","0","43.38051","113.0303","31.33037","38.31198","87.43154","0","-97.02636","25.58154","27.27373","26.42763","31.33037","156.4108","299.9231","0","0","74.03841","38.14351","24.175",
"29.08.2002 19:00:00","1.497998","0","8.168852","-123.2586","0","57.2795","0.2619009","0","4.338051","92.85839","20.48524","9.885798","30.2747","0","-1.892527","25.41075","26.71288","26.06182","20.48524","97.19644","143.1505","0","0","0","25.4688","23.6625",
"29.08.2002 20:00:00","2.209941","0","8.324734","-131.6306","0","60.14711","0.1062102","0","4.338051","92.85839","10.84513","10.4256","0","0","-1.968651","24.75474","26.2886","25.52167","10.84513","97.19644","133.5104","0","0","0","25.4688","22.8375",
"29.08.2002 21:00:00","2.357541","0","8.376044","-152.3551","0","65.6358","-1.556149E-02","0","4.338051","92.85839","10.84513","13.62661","0","0","-2.857865","24.16084","26.03696","25.0989","10.84513","97.19644","139.8776","0","0","0","31.836","22",
"29.08.2002 22:00:00","3.104587","0","5.783979","-123.2437","0","70.81754","-0.1223549","0","4.338051","2.241326","10.84513","14.10266","0","0","-3.633839","23.71065","25.69637","24.70351","10.84513","6.579377","49.2605","0","0","0","31.836","21.1375",
"29.08.2002 23:00:00","3.770458","0","3.8574","-100.28","0","73.26727","-0.1988178","0","4.338051","2.241326","3.133037","14.14614","0","0","-4.731279","23.39019","25.47311","24.43165","3.133038","6.579377","41.54841","0","0","0","31.836","20.3",
"30.08.2002","3.923802","0","3.146533","-109.3954","0","72.96037","-0.2591759","0","0","0","3.133037","14.16107","0","0","-6.149715","23.16621","25.31386","24.24003","3.133038","0","34.96903","0","0","0","31.836","19.4375",
"30.08.2002 01:00:00","4.163802","0","3.48076","-128.6374","0","73.81697","-0.3604763","0","0","0","3.133037","14.41676","0","0","-6.602305","22.72067","25.13938","23.93002","3.133038","0","34.96903","0","0","0","31.836","18.7875",
"30.08.2002 02:00:00","3.567109","0","3.340527","-128.7928","0","74.24677","-0.4233823","0","0","0","3.133037","14.7943","0","0","-7.284363","22.5358","24.95475","23.74528","3.133038","0","34.96903","0","0","0","31.836","18.2875",
"30.08.2002 03:00:00","3.212866","0","3.361443","-133.9397","0","73.8344","-0.5080599","0","0","0","3.133037","14.96774","0","0","-7.874062","22.41549","24.74665","23.58108","3.133038","0","34.96903","0","0","0","31.836","17.9125",
"30.08.2002 04:00:00","2.713249","0","2.969278","-108.5771","0","75.02006","-0.5443434","0","0","0","3.133037","15.03361","0","0","-7.939583","22.2012","24.59813","23.39967","3.133038","0","34.96903","0","0","0","31.836","17.675",
"30.08.2002 05:00:00","1.992022","0","3.532671","-154.7045","0","73.97016","-0.5505042","40.9629","0","0","3.133037","15.26851","0","41.95691","-7.160245","22.28476","24.44939","23.36707","3.133038","0","34.96903","48.19165","48.19165","0","31.836","17.475",
"30.08.2002 06:00:00","1.299161","0","3.467736","-165.2908","0","74.18938","-0.5593086","10.52035","0","90.61707","10.84513","12.10933","10.59968","9.412296","-6.12895","22.23833","24.50423","23.37128","10.84513","90.61707","126.931","12.37689","12.37689","0","25.4688","17.4",
"30.08.2002 07:00:00","5.724567","-6.606597","3.726255","-170.8776","-16.11024","72.6966","-0.3605497","0","43.38051","63.23915","31.33037","18.95109","83.54331","0","-23.25228","23.00142","25.24472","24.12307","31.33037","106.6197","170.2267","0","0","8.950135","23.3265","17.9625",
"30.08.2002 08:00:00","5.736295","-25.36137","4.138997","-153.792","-63.21828","72.59409","-0.1934584","0","43.38051","63.23915","21.69026","24.96254","126.4906","0","-49.38323","23.39575","25.72868","24.56222","21.69025","106.6197","184.6154","0","0","35.12127","21.1842","19.1125",
"30.08.2002 09:00:00","4.142481","-45.4504","5.304822","-146.4377","-91.9476","71.23448","-9.368759E-02","0","43.38051","63.23915","21.69026","24.82549","151.22","0","-64.84573","23.58576","26.10476","24.84526","21.69025","106.6197","200.5761","0","0","51.082","21.1842","20.35",
"30.08.2002 10:00:00","2.018589","-80.65643","7.903569","-140.8943","-131.4737","65.8","3.295825E-02","0","43.38051","63.23915","21.69026","24.71576","213.9977","0","-93.91682","24.08671","26.76401","25.42536","21.69025","106.6197","222.535","0","0","73.04094","21.1842","22.05",
"30.08.2002 11:00:00","0.685488","-109.0341","7.448694","-108.5297","-170.6415","60.49717","0.255431","0","43.38051","63.23915","31.33037","36.41355","226.4028","0","-121.6184","25.08148","27.27656","26.17902","31.33037","106.6197","264.5272","0","0","94.80086","31.77631","23.55",
"30.08.2002 12:00:00","-0.01478","-141.0473","7.668709","-94.09322","-216.8618","59.48653","0.5200318","0","43.38051","63.23915","31.33037","38.10075","273.2467","0","-147.5624","25.98498","27.9593","26.97214","31.33037","106.6197","296.5723","0","0","120.4788","38.14351","24.875",
"30.08.2002 13:00:00","-0.286101","-154.1317","7.80379","-69.45252","-235.5147","59.30487","0.7132997","0","43.38051","63.23915","21.69026","35.23661","245.5413","0","-154.7428","26.6018","28.26903","27.43541","21.69025","106.6197","290.9277","0","0","130.8415","31.77631","25.9625",
"30.08.2002 14:00:00","-0.271976","-122.4444","8.189354","-52.36776","-181.5356","59.56695","0.6888294","0","43.38051","63.23915","21.69026","23.41016","139.5546","0","-121.7939","26.61993","27.88754","27.25373","21.69025","106.6197","250.3472","0","0","100.8531","21.1842","26.2375",
"30.08.2002 15:00:00","-0.04649","-97.73982","8.825881","-53.70731","-152.7877","61.56172","0.5689709","0","43.38051","63.23915","21.69026","23.56959","112.8915","0","-98.53903","26.21352","27.41217","26.81284","21.69025","106.6197","234.3761","0","0","84.88204","21.1842","25.7625",
"30.08.2002 16:00:00","0.481531","-84.21326","11.22265","-80.66708","-154.1873","64.55739","0.4162848","0","43.38051","63.23915","31.33037","35.79681","61.74984","0","-89.70979","25.58296","27.03959","26.31128","31.33037","106.6197","255.386","0","0","85.65964","31.77631","24.875",
"30.08.2002 17:00:00","1.172548","-72.74574","10.59966","-101.8633","-154.4505","67.95501","0.2676315","0","43.38051","63.23915","31.33037","48.33539","27.26621","0","-86.76169","24.97369","26.71473","25.84421","31.33037","106.6197","266.1243","0","0","85.80584","42.3684","23.875",
"30.08.2002 18:00:00","1.635415","-61.42551","9.906827","-138.7603","-126.3344","68.88641","0.1791236","0","43.38051","113.0303","31.33037","39.16071","31.11758","0","-76.97264","24.57747","26.60495","25.59121","31.33037","156.4108","296.0705","0","0","70.1858","38.14351","23",
"30.08.2002 19:00:00","2.6392","0","8.93555","-159.6069","0","68.2528","8.896092E-02","0","4.338051","92.85839","20.48524","10.77459","17.31633","0","-2.238985","24.39851","26.36257","25.38054","20.48524","97.19644","143.1505","0","0","0","25.4688","22.2625",
"30.08.2002 20:00:00","2.924423","0","9.003339","-173.6947","0","69.12687","-2.383818E-02","0","4.338051","92.85839","10.84513","11.15124","0","0","-2.408858","23.88241","26.10238","24.9924","10.84513","97.19644","133.5104","0","0","0","25.4688","21.5625",
"30.08.2002 21:00:00","2.994617","0","6.954085","-161.8095","0","69.4252","-9.490439E-02","0","4.338051","92.85839","10.84513","14.11387","0","0","-3.808391","23.78419","25.93035","24.85727","10.84513","97.19644","139.8776","0","0","0","31.836","21.1125",
"30.08.2002 22:00:00","3.252998","0","5.288341","-125.5636","0","69.95759","-0.1467302","0","4.338051","2.241326","10.84513","14.2046","0","0","-4.118527","23.60577","25.69035","24.64806","10.84513","6.579377","49.2605","0","0","0","31.836","20.8125",
