"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"30.08.2002 23:00:00","3.992683","0","4.486523","-108.4914","0","68.47189","-0.2188787","0","4.338051","2.241326","3.133037","14.24285","0","0","-4.357289","23.39952","25.51693","24.45822","3.133038","6.579377","41.54841","0","0","0","31.836","20.5125",
"31.08.2002","3.550988","0","4.23061","-113.0703","0","65.40318","-0.2882674","0","0","0","3.133037","14.15906","0","0","-4.859996","23.27259","25.3844","24.3285","3.133038","0","34.96903","0","0","0","31.836","20.2125",
"31.08.2002 01:00:00","3.198017","0","3.345904","-102.2065","0","63.40791","-0.328728","0","0","0","3.133037","14.12538","0","0","-5.450856","23.16037","25.28039","24.22038","3.133038","0","34.96903","0","0","0","31.836","19.85",
"31.08.2002 02:00:00","3.15355","0","3.675648","-112.3453","0","63.80334","-0.4042616","0","0","0","3.133037","14.55575","0","0","-5.667338","22.93102","25.1058","24.01841","3.133038","0","34.96903","0","0","0","31.836","19.5125",
"31.08.2002 03:00:00","2.851642","0","3.51783","-113.2765","0","64.14561","-0.4461838","0","0","0","3.133037","14.77306","0","0","-5.984155","22.82507","24.95057","23.88782","3.133038","0","34.96903","0","0","0","31.836","19.275",
"31.08.2002 04:00:00","2.890469","0","3.568255","-107.7036","0","64.59039","-0.5030421","0","0","0","3.133037","14.88356","0","0","-5.983352","22.62204","24.78854","23.70529","3.133038","0","34.96903","0","0","0","31.836","19.075",
"31.08.2002 05:00:00","2.662551","0","4.490828","-142.8375","0","64.20104","-0.537527","15.03007","0","0","3.133037","15.02574","0","16.36231","-5.855815","22.55286","24.66927","23.61106","3.133038","0","34.96903","17.68244","17.68244","0","31.836","18.9375",
"31.08.2002 06:00:00","2.262279","0","3.664312","-130.0204","0","63.2401","-0.5080428","0","0","90.61707","10.84513","11.53629","9.370988","0","-5.294012","22.67889","24.79169","23.73529","10.84513","90.61707","126.931","0","0","0","25.4688","18.9",
"31.08.2002 07:00:00","4.648626","-11.69372","4.46572","-153.7412","-18.20969","60.68664","-0.3296888","0","43.38051","63.23915","31.33037","18.7156","76.6282","0","-24.94144","23.34663","25.38841","24.36752","31.33037","106.6197","171.393","0","0","10.11649","23.3265","19.4625",
"31.08.2002 08:00:00","3.318463","-36.85412","5.707514","-139.198","-56.79242","59.22113","-0.2094847","0","43.38051","63.23915","21.69026","24.8278","125.4012","0","-54.84374","23.6444","25.90995","24.77718","21.69025","106.6197","181.0455","0","0","31.55134","21.1842","20.7375",
"31.08.2002 09:00:00","1.239181","-67.67273","7.571585","-113.8762","-94.24521","55.91783","-3.990907E-02","0","43.38051","63.23915","21.69026","24.64054","181.6784","0","-79.08865","24.32416","26.50502","25.41459","21.69025","106.6197","201.8526","0","0","52.35845","21.1842","22.6125",
"31.08.2002 10:00:00","-0.010812","-101.8246","6.591486","-68.55761","-128.8219","49.46832","0.2804618","0","43.38051","63.23915","21.69026","24.00714","220.2116","0","-106.2529","25.74162","27.28926","26.51544","21.69025","106.6197","221.0618","0","0","71.5677","21.1842","24.775",
"31.08.2002 11:00:00","-0.432493","-134.8958","7.802284","-50.82465","-171.1711","46.73227","0.594998","0","43.38051","63.23915","31.33037","35.0647","231.9336","0","-133.0145","26.90799","27.93783","27.42291","31.33037","106.6197","264.8214","0","0","95.09505","31.77631","26.5375",
"31.08.2002 12:00:00","-0.244008","-149.9844","9.142215","-30.65395","-189.9167","45.61012","0.7901653","0","43.38051","63.23915","31.33037","36.46171","226.1803","0","-142.3138","27.58675","28.34539","27.96607","31.33037","106.6197","281.6028","0","0","105.5093","38.14351","27.725",
"31.08.2002 13:00:00","-0.369217","-150.8275","5.458549","-6.800701","-185.444","43.71067","0.8895743","0","43.38051","63.23915","21.69026","34.11083","192.6355","2.233493E-02","-139.4107","28.00985","28.48896","28.2494","21.69025","106.6197","263.1107","0","0","103.0245","31.77631","28.475",
"31.08.2002 14:00:00","-0.523494","-128.6068","6.938161","-2.085696","-155.1337","42.87449","0.8962718","0","43.38051","63.23915","21.69026","22.66559","147.063","8.834741E-02","-120.2659","28.06806","28.40055","28.23431","21.69025","106.6197","235.6795","0","0","86.18539","21.1842","28.7",
"31.08.2002 15:00:00","-0.537233","-118.5494","13.09117","-3.944709","-141.1897","42.92196","0.8681051","0","43.38051","63.23915","21.69026","22.70586","124.6676","6.317715E-02","-110.5907","27.99279","28.30499","28.14889","21.69025","106.6197","227.9328","0","0","78.43871","21.1842","28.575",
"31.08.2002 16:00:00","-0.662903","-117.152","23.82387","-22.0863","-138.9291","42.44337","0.8048421","0","43.38051","63.23915","31.33037","34.21136","119.2758","2.287415E-03","-107.4004","27.72687","28.14844","27.93765","31.33037","106.6197","246.9091","0","0","77.18282","31.77631","28.125",
"31.08.2002 17:00:00","-0.726062","-115.0506","18.45141","-37.51932","-136.4367","43.64142","0.7155681","0","43.38051","63.23915","31.33037","46.03417","108.3072","0","-105.9893","27.3322","28.00775","27.66998","31.33037","106.6197","256.1166","0","0","75.79817","42.3684","27.525",
"31.08.2002 18:00:00","-0.746308","-94.08165","17.26978","-74.35033","-113.0755","44.41634","0.615308","0","43.38051","113.0303","31.33037","36.90067","54.42989","0","-91.31847","26.8636","27.79971","27.33165","31.33037","156.4108","288.7044","0","0","62.8197","38.14351","26.7375",
"31.08.2002 19:00:00","0.768059","0","12.10577","-90.55266","0","44.06571","0.5034581","0","4.338051","92.85839","20.48524","8.735559","14.52819","0","-0.9377934","26.6845","27.47044","27.07747","20.48524","97.19644","143.1505","0","0","0","25.4688","25.8375",
"31.08.2002 20:00:00","1.444625","0","9.413909","-102.8754","0","44.29236","0.4091338","0","4.338051","92.85839","10.84513","9.157672","0","0","-1.341995","26.23718","27.23639","26.73679","10.84513","97.19644","133.5104","0","0","0","25.4688","24.9375",
"31.08.2002 21:00:00","1.991466","0","9.5471","-143.1783","0","47.92023","0.2636003","0","4.338051","92.85839","10.84513","12.25656","0","0","-2.333726","25.43265","27.01652","26.22458","10.84513","97.19644","139.8776","0","0","0","31.836","23.6625",
"31.08.2002 22:00:00","2.632338","0","9.125502","-151.8496","0","52.03495","1.405613E-02","0","4.338051","2.241326","10.84513","13.51966","0","0","-2.680207","24.26366","26.55943","25.41154","10.84513","6.579377","49.2605","0","0","0","31.836","22.1625",
"31.08.2002 23:00:00","3.946787","0","6.442898","-163.6969","0","53.20885","-0.1631766","0","4.338051","2.241326","3.133037","14.23149","0","0","-4.43142","23.68943","26.15803","24.92373","3.133038","6.579377","41.54841","0","0","0","31.836","20.6625",
"01.09.2002","4.697969","0","4.079295","-148.799","0","53.40774","-0.2859071","0","0","0","3.133037","14.34356","0","0","-6.46588","23.17969","25.87679","24.52824","3.133038","0","34.96903","0","0","0","31.836","19.1625",
"01.09.2002 01:00:00","5.005839","0","3.640437","-166.8077","0","48.22932","-0.4418508","0","0","0","3.133037","14.67599","0","0","-8.456958","22.64449","25.59329","24.11889","3.133038","0","34.96903","0","0","0","31.836","17.6625",
"01.09.2002 02:00:00","4.580841","0","3.568476","-194.9879","0","42.83058","-0.6456115","0","0","0","3.133037","15.50738","0","0","-10.22852","22.09148","25.17303","23.63226","3.133038","0","34.96903","0","0","0","31.836","16.225",
"01.09.2002 03:00:00","1.562411","0","2.299995","-164.1592","0","40.62282","-0.7471052","0","0","0","3.133037","15.31023","0","0","-13.8793","22.31478","24.9086","23.61169","3.133038","0","34.96903","0","0","0","31.836","14.7625",
"01.09.2002 04:00:00","-0.817284","0","2.734774","-212.7678","0","39.97816","-0.7559407","0","0","0","3.133037","15.35411","0","0","-15.93698","22.07755","24.65267","23.36511","3.133038","0","34.96903","0","0","0","31.836","13.575",
"01.09.2002 05:00:00","-4.605915","0","1.426371","-128.8563","0","37.92456","-0.7974751","47.5905","0","0","3.133037","14.90858","0","45.3076","-14.84961","22.1533","24.53154","23.34242","3.133038","0","34.96903","55.98881","55.98881","0","31.836","12.7625",
"01.09.2002 06:00:00","-5.338343","0","2.297841","-222.7202","0","36.34099","-0.8322378","41.8166","0","90.61707","10.84513","11.77746","9.893077","40.42194","-11.9002","21.8413","24.61922","23.23026","10.84513","90.61707","126.931","49.196","49.196","0","25.4688","12.4375",
"01.09.2002 07:00:00","1.621476","0","3.125089","-284.7804","0","33.75366","-0.7317911","56.39478","43.38051","63.23915","31.33037","21.52126","80.12039","56.89938","-22.59648","22.26715","25.08493","23.67604","31.33037","106.6197","161.2765","66.34679","66.34679","0","23.3265","13.025",
"01.09.2002 08:00:00","6.650717","0","3.474376","-258.1704","0","34.61298","-0.6099753","36.58664","43.38051","63.23915","21.69026","27.89093","123.0385","37.00051","-34.85929","22.57875","25.58217","24.08046","21.69025","106.6197","149.4941","43.04311","43.04311","0","21.1842","14.4625",
"01.09.2002 09:00:00","8.071912","-9.214558","3.582198","-216.2276","-9.214558","35.7869","-0.4634641","3.596206","43.38051","63.23915","21.69026","25.49999","154.9592","3.536057","-42.36787","23.09062","26.00079","24.5457","21.69025","106.6197","154.6133","4.23083","4.23083","5.119199","21.1842","16.35",
"01.09.2002 10:00:00","6.287956","-45.32307","5.218831","-224.5031","-45.32307","37.49707","-0.3659519","3.641077","43.38051","63.23915","21.69026","25.01903","207.813","3.94556","-71.80106","23.14878","26.44019","24.79448","21.69025","106.6197","174.6736","4.28362","4.28362","25.17948","21.1842","18.35",
"01.09.2002 11:00:00","4.324201","-78.16085","7.201921","-200.3873","-78.16085","37.64559","-0.2018103","0","43.38051","63.23915","31.33037","37.2765","237.2114","0","-107.9259","23.57679","26.97709","25.27694","31.33037","106.6197","213.149","0","0","43.4227","31.77631","20.225",
"01.09.2002 12:00:00","2.432872","-110.9369","14.26353","-201.3882","-110.9369","38.52121","-0.1098689","0","43.38051","63.23915","31.33037","40.05705","256.6818","0","-132.2521","23.73382","27.36645","25.55013","31.33037","106.6197","237.7251","0","0","61.6316","38.14351","21.8375",
"01.09.2002 13:00:00","1.043801","-133.3005","20.15965","-158.4003","-133.3005","38.70887","4.244514E-03","0","43.38051","63.23915","21.69026","36.95255","260.4516","0","-147.0418","24.28226","27.65009","25.96617","21.69025","106.6197","234.142","0","0","74.05583","31.77631","23.2125",
"01.09.2002 14:00:00","0.722547","-136.5311","23.07968","-132.5741","-136.5311","38.05927","0.1673735","0","43.38051","63.23915","21.69026","24.30939","240.5613","0","-142.5441","24.9238","27.87317","26.39849","21.69025","106.6197","225.3447","0","0","75.8506","21.1842","24.2",
"01.09.2002 15:00:00","0.486208","-142.6588","24.4966","-121.5884","-142.6588","37.13415","0.2710063","0","43.38051","63.23915","21.69026","24.11315","259.6996","0","-146.9394","25.3068","28.09579","26.70129","21.69025","106.6197","228.749","0","0","79.25488","21.1842","24.75",
"01.09.2002 16:00:00","0.357476","-150.6524","21.31018","-126.0459","-150.6524","37.27639","0.3439146","0","43.38051","63.23915","31.33037","35.9719","241.2778","0","-156.1935","25.5507","28.25224","26.90147","31.33037","106.6197","253.4221","0","0","83.69577","31.77631","24.9625",
"01.09.2002 17:00:00","0.560859","-145.1755","14.77089","-131.6055","-145.1755","37.39563","0.3459604","0","43.38051","63.23915","31.33037","47.90258","190.751","0","-155.112","25.51404","28.16854","26.84129","31.33037","106.6197","260.9715","0","0","80.65305","42.3684","24.625",
"01.09.2002 18:00:00","1.139276","-104.0843","14.78981","-170.1264","-104.0843","38.26417","0.1933716","0","43.38051","113.0303","31.33037","38.73163","79.63174","0","-116.3328","24.95518","27.65348","26.30433","31.33037","156.4108","283.7094","0","0","57.82463","38.14351","23.7125",
"01.09.2002 19:00:00","3.116663","0","13.12206","-194.7928","0","40.19802","-0.0227682","0","4.338051","92.85839","20.48524","10.79526","26.86678","0","-1.814726","24.42608","26.84051","25.6333","20.48524","97.19644","143.1505","0","0","0","25.4688","22.3625",
"01.09.2002 20:00:00","4.453363","0","6.738074","-168.5542","0","43.50101","-0.1724483","0","4.338051","92.85839","10.84513","11.21598","0","0","-3.446322","23.98672","26.33256","25.15964","10.84513","97.19644","133.5104","0","0","0","25.4688","20.8",
"01.09.2002 21:00:00","5.525412","0","5.391033","-195.6082","0","47.63816","-0.2550988","0","4.338051","92.85839","10.84513","14.22004","0","0","-6.200544","23.5517","26.06877","24.81024","10.84513","97.19644","139.8776","0","0","0","31.836","19.5125",
"01.09.2002 22:00:00","5.810087","0","3.603732","-152.7712","0","50.36998","-0.3537078","0","4.338051","2.241326","10.84513","14.49532","0","0","-7.495619","23.08253","25.72693","24.40473","10.84513","6.579377","49.2605","0","0","0","31.836","18.4125",
"01.09.2002 23:00:00","6.29027","0","3.076396","-153.3622","0","51.83675","-0.4618057","0","4.338051","2.241326","3.133037","14.83883","0","0","-9.102919","22.73922","25.43875","24.08899","3.133038","6.579377","41.54841","0","0","0","31.836","17.3125",
"02.09.2002","5.49813","0","2.827128","-167.3287","0","52.27813","-0.5667003","0","0","0","3.133037","15.31972","0","0","-10.92139","22.44989","25.11684","23.78337","3.133038","0","34.96903","0","0","0","31.836","16.2125",
"02.09.2002 01:00:00","3.114663","0","2.75193","-173.8329","0","51.24854","-0.6243026","0","0","0","3.133037","15.44874","0","0","-12.47906","22.43723","24.84571","23.64147","3.133038","0","34.96903","0","0","0","31.836","15.55",
"02.09.2002 02:00:00","2.404173","0","2.21443","-148.8616","0","50.37684","-0.6316038","0","0","0","3.133037","14.88615","0","0","-13.50905","22.45601","24.74902","23.60252","3.133038","0","34.96903","0","0","0","31.836","15.15",
"02.09.2002 03:00:00","1.181971","0","1.818302","-125.9765","0","49.94594","-0.6490453","0","0","0","3.133037","14.76513","0","0","-14.1486","22.42921","24.65224","23.54073","3.133038","0","34.96903","0","0","0","31.836","14.875",
"02.09.2002 04:00:00","-0.101179","0","1.448346","-106.1111","0","50.32273","-0.6811284","0","0","0","3.133037","14.77214","0","0","-14.4407","22.32663","24.54197","23.4343","3.133038","0","34.96903","0","0","0","31.836","14.675",
"02.09.2002 05:00:00","-0.870374","0","1.622413","-118.6853","0","50.58801","-0.6842385","31.85416","0","0","3.133037","14.49362","0","28.74074","-12.89873","22.31681","24.46333","23.39007","3.133038","0","34.96903","37.47548","37.47548","0","31.836","14.5375",
"02.09.2002 06:00:00","-1.534776","0","3.734294","-288.1715","0","53.24277","-0.7395163","98.63796","0","90.61707","10.84513","12.26723","8.633379","99.32703","-7.825641","22.04903","24.39919","23.22411","10.84513","90.61707","126.931","116.0447","116.0447","0","25.4688","14.4375",
"02.09.2002 07:00:00","5.094644","0","3.266919","-226.7294","0","56.42744","-0.6478928","64.28337","43.38051","63.23915","31.33037","20.72881","52.64236","63.36753","-18.81165","22.33127","24.70901","23.52014","31.33037","106.6197","161.2765","75.62751","75.62751","0","23.3265","14.9625",
"02.09.2002 08:00:00","7.061153","0","3.423069","-200.2031","0","58.00361","-0.5487802","40.91946","43.38051","63.23915","21.69026","27.36968","90.2208","40.32427","-30.60618","22.54651","24.96657","23.75654","21.69025","106.6197","149.4941","48.14054","48.14054","0","21.1842","15.9875",
"02.09.2002 09:00:00","7.405453","-6.812381","3.756509","-175.0427","-8.924857","58.43615","-0.4108653","2.096063","43.38051","63.23915","21.69026","25.38852","128.1853","1.978576","-35.91367","22.92401","25.50942","24.21672","21.69025","106.6197","154.4524","2.465956","2.465956","4.958254","21.1842","17.525",
"02.09.2002 10:00:00","5.33412","-34.3404","4.590829","-153.1391","-46.03907","55.8456","-0.2634666","0","43.38051","63.23915","21.69026","24.8686","146.9603","0","-57.32022","23.40515","25.97938","24.69226","21.69025","106.6197","175.0714","0","0","25.57726","21.1842","19.3875",
"02.09.2002 11:00:00","2.703264","-60.88425","8.678703","-160.1954","-76.16917","53.41503","-0.1823202","0","43.38051","63.23915","31.33037","37.2589","162.6025","0","-84.78111","23.65829","26.32811","24.9932","31.33037","106.6197","212.0425","0","0","42.3162","31.77631","21.2875",
"02.09.2002 12:00:00","1.908518","-63.65802","12.26424","-143.3946","-79.24697","53.37626","-0.180434","0","43.38051","63.23915","31.33037","40.00045","111.9901","0","-82.87261","23.74398","26.14069","24.94233","31.33037","106.6197","220.1196","0","0","44.0261","38.14351","22.1875",
"02.09.2002 13:00:00","1.78702","-59.84739","9.021747","-119.1178","-76.13635","53.65191","-0.1748425","0","43.38051","63.23915","21.69026","37.12154","120.3245","0","-78.91892","23.85452","26.07752","24.96602","21.69025","106.6197","202.3842","0","0","42.29797","31.77631","22.175",
"02.09.2002 14:00:00","1.23989","-72.19654","7.521665","-110.7747","-94.83183","53.03122","-4.912393E-02","0","43.38051","63.23915","21.69026","24.60517","150.0648","0","-83.66104","24.29276","26.52099","25.40688","21.69025","106.6197","202.1785","0","0","52.68435","21.1842","22.6",
"02.09.2002 15:00:00","0.902571","-84.63129","7.541268","-101.2114","-109.8392","52.71511","9.147489E-02","0","43.38051","63.23915","21.69026","24.37231","162.6924","0","-93.87967","24.74788","26.83703","25.79245","21.69025","106.6197","210.5159","0","0","61.02176","21.1842","23.275",
"02.09.2002 16:00:00","0.953164","-86.52971","8.381345","-101.1309","-114.1406","52.62024","0.1308079","0","43.38051","63.23915","31.33037","36.41362","136.6901","0","-98.9751","24.89514","26.82142","25.85828","31.33037","106.6197","233.1378","0","0","63.41142","31.77631","23.5625",
"02.09.2002 17:00:00","0.878058","-88.99091","8.181396","-103.4122","-117.7058","52.17114","0.144593","0","43.38051","63.23915","31.33037","48.49959","139.9229","0","-105.9469","24.94017","26.87213","25.90615","31.33037","106.6197","245.7106","0","0","65.39214","42.3684","23.5375",
"02.09.2002 18:00:00","0.927251","-76.50157","8.630969","-132.0491","-101.4594","52.01731","0.1346428","0","43.38051","113.0303","31.33037","38.91525","81.85969","0","-91.31997","24.8876","26.80114","25.84437","31.33037","156.4108","282.251","0","0","56.36631","38.14351","23.25",
"02.09.2002 19:00:00","2.233164","0","8.797133","-146.3953","0","52.23054","-2.330844E-02","0","4.338051","92.85839","20.48524","10.62965","21.33263","0","-2.067004","24.46143","26.1691","25.31526","20.48524","97.19644","143.1505","0","0","0","25.4688","22.475",
"02.09.2002 20:00:00","2.911685","0","8.198084","-155.2448","0","54.44024","-0.2022718","0","4.338051","92.85839","10.84513","11.23781","0","0","-2.419956","23.81199","25.76296","24.78747","10.84513","97.19644","133.5104","0","0","0","25.4688","21.475",
"02.09.2002 21:00:00","3.830394","0","5.156852","-136.1309","0","55.20966","-0.2604839","0","4.338051","92.85839","10.84513","14.06753","0","0","-4.659765","23.65244","25.55618","24.60431","10.84513","97.19644","139.8776","0","0","0","31.836","20.5375",
"02.09.2002 22:00:00","4.204896","0","3.963573","-126.6005","0","56.30882","-0.3658115","0","4.338051","2.241326","10.84513","14.25774","0","0","-5.565804","23.18436","25.27811","24.23124","10.84513","6.579377","49.2605","0","0","0","31.836","19.6375",
"02.09.2002 23:00:00","4.825741","0","3.615908","-128.2409","0","57.01132","-0.4914365","0","4.338051","2.241326","3.133037","14.83351","0","0","-6.554542","22.76994","24.99059","23.88026","3.133038","6.579377","41.54841","0","0","0","31.836","18.7375",
"03.09.2002","3.773656","0","3.495353","-142.8637","0","55.8877","-0.5780669","0","0","0","3.133037","15.16079","0","0","-8.080128","22.55778","24.73118","23.64448","3.133038","0","34.96903","0","0","0","31.836","17.8375",
"03.09.2002 01:00:00","3.202701","0","2.336981","-98.3326","0","55.61864","-0.6644846","0","0","0","3.133037","15.11988","0","0","-9.015103","22.26756","24.53354","23.40055","3.133038","0","34.96903","0","0","0","31.836","17.125",
"03.09.2002 02:00:00","2.981847","0","1.660034","-92.92332","0","54.39711","-0.6349614","0","0","0","3.133037","14.84357","0","0","-11.27279","22.59053","24.42709","23.50881","3.133038","0","34.96903","0","0","0","31.836","16.4625",
"03.09.2002 03:00:00","-0.572133","0","1.090529","-67.12309","0","54.36303","-0.6464705","0","0","0","3.133037","14.53969","0","0","-12.35557","22.54651","24.36717","23.45684","3.133038","0","34.96903","0","0","0","31.836","15.95",
"03.09.2002 04:00:00","-1.527317","0","0.9775652","-62.22029","0","53.8652","-0.6568651","0","0","0","3.133037","14.37779","0","0","-13.26579","22.53137","24.29495","23.41316","3.133038","0","34.96903","0","0","0","31.836","15.55",
"03.09.2002 05:00:00","-1.954676","0","1.746665","-115.8328","0","53.44092","-0.7071676","45.73459","0","0","3.133037","14.68333","0","40.89907","-11.33651","22.3613","24.1607","23.261","3.133038","0","34.96903","53.8054","53.8054","0","31.836","15.275",
"03.09.2002 06:00:00","-1.482776","0","3.309571","-227.9102","0","53.39095","-0.7559184","48.98961","0","90.61707","10.84513","11.89727","7.473032","48.08017","-7.795312","22.00882","24.14753","23.07817","10.84513","90.61707","126.931","57.63483","57.63483","0","25.4688","15.1375",
"03.09.2002 07:00:00","4.149603","0","3.920463","-249.4487","0","51.94197","-0.7207139","98.79879","43.38051","63.23915","31.33037","21.10048","54.51595","102.5627","-17.75169","22.3649","24.33676","23.35083","31.33037","106.6197","161.2765","116.2339","116.2339","0","23.3265","15.5375",
"03.09.2002 08:00:00","7.173276","0","3.748812","-201.4586","0","54.13976","-0.6123379","33.05082","43.38051","63.23915","21.69026","27.20964","94.48594","31.62441","-28.73161","22.62758","24.65802","23.6428","21.69025","106.6197","149.4941","38.88331","38.88331","0","21.1842","16.6125",
"03.09.2002 09:00:00","6.98805","-7.354029","3.78059","-166.8897","-9.144997","55.99446","-0.4797032","5.685443","43.38051","63.23915","21.69026","25.61451","125.8345","5.161938","-34.73047","23.04734","25.01426","24.0308","21.69025","106.6197","154.5747","6.688757","6.688757","5.080554","21.1842","17.975",
"03.09.2002 10:00:00","5.242713","-33.01126","4.664435","-146.8268","-45.07289","56.56414","-0.3457416","0","43.38051","63.23915","21.69026","24.93871","144.7208","0","-55.20158","23.29217","25.57052","24.43134","21.69025","106.6197","174.5346","0","0","25.0405","21.1842","19.5625",
"03.09.2002 11:00:00","3.031392","-55.55795","6.969557","-147.003","-69.89356","53.79728","-0.2189518","0","43.38051","63.23915","31.33037","37.25597","163.5906","0","-80.66084","23.6486","26.00493","24.82676","31.33037","106.6197","208.5561","0","0","38.82976","31.77631","21.075",
"03.09.2002 12:00:00","1.337388","-75.07928","7.563832","-118.0996","-95.67049","52.47404","-0.1197023","0","43.38051","63.23915","31.33037","39.7917","173.9792","0","-94.3978","24.1341","26.31323","25.22366","31.33037","106.6197","229.2438","0","0","53.15028","38.14351","22.2875",
"03.09.2002 13:00:00","0.863027","-88.45758","7.134302","-92.52541","-111.2785","50.79433","3.464635E-02","0","43.38051","63.23915","21.69026","36.60511","175.6621","0","-102.4756","24.72615","26.60814","25.66714","21.69025","106.6197","221.9076","0","0","61.82141","31.77631","23.2625",
"03.09.2002 14:00:00","0.516945","-89.26914","6.611193","-77.73468","-110.6347","49.03167","0.1294331","0","43.38051","63.23915","21.69026","24.18851","157.6089","0","-96.49596","25.14469","26.75324","25.94897","21.69025","106.6197","210.9579","0","0","61.46375","21.1842","23.9125",
"03.09.2002 15:00:00","0.377331","-88.43376","6.344925","-70.11739","-110.122","49.50398","0.1821074","0","43.38051","63.23915","21.69026","24.07123","141.7424","0","-94.61086","25.3478","26.79569","26.07174","21.69025","106.6197","210.673","0","0","61.17887","21.1842","24.225",
"03.09.2002 16:00:00","0.458588","-87.27889","7.028287","-76.01111","-112.9272","50.71675","0.1945281","0","43.38051","63.23915","31.33037","36.06351","121.3287","0","-96.49905","25.35726","26.72896","26.04311","31.33037","106.6197","232.4637","0","0","62.73736","31.77631","24.2375",
"03.09.2002 17:00:00","0.70268","-80.02944","7.476932","-83.84219","-109.4286","52.80696","0.1364156","0","43.38051","63.23915","31.33037","48.28074","107.6814","0","-95.00118","25.06923","26.52684","25.79803","31.33037","106.6197","241.1121","0","0","60.79365","42.3684","23.825",
"03.09.2002 18:00:00","1.230435","-63.1712","8.318549","-117.71","-89.72773","54.99629","3.686601E-02","0","43.38051","113.0303","31.33037","39.08575","57.19354","0","-78.79837","24.62718","26.25181","25.4395","31.33037","156.4108","275.7335","0","0","49.84874","38.14351","23.0375",
"03.09.2002 19:00:00","2.495757","0","8.461183","-148.0979","0","56.5247","-0.1114048","0","4.338051","92.85839","20.48524","10.90804","6.111471","0","-2.171344","24.12421","25.81436","24.96929","20.48524","97.19644","143.1505","0","0","0","25.4688","22.0125",
"03.09.2002 20:00:00","2.900799","0","6.639691","-141.6799","0","58.8509","-0.2318386","0","4.338051","92.85839","10.84513","11.29284","0","0","-2.822928","23.71498","25.5333","24.62414","10.84513","97.19644","133.5104","0","0","0","25.4688","21.1625",
"03.09.2002 21:00:00","3.755644","0","5.648865","-151.2355","0","60.39305","-0.2757367","0","4.338051","92.85839","10.84513","14.30364","0","0","-4.600621","23.5008","25.36848","24.43464","10.84513","97.19644","139.8776","0","0","0","31.836","20.4625",
"03.09.2002 22:00:00","3.963458","0","3.278576","-101.6688","0","60.9753","-0.3714982","0","4.338051","2.241326","10.84513","14.25943","0","0","-5.437606","23.19575","25.12197","24.15886","10.84513","6.579377","49.2605","0","0","0","31.836","19.7625",
"03.09.2002 23:00:00","4.255028","0","3.702526","-117.2568","0","61.95045","-0.4661042","0","4.338051","2.241326","3.133037","14.79807","0","0","-6.199708","22.87261","24.86843","23.87052","3.133038","6.579377","41.54841","0","0","0","31.836","19.0625",
"04.09.2002","3.791155","0","3.251807","-102.1673","0","63.3323","-0.5552464","0","0","0","3.133037","15.00232","0","0","-6.797241","22.43972","24.66918","23.55445","3.133038","0","34.96903","0","0","0","31.836","18.3625",
"04.09.2002 01:00:00","2.610874","0","1.704314","-79.10502","0","61.78663","-0.5337244","0","0","0","3.133037","14.45198","0","0","-8.659064","22.71774","24.56831","23.64303","3.133038","0","34.96903","0","0","0","31.836","17.85",
"04.09.2002 02:00:00","1.911847","0","2.620617","-117.3596","0","61.89564","-0.5853969","0","0","0","3.133037","14.98195","0","0","-9.307785","22.58942","24.40186","23.49564","3.133038","0","34.96903","0","0","0","31.836","17.45",
"04.09.2002 03:00:00","2.468682","0","1.706831","-84.16855","0","61.63907","-0.5935313","0","0","0","3.133037","14.56777","0","0","-9.978271","22.58271","24.32503","23.45387","3.133038","0","34.96903","0","0","0","31.836","17.175",
"04.09.2002 04:00:00","1.019442","0","1.424249","-72.83018","0","61.38606","-0.6169331","0","0","0","3.133037","14.50095","0","0","-10.36566","22.53055","24.2401","23.38533","3.133038","0","34.96903","0","0","0","31.836","16.975",
"04.09.2002 05:00:00","0.578613","0","1.451295","-74.67233","0","61.00438","-0.6652783","9.143434","0","0","3.133037","14.75781","0","8.509658","-9.987744","22.43481","24.12398","23.27939","3.133038","0","34.96903","10.75698","10.75698","0","31.836","16.775",
"04.09.2002 06:00:00","0.518399","0","3.503688","-184.5078","0","61.60179","-0.6943808","38.29121","0","90.61707","10.84513","12.01364","11.46427","38.95124","-6.592068","22.10734","24.15407","23.1307","10.84513","90.61707","126.931","45.04848","45.04848","0","25.4688","16.7625",
"04.09.2002 07:00:00","5.043338","-2.44341","3.432129","-158.8842","-4.269823","61.25967","-0.5623531","3.891269","43.38051","63.23915","31.33037","19.95855","92.96252","3.808725","-18.62976","22.6714","24.76964","23.72052","31.33037","106.6197","163.6487","4.577962","4.577962","2.372124","23.3265","17.4875",
"04.09.2002 08:00:00","5.441791","-25.23575","4.203384","-152.1516","-44.44997","61.86053","-0.3277598","2.845276","43.38051","63.23915","21.69026","24.88729","141.8252","3.004067","-49.22752","23.3285","25.46662","24.39756","21.69025","106.6197","174.1885","3.347383","3.347383","24.69443","21.1842","19.0875",
"04.09.2002 09:00:00","2.476738","-58.09811","6.430199","-129.3613","-95.65012","63.91549","-0.1744994","0","43.38051","63.23915","21.69026","24.86599","183.4355","0","-74.13628","23.67839","25.98128","24.82984","21.69025","106.6197","202.6331","0","0","53.13896","21.1842","21.2375",
"04.09.2002 10:00:00","0.764528","-90.00324","7.080595","-86.66373","-132.9642","59.98694","9.016784E-02","0","43.38051","63.23915","21.69026","24.4221","209.5815","0","-98.45473","24.8197","26.63453","25.72711","21.69025","106.6197","223.3631","0","0","73.86899","21.1842","23.475",
"04.09.2002 11:00:00","0.002163","-106.8943","6.109954","-62.01604","-157.4462","55.34825","0.3314433","0","43.38051","63.23915","31.33037","35.83047","185.7057","0","-112.7051","25.87037","26.99063","26.4305","31.33037","106.6197","257.1964","0","0","87.47012","31.77631","24.925",
"04.09.2002 12:00:00","-0.360205","-119.1567","5.561081","-47.07965","-173.3014","53.59106","0.5071609","0","43.38051","63.23915","31.33037","37.55187","195.5094","0","-120.7529","26.5087","27.37286","26.94078","31.33037","106.6197","272.3721","0","0","96.27854","38.14351","25.8625",
"04.09.2002 13:00:00","-0.402996","-126.2926","5.125272","-30.53374","-178.8471","51.96289","0.61787","0","43.38051","63.23915","21.69026","35.00238","185.9518","0","-124.0287","26.88603","27.61815","27.25209","21.69025","106.6197","259.4457","0","0","99.35948","31.77631","26.575",
"04.09.2002 14:00:00","-0.330208","-107.601","4.395014","-18.80048","-146.868","51.14487","0.6170116","0","43.38051","63.23915","21.69026","23.24335","132.6616","0","-105.0641","26.97644","27.44998","27.21321","21.69025","106.6197","231.0874","0","0","81.59333","21.1842","26.8625",
"04.09.2002 15:00:00","-0.292709","-83.49379","5.916446","-31.71557","-114.9566","52.21602","0.4693399","0","43.38051","63.23915","21.69026","23.43953","74.11425","0","-83.43682","26.42467","26.8853","26.65499","21.69025","106.6197","213.3589","0","0","63.8648","21.1842","26.0875",
"04.09.2002 16:00:00","0.185514","-76.09859","6.882875","-59.77045","-111.2591","53.68495","0.3187804","0","43.38051","63.23915","31.33037","35.66772","70.24039","0","-81.60245","25.78935","26.70471","26.24703","31.33037","106.6197","231.537","0","0","61.81063","31.77631","24.975",
"04.09.2002 17:00:00","0.664151","-70.05362","7.803255","-84.09533","-100.9383","55.72446","0.2005502","0","43.38051","63.23915","31.33037","48.11485","59.66039","0","-83.62527","25.20354","26.55808","25.88081","31.33037","106.6197","236.3953","0","0","56.07686","42.3684","24.0375",
"04.09.2002 18:00:00","1.105647","-57.75522","8.282623","-121.0791","-90.23586","57.51337","9.391689E-02","0","43.38051","113.0303","31.33037","38.98841","26.69679","0","-72.9872","24.74435","26.37607","25.56021","31.33037","156.4108","276.0157","0","0","50.13103","38.14351","23.1375",
"04.09.2002 19:00:00","2.201842","0","8.382833","-149.4813","0","60.10408","-1.931126E-02","0","4.338051","92.85839","20.48524","10.75081","3.79646","0","-2.231349","24.31667","26.06289","25.18978","20.48524","97.19644","143.1505","0","0","0","25.4688","22.2375",
"04.09.2002 20:00:00","2.475682","0","8.497148","-158.892","0","63.25304","-0.1307926","0","4.338051","92.85839","10.84513","11.19225","0","0","-2.33503","23.80232","25.82408","24.8132","10.84513","97.19644","133.5104","0","0","0","25.4688","21.5875",
"04.09.2002 21:00:00","2.756068","0","5.665576","-121.8682","0","65.08117","-0.1630341","0","4.338051","92.85839","10.84513","13.92749","0","0","-3.837995","23.78513","25.70019","24.74266","10.84513","97.19644","139.8776","0","0","0","31.836","21.15",
"04.09.2002 22:00:00","3.699461","0","5.092017","-120.5557","0","67.52568","-0.2142613","0","4.338051","2.241326","10.84513","14.11928","0","0","-4.120126","23.46148","25.47585","24.46867","10.84513","6.579377","49.2605","0","0","0","31.836","20.6875",
"04.09.2002 23:00:00","3.934174","0","3.72021","-101.7598","0","67.26019","-0.2885891","0","4.338051","2.241326","3.133037","14.23325","0","0","-4.899511","23.30546","25.2748","24.29013","3.133038","6.579377","41.54841","0","0","0","31.836","20.1875",
"05.09.2002","3.633121","0","3.49945","-109.607","0","66.57898","-0.3439746","0","0","0","3.133037","14.29024","0","0","-5.51605","23.05858","25.13502","24.0968","3.133038","0","34.96903","0","0","0","31.836","19.6875",
"05.09.2002 01:00:00","2.921787","0","3.026239","-102.7803","0","67.18894","-0.4273306","0","0","0","3.133037","14.29769","0","0","-6.175918","22.79736","24.99718","23.89727","3.133038","0","34.96903","0","0","0","31.836","19.125",
"05.09.2002 02:00:00","3.164137","0","3.732593","-119.4419","0","68.36234","-0.5050935","0","0","0","3.133037","14.797","0","0","-6.622504","22.43232","24.82408","23.6282","3.133038","0","34.96903","0","0","0","31.836","18.525",
"05.09.2002 03:00:00","2.814357","0","3.349259","-107.9577","0","68.40855","-0.5820105","0","0","0","3.133037","15.18245","0","0","-6.959158","22.23485","24.59707","23.41596","3.133038","0","34.96903","0","0","0","31.836","18.175",
"05.09.2002 04:00:00","2.402118","0","2.726216","-97.78502","0","67.40653","-0.6001136","0","0","0","3.133037","15.02841","0","0","-7.696064","22.28424","24.46835","23.37629","3.133038","0","34.96903","0","0","0","31.836","17.9125",
"05.09.2002 05:00:00","1.050581","0","2.268664","-98.48476","0","65.46621","-0.5770684","10.28512","0","0","3.133037","14.91639","0","8.642279","-8.228721","22.59773","24.36641","23.48207","3.133038","0","34.96903","12.10014","12.10014","0","31.836","17.675",
"05.09.2002 06:00:00","0.961887","0","3.476439","-165.6464","0","65.86625","-0.586111","7.220104","0","90.61707","10.84513","11.90304","5.2092","6.221683","-6.288879","22.32525","24.42706","23.37616","10.84513","90.61707","126.931","8.494241","8.494241","0","25.4688","17.5375",
"05.09.2002 07:00:00","5.353628","-0.773144","3.936352","-160.317","-1.318816","64.34138","-0.5437049","29.10355","43.38051","63.23915","31.33037","19.93469","42.75639","31.30146","-15.94504","22.71329","24.55802","23.63565","31.33037","106.6197","162.0092","34.23947","34.23947","0.732676","23.3265","17.875",
"05.09.2002 08:00:00","6.233659","-6.867631","3.62269","-136.7805","-7.616331","64.47441","-0.4396286","0.172569","43.38051","63.23915","21.69026","24.99468","80.44788","0.153227","-32.54984","23.06517","24.88275","23.97396","21.69025","106.6197","153.7254","0.203022","0.203022","4.231295","21.1842","18.6",
"05.09.2002 09:00:00","5.042908","-19.92652","4.800463","-144.2525","-37.2645","65.84825","-0.3130929","0","43.38051","63.23915","21.69026","24.89737","114.2041","0","-41.78386","23.24845","25.32273","24.28559","21.69025","106.6197","170.1966","0","0","20.7025","21.1842","19.65",
"05.09.2002 10:00:00","3.370353","-34.28403","5.721553","-131.1692","-61.6855","64.81193","-0.2253801","0","43.38051","63.23915","21.69026","24.86347","111.7947","0","-52.02644","23.5566","25.6205","24.58855","21.69025","106.6197","183.7638","0","0","34.26972","21.1842","20.7875",
"05.09.2002 11:00:00","2.201496","-46.65223","7.643646","-127.2507","-75.99387","61.3902","-0.1746175","0","43.38051","63.23915","31.33037","37.22232","109.2149","0","-68.30435","23.76101","25.81613","24.78857","31.33037","106.6197","211.9452","0","0","42.21882","31.77631","21.7",
"05.09.2002 12:00:00","1.350048","-57.44746","7.632576","-109.8604","-86.05753","57.84531","-0.1040922","0","43.38051","63.23915","31.33037","39.72055","114.0073","0","-75.89386","24.16672","26.02638","25.09655","31.33037","106.6197","223.9033","0","0","47.80974","38.14351","22.4375",
"05.09.2002 13:00:00","0.912598","-67.75897","6.941627","-87.0015","-98.61397","55.88165","9.102388E-04","0","43.38051","63.23915","21.69026","36.67881","124.9153","0","-82.27684","24.59629","26.27593","25.43611","21.69025","106.6197","214.8718","0","0","54.78554","31.77631","23.1375",
"05.09.2002 14:00:00","0.735913","-69.75323","6.849631","-77.47379","-95.56423","53.6947","7.725976E-02","0","43.38051","63.23915","21.69026","24.29013","119.2128","0","-77.74064","24.89864","26.41866","25.65865","21.69025","106.6197","202.5854","0","0","53.09124","21.1842","23.65",
"05.09.2002 15:00:00","0.582642","-69.65991","6.426963","-68.58846","-92.27379","52.17323","0.1010889","0","43.38051","63.23915","21.69026","24.19884","106.919","0","-76.73895","25.07703","26.4366","25.75681","21.69025","106.6197","200.7573","0","0","51.26322","21.1842","23.925",
"05.09.2002 16:00:00","0.598399","-71.14359","6.910153","-72.5331","-95.10011","52.15781","0.1164534","0","43.38051","63.23915","31.33037","36.23102","120.084","0","-81.45107","25.14269","26.41783","25.78026","31.33037","106.6197","222.5597","0","0","52.83339","31.77631","24",
"05.09.2002 17:00:00","0.714461","-68.43049","7.316715","-77.59401","-85.84108","52.84414","8.678317E-02","0","43.38051","63.23915","31.33037","48.37911","94.84336","0","-83.46854","25.01513","26.29777","25.65645","31.33037","106.6197","228.0079","0","0","47.68949","42.3684","23.8125",
"05.09.2002 18:00:00","0.952735","-57.82181","7.783116","-103.7295","-81.34524","54.29485","3.749756E-02","0","43.38051","113.0303","31.33037","38.9733","40.80184","0","-72.07744","24.80579","26.13295","25.46937","31.33037","156.4108","271.0765","0","0","45.1918","38.14351","23.325",
"05.09.2002 19:00:00","1.891715","0","8.099269","-127.0744","0","55.65638","-6.356761E-02","0","4.338051","92.85839","20.48524","10.62517","4.360474","0","-1.95585","24.43387","25.80494","25.11941","20.48524","97.19644","143.1505","0","0","0","25.4688","22.6",
"05.09.2002 20:00:00","2.329864","0","7.846644","-141.071","0","57.69115","-0.2030445","0","4.338051","92.85839","10.84513","11.14009","0","0","-2.309974","23.82145","25.55159","24.68652","10.84513","97.19644","133.5104","0","0","0","25.4688","21.675",
"05.09.2002 21:00:00","3.041294","0","5.79484","-142.4788","0","59.31041","-0.2708559","0","4.338051","92.85839","10.84513","14.08911","0","0","-4.256823","23.57105","25.37413","24.47259","10.84513","97.19644","139.8776","0","0","0","31.836","20.7375",
"05.09.2002 22:00:00","4.026631","0","3.496455","-103.9078","0","60.9731","-0.3797952","0","4.338051","2.241326","10.84513","14.23745","0","0","-5.345131","23.12651","25.09042","24.10847","10.84513","6.579377","49.2605","0","0","0","31.836","19.775",
"05.09.2002 23:00:00","4.353827","0","3.659112","-127.5176","0","61.2209","-0.4719256","0","4.338051","2.241326","3.133037","14.89361","0","0","-6.638041","22.7678","24.82382","23.79581","3.133038","6.579377","41.54841","0","0","0","31.836","18.775",
"06.09.2002","3.673946","0","3.575688","-138.7375","0","61.62371","-0.5736551","0","0","0","3.133037","15.22992","0","0","-7.788855","22.31355","24.544","23.42877","3.133038","0","34.96903","0","0","0","31.836","17.775",
"06.09.2002 01:00:00","1.856485","0","1.15588","-62.72108","0","60.1188","-0.6409234","0","0","0","3.133037","14.71095","0","0","-10.36036","22.58386","24.40217","23.49302","3.133038","0","34.96903","0","0","0","31.836","16.9",
"06.09.2002 02:00:00","-0.190331","0","1.025963","-63.39766","0","60.06765","-0.6036074","0","0","0","3.133037","14.43795","0","0","-12.43593","22.59804","24.34441","23.47122","3.133038","0","34.96903","0","0","0","31.836","15.975",
"06.09.2002 03:00:00","-2.041586","0","0.9672371","-63.1432","0","59.87676","-0.629132","0","0","0","3.133037","14.3783","0","0","-13.64978","22.49996","24.24144","23.3707","3.133038","0","34.96903","0","0","0","31.836","15.35",
"06.09.2002 04:00:00","-4.010252","0","0.8640325","-57.26846","0","59.06234","-0.6666518","0","0","0","3.133037","14.41836","0","0","-14.54439","22.42454","24.11748","23.27101","3.133038","0","34.96903","0","0","0","31.836","14.8875",
"06.09.2002 05:00:00","-5.427532","0","1.346267","-97.59271","0","57.6118","-0.7224824","31.6684","0","0","3.133037","14.48604","0","27.90444","-13.4303","22.24221","23.98772","23.11497","3.133038","0","34.96903","37.25694","37.25694","0","31.836","14.45",
"06.09.2002 06:00:00","-3.861834","0","2.986573","-229.2264","0","54.40205","-0.8036197","81.22958","0","90.61707","10.84513","12.04574","5.81039","83.36197","-9.417737","21.89845","23.92624","22.91234","10.84513","90.61707","126.931","95.56421","95.56421","0","25.4688","14.3",
"06.09.2002 07:00:00","2.318182","0","2.842804","-204.1557","0","51.86687","-0.7694044","63.16027","43.38051","63.23915","31.33037","21.60266","48.47937","62.73424","-18.50719","22.27529","24.06892","23.1721","31.33037","106.6197","161.2765","74.3062","74.3062","0","23.3265","14.675",
"06.09.2002 08:00:00","3.801","0","2.918686","-181.6052","0","51.71269","-0.6717424","37.34477","43.38051","63.23915","21.69026","28.8419","86.98779","39.23634","-29.50257","22.56251","24.3768","23.46966","21.69025","106.6197","149.4941","43.93503","43.93503","0","21.1842","15.4625",
"06.09.2002 09:00:00","6.470214","0","4.099476","-215.0997","0","52.77354","-0.5883751","65.68187","43.38051","63.23915","21.69026","27.11218","115.2682","70.97917","-29.37207","22.74326","24.72002","23.73164","21.69025","106.6197","149.4941","77.27279","77.27279","0","21.1842","16.6125",
"06.09.2002 10:00:00","7.347944","-6.443463","4.038942","-169.2713","-6.443463","53.88238","-0.5094025","16.75092","43.38051","63.23915","21.69026","25.21946","110.7895","17.53066","-34.44423","22.92482","25.04576","23.98529","21.69025","106.6197","153.0738","19.70697","19.70697","3.579702","21.1842","17.85",
"06.09.2002 11:00:00","6.002786","-13.16459","3.989478","-145.2694","-13.16459","53.94738","-0.4313007","0","43.38051","63.23915","31.33037","37.50612","107.2218","0","-51.34539","23.16212","25.18022","24.17117","31.33037","106.6197","177.04","0","0","7.313663","31.77631","18.675",
"06.09.2002 12:00:00","5.469235","-27.80425","4.159757","-129.9833","-29.88364","54.40845","-0.3426948","0","43.38051","63.23915","31.33037","40.04634","126.0588","0","-63.0455","23.38396","25.54397","24.46396","31.33037","106.6197","192.6956","0","0","16.60202","38.14351","19.4625",
"06.09.2002 13:00:00","4.572037","-40.21722","5.323235","-140.5964","-52.787","55.63313","-0.291266","0","43.38051","63.23915","21.69026","37.30368","131.647","0","-69.88599","23.45084","25.70083","24.57584","21.69025","106.6197","189.4123","0","0","29.32611","31.77631","20.2375",
"06.09.2002 14:00:00","3.352557","-53.33379","6.125182","-139.9096","-70.07368","54.41854","-0.2292202","0","43.38051","63.23915","21.69026","24.85942","145.5966","0","-70.84833","23.67624","25.87956","24.7779","21.69025","106.6197","188.4239","0","0","38.92982","21.1842","20.875",
"06.09.2002 15:00:00","2.219368","-68.31621","7.321004","-135.2504","-87.78554","54.16135","-0.1842337","0","43.38051","63.23915","21.69026","24.80222","175.3283","0","-83.52441","23.69511","26.16191","24.92851","21.69025","106.6197","198.2639","0","0","48.76974","21.1842","21.475",
"06.09.2002 16:00:00","1.463186","-91.80467","7.97168","-136.8798","-120.4908","54.14434","-7.028578E-02","0","43.38051","63.23915","31.33037","37.03904","229.0357","0","-111.6621","24.07286","26.60198","25.33742","31.33037","106.6197","236.6656","0","0","66.93931","31.77631","22.075",
"06.09.2002 17:00:00","1.34183","-103.7165","8.336489","-133.7173","-141.5497","54.65933","2.860887E-02","0","43.38051","63.23915","31.33037","49.06599","202.2832","0","-127.5413","24.34723","26.78785","25.56754","31.33037","106.6197","258.9571","0","0","78.63869","42.3684","22.4875",
"06.09.2002 18:00:00","1.51129","-76.81589","8.674905","-143.0814","-107.3985","55.67193","-2.968763E-02","0","43.38051","113.0303","31.33037","39.47474","81.99184","0","-95.88433","24.24595","26.33249","25.28922","31.33037","156.4108","285.5505","0","0","59.66582","38.14351","22.35",
"06.09.2002 19:00:00","2.705777","0","7.95101","-148.044","0","56.9271","-0.2013236","0","4.338051","92.85839","20.48524","11.19808","16.49541","0","-2.365329","23.88101","25.59888","24.73995","20.48524","97.19644","143.1505","0","0","0","25.4688","21.575",
"06.09.2002 20:00:00","3.800883","0","4.627896","-122.4088","0","56.66247","-0.3012414","0","4.338051","92.85839","10.84513","11.35058","0","0","-3.651605","23.61428","25.24456","24.42942","10.84513","97.19644","133.5104","0","0","0","25.4688","20.5125",
"06.09.2002 21:00:00","4.189824","0","3.710872","-129.9153","0","55.71696","-0.3793696","0","4.338051","92.85839","10.84513","14.12479","0","0","-6.160915","23.32238","25.07407","24.19822","10.84513","97.19644","139.8776","0","0","0","31.836","19.475",
"06.09.2002 22:00:00","4.71347","0","4.602508","-169.6795","0","56.4572","-0.5215533","35.17094","4.338051","2.241326","10.84513","14.7089","0","37.76164","-6.151232","22.69982","24.74222","23.72102","10.84513","6.579377","49.2605","41.37758","41.37758","0","31.836","18.4125",
"06.09.2002 23:00:00","3.592002","0","1.811787","-89.30389","0","55.69967","-0.5914873","0","4.338051","2.241326","3.133037","14.9528","0","0","-9.669941","22.78669","24.4427","23.61469","3.133038","6.579377","41.54841","0","0","0","31.836","17.3125",
"07.09.2002","1.48916","0","1.041716","-63.6975","0","55.23978","-0.6144071","0","0","0","3.133037","14.44948","0","0","-11.93449","22.69674","24.35702","23.52688","3.133038","0","34.96903","0","0","0","31.836","16.2125",
"07.09.2002 01:00:00","-0.880351","0","0.9010593","-60.36125","0","54.84572","-0.6486754","0","0","0","3.133037","14.44376","0","0","-13.92315","22.60341","24.21972","23.41157","3.133038","0","34.96903","0","0","0","31.836","15.2375",
"07.09.2002 02:00:00","-3.698557","0","0.8600715","-61.73049","0","55.13633","-0.691689","0","0","0","3.133037","14.39569","0","0","-15.48931","22.42189","24.09251","23.2572","3.133038","0","34.96903","0","0","0","31.836","14.3375",
"07.09.2002 03:00:00","-5.869622","0","0.9991706","-73.02807","0","55.6704","-0.7570341","0","0","0","3.133037","14.68023","0","0","-16.47022","22.2079","23.91521","23.06155","3.133038","0","34.96903","0","0","0","31.836","13.6875",
"07.09.2002 04:00:00","-9.750977","0","0.7439938","-53.51829","0","55.41048","-0.8092692","0","0","0","3.133037","14.68692","0","0","-17.25093","22.05228","23.76778","22.91003","3.133038","0","34.96903","0","0","0","31.836","13.1875",
"07.09.2002 05:00:00","-9.079298","0","1.092371","-87.69106","0","55.17601","-0.87006","15.8639","0","0","3.133037","14.84875","0","16.18449","-16.34433","21.77208","23.61912","22.6956","3.133038","0","34.96903","18.66342","18.66342","0","31.836","12.8125",
"07.09.2002 06:00:00","-9.368542","0","1.676209","-153.3373","0","53.97593","-0.9046922","41.93705","0","90.61707","10.84513","12.06095","3.446209","39.33419","-11.96053","21.81165","23.59318","22.70242","10.84513","90.61707","126.931","49.3377","49.3377","0","25.4688","12.6375",
"07.09.2002 07:00:00","-3.27967","0","1.77902","-155.3795","0","52.39194","-0.8301938","38.39372","43.38051","63.23915","31.33037","22.11073","32.9186","37.014","-22.15057","22.17011","23.74998","22.96004","31.33037","106.6197","161.2765","45.16908","45.16908","0","23.3265","12.85",
"07.09.2002 08:00:00","0.942101","0","1.973552","-151.656","0","51.92012","-0.7263588","30.22856","43.38051","63.23915","21.69026","30.77231","84.42558","31.55726","-32.98632","22.41813","24.06742","23.24278","21.69025","106.6197","149.4941","35.563","35.563","0","21.1842","13.5",
"07.09.2002 09:00:00","3.44159","0","2.899524","-208.2406","0","52.56898","-0.6786977","54.10703","43.38051","63.23915","21.69026","29.64508","118.7227","56.71256","-31.6633","22.48585","24.34827","23.41706","21.69025","106.6197","149.4941","63.65533","63.65533","0","21.1842","14.425",
