"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"07.09.2002 10:00:00","7.939612","0","3.672284","-235.3777","0","53.92255","-0.61721","85.81193","43.38051","63.23915","21.69026","28.14251","113.0674","88.01689","-31.28554","22.51707","24.64539","23.58123","21.69025","106.6197","149.4941","100.9552","100.9552","0","21.1842","15.3625",
"07.09.2002 11:00:00","8.335541","0","4.140615","-225.0625","0","53.5509","-0.5730954","51.44115","43.38051","63.23915","31.33037","40.03261","124.6941","50.00435","-45.80128","22.67307","24.89234","23.7827","31.33037","106.6197","169.7263","60.51899","60.51899","0","31.77631","16.325",
"07.09.2002 12:00:00","8.682085","-3.044913","3.897797","-174.8411","-3.044913","52.00063","-0.5156376","23.76041","43.38051","63.23915","31.33037","41.19325","130.4921","23.7474","-49.85562","22.82724","25.06144","23.94434","31.33037","106.6197","177.7852","27.95342","27.95342","1.691618","38.14351","17.1375",
"07.09.2002 13:00:00","7.65117","-14.88007","4.062912","-167.6107","-14.88007","51.78841","-0.4854026","2.526225","43.38051","63.23915","21.69026","37.59867","132.6351","2.250274","-57.65567","22.92334","25.2224","24.07287","21.69025","106.6197","168.3529","2.972029","2.972029","8.266706","31.77631","17.775",
"07.09.2002 14:00:00","6.749773","-26.26714","3.680378","-145.7771","-28.31903","51.73467","-0.4689465","2.735537","43.38051","63.23915","21.69026","25.17665","124.3887","2.959278","-53.19286","23.05218","25.19943","24.1258","21.69025","106.6197","165.2269","3.218279","3.218279","15.73279","21.1842","18.25",
"07.09.2002 15:00:00","6.601637","-25.68863","3.994107","-147.3625","-29.0205","52.90525","-0.4898872","5.422105","43.38051","63.23915","21.69026","25.13734","110.7349","5.784966","-51.64133","22.95549","25.08008","24.01778","21.69025","106.6197","165.6166","6.378947","6.378947","16.1225","21.1842","18.4625",
"07.09.2002 16:00:00","6.863361","-16.75792","4.196995","-151.1273","-16.75792","53.69069","-0.5075495","5.647476","43.38051","63.23915","31.33037","37.74508","120.2847","5.931272","-56.1475","22.92826","24.94241","23.93534","31.33037","106.6197","179.0363","6.644089","6.644089","9.309953","31.77631","18.375",
"07.09.2002 17:00:00","7.398266","-4.360926","4.420808","-162.9498","-4.360926","53.68645","-0.531507","20.15706","43.38051","63.23915","31.33037","50.38049","90.62846","21.4763","-59.1356","22.91908","24.77043","23.84476","31.33037","106.6197","182.7412","23.71419","23.71419","2.422737","42.3684","18.05",
"07.09.2002 18:00:00","8.398671","-1.809848","4.105441","-173.7932","-1.809848","53.28547","-0.5652403","20.16866","43.38051","113.0303","31.33037","40.88915","33.60127","20.5869","-47.14465","22.87534","24.56648","23.72091","31.33037","156.4108","226.8902","23.72784","23.72784","1.005471","38.14351","17.4625",
"07.09.2002 19:00:00","5.68121","0","3.83878","-206.873","0","52.81044","-0.6630688","43.39337","4.338051","92.85839","20.48524","12.30686","3.801295","42.62751","-6.369555","22.62429","24.21415","23.41922","20.48524","97.19644","143.1505","51.05101","51.05101","0","25.4688","16.7625",
"07.09.2002 20:00:00","2.512351","0","3.672196","-213.4978","0","52.77179","-0.7467868","79.11407","4.338051","92.85839","10.84513","12.15145","0","81.49483","-6.811","22.3146","24.01454","23.16457","10.84513","97.19644","133.5104","93.07537","93.07537","0","25.4688","16.125",
"07.09.2002 21:00:00","1.375203","0","2.864173","-179.9135","0","53.71875","-0.790736","52.18301","4.338051","92.85839","10.84513","15.21916","0","50.31409","-9.1857","22.23704","23.87709","23.05707","10.84513","97.19644","139.8776","61.39177","61.39177","0","31.836","15.5875",
"07.09.2002 22:00:00","-1.957401","0","1.028497","-66.54888","0","52.9005","-0.7552527","4.078987","4.338051","2.241326","10.84513","14.68378","0","3.903816","-13.9507","22.50496","23.69803","23.10149","10.84513","6.579377","49.2605","4.798808","4.798808","0","31.836","15.025",
"07.09.2002 23:00:00","-4.989608","0","0.6973817","-45.21551","0","53.66584","-0.8093327","0","4.338051","2.241326","3.133037","14.61193","0","0","-14.98841","22.26492","23.58181","22.92336","3.133038","6.579377","41.54841","0","0","0","31.836","14.425",
"08.09.2002","-7.32626","0","0.7116014","-47.56894","0","54.74537","-0.8530633","0","0","0","3.133037","14.68837","0","0","-15.88034","22.04422","23.4488","22.74651","3.133038","0","34.96903","0","0","0","31.836","13.825",
"08.09.2002 01:00:00","-8.944614","0","0.7151802","-47.96761","0","55.83411","-0.9144351","0","0","0","3.133037","14.84598","0","0","-16.19971","21.8114","23.30331","22.55736","3.133038","0","34.96903","0","0","0","31.836","13.475",
"08.09.2002 02:00:00","-12.45863","0","0.6760302","-43.70513","0","56.44221","-0.939496","0","0","0","3.133037","14.86477","0","0","-16.62965","21.77165","23.1804","22.47603","3.133038","0","34.96903","0","0","0","31.836","13.275",
"08.09.2002 03:00:00","-13.21546","0","0.6782524","-43.52975","0","57.28734","-0.9742135","0","0","0","3.133037","14.94979","0","0","-16.67643","21.63301","23.06553","22.34927","3.133038","0","34.96903","0","0","0","31.836","13.1375",
"08.09.2002 04:00:00","-13.81089","0","0.6785648","-43.14722","0","57.8484","-1.009491","0","0","0","3.133037","15.03164","0","0","-16.67282","21.51064","22.9506","22.23062","3.133038","0","34.96903","0","0","0","31.836","13.0375",
"08.09.2002 05:00:00","-14.15981","0","0.6795956","-43.04227","0","58.23486","-1.042215","2.041242","0","0","3.133037","15.10016","0","0","-14.6823","21.41461","22.83785","22.12623","3.133038","0","34.96903","2.401461","2.401461","0","31.836","12.9375",
"08.09.2002 06:00:00","-10.88851","0","1.621147","-142.7808","0","56.78849","-1.005421","76.38488","0","90.61707","10.84513","11.97933","2.007068","76.45466","-11.61715","21.67251","22.90127","22.28689","10.84513","90.61707","126.931","89.86457","89.86457","0","25.4688","12.9625",
"08.09.2002 07:00:00","-6.625478","0","1.275779","-100.5437","0","55.19387","-0.918771","26.90546","43.38051","63.23915","31.33037","22.28122","16.16725","22.36748","-21.43137","22.12507","23.03444","22.57975","31.33037","106.6197","161.2765","31.65348","31.65348","0","23.3265","13.25",
"08.09.2002 08:00:00","-2.934346","0","1.207591","-83.93165","0","55.12244","-0.8883322","24.78303","43.38051","63.23915","21.69026","31.4989","42.88602","21.26213","-31.29493","22.27695","23.19085","22.7339","21.69025","106.6197","149.4941","29.15651","29.15651","0","21.1842","13.65",
"08.09.2002 09:00:00","2.358242","0","1.745323","-114.5062","0","55.33689","-0.7750363","27.44991","43.38051","63.23915","21.69026","30.43951","105.0614","27.12313","-30.09198","22.40564","23.56659","22.98612","21.69025","106.6197","149.4941","32.29401","32.29401","0","21.1842","14.55",
"08.09.2002 10:00:00","4.836497","0","2.205127","-125.3261","0","54.1354","-0.7042724","33.91359","43.38051","63.23915","21.69026","28.7725","131.5807","33.06361","-28.49006","22.61544","23.93544","23.27544","21.69025","106.6197","149.4941","39.89834","39.89834","0","21.1842","15.875",
"08.09.2002 11:00:00","5.436959","0","2.072688","-92.16053","0","52.32072","-0.6455518","6.768749","43.38051","63.23915","31.33037","40.98174","117.3796","6.61354","-41.45347","22.83951","24.1272","23.48335","31.33037","106.6197","169.7263","7.963234","7.963234","0","31.77631","16.9",
"08.09.2002 12:00:00","6.477803","-1.012184","4.639323","-177.9179","-1.012184","51.41652","-0.6393743","14.34054","43.38051","63.23915","31.33037","42.38097","113.2837","15.36784","-42.69099","22.87914","24.31138","23.59526","31.33037","106.6197","176.6559","16.87122","16.87122","0.562325","38.14351","17.8875",
"08.09.2002 13:00:00","7.196665","-12.09134","4.255495","-131.8762","-12.09134","52.07664","-0.6063953","9.189145","43.38051","63.23915","21.69026","37.61656","115.3158","10.00734","-48.9623","22.8215","24.48646","23.65398","21.69025","106.6197","166.8036","10.81076","10.81076","6.717411","31.77631","18.8",
"08.09.2002 14:00:00","5.671426","-23.4905","3.84067","-110.7039","-23.4905","51.20041","-0.5704795","0","43.38051","63.23915","21.69026","24.99572","115.1504","0","-45.98716","22.98838","24.60411","23.79624","21.69025","106.6197","162.5444","0","0","13.05028","21.1842","19.4125",
"08.09.2002 15:00:00","4.841689","-37.8294","4.07933","-108.3425","-38.29124","49.048","-0.4637737","0","43.38051","63.23915","21.69026","24.87195","156.2004","0","-58.25204","23.33318","25.01891","24.17604","21.69025","106.6197","170.767","0","0","21.27291","21.1842","20.0375",
"08.09.2002 16:00:00","3.379259","-61.14811","6.662239","-132.8964","-61.14811","47.74947","-0.354859","0","43.38051","63.23915","31.33037","37.32178","209.315","0","-87.38222","23.55733","25.49293","24.52513","31.33037","106.6197","203.6975","0","0","33.97118","31.77631","20.8625",
"08.09.2002 17:00:00","3.285918","-65.405","6.854861","-111.7864","-65.405","47.22141","-0.3514961","0","43.38051","63.23915","31.33037","49.64561","166.7215","0","-96.52159","23.62272","25.46184","24.54228","31.33037","106.6197","216.6545","0","0","36.33611","42.3684","21.3875",
"08.09.2002 18:00:00","3.313923","-51.75513","7.602038","-132.7588","-51.75513","46.46606","-0.3832643","0","43.38051","113.0303","31.33037","40.05025","84.40296","0","-75.80537","23.63422","25.20446","24.41934","31.33037","156.4108","254.6376","0","0","28.75285","38.14351","21.375",
"08.09.2002 19:00:00","4.121582","0","5.093897","-108.1745","0","45.38533","-0.5023187","0","4.338051","92.85839","20.48524","11.37267","20.90957","0","-3.016564","23.47129","24.56792","24.01961","20.48524","97.19644","143.1505","0","0","0","25.4688","20.8",
"08.09.2002 20:00:00","3.347896","0","3.394466","-96.2924","0","46.02172","-0.6109154","0","4.338051","92.85839","10.84513","11.45127","0","0","-3.969812","23.05577","24.25095","23.65336","10.84513","97.19644","133.5104","0","0","0","25.4688","19.875",
"08.09.2002 21:00:00","3.226665","0","3.629635","-132.2805","0","46.11614","-0.7051739","1.47227","4.338051","92.85839","10.84513","14.49783","0","0.8218547","-6.109098","22.79536","24.06833","23.43185","10.84513","97.19644","139.8776","1.732083","1.732083","0","31.836","18.8125",
"08.09.2002 22:00:00","2.87587","0","3.306093","-138.0479","0","45.94044","-0.7569935","47.13287","4.338051","2.241326","10.84513","15.05068","0","42.98165","-6.32445","22.65475","23.69342","23.17408","10.84513","6.579377","49.2605","55.45044","55.45044","0","31.836","17.775",
"08.09.2002 23:00:00","-0.437926","0","0.5374555","-25.45917","0","46.29731","-0.8442193","0","4.338051","2.241326","3.133037","14.93328","0","0","-10.8325","22.56169","23.49473","23.02821","3.133038","6.579377","41.54841","0","0","0","31.836","16.7125",
"09.09.2002","-2.621529","0","0.6682037","-36.63142","0","46.85781","-0.8520104","0","0","0","3.133037","14.5456","0","0","-12.6896","22.34563","23.41059","22.87811","3.133038","0","34.96903","0","0","0","31.836","15.675",
"09.09.2002 01:00:00","-8.045627","0","0.644598","-37.86021","0","47.08415","-0.908318","0","0","0","3.133037","14.63971","0","0","-14.66743","22.14053","23.26972","22.70513","3.133038","0","34.96903","0","0","0","31.836","14.55",
"09.09.2002 02:00:00","-11.36119","0","0.6782445","-44.12118","0","47.83516","-0.9919224","0","0","0","3.133037","14.8504","0","0","-16.37241","21.7705","23.09519","22.43284","3.133038","0","34.96903","0","0","0","31.836","13.35",
"09.09.2002 03:00:00","-13.82463","0","0.6994387","-47.97118","0","48.2825","-1.079388","0","0","0","3.133037","15.08508","0","0","-17.38808","21.43059","22.91081","22.1707","3.133038","0","34.96903","0","0","0","31.836","12.525",
"09.09.2002 04:00:00","-15.60211","0","0.7125294","-50.55386","0","48.33527","-1.153926","0","0","0","3.133037","15.26985","0","0","-18.07878","21.15955","22.73463","21.94709","3.133038","0","34.96903","0","0","0","31.836","11.925",
"09.09.2002 05:00:00","-16.47238","0","0.7326571","-54.78896","0","47.74333","-1.202368","12.41812","0","0","3.133037","15.32651","0","8.294156","-15.01106","21.07838","22.57676","21.82757","3.133038","0","34.96903","14.60956","14.60956","0","31.836","11.3875",
"09.09.2002 06:00:00","-11.86141","0","0.9307926","-88.57224","0","44.79856","-1.138868","39.41467","0","90.61707","10.84513","12.02999","6.128452","37.65582","-15.03533","21.58611","22.6629","22.1245","10.84513","90.61707","126.931","46.3702","46.3702","0","25.4688","11.2",
"09.09.2002 07:00:00","-10.09748","0","1.098111","-96.2242","0","43.69458","-1.064246","11.84748","43.38051","63.23915","31.33037","22.74769","48.68347","10.93901","-25.00765","21.74382","22.93641","22.34011","31.33037","106.6197","161.2765","13.93821","13.93821","0","23.3265","11.45",
"09.09.2002 08:00:00","-6.203652","0","1.353541","-108.7823","0","42.97504","-0.9826385","24.62883","43.38051","63.23915","21.69026","32.44542","88.63335","22.06852","-34.06341","22.0032","23.29683","22.65001","21.69025","106.6197","149.4941","28.9751","28.9751","0","21.1842","12.2875",
"09.09.2002 09:00:00","0.041625","0","1.452457","-105.4044","0","42.79181","-0.8577489","19.76038","43.38051","63.23915","21.69026","30.89774","119.7732","19.45778","-33.30643","22.37643","23.73854","23.05749","21.69025","106.6197","149.4941","23.24751","23.24751","0","21.1842","13.45",
"09.09.2002 10:00:00","3.703907","0","1.828187","-121.224","0","43.0463","-0.7472718","22.60548","43.38051","63.23915","21.69026","29.17695","123.6642","22.48071","-32.34636","22.64595","24.10418","23.37507","21.69025","106.6197","149.4941","26.59468","26.59468","0","21.1842","14.65",
"09.09.2002 11:00:00","6.27443","0","3.863248","-222.7094","0","43.89294","-0.7048651","73.77831","43.38051","63.23915","31.33037","41.61572","143.175","79.31618","-46.7692","22.76668","24.35117","23.55893","31.33037","106.6197","169.7263","86.79801","86.79801","0","31.77631","15.725",
"09.09.2002 12:00:00","8.909547","-1.613203","4.014324","-200.5697","-1.613203","44.86023","-0.6356836","37.69456","43.38051","63.23915","31.33037","41.63587","165.0131","35.46093","-49.07891","22.76344","24.64739","23.70542","31.33037","106.6197","176.9898","44.34655","44.34655","0.896224","38.14351","16.725",
"09.09.2002 13:00:00","8.588466","-17.50912","4.285832","-181.4716","-17.50912","43.51197","-0.6114358","35.84389","43.38051","63.23915","21.69026","37.85819","172.6718","37.70854","-60.62572","22.89736","24.80719","23.85227","21.69025","106.6197","169.8135","42.16929","42.16929","9.727288","31.77631","17.6",
"09.09.2002 14:00:00","7.051039","-34.12506","3.913055","-149.8357","-34.12506","41.76174","-0.5624961","9.171666","43.38051","63.23915","21.69026","25.16508","165.6699","9.942767","-60.62733","23.06128","24.95062","24.00595","21.69025","106.6197","168.4525","10.7902","10.7902","18.95837","21.1842","18.3375",
"09.09.2002 15:00:00","6.381824","-38.48344","3.994101","-135.7233","-38.48344","39.40532","-0.5941123","3.810097","43.38051","63.23915","21.69026","25.15246","151.7877","4.021295","-63.13771","22.96247","24.94041","23.95144","21.69025","106.6197","170.8738","4.482466","4.482466","21.37969","21.1842","18.7875",
"09.09.2002 16:00:00","5.820796","-29.6709","4.054997","-130.6446","-29.6709","39.32156","-0.6219428","0.336327","43.38051","63.23915","31.33037","37.72601","128.5928","0.2624303","-66.45623","22.98052","24.77076","23.87564","31.33037","106.6197","186.2102","0.395679","0.395679","16.48383","31.77631","18.8375",
"09.09.2002 17:00:00","7.315747","-15.50056","4.34947","-143.7085","-15.50056","40.96778","-0.6455365","6.139108","43.38051","63.23915","31.33037","50.38757","106.8171","6.474745","-66.92612","22.9015","24.56933","23.73541","31.33037","106.6197","188.9299","7.22248","7.22248","8.61142","42.3684","18.4875",
"09.09.2002 18:00:00","8.210663","-7.702152","4.459456","-172.1812","-7.702152","40.78977","-0.704907","29.53473","43.38051","113.0303","31.33037","40.75618","56.90955","30.86353","-50.61102","22.82226","24.30145","23.56186","31.33037","156.4108","230.1637","34.74675","34.74675","4.278973","38.14351","17.8625",
"09.09.2002 19:00:00","6.038629","0","3.297376","-169.7401","0","41.38317","-0.7842278","25.82327","4.338051","92.85839","20.48524","12.05785","5.100226","26.45293","-6.811738","22.62537","23.88866","23.25702","20.48524","97.19644","143.1505","30.38032","30.38032","0","25.4688","16.975",
"09.09.2002 20:00:00","3.718115","0","2.730548","-170.9268","0","41.95094","-0.830618","48.4861","4.338051","92.85839","10.84513","12.24358","0","44.87114","-7.67492","22.53272","23.60852","23.07062","10.84513","97.19644","133.5104","57.04247","57.04247","0","25.4688","15.85",
"09.09.2002 21:00:00","0.177464","0","1.313498","-95.47272","0","42.20769","-0.8579092","20.74868","4.338051","92.85839","10.84513","14.71004","0","19.59173","-13.611","22.48919","23.51072","22.99995","10.84513","97.19644","139.8776","24.41021","24.41021","0","31.836","14.5875",
"09.09.2002 22:00:00","-7.39577","0","0.6955111","-50.12261","0","42.54044","-0.9372175","0","4.338051","2.241326","10.84513","14.72937","0","0","-16.81925","22.14883","23.27039","22.70961","10.84513","6.579377","49.2605","0","0","0","31.836","13.35",
"09.09.2002 23:00:00","-12.24758","0","0.7277739","-55.50083","0","42.40823","-1.060111","0","4.338051","2.241326","3.133037","14.99508","0","0","-18.13647","21.57132","23.02767","22.29949","3.133038","6.579377","41.54841","0","0","0","31.836","12.15",
"10.09.2002","-16.05025","0","0.7531154","-61.15608","0","40.76012","-1.199537","0","0","0","3.133037","15.34966","0","0","-19.5927","21.06264","22.76619","21.91442","3.133038","0","34.96903","0","0","0","31.836","10.95",
"10.09.2002 01:00:00","-19.05451","0","0.7669109","-65.13971","0","39.30158","-1.322074","0","0","0","3.133037","15.62933","0","0","-20.70009","20.64689","22.5234","21.58514","3.133038","0","34.96903","0","0","0","31.836","10",
"10.09.2002 02:00:00","-21.69267","0","0.7816578","-68.99348","0","38.64267","-1.421022","0","0","0","3.133037","15.8539","0","0","-21.63211","20.29773","22.29932","21.29852","3.133038","0","34.96903","0","0","0","31.836","9.2",
"10.09.2002 03:00:00","-24.44775","0","0.7981829","-73.15884","0","38.37847","-1.518088","0","0","0","3.133037","16.07551","0","0","-22.54909","19.94123","22.06711","21.00417","3.133038","0","34.96903","0","0","0","31.836","8.4",
"10.09.2002 04:00:00","-26.64543","0","0.8084271","-75.68198","0","38.42151","-1.611414","0","0","0","3.133037","16.29456","0","0","-23.1439","19.60825","21.83652","20.72239","3.133038","0","34.96903","0","0","0","31.836","7.7875",
"10.09.2002 05:00:00","-26.78723","0","0.8500381","-86.54499","0","36.516","-1.566251","63.73303","0","0","3.133037","15.8504","0","52.20943","-15.7669","20.23594","21.72222","20.97908","3.133038","0","34.96903","74.98003","74.98003","0","31.836","7.35",
"10.09.2002 06:00:00","-14.1602","0","0.8436379","-111.0725","0","33.66576","-1.401871","108.1625","0","90.61707","10.84513","12.3382","0","99.84254","-16.41789","21.26738","21.88277","21.57508","10.84513","90.61707","126.931","127.2499","127.2499","0","25.4688","7.0125",
"10.09.2002 07:00:00","-16.51236","0","0.9320756","-106.5147","0","33.32954","-1.286256","52.41643","43.38051","63.23915","31.33037","23.12881","41.35327","29.40611","-12.19783","21.42543","22.24261","21.83402","31.33037","106.6197","161.2765","61.66639","61.66639","0","23.3265","7.4",
"10.09.2002 08:00:00","-15.95243","0","1.084757","-99.57085","0","33.99052","-1.13534","12.57636","43.38051","63.23915","21.69026","33.87677","125.1857","4.537898","-34.29446","21.65816","23.00645","22.33231","21.69025","106.6197","149.4941","14.79572","14.79572","0","21.1842","9.3875",
"10.09.2002 09:00:00","-2.849156","0","1.668655","-143.8257","0","35.20477","-1.007441","22.36382","43.38051","63.23915","21.69026","31.90997","161.5924","23.78351","-36.62469","22.0381","23.557","22.79755","21.69025","106.6197","149.4941","26.31038","26.31038","0","21.1842","12.025",
"10.09.2002 10:00:00","7.241377","0","3.141354","-229.8248","0","36.04218","-0.8234442","59.987","43.38051","63.23915","21.69026","28.52577","218.4064","58.32033","-33.75163","22.59099","24.13015","23.36057","21.69025","106.6197","149.4941","70.57295","70.57295","0","21.1842","14.5",
"10.09.2002 11:00:00","8.844573","-21.73631","3.945772","-202.1705","-21.73631","35.66447","-0.6624649","78.36942","43.38051","63.23915","31.33037","38.08448","266.8896","82.99228","-69.25394","22.87477","24.75324","23.814","31.33037","106.6197","181.8021","92.19931","92.19931","12.07573","31.77631","16.7125",
"10.09.2002 12:00:00","6.450799","-63.87892","4.008569","-151.9948","-63.87892","34.91851","-0.5494127","6.488161","43.38051","63.23915","31.33037","40.21021","298.7263","6.881916","-103.8895","23.17875","25.35657","24.26766","31.33037","106.6197","211.5818","7.633131","7.633131","35.48829","38.14351","18.5625",
"10.09.2002 13:00:00","4.463653","-91.50147","4.835458","-132.986","-91.50147","34.13055","-0.4325075","0","43.38051","63.23915","21.69026","37.27631","294.2789","0","-122.2817","23.44601","25.73359","24.5898","21.69025","106.6197","210.9204","0","0","50.83415","31.77631","20.0125",
"10.09.2002 14:00:00","3.837819","-102.3655","7.06676","-137.5886","-102.3655","34.51709","-0.403046","0","43.38051","63.23915","21.69026","24.88944","271.5562","0","-118.9684","23.51962","25.82903","24.67432","21.69025","106.6197","206.3638","0","0","56.86973","21.1842","21.0625",
"10.09.2002 15:00:00","3.501495","-109.439","9.820751","-134.7701","-109.439","34.75685","-0.3806428","0","43.38051","63.23915","21.69026","24.91692","270.4215","0","-124.0573","23.53074","25.93565","24.73319","21.69025","106.6197","210.2935","0","0","60.79943","21.1842","21.5875",
"10.09.2002 16:00:00","3.079703","-111.546","9.610488","-141.5607","-111.546","35.32472","-0.3559437","0","43.38051","63.23915","31.33037","37.34362","249.986","0","-133.3298","23.61898","25.99517","24.80707","31.33037","106.6197","231.6964","0","0","61.97002","31.77631","21.6375",
"10.09.2002 17:00:00","4.151933","-96.59464","7.780852","-142.3193","-96.59464","36.16306","-0.3885819","0","43.38051","63.23915","31.33037","49.81158","194.9054","0","-129.9654","23.47462","25.8279","24.65126","31.33037","106.6197","233.9821","0","0","53.66369","42.3684","21.0375",
"10.09.2002 18:00:00","5.439457","-55.40689","5.453408","-148.8285","-55.40689","36.80213","-0.5032284","0","43.38051","113.0303","31.33037","40.24342","78.08729","0","-88.0752","23.2687","25.24355","24.25613","31.33037","156.4108","256.6663","0","0","30.7816","38.14351","19.825",
"10.09.2002 19:00:00","7.453532","0","3.46414","-147.5792","0","36.79286","-0.6688181","18.81931","4.338051","92.85839","20.48524","11.92671","10.00263","19.82541","-5.659896","22.97775","24.43806","23.7079","20.48524","97.19644","143.1505","22.14037","22.14037","0","25.4688","18.1125",
"10.09.2002 20:00:00","6.943839","0","3.783206","-205.4311","0","37.93976","-0.7928277","65.00445","4.338051","92.85839","10.84513","12.07603","0","65.93728","-5.9436","22.54601","24.02861","23.28731","10.84513","97.19644","133.5104","76.47582","76.47582","0","25.4688","16.65",
"10.09.2002 21:00:00","2.471157","0","1.648419","-110.0413","0","39.49348","-0.8071692","26.8637","4.338051","92.85839","10.84513","14.62021","0","25.83693","-11.65916","22.57039","23.88633","23.22836","10.84513","97.19644","139.8776","31.60435","31.60435","0","31.836","15.45",
"10.09.2002 22:00:00","0.679172","0","1.192677","-92.37051","0","40.76524","-0.8793376","28.55762","4.338051","2.241326","10.84513","14.80043","0","27.8064","-13.46915","22.30485","23.62944","22.96714","10.84513","6.579377","49.2605","33.59721","33.59721","0","31.836","14.25",
"10.09.2002 23:00:00","-6.437612","0","0.6924945","-52.16619","0","41.68019","-0.9608206","0","4.338051","2.241326","3.133037","14.88721","0","0","-17.11613","22.01145","23.39907","22.70526","3.133038","6.579377","41.54841","0","0","0","31.836","12.9875",
"11.09.2002","-12.69528","0","0.7323971","-59.08072","0","42.09044","-1.034373","0","0","0","3.133037","14.98956","0","0","-18.99309","21.63277","23.19587","22.41432","3.133038","0","34.96903","0","0","0","31.836","11.75",
"11.09.2002 01:00:00","-16.89279","0","0.756708","-63.80705","0","41.91518","-1.146614","0","0","0","3.133037","15.25396","0","0","-20.23705","21.19229","22.97282","22.08256","3.133038","0","34.96903","0","0","0","31.836","10.7375",
"11.09.2002 02:00:00","-20.17373","0","0.7783403","-69.01493","0","41.38639","-1.249409","0","0","0","3.133037","15.49747","0","0","-21.43479","20.8076","22.74825","21.77792","3.133038","0","34.96903","0","0","0","31.836","9.775",
"11.09.2002 03:00:00","-23.9132","0","0.8050021","-75.50789","0","40.81298","-1.35838","0","0","0","3.133037","15.75172","0","0","-22.75868","20.39099","22.50593","21.44846","3.133038","0","34.96903","0","0","0","31.836","8.7125",
"11.09.2002 04:00:00","-26.65587","0","0.8171491","-78.98289","0","40.03465","-1.469148","0","0","0","3.133037","16.01114","0","0","-23.59898","20.00665","22.26488","21.13576","3.133038","0","34.96903","0","0","0","31.836","7.925",
"11.09.2002 05:00:00","-27.03077","0","0.8545955","-89.58113","0","38.22639","-1.456372","53.79119","0","0","3.133037","15.69807","0","43.62453","-16.97741","20.43775","22.11831","21.27803","3.133038","0","34.96903","63.28376","63.28376","0","31.836","7.325",
"11.09.2002 06:00:00","-16.67255","0","0.8538847","-114.6042","0","35.47309","-1.314751","100.8569","0","90.61707","10.84513","12.23657","0","92.87637","-16.91326","21.39537","22.24315","21.81926","10.84513","90.61707","126.931","118.6552","118.6552","0","25.4688","6.7875",
"11.09.2002 07:00:00","-18.78918","0","0.955433","-115.0968","0","35.56255","-1.215294","54.93872","43.38051","63.23915","31.33037","23.06274","31.95057","30.80131","-12.83805","21.51286","22.5167","22.01478","31.33037","106.6197","161.2765","64.63379","64.63379","0","23.3265","6.7875",
"11.09.2002 08:00:00","-22.56304","0","1.04345","-104.4136","0","36.36481","-1.092757","29.01794","43.38051","63.23915","21.69026","33.93899","104.9746","9.719704","-28.29977","21.75479","23.12035","22.43757","21.69025","106.6197","149.4941","34.13876","34.13876","0","21.1842","7.9",
"11.09.2002 09:00:00","-18.96205","0","1.228858","-120.6487","0","38.01789","-0.9921944","5.480612","43.38051","63.23915","21.69026","33.60992","138.7493","3.837253","-41.61572","21.76701","23.55176","22.65938","21.69025","106.6197","149.4941","6.447779","6.447779","0","21.1842","9.375",
"11.09.2002 10:00:00","-0.530454","0","1.546703","-151.686","0","38.04673","-0.9351057","12.5871","43.38051","63.23915","21.69026","31.7412","189.3033","12.3854","-41.59747","22.0031","23.9796","22.99135","21.69025","106.6197","149.4941","14.80836","14.80836","0","21.1842","10.8375",
"11.09.2002 11:00:00","5.896348","0","2.328834","-205.8336","0","37.19154","-0.7831351","41.71357","43.38051","63.23915","31.33037","44.74695","208.5733","39.47955","-60.1782","22.38036","24.47989","23.43013","31.33037","106.6197","169.7263","49.07479","49.07479","0","31.77631","12.15",
"11.09.2002 12:00:00","12.71063","0","3.532928","-288.1744","0","37.80818","-0.6948878","98.80703","43.38051","63.23915","31.33037","44.06855","238.78","100.743","-62.50934","22.55193","24.88537","23.71865","31.33037","106.6197","176.0935","116.2436","116.2436","0","38.14351","13.2875",
"11.09.2002 13:00:00","13.82752","-6.356217","4.157841","-312.321","-6.356217","37.68564","-0.6187835","122.4722","43.38051","63.23915","21.69026","38.20655","244.1141","123.519","-65.70206","22.80603","25.13456","23.9703","21.69025","106.6197","163.6174","144.085","144.085","3.531232","31.77631","14.2625",
"11.09.2002 14:00:00","13.49676","-25.30663","4.327634","-313.7003","-25.30663","37.45453","-0.6100172","133.8264","43.38051","63.23915","21.69026","25.27433","214.8955","136.5959","-62.8846","22.81189","25.11547","23.96368","21.69025","106.6197","163.5533","157.4429","157.4429","14.05924","21.1842","14.85",
"11.09.2002 15:00:00","11.96439","-25.08529","4.716583","-343.46","-25.08529","36.67006","-0.6067583","184.3261","43.38051","63.23915","21.69026","25.23287","199.912","181.1214","-62.25227","22.93596","25.09039","24.01317","21.69025","106.6197","163.4304","216.8542","216.8542","13.93627","21.1842","15",
"11.09.2002 16:00:00","12.86831","-14.98234","4.552852","-315.1829","-14.98234","36.70822","-0.605441","139.5309","43.38051","63.23915","31.33037","37.79911","211.3772","147.6044","-71.74455","22.86056","25.08411","23.97234","31.33037","106.6197","178.0499","164.1541","164.1541","8.323523","31.77631","14.875",
"11.09.2002 17:00:00","10.77022","-0.011194","5.094934","-388.3042","-0.011194","36.91183","-0.5995705","214.7382","43.38051","63.23915","31.33037","51.02449","165.1454","206.1677","-77.40828","23.05436","24.91304","23.9837","31.33037","106.6197","180.3246","252.6332","252.6332","0.006219","42.3684","14.3625",
"11.09.2002 18:00:00","10.5454","0","3.965627","-326.3489","0","38.22009","-0.722222","153.1792","43.38051","113.0303","31.33037","42.95446","69.15302","163.4113","-62.28727","22.79005","24.42215","23.6061","31.33037","156.4108","225.8847","180.2108","180.2108","0","38.14351","13.4125",
"11.09.2002 19:00:00","2.279367","0","1.310762","-133.6817","0","38.9696","-0.8105653","31.21406","4.338051","92.85839","20.48524","11.67162","7.662913","29.01024","-13.94223","22.6193","23.78988","23.20459","20.48524","97.19644","143.1505","36.72242","36.72242","0","25.4688","12.1875",
"11.09.2002 20:00:00","-6.692946","0","1.117549","-118.0579","0","40.09759","-0.9108968","11.2522","4.338051","92.85839","10.84513","11.79471","0","9.711233","-15.60388","22.18471","23.47834","22.83153","10.84513","97.19644","133.5104","13.23789","13.23789","0","25.4688","11.2",
"11.09.2002 21:00:00","-12.86994","0","1.058509","-109.9079","0","40.93402","-1.012484","4.891286","4.338051","92.85839","10.84513","14.97308","0","3.930265","-21.11565","21.74355","23.23805","22.4908","10.84513","97.19644","139.8776","5.754454","5.754454","0","31.836","10.4",
"11.09.2002 22:00:00","-18.20496","0","0.8062651","-77.88227","0","41.57556","-1.137501","14.14562","4.338051","2.241326","10.84513","15.11762","0","8.836152","-17.4244","21.28102","22.9079","22.09446","10.84513","6.579377","49.2605","16.64191","16.64191","0","31.836","9.5375",
"11.09.2002 23:00:00","-21.37844","0","0.8137075","-79.38738","0","42.37494","-1.283131","0","4.338051","2.241326","3.133037","15.59051","0","0","-23.12051","20.63626","22.60481","21.62054","3.133038","6.579377","41.54841","0","0","0","31.836","8.7",
"12.09.2002","-24.66374","0","0.8209848","-80.92873","0","42.83616","-1.430127","0","0","0","3.133037","15.98075","0","0","-23.70227","20.08755","22.30912","21.19834","3.133038","0","34.96903","0","0","0","31.836","7.9",
"12.09.2002 01:00:00","-26.27755","0","0.8192998","-79.76397","0","43.13967","-1.531859","0","0","0","3.133037","16.22213","0","0","-23.72272","19.75996","22.05643","20.90819","3.133038","0","34.96903","0","0","0","31.836","7.6",
"12.09.2002 02:00:00","-26.70828","0","0.8132709","-77.27194","0","43.30575","-1.595666","0","0","0","3.133037","16.35938","0","0","-23.40823","19.57138","21.85837","20.71487","3.133038","0","34.96903","0","0","0","31.836","7.6",
"12.09.2002 03:00:00","-27.08421","0","0.8086852","-75.24928","0","43.35913","-1.648871","0","0","0","3.133037","16.46325","0","0","-23.1463","19.41386","21.68235","20.5481","3.133038","0","34.96903","0","0","0","31.836","7.6",
"12.09.2002 04:00:00","-27.19301","0","0.8021282","-73.20862","0","43.81919","-1.697211","0","0","0","3.133037","16.5602","0","0","-22.90314","19.27007","21.51527","20.39267","3.133038","0","34.96903","0","0","0","31.836","7.6",
"12.09.2002 05:00:00","-26.78404","0","0.8405212","-81.92601","0","42.30412","-1.591697","71.20074","0","0","3.133037","15.90962","0","59.15421","-15.3155","20.1896","21.45983","20.82472","3.133038","0","34.96903","83.76556","83.76556","0","31.836","7.6",
"12.09.2002 06:00:00","-13.05439","0","0.8206653","-102.0096","0","40.3401","-1.405231","104.8277","0","90.61707","10.84513","12.3765","0","96.63105","-15.70334","21.21862","21.66072","21.43967","10.84513","90.61707","126.931","123.3267","123.3267","0","25.4688","7.6",
"12.09.2002 07:00:00","-14.45915","0","0.919708","-100.4594","0","41.28025","-1.315868","57.01775","43.38051","63.23915","31.33037","23.17625","20.66241","34.64709","-11.71525","21.29192","21.82064","21.55628","31.33037","106.6197","161.2765","67.0797","67.0797","0","23.3265","7.7875",
"12.09.2002 08:00:00","-14.22893","0","0.9822866","-87.16169","0","42.67541","-1.260868","38.95783","43.38051","63.23915","21.69026","34.09389","76.92802","14.32869","-19.10617","21.3507","22.15899","21.75484","21.69025","106.6197","149.4941","45.83275","45.83275","0","21.1842","8.8375",
"12.09.2002 09:00:00","-13.83793","0","1.003997","-80.3552","0","44.01622","-1.165135","12.25947","43.38051","63.23915","21.69026","33.98023","115.0646","7.902368","-34.5442","21.49305","22.5111","22.00208","21.69025","106.6197","149.4941","14.4229","14.4229","0","21.1842","10.2125",
"12.09.2002 10:00:00","-9.317237","0","1.034634","-78.3897","0","44.07043","-1.117737","9.044329","43.38051","63.23915","21.69026","33.17386","128.1828","6.868318","-34.95903","21.68053","22.79497","22.23775","21.69025","106.6197","149.4941","10.64039","10.64039","0","21.1842","11.45",
"12.09.2002 11:00:00","-3.665746","0","1.485001","-103.4509","0","43.40312","-1.041588","19.88547","43.38051","63.23915","31.33037","48.2491","107.2725","20.08413","-51.54331","21.86915","23.02171","22.44543","31.33037","106.6197","169.7263","23.39466","23.39466","0","31.77631","12.3375",
"12.09.2002 12:00:00","-3.100371","0","1.584165","-107.3132","0","42.70049","-0.9656426","28.80582","43.38051","63.23915","31.33037","50.03008","104.4613","24.95626","-53.38774","22.21174","23.19865","22.70519","31.33037","106.6197","176.0935","33.8892","33.8892","0","38.14351","13.0375",
"12.09.2002 13:00:00","-1.409576","0","2.363779","-181.22","0","43.06954","-0.8776174","100.3277","43.38051","63.23915","21.69026","45.80062","106.5793","97.39187","-48.86454","22.47185","23.31659","22.89422","21.69025","106.6197","160.0862","118.0326","118.0326","0","31.77631","13.6125",
"12.09.2002 14:00:00","4.353191","0","1.713505","-124.1528","0","44.1934","-0.8651645","29.18492","43.38051","63.23915","21.69026","29.61735","111.809","31.09416","-33.81103","22.58163","23.41363","22.99763","21.69025","106.6197","149.4941","34.3352","34.3352","0","21.1842","14.05",
"12.09.2002 15:00:00","5.866834","0","1.365857","-92.86797","0","44.46188","-0.8063306","17.93548","43.38051","63.23915","21.69026","28.8173","112.2481","17.5895","-33.99242","22.74995","23.53613","23.14304","21.69025","106.6197","149.4941","21.10056","21.10056","0","21.1842","14.3875",
"12.09.2002 16:00:00","5.561519","0","2.133899","-141.1814","0","44.98564","-0.8033952","55.67963","43.38051","63.23915","31.33037","43.08359","123.0561","48.83553","-48.98009","22.68406","23.51728","23.10067","31.33037","106.6197","169.7263","65.50544","65.50544","0","31.77631","14.5625",
"12.09.2002 17:00:00","2.383456","0","1.776106","-101.0975","0","44.89785","-0.8437517","39.77446","43.38051","63.23915","31.33037","58.64455","99.19108","34.05649","-64.93061","22.75298","23.32093","23.03695","31.33037","106.6197","180.3184","46.79349","46.79349","0","42.3684","14.4125",
"12.09.2002 18:00:00","3.043696","0","1.69476","-106.3","0","44.88423","-0.8749506","18.28046","43.38051","113.0303","31.33037","47.62687","45.9828","17.54412","-53.19728","22.61052","23.11895","22.86473","31.33037","156.4108","225.8847","21.50643","21.50643","0","38.14351","13.925",
"12.09.2002 19:00:00","-4.115753","0","1.193381","-101.0072","0","45.07761","-0.9799928","22.17024","4.338051","92.85839","20.48524","11.81556","3.7805","21.61498","-12.55609","22.16687","22.75678","22.46183","20.48524","97.19644","143.1505","26.08264","26.08264","0","25.4688","13.1375",
"12.09.2002 20:00:00","-10.27475","0","1.22828","-109.5122","0","45.67053","-1.082478","34.74702","4.338051","92.85839","10.84513","11.94236","0","31.59571","-12.19746","21.72289","22.52343","22.12316","10.84513","97.19644","133.5104","40.87885","40.87885","0","25.4688","12.55",
"12.09.2002 21:00:00","-13.58198","0","0.9594226","-78.67632","0","47.69389","-1.173236","17.41871","4.338051","92.85839","10.84513","15.11123","0","13.85094","-16.0399","21.46429","22.38093","21.92261","10.84513","97.19644","139.8776","20.49261","20.49261","0","31.836","12.15",
"12.09.2002 22:00:00","-14.14946","0","0.7109202","-50.93861","0","49.84938","-1.243704","14.63724","4.338051","2.241326","10.84513","15.35866","0","10.33565","-13.99552","21.06726","22.11773","21.59249","10.84513","6.579377","49.2605","17.22028","17.22028","0","31.836","11.75",
"12.09.2002 23:00:00","-15.1597","0","0.7138335","-50.38963","0","51.71151","-1.360062","0","4.338051","2.241326","3.133037","15.7349","0","0","-17.94679","20.52229","21.88342","21.20286","3.133038","6.579377","41.54841","0","0","0","31.836","11.35",
"13.09.2002","-16.38625","0","0.7116942","-49.69878","0","52.24536","-1.47299","0","0","0","3.133037","16.06163","0","0","-17.9698","20.11198","21.66509","20.88854","3.133038","0","34.96903","0","0","0","31.836","10.95",
"13.09.2002 01:00:00","-17.76105","0","0.7200468","-51.25893","0","52.48891","-1.547059","0","0","0","3.133037","16.23799","0","0","-18.40688","19.853","21.48099","20.66699","3.133038","0","34.96903","0","0","0","31.836","10.4875",
"13.09.2002 02:00:00","-19.59018","0","0.7332863","-53.55519","0","52.72361","-1.644734","0","0","0","3.133037","16.43547","0","0","-18.9814","19.49314","21.17931","20.33623","3.133038","0","34.96903","0","0","0","31.836","9.8625",
"13.09.2002 03:00:00","-20.36465","0","0.7327642","-53.70393","0","52.74171","-1.723872","0","0","0","3.133037","16.65668","0","0","-19.16717","19.24823","21.04489","20.14656","3.133038","0","34.96903","0","0","0","31.836","9.5375",
"13.09.2002 04:00:00","-21.25714","0","0.7399822","-54.95449","0","52.29177","-1.753213","0","0","0","3.133037","16.7001","0","0","-19.42482","19.14905","20.94524","20.04715","3.133038","0","34.96903","0","0","0","31.836","9.3125",
"13.09.2002 05:00:00","-22.78307","0","0.7936771","-65.66451","0","48.53198","-1.645981","70.98275","0","0","3.133037","16.00426","0","59.4796","-13.09431","20.13008","20.90388","20.51698","3.133038","0","34.96903","83.50912","83.50912","0","31.836","9.075",
"13.09.2002 06:00:00","-9.875212","0","0.7766702","-85.73389","0","45.02497","-1.47705","98.88815","0","90.61707","10.84513","12.47761","0","91.28757","-14.06726","21.08976","21.10561","21.09769","10.84513","90.61707","126.931","116.339","116.339","0","25.4688","8.875",
"13.09.2002 07:00:00","-11.30938","0","0.8741636","-84.16839","0","44.82166","-1.389524","47.84138","43.38051","63.23915","31.33037","23.25661","19.58299","27.60298","-10.36083","21.16882","21.31231","21.24056","31.33037","106.6197","161.2765","56.28397","56.28397","0","23.3265","9.05",
"13.09.2002 08:00:00","-11.26226","0","0.9453907","-74.48969","0","45.12634","-1.341049","34.68427","43.38051","63.23915","21.69026","34.14161","76.64439","15.44051","-20.38745","21.21677","21.63414","21.42546","21.69025","106.6197","149.4941","40.80502","40.80502","0","21.1842","9.8875",
"13.09.2002 09:00:00","-12.02514","0","0.9085143","-63.29259","0","45.63604","-1.26387","12.79427","43.38051","63.23915","21.69026","34.04195","112.5634","9.679966","-32.86694","21.41117","21.96231","21.68674","21.69025","106.6197","149.4941","15.05209","15.05209","0","21.1842","10.9875",
"13.09.2002 10:00:00","-10.5819","0","0.8910584","-58.41914","0","45.94301","-1.162392","4.68287","43.38051","63.23915","21.69026","33.16293","123.7998","2.994823","-33.25087","21.73148","22.28131","22.00639","21.69025","106.6197","149.4941","5.509259","5.509259","0","21.1842","11.9",
"13.09.2002 11:00:00","-6.353823","0","1.131989","-63.50028","0","45.47219","-1.083955","3.022697","43.38051","63.23915","31.33037","48.36576","104.0305","2.957569","-50.42089","21.9203","22.59397","22.25714","31.33037","106.6197","169.7263","3.556114","3.556114","0","31.77631","12.7",
"13.09.2002 12:00:00","-3.14956","0","1.405405","-83.57774","0","45.63575","-1.012887","10.69144","43.38051","63.23915","31.33037","50.07681","107.7949","10.64303","-52.67514","22.15309","22.76053","22.45681","31.33037","106.6197","176.0935","12.57816","12.57816","0","38.14351","13.3125",
"13.09.2002 13:00:00","0.997698","0","1.727102","-114.5672","0","46.8583","-0.9742276","44.29068","43.38051","63.23915","21.69026","45.9949","109.7174","37.60912","-47.50906","22.19372","22.89261","22.54317","21.69025","106.6197","160.0862","52.10669","52.10669","0","31.77631","13.8125",
"13.09.2002 14:00:00","3.028537","0","1.437451","-98.03124","0","47.0826","-0.9580168","25.77424","43.38051","63.23915","21.69026","29.8253","107.1065","27.46156","-32.78513","22.351","22.93924","22.64512","21.69025","106.6197","149.4941","30.32263","30.32263","0","21.1842","14.1875",
"13.09.2002 15:00:00","2.149476","0","1.243706","-81.64452","0","46.77699","-0.9027199","20.54818","43.38051","63.23915","21.69026","29.33436","117.4408","19.30336","-33.21815","22.52219","22.91483","22.71851","21.69025","106.6197","149.4941","24.17432","24.17432","0","21.1842","14.3",
"13.09.2002 16:00:00","1.539254","0","1.374711","-82.14582","0","46.72285","-0.9348391","23.00979","43.38051","63.23915","31.33037","44.48179","116.4358","17.96649","-48.97695","22.49683","22.85318","22.675","31.33037","106.6197","169.7263","27.07035","27.07035","0","31.77631","14.2375",
"13.09.2002 17:00:00","-2.192126","0","1.175908","-49.32341","0","47.60941","-0.9690766","0","43.38051","63.23915","31.33037","60.71626","76.50356","0","-65.29066","22.36304","22.70207","22.53255","31.33037","106.6197","180.3184","0","0","0","42.3684","13.8875",
"13.09.2002 18:00:00","-4.758598","0","1.395181","-87.36591","0","47.20743","-0.969574","16.19654","43.38051","113.0303","31.33037","49.24557","34.69622","12.91389","-53.53001","22.37518","22.5748","22.47499","31.33037","156.4108","225.8847","19.05475","19.05475","0","38.14351","13.325",
"13.09.2002 19:00:00","-7.743922","0","1.194944","-103.4029","0","48.12384","-1.138642","31.56169","4.338051","92.85839","20.48524","12.01005","2.938979","30.95288","-12.14163","21.59535","22.24663","21.92099","20.48524","97.19644","143.1505","37.13139","37.13139","0","25.4688","12.6625",
"13.09.2002 20:00:00","-15.31109","0","0.7643197","-58.92097","0","47.9092","-1.206614","7.895419","4.338051","92.85839","10.84513","12.03131","0","4.884388","-11.47372","21.44453","22.03938","21.74196","10.84513","97.19644","133.5104","9.288728","9.288728","0","25.4688","12.2125",
"13.09.2002 21:00:00","-16.34406","0","0.7118159","-49.53111","0","48.88916","-1.26417","8.550614","4.338051","92.85839","10.84513","15.12137","0","4.351406","-14.23248","21.27726","21.92995","21.60361","10.84513","97.19644","139.8776","10.05955","10.05955","0","31.836","11.975",
"13.09.2002 22:00:00","-15.03007","0","0.702581","-47.97026","0","51.09386","-1.330772","21.41783","4.338051","2.241326","10.84513","15.36652","0","16.62877","-13.1909","20.84293","21.69411","21.26852","10.84513","6.579377","49.2605","25.19744","25.19744","0","31.836","11.775",
"13.09.2002 23:00:00","-14.6448","0","0.6836916","-44.15014","0","54.13177","-1.472319","0","4.338051","2.241326","3.133037","15.98112","0","0","-16.84827","20.15092","21.45041","20.80066","3.133038","6.579377","41.54841","0","0","0","31.836","11.575",
"14.09.2002","-15.34165","0","0.6836582","-43.53504","0","55.53978","-1.571745","0","0","0","3.133037","16.29204","0","0","-16.76844","19.82673","21.23777","20.53225","3.133038","0","34.96903","0","0","0","31.836","11.3125",
"14.09.2002 01:00:00","-15.88011","0","0.6810936","-42.61179","0","55.96072","-1.629788","0","0","0","3.133037","16.42847","0","0","-16.65579","19.63608","21.08273","20.35941","3.133038","0","34.96903","0","0","0","31.836","11.2",
"14.09.2002 02:00:00","-15.90767","0","0.6757714","-41.44312","0","56.08854","-1.668041","0","0","0","3.133037","16.51021","0","0","-16.46422","19.52573","20.96","20.24287","3.133038","0","34.96903","0","0","0","31.836","11.2",
"14.09.2002 03:00:00","-15.97167","0","0.6718038","-40.4714","0","56.27555","-1.700988","0","0","0","3.133037","16.57614","0","0","-16.29683","19.42853","20.84784","20.13819","3.133038","0","34.96903","0","0","0","31.836","11.2",
"14.09.2002 04:00:00","-16.08376","0","0.6699702","-39.70498","0","56.40492","-1.732259","0","0","0","3.133037","16.63895","0","0","-16.13423","19.3347","20.74046","20.03758","3.133038","0","34.96903","0","0","0","31.836","11.2",
"14.09.2002 05:00:00","-17.04739","0","0.7137868","-46.72913","0","53.05198","-1.622137","56.6535","0","0","3.133037","15.99222","0","46.19202","-9.72462","20.26193","20.72091","20.49142","3.133038","0","34.96903","66.65118","66.65118","0","31.836","11.2",
"14.09.2002 06:00:00","-8.348048","0","0.6892242","-59.87633","0","50.02648","-1.461222","71.96197","0","90.61707","10.84513","12.45794","0","65.72362","-11.57323","21.14373","20.93007","21.0369","10.84513","90.61707","126.931","84.66114","84.66114","0","25.4688","11.2",
"14.09.2002 07:00:00","-10.35814","0","0.7880577","-57.5635","0","50.17201","-1.360852","18.6199","43.38051","63.23915","31.33037","23.21642","29.28407","11.01289","-16.62933","21.24733","21.20642","21.22687","31.33037","106.6197","161.2765","21.90577","21.90577","0","23.3265","11.5125",
"14.09.2002 08:00:00","-8.839568","0","0.8421543","-47.52584","0","49.42022","-1.243043","4.861756","43.38051","63.23915","21.69026","33.51581","93.36568","3.698224","-29.5402","21.60662","21.81372","21.71017","21.69025","106.6197","149.4941","5.719713","5.719713","0","21.1842","12.8875",
"14.09.2002 09:00:00","1.40723","0","1.50265","-90.11974","0","49.58327","-1.041854","31.40524","43.38051","63.23915","21.69026","30.70432","151.0852","32.21198","-27.2335","22.19868","22.54458","22.37163","21.69025","106.6197","149.4941","36.94734","36.94734","0","21.1842","15.2875",
"14.09.2002 10:00:00","6.413364","0","2.630134","-105.2275","0","48.70597","-0.8105025","8.939773","43.38051","63.23915","21.69026","27.21483","194.2821","8.603167","-24.74592","22.9243","23.24172","23.08301","21.69025","106.6197","149.4941","10.51738","10.51738","0","21.1842","17.8625",
"14.09.2002 11:00:00","4.902631","-19.70262","4.364264","-101.3217","-19.70262","47.51243","-0.6985387","0.04351","43.38051","63.23915","31.33037","37.65532","197.4834","2.015955E-02","-51.18991","23.10784","23.7351","23.42147","31.33037","106.6197","180.6722","0.051188","0.051188","10.9459","31.77631","19.8",
"14.09.2002 12:00:00","2.648823","-58.56021","6.297364","-85.52935","-58.56021","45.09505","-0.5431684","0","43.38051","63.23915","31.33037","40.21582","236.7366","0","-81.58546","23.59064","24.31037","23.9505","31.33037","106.6197","208.627","0","0","32.53345","38.14351","21.525",
"14.09.2002 13:00:00","1.331022","-74.43608","15.27872","-67.13377","-74.43608","44.40276","-0.4989571","0","43.38051","63.23915","21.69026","37.22205","207.5679","0","-90.02704","23.73142","24.49059","24.11101","21.69025","106.6197","201.4396","0","0","41.35338","31.77631","22.7625",
"14.09.2002 14:00:00","1.1501","-70.47946","20.47437","-48.20594","-70.63967","43.67339","-0.4562323","0","43.38051","63.23915","21.69026","24.6992","170.7234","0","-78.89428","23.99424","24.47936","24.2368","21.69025","106.6197","188.7384","0","0","39.24426","21.1842","23.35",
"14.09.2002 15:00:00","1.72889","-64.4262","30.61786","-55.12032","-64.4262","43.10086","-0.4591941","0","43.38051","63.23915","21.69026","24.67268","150.3775","0","-72.91376","23.92695","24.44143","24.18419","21.69025","106.6197","185.2864","0","0","35.79233","21.1842","23.3125",
