"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"14.09.2002 16:00:00","1.942077","-72.16413","31.32259","-69.7297","-72.16413","42.80319","-0.44765","0","43.38051","63.23915","31.33037","37.0687","183.5547","0","-85.16592","23.91987","24.6334","24.27664","31.33037","106.6197","209.8175","0","0","40.09118","31.77631","23.2625",
"14.09.2002 17:00:00","2.208999","-61.35326","27.58944","-76.00247","-61.35326","43.17416","-0.5110901","0","43.38051","63.23915","31.33037","49.58463","124.3579","0","-82.17132","23.64298","24.4142","24.02859","31.33037","106.6197","214.4036","0","0","34.08514","42.3684","22.7375",
"14.09.2002 18:00:00","3.241499","-40.96623","10.39683","-97.6619","-40.96623","45.33221","-0.5903314","0","43.38051","113.0303","31.33037","40.20557","57.94251","0","-62.49622","23.41869","24.09895","23.75882","31.33037","156.4108","248.6437","0","0","22.75902","38.14351","21.7125",
"14.09.2002 19:00:00","4.261295","0","6.915765","-111.3069","0","48.04775","-0.7284368","0","4.338051","92.85839","20.48524","11.97005","6.204382","0","-2.801959","22.93568","23.51879","23.22724","20.48524","97.19644","143.1505","0","0","0","25.4688","20.425",
"14.09.2002 20:00:00","2.873134","0","2.290099","-69.05723","0","48.94102","-0.7728456","0","4.338051","92.85839","10.84513","11.71701","0","0","-4.657799","22.9155","23.30066","23.10808","10.84513","97.19644","133.5104","0","0","0","25.4688","19.4",
"14.09.2002 21:00:00","2.40067","0","1.646038","-62.03488","0","50.84615","-0.8021322","0","4.338051","92.85839","10.84513","14.5256","0","0","-7.145249","22.67972","23.2228","22.95126","10.84513","97.19644","139.8776","0","0","0","31.836","18.6",
"14.09.2002 22:00:00","0.569461","0","0.4867975","-18.23323","0","52.07316","-0.8977481","0","4.338051","2.241326","10.84513","14.96548","0","0","-8.569643","22.48011","22.9572","22.71865","10.84513","6.579377","49.2605","0","0","0","31.836","17.8",
"14.09.2002 23:00:00","-2.535074","0","0.5468434","-22.62276","0","52.72771","-0.8965905","0","4.338051","2.241326","3.133037","14.60656","0","0","-10.1106","22.34846","22.8397","22.59408","3.133038","6.579377","41.54841","0","0","0","31.836","17",
"15.09.2002","-4.233679","0","0.566963","-25.04169","0","53.40567","-0.9798584","0","0","0","3.133037","14.86439","0","0","-11.11325","22.00279","22.69469","22.34874","3.133038","0","34.96903","0","0","0","31.836","16.2",
"15.09.2002 01:00:00","-5.993395","0","0.5886093","-28.09638","0","54.00767","-1.049977","0","0","0","3.133037","15.04053","0","0","-12.19433","21.71662","22.55252","22.13457","3.133038","0","34.96903","0","0","0","31.836","15.4",
"15.09.2002 02:00:00","-7.735616","0","0.6124142","-31.97565","0","54.73061","-1.115835","0","0","0","3.133037","15.21535","0","0","-13.38833","21.43835","22.41043","21.92439","3.133038","0","34.96903","0","0","0","31.836","14.5375",
"15.09.2002 03:00:00","-9.866513","0","0.6426858","-36.94572","0","55.66183","-1.187329","0","0","0","3.133037","15.40489","0","0","-14.71321","21.128","22.25039","21.68919","3.133038","0","34.96903","0","0","0","31.836","13.575",
"15.09.2002 04:00:00","-11.52726","0","0.6608213","-39.6362","0","56.25736","-1.262927","0","0","0","3.133037","15.6068","0","0","-15.42006","20.83651","22.08549","21.461","3.133038","0","34.96903","0","0","0","31.836","12.95",
"15.09.2002 05:00:00","-11.82189","0","0.6803237","-43.50772","0","55.41766","-1.292574","15.06799","0","0","3.133037","15.59179","0","11.05559","-12.62599","20.85842","21.9632","21.41081","3.133038","0","34.96903","17.72705","17.72705","0","31.836","12.4875",
"15.09.2002 06:00:00","-11.75339","0","0.7611995","-62.66547","0","52.69251","-1.205005","31.52324","0","90.61707","10.84513","12.15281","0","29.73825","-13.33578","21.48421","22.06211","21.77316","10.84513","90.61707","126.931","37.08616","37.08616","0","25.4688","12.05",
"15.09.2002 07:00:00","-10.9032","0","0.7810875","-56.00586","0","51.97179","-1.134487","1.357632","43.38051","63.23915","31.33037","22.79206","26.1812","0.2882661","-23.11987","21.71436","22.25458","21.98447","31.33037","106.6197","161.2765","1.597214","1.597214","0","23.3265","12.0875",
"15.09.2002 08:00:00","-2.95816","0","1.168079","-79.85538","0","51.92447","-1.030029","13.07399","43.38051","63.23915","21.69026","32.23887","85.10393","13.60773","-32.13371","21.84328","22.71701","22.28014","21.69025","106.6197","149.4941","15.38117","15.38117","0","21.1842","13.075",
"15.09.2002 09:00:00","0.642152","0","1.785951","-123.8353","0","50.91647","-0.8978075","54.32943","43.38051","63.23915","21.69026","30.54224","121.6295","47.38949","-29.67793","22.34873","23.18787","22.7683","21.69025","106.6197","149.4941","63.91698","63.91698","0","21.1842","14.5375",
"15.09.2002 10:00:00","5.170274","0","2.495229","-142.9816","0","49.61394","-0.7482568","60.65195","43.38051","63.23915","21.69026","28.53914","133.6261","55.7819","-28.74847","22.7518","23.64744","23.19962","21.69025","106.6197","149.4941","71.35525","71.35525","0","21.1842","15.9125",
"15.09.2002 11:00:00","7.161218","0","5.428094","-236.9259","0","48.63575","-0.6882307","118.8218","43.38051","63.23915","31.33037","39.62952","159.4223","123.6855","-41.65068","22.90742","24.06523","23.48633","31.33037","106.6197","169.7263","139.7904","139.7904","0","31.77631","17.2125",
"15.09.2002 12:00:00","8.626936","-11.77707","11.66808","-388.8855","-11.77707","50.00381","-0.6502972","235.1504","43.38051","63.23915","31.33037","40.77039","173.724","246.0201","-51.01887","22.86044","24.3079","23.58417","31.33037","106.6197","182.6364","276.6475","276.6475","6.542818","38.14351","18.325",
"15.09.2002 13:00:00","7.655901","-25.47125","12.36724","-302.5851","-25.47125","50.95436","-0.6131327","175.7231","43.38051","63.23915","21.69026","37.77819","166.2505","180.8041","-59.62176","22.89688","24.3866","23.64174","21.69025","106.6197","174.2369","206.7331","206.7331","14.15069","31.77631","19.1375",
"15.09.2002 14:00:00","7.369622","-34.99358","14.01393","-252.0982","-37.45787","51.74797","-0.6145759","120.1224","43.38051","63.23915","21.69026","25.27216","156.705","126.1271","-55.99961","22.86807","24.40302","23.63554","21.69025","106.6197","170.304","141.3205","141.3205","20.80993","21.1842","19.65",
"15.09.2002 15:00:00","8.36992","-36.54396","11.52571","-189.4516","-41.58879","52.82746","-0.6044617","75.19702","43.38051","63.23915","21.69026","25.26843","146.6035","79.42229","-56.93","22.92906","24.4045","23.66678","21.69025","106.6197","172.599","88.46708","88.46708","23.10489","21.1842","19.8625",
"15.09.2002 16:00:00","6.388847","-32.95309","7.503894","-140.5707","-35.53078","54.27083","-0.5838801","34.51413","43.38051","63.23915","31.33037","37.75925","138.6471","37.69696","-64.54747","23.07701","24.34902","23.71301","31.33037","106.6197","189.4657","40.60485","40.60485","19.73932","31.77631","19.775",
"15.09.2002 17:00:00","7.105585","-23.26852","8.985566","-192.2043","-23.26852","56.17187","-0.5781541","75.31614","43.38051","63.23915","31.33037","50.16275","113.9402","79.75953","-67.50845","22.8337","24.27845","23.55607","31.33037","106.6197","193.2454","88.60723","88.60723","12.92696","42.3684","19.3875",
"15.09.2002 18:00:00","8.729676","-10.89904","8.234723","-249.7083","-10.89904","55.25319","-0.6549162","104.5432","43.38051","113.0303","31.33037","41.01804","52.14106","108.9332","-49.02096","22.89735","23.94003","23.41869","31.33037","156.4108","231.9397","122.992","122.992","6.055021","38.14351","18.6375",
"15.09.2002 19:00:00","5.113651","0","3.22705","-138.3211","0","54.08182","-0.7136073","41.80952","4.338051","92.85839","20.48524","11.87881","4.551812","42.69493","-6.229673","22.82685","23.52624","23.17654","20.48524","97.19644","143.1505","49.18768","49.18768","0","25.4688","17.6125",
"15.09.2002 20:00:00","3.057948","0","2.312984","-127.7894","0","53.91255","-0.7873841","55.80253","4.338051","92.85839","10.84513","11.8311","0","51.54914","-6.456066","22.61685","23.34875","22.9828","10.84513","97.19644","133.5104","65.65004","65.65004","0","25.4688","16.7625",
"15.09.2002 21:00:00","1.331302","0","1.893376","-115.4599","0","54.01201","-0.8137159","48.54139","4.338051","92.85839","10.84513","14.98899","0","41.72451","-10.20073","22.53827","23.19455","22.86641","10.84513","97.19644","139.8776","57.10752","57.10752","0","31.836","16.0625",
"15.09.2002 22:00:00","-2.96769","0","0.6037558","-33.12536","0","55.41799","-0.896987","0","4.338051","2.241326","10.84513","14.73935","0","0","-12.92234","22.24268","23.0013","22.62199","10.84513","6.579377","49.2605","0","0","0","31.836","15.425",
"15.09.2002 23:00:00","-5.174893","0","0.6252612","-35.54742","0","56.67854","-0.9542087","0","4.338051","2.241326","3.133037","14.89606","0","0","-13.6528","21.91305","22.82794","22.37049","3.133038","6.579377","41.54841","0","0","0","31.836","14.7625",
"16.09.2002","-7.243715","0","0.6446648","-38.01104","0","57.14195","-1.039913","0","0","0","3.133037","15.13595","0","0","-14.46816","21.57109","22.64968","22.11039","3.133038","0","34.96903","0","0","0","31.836","14.0625",
"16.09.2002 01:00:00","-8.802293","0","0.6549423","-39.12626","0","56.64911","-1.119156","0","0","0","3.133037","15.31965","0","0","-14.89786","21.30205","22.48438","21.89322","3.133038","0","34.96903","0","0","0","31.836","13.6125",
"16.09.2002 02:00:00","-10.15872","0","0.662095","-40.47544","0","56.60362","-1.205061","0","0","0","3.133037","15.48793","0","0","-15.45315","21.00172","22.22769","21.6147","3.133038","0","34.96903","0","0","0","31.836","13.0625",
"16.09.2002 03:00:00","-10.72193","0","0.6539375","-39.28008","0","57.46759","-1.27657","0","0","0","3.133037","15.69525","0","0","-15.45737","20.77547","22.08988","21.43268","3.133038","0","34.96903","0","0","0","31.836","12.8625",
"16.09.2002 04:00:00","-11.20719","0","0.6603603","-39.99577","0","57.91571","-1.281074","0","0","0","3.133037","15.69778","0","0","-15.60182","20.75492","22.05046","21.40269","3.133038","0","34.96903","0","0","0","31.836","12.775",
"16.09.2002 05:00:00","-11.00904","0","0.6721774","-41.58617","0","57.35861","-1.286046","13.39446","0","0","3.133037","15.61561","0","9.462597","-12.27972","20.85372","21.96347","21.4086","3.133038","0","34.96903","15.75819","15.75819","0","31.836","12.7",
"16.09.2002 06:00:00","-12.57756","0","0.6703126","-49.17299","0","54.11934","-1.188925","22.89798","0","90.61707","10.84513","12.13928","0","22.35695","-13.81138","21.5794","22.07278","21.82609","10.84513","90.61707","126.931","26.9388","26.9388","0","25.4688","12.6375",
"16.09.2002 07:00:00","-8.064586","0","0.8746963","-60.91182","0","52.77589","-1.118793","4.788096","43.38051","63.23915","31.33037","22.55409","12.05815","4.638344","-22.25624","21.71684","22.22745","21.97214","31.33037","106.6197","161.2765","5.633054","5.633054","0","23.3265","12.85",
"16.09.2002 08:00:00","-7.370009","0","0.8569779","-49.70851","0","52.55624","-1.051491","0","43.38051","63.23915","21.69026","32.15349","35.11125","0","-31.87754","22.00152","22.37961","22.19057","21.69025","106.6197","149.4941","0","0","0","21.1842","13.25",
"16.09.2002 09:00:00","-4.200827","0","0.9822207","-58.73619","0","52.98456","-0.9851406","6.580135","43.38051","63.23915","21.69026","31.4928","71.14674","6.365694","-31.59185","22.16446","22.59072","22.37759","21.69025","106.6197","149.4941","7.741335","7.741335","0","21.1842","13.7125",
"16.09.2002 10:00:00","1.977231","0","1.444475","-91.79247","0","52.56824","-0.9286788","28.70269","43.38051","63.23915","21.69026","30.52635","123.0285","31.43928","-30.20963","22.25716","22.97081","22.61399","21.69025","106.6197","149.4941","33.76786","33.76786","0","21.1842","14.525",
"16.09.2002 11:00:00","3.606022","0","3.231879","-195.194","0","49.42424","-0.8057151","86.71215","43.38051","63.23915","31.33037","44.0762","114.5646","79.52164","-42.4786","22.63826","23.42664","23.03245","31.33037","106.6197","169.7263","102.0143","102.0143","0","31.77631","15.4625",
"16.09.2002 12:00:00","5.799801","0","4.052796","-212.9204","0","47.30768","-0.7181369","125.323","43.38051","63.23915","31.33037","44.55563","154.2803","109.7417","-42.81962","22.87067","23.82104","23.34586","31.33037","106.6197","176.0935","147.4388","147.4388","0","38.14351","16.6125",
"16.09.2002 13:00:00","7.391515","-3.157717","4.865707","-185.322","-3.157717","46.32635","-0.6647499","71.70698","43.38051","63.23915","21.69026","38.09752","156.9427","75.61538","-44.67053","23.01541","24.14114","23.57828","21.69025","106.6197","161.8405","84.36115","84.36115","1.754287","31.77631","17.725",
"16.09.2002 14:00:00","7.923677","-15.80749","3.735301","-126.5014","-15.80749","46.37487","-0.6662242","27.70939","43.38051","63.23915","21.69026","25.0641","123.0685","29.48326","-41.82557","23.04668","24.04909","23.54788","21.69025","106.6197","158.276","32.59928","32.59928","8.781941","21.1842","18.4125",
"16.09.2002 15:00:00","8.248051","-9.558964","3.254704","-107.772","-9.558964","46.70094","-0.7203745","47.54517","43.38051","63.23915","21.69026","25.054","107.2198","46.43602","-35.15605","22.97188","23.72404","23.34796","21.69025","106.6197","154.8046","55.93549","55.93549","5.310535","21.1842","18.475",
"16.09.2002 16:00:00","7.482105","0","3.980184","-161.1005","0","46.27086","-0.7767967","105.7048","43.38051","63.23915","31.33037","38.04086","35.69113","94.67147","-39.37941","23.04304","23.4197","23.23137","31.33037","106.6197","169.7263","124.3585","124.3585","0","31.77631","17.9625",
"16.09.2002 17:00:00","6.526779","0","2.037014","-74.00255","0","49.51153","-0.8042819","26.99261","43.38051","63.23915","31.33037","53.30788","28.66141","26.84169","-54.71966","22.83612","23.18622","23.01117","31.33037","106.6197","180.3184","31.75602","31.75602","0","42.3684","17.2",
"16.09.2002 18:00:00","5.902286","0","3.853934","-177.4756","0","56.89903","-0.7778358","75.18012","43.38051","113.0303","31.33037","43.62025","44.59356","79.62825","-43.58736","22.7105","23.34317","23.02683","31.33037","156.4108","225.8847","88.44721","88.44721","0","38.14351","16.775",
"16.09.2002 19:00:00","3.011585","0","2.554138","-147.3642","0","58.10974","-0.7837678","66.73108","4.338051","92.85839","20.48524","11.88451","4.275772","64.30162","-7.36349","22.6127","23.08103","22.84686","20.48524","97.19644","143.1505","78.50715","78.50715","0","25.4688","16.325",
"16.09.2002 20:00:00","-0.990668","0","2.177181","-141.131","0","54.23203","-0.8538188","73.86758","4.338051","92.85839","10.84513","11.79922","0","67.82382","-8.38608","22.40417","22.88346","22.64381","10.84513","97.19644","133.5104","86.90303","86.90303","0","25.4688","15.725",
"16.09.2002 21:00:00","-3.485839","0","2.042958","-143.5602","0","49.93692","-0.9840699","85.40604","4.338051","92.85839","10.84513","14.72025","0","79.60938","-11.45896","22.08334","22.76633","22.42484","10.84513","97.19644","139.8776","100.4777","100.4777","0","31.836","15.0625",
"16.09.2002 22:00:00","-7.501456","0","0.6757331","-39.1068","0","48.69424","-1.083396","0","4.338051","2.241326","10.84513","15.11094","0","0","-14.07704","21.64792","22.4891","22.06851","10.84513","6.579377","49.2605","0","0","0","31.836","14.3625",
"16.09.2002 23:00:00","-8.136049","0","0.6768504","-40.39427","0","47.45353","-1.220331","0","4.338051","2.241326","3.133037","15.39907","0","0","-14.47973","21.16688","22.25944","21.71316","3.133038","6.579377","41.54841","0","0","0","31.836","13.6625",
"17.09.2002","-9.831961","0","0.6847693","-42.29098","0","45.71093","-1.327679","0","0","0","3.133037","15.65494","0","0","-15.22158","20.80863","22.05169","21.43016","3.133038","0","34.96903","0","0","0","31.836","12.9625",
"17.09.2002 01:00:00","-11.94538","0","0.6870294","-45.25096","0","45.24773","-1.416538","0","0","0","3.133037","15.85065","0","0","-16.50541","20.49616","21.86105","21.1786","3.133038","0","34.96903","0","0","0","31.836","12.0125",
"17.09.2002 02:00:00","-15.2275","0","0.7200854","-52.73119","0","46.11119","-1.505975","0","0","0","3.133037","16.06917","0","0","-18.29981","20.10659","21.65229","20.87944","3.133038","0","34.96903","0","0","0","31.836","10.725",
"17.09.2002 03:00:00","-19.27334","0","0.7653387","-61.74506","0","46.54628","-1.621486","0","0","0","3.133037","16.35837","0","0","-20.02074","19.62098","21.40111","20.51104","3.133038","0","34.96903","0","0","0","31.836","9.3875",
"17.09.2002 04:00:00","-22.07544","0","0.7863439","-66.96895","0","46.19025","-1.741344","0","0","0","3.133037","16.65218","0","0","-21.13393","19.1818","21.14941","20.16561","3.133038","0","34.96903","0","0","0","31.836","8.4",
"17.09.2002 05:00:00","-25.34454","0","0.8457631","-82.55831","0","42.60986","-1.666768","83.70174","0","0","3.133037","16.02821","0","69.23646","-12.76358","20.08366","21.04107","20.56237","3.133038","0","34.96903","98.47264","98.47264","0","31.836","7.6",
"17.09.2002 06:00:00","-10.0295","0","0.850017","-112.7444","0","38.57073","-1.508412","123.797","0","90.61707","10.84513","12.51721","0","113.7143","-14.65977","21.0233","21.20393","21.11362","10.84513","90.61707","126.931","145.6436","145.6436","0","25.4688","6.8625",
"17.09.2002 07:00:00","-11.58349","0","0.9546173","-114.8962","0","36.75977","-1.424159","77.58064","43.38051","63.23915","31.33037","23.3042","31.64623","51.34634","-10.32279","21.11104","21.48546","21.29825","31.33037","106.6197","161.2765","91.27135","91.27135","0","23.3265","6.725",
"17.09.2002 08:00:00","-14.84516","0","1.026687","-104.0653","0","35.96324","-1.312458","52.57608","43.38051","63.23915","21.69026","34.11088","106.5036","19.42823","-15.35592","21.33897","22.11542","21.7272","21.69025","106.6197","149.4941","61.85421","61.85421","0","21.1842","7.55",
"17.09.2002 09:00:00","-16.84491","0","1.014987","-93.3466","0","36.34504","-1.190919","17.19466","43.38051","63.23915","21.69026","33.96684","142.7445","10.69473","-37.76024","21.58959","22.60924","22.09941","21.69025","106.6197","149.4941","20.22901","20.22901","0","21.1842","8.8125",
"17.09.2002 10:00:00","-10.37676","0","1.052729","-93.55537","0","36.66862","-1.088112","2.52984","43.38051","63.23915","21.69026","32.75218","194.2415","1.50845","-41.60679","21.83113","23.06681","22.44897","21.69025","106.6197","149.4941","2.976282","2.976282","0","21.1842","10.05",
"17.09.2002 11:00:00","-0.866152","0","1.79574","-159.3979","0","36.49529","-0.9808138","33.39426","43.38051","63.23915","31.33037","46.74996","216.9815","35.84308","-62.53725","22.12773","23.559","22.84336","31.33037","106.6197","169.7263","39.28737","39.28737","0","31.77631","11.0625",
"17.09.2002 12:00:00","-1.761441","0","2.045811","-180.286","0","35.09641","-0.8370219","94.50954","43.38051","63.23915","31.33037","47.36862","237.8633","78.79959","-66.10939","22.89267","23.96935","23.43101","31.33037","106.6197","176.0935","111.1877","111.1877","0","38.14351","11.9",
"17.09.2002 13:00:00","5.187809","0","3.527414","-337.8521","0","34.62917","-0.6786767","186.353","43.38051","63.23915","21.69026","41.72765","238.0228","178.3787","-62.19624","23.12853","24.32816","23.72835","21.69025","106.6197","160.0862","219.2388","219.2388","0","31.77631","12.575",
"17.09.2002 14:00:00","13.47923","0","3.828436","-363.9603","0","35.03487","-0.7277654","174.4602","43.38051","63.23915","21.69026","26.74959","217.5614","189.3722","-42.59556","22.78526","24.25955","23.52241","21.69025","106.6197","149.4941","205.2473","205.2473","0","21.1842","12.925",
"17.09.2002 15:00:00","11.7529","0","2.025848","-186.4338","0","34.79405","-0.7008819","67.02593","43.38051","63.23915","21.69026","25.81805","235.8424","66.78191","-44.52332","23.05131","24.36156","23.70643","21.69025","106.6197","149.4941","78.85403","78.85403","0","21.1842","13",
"17.09.2002 16:00:00","13.95257","0","3.312199","-306.1173","0","34.49229","-0.6383269","183.0269","43.38051","63.23915","31.33037","39.68338","211.5146","153.7283","-64.98177","23.24434","24.40814","23.82624","31.33037","106.6197","169.7263","215.3258","215.3258","0","31.77631","12.8125",
"17.09.2002 17:00:00","9.347376","0","3.932237","-367.9595","0","35.29491","-0.7098824","229.3434","43.38051","63.23915","31.33037","55.58014","158.5537","220.8952","-84.44504","23.03975","24.18347","23.61161","31.33037","106.6197","180.3184","269.8157","269.8157","0","42.3684","12.2625",
"17.09.2002 18:00:00","1.068505","0","2.251689","-211.1138","0","37.19498","-0.8704066","95.60337","43.38051","113.0303","31.33037","47.02934","62.6954","89.94927","-67.42468","22.63078","23.65305","23.14192","31.33037","156.4108","225.8847","112.4746","112.4746","0","38.14351","11.3125",
"17.09.2002 19:00:00","-6.373312","0","1.047363","-118.8424","0","40.28081","-1.034171","3.941022","4.338051","92.85839","20.48524","11.86097","5.531796","3.274264","-16.74218","21.72358","22.92662","22.3251","20.48524","97.19644","143.1505","4.636497","4.636497","0","25.4688","10.15",
"17.09.2002 20:00:00","-17.60805","0","0.7779106","-80.70086","0","41.01347","-1.180663","8.349854","4.338051","92.85839","10.84513","12.06596","0","4.418076","-14.60782","21.46255","22.55764","22.0101","10.84513","97.19644","133.5104","9.823358","9.823358","0","25.4688","9.45",
"17.09.2002 21:00:00","-23.46479","0","0.8198546","-80.42058","0","41.54906","-1.229756","15.87316","4.338051","92.85839","10.84513","15.05977","0","10.33318","-18.37815","21.27119","22.36971","21.82045","10.84513","97.19644","139.8776","18.67431","18.67431","0","31.836","9.05",
"17.09.2002 22:00:00","-20.12029","0","0.8180946","-79.84174","0","42.791","-1.351261","34.34499","4.338051","2.241326","10.84513","15.42855","0","25.98249","-15.24049","20.69012","22.05963","21.37488","10.84513","6.579377","49.2605","40.40587","40.40587","0","31.836","8.65",
"17.09.2002 23:00:00","-21.60617","0","0.805404","-75.83121","0","44.45791","-1.516274","0","4.338051","2.241326","3.133037","16.084","0","0","-22.76802","19.92668","21.74419","20.83543","3.133038","6.579377","41.54841","0","0","0","31.836","8.25",
"18.09.2002","-22.88121","0","0.7980234","-73.64529","0","45.85073","-1.66476","0","0","0","3.133037","16.50345","0","0","-22.49341","19.37979","21.45416","20.41698","3.133038","0","34.96903","0","0","0","31.836","7.85",
"18.09.2002 01:00:00","-22.35417","0","0.7787678","-67.88549","0","46.47042","-1.742516","0","0","0","3.133037","16.69946","0","0","-21.59613","19.17893","21.24064","20.20979","3.133038","0","34.96903","0","0","0","31.836","8.1375",
"18.09.2002 02:00:00","-20.16444","0","0.7468628","-59.40008","0","46.68877","-1.760746","0","0","0","3.133037","16.72385","0","0","-20.07308","19.20523","21.11818","20.16171","3.133038","0","34.96903","0","0","0","31.836","8.9625",
"18.09.2002 03:00:00","-17.91994","0","0.7150738","-51.53307","0","46.98841","-1.752701","0","0","0","3.133037","16.67872","0","0","-18.55018","19.31055","21.04798","20.17926","3.133038","0","34.96903","0","0","0","31.836","9.8625",
"18.09.2002 04:00:00","-16.56919","0","0.6959563","-46.85929","0","47.37221","-1.741683","0","0","0","3.133037","16.62461","0","0","-17.58136","19.39151","20.99005","20.19078","3.133038","0","34.96903","0","0","0","31.836","10.45",
"18.09.2002 05:00:00","-16.24432","0","0.720385","-50.09633","0","45.55556","-1.615327","51.64436","0","0","3.133037","15.97326","0","41.93565","-10.7554","20.31559","21.00549","20.66054","3.133038","0","34.96903","60.75807","60.75807","0","31.836","10.9125",
"18.09.2002 06:00:00","-9.063133","0","0.6849586","-58.49794","0","43.81998","-1.444393","58.06368","0","90.61707","10.84513","12.40699","0","52.40668","-11.6203","21.23061","21.23062","21.23061","10.84513","90.61707","126.931","68.31021","68.31021","0","25.4688","11.35",
"18.09.2002 07:00:00","-10.75203","0","0.7801118","-56.02465","0","45.38234","-1.345626","11.34951","43.38051","63.23915","31.33037","23.15664","8.946072","7.811404","-20.49685","21.31598","21.41696","21.36647","31.33037","106.6197","161.2765","13.35237","13.35237","0","23.3265","11.625",
"18.09.2002 08:00:00","-7.861983","0","0.8462453","-49.21191","0","47.4196","-1.310899","7.332976","43.38051","63.23915","21.69026","33.74084","38.05117","5.74233","-29.83322","21.37397","21.59733","21.48565","21.69025","106.6197","149.4941","8.62703","8.62703","0","21.1842","12.45",
"18.09.2002 09:00:00","-5.132434","0","0.8157732","-44.33653","0","49.56316","-1.235476","1.394211","43.38051","63.23915","21.69026","32.66253","57.42192","0.5151219","-29.92874","21.60959","21.78193","21.69576","21.69025","106.6197","149.4941","1.640248","1.640248","0","21.1842","13.275",
"18.09.2002 10:00:00","-3.004573","0","0.7996969","-40.87661","0","51.10284","-1.132829","0","43.38051","63.23915","21.69026","31.60566","92.30013","0","-29.88311","21.94987","22.0486","21.99924","21.69025","106.6197","149.4941","0","0","0","21.1842","14.1875",
"18.09.2002 11:00:00","-1.721507","0","0.9402243","-36.8968","0","51.56227","-1.006384","0","43.38051","63.23915","31.33037","45.70473","110.2185","0","-43.13225","22.45408","22.32297","22.38853","31.33037","106.6197","169.7263","0","0","0","31.77631","15.1",
"18.09.2002 12:00:00","3.658801","0","1.236648","-51.18133","0","53.61415","-0.8987397","6.769084","43.38051","63.23915","31.33037","46.97277","125.8924","6.659188","-43.3844","22.59221","22.69987","22.64604","31.33037","106.6197","176.0935","7.963628","7.963628","0","38.14351","16.025",
"18.09.2002 13:00:00","6.069554","0","1.86498","-78.28798","0","52.18787","-0.8102134","10.5916","43.38051","63.23915","21.69026","42.14614","112.1827","10.30113","-38.62673","22.85692","23.04956","22.95324","21.69025","106.6197","160.0862","12.4607","12.4607","0","31.77631","17.0875",
"18.09.2002 14:00:00","6.225321","-0.854282","1.859132","-71.79078","-0.854282","50.82223","-0.7398666","2.32714","43.38051","63.23915","21.69026","26.10754","140.7702","2.294503","-26.02715","23.06311","23.39269","23.2279","21.69025","106.6197","149.9687","2.737812","2.737812","0.474601","21.1842","18.3125",
"18.09.2002 15:00:00","5.407068","-14.74805","1.53153","-47.89466","-14.74805","50.39822","-0.6563886","0","43.38051","63.23915","21.69026","24.92371","133.9702","0","-37.46283","23.3344","23.61773","23.47606","21.69025","106.6197","157.6875","0","0","8.193361","21.1842","19.425",
"18.09.2002 16:00:00","4.676488","-21.33047","3.842749","-83.68407","-21.33047","51.66352","-0.6223218","0","43.38051","63.23915","31.33037","37.46038","146.028","0","-51.55762","23.13284","23.70034","23.41659","31.33037","106.6197","181.5766","0","0","11.85026","31.77631","20.05",
"18.09.2002 17:00:00","4.070766","-24.23956","4.059432","-92.11141","-24.23956","50.90547","-0.6405885","0","43.38051","63.23915","31.33037","50.01645","116.3901","0","-63.05392","23.44827","23.80051","23.62439","31.33037","106.6197","193.7849","0","0","13.46642","42.3684","20.325",
"18.09.2002 18:00:00","4.020686","-17.55369","3.614386","-81.89787","-17.55369","51.43065","-0.6416104","0","43.38051","113.0303","31.33037","40.22208","54.76982","0","-47.28052","23.32186","23.5267","23.42428","31.33037","156.4108","235.6368","0","0","9.752048","38.14351","20.3375",
"18.09.2002 19:00:00","3.417153","0","2.404562","-67.94879","0","51.47201","-0.7664579","0","4.338051","92.85839","20.48524","11.70666","5.092708","0","-4.383377","23.12334","23.02658","23.07496","20.48524","97.19644","143.1505","0","0","0","25.4688","19.7375",
"18.09.2002 20:00:00","2.037188","0","1.24659","-42.02458","0","52.02883","-0.8205695","0","4.338051","92.85839","10.84513","11.50212","0","0","-4.968001","22.77988","22.84161","22.81075","10.84513","97.19644","133.5104","0","0","0","25.4688","19.2125",
"18.09.2002 21:00:00","0.859696","0","2.211866","-73.40473","0","53.35124","-0.8683262","0","4.338051","92.85839","10.84513","14.73218","0","0","-6.812226","22.59302","22.71215","22.65259","10.84513","97.19644","139.8776","0","0","0","31.836","18.85",
"18.09.2002 22:00:00","0.193371","0","0.4524235","-12.78094","0","54.93601","-0.9785262","0","4.338051","2.241326","10.84513","14.96856","0","0","-6.9929","22.23055","22.49498","22.36277","10.84513","6.579377","49.2605","0","0","0","31.836","18.45",
"18.09.2002 23:00:00","-1.174005","0","0.4827777","-14.18426","0","55.67901","-0.989191","0","4.338051","2.241326","3.133037","14.82137","0","0","-7.61003","22.13726","22.37927","22.25826","3.133038","6.579377","41.54841","0","0","0","31.836","18.1125",
"19.09.2002","-1.998363","0","0.4913102","-14.55062","0","56.51409","-1.045379","0","0","0","3.133037","15.00221","0","0","-7.958663","21.90113","22.27258","22.08685","3.133038","0","34.96903","0","0","0","31.836","17.75",
"19.09.2002 01:00:00","-3.170576","0","0.5189674","-17.02597","0","56.74798","-1.095509","0","0","0","3.133037","15.11831","0","0","-8.87781","21.68947","22.16752","21.92849","3.133038","0","34.96903","0","0","0","31.836","17.1",
"19.09.2002 02:00:00","-4.432137","0","0.5465636","-20.26693","0","56.54567","-1.15559","0","0","0","3.133037","15.26897","0","0","-10.00657","21.44752","22.05372","21.75062","3.133038","0","34.96903","0","0","0","31.836","16.3",
"19.09.2002 03:00:00","-5.830528","0","0.5737918","-24.029","0","56.31056","-1.21954","0","0","0","3.133037","15.42887","0","0","-11.22462","21.19358","21.93132","21.56245","3.133038","0","34.96903","0","0","0","31.836","15.4375",
"19.09.2002 04:00:00","-6.944905","0","0.5881075","-26.13671","0","56.06807","-1.283121","0","0","0","3.133037","15.58914","0","0","-11.95625","20.96278","21.80869","21.38573","3.133038","0","34.96903","0","0","0","31.836","14.85",
"19.09.2002 05:00:00","-7.264446","0","0.6035266","-28.89017","0","55.61788","-1.315209","7.883993","0","0","3.133037","15.61843","0","5.152709","-10.14952","20.92103","21.70747","21.31425","3.133038","0","34.96903","9.275286","9.275286","0","31.836","14.3875",
"19.09.2002 06:00:00","-9.711962","0","0.6211842","-40.83024","0","53.98426","-1.275278","22.7865","0","90.61707","10.84513","12.25605","0","22.02668","-12.08948","21.40047","21.63825","21.51936","10.84513","90.61707","126.931","26.80765","26.80765","0","25.4688","13.2625",
"19.09.2002 07:00:00","-7.554944","0","0.7241908","-43.47178","0","54.47248","-1.192066","0.819674","43.38051","63.23915","31.33037","22.65604","6.902729","0.2594262","-20.51488","21.68112","21.7731","21.72711","31.33037","106.6197","161.2765","0.964322","0.964322","0","23.3265","13.3875",
"19.09.2002 08:00:00","-4.809791","0","0.8137085","-41.845","0","55.74468","-1.115452","0","43.38051","63.23915","21.69026","31.91665","32.13798","0","-29.54518","21.87183","21.92527","21.89855","21.69025","106.6197","149.4941","0","0","0","21.1842","13.925",
"19.09.2002 09:00:00","-3.043171","0","0.7964274","-39.4999","0","56.54921","-1.059819","0","43.38051","63.23915","21.69026","31.53052","59.3852","0","-29.20202","22.07033","22.17326","22.12179","21.69025","106.6197","149.4941","0","0","0","21.1842","14.4375",
"19.09.2002 10:00:00","-1.570664","0","0.7939522","-39.71096","0","56.31876","-0.9240317","0","43.38051","63.23915","21.69026","30.23747","93.30645","0","-29.77748","22.53476","22.5134","22.52408","21.69025","106.6197","149.4941","0","0","0","21.1842","14.95",
"19.09.2002 11:00:00","2.736051","0","1.217302","-56.22776","0","57.69403","-0.8714629","7.711372","43.38051","63.23915","31.33037","44.54661","107.6553","7.604056","-43.37035","22.51606","22.74734","22.6317","31.33037","106.6197","169.7263","9.072202","9.072202","0","31.77631","15.35",
"19.09.2002 12:00:00","2.888594","0","1.664929","-82.99528","0","57.82789","-0.8089516","22.11197","43.38051","63.23915","31.33037","46.90609","121.2861","21.47519","-45.25946","22.76998","22.91218","22.84108","31.33037","106.6197","176.0935","26.01408","26.01408","0","38.14351","15.625",
"19.09.2002 13:00:00","7.123271","0","2.171047","-114.1179","0","59.75307","-0.8024676","41.8751","43.38051","63.23915","21.69026","43.17555","131.5715","43.87866","-42.07211","22.55348","23.01382","22.78365","21.69025","106.6197","160.0862","49.26481","49.26481","0","31.77631","15.8875",
"19.09.2002 14:00:00","5.689128","0","2.583085","-142.4578","0","59.62798","-0.7575712","63.64355","43.38051","63.23915","21.69026","28.18234","122.8129","59.31738","-28.23997","22.75597","23.09102","22.9235","21.69025","106.6197","149.4941","74.87476","74.87476","0","21.1842","16.1875",
"19.09.2002 15:00:00","7.08949","0","1.98791","-107.8476","0","58.29732","-0.7946544","46.899","43.38051","63.23915","21.69026","27.58992","106.5719","42.28944","-28.82016","22.7388","23.06325","22.90103","21.69025","106.6197","149.4941","55.17529","55.17529","0","21.1842","16.3",
"19.09.2002 16:00:00","5.056632","0","2.053452","-100.4776","0","55.36723","-0.7673702","37.33813","43.38051","63.23915","31.33037","41.91484","102.7233","35.89636","-42.63642","22.84706","23.09164","22.96935","31.33037","106.6197","169.7263","43.92722","43.92722","0","31.77631","16.3",
"19.09.2002 17:00:00","5.895491","0","2.450645","-114.0196","0","54.29783","-0.7982568","37.1152","43.38051","63.23915","31.33037","56.16051","83.74862","32.90615","-56.00416","22.81809","23.13891","22.9785","31.33037","106.6197","180.3184","43.66494","43.66494","0","42.3684","16.3",
"19.09.2002 18:00:00","5.534168","0","2.343605","-118.2361","0","55.0518","-0.8288182","40.91879","43.38051","113.0303","31.33037","45.28674","39.43154","38.74567","-44.27998","22.60753","22.97458","22.79106","31.33037","156.4108","225.8847","48.13975","48.13975","0","38.14351","16.1125",
"19.09.2002 19:00:00","0.380197","0","1.900472","-125.4248","0","55.67794","-0.9089391","60.28312","4.338051","92.85839","20.48524","11.91444","2.66742","54.0881","-8.318703","22.44136","22.53986","22.49061","20.48524","97.19644","143.1505","70.92132","70.92132","0","25.4688","15.4375",
"19.09.2002 20:00:00","-5.74393","0","1.432345","-98.34099","0","58.14721","-0.9808282","43.63792","4.338051","92.85839","10.84513","11.84895","0","41.64387","-9.609578","22.08615","22.37648","22.23131","10.84513","97.19644","133.5104","51.33872","51.33872","0","25.4688","14.9125",
"19.09.2002 21:00:00","-8.550105","0","1.391765","-96.46552","0","59.02298","-1.033291","35.28731","4.338051","92.85839","10.84513","14.92518","0","35.42869","-13.28154","21.80861","22.32009","22.06435","10.84513","97.19644","139.8776","41.51448","41.51448","0","31.836","14.3",
"19.09.2002 22:00:00","-10.2559","0","0.6626158","-39.23028","0","59.49706","-1.145163","5.379037","4.338051","2.241326","10.84513","15.16747","0","2.491244","-12.37132","21.28638","22.0635","21.67494","10.84513","6.579377","49.2605","6.328279","6.328279","0","31.836","13.5",
"19.09.2002 23:00:00","-10.53308","0","0.6736516","-41.47871","0","59.65718","-1.296107","0","4.338051","2.241326","3.133037","15.69601","0","0","-15.5513","20.67362","21.80728","21.24045","3.133038","6.579377","41.54841","0","0","0","31.836","12.7",
"20.09.2002","-12.59869","0","0.6905156","-44.32069","0","58.39535","-1.422638","0","0","0","3.133037","16.01456","0","0","-16.3589","20.2511","21.5725","20.9118","3.133038","0","34.96903","0","0","0","31.836","11.9",
"20.09.2002 01:00:00","-14.57588","0","0.7047005","-47.66134","0","57.01036","-1.524026","0","0","0","3.133037","16.23293","0","0","-17.29381","19.9101","21.36688","20.63849","3.133038","0","34.96903","0","0","0","31.836","11.1",
"20.09.2002 02:00:00","-16.69379","0","0.723946","-51.76783","0","56.03739","-1.615084","0","0","0","3.133037","16.43269","0","0","-18.26267","19.58985","21.17053","20.38019","3.133038","0","34.96903","0","0","0","31.836","10.3",
"20.09.2002 03:00:00","-19.1806","0","0.7470111","-56.65129","0","54.58475","-1.711519","0","0","0","3.133037","16.63858","0","0","-19.30942","19.24765","20.96419","20.10592","3.133038","0","34.96903","0","0","0","31.836","9.4375",
"20.09.2002 04:00:00","-21.12015","0","0.7600526","-59.58207","0","52.63221","-1.810333","0","0","0","3.133037","16.8454","0","0","-19.98049","18.92721","20.75796","19.84259","3.133038","0","34.96903","0","0","0","31.836","8.7875",
"20.09.2002 05:00:00","-24.94728","0","0.8219128","-73.57487","0","46.61992","-1.70147","89.27429","0","0","3.133037","16.06344","0","72.98896","-10.12345","20.08151","20.69434","20.38792","3.133038","0","34.96903","105.0286","105.0286","0","31.836","8.35",
"20.09.2002 06:00:00","-8.833456","0","0.8125039","-98.2784","0","41.84917","-1.536405","115.3795","0","90.61707","10.84513","12.53846","0","105.9936","-13.66973","20.99246","20.89506","20.94376","10.84513","90.61707","126.931","135.7406","135.7406","0","25.4688","7.95",
"20.09.2002 07:00:00","-9.874607","0","0.9082942","-97.64211","0","39.90174","-1.457944","64.47054","43.38051","63.23915","31.33037","23.32854","28.73203","40.71608","-9.44535","21.06435","21.17125","21.1178","31.33037","106.6197","161.2765","75.8477","75.8477","0","23.3265","7.9875",
"20.09.2002 08:00:00","-12.10821","0","0.9564922","-80.60342","0","39.75403","-1.346223","31.92415","43.38051","63.23915","21.69026","34.13706","98.70126","14.20801","-23.96174","21.2783","21.81392","21.54611","21.69025","106.6197","149.4941","37.55783","37.55783","0","21.1842","9.35",
"20.09.2002 09:00:00","-9.34793","0","0.9845064","-73.28482","0","40.4387","-1.173724","5.971152","43.38051","63.23915","21.69026","33.1883","156.1422","4.995601","-36.28945","21.75654","22.45371","22.10513","21.69025","106.6197","149.4941","7.024884","7.024884","0","21.1842","11.35",
"20.09.2002 10:00:00","1.979072","0","1.61661","-127.1499","0","41.10905","-0.9876611","37.32302","43.38051","63.23915","21.69026","30.36588","213.7954","36.21849","-35.41844","22.35247","23.10619","22.72933","21.69025","106.6197","149.4941","43.90944","43.90944","0","21.1842","13.225",
"20.09.2002 11:00:00","8.691833","0","3.490661","-235.6971","0","42.35863","-0.801891","88.85178","43.38051","63.23915","31.33037","41.33137","248.4864","86.20621","-51.01435","22.75965","23.71926","23.23945","31.33037","106.6197","169.7263","104.5315","104.5315","0","31.77631","14.9",
"20.09.2002 12:00:00","10.08184","-18.20216","4.668316","-249.0812","-18.20216","43.40134","-0.7187825","90.69656","43.38051","63.23915","31.33037","41.51133","260.4746","88.94169","-68.01054","22.87154","24.12172","23.49663","31.33037","106.6197","186.2058","106.7018","106.7018","10.11231","38.14351","16.375",
"20.09.2002 13:00:00","8.944783","-48.74921","4.259972","-181.0253","-48.74921","43.96204","-0.6511223","38.56723","43.38051","63.23915","21.69026","37.73178","262.2595","40.54792","-91.9677","22.87562","24.49295","23.68428","21.69025","106.6197","187.1691","45.37321","45.37321","27.0829","31.77631","17.5875",
"20.09.2002 14:00:00","7.035292","-61.90007","3.855174","-141.5038","-61.90007","43.36612","-0.6288785","14.90791","43.38051","63.23915","21.69026","25.23046","242.0704","16.07115","-87.842","22.99196","24.53253","23.76225","21.69025","106.6197","183.883","17.53872","17.53872","34.38893","21.1842","18.4375",
"20.09.2002 15:00:00","6.401641","-66.90077","4.021398","-133.4462","-66.90077","42.97394","-0.6173876","7.808594","43.38051","63.23915","21.69026","25.18576","239.4164","8.39513","-91.21574","22.98771","24.66147","23.82459","21.69025","106.6197","186.6612","9.186581","9.186581","37.1671","21.1842","18.8875",
"20.09.2002 16:00:00","6.208715","-65.70401","4.20639","-132.3358","-65.70401","43.57643","-0.5989292","0.15134","43.38051","63.23915","31.33037","37.69393","226.6479","0.1045782","-101.9834","22.96873","24.75417","23.86145","31.33037","106.6197","206.2286","0.178047","0.178047","36.50223","31.77631","18.9375",
"20.09.2002 17:00:00","6.172193","-42.11134","4.69798","-157.1339","-42.11134","44.62878","-0.6400492","7.847432","43.38051","63.23915","31.33037","50.4081","133.5513","6.941373","-93.23354","22.93416","24.47858","23.70637","31.33037","106.6197","203.7136","9.232273","9.232273","23.39519","42.3684","18.4625",
"20.09.2002 18:00:00","8.485237","-7.655275","3.666035","-154.8333","-7.655275","44.75781","-0.7350659","51.20446","43.38051","113.0303","31.33037","40.94694","38.16877","52.56565","-53.22589","23.0057","23.74362","23.37466","31.33037","156.4108","230.1376","60.24054","60.24054","4.252931","38.14351","17.3875",
"20.09.2002 19:00:00","6.45184","0","1.683695","-104.5407","0","45.68364","-0.8152982","19.40826","4.338051","92.85839","20.48524","11.90773","2.538099","19.05969","-9.061905","22.82562","23.18937","23.00749","20.48524","97.19644","143.1505","22.83325","22.83325","0","25.4688","15.9625",
"20.09.2002 20:00:00","2.974061","0","2.466869","-175.8625","0","47.48548","-0.902045","89.93146","4.338051","92.85839","10.84513","11.86613","0","89.37437","-7.53699","22.34348","22.96651","22.655","10.84513","97.19644","133.5104","105.8017","105.8017","0","25.4688","15.15",
"20.09.2002 21:00:00","-1.352043","0","1.651299","-118.1414","0","48.52333","-0.9882058","51.49256","4.338051","92.85839","10.84513","14.89572","0","47.94339","-11.86531","22.13916","22.83903","22.4891","10.84513","97.19644","139.8776","60.57948","60.57948","0","31.836","14.75",
"20.09.2002 22:00:00","-5.235981","0","0.6313635","-37.73272","0","49.93101","-1.037956","0","4.338051","2.241326","10.84513","14.97241","0","0","-14.26608","21.8293","22.62181","22.22556","10.84513","6.579377","49.2605","0","0","0","31.836","14.35",
"20.09.2002 23:00:00","-6.081651","0","0.6327046","-37.72227","0","51.58657","-1.127666","0","4.338051","2.241326","3.133037","15.25071","0","0","-14.349","21.45729","22.44072","21.94901","3.133038","6.579377","41.54841","0","0","0","31.836","13.95",
"21.09.2002","-7.672197","0","0.6368564","-38.21961","0","52.99041","-1.194104","0","0","0","3.133037","15.4387","0","0","-14.8333","21.18431","22.28454","21.73442","3.133038","0","34.96903","0","0","0","31.836","13.4875",
"21.09.2002 01:00:00","-8.604782","0","0.6344764","-37.23038","0","54.7643","-1.239088","0","0","0","3.133037","15.55817","0","0","-14.82191","21.01123","22.15865","21.58494","3.133038","0","34.96903","0","0","0","31.836","13.3625",
"21.09.2002 02:00:00","-8.974175","0","0.6310877","-36.00883","0","56.24002","-1.26141","0","0","0","3.133037","15.61646","0","0","-14.63164","20.92285","22.06119","21.49202","3.133038","0","34.96903","0","0","0","31.836","13.4",
"21.09.2002 03:00:00","-9.360568","0","0.6306207","-35.27197","0","57.59126","-1.281154","0","0","0","3.133037","15.66656","0","0","-14.51423","20.83862","21.97145","21.40504","3.133038","0","34.96903","0","0","0","31.836","13.4",
"21.09.2002 04:00:00","-9.540239","0","0.6262832","-34.35868","0","58.78032","-1.301162","0","0","0","3.133037","15.71719","0","0","-14.3999","20.76154","21.88581","21.32368","3.133038","0","34.96903","0","0","0","31.836","13.4",
"21.09.2002 05:00:00","-9.151792","0","0.6346437","-35.3448","0","59.16277","-1.294808","11.00959","0","0","3.133037","15.63245","0","7.518672","-11.34813","20.87246","21.81795","21.34521","3.133038","0","34.96903","12.95247","12.95247","0","31.836","13.4",
"21.09.2002 06:00:00","-11.23303","0","0.6271167","-41.31326","0","57.00669","-1.189358","17.51793","0","90.61707","10.84513","12.13492","0","17.19528","-12.92146","21.6027","21.94966","21.77618","10.84513","90.61707","126.931","20.60933","20.60933","0","25.4688","13.3375",
"21.09.2002 07:00:00","-6.960779","0","0.842092","-54.87493","0","56.8721","-1.088599","3.87468","43.38051","63.23915","31.33037","22.35266","9.548837","3.798717","-21.32483","21.85305","22.11963","21.98634","31.33037","106.6197","161.2765","4.558447","4.558447","0","23.3265","13.425",
"21.09.2002 08:00:00","-5.842355","0","0.8243979","-43.67267","0","57.48724","-1.062443","0","43.38051","63.23915","21.69026","32.02193","41.64459","0","-30.05678","21.93143","22.12424","22.02784","21.69025","106.6197","149.4941","0","0","0","21.1842","13.75",
"21.09.2002 09:00:00","-5.195834","0","0.8335461","-46.63037","0","58.58553","-1.024729","0","43.38051","63.23915","21.69026","31.68673","82.0732","0","-31.62707","22.01453","22.28273","22.14863","21.69025","106.6197","149.4941","0","0","0","21.1842","13.525",
"21.09.2002 10:00:00","-3.86202","0","0.8040982","-41.65209","0","59.27512","-0.9553492","0","43.38051","63.23915","21.69026","31.25415","116.8507","0","-30.2795","22.26661","22.5218","22.39421","21.69025","106.6197","149.4941","0","0","0","21.1842","14.3",
"21.09.2002 11:00:00","2.878562","0","1.454684","-64.73476","0","60.94361","-0.8647153","15.75191","43.38051","63.23915","31.33037","44.82788","116.0071","14.87175","-39.84492","22.52007","22.70017","22.61012","31.33037","106.6197","169.7263","18.53166","18.53166","0","31.77631","15.9625",
"21.09.2002 12:00:00","3.945514","0","2.608744","-114.2506","0","61.52661","-0.7644354","38.23418","43.38051","63.23915","31.33037","45.79","112.6023","34.93797","-39.48714","22.79296","22.97403","22.88349","31.33037","106.6197","176.0935","44.98138","44.98138","0","38.14351","16.9125",
"21.09.2002 13:00:00","5.667166","0","2.317409","-96.67682","0","62.88782","-0.7402955","36.42565","43.38051","63.23915","21.69026","41.27781","92.6589","34.42743","-38.94037","22.73376","23.04987","22.89181","21.69025","106.6197","160.0862","42.85371","42.85371","0","31.77631","17.1625",
"21.09.2002 14:00:00","6.297936","0","0.6947175","-27.56338","0","63.81902","-0.8008601","0","43.38051","63.23915","21.69026","27.20343","81.39824","0","-27.42471","22.79568","22.87803","22.83685","21.69025","106.6197","149.4941","0","0","0","21.1842","17.075",
"21.09.2002 15:00:00","5.305088","0","0.8611775","-38.99481","0","64.1463","-0.7169546","1.160034","43.38051","63.23915","21.69026","27.56609","85.67886","1.168931","-27.7717","23.02813","22.85977","22.94395","21.69025","106.6197","149.4941","1.364746","1.364746","0","21.1842","16.75",
"21.09.2002 16:00:00","4.156437","0","2.251017","-98.47011","0","65.42623","-0.7695125","39.19416","43.38051","63.23915","31.33037","42.04842","76.15068","37.03355","-38.96332","22.72224","22.84506","22.78365","31.33037","106.6197","169.7263","46.11079","46.11079","0","31.77631","16.85",
"21.09.2002 17:00:00","4.544467","0","2.590913","-101.9321","0","65.52715","-0.7667781","39.64764","43.38051","63.23915","31.33037","56.0103","48.1911","38.4367","-50.72636","22.67031","22.87144","22.77088","31.33037","106.6197","180.3184","46.64428","46.64428","0","42.3684","17.0625",
"21.09.2002 18:00:00","5.90338","0","2.680271","-119.2162","0","64.36305","-0.8012506","49.29566","43.38051","113.0303","31.33037","44.512","18.17406","46.27971","-41.05812","22.58717","22.84284","22.715","31.33037","156.4108","225.8847","57.9949","57.9949","0","38.14351","16.85",
"21.09.2002 19:00:00","-0.231075","0","1.915308","-115.136","0","63.51966","-0.893961","57.91725","4.338051","92.85839","20.48524","11.9235","1.350085","52.75283","-7.615159","22.2871","22.45603","22.37157","20.48524","97.19644","143.1505","68.13795","68.13795","0","25.4688","15.8875",
"21.09.2002 20:00:00","-6.042748","0","1.184625","-72.15188","0","63.44702","-0.9684177","26.42541","4.338051","92.85839","10.84513","11.78337","0","26.62569","-9.541374","22.0442","22.28777","22.16598","10.84513","97.19644","133.5104","31.08871","31.08871","0","25.4688","15.4",
"21.09.2002 21:00:00","-7.890482","0","1.22294","-72.4202","0","62.73911","-1.025183","28.88287","4.338051","92.85839","10.84513","14.83079","0","28.52042","-12.03494","21.85648","22.17099","22.01373","10.84513","97.19644","139.8776","33.97985","33.97985","0","31.836","15.2125",
"21.09.2002 22:00:00","-8.211173","0","0.6226495","-30.74489","0","63.3417","-1.137373","3.239049","4.338051","2.241326","10.84513","15.16636","0","0.9667152","-10.87628","21.288","21.90552","21.59676","10.84513","6.579377","49.2605","3.810646","3.810646","0","31.836","14.6",
"21.09.2002 23:00:00","-7.378572","0","0.6150515","-30.20617","0","63.36734","-1.27197","0","4.338051","2.241326","3.133037","15.65463","0","0","-12.89878","20.83322","21.72807","21.28065","3.133038","6.579377","41.54841","0","0","0","31.836","14.2375",
